,19,14,19,1,11,-15,-2,-19,-17,-18,-8,-5,6,9,18,16,19,1,14,-12,-2,-19,-15,-18,-11,-8,2,6,17,18,19,5,16,-9,1,-19,-12,-19,-14,-11,2,6,15,17,19,8,18,-6,5,-18,-9,-19,-16,-14,-1,2,12,15,19,11,18,-6,8,-17,-9,-19,-18,-16,-5,-1,9,12,19,14,19,-2,11,-15,-6,-19,-17,-16,-8,-5,6,9,18,16,19,1,14,-12,-2,-19,-15,-18,-11,-8,6,9,17,16,19],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2453,843,2184,-345,502,-733,-534,-547,128,423,1636,1886,2345,1890,2379,675,1633,-584,333,-1175,-816,-1098,-542,-267,987,1278,1911,1794,2055,731,1590,-840,398,-1413,-1068,-1401,-756,-478,477,793,1565,1731,1882,895,1631,-709,580,-1202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1565,1992,2763,1992,2817,0,1565,-2342,-550,-2817,-2603,-2603,-1078,-550,1078,1565,2763,2342,2817,550,1992,-1992,0,-2817,-2342,-2763,-1565,-1078,550,1078,2603,2603,2817,550,2342,-1565,0,-2817,-1992,-2763,-1992,-1565,0,594,2530,2811,3042,1164,2811,-1164,594,-2984,-1690,-3042,-2530,-2151,0,594,2151,2530,3042,1690,2984,-594,1164,-2811,-1164,-3042,-2811,-2530,-594,0,1690,2151,3042,2151,2984,-594,1690,-2530,-1164,-3042,-2811,-2811,-1164,-594,1164,1690,2984,2342,3042,0,1992,-1992,-550,-2817,-2342,-2603,-1565,-1078,550,1078,2603,2603,2817,550,2342,-1565,0,-2817,-1992,-2763,-1992,-1565,550,1078,2342,2603,2817,1078,2342,-1078,550,-2763,-1565,-2817,-2342,-1992,0,550,1992,2342,2817,1565,2603,-1078,1078,-2603,-1565,-2817,-2603,-2342,-550,0,1565,1992,2817,1992,2763,-550,1565,-2342,-1078,-2817,-2603,-2342,-1078,-550,1565,1992,2763,2342,2817,0,1992,-1992,-550,-2817,-2342,-2603,-1565,-1078,1078,1565,2603,2342,2817,550,1992,-1565,0,-2817,-1992,-2763,-1992,-1565,550,1078,2342,2603,2817,1078,2342,-1565,550,-2763,-1992,-2817,-1992,-1565,0,550,1992,2342,2817,1565,2603,-1078,1078,-2603,-1565,-2817,-2342,-1992,-550,0,1992,2342,2817,1992,2763,-550,1565,-2342,-1078,-2817,-2603,-2342,-1078,-550,1565,1992,2763,1992,2817,0,1565,-2342,-550,-2817,-2603,-2603,-1565,-1078,1078,1565,2603,2342,2817,550,1992,-1992,0,-2817,-2342,-2763,-1565,-1078,550,1078,2342,2603,2817,1078,2342,-1565,550,-2763,-1992,-2817,-1992,-1565,0,550,2342,2603,2817,1078,2603,-1078,550,-2603,-1565,-2817,-2342,-1992,-550,0,1992,2342,2817,1565,2763,-550,1078,-2603,-1078,-2817,-2603,-2342,-1078,-550,1565,1992,2763,1992,2817,0,1565,-2342,-550,-2817,-2603,-2603,-1078,-550,1078,1565,2763,2342,2817,550,1992,-1992,0,-2817,-2342,-2763,-1565,-1078,550,1078,2603,2603,2817,550,2342,-1565,0,-2763,-1992,-2817,-1992,-1565,0,550,2342,2603,2817,1078,2603,-1078,550,-2763,-1565,-2817,-2342,-1992,0],"VBN":[-2811,-2440,-2721,-1857,-1409,729,1246,2440,2526,2811,905,2235,-1715,368,-2793,-2118,-2811,-1857,-1409,184,729,2118,2440,2811,1409,2526,-1246,905,-2667,-1715,-2811,-2235,-1857,-368,184,2118,2440,2811,1409,2721,-729,905,-2635,-1246,-3036,-2728,-2414,-978,-397,1852,2287,3016,2006,3036,-199,1521,-2635,-787,-3036,-2881,-2728,-1521,-978,1346,1852,2881,2414,3036,397,2006,-2287,-199,-3036,-2635,-2939,-1521,-978,787,1346,2881,2728,3036,978,2414,-1852,397,-3016,-2287,-3036,-2006,-1521,184,729,2440,2667,2811,905,2526,-1246,368,-2667,-1715,-2811,-2235,-1857,-368,184,2118,2440,2811,1409,2721,-729,905,-2667,-1246,-2811,-2526,-2235,-368,184,1715,2118,2793,1857,2811,-184,1409,-2440,-729,-2811,-2667,-2526,-905,-368,1246,1715,2793,2235,2811,368,1857,-2118,-184,-2811,-2440,-2721,-1409,-905,729,1246,2667,2526,2811,368,2235,-1715,-184,-2811,-2118,-2721,-1857,-1409,184,729,2440,2667,2811,905,2526,-1246,368,-2793,-1715,-2811,-2235,-1857,184,729,2118,2440,2811,1409,2721,-729,905,-2667,-1246,-2811,-2526,-2235,-368,184,1715,2118,2811,1857,2721,-729,1409,-2440,-1246,-2811,-2667,-2526,-905,-368,1246,1715,2793,2235,2811,-184,1857,-2118,-729,-2811,-2440,-2526,-1409,-905,729,1246,2667,2526,2811,368,2235,-1715,-184,-2811,-2118,-2721,-1857,-1409,729,1246,2440,2526,2811,905,2235,-1246,368,-2793,-1715,-2811,-2235,-1857,184,729,2118,2440,2811,1409,2526,-1246,905,-2667,-1715,-2811,-2526,-2235,-368,184,1715,2118,2811,1857,2721,-729,1409,-2440,-1246,-2811,-2526,-2235,-905,-368,1715,2118,2793,2235,2811,-184,1857,-2118,-729,-2811,-2440,-2526,-1409,-905,1246,1715,2667,2235,2811,368,1857,-1715,-184,-2811,-2118,-2721,-1857,-1409,729,1246,2440,2526,2811,905,2235,-1715,368,-2793,-2118,-2811,-1857,-1409,184,729,2118,2440,2811,1409,2526,-1246,905,-2667,-1715,-2811,-2235,-1857,-368,184,2118,2440,2811,1857,2721,-729,1409,-2440,-1246,-2811,-2526,-2235,-905,-368,1715,2118,2793,1857,2811,-184,1409,-2440,-729],"VCN":[1246,2440,-905,729,-2721,-1409,-2811,-2440,-2118,-184,368,1857,2235,2811,1715,2667,-905,1246,-2526,-1409,-2811,-2667,-2440,-729,-184,1409,1857,2811,2118,2793,-368,1715,-2235,-905,-2811,-2526,-2440,-1246,-729,1409,1857,2721,244,2811,18,212,-186,-37,-281,-223,-267,-171,-125,91,141,253,244,281,73,212,-141,18,-281,-186,-279,-212,-171,37,91,223,253,281,125,244,-141,73,-272,-186,-281,-212,-171,-18,37,186,223,281,171,267,-91,125,-2526,-141,-2811,-2440,-2118,-729,-184,1857,2235,2811,2118,2793,-368,1715,-2235,-905,-2811,-2526,-2440,-1246,-729,1409,1857,2721,2118,2811,184,1715,-2235,-368,-2811,-2526,-2667,-1715,-1246,905,1409,2526,2440,2811,729,2118,-1857,184,-2811,-2235,-2793,-1715,-1246,368,905,2235,2526,2811,1246,2440,-1409,729,-2721,-1857,-2811,-2118,-1715,-184,368,2235,2526,2811,1246,2667,-905,729,-2526,-1409,-2811,-2440,-2118,-729,-184,1857,2235,2811,1715,2793,-368,1246,-2526,-905,-2811,-2667,-2440,-1246,-729,1409,1857,2721,2118,2811,184,1715,-2235,-368,-2811,-2526,-2667,-1246,-729,905,1409,2721,2440,2811,729,2118,-1857,184,-2811,-2235,-2793,-1715,-1246,368,905,2526,2667,2811,729,2440,-1409,184,-2721,-1857,-2811,-2118,-1715,-184,368,2235,2526,2811,1246,2667,-905,729,-2721,-1409,-2811,-2440,-2118,-184,368,1857,2235,2811,1715,2793,-368,1246,-2526,-905,-2811,-2667,-2440,-729,-184,1409,1857,2811,2118,2793,184,1715,-2235,-368,-2811,-2526,-2667,-1246,-729,905,1409,2721,2440,2811,184,2118,-1857,-368,-2811,-2235,-2667,-1715,-1246,368,905,2526,2667,2811,729,2440,-1409,184,-2811,-1857,-2793,-2118,-1715,368,905,2235,2526,2811,1246,2667,-905,729,-2721,-1409,-2811,-2440,-2118,-184,368,1857,2235,2811,1715,2667,-905,1246,-2526,-1409,-2811,-2667,-2440,-729,-184,1409,1857,2811,2118,2793,-368,1715,-2235,-905,-2811,-2526,-2440,-1246,-729,905,1409,2721,2440,2811,184,2118,-1857,-368,-2811,-2235,-2667,-1715,-1246,905,1409,2526,2440,2811]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,7,7,14,21,26,26,31,31,35,37,37,37,37,37,31,35,26,26,14,21,7,7,0,0,-14,-7,-21,-21,-26,-26,-35,-31,-37,-37,-37,-37,-35,-35,-31,-31,-26,-21,-14,-14,-7,-7,0,7,14,14,21,26,31,31,35,35,37,37,37,37,35,35,26,31,21,21,7,14,0,0,-7,-7,-21,-14,-26,-26,-31,-31,-37,-35,-37,-37,-37,-37,-35,-31,-26,-26,-21,-14,-7,-7,0,0,7,14,21,21,26,26,31,35,37,37,37,37,35,35,31,31,21,26,14,14,7,7,-7,0,-14,-14,-26,-21,-31,-31,-35,-35,-37,-37,-37,-37,-35,-35,-31,-26,-21,-21,-14,-7,0,0,7,7,14,21,26,26,31,31,35,37,37,37,37,37,31,35,26,26,14,21,7,7,0,0,-14,-7,-21,-21,-26,-26,-35,-31,-37,-37,-37,-37,-35,-35,-31,-31,-26,-21,-14,-14,-7,-7,0,7,14,14,21,26,31,31,35,35,37,37,37,37,35,35,26,31,21,21,7,14,0,0,-7,-7,-21,-14,-26,-26,-31,-31,-37,-35,-37,-37,-37,-37,-35,-31,-26,-26,-21,-14,-7,-7,0,0,7,14,21,21,26,26,31,35,37,37,37,37,17,17,16,16,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-16,-16,-17,-17,-19,-18,-18,-18,-17,-17,-16,-13,-10,-10,-7,-4,0,0,4,4,7,10,13,13,16,16,17,18,19,19,18,18,16,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-16,-18,-18,-19,-18,-17,-17,-16,-16,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,16,16,17,17,18,19,18,18,17,17,13,16,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-16,-16,-18,-17,-19,-19,-18,-18,-17,-16,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,16,17,18,18,18,19,17,17,16,16,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-16,-16,-17,-17,-19,-18,-18,-18,-17,-17,-16,-13,-10,-10,-7,-4,0,0,4,4,7,10,13,13,16,16,17,18,19,19,18,18,16,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-16,-18,-18,-19,-18,-17,-17,-16,-16,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,16,16,17,17,18,19,18,18,17,17,13,16,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-16,-16,-18,-17,-19,-19,-18,-18,-17,-16,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,16,17,18,18,18,19,17,17,16,16,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-16,-16,-17,-17,-19,-18,-18,-18,-17,-17,-16,-13,-10,-10,-7,-4],"IB":[-32,-32,-35,-35,-37,-37,-36,-36,-34,-34,-30,-25,-19,-19,-12,-12,-5,2,10,10,17,23,28,28,32,32,35,37,37,37,36,36,30,34,25,25,12,19,5,5,-2,-2,-17,-10,-23,-23,-28,-28,-35,-32,-37,-37,-37,-36,-34,-34,-30,-30,-25,-19,-12,-12,-5,-5,2,10,17,17,23,28,32,32,35,35,37,37,36,36,34,34,25,30,19,19,12,12,-2,5,-10,-10,-23,-17,-28,-28,-32,-32,-37,-35,-37,-37,-36,-36,-34,-30,-25,-25,-19,-12,-5,-5,2,2,10,17,23,23,28,28,32,35,37,37,36,37,34,34,30,30,19,25,12,12,5,5,-10,-2,-17,-17,-28,-23,-32,-32,-35,-35,-37,-37,-36,-36,-34,-34,-30,-25,-19,-19,-12,-12,-5,2,10,10,17,23,28,28,32,32,35,37,37,37,36,36,30,34,25,25,12,19,5,5,-2,-2,-17,-10,-23,-23,-28,-28,-35,-32,-37,-37,-37,-36,-34,-34,-30,-30,-25,-19,-12,-12,-5,-5,2,10,17,17,23,28,32,32,35,35,37,37,36,36,34,34,25,30,19,19,12,12,-2,5,-10,-10,-23,-17,-28,-28,-32,-32,-37,-35,-37,-37,-36,-36,-34,-30,-25,-25,-19,-12,-2,-2,1,1,5,8,11,11,14,14,16,18,19,19,18,19,17,17,15,15,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11,-16,-16,-18,-18,-19,-19,-18,-18,-17,-17,-15,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,18,19,19,19,18,18,15,17,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-18,-16,-19,-19,-19,-18,-17,-17,-15,-15,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,18,18,19,19,18,18,17,17,12,15,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-19,-18,-19,-19,-18,-18,-17,-15,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,18,19,19,18,19,17,17,15,15,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11,-16,-16,-18,-18,-19,-19,-18,-18,-17,-17,-15,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,18,19,19,19,18,18,15,17,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-18,-16,-19,-19,-19,-18,-17,-17,-15,-15,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,18,18,19,19,18,18,17,17,12,15,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-19,-18,-19,-19,-18,-18,-17,-15,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,18,19,19,18,19,17,17,15,15,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11],"IC":[32,32,28,28,17,23,10,10,2,2,-12,-5,-19,-19,-25,-25,-34,-30,-36,-36,-37,-37,-35,-35,-32,-32,-28,-23,-17,-17,-10,-10,-2,5,12,12,19,25,30,30,34,34,36,37,37,37,35,35,28,32,23,23,10,17,2,2,-5,-5,-19,-12,-25,-25,-30,-30,-36,-34,-37,-37,-37,-35,-32,-32,-28,-28,-23,-17,-10,-10,-2,-2,5,12,19,19,25,25,30,34,36,36,37,37,35,35,2485,2485,1900,2212,1560,1560,1205,1205,497,846,170,170,-370,-122,-564,-564,-698,-698,-770,-767,-708,-708,-582,-582,-399,-167,105,105,406,724,1045,1045,1357,1357,1648,1905,2118,2118,2278,2278,2379,2415,2386,2386,2136,2292,1923,1923,1661,1661,1030,1360,685,685,336,336,-320,-3,-603,-603,-841,-841,-1151,-1026,-1212,-1212,-1206,-1135,-1001,-1001,-810,-810,-570,-290,19,19,344,344,673,992,1290,1290,1554,1773,1940,1940,2048,2048,2068,2091,1980,1980,1830,1830,1367,1623,1071,1071,407,747,64,64,-270,-270,-859,-581,-1092,-1092,-1272,-1272,-1449,-1393,-1438,-1438,-1363,-1224,-1029,-1029,-785,-785,-500,-188,142,142,474,474,798,1099,1366,1366,1590,1590,1760,1871,1918,1918,1814,1898,1667,1667,1463,1463,917,1210,596,596,259,259,-412,-81,-721,-721,-1226,-996,-15,-15,-17,-17,-19,-18,-19,-19,-18,-18,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,15,15,17,18,19,19,18,19,16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-17,-15,-18,-18,-19,-19,-18,-18,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,15,15,17,17,18,19,19,19,18,18,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-15,-15,-18,-17,-19,-19,-19,-18,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,15,17,18,18,19,19,18,18,16,16,11,14,8,8,5,5,-2,1,-6,-6,-12,-9,-15,-15,-17,-17,-19,-18,-19,-19,-18,-18,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,15,15,17,18,19,19,18,19,16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-17,-15,-18,-18,-19,-19,-18,-18,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,15,15,17,17,18,19,19,19,18,18,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-15,-15,-18,-17,-19,-19,-19,-18,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,15,17,18,18,19,19,18,18,16,16,11,14,8,8,5,5,-2,1,-6,-6,-12,-9,-15,-15,-17,-17,-19,-18,-19,-19,-18,-18,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,15,15,17,18,19,19,18,19],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2453,2453,1878,2184,1544,1544,1195,1195,502,843,182,182,-345,-103,-534,-534,-664,-664,-733,-731,-670,-670,-547,-547,-367,-139,128,128,423,734,1048,1048,1353,1353,1636,1886,2093,2093,2248,2248,2345,2379,2349,2349,2100,2255,1890,1890,1633,1633,1014,1337,675,675,333,333,-308,2,-584,-584,-816,-816,-1117,-996,-1175,-1175,-1169,-1098,-966,-966,-778,-778,-542,-267,36,36,354,354,675,987,1278,1278,1535,1749,1911,1911,2014,2014,2031,2055,1943,1943,1794,1794,1339,1590,1048,1048,398,731,61,61,-265,-265,-840,-569,-1068,-1068,-1243,-1243,-1413,-1359,-1401,-1401,-1326,-1189,-997,-997,-756,-756,-478,-171,151,151,477,477,793,1087,1348,1348,1565,1565,1731,1837,1882,1882,1777,1861,1631,1631,1430,1430,895,1182,580,580,250,250,-407,-84,-709,-709,-1202,-977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2984,2984,2530,2811,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2151,-2151,-2811,-2530,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,-594,0,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,2984,2984,2811,2811,2151,2530,1690,1690,594,1164,0,0,-594,-594,-1690,-1164,-2151,-2151,-2530,-2530,-2984,-2811,-3042,-3042,-2984,-2984,-2811,-2530,-2151,-2151,-1690,-1164,-594,-594,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,199,787,1346,1346,1852,2287,2635,2635,2881,2881,3016,3036,2939,2939,2728,2728,2006,2414,1521,1521,978,978,-199,397,-787,-787,-1852,-1346,-2287,-2287,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,-272,-253,-281,-281,-279,-267,-244,-244,-212,-212,-171,-125,-73,-73,-18,-18,37,91,141,141,186,186,223,253,272,272,279,281,267,267,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":801,"recording_start":"2026-06-13T20:35:30.974499","trigger_abs":"2026-06-13T20:35:31.024499","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":37.4,"rms":17.6},{"channel":"IB","units":"A","peak":37.3,"rms":17.6},{"channel":"IC","units":"A","peak":2485.2,"rms":471.7},{"channel":"IN","units":"A","peak":2452.8,"rms":463.2},{"channel":"VAN","units":"V","peak":30423.0,"rms":20126.3},{"channel":"VBN","units":"V","peak":30357.7,"rms":20150.1},{"channel":"VCN","units":"V","peak":28108.6,"rms":18633.8}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":903.8,"tau_ms":null},{"channel":"IN","dc_a":903.8,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":37.4,"ang":0.0},"IB":{"mag":37.4,"ang":-120.0},"IC":{"mag":1637.5,"ang":126.6},"IN":{"mag":1600.3,"ang":126.7},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":37.4,"ang":0.0},"IB":{"mag":37.4,"ang":-120.0},"IC":{"mag":37.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":533.4,"ang":126.7},"I1":{"mag":570.6,"ang":6.3},"I2":{"mag":533.4,"ang":-113.3}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4411R1_20260613_203531_018.cfg","event_id":"RCL_RB-4411R1_20260613_203531_018","device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","timestamp":"2026-06-13T20:35:31","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2651,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1472.4,"peak_current_a":2485.2,"peak_phase_current_a":2485.2,"peak_residual_a":2469.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1368.8,"faulted_phase":"C","est_miles":3.38,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.353,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2485.2,"v_peak":30423.0,"full":{"t0":0.0,"t1":265.104,"i":{"IA":[0,4,7,13,15,18,17,18,10,15,0,7,-7,-4,-15,-10,-18,-17,-18,-15,-13,-7,-4,4,7,10,13,17,18,18,13,17,4,10,-7,0,-13,-10,-18,-15,-18,-17,-15,-10,-7,0,4,10,13,15,17,18,15,18,7,13,-4,4,-13,-7,-17,-15,-18,-18,-17,-13,-10,-4,0,7,10,15,17,18,17,18,10,15,0,7,-10,-4,-17,-13,-18,-18,-18,-15,-13,-7,-4,4,7,13,15,18,18,18,13,17,4,10,-7,0,-15,-10,-18,-17,-18,-17,-15,-10,-7,0,4,10,13,17,18,18,15,17,7,13,-4,4,-13,-7,-18,-15,-18,-17,-15,-13,-10,-4,0,7,10,15,17,18,15,18,10,13,0,7,-10,-4,-17,-13,-18,-18,-17,-13,-10,-7,-4,4,7,13,15,18,17,18,10,15,4,7,-7,0,-15,-10,-18,-17,-18,-15,-13,-7,-4,0,4,10,13,17,18,18,13,17,4,10,-4,0,-13,-7,-18,-15,-18,-17,-15,-10,-7,0,4,7,10,15,17,18,15,18,7,13,-4,4,-10,-7,-17,-13,-18,-18,-17,-13,-10,-4,0,7,10,13,15,18,17,18,10,15,0,7,-10,-4,-15,-13,-18,-17,-18,-15,-13,-7,-4,4,7,13,15,17,18,18,13,17,4,10,-7,0,-15,-10,-18,-17,-18,-17,-15,-10,-7,0,4,10,13,17,18,18,15,18,7,13,-4,4,-13,-7,-18,-15,-18,-18,-17,-13,-10,-4,0,7,10,15,17,18,17,18,10,15,0,7,-10,-4,-17,-13,-18,-18,-17,-15,-13,-7,-4,4,7,13,15,18,17,18,13,15,4,10,-7,0,-15,-10,-18,-17,-18,-15,-13,-10,-7,0,4,10,13,17,18,18,13,17,7,10,-4,4,-13,-7,-18,-15,-18,-17,-15,-10],"IB":[-17,-16,-18,-18,-16,-12,-9,-2,1,8,11,16,17,18,16,18,9,14,-1,6,-11,-5,-17,-14,-18,-18,-18,-14,-12,-6,-2,5,8,14,16,18,18,18,12,16,2,9,-8,-1,-16,-11,-18,-17,-18,-16,-14,-9,-6,1,5,11,14,17,18,18,14,16,6,12,-5,2,-14,-8,-18,-16,-18,-16,-14,-12,-9,-2,1,8,11,16,17,18,14,18,9,12,-1,6,-11,-5,-17,-14,-18,-18,-16,-12,-9,-6,-2,5,8,14,16,18,16,18,9,14,2,6,-8,-1,-16,-11,-18,-17,-18,-14,-12,-6,-2,1,5,11,14,17,18,18,12,16,2,9,-5,-1,-14,-8,-18,-16,-18,-16,-14,-9,-6,1,5,8,11,16,17,18,14,18,6,12,-5,2,-11,-8,-17,-14,-18,-18,-16,-12,-9,-2,1,8,11,14,16,18,16,18,9,14,-1,6,-11,-5,-16,-14,-18,-17,-18,-14,-12,-6,-2,5,8,14,16,17,18,18,12,16,2,9,-8,-1,-16,-11,-18,-17,-18,-16,-14,-9,-6,1,5,11,14,17,18,18,14,18,6,12,-5,2,-14,-8,-18,-16,-18,-18,-16,-12,-9,-2,1,8,11,16,17,18,16,18,9,14,-1,6,-11,-5,-17,-14,-18,-18,-16,-14,-12,-6,-2,5,8,14,16,18,16,18,12,14,2,9,-8,-1,-16,-11,-18,-17,-18,-14,-12,-9,-6,1,5,11,14,17,18,18,12,16,6,9,-5,2,-14,-8,-18,-16,-18,-16,-14,-9,-6,-2,1,8,11,16,17,18,14,18,6,12,-1,2,-11,-5,-17,-14,-18,-18,-16,-12,-9,-2,1,5,8,14,16,18,16,18,9,14,-1,6,-8,-5,-16,-11,-18,-17,-18,-14,-12,-6,-2,5,8,11,14,17,18,18,12,16,2,9,-8,-1],"IC":[14,16,5,11,-6,1,-14,-9,-18,-16,-18,-16,-14,-11,-8,-1,2,9,12,16,18,18,14,17,8,11,-2,5,-12,-6,-18,-14,-18,-17,-16,-11,-8,-5,-1,6,9,14,16,18,16,18,8,14,1,5,-9,-2,-16,-12,-18,-18,-17,-14,-11,-5,-1,2,6,12,14,18,17,18,1900,2485,846,1560,170,497,-564,-122,-770,-698,-708,-399,-167,406,724,1357,1648,1905,2118,2379,2292,2415,1661,2136,685,1360,-320,336,-841,-603,-1212,-1026,-1206,-1001,-810,-290,19,673,992,1554,1773,1940,2048,2091,1623,1980,747,1367,-270,407,-1092,-581,-1393,-1272,-1449,-1363,-1224,-785,-500,142,474,1099,1366,1760,1871,1918,1667,1898,917,1463,-81,596,-996,-412,-1226,-14,-18,-18,-18,-16,-14,-8,-5,2,6,12,14,18,18,18,14,17,5,11,-6,1,-14,-9,-18,-16,-18,-17,-16,-11,-8,-1,2,9,12,16,18,18,16,17,8,14,-2,5,-12,-6,-18,-14,-18,-17,-16,-14,-11,-5,-1,6,9,14,16,18,16,18,11,14,1,8,-9,-2,-16,-12,-18,-18,-17,-14,-11,-8,-5,2,6,12,14,18,17,18,11,16,5,8,-6,1,-14,-9,-18,-16,-18,-16,-14,-8,-5,-1,2,9,12,16,18,18,14,17,5,11,-2,1,-12,-6,-18,-14,-18,-17,-16,-11,-8,-1,2,6,9,14,16,18,16,18,8,14,-2,5,-9,-6,-16,-12,-18,-18,-17,-14,-11,-5,-1,6,9,12,14,18,17,18,11,16,1,8,-9,-2,-14,-12,-18,-16,-18,-16,-14,-8,-5,2,6,12,14,16,18,18,14,17,5,11,-6,1,-14,-9,-18,-16,-18,-17,-16,-11,-8,-1,2,9,12,16,18,18,16,18,8,14,-2,5,-12,-6,-18,-14,-18,-18,-17,-14,-11,-5,-1,6,9,14,16,18],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1889,2469,844,1552,176,499,-549,-113,-752,-681,-689,-384,-153,414,729,1355,1642,1896,2106,2362,2274,2398,1647,2119,680,1349,-314,335,-829,-594,-1194,-1011,-1188,-984,-794,-279,27,674,990,1545,1761,1926,2031,2073,1607,1962,739,1353,-267,403,-1080,-576,-1376,-1258,-1431,-1345,-1207,-771,-489,146,475,1093,1357,1746,1855,1900,1649,1880,906,1447,-82,588,-987,-410,-1214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1078,-550,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1078,-550,550,1078,1565,1992,2603,2763,2817,1992,2603,550,1565,-1078,0,-1992,-1565,-2763,-2342,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2342,2603,2817,2342,2763,1078,1992,-550,550,-1992,-1078,-2603,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,1164,1690,2530,2811,2984,2811,3042,1690,2530,0,1164,-1690,-594,-2811,-2151,-3042,-2984,-2984,-2530,-2151,-1164,-594,594,1164,2151,2530,2984,2984,3042,2151,2811,594,1690,-1164,0,-2530,-1690,-3042,-2811,-2984,-2811,-2530,-1690,-1164,0,594,1690,2151,2811,2984,3042,2530,2811,1164,2151,-594,594,-2151,-1164,-2984,-2530,-3042,-2811,-2530,-2151,-1690,-594,0,1164,1690,2530,2811,3042,2342,2984,1565,1992,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-1078,-550,550,1078,1992,2342,2763,2603,2817,1565,2342,550,1078,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1078,-550,0,550,1565,1992,2603,2763,2817,1992,2603,550,1565,-550,0,-1992,-1078,-2763,-2342,-2817,-2603,-2342,-1565,-1078,0,550,1078,1565,2342,2603,2817,2342,2763,1078,1992,-550,550,-1565,-1078,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2342,-1992,-2817,-2603,-2763,-2342,-1992,-1078,-550,550,1078,1992,2342,2603,2763,2817,1992,2603,550,1565,-1078,0,-2342,-1565,-2763,-2603,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2603,2763,2817,2342,2763,1078,1992,-550,550,-1992,-1078,-2763,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2817,2603,2763,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2603,2817,1992,2342,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1565,-1078,0,550,1565,1992,2603,2763,2817,1992,2603,1078,1565,-550,550,-1992,-1078,-2763,-2342,-2817,-2603,-2342,-1565],"VBN":[-2667,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2793,2526,2811,1409,2235,-184,905,-1715,-729,-2667,-2118,-2811,-2793,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2721,2811,1857,2526,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2526,-2235,-1409,-905,184,729,1715,2118,2667,2721,2811,2235,2526,905,1857,-729,368,-2118,-1246,-3016,-2635,-3036,-2728,-2414,-2006,-1521,-397,199,1346,1852,2635,2881,3036,2414,2939,1521,2006,-199,978,-1852,-787,-2881,-2287,-3036,-2939,-2728,-2006,-1521,-978,-397,787,1346,2287,2635,3016,2728,3036,1521,2414,397,978,-1346,-199,-2635,-1852,-3036,-2881,-2939,-2414,-2006,-978,-397,199,787,1852,2287,2881,2939,3036,2006,2728,397,1521,-787,-199,-2287,-1346,-3016,-2635,-3036,-2728,-2414,-1521,-978,184,729,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-1715,-1246,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2118,2440,2793,2526,2811,1409,2235,-184,905,-1715,-729,-2440,-2118,-2811,-2667,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2667,2721,2811,1857,2526,368,1409,-1246,-184,-2440,-1715,-2793,-2667,-2811,-2526,-2235,-1409,-905,184,729,1715,2118,2667,2793,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2526,2721,1409,2235,-184,905,-1715,-729,-2667,-2118,-2811,-2721,-2526,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2526,2811,1857,2235,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2235,-1857,-1409,-905,184,729,1715,2118,2667,2721,2811,1857,2526,905,1409,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1409,-905,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-184,368,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,729,1246,2118,2440,2793,2526,2811,1409,2235,-184,905,-1246,-729,-2440,-1715,-2811,-2667,-2721,-2235,-1857,-905,-368,729,1246,1715,2118,2667,2721,2811,1857,2526,368,1409,-1246,-184],"VCN":[2118,2440,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1715,-1246,-184,368,1409,1857,2526,2721,2811,2118,2667,1246,1715,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-729,-184,905,1409,2235,2526,2811,2440,2793,1246,2118,184,729,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2118,-1715,-729,-184,368,905,1857,2235,2721,2667,2811,171,244,18,125,-91,-37,-223,-141,-281,-253,-279,-244,-212,-125,-73,37,91,141,186,253,272,281,212,267,73,171,-91,18,-186,-141,-272,-223,-281,-267,-244,-171,-125,-18,37,141,186,223,253,281,244,279,125,212,-37,73,-186,-91,-253,-223,-281,-272,-267,-212,-171,-73,-18,91,141,223,253,272,267,281,171,244,18,125,-141,-37,-2526,-186,-2811,-2721,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2793,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2721,2811,2440,2667,1246,2118,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-2118,-1715,-729,-184,905,1409,2235,2526,2811,2440,2793,1715,2118,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2118,-1715,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,729,1246,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,-184,368,1409,1857,2526,2721,2811,2118,2667,729,1715,-368,184,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-184,368,905,1409,2235,2526,2811,2440,2793,1246,2118,-368,729,-1409,-905,-2526,-1857,-2811,-2721,-2667,-2118,-1715,-729,-184,905,1409,1857,2235,2721,2667,2811,1715,2440,184,1246,-1409,-368,-2235,-1857,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2721,2811,2440,2793,1246,2118,-368,729,-1857,-905,-2721,-2235,-2811,-2793,-2667,-2118,-1715,-729,-184,905,1409,2235,2526,2811]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,4,4,7,10,13,13,15,15,17,18,18,18,18,18,15,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-15,-18,-18,-18,-18,-17,-17,-15,-15,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,15,15,17,17,18,18,18,18,17,17,13,15,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-15,-15,-18,-17,-18,-18,-18,-18,-17,-15,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,15,17,18,18,18,18,17,17,15,15,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-15,-15,-17,-17,-18,-18,-18,-18,-17,-17,-15,-13,-10,-10,-7,-4,0,0,4,4,7,10,13,13,15,15,17,18,18,18,18,18,15,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-15,-18,-18,-18,-18,-17,-17,-15,-15,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,15,15,17,17,18,18,18,18,17,17,13,15,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-15,-15,-18,-17,-18,-18,-18,-18,-17,-15,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,15,17,18,18,18,18,17,17,15,15,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-15,-15,-17,-17,-18,-18,-18,-18,-17,-17,-15,-13,-10,-10,-7,-4,0,0,4,4,7,10,13,13,15,15,17,18,18,18,18,18,15,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-15,-18,-18,-18,-18,-17,-17,-15,-15,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,15,15,17,17,18,18,18,18,17,17,13,15,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-15,-15,-18,-17,-18,-18,-18,-18,-17,-15,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,15,17,18,18,18,18,17,17,15,15,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-15,-15,-17,-17,-18,-18,-18,-18,-17,-17,-15,-13,-10,-10,-7,-4,0,0,4,4,7,10,13,13,15,15,17,18,18,18,18,18,15,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-15,-18,-18,-18,-18,-17,-17,-15,-15,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,15,15,17,17,18,18,18,18,17,17,13,15,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-15,-15,-18,-17,-18,-18,-18,-18,-17,-15,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,15,17,18,18,18,18,17,17,15,15,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-15,-15,-17,-17,-18,-18,-18,-18,-17,-17,-15,-13,-10,-10,-7,-4],"IB":[-16,-16,-17,-17,-18,-18,-18,-18,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,17,18,18,18,18,18,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-17,-16,-18,-18,-18,-18,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,17,17,18,18,18,18,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-18,-17,-18,-18,-18,-18,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,17,18,18,18,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11,-16,-16,-17,-17,-18,-18,-18,-18,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,17,18,18,18,18,18,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-17,-16,-18,-18,-18,-18,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,17,17,18,18,18,18,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-18,-17,-18,-18,-18,-18,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,17,18,18,18,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11,-16,-16,-17,-17,-18,-18,-18,-18,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,17,18,18,18,18,18,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-17,-16,-18,-18,-18,-18,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,17,17,18,18,18,18,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-18,-17,-18,-18,-18,-18,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,17,18,18,18,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11,-16,-16,-17,-17,-18,-18,-18,-18,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,17,18,18,18,18,18,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-17,-16,-18,-18,-18,-18,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,17,17,18,18,18,18,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-18,-17,-18,-18,-18,-18,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,17,18,18,18,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11],"IC":[16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-16,-14,-18,-18,-18,-18,-17,-17,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,14,14,16,16,18,18,18,18,17,17,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-14,-14,-18,-16,-18,-18,-18,-17,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,14,16,18,18,18,18,17,17,2485,2485,1900,2212,1560,1560,1205,1205,497,846,170,170,-370,-122,-564,-564,-698,-698,-770,-767,-708,-708,-582,-582,-399,-167,105,105,406,724,1045,1045,1357,1357,1648,1905,2118,2118,2278,2278,2379,2415,2386,2386,2136,2292,1923,1923,1661,1661,1030,1360,685,685,336,336,-320,-3,-603,-603,-841,-841,-1151,-1026,-1212,-1212,-1206,-1135,-1001,-1001,-810,-810,-570,-290,19,19,344,344,673,992,1290,1290,1554,1773,1940,1940,2048,2048,2068,2091,1980,1980,1830,1830,1367,1623,1071,1071,407,747,64,64,-270,-270,-859,-581,-1092,-1092,-1272,-1272,-1449,-1393,-1438,-1438,-1363,-1224,-1029,-1029,-785,-785,-500,-188,142,142,474,474,798,1099,1366,1366,1590,1590,1760,1871,1918,1918,1814,1898,1667,1667,1463,1463,917,1210,596,596,259,259,-412,-81,-721,-721,-1226,-996,-14,-14,-16,-16,-18,-18,-18,-18,-17,-17,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,14,14,16,18,18,18,17,18,16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-16,-14,-18,-18,-18,-18,-17,-17,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,14,14,16,16,18,18,18,18,17,17,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-14,-14,-18,-16,-18,-18,-18,-17,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,14,16,18,18,18,18,17,17,16,16,11,14,8,8,5,5,-2,1,-6,-6,-12,-9,-14,-14,-16,-16,-18,-18,-18,-18,-17,-17,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,14,14,16,18,18,18,17,18,16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-16,-14,-18,-18,-18,-18,-17,-17,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,14,14,16,16,18,18,18,18,17,17,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-14,-14,-18,-16,-18,-18,-18,-17,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,14,16,18,18,18,18,17,17,16,16,11,14,8,8,5,5,-2,1,-6,-6,-12,-9,-14,-14,-16,-16,-18,-18,-18,-18,-17,-17,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,14,14,16,18,18,18,17,18],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2469,2469,1889,2199,1552,1552,1200,1200,499,844,176,176,-358,-113,-549,-549,-681,-681,-752,-750,-689,-689,-565,-565,-384,-153,116,116,414,729,1046,1046,1355,1355,1642,1896,2106,2106,2263,2263,2362,2398,2368,2368,2119,2274,1907,1907,1647,1647,1022,1349,680,680,335,335,-314,-1,-594,-594,-829,-829,-1135,-1011,-1194,-1194,-1188,-1117,-984,-984,-794,-794,-556,-279,27,27,349,349,674,990,1284,1284,1545,1761,1926,1926,2031,2031,2050,2073,1962,1962,1813,1813,1353,1607,1060,1060,403,739,63,63,-267,-267,-850,-576,-1080,-1080,-1258,-1258,-1431,-1376,-1420,-1420,-1345,-1207,-1013,-1013,-771,-771,-489,-180,146,146,475,475,795,1093,1357,1357,1578,1578,1746,1855,1900,1900,1796,1880,1649,1649,1447,1447,906,1196,588,588,255,255,-410,-82,-715,-715,-1214,-987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2984,2984,2530,2811,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2151,-2151,-2811,-2530,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,-594,0,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,2984,2984,2811,2811,2151,2530,1690,1690,594,1164,0,0,-594,-594,-1690,-1164,-2151,-2151,-2530,-2530,-2984,-2811,-3042,-3042,-2984,-2984,-2811,-2530,-2151,-2151,-1690,-1164,-594,-594,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,199,787,1346,1346,1852,2287,2635,2635,2881,2881,3016,3036,2939,2939,2728,2728,2006,2414,1521,1521,978,978,-199,397,-787,-787,-1852,-1346,-2287,-2287,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,-272,-253,-281,-281,-279,-267,-244,-244,-212,-212,-171,-125,-73,-73,-18,-18,37,91,141,141,186,186,223,253,272,272,279,281,267,267,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":510,"recording_start":"2026-06-13T20:35:31","trigger_abs":"2026-06-13T20:35:31.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":18.2,"rms":12.9},{"channel":"IB","units":"A","peak":18.2,"rms":12.9},{"channel":"IC","units":"A","peak":2485.2,"rms":591.0},{"channel":"IN","units":"A","peak":2469.4,"rms":585.8},{"channel":"VAN","units":"V","peak":30423.0,"rms":20294.3},{"channel":"VBN","units":"V","peak":30357.7,"rms":20273.9},{"channel":"VCN","units":"V","peak":28108.6,"rms":17810.0}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":903.8,"tau_ms":null},{"channel":"IN","dc_a":903.8,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":18.2,"ang":0.0},"IB":{"mag":18.2,"ang":-120.0},"IC":{"mag":1637.5,"ang":126.6},"IN":{"mag":1619.4,"ang":126.6},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":18.2,"ang":0.0},"IB":{"mag":18.2,"ang":-120.0},"IC":{"mag":18.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":539.8,"ang":126.6},"I1":{"mag":557.9,"ang":6.4},"I2":{"mag":539.8,"ang":-113.4}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"no_trip"},{"file":"RCL_RB-4402R1_20260614_235231_052.cfg","event_id":"RCL_RB-4402R1_20260614_235231_052","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-06-14T23:52:31","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.026,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":0.073437,"trip_channel":"TRIP","trip_delay_ms":23.44,"trip_delay_cycles":1.41,"fault_current_rms_a":1718.3,"peak_current_a":2933.7,"peak_phase_current_a":2933.7,"peak_residual_a":0.0,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.44,"dead_time_ms":489.6,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":23.44,"max_dead_time_ms":489.6,"hif_suspect":false,"hif_delta_a":1482.4,"faulted_phase":"A","est_miles":4.35,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.739,"priority":1,"flags":["3ph_fault"],"flag_labels":["Three-Phase Fault"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2933.7,"v_peak":28169.4,"full":{"t0":0.0,"t1":1026.041,"i":{"IA":[0,39,-28,36,-39,-8,0,39,-32,32,-39,0,8,39,-36,28,-39,1911,2053,2934,-1010,1722,-998,1634,0,2415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-38,0,-28,36,0,39,-39,-8,-28,36,-8,39,-39,-15,-22,38,-15,39,-39,-22,-15,39,-22,38,-39,-15,-8,39,-28,36,-39,-8,0,39,-32,32,-39,0,8,39,-36,28,-39,8,15,39,-36,28,-39,8,15,39,-38,22,-39,15,22,39,-39,15,-38,22,15,39,-39,8,-36,28,8,39,-39,0,-32,32,0,39,-39,-8,-28,36,-8,39,-39,-15,-22,36,-8,39,-39,-15,-22,38,-15,39,-39,-22,-15,39,-22,38,-39,-15,-8,39,-28,36,-39,-8,0,39,-32,32,-39,0,8,39,-36,28,-39,8,15,39,-38,22,-39,8,15,39,-38,22,-39,15,22,39,-39,15,-38,22,15,39,-39,8,-36,28,8,39,-39,0,-32,32,0,39,-39,-8,-28,36,-8,39,-39,-15,-22,38,-15,39],"IB":[-39,-13,-5,39,-29,35,-39,-5,3,39,-34,31,-39,3,10,39,-2427,26,-2434,266,539,1373,-2148,225,-2091,501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-3,13,-39,-10,-26,34,-3,39,-39,-10,-26,37,-10,39,-39,-17,-20,39,-17,39,-39,-20,-13,39,-24,38,-39,-13,-5,39,-29,35,-39,-5,3,39,-34,31,-39,3,10,39,-37,26,-39,3,10,39,-37,26,-39,10,17,39,-39,20,-39,17,20,39,-39,13,-38,24,13,39,-39,5,-35,29,5,39,-39,-3,-31,34,-3,39,-39,-10,-26,37,-10,39,-39,-17,-26,37,-10,39,-39,-17,-20,39,-17,39,-39,-20,-13,39,-24,38,-39,-13,-5,39,-29,35,-39,-5,3,39,-34,31,-39,3,10,39,-37,26,-39,10,17,39,-37,20,-39,10,17,39,-39,20,-39,17,20,39,-39,13,-38,24,13,39,-39,5,-35,29,5,39,-39,-3,-31,34,-3,39,-39,-10,-26,37,-10,39,-39,-17,-20,39],"IC":[-26,34,-39,-10,-3,39,-31,34,-39,-3,5,39,-35,29,-39,5,13,758,-2319,228,-2306,471,514,1451,-2084,189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,-5,39,-39,-13,-29,35,-5,39,-39,-13,-24,38,-13,39,-39,-20,-17,39,-20,39,-39,-17,-10,39,-26,37,-39,-10,-3,39,-31,34,-39,-3,5,39,-35,29,-39,5,13,39,-35,24,-39,5,13,39,-38,24,-39,13,20,39,-39,17,-39,20,17,39,-39,10,-37,26,10,39,-39,3,-34,31,3,39,-39,-5,-29,35,-5,39,-39,-13,-24,38,-5,39,-39,-13,-24,38,-13,39,-39,-20,-17,39,-20,39,-39,-17,-10,39,-26,37,-39,-10,-3,39,-31,34,-39,-3,5,39,-35,29,-39,5,13,39,-38,24,-39,13,20,39,-38,24,-39,13,20,39,-39,17,-39,20,17,39,-39,10,-37,26,10,39,-39,3,-34,31,3,39,-39,-5,-29,35,-5,39,-39,-13,-24,38,-13,39,-39,-20],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-1992,2602,-2817,-550,0,2817,-2342,2342,-2817,0,550,2817,-2602,1992,-2817,82,162,423,-414,235,-423,162,0,423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2763,0,-1992,2602,0,2817,-2817,-550,-1992,2602,-550,2817,-2817,-1078,-1565,2763,-1078,2817,-2817,-1565,-1078,2817,-1565,2763,-2817,-1078,-550,2817,-1992,2602,-2817,-550,0,2817,-2342,2342,-2817,0,550,2817,-2602,1992,-2817,550,1078,2817,-2602,1992,-2817,550,1078,2817,-2763,1565,-2817,1078,1565,2817,-2817,1078,-2763,1565,1078,2817,-2817,550,-2602,1992,550,2817,-2817,0,-2342,2342,0,2817,-2817,-550,-1992,2602,-550,2817,-2817,-1078,-1565,2602,-550,2817,-2817,-1078,-1565,2763,-1078,2817,-2817,-1565,-1078,2817,-1565,2763,-2817,-1078,-550,2817,-1992,2602,-2817,-550,0,2817,-2342,2342,-2817,0,550,2817,-2602,1992,-2817,550,1078,2817,-2763,1565,-2817,550,1078,2817,-2763,1565,-2817,1078,1565,2817,-2817,1078,-2763,1565,1078,2817,-2817,550,-2602,1992,550,2817,-2817,0,-2342,2342,0,2817,-2817,-550,-1992,2602,-550,2817,-2817,-1078,-1565,2763,-1078,2817],"VBN":[-2811,-905,-368,2811,-2118,2526,-2811,-368,184,2811,-2440,2235,-2811,184,729,2811,-2118,1857,-422,109,187,422,-419,211,-422,109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-184,905,-2811,-729,-1857,2440,-184,2811,-2811,-729,-1857,2667,-729,2811,-2811,-1246,-1408,2793,-1246,2811,-2811,-1408,-905,2811,-1715,2721,-2811,-905,-368,2811,-2118,2526,-2811,-368,184,2811,-2440,2235,-2811,184,729,2811,-2667,1857,-2811,184,729,2811,-2667,1857,-2811,729,1246,2811,-2793,1408,-2811,1246,1408,2811,-2811,905,-2721,1715,905,2811,-2811,368,-2526,2118,368,2811,-2811,-184,-2235,2440,-184,2811,-2811,-729,-1857,2667,-729,2811,-2811,-1246,-1857,2667,-729,2811,-2811,-1246,-1408,2793,-1246,2811,-2811,-1408,-905,2811,-1715,2721,-2811,-905,-368,2811,-2118,2526,-2811,-368,184,2811,-2440,2235,-2811,184,729,2811,-2667,1857,-2811,729,1246,2811,-2667,1408,-2811,729,1246,2811,-2793,1408,-2811,1246,1408,2811,-2811,905,-2721,1715,905,2811,-2811,368,-2526,2118,368,2811,-2811,-184,-2235,2440,-184,2811,-2811,-729,-1857,2667,-729,2811,-2811,-1246,-1408,2793],"VCN":[-1857,2440,-2811,-729,-184,2811,-2235,2440,-2811,-184,368,2811,-2526,2118,-2811,368,318,2811,-408,257,-422,136,211,422,-408,187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2526,-368,2811,-2811,-905,-2118,2526,-368,2811,-2811,-905,-1715,2721,-905,2811,-2811,-1408,-1246,2811,-1408,2793,-2811,-1246,-729,2811,-1857,2667,-2811,-729,-184,2811,-2235,2440,-2811,-184,368,2811,-2526,2118,-2811,368,905,2811,-2526,1715,-2811,368,905,2811,-2721,1715,-2811,905,1408,2811,-2811,1246,-2793,1408,1246,2811,-2811,729,-2667,1857,729,2811,-2811,184,-2440,2235,184,2811,-2811,-368,-2118,2526,-368,2811,-2811,-905,-1715,2721,-368,2811,-2811,-905,-1715,2721,-905,2811,-2811,-1408,-1246,2811,-1408,2793,-2811,-1246,-729,2811,-1857,2667,-2811,-729,-184,2811,-2235,2440,-2811,-184,368,2811,-2526,2118,-2811,368,905,2811,-2721,1715,-2811,905,1408,2811,-2721,1715,-2811,905,1408,2811,-2811,1246,-2793,1408,1246,2811,-2811,729,-2667,1857,729,2811,-2811,184,-2440,2235,184,2811,-2811,-368,-2118,2526,-368,2811,-2811,-905,-1715,2721,-905,2811,-2811,-1408]},"d":{"TRIP":[[0.0,0],[73.437,1],[563.02,0]],"50P":[[0.0,0],[50.0,1],[73.437,0]],"51P":[[0.0,0]],"79":[[0.0,0],[563.02,1],[573.437,0]],"52A":[[0.0,1],[73.437,0],[563.02,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,15,22,28,28,32,32,36,38,39,39,38,38,32,36,28,28,15,22,8,8,0,0,-15,-8,-22,-22,-28,-28,-36,-32,-38,-38,-39,-38,-36,-36,-32,-32,-28,-22,-15,-15,-8,-8,0,8,15,15,22,28,32,32,36,36,38,39,38,38,36,36,28,32,22,22,8,15,0,0,-8,-8,-22,-15,-28,-28,-32,-32,-38,-36,-39,-39,-38,-38,-36,-32,-28,-28,-22,-15,-8,-8,1592,1592,1911,2206,2463,2463,2672,2672,2824,2913,2934,2934,2767,2885,2585,2585,2344,2344,1722,2053,1364,1364,990,990,253,615,-83,-83,-631,-382,-823,-823,-951,-951,-1010,-998,-918,-918,-771,-771,-566,-309,-12,-12,313,654,997,997,1328,1328,1634,1902,2122,2122,2285,2285,2384,2415,2376,2376,2269,2269,1865,2096,1583,1583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-34,-34,-37,-37,-39,-39,-38,-38,-35,-35,-31,-26,-20,-20,-13,-13,-5,3,10,10,17,24,29,29,34,34,37,39,39,39,38,38,31,35,26,26,13,20,5,5,-3,-3,-17,-10,-24,-24,-29,-29,-37,-34,-39,-39,-39,-38,-35,-35,-31,-31,-26,-20,-13,-13,-5,-5,3,10,17,17,24,29,34,34,37,37,39,39,38,38,35,35,26,31,20,20,13,13,-3,5,-10,-10,-24,-17,-29,-29,-2350,-2350,-2434,-2427,-2371,-2371,-2241,-2241,-2048,-1798,-1501,-1501,-1168,-812,-445,-445,-81,-81,266,583,859,859,1083,1083,1247,1344,1373,1373,1221,1331,1047,1047,817,817,225,539,-113,-113,-462,-462,-1138,-808,-1438,-1438,-1905,-1697,-2053,-2053,-2135,-2135,-2148,-2091,-1966,-1966,-1778,-1778,-1534,-1242,-914,-914,-562,-562,-200,159,501,501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[34,34,29,29,17,24,10,10,3,3,-13,-5,-20,-20,-26,-26,-35,-31,-38,-38,-39,-39,-37,-37,-34,-34,-29,-24,-17,-17,-10,-10,-3,5,13,13,20,26,31,31,35,35,38,39,39,39,37,37,29,34,24,24,10,17,3,3,-5,-5,-20,-13,-26,-26,-31,-31,-38,-35,-39,-39,-39,-37,-34,-34,-29,-29,-24,-17,-10,-10,-3,-3,5,13,20,20,26,26,31,35,38,38,39,39,37,37,758,758,228,515,-91,-91,-431,-431,-1115,-777,-1432,-1432,-1956,-1717,-2140,-2140,-2263,-2263,-2319,-2306,-2222,-2222,-2073,-2073,-1862,-1597,-1289,-1289,-949,-590,-224,-224,134,134,471,773,1031,1031,1234,1234,1374,1447,1451,1451,1251,1384,1056,1056,807,807,189,514,-156,-156,-507,-507,-1173,-850,-1462,-1462,-1706,-1706,-2024,-1896,-2084,-2084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,82,162,235,235,299,299,351,390,414,414,414,423,390,390,351,351,235,299,162,162,82,82,-82,0,-162,-162,-299,-235,-351,-351,-390,-390,-423,-414,-414,-414,-390,-390,-351,-299,-235,-235,-162,-82,0,0,82,82,162,235,299,299,351,351,390,414,423,423,414,414,351,390,299,299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-366,-366,-419,-400,-422,-422,-408,-408,-379,-335,-279,-279,-211,-136,-55,-55,28,28,109,187,257,257,318,318,366,400,419,419,408,422,379,379,335,335,211,279,136,136,55,55,-109,-28,-187,-187,-318,-257,-366,-366,-400,-400,-422,-419,-408,-408,-379,-379,-335,-279,-211,-211,-136,-136,-55,28,109,109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,366,366,257,318,187,187,109,109,-55,28,-136,-136,-279,-211,-335,-335,-379,-379,-422,-408,-419,-419,-400,-400,-366,-318,-257,-257,-187,-109,-28,-28,55,55,136,211,279,279,335,335,379,408,422,422,400,419,366,366,318,318,187,257,109,109,28,28,-136,-55,-211,-211,-279,-279,-379,-335,-408,-408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[73.437,1]],"50P":[[16.666,0],[50.0,1],[73.437,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[73.437,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":73.437,"recloses":[563.02],"trips":[73.437],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1971,"recording_start":"2026-06-14T23:52:31","trigger_abs":"2026-06-14T23:52:31.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2933.7,"rms":272.8},{"channel":"IB","units":"A","peak":2433.8,"rms":218.9},{"channel":"IC","units":"A","peak":2319.3,"rms":208.5},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":28169.4,"rms":14076.8},{"channel":"VBN","units":"V","peak":28109.0,"rms":14080.5},{"channel":"VCN","units":"V","peak":28109.0,"rms":14128.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":73.437,"rel_trigger_ms":23.437},{"channel":"52A","event":"DEASSERT","t_ms":73.437,"rel_trigger_ms":23.437},{"channel":"TRIP","event":"ASSERT","t_ms":73.437,"rel_trigger_ms":23.437},{"channel":"52A","event":"ASSERT","t_ms":563.02,"rel_trigger_ms":513.02},{"channel":"79","event":"ASSERT","t_ms":563.02,"rel_trigger_ms":513.02},{"channel":"TRIP","event":"DEASSERT","t_ms":563.02,"rel_trigger_ms":513.02},{"channel":"79","event":"DEASSERT","t_ms":573.437,"rel_trigger_ms":523.437}],"dc_offset":[{"channel":"IA","dc_a":956.4,"tau_ms":734.9},{"channel":"IB","dc_a":-478.2,"tau_ms":3375.7},{"channel":"IC","dc_a":-478.2,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":2012.9,"ang":10.1},"IB":{"mag":1873.6,"ang":-112.5},"IC":{"mag":1869.9,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":4225.4,"ang":0.0},"VBN":{"mag":4225.4,"ang":-120.0},"VCN":{"mag":4225.3,"ang":120.0}},"pre":{"IA":{"mag":39.0,"ang":0.0},"IB":{"mag":39.1,"ang":-120.0},"IC":{"mag":39.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.9,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":1917.6,"ang":10.1},"I2":{"mag":95.3,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":0.0},"I1":{"mag":4225.4,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"3PH","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_RB-4402_20260614_235231_0521.cfg","event_id":"BKR_RB-4402_20260614_235231_0521","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-06-14T23:52:31.021865","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3615,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1724.4,"peak_current_a":2913.0,"peak_phase_current_a":2913.0,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1458.3,"faulted_phase":"A","est_miles":4.33,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.733,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2913.0,"v_peak":28169.4,"full":{"t0":0.0,"t1":361.458,"i":{"IA":[0,0,34,62,81,88,62,81,0,34,-62,-34,-88,-81,-81,-62,-34,0,34,62,81,88,62,81,0,34,-62,-34,-88,-81,-81,-81,-62,-34,0,34,62,81,81,88,34,62,-34,0,-81,-62,-88,-81,-62,-34,1592,2206,2672,2913,2585,2885,1363,2053,-83,615,-631,-631,-998,-951,-771,-309,313,997,1633,2122,2376,2384,1583,2096,0,17,-31,-17,-44,-41,-41,-31,-17,0,17,31,41,44,31,41,17,17,-17,0,-41,-31,-44,-41,-31,-17,0,17,31,41,41,44,17,31,-17,0,-41,-31,-44,-41,-31,-17,0,17,31,41,44,44,31,41,0,17,-31,-17,-44,-41,-41,-31,-17,0,17,31,41,44,31,41,0,17,-31,-17,-44,-41,-41,-31,-17,0,17,17,31,41,41,44,17,31,-17,0,-41,-31,-44,-41,-31,-17,0,17,31,41,41,44,17,31,-17,0,-41,-31,-44,-41,-31,-31,-17,0,17,31,41,44,31,41,0,17,-31,-17,-44,-41,-41,-31,-17,0,17,31,41,44,31,41,0,17,-31,-17,-41,-41,-44,-41,-31,-17,0,17,31,41,41,44,17,31,-17,0,-41,-31,-44,-41,-31,-17,0,17,31,41,41,44,17,31,0,0,-31,-17,-44,-41,-41,-31,-17,0,17,31,41,44,31,41,0,17,-31,-17,-44,-41,-41,-31,-17,0,17,31,41,44,41,41,17,31,-17,0,-41,-31,-44,-41,-31,-17,0,17,31,41,41,44,17,31,-17,0,-41,-31,-44,-41,-31,-17,0,17,31,31,41,44,31,41,0,17,-31,-17,-44,-41,-41,-31,-17,0,17,31,41,44,31,41,0,17,-31,-17,-44,-41,-41,-31,-17,-17,0,17,31,41,41,44,17,31,-17,0,-41,-31,-44,-41,-31,-17,0,17,31,41,41,44,17,31,-17,0,-41,-31],"IB":[-76,-76,-87,-85,-70,-44,-11,23,54,76,85,87,44,70,-23,11,-76,-54,-87,-85,-70,-44,-11,23,54,76,85,87,44,70,11,11,-54,-23,-87,-76,-85,-70,-44,-11,23,54,76,87,70,85,11,44,-54,-23,-2434,-2350,-2241,-1798,-1168,-445,266,859,1247,1373,1221,1221,225,817,-1138,-462,-2053,-1697,-2148,-1966,-1534,-914,-200,501,27,38,43,44,22,35,-11,6,-38,-27,-44,-43,-35,-22,-6,11,27,27,38,44,35,43,6,22,-27,-11,-44,-38,-43,-35,-22,-6,11,27,38,44,35,43,6,22,-27,-11,-44,-38,-43,-35,-22,-22,-6,11,27,38,43,44,22,35,-11,6,-38,-27,-44,-43,-35,-22,-6,11,27,38,43,44,22,35,-11,6,-38,-27,-44,-44,-43,-35,-22,-6,11,27,38,44,35,43,6,22,-27,-11,-44,-38,-43,-35,-22,-6,11,27,38,44,35,43,6,22,-11,-11,-38,-27,-44,-43,-35,-22,-6,11,27,38,43,44,22,35,-11,6,-38,-27,-44,-43,-35,-22,-6,11,27,38,43,44,35,35,6,22,-27,-11,-44,-38,-43,-35,-22,-6,11,27,38,44,35,43,6,22,-27,-11,-44,-38,-43,-35,-22,-6,11,27,38,38,43,44,22,35,-11,6,-38,-27,-44,-43,-35,-22,-6,11,27,38,43,44,22,35,-11,6,-38,-27,-44,-43,-35,-22,-6,-6,11,27,38,44,35,43,6,22,-27,-11,-44,-38,-43,-35,-22,-6,11,27,38,44,35,43,6,22,-27,-11,-44,-38,-43,-43,-35,-22,-6,11,27,38,43,44,22,35,-11,6,-38,-27,-44,-43,-35,-22,-6,11,27,38,43,44,22,35,-11,6,-27,-27,-44,-38,-43,-35,-22,-6,11,27,38,44,35,43,6,22,-27,-11,-44,-38,-43,-35,-22,-6,11,27,38,44,35,43],"IC":[76,76,23,54,-44,-11,-85,-70,-87,-76,-54,-23,11,44,70,85,76,87,23,54,-44,-11,-85,-70,-87,-76,-54,-23,11,44,70,70,85,87,54,76,-11,23,-70,-44,-87,-85,-76,-54,-23,11,44,70,85,87,228,758,-1115,-431,-2140,-1716,-2319,-2223,-1862,-1289,-589,-589,134,773,1234,1447,1056,1384,-156,514,-1462,-850,-2084,-1896,-44,-38,-27,-11,6,22,35,43,38,44,11,27,-22,-6,-43,-35,-44,-44,-38,-27,-11,6,22,35,43,44,27,38,-6,11,-35,-22,-44,-43,-38,-27,-11,6,22,35,43,44,27,38,-6,11,-22,-22,-43,-35,-44,-38,-27,-11,6,22,35,43,38,44,11,27,-22,-6,-43,-35,-44,-38,-27,-11,6,22,35,43,38,44,27,27,-6,11,-35,-22,-44,-43,-38,-27,-11,6,22,35,43,44,27,38,-6,11,-35,-22,-44,-43,-38,-27,-11,6,22,35,43,43,38,44,11,27,-22,-6,-43,-35,-44,-38,-27,-11,6,22,35,43,38,44,11,27,-22,-6,-43,-35,-44,-38,-27,-11,6,6,22,35,43,44,27,38,-6,11,-35,-22,-44,-43,-38,-27,-11,6,22,35,43,44,27,38,-6,11,-35,-22,-44,-43,-38,-38,-27,-11,6,22,35,43,38,44,11,27,-22,-6,-43,-35,-44,-38,-27,-11,6,22,35,43,38,44,11,27,-22,-6,-35,-35,-44,-43,-38,-27,-11,6,22,35,43,44,27,38,-6,11,-35,-22,-44,-43,-38,-27,-11,6,22,35,43,44,27,38,11,11,-22,-6,-43,-35,-44,-38,-27,-11,6,22,35,43,38,44,11,27,-22,-6,-43,-35,-44,-38,-27,-11,6,22,35,43,44,44,27,38,-6,11,-35,-22,-44,-43,-38,-27,-11,6,22,35,43,44,27,38,-6,11,-35,-22,-44,-43,-38,-27,-11,6],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,162,299,390,390,423,162,299,-162,0,-299,-299,-423,-390,-390,-299,-162,0,162,299,390,423,299,390,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,1078,1078,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2602,-2602,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,0,0,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,2602,2602,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992],"VBN":[-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-419,-366,-408,-335,-211,-55,109,257,366,419,408,408,211,335,-109,55,-366,-257,-419,-408,-335,-211,-55,109,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-729,-729,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,2235,2235,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721],"VCN":[2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,257,366,-55,109,-335,-211,-419,-408,-366,-257,-109,-109,55,211,335,408,366,419,109,257,-211,-55,-408,-335,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,729,729,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,34,34,62,62,81,81,88,88,81,81,62,62,34,34,0,0,-34,-34,-62,-62,-81,-81,-88,-88,-81,-81,-62,-62,-34,-34,0,0,34,34,62,62,81,81,88,88,81,81,62,62,34,34,0,0,-34,-34,-62,-62,-81,-81,-88,-88,-81,-81,-62,-62,-34,-34,1592,1592,2206,2206,2672,2672,2913,2913,2885,2885,2585,2585,2053,2053,1363,1363,615,615,-83,-83,-631,-631,-951,-951,-998,-998,-771,-771,-309,-309,313,313,997,997,1633,1633,2122,2122,2384,2384,2376,2376,2096,2096,1583,1583,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17],"IB":[-76,-76,-87,-87,-85,-85,-70,-70,-44,-44,-11,-11,23,23,54,54,76,76,87,87,85,85,70,70,44,44,11,11,-23,-23,-54,-54,-76,-76,-87,-87,-85,-85,-70,-70,-44,-44,-11,-11,23,23,54,54,76,76,87,87,85,85,70,70,44,44,11,11,-23,-23,-54,-54,-2350,-2350,-2434,-2434,-2241,-2241,-1798,-1798,-1168,-1168,-445,-445,266,266,859,859,1247,1247,1373,1373,1221,1221,817,817,225,225,-462,-462,-1138,-1138,-1697,-1697,-2053,-2053,-2148,-2148,-1966,-1966,-1534,-1534,-914,-914,-200,-200,501,501,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27],"IC":[76,76,54,54,23,23,-11,-11,-44,-44,-70,-70,-85,-85,-87,-87,-76,-76,-54,-54,-23,-23,11,11,44,44,70,70,85,85,87,87,76,76,54,54,23,23,-11,-11,-44,-44,-70,-70,-85,-85,-87,-87,-76,-76,-54,-54,-23,-23,11,11,44,44,70,70,85,85,87,87,758,758,228,228,-431,-431,-1115,-1115,-1716,-1716,-2140,-2140,-2319,-2319,-2223,-2223,-1862,-1862,-1289,-1289,-589,-589,134,134,773,773,1234,1234,1447,1447,1384,1384,1056,1056,514,514,-156,-156,-850,-850,-1462,-1462,-1896,-1896,-2084,-2084,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,162,162,299,299,390,390,423,423,390,390,299,299,162,162,0,0,-162,-162,-299,-299,-390,-390,-423,-423,-390,-390,-299,-299,-162,-162,0,0,162,162,299,299,390,390,423,423,390,390,299,299,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-366,-366,-419,-419,-408,-408,-335,-335,-211,-211,-55,-55,109,109,257,257,366,366,419,419,408,408,335,335,211,211,55,55,-109,-109,-257,-257,-366,-366,-419,-419,-408,-408,-335,-335,-211,-211,-55,-55,109,109,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,366,366,257,257,109,109,-55,-55,-211,-211,-335,-335,-408,-408,-419,-419,-366,-366,-257,-257,-109,-109,55,55,211,211,335,335,408,408,419,419,366,366,257,257,109,109,-55,-55,-211,-211,-335,-335,-408,-408,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":348,"recording_start":"2026-06-14T23:52:31.021865","trigger_abs":"2026-06-14T23:52:31.071865","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2913.0,"rms":462.5},{"channel":"IB","units":"A","peak":2433.9,"rms":374.2},{"channel":"IC","units":"A","peak":2319.3,"rms":356.3},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":28169.4,"rms":19214.2},{"channel":"VBN","units":"V","peak":27928.4,"rms":19333.5},{"channel":"VCN","units":"V","peak":27928.4,"rms":19245.3}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":965.9,"tau_ms":733.4},{"channel":"IB","dc_a":-482.9,"tau_ms":2890.5},{"channel":"IC","dc_a":-482.9,"tau_ms":4409.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":2014.5,"ang":10.7},"IB":{"mag":1882.0,"ang":-112.4},"IC":{"mag":1862.4,"ang":132.7},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":4225.5,"ang":0.0},"VBN":{"mag":4225.5,"ang":-120.0},"VCN":{"mag":4225.4,"ang":120.0}},"pre":{"IA":{"mag":88.0,"ang":0.0},"IB":{"mag":88.0,"ang":-120.0},"IC":{"mag":88.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.9,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":64.3},"I1":{"mag":1918.4,"ang":10.3},"I2":{"mag":96.7,"ang":16.9}},"seq_v":{"I0":{"mag":0.1,"ang":0.0},"I1":{"mag":4225.4,"ang":-0.0},"I2":{"mag":0.1,"ang":145.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"3PH","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R2_20260618_050125_043.cfg","event_id":"RCL_VO-3301R2_20260618_050125_043","device_id":"RCL_VO-3301R2","feeder":"Valley Oak 3301","timestamp":"2026-06-18T05:01:25","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.2271,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.086458,"trip_channel":"TRIP","trip_delay_ms":36.46,"trip_delay_cycles":2.19,"fault_current_rms_a":1109.6,"peak_current_a":1855.3,"peak_phase_current_a":1855.3,"peak_residual_a":1824.3,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":36.46,"dead_time_ms":681.2,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":36.46,"max_dead_time_ms":681.2,"hif_suspect":false,"hif_delta_a":1016.7,"faulted_phase":"C","est_miles":2.73,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.093,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1855.3,"v_peak":18518.3,"full":{"t0":0.0,"t1":1227.083,"i":{"IA":[0,36,-36,25,-33,25,-14,36,-36,-14,0,36,-36,14,-33,33,-14,36,-36,0,14,36,-36,0,-25,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33,-14,36,-36,0,14,36,-36,14,-25,33,-25,36,-36,14,14,36,-36,0,-14,36,-33,33,-36,14,0,36,-36,-14,-14,36,-33,25,-36,25,-14,36,-36,-14,0,36,-36,14,-33,33,-14,36,-36,0,14,36,-36,14,-25,36,-25,33,-36,14,14,36,-36,0,-14,36,-33,33,-36,14,0,36,-36,-14,-14,36,-36,25,-33,25,-14,36,-36,-14,0,36,-36,14,-33,33,-14,36,-36,0,14,36,-36,0,-25,36,-25,33,-36,14,14,36,-36,0,-14,36,-33,33,-36,14,0,36,-36,-14,0,36,-36,25,-33,25,-14,36,-36,-14,0,36,-36,14,-33,33,-25,36],"IB":[-35,-5,9,35,-35,5,-28,35,-22,34,-35,9,18,35,-35,5,-18,35,-31,34,-35,22,5,35,-35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-35,0,-18,35,-31,34,-35,9,5,35,-35,-9,-18,35,-35,28,-34,22,-9,35,-35,-18,-5,35,-35,18,-34,31,-9,35,-35,-5,9,35,-35,18,-28,35,-22,34,-35,9,18,35,-35,5,-18,35,-31,34,-35,9,5,35,-35,-9,-5,35,-35,28,-34,22,-9,35,-35,-18,-5,35,-35,18,-34,31,-9,35,-35,-5,9,35,-35,5,-28,35,-22,34,-35,9,18,35,-35,5,-18,35,-31,34,-35,22,5,35,-35,-9,-5,35,-35,28,-34,22,-9,35,-35,-18,-5,35,-35,18,-34,31,-22,35,-35,-5,9,35,-35,5,-28,35,-22,34,-35,9,18,35,-35,5,-18,35],"IC":[-28,31,-35,18,9,35,-35,-5,-9,35,-34,31,-35,18,28,1855,-573,79,540,1803,-904,1015,-605,1448,0,1561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-5,22,-35,-18,-9,35,-34,22,-35,28,-5,35,-35,-9,5,35,-35,9,-31,34,-18,35,-35,5,18,35,-35,9,-22,34,-28,35,-35,5,9,35,-35,-5,-9,35,-34,31,-35,18,-5,35,-35,-18,-9,35,-34,22,-35,28,-18,35,-35,-9,5,35,-35,9,-31,34,-18,35,-35,5,18,35,-35,9,-22,34,-28,35,-35,18,9,35,-35,-5,-9,35,-34,31,-35,18,-5,35,-35,-18,-9,35,-35,22,-31,28,-18,35,-35,-9,5,35,-35,9,-31,34,-18,35,-35,5,18,35,-35,9,-22,35,-28,31,-35,18,9,35,-35,-5,-9,35,-34,31,-35,18,-5,35,-35,-9],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1824,-538,100,550,1769,-870,993,-574,1420,0,1526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1715,1212,-1584,1212,-656,1715,-1715,-656,0,1715,-1715,656,-1584,1711,-709,1852,-1852,0,709,1852,-1852,0,-1309,1309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1584,-656,1715,-1715,0,656,1715,-1715,656,-1212,1584,-1212,1715,-1715,656,656,1715,-1715,0,-656,1715,-1584,1584,-1715,656,0,1715,-1715,-656,-656,1715,-1584,1212,-1715,1212,-656,1715,-1715,-656,0,1715,-1715,656,-1584,1584,-656,1715,-1715,0,656,1715,-1715,656,-1212,1715,-1212,1584,-1715,656,656,1715,-1715,0,-656,1715,-1584,1584,-1715,656,0,1715,-1715,-656,-656,1715,-1715,1212,-1584,1212,-656,1715,-1715,-656,0,1715,-1715,656,-1584,1584,-656,1715,-1715,0,656,1715,-1715,0,-1212,1715,-1212,1584,-1715,656,656,1715,-1715,0,-656,1715,-1584,1584,-1715,656,0,1715,-1715,-656,0,1715,-1715,1212,-1584,1212,-656,1715,-1715,-656,0,1715,-1715,656,-1584,1584,-1212,1715],"VBN":[-1700,-224,444,1700,-1700,224,-1360,1700,-1044,1656,-1700,444,857,1700,-1836,224,-926,1836,-1604,1789,-1836,1127,242,1836,-1836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1700,0,-857,1700,-1485,1656,-1700,444,224,1700,-1700,-444,-857,1700,-1700,1360,-1656,1044,-444,1700,-1700,-857,-224,1700,-1700,857,-1656,1485,-444,1700,-1700,-224,444,1700,-1700,857,-1360,1700,-1044,1656,-1700,444,857,1700,-1700,224,-857,1700,-1485,1656,-1700,444,224,1700,-1700,-444,-224,1700,-1700,1360,-1656,1044,-444,1700,-1700,-857,-224,1700,-1700,857,-1656,1485,-444,1700,-1700,-224,444,1700,-1700,224,-1360,1700,-1044,1656,-1700,444,857,1700,-1700,224,-857,1700,-1485,1656,-1700,1044,224,1700,-1700,-444,-224,1700,-1700,1360,-1656,1044,-444,1700,-1700,-857,-224,1700,-1700,857,-1656,1485,-1044,1700,-1700,-224,444,1700,-1700,224,-1360,1700,-1044,1656,-1700,444,857,1700,-1700,224,-857,1700],"VCN":[-1360,1485,-1700,857,444,1700,-1700,-224,-444,1700,-1656,1485,-1700,857,-22,1700,-170,-86,-44,170,-170,104,-148,136,0,170,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-224,1044,-1700,-857,-444,1700,-1656,1044,-1700,1360,-224,1700,-1700,-444,224,1700,-1700,444,-1485,1656,-857,1700,-1700,224,857,1700,-1700,444,-1044,1656,-1360,1700,-1700,224,444,1700,-1700,-224,-444,1700,-1656,1485,-1700,857,-224,1700,-1700,-857,-444,1700,-1656,1044,-1700,1360,-857,1700,-1700,-444,224,1700,-1700,444,-1485,1656,-857,1700,-1700,224,857,1700,-1700,444,-1044,1656,-1360,1700,-1700,857,444,1700,-1700,-224,-444,1700,-1656,1485,-1700,857,-224,1700,-1700,-857,-444,1700,-1700,1044,-1485,1360,-857,1700,-1700,-444,224,1700,-1700,444,-1485,1656,-857,1700,-1700,224,857,1700,-1700,444,-1044,1700,-1360,1485,-1700,857,444,1700,-1700,-224,-444,1700,-1656,1485,-1700,857,-224,1700,-1700,-444]},"d":{"TRIP":[[0.0,0],[86.458,1],[767.708,0]],"50P":[[0.0,0],[50.0,1],[86.458,0]],"51P":[[0.0,0]],"79":[[0.0,0],[767.708,1],[777.083,0]],"52A":[[0.0,1],[86.458,0],[767.708,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,1855,1855,1419,1419,899,899,371,371,-91,-91,-421,-421,-573,-573,-528,-528,-298,-298,79,79,540,540,1013,1013,1422,1422,1700,1700,1803,1803,1711,1711,1435,1435,1015,1015,511,511,-2,-2,-450,-450,-766,-766,-904,-904,-847,-847,-605,-605,-216,-216,257,257,741,741,1160,1160,1448,1448,1561,1561,1478,1478,1211,1211,800,800,304,304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1824,1824,1397,1397,890,890,375,375,-73,-73,-393,-393,-538,-538,-493,-493,-267,-267,100,100,550,550,1009,1009,1404,1404,1672,1672,1769,1769,1676,1676,1405,1405,993,993,502,502,2,2,-432,-432,-737,-737,-870,-870,-812,-812,-574,-574,-195,-195,266,266,736,736,1142,1142,1420,1420,1526,1526,1443,1443,1181,1181,778,778,295,295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,709,709,1309,1309,1711,1711,1852,1852,1711,1711,1309,1309,709,709,0,0,-709,-709,-1309,-1309,-1711,-1711,-1852,-1852,-1711,-1711,-1309,-1309,-709,-709,0,0,709,709,1309,1309,1711,1711,1852,1852,1711,1711,1309,1309,709,709,0,0,-709,-709,-1309,-1309,-1711,-1711,-1852,-1852,-1711,-1711,-1309,-1309,-709,-709,0,0,709,709,1309,1309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1604,-1604,-1836,-1836,-1789,-1789,-1469,-1469,-926,-926,-242,-242,479,479,1127,1127,1604,1604,1836,1836,1789,1789,1469,1469,926,926,242,242,-479,-479,-1127,-1127,-1604,-1604,-1836,-1836,-1789,-1789,-1469,-1469,-926,-926,-242,-242,479,479,1127,1127,1604,1604,1836,1836,1789,1789,1469,1469,926,926,242,242,-479,-479,-1127,-1127,-1604,-1604,-1836,-1836,-1789,-1789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,148,148,104,104,44,44,-22,-22,-86,-86,-136,-136,-166,-166,-170,-170,-148,-148,-104,-104,-44,-44,22,22,86,86,136,136,166,166,170,170,148,148,104,104,44,44,-22,-22,-86,-86,-136,-136,-166,-166,-170,-170,-148,-148,-104,-104,-44,-44,22,22,86,86,136,136,166,166,170,170,148,148,104,104,44,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[86.458,1]],"50P":[[16.666,0],[50.0,1],[86.458,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[86.458,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":86.458,"recloses":[767.708],"trips":[86.458],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1179,"recording_start":"2026-06-18T05:01:25","trigger_abs":"2026-06-18T05:01:25.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":35.7,"rms":16.8},{"channel":"IB","units":"A","peak":35.4,"rms":16.9},{"channel":"IC","units":"A","peak":1855.3,"rms":177.1},{"channel":"IN","units":"A","peak":1824.3,"rms":172.7},{"channel":"VAN","units":"V","peak":18518.3,"rms":8114.7},{"channel":"VBN","units":"V","peak":18359.9,"rms":8170.2},{"channel":"VCN","units":"V","peak":16999.8,"rms":7810.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"52A","event":"DEASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"TRIP","event":"ASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"52A","event":"ASSERT","t_ms":767.708,"rel_trigger_ms":717.708},{"channel":"79","event":"ASSERT","t_ms":767.708,"rel_trigger_ms":717.708},{"channel":"TRIP","event":"DEASSERT","t_ms":767.708,"rel_trigger_ms":717.708},{"channel":"79","event":"DEASSERT","t_ms":777.083,"rel_trigger_ms":727.083}],"dc_offset":[{"channel":"IC","dc_a":681.4,"tau_ms":null},{"channel":"IN","dc_a":681.4,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":35.7,"ang":0.0},"IB":{"mag":35.7,"ang":-120.0},"IC":{"mag":1233.8,"ang":126.3},"IN":{"mag":1198.3,"ang":126.4},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":35.7,"ang":0.0},"IB":{"mag":35.7,"ang":-120.0},"IC":{"mag":35.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.6,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":399.4,"ang":126.4},"I1":{"mag":435.0,"ang":5.9},"I2":{"mag":399.4,"ang":-113.6}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_CH-1211_20260618_163552_0731.cfg","event_id":"BKR_CH-1211_20260618_163552_0731","device_id":"BKR_CH-1211","feeder":"Cedar Hollow 1211","timestamp":"2026-06-18T16:35:52.970385","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2661,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":864.4,"peak_current_a":1639.3,"peak_phase_current_a":1479.4,"peak_residual_a":1639.3,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":873.8,"faulted_phase":"A","est_miles":1.67,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.666,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1639.3,"v_peak":11684.0,"full":{"t0":0.0,"t1":266.145,"i":{"IA":[0,18,36,67,78,92,87,94,52,78,0,36,-36,-18,-78,-52,-94,-87,-92,-78,-67,-36,-18,18,36,52,67,87,92,94,67,87,18,52,-36,0,-78,-52,-92,-87,-94,-87,-78,-52,-36,0,18,52,67,87,92,94,78,92,36,67,-18,18,-67,-36,-92,-78,-94,-87,-78,-67,-52,-18,879,1175,1294,1450,1434,1479,1122,1360,792,965,231,607,-247,54,-492,-361,-506,-429,-342,-88,68,409,580,741,887,1111,1179,1213,1009,1178,26,880,0,18,-18,-9,-39,-26,-47,-43,-46,-39,-33,-18,-9,9,18,26,33,43,46,47,33,43,9,26,-18,0,-39,-26,-46,-43,-47,-43,-39,-26,-18,0,9,26,33,43,46,47,39,46,18,33,-9,9,-33,-18,-46,-39,-47,-43,-39,-33,-26,-9,0,18,26,39,43,47,39,46,26,33,0,18,-26,-9,-43,-33,-47,-46,-43,-33,-26,-9,0,9,18,33,39,46,43,47,26,39,0,18,-18,-9,-39,-26,-47,-43,-46,-39,-33,-18,-9,9,18,26,33,43,46,47,33,43,9,26,-18,0,-39,-26,-46,-43,-47,-43,-39,-26,-18,0,9,26,33,43,46,47,39,46,18,33,-9,9,-33,-18,-46,-39,-47,-43,-39,-33,-26,-9,0,18,26,39,43,47,39,46,26,33,0,18,-26,-9,-43,-33,-47,-46,-43,-33,-26,-9,0,9,18,33,39,46,43,47,26,39,0,18,-18,-9,-39,-26,-47,-43,-46,-39,-33,-18,-9,9,18,26,33,43,46,47,33,43,9,26,-18,0,-39,-26,-46,-43,-47,-43,-39,-26,-18,0,9,26,33,43,46,47,39,46,18,33,-9,9,-33,-18,-46,-39,-47,-43,-39,-33,-26,-9,0,18,26,39,43,47,39,46,26,33,0,18,-26,-9,-43,-33,-47,-46,-43,-33,-26,-9],"IB":[-89,-82,-94,-91,-84,-62,-47,-12,6,42,57,82,89,93,84,94,47,75,-6,30,-57,-24,-89,-71,-94,-93,-91,-75,-62,-30,-12,24,42,71,82,93,84,94,62,75,12,47,-42,-6,-82,-57,-94,-89,-91,-75,-62,-47,-30,6,24,57,71,89,91,94,62,84,12,47,-24,-6,-71,-42,-761,-528,-393,-115,19,251,341,453,461,470,285,426,-55,185,-442,-186,-740,-557,-846,-800,-830,-721,-633,-526,-404,-136,1,254,361,515,12,556,29,41,45,47,42,47,24,37,-3,15,-29,-12,-45,-35,-47,-47,-45,-37,-31,-15,-6,12,21,35,41,47,42,47,31,37,6,24,-21,-3,-41,-29,-47,-45,-45,-37,-31,-24,-15,3,12,29,35,45,45,47,31,42,6,24,-12,-3,-35,-21,-47,-41,-47,-42,-37,-24,-15,3,12,21,29,41,45,47,37,45,15,31,-12,6,-35,-21,-45,-41,-47,-45,-42,-31,-24,-6,3,21,29,41,45,47,42,47,24,37,-3,15,-29,-12,-45,-35,-47,-47,-45,-37,-31,-15,-6,12,21,35,41,47,42,47,31,37,6,24,-21,-3,-41,-29,-47,-45,-45,-37,-31,-24,-15,3,12,29,35,45,45,47,31,42,6,24,-12,-3,-35,-21,-47,-41,-47,-42,-37,-24,-15,3,12,21,29,41,45,47,37,45,15,31,-12,6,-35,-21,-45,-41,-47,-45,-42,-31,-24,-6,3,21,29,41,45,47,42,47,24,37,-3,15,-29,-12,-45,-35,-47,-47,-45,-37,-31,-15,-6,12,21,35,41,47,42,47,31,37,6,24,-21,-3,-41,-29,-47,-45,-45,-37,-31,-24,-15,3,12,29,35,45,45,47,31,42,6,24,-12,-3,-35,-21,-47,-41,-47,-42,-37,-24,-15,3,12,21,29,41,45,47,37,45,15,31,-12,6,-35,-21],"IC":[71,82,24,57,-30,6,-75,-47,-94,-84,-93,-82,-71,-57,-42,-6,12,47,62,84,91,94,71,89,42,57,-12,24,-62,-30,-91,-75,-94,-89,-82,-57,-42,-6,12,30,47,75,84,94,82,93,42,71,-12,24,-47,-30,-84,-62,-94,-91,-89,-71,-57,-24,-6,30,47,75,84,91,89,94,57,82,6,42,-47,-12,-84,-62,-94,-91,-93,-82,-71,-42,-24,12,30,62,75,91,89,94,71,82,24,57,-30,6,-75,-47,-84,-45,-47,-41,-35,-29,-21,-3,6,24,31,42,45,47,35,45,21,29,-6,12,-31,-15,-45,-37,-47,-45,-41,-29,-21,-3,6,15,24,37,42,47,41,47,21,35,-6,12,-24,-15,-42,-31,-47,-45,-45,-35,-29,-12,-3,15,24,37,42,45,45,47,29,41,3,21,-24,-6,-42,-31,-47,-45,-47,-41,-35,-21,-12,6,15,31,37,45,45,47,35,41,12,29,-15,3,-37,-24,-47,-42,-47,-41,-35,-29,-21,-3,6,24,31,42,45,47,35,45,21,29,-6,12,-31,-15,-45,-37,-47,-45,-41,-29,-21,-3,6,15,24,37,42,47,41,47,21,35,-6,12,-24,-15,-42,-31,-47,-45,-45,-35,-29,-12,-3,15,24,37,42,45,45,47,29,41,3,21,-24,-6,-42,-31,-47,-45,-47,-41,-35,-21,-12,6,15,31,37,45,45,47,35,41,12,29,-15,3,-37,-24,-47,-42,-47,-41,-35,-29,-21,-3,6,24,31,42,45,47,35,45,21,29,-6,12,-31,-15,-45,-37,-47,-45,-41,-29,-21,-3,6,15,24,37,42,47,41,47,21,35,-6,12,-24,-15,-42,-31,-47,-45,-45,-35,-29,-12,-3,15,24,37,42,45,45,47,29,41,3,21,-24,-6,-42,-31,-47,-45,-47,-41,-35,-21,-12,6,15,31,37,45,45,47],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199,705,943,1341,1486,1638,1490,1639,1159,1345,435,940,-344,168,-922,-571,-1107,-1033,-1068,-843,-668,-223,28,286,540,999,1186,1437,1449,1496,0,1352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,199,390,720,847,999,941,1018,566,847,0,390,-390,-199,-847,-566,-1018,-941,-999,-847,-720,-390,-199,199,390,566,720,941,999,1018,720,941,199,566,-390,0,-847,-566,-999,-941,-1018,-941,-847,-566,-390,0,199,566,720,941,999,1018,847,999,390,720,-199,199,-720,-390,-999,-847,-1018,-941,-847,-720,-566,-199,0,31,45,68,75,81,68,80,45,58,0,31,-45,-16,-75,-58,-81,-80,-75,-58,-45,-16,0,16,31,58,68,80,75,81,68,720,0,390,-390,-199,-847,-566,-1018,-941,-999,-847,-720,-390,-199,199,390,566,720,941,999,1018,720,941,199,566,-390,0,-847,-566,-999,-941,-1018,-941,-847,-566,-390,0,199,566,720,941,999,1018,847,999,390,720,-199,199,-720,-390,-999,-847,-1018,-941,-847,-720,-566,-199,0,390,566,847,941,1018,847,999,566,720,0,390,-566,-199,-941,-720,-1018,-999,-941,-720,-566,-199,0,199,390,720,847,999,941,1018,566,847,0,390,-390,-199,-847,-566,-1018,-941,-999,-847,-720,-390,-199,199,390,566,720,941,999,1018,720,941,199,566,-390,0,-847,-566,-999,-941,-1018,-941,-847,-566,-390,0,199,566,720,941,999,1018,847,999,390,720,-199,199,-720,-390,-999,-847,-1018,-941,-847,-720,-566,-199,0,390,566,847,941,1018,847,999,566,720,0,390,-566,-199,-941,-720,-1018,-999,-941,-720,-566,-199,0,199,390,720,847,999,941,1018,566,847,0,390,-390,-199,-847,-566,-1018,-941,-999,-847,-720,-390,-199,199,390,566,720,941,999,1018,720,941,199,566,-390,0,-847,-566,-999,-941,-1018,-941,-847,-566,-390,0,199,566,720,941,999,1018,847,999,390,720,-199,199,-720,-390,-999,-847,-1018,-941,-847,-720,-566,-199,0,390,566,847,941,1018,847,999,566,720,0,390,-566,-199,-941,-720,-1018,-999,-941,-720,-566,-199],"VBN":[-964,-882,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1009,913,1016,509,808,-67,327,-620,-264,-964,-766,-1016,-1009,-983,-808,-671,-327,-133,264,450,766,882,1009,913,1016,671,808,133,509,-450,-67,-882,-620,-1016,-964,-983,-808,-671,-509,-327,67,264,620,766,964,983,1016,671,913,133,509,-264,-67,-766,-450,-101,-88,-102,-91,-81,-51,-33,7,26,45,62,88,96,102,81,98,33,67,-26,13,-77,-45,-96,-88,-102,-98,-91,-67,-51,-13,7,450,620,882,964,1009,913,1016,509,808,-67,327,-620,-264,-964,-766,-1016,-1009,-983,-808,-671,-327,-133,264,450,766,882,1009,913,1016,671,808,133,509,-450,-67,-882,-620,-1016,-964,-983,-808,-671,-509,-327,67,264,620,766,964,983,1016,671,913,133,509,-264,-67,-766,-450,-1009,-882,-1016,-913,-808,-509,-327,67,264,450,620,882,964,1016,808,983,327,671,-264,133,-766,-450,-964,-882,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1009,913,1016,509,808,-67,327,-620,-264,-964,-766,-1016,-1009,-983,-808,-671,-327,-133,264,450,766,882,1009,913,1016,671,808,133,509,-450,-67,-882,-620,-1016,-964,-983,-808,-671,-509,-327,67,264,620,766,964,983,1016,671,913,133,509,-264,-67,-766,-450,-1009,-882,-1016,-913,-808,-509,-327,67,264,450,620,882,964,1016,808,983,327,671,-264,133,-766,-450,-964,-882,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1009,913,1016,509,808,-67,327,-620,-264,-964,-766,-1016,-1009,-983,-808,-671,-327,-133,264,450,766,882,1009,913,1016,671,808,133,509,-450,-67,-882,-620,-1016,-964,-983,-808,-671,-509,-327,67,264,620,766,964,983,1016,671,913,133,509,-264,-67,-766,-450,-1009,-882,-1016,-913,-808,-509,-327,67,264,450,620,882,964,1016,808,983,327,671,-264,133,-766,-450],"VCN":[766,882,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-766,-620,-450,-67,133,509,671,913,983,1016,766,964,450,620,-133,264,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-67,133,327,509,808,913,1016,882,1009,450,766,-133,264,-509,-327,-913,-671,-1016,-983,-964,-766,-620,-264,-67,327,509,808,913,983,964,1016,713,1014,77,518,-585,-153,-1050,-772,-1168,-1131,-1161,-1014,-880,-518,-303,153,376,772,929,1131,1109,1168,880,1014,303,713,-376,77,-929,-585,-1050,-983,-1009,-882,-766,-620,-450,-67,133,509,671,913,983,1016,766,964,450,620,-133,264,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-67,133,327,509,808,913,1016,882,1009,450,766,-133,264,-509,-327,-913,-671,-1016,-983,-964,-766,-620,-264,-67,327,509,808,913,983,964,1016,620,882,67,450,-509,-133,-913,-671,-1016,-983,-1009,-882,-766,-450,-264,133,327,671,808,983,964,1016,766,882,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-766,-620,-450,-67,133,509,671,913,983,1016,766,964,450,620,-133,264,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-67,133,327,509,808,913,1016,882,1009,450,766,-133,264,-509,-327,-913,-671,-1016,-983,-964,-766,-620,-264,-67,327,509,808,913,983,964,1016,620,882,67,450,-509,-133,-913,-671,-1016,-983,-1009,-882,-766,-450,-264,133,327,671,808,983,964,1016,766,882,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-766,-620,-450,-67,133,509,671,913,983,1016,766,964,450,620,-133,264,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-67,133,327,509,808,913,1016,882,1009,450,766,-133,264,-509,-327,-913,-671,-1016,-983,-964,-766,-620,-264,-67,327,509,808,913,983,964,1016,620,882,67,450,-509,-133,-913,-671,-1016,-983,-1009,-882,-766,-450,-264,133,327,671,808,983,964,1016]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,18,18,36,52,67,67,78,78,87,92,94,94,92,92,78,87,67,67,36,52,18,18,0,0,-36,-18,-52,-52,-67,-67,-87,-78,-92,-92,-94,-92,-87,-87,-78,-78,-67,-52,-36,-36,-18,-18,0,18,36,36,52,67,78,78,87,87,92,94,92,92,87,87,67,78,52,52,18,36,0,0,-18,-18,-52,-36,-67,-67,-78,-78,-92,-87,-94,-94,-92,-92,-87,-78,-67,-67,-52,-36,-18,-18,879,879,1035,1175,1294,1294,1387,1387,1450,1479,1474,1474,1360,1434,1255,1255,1122,1122,792,965,607,607,418,418,54,231,-107,-107,-361,-247,-443,-443,-492,-492,-506,-485,-429,-429,-342,-342,-227,-88,68,68,236,409,580,580,741,741,887,1012,1111,1111,1179,1179,1213,1213,1178,1178,1109,1109,880,1009,33,33,18,26,9,9,0,0,-18,-9,-26,-26,-33,-33,-43,-39,-46,-46,-47,-46,-43,-43,-39,-39,-33,-26,-18,-18,-9,-9,0,9,18,18,26,33,39,39,43,43,46,47,46,46,43,43,33,39,26,26,9,18,0,0,-9,-9,-26,-18,-33,-33,-39,-39,-46,-43,-47,-47,-46,-46,-43,-39,-33,-33,-26,-18,-9,-9,0,0,9,18,26,26,33,33,39,43,46,46,46,47,43,43,39,39,26,33,18,18,9,9,-9,0,-18,-18,-33,-26,-39,-39,-43,-43,-47,-46,-46,-46,-43,-43,-39,-33,-26,-26,-18,-9,0,0,9,9,18,26,33,33,39,39,43,46,47,47,46,46,39,43,33,33,18,26,9,9,0,0,-18,-9,-26,-26,-33,-33,-43,-39,-46,-46,-47,-46,-43,-43,-39,-39,-33,-26,-18,-18,-9,-9,0,9,18,18,26,33,39,39,43,43,46,47,46,46,43,43,33,39,26,26,9,18,0,0,-9,-9,-26,-18,-33,-33,-39,-39,-46,-43,-47,-47,-46,-46,-43,-39,-33,-33,-26,-18,-9,-9,0,0,9,18,26,26,33,33,39,43,46,46,46,47,43,43,39,39,26,33,18,18,9,9,-9,0,-18,-18,-33,-26,-39,-39,-43,-43,-47,-46,-46,-46,-43,-43,-39,-33,-26,-26,-18,-9,0,0,9,9,18,26,33,33,39,39,43,46,47,47,46,46,39,43,33,33,18,26,9,9,0,0,-18,-9,-26,-26,-33,-33,-43,-39,-46,-46,-47,-46,-43,-43,-39,-39,-33,-26,-18,-18,-9,-9,0,9,18,18,26,33,39,39,43,43,46,47,46,46,43,43,33,39,26,26,9,18,0,0,-9,-9,-26,-18,-33,-33,-39,-39,-46,-43,-47,-47,-46,-46,-43,-39,-33,-33,-26,-18,-9,-9,0,0,9,18,26,26,33,33,39,43,46,46,46,47,43,43,39,39,26,33,18,18,9,9,-9,0,-18,-18,-33,-26,-39,-39,-43,-43,-47,-46,-46,-46,-43,-43,-39,-33,-26,-26,-18,-9],"IB":[-82,-82,-89,-89,-94,-93,-91,-91,-84,-84,-75,-62,-47,-47,-30,-30,-12,6,24,24,42,57,71,71,82,82,89,93,94,94,91,91,75,84,62,62,30,47,12,12,-6,-6,-42,-24,-57,-57,-71,-71,-89,-82,-93,-93,-94,-91,-84,-84,-75,-75,-62,-47,-30,-30,-12,-12,6,24,42,42,57,71,82,82,89,89,93,94,91,91,84,84,62,75,47,47,30,30,-6,12,-24,-24,-57,-42,-71,-71,-761,-761,-652,-528,-393,-393,-254,-254,-115,19,142,142,251,341,409,409,453,453,461,470,426,426,367,367,185,285,70,70,-186,-55,-316,-316,-442,-442,-658,-557,-740,-740,-800,-800,-846,-836,-830,-830,-788,-721,-633,-633,-526,-526,-404,-272,-136,-136,1,1,133,254,361,361,449,449,515,556,12,12,21,29,35,35,41,41,45,47,47,47,45,45,37,42,31,31,15,24,6,6,-3,-3,-21,-12,-29,-29,-35,-35,-45,-41,-47,-47,-47,-45,-42,-42,-37,-37,-31,-24,-15,-15,-6,-6,3,12,21,21,29,35,41,41,45,45,47,47,45,45,42,42,31,37,24,24,15,15,-3,6,-12,-12,-29,-21,-35,-35,-41,-41,-47,-45,-47,-47,-45,-45,-42,-37,-31,-31,-24,-15,-6,-6,3,3,12,21,29,29,35,35,41,45,47,47,45,47,42,42,37,37,24,31,15,15,6,6,-12,-3,-21,-21,-35,-29,-41,-41,-45,-45,-47,-47,-45,-45,-42,-42,-37,-31,-24,-24,-15,-15,-6,3,12,12,21,29,35,35,41,41,45,47,47,47,45,45,37,42,31,31,15,24,6,6,-3,-3,-21,-12,-29,-29,-35,-35,-45,-41,-47,-47,-47,-45,-42,-42,-37,-37,-31,-24,-15,-15,-6,-6,3,12,21,21,29,35,41,41,45,45,47,47,45,45,42,42,31,37,24,24,15,15,-3,6,-12,-12,-29,-21,-35,-35,-41,-41,-47,-45,-47,-47,-45,-45,-42,-37,-31,-31,-24,-15,-6,-6,3,3,12,21,29,29,35,35,41,45,47,47,45,47,42,42,37,37,24,31,15,15,6,6,-12,-3,-21,-21,-35,-29,-41,-41,-45,-45,-47,-47,-45,-45,-42,-42,-37,-31,-24,-24,-15,-15,-6,3,12,12,21,29,35,35,41,41,45,47,47,47,45,45,37,42,31,31,15,24,6,6,-3,-3,-21,-12,-29,-29,-35,-35,-45,-41,-47,-47,-47,-45,-42,-42,-37,-37,-31,-24,-15,-15,-6,-6,3,12,21,21,29,35,41,41,45,45,47,47,45,45,42,42,31,37,24,24,15,15,-3,6,-12,-12,-29,-21,-35,-35,-41,-41,-47,-45,-47,-47,-45,-45,-42,-37,-31,-31,-24,-15,-6,-6,3,3,12,21,29,29,35,35,41,45,47,47,45,47,42,42,37,37,24,31,15,15,6,6,-12,-3,-21,-21,-35,-29],"IC":[82,82,71,71,42,57,24,24,6,6,-30,-12,-47,-47,-62,-62,-84,-75,-91,-91,-94,-93,-89,-89,-82,-82,-71,-57,-42,-42,-24,-24,-6,12,30,30,47,62,75,75,84,84,91,94,93,93,89,89,71,82,57,57,24,42,6,6,-12,-12,-47,-30,-62,-62,-75,-75,-91,-84,-94,-94,-93,-89,-82,-82,-71,-71,-57,-42,-24,-24,-6,-6,12,30,47,47,62,62,75,84,91,91,93,94,89,89,82,82,57,71,42,42,24,24,-12,6,-30,-30,-62,-47,-75,-75,-84,-84,-94,-91,-93,-93,-89,-89,-82,-71,-57,-57,-42,-24,-6,-6,12,12,30,47,62,62,75,75,84,91,94,94,89,93,82,82,71,71,42,57,24,24,6,6,-30,-12,-47,-47,-62,-62,-84,-75,-45,-45,-47,-47,-45,-45,-41,-41,-35,-29,-21,-21,-12,-12,-3,6,15,15,24,31,37,37,42,42,45,47,47,47,45,45,35,41,29,29,12,21,3,3,-6,-6,-24,-15,-31,-31,-37,-37,-45,-42,-47,-47,-47,-45,-41,-41,-35,-35,-29,-21,-12,-12,-3,-3,6,15,24,24,31,31,37,42,45,45,47,47,45,45,41,41,29,35,21,21,12,12,-6,3,-15,-15,-31,-24,-37,-37,-42,-42,-47,-45,-47,-47,-45,-45,-41,-35,-29,-29,-21,-12,-3,-3,6,6,15,24,31,31,37,37,42,45,47,47,45,47,41,41,35,35,21,29,12,12,3,3,-15,-6,-24,-24,-31,-31,-42,-37,-45,-45,-47,-47,-45,-45,-41,-41,-35,-29,-21,-21,-12,-12,-3,6,15,15,24,31,37,37,42,42,45,47,47,47,45,45,35,41,29,29,12,21,3,3,-6,-6,-24,-15,-31,-31,-37,-37,-45,-42,-47,-47,-47,-45,-41,-41,-35,-35,-29,-21,-12,-12,-3,-3,6,15,24,24,31,31,37,42,45,45,47,47,45,45,41,41,29,35,21,21,12,12,-6,3,-15,-15,-31,-24,-37,-37,-42,-42,-47,-45,-47,-47,-45,-45,-41,-35,-29,-29,-21,-12,-3,-3,6,6,15,24,31,31,37,37,42,45,47,47,45,47,41,41,35,35,21,29,12,12,3,3,-15,-6,-24,-24,-31,-31,-42,-37,-45,-45,-47,-47,-45,-45,-41,-41,-35,-29,-21,-21,-12,-12,-3,6,15,15,24,31,37,37,42,42,45,47,47,47,45,45,35,41,29,29,12,21,3,3,-6,-6,-24,-15,-31,-31,-37,-37,-45,-42,-47,-47,-47,-45,-41,-41,-35,-35,-29,-21,-12,-12,-3,-3,6,15,24,24,31,31,37,42,45,45,47,47,45,45,41,41,29,35,21,21,12,12,-6,3,-15,-15,-31,-24,-37,-37,-42,-42,-47,-45,-47,-47,-45,-45,-41,-35,-29,-29,-21,-12,-3,-3,6,6,15,24,31,31,37,37,42,45,47,47,45,47],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199,199,454,705,943,943,1157,1157,1341,1486,1586,1586,1638,1639,1589,1589,1490,1490,1159,1345,940,940,696,696,168,435,-95,-95,-571,-344,-766,-766,-922,-922,-1096,-1033,-1107,-1107,-1068,-1068,-979,-843,-668,-668,-458,-223,28,28,286,286,540,781,999,999,1186,1186,1334,1437,1492,1492,1496,1496,1352,1449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,16,31,45,45,58,58,68,75,80,80,80,81,75,75,68,68,45,58,31,31,16,16,-16,0,-31,-31,-58,-45,-68,-68,-75,-75,-81,-80,-80,-80,-75,-75,-68,-58,-45,-45,-31,-16,0,0,16,16,31,45,58,58,68,68,75,80,81,81,80,80,68,75,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,766,766,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-766,-766,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,766,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-766,-766,-88,-88,-101,-96,-102,-102,-98,-98,-91,-81,-67,-67,-51,-33,-13,-13,7,7,26,45,62,62,77,77,88,96,101,101,98,102,91,91,81,81,51,67,33,33,13,13,-26,-7,-45,-45,-77,-62,-88,-88,-96,-96,-102,-101,-98,-98,-91,-91,-81,-67,-51,-51,-33,-33,-13,7,264,264,450,620,766,766,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-766,-766,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,766,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-766,-766,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,766,766,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-766,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,766,766,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-766,-766,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,766,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-766,-766,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,766,766,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-766,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,766,766,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-766,-766,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,766,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-766,-766,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,766,766,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-766,-620],"VCN":[882,882,766,766,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-766,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,766,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-766,-766,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,1014,1014,713,880,518,518,303,303,-153,77,-376,-376,-772,-585,-929,-929,-1050,-1050,-1168,-1131,-1161,-1161,-1109,-1109,-1014,-880,-713,-713,-518,-303,-77,-77,153,153,376,585,772,772,929,929,1050,1131,1168,1168,1109,1161,1014,1014,880,880,518,713,303,303,77,77,-376,-153,-585,-585,-772,-772,-1050,-929,-983,-983,-1016,-1009,-964,-964,-882,-882,-766,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,766,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-766,-766,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,766,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-766,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,766,766,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-766,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,766,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-766,-766,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,766,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-766,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,766,766,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-766,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,766,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-766,-766,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,766,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-766,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"BKR_CH-1211","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":512,"recording_start":"2026-06-18T16:35:52.970385","trigger_abs":"2026-06-18T16:35:53.020385","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1479.4,"rms":270.3},{"channel":"IB","units":"A","peak":846.3,"rms":148.1},{"channel":"IC","units":"A","peak":94.0,"rms":44.7},{"channel":"IN","units":"A","peak":1639.3,"rms":308.9},{"channel":"VAN","units":"V","peak":10181.5,"rms":6870.5},{"channel":"VBN","units":"V","peak":10159.8,"rms":6874.8},{"channel":"VCN","units":"V","peak":11684.0,"rms":7290.6}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":481.2,"tau_ms":744.1},{"channel":"IB","dc_a":-206.2,"tau_ms":null},{"channel":"IN","dc_a":275.0,"tau_ms":1875.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1012.6,"ang":14.7},"IB":{"mag":665.7,"ang":-47.9},"IC":{"mag":94.2,"ang":120.0},"IN":{"mag":1387.3,"ang":-6.5},"VAN":{"mag":814.6,"ang":0.0},"VBN":{"mag":1018.2,"ang":-120.0},"VCN":{"mag":11709.0,"ang":120.0}},"pre":{"IA":{"mag":94.2,"ang":0.0},"IB":{"mag":94.2,"ang":-120.0},"IC":{"mag":94.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":462.4,"ang":-6.5},"I1":{"mag":519.3,"ang":34.8},"I2":{"mag":94.6,"ang":7.2}},"seq_v":{"I0":{"mag":3598.0,"ang":120.9},"I1":{"mag":4513.9,"ang":0.0},"I2":{"mag":3598.0,"ang":-120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":684,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1211R1_20260618_163553_073.cfg","event_id":"RCL_CH-1211R1_20260618_163553_073","device_id":"RCL_CH-1211R1","feeder":"Cedar Hollow 1211","timestamp":"2026-06-18T16:35:53","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.2891,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.072656,"trip_channel":"TRIP","trip_delay_ms":22.66,"trip_delay_cycles":1.36,"fault_current_rms_a":862.5,"peak_current_a":1670.3,"peak_phase_current_a":1481.2,"peak_residual_a":1670.3,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":22.4,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":22.4,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":882.9,"faulted_phase":"A","est_miles":1.67,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.668,"priority":2,"flags":["llg_fault"],"flag_labels":["LLG Fault"],"flag_reasons":[{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: LLG Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1670.3,"v_peak":11702.8,"full":{"t0":0.0,"t1":289.062,"i":{"IA":[0,24,28,45,47,51,39,50,15,36,-19,10,-42,-24,-51,-45,-51,-42,-39,-19,-15,10,15,39,42,51,45,51,24,42,-5,19,-32,-10,-50,-36,-51,-47,-45,-28,-24,0,5,28,32,47,49,51,32,47,5,28,-24,0,-45,-28,-51,-47,-50,-36,-32,-10,-5,1175,1238,1450,1434,1481,1046,1401,513,965,-29,418,-406,-107,-506,-443,-485,-288,-227,236,323,741,817,1111,1149,1218,1009,1200,0,948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-51,-44,-51,-43,-40,-21,-16,8,13,35,38,50,46,51,25,43,-3,21,-31,-8,-48,-35,-51,-48,-46,-30,-25,-2,3,27,31,46,48,51,34,49,7,30,-23,2,-44,-27,-51,-46,-50,-40,-37,-12,-7,18,23,41,44,51,43,51,21,40,-13,16,-38,-18,-761,-41,-461,-115,-47,251,299,465,399,470,129,367,-251,70,-610,-316,-821,-658,-846,-788,-758,-526,-467,-136,-67,254,310,515,0,556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[27,44,-2,23,-30,-7,-48,-34,-51,-49,-48,-31,-27,-3,2,25,30,46,48,51,38,50,8,35,-21,3,-43,-25,-51,-46,-50,-41,-38,-18,-13,16,21,40,43,51,44,51,23,41,-7,18,-37,-12,-50,-40,-51,-46,-44,-27,-23,2,7,30,34,49,48,51,31,46,3,27,-25,-2,-48,-30,-51,-49,-48,-35,-31,-8,-3,21,25,43,46,51,38,50,13,35,-16,8,-40,-21,-46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,679,803,1338,1420,1660,1463,1670,863,1387,65,737,-666,-68,-1089,-763,-1136,-1066,-1017,-501,-385,254,385,988,1090,1451,1483,1526,0,1443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,480,566,898,941,1018,787,999,296,720,-390,199,-847,-480,-1018,-898,-1013,-847,-787,-390,-296,199,296,787,847,1013,898,1018,480,847,-100,390,-646,-199,-999,-720,-1018,-941,-898,-566,-480,0,100,566,646,941,974,1018,646,941,100,566,-480,0,-898,-566,-1018,-941,-999,-720,-646,-199,-100,31,38,68,72,81,63,81,24,58,-24,16,-63,-31,-81,-68,-81,-72,-68,-31,-24,16,24,58,63,80,75,81,0,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1018,-882,-1016,-865,-808,-420,-327,166,264,696,766,1009,913,1018,509,865,-67,420,-620,-166,-964,-696,-1018,-953,-913,-593,-509,-33,67,538,620,927,964,1018,671,983,133,593,-450,33,-882,-538,-1018,-927,-1005,-808,-743,-231,-133,359,450,828,882,1018,865,1016,420,808,-264,327,-766,-359,-828,-88,-102,-91,-86,-51,-42,17,26,70,77,99,95,102,59,91,3,51,-62,-7,-96,-70,-102,-98,-95,-67,-59,-13,-3,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[538,882,-33,450,-593,-133,-953,-671,-1018,-983,-964,-620,-538,-67,33,509,593,913,953,1018,766,992,166,696,-420,67,-865,-509,-1018,-913,-1009,-828,-766,-359,-264,327,420,808,865,1016,882,1018,450,828,-133,359,-743,-231,-1005,-808,-1018,-927,-882,-538,-450,33,133,593,671,983,964,1018,713,1014,77,618,-585,-38,-1096,-682,-1170,-1131,-1109,-800,-713,-191,-77,483,585,994,1050,1170,880,1140,303,800,-376,191,-929,-483,-1050,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[72.656,1]],"50P":[[0.0,0],[50.0,1],[72.656,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[72.656,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,5,10,19,24,32,36,39,42,47,49,51,50,51,47,49,39,45,28,36,15,24,5,10,-10,0,-24,-15,-36,-28,-42,-39,-49,-45,-51,-50,-51,-49,-47,-45,-42,-36,-32,-24,-19,-10,-5,0,5,15,19,28,32,39,42,45,47,50,51,51,47,50,42,45,32,39,19,28,5,15,-5,0,-19,-10,-32,-24,-39,-36,-47,-42,-51,-49,-51,-50,-49,-47,-45,-39,-36,-28,-24,-15,-10,-5,879,1035,1107,1238,1294,1387,1423,1450,1469,1481,1434,1474,1311,1401,1191,1255,965,1122,701,880,418,607,231,324,-29,141,-247,-107,-406,-308,-472,-443,-506,-492,-500,-461,-429,-342,-288,-227,-160,-12,68,236,323,495,580,662,741,887,953,1065,1111,1149,1179,1213,1200,1218,1109,1178,1009,1063,0,948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-46,-44,-50,-48,-51,-50,-49,-48,-46,-40,-37,-30,-25,-16,-12,-7,-2,8,13,23,27,35,38,41,44,48,50,51,49,51,46,48,37,43,25,34,12,21,2,7,-13,-3,-27,-18,-38,-31,-44,-41,-50,-46,-51,-50,-50,-48,-46,-43,-40,-34,-30,-21,-16,-7,-2,3,8,18,23,31,35,41,44,46,48,50,50,51,48,49,40,46,30,37,16,25,7,12,-8,2,-23,-13,-35,-27,-41,-38,-761,-652,-591,-461,-393,-254,-184,-115,-47,82,142,251,299,378,409,434,453,470,447,469,367,426,285,329,129,237,-55,70,-251,-120,-380,-316,-557,-442,-702,-610,-800,-740,-836,-821,-846,-841,-830,-788,-758,-680,-633,-582,-526,-404,-339,-204,-136,-67,1,133,195,310,361,449,485,515,0,556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[41,44,31,38,18,27,8,13,-7,3,-21,-12,-34,-25,-40,-37,-48,-43,-51,-49,-51,-50,-48,-46,-44,-38,-35,-27,-23,-13,-8,-3,2,12,16,25,30,37,40,43,46,49,50,51,48,50,44,46,35,41,23,31,8,18,-2,3,-16,-7,-30,-21,-40,-34,-46,-43,-50,-48,-51,-50,-50,-46,-44,-41,-38,-31,-27,-18,-13,-8,-3,7,12,21,25,34,37,40,43,48,49,51,50,51,46,48,38,44,27,35,13,23,3,8,-12,-2,-25,-16,-37,-30,-43,-40,-49,-46,-51,-50,-50,-48,-46,-44,-41,-35,-31,-23,-18,-8,-3,2,7,16,21,30,34,40,43,46,48,50,50,51,46,50,41,44,31,38,18,27,8,13,-7,3,-21,-12,-34,-25,-40,-37,-46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162,421,551,803,923,1146,1247,1338,1420,1552,1600,1660,1652,1670,1582,1624,1387,1529,1097,1299,737,983,473,606,65,337,-325,-68,-666,-446,-850,-763,-1047,-927,-1133,-1089,-1136,-1102,-1066,-1017,-957,-803,-711,-501,-385,-138,-9,122,254,514,640,878,988,1090,1183,1339,1401,1489,1514,1526,1483,1510,0,1443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,16,24,38,45,58,63,68,72,78,80,81,78,81,72,75,58,68,38,52,16,31,0,8,-24,-8,-45,-31,-63,-52,-72,-68,-80,-75,-81,-81,-80,-75,-72,-68,-63,-52,-45,-31,-24,-8,0,8,16,31,38,52,58,63,68,75,78,81,80,81,75,78,0,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,766,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-766,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-766,-96,-88,-102,-99,-102,-98,-95,-91,-86,-74,-67,-51,-42,-23,-13,-3,7,26,36,54,62,77,83,88,93,99,101,102,95,100,86,91,67,81,42,59,13,33,-7,3,-36,-17,-62,-45,-83,-70,-93,-88,-101,-96,-102,-100,-98,-95,-91,-81,-74,-59,-51,-33,-23,-13,-3,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,766,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-766,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-766,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,880,1014,618,800,303,518,77,191,-266,-38,-585,-376,-855,-682,-994,-929,-1131,-1050,-1170,-1155,-1161,-1109,-1067,-1014,-952,-800,-713,-518,-412,-191,-77,38,153,376,483,682,772,929,994,1050,1096,1155,1161,1170,1067,1140,952,1014,713,880,412,618,191,303,-153,77,-483,-266,-772,-585,-929,-855,-1050,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[72.656,1]],"50P":[[16.666,0],[50.0,1],[72.656,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[72.656,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":72.656,"recloses":[],"trips":[72.656],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":1111,"recording_start":"2026-06-18T16:35:53","trigger_abs":"2026-06-18T16:35:53.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1481.2,"rms":255.8},{"channel":"IB","units":"A","peak":846.4,"rms":136.0},{"channel":"IC","units":"A","peak":50.9,"rms":17.8},{"channel":"IN","units":"A","peak":1670.3,"rms":299.7},{"channel":"VAN","units":"V","peak":10181.8,"rms":2997.5},{"channel":"VBN","units":"V","peak":10176.2,"rms":3000.0},{"channel":"VCN","units":"V","peak":11702.8,"rms":3720.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":72.656,"rel_trigger_ms":22.656},{"channel":"52A","event":"DEASSERT","t_ms":72.656,"rel_trigger_ms":22.656},{"channel":"TRIP","event":"ASSERT","t_ms":72.656,"rel_trigger_ms":22.656}],"dc_offset":[{"channel":"IA","dc_a":478.8,"tau_ms":753.9},{"channel":"IB","dc_a":-205.2,"tau_ms":null},{"channel":"IN","dc_a":273.6,"tau_ms":1885.7}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1011.6,"ang":14.4},"IB":{"mag":664.1,"ang":-47.8},"IC":{"mag":50.9,"ang":120.0},"IN":{"mag":1414.0,"ang":-8.0},"VAN":{"mag":814.6,"ang":0.0},"VBN":{"mag":1018.2,"ang":-120.0},"VCN":{"mag":11708.9,"ang":120.0}},"pre":{"IA":{"mag":50.9,"ang":0.0},"IB":{"mag":50.9,"ang":-120.0},"IC":{"mag":50.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":471.3,"ang":-8.0},"I1":{"mag":506.0,"ang":35.6},"I2":{"mag":104.2,"ang":12.4}},"seq_v":{"I0":{"mag":3598.0,"ang":120.9},"I1":{"mag":4513.9,"ang":-0.0},"I2":{"mag":3598.0,"ang":-120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"BKR_RG-2104_20260619_013342_0111.cfg","event_id":"BKR_RG-2104_20260619_013342_0111","device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","timestamp":"2026-06-19T01:33:42.992835","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2656,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1022.8,"peak_current_a":1710.2,"peak_phase_current_a":1710.2,"peak_residual_a":1642.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":749.0,"faulted_phase":"C","est_miles":1.76,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.704,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1710.2,"v_peak":10996.4,"full":{"t0":0.0,"t1":265.625,"i":{"IA":[0,0,30,30,55,72,78,78,55,72,30,30,0,0,-55,-30,-72,-72,-78,-72,-55,-55,-30,0,30,30,55,55,72,78,72,72,30,55,0,0,-55,-30,-72,-72,-78,-78,-72,-55,-30,-30,0,30,55,55,72,72,72,78,55,55,0,30,-30,-30,-72,-55,-78,-78,-72,-72,-55,-30,0,0,30,55,72,72,72,78,55,55,30,30,-30,0,-55,-55,-78,-72,-72,-72,-55,-30,0,0,30,30,36,55,39,39,28,36,15,15,0,0,-28,-15,-36,-36,-39,-36,-28,-28,-15,0,15,15,28,28,36,39,36,36,15,28,0,0,-28,-15,-36,-36,-39,-39,-36,-28,-15,-15,0,15,28,28,36,36,36,39,28,28,0,15,-15,-15,-36,-28,-39,-39,-36,-36,-28,-15,0,0,15,28,36,36,36,39,28,28,15,15,-15,0,-28,-28,-39,-36,-36,-36,-28,-15,0,0,15,15,28,36,39,39,28,36,15,15,0,0,-28,-15,-36,-36,-39,-36,-28,-28,-15,0,15,15,28,28,36,39,36,36,15,28,0,0,-28,-15,-36,-36,-39,-39,-36,-28,-15,-15,0,15,28,28,36,36,36,39,28,28,0,15,-15,-15,-36,-28,-39,-39,-36,-36,-28,-15,0,0,15,28,36,36,36,39,28,28,15,15,-15,0,-28,-28,-39,-36,-36,-36,-28,-15,0,0,15,15,28,36,39,39,28,36,15,15,0,0,-28,-15,-36,-36,-39,-36,-28,-28,-15,0,15,15,28,28,36,39,36,36,15,28,0,0,-28,-15,-36,-36,-39,-39,-36,-28,-15,-15,0,15,28,28,36,36,36,39,28,28,0,15,-15,-15,-36,-28,-39,-39,-36,-36,-28,-15,0,0,15,28,36,36,36,39,28,28,15,15,-15,0,-28,-28,-39,-36,-36,-36,-28,-15],"IB":[-67,-67,-77,-77,-75,-62,-39,-39,-10,20,47,47,67,67,75,77,62,62,10,39,-20,-20,-67,-47,-77,-77,-75,-75,-62,-39,-10,-10,20,47,67,67,75,77,62,62,39,39,-20,10,-47,-47,-77,-67,-75,-75,-62,-62,-39,-10,20,20,47,67,77,77,62,75,39,39,10,10,-47,-20,-67,-67,-77,-75,-62,-62,-39,-10,20,20,47,47,67,77,75,75,39,62,10,10,-47,-20,-67,-67,-77,-77,-75,-31,-20,-20,-5,10,24,24,34,34,38,39,31,31,5,20,-10,-10,-34,-24,-39,-39,-38,-38,-31,-20,-5,-5,10,24,34,34,38,39,31,31,20,20,-10,5,-24,-24,-39,-34,-38,-38,-31,-31,-20,-5,10,10,24,34,39,39,31,38,20,20,5,5,-24,-10,-34,-34,-39,-38,-31,-31,-20,-5,10,10,24,24,34,39,38,38,20,31,5,5,-24,-10,-34,-34,-39,-39,-38,-31,-20,-20,-5,10,24,24,34,34,38,39,31,31,5,20,-10,-10,-34,-24,-39,-39,-38,-38,-31,-20,-5,-5,10,24,34,34,38,39,31,31,20,20,-10,5,-24,-24,-39,-34,-38,-38,-31,-31,-20,-5,10,10,24,34,39,39,31,38,20,20,5,5,-24,-10,-34,-34,-39,-38,-31,-31,-20,-5,10,10,24,24,34,39,38,38,20,31,5,5,-24,-10,-34,-34,-39,-39,-38,-31,-20,-20,-5,10,24,24,34,34,38,39,31,31,5,20,-10,-10,-34,-24,-39,-39,-38,-38,-31,-20,-5,-5,10,24,34,34,38,39,31,31,20,20,-10,5,-24,-24,-39,-34,-38,-38,-31,-31,-20,-5,10,10,24,34,39,39,31,38,20,20,5,5,-24,-10,-34,-34,-39,-38,-31,-31,-20,-5,10,10,24,24,34,39,38,38,20,31,5,5,-24,-10],"IC":[67,67,47,47,-10,20,-39,-39,-75,-62,-77,-77,-67,-67,-47,-20,10,10,39,62,75,75,67,77,47,47,20,20,-39,-10,-62,-62,-77,-75,-67,-67,-47,-20,10,10,39,39,62,75,77,77,47,67,20,20,-10,-10,-62,-39,-75,-75,-77,-67,-47,-47,-20,10,39,39,62,62,75,77,1710,1710,829,1308,342,342,-388,-84,-528,-528,-487,-487,-275,72,498,498,934,1311,1567,1567,1577,1662,1323,1323,936,936,-5,471,-20,-20,-38,-31,-39,-39,-34,-34,-24,-10,5,5,20,31,38,38,34,39,24,24,10,10,-20,-5,-31,-31,-39,-38,-34,-34,-24,-10,5,5,20,20,31,38,39,39,24,34,10,10,-5,-5,-31,-20,-38,-38,-39,-34,-24,-24,-10,5,20,20,31,31,38,39,34,34,10,24,-5,-5,-31,-20,-38,-38,-39,-39,-34,-24,-10,-10,5,20,31,31,38,39,34,34,24,24,-5,10,-20,-20,-38,-31,-39,-39,-34,-34,-24,-10,5,5,20,31,38,38,34,39,24,24,10,10,-20,-5,-31,-31,-39,-38,-34,-34,-24,-10,5,5,20,20,31,38,39,39,24,34,10,10,-5,-5,-31,-20,-38,-38,-39,-34,-24,-24,-10,5,20,20,31,31,38,39,34,34,10,24,-5,-5,-31,-20,-38,-38,-39,-39,-34,-24,-10,-10,5,20,31,31,38,39,34,34,24,24,-5,10,-20,-20,-38,-31,-39,-39,-34,-34,-24,-10,5,5,20,31,38,38,34,39,24,24,10,10,-20,-5,-31,-31,-39,-38,-34,-34,-24,-10,5,5,20,20,31,38,39,39,24,34,10,10,-5,-5,-31,-20,-38,-38,-39,-34,-24,-24,-10,5,20,20,31,31,38,39,34,34,10,24,-5,-5,-31,-20,-38,-38,-39,-39,-34,-24,-10,-10,5,20,31,31,38,39],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1643,1643,809,1260,352,352,-326,-45,-453,-453,-410,-410,-207,120,518,518,924,1272,1506,1506,1500,1587,1256,1256,888,888,0,451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-941,-720,-720,-390,0,390,390,720,720,941,1018,941,941,390,720,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,0,390,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,421,778,1016,1016,1016,1100,778,778,421,421,-421,0,-778,-778,-1100,-1016,-1016,-1016,-778,-421,0,0,421,421,778,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-941,-720,-720,-390,0,390,390,720,720,941,1018,941,941,390,720,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,0,390,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-1018,-941,-941,-941,-720,-390,0,0,390,390,720,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-941,-720,-720,-390,0,390,390,720,720,941,1018,941,941,390,720,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,0,390,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-1018,-941,-941,-941,-720,-390,0,0,390,390,720,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-941,-720,-720,-390,0,390,390,720,720,941,1018,941,941,390,720,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,0,390,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-1018,-941,-941,-941,-720,-390],"VBN":[-882,-882,-1009,-1009,-983,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,133,509,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-509,-133,-133,264,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,882,1009,1009,808,983,509,509,133,133,-620,-264,-952,-952,-1090,-1062,-872,-872,-550,-144,285,285,669,669,952,1090,1062,1062,550,872,144,144,-669,-285,-952,-952,-1090,-1090,-1062,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,133,509,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-509,-133,-133,264,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,509,808,133,133,-620,-264,-882,-882,-1009,-1009,-983,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,133,509,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-509,-133,-133,264,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,509,808,133,133,-620,-264,-882,-882,-1009,-1009,-983,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,133,509,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-509,-133,-133,264,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,509,808,133,133,-620,-264],"VCN":[882,882,620,620,-133,264,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,808,983,983,882,1009,620,620,264,264,-509,-133,-808,-808,-1009,-983,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-882,-620,-620,-264,133,509,509,808,808,983,1009,88,88,26,62,-13,-13,-81,-51,-98,-98,-101,-101,-88,-62,-26,-26,13,51,81,81,98,101,88,88,62,62,-133,26,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,808,983,983,882,1009,620,620,264,264,-509,-133,-808,-808,-1009,-983,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,264,620,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,509,808,808,983,1009,882,882,620,620,-133,264,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,808,983,983,882,1009,620,620,264,264,-509,-133,-808,-808,-1009,-983,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,264,620,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,509,808,808,983,1009,882,882,620,620,-133,264,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,808,983,983,882,1009,620,620,264,264,-509,-133,-808,-808,-1009,-983,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,264,620,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,509,808,808,983,1009]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,30,30,55,55,72,72,78,78,72,72,55,55,30,30,0,0,-30,-30,-55,-55,-72,-72,-78,-78,-72,-72,-55,-55,-30,-30,0,0,30,30,55,55,72,72,78,78,72,72,55,55,30,30,0,0,-30,-30,-55,-55,-72,-72,-78,-78,-72,-72,-55,-55,-30,-30,0,0,30,30,55,55,72,72,78,78,72,72,55,55,30,30,0,0,-30,-30,-55,-55,-72,-72,-78,-78,-72,-72,-55,-55,-30,-30,0,0,30,30,55,55,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15,0,0,15,15,28,28,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15,0,0,15,15,28,28,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15,0,0,15,15,28,28,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15,0,0,15,15,28,28,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15,0,0,15,15,28,28,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15,0,0,15,15,28,28,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15,0,0,15,15,28,28,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15,0,0,15,15,28,28,36,36,39,39,36,36,28,28,15,15,0,0,-15,-15,-28,-28,-36,-36,-39,-39,-36,-36,-28,-28,-15,-15],"IB":[-67,-67,-77,-77,-75,-75,-62,-62,-39,-39,-10,-10,20,20,47,47,67,67,77,77,75,75,62,62,39,39,10,10,-20,-20,-47,-47,-67,-67,-77,-77,-75,-75,-62,-62,-39,-39,-10,-10,20,20,47,47,67,67,77,77,75,75,62,62,39,39,10,10,-20,-20,-47,-47,-67,-67,-77,-77,-75,-75,-62,-62,-39,-39,-10,-10,20,20,47,47,67,67,77,77,75,75,62,62,39,39,10,10,-20,-20,-47,-47,-67,-67,-77,-77,-75,-75,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24,-34,-34,-39,-39,-38,-38,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24,-34,-34,-39,-39,-38,-38,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24,-34,-34,-39,-39,-38,-38,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24,-34,-34,-39,-39,-38,-38,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24,-34,-34,-39,-39,-38,-38,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24,-34,-34,-39,-39,-38,-38,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24,-34,-34,-39,-39,-38,-38,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24,-34,-34,-39,-39,-38,-38,-31,-31,-20,-20,-5,-5,10,10,24,24,34,34,39,39,38,38,31,31,20,20,5,5,-10,-10,-24,-24],"IC":[67,67,47,47,20,20,-10,-10,-39,-39,-62,-62,-75,-75,-77,-77,-67,-67,-47,-47,-20,-20,10,10,39,39,62,62,75,75,77,77,67,67,47,47,20,20,-10,-10,-39,-39,-62,-62,-75,-75,-77,-77,-67,-67,-47,-47,-20,-20,10,10,39,39,62,62,75,75,77,77,1710,1710,1308,1308,829,829,342,342,-84,-84,-388,-388,-528,-528,-487,-487,-275,-275,72,72,498,498,934,934,1311,1311,1567,1567,1662,1662,1577,1577,1323,1323,936,936,471,471,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39,34,34,24,24,10,10,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39,34,34,24,24,10,10,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39,34,34,24,24,10,10,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39,34,34,24,24,10,10,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39,34,34,24,24,10,10,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39,34,34,24,24,10,10,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39,34,34,24,24,10,10,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39,34,34,24,24,10,10,-5,-5,-20,-20,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,38,39,39],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1643,1643,1260,1260,809,809,352,352,-45,-45,-326,-326,-453,-453,-410,-410,-207,-207,120,120,518,518,924,924,1272,1272,1506,1506,1587,1587,1500,1500,1256,1256,888,888,451,451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,-1062,-1062,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,62,62,26,26,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"BKR_RG-2104","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":256,"recording_start":"2026-06-19T01:33:42.992835","trigger_abs":"2026-06-19T01:33:43.042835","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":77.8,"rms":36.6},{"channel":"IB","units":"A","peak":77.1,"rms":37.1},{"channel":"IC","units":"A","peak":1710.2,"rms":278.6},{"channel":"IN","units":"A","peak":1642.8,"rms":264.8},{"channel":"VAN","units":"V","peak":10996.4,"rms":7240.0},{"channel":"VBN","units":"V","peak":10902.3,"rms":7249.3},{"channel":"VCN","units":"V","peak":10094.7,"rms":6939.0}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":628.1,"tau_ms":null},{"channel":"IN","dc_a":628.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":77.8,"ang":0.0},"IB":{"mag":77.8,"ang":-120.0},"IC":{"mag":1137.4,"ang":126.3},"IN":{"mag":1060.1,"ang":126.7},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":77.8,"ang":0.0},"IB":{"mag":77.8,"ang":-120.0},"IC":{"mag":77.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":353.4,"ang":126.7},"I1":{"mag":430.7,"ang":5.5},"I2":{"mag":353.4,"ang":-113.3}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":465,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2104R1_20260619_013343_011.cfg","event_id":"RCL_RG-2104R1_20260619_013343_011","device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","timestamp":"2026-06-19T01:33:43","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.1026,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06979099999999999,"trip_channel":"TRIP","trip_delay_ms":19.79,"trip_delay_cycles":1.19,"fault_current_rms_a":1013.2,"peak_current_a":1710.2,"peak_phase_current_a":1710.2,"peak_residual_a":1682.2,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":19.79,"dead_time_ms":641.7,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":19.79,"max_dead_time_ms":641.7,"hif_suspect":false,"hif_delta_a":752.4,"faulted_phase":"C","est_miles":1.78,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.711,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1710.2,"v_peak":10996.4,"full":{"t0":0.0,"t1":1102.604,"i":{"IA":[0,32,-30,27,-32,12,12,32,-32,6,-30,27,-6,32,-32,-12,-12,32,-23,32,-32,0,0,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-32,0,0,32,-32,23,-32,18,12,32,-32,6,-27,30,-12,32,-32,-18,-12,32,-27,30,-32,6,12,32,-32,18,-32,23,0,32,-32,-6,-23,32,-18,32,-32,-6,0,32,-30,23,-32,12,12,32,-32,6,-27,27,-6,32,-32,-12,-12,32,-23,30,-32,0,6,32,-32,18,-32,23,6,32,-32,0,-23,32,-18,32,-32,-12,-6,32,-30,27,-32,12,18,32,-32,12,-30,27,-6,32,-32,-12,-18,32,-23,32,-32,0,6,32,-32,18,-32,18,6,32,-32,0,-23,30,-12,32,-32,-12,-6,32,-27,27,-32,6,12,32,-32,12,-30,27],"IB":[-32,-4,2,32,-32,21,-32,20,10,32,-32,4,-26,31,-14,32,-32,-16,-10,32,-28,29,-32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-24,26,-32,2,8,32,-32,16,-31,20,4,32,-32,-2,-21,32,-14,32,-32,-10,-4,32,-31,26,-32,8,14,32,-32,10,-29,28,-2,32,-32,-8,-16,32,-24,31,-32,2,8,32,-32,21,-32,20,4,32,-32,-2,-26,31,-14,32,-32,-10,-4,32,-28,29,-32,8,14,32,-32,10,-29,24,-2,32,-32,-8,-16,32,-20,31,-32,-4,2,32,-32,21,-32,14,10,32,-32,4,-26,31,-8,32,-32,-14,-10,32,-28,29,-32,8,14,32,-32,16,-31,24,-2,32,-32,-8,-21,32,-20,32,-32,-4,2,32,-31,26,-32,14,10,32,-32,4],"IC":[-26,28,-32,4,10,32,-32,14,-31,21,2,32,-32,-4,-20,32,-84,1710,-530,498,719,1662,0,1143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32,-29,28,-32,10,14,32,-32,8,-31,26,-4,32,-32,-10,-14,32,-21,32,-32,-2,4,32,-31,20,-32,16,8,32,-32,2,-24,29,-10,32,-32,-14,-8,32,-29,28,-32,4,10,32,-32,14,-31,26,2,32,-32,-4,-20,32,-21,32,-32,-8,-2,32,-31,24,-32,16,8,32,-32,2,-28,29,-10,32,-32,-14,-8,32,-26,31,-32,4,10,32,-32,14,-32,21,2,32,-32,-4,-20,31,-16,32,-32,-8,-2,32,-31,24,-32,10,14,32,-32,8,-28,29,-4,32,-32,-10,-14,32,-26,31,-32,-2,4,32,-32,20,-32,21,2,32],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-68,1682,-498,506,721,1631,0,1119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-941,847,-1018,390,390,1018,-1018,199,-941,847,-199,1018,-1018,-390,-390,1100,-778,1078,-1100,0,0,914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,0,0,1018,-999,720,-1018,566,390,1018,-1018,199,-847,941,-390,1018,-1018,-566,-390,1018,-847,941,-1018,199,390,1018,-1018,566,-999,720,0,1018,-1018,-199,-720,999,-566,1018,-1018,-199,0,1018,-941,720,-1018,390,390,1018,-1018,199,-847,847,-199,1018,-1018,-390,-390,1018,-720,941,-1018,0,199,1018,-1018,566,-999,720,199,1018,-1018,0,-720,999,-566,1018,-1018,-390,-199,1018,-941,847,-1018,390,566,1018,-1018,390,-941,847,-199,1018,-1018,-390,-566,1018,-720,999,-1018,0,199,1018,-999,566,-1018,566,199,1018,-1018,0,-720,941,-390,1018,-1018,-390,-199,1018,-847,847,-1018,199,390,1018,-1018,390,-941,847],"VBN":[-1016,-133,67,1016,-1009,671,-1016,620,327,1016,-1016,133,-808,964,-450,1016,-1097,-550,-353,1097,-952,986,-1097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-765,808,-1016,67,264,1016,-1016,509,-983,620,133,1016,-1016,-67,-671,1009,-450,1016,-1016,-327,-133,1016,-964,808,-1016,264,450,1016,-1016,327,-913,882,-67,1016,-1016,-264,-509,1016,-765,983,-1016,67,264,1016,-1009,671,-1016,620,133,1016,-1016,-67,-808,964,-450,1016,-1016,-327,-133,1016,-882,913,-1016,264,450,1016,-1016,327,-913,765,-67,1016,-1016,-264,-509,1016,-620,983,-1016,-133,67,1016,-1009,671,-1016,450,327,1016,-1016,133,-808,964,-264,1016,-1016,-450,-327,1016,-882,913,-1016,264,450,1016,-1016,509,-983,765,-67,1016,-1016,-264,-671,1009,-620,1016,-1016,-133,67,1016,-964,808,-1016,450,327,1016,-1016,133],"VCN":[-808,882,-1016,133,327,1016,-1016,450,-964,671,67,1016,-1016,-133,-620,1016,-51,1009,-102,-26,-7,102,0,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1016,-913,882,-1016,327,450,1016,-1016,264,-964,808,-133,1016,-1016,-327,-450,1016,-671,1009,-1016,-67,133,1016,-983,620,-1016,509,264,1016,-1016,67,-765,913,-327,1016,-1016,-450,-264,1016,-913,882,-1016,133,327,1016,-1016,450,-964,808,67,1016,-1016,-133,-620,1016,-671,1009,-1016,-264,-67,1016,-983,765,-1016,509,264,1016,-1016,67,-882,913,-327,1016,-1016,-450,-264,1016,-808,964,-1016,133,327,1016,-1016,450,-1009,671,67,1016,-1016,-133,-620,983,-509,1016,-1016,-264,-67,1016,-983,765,-1016,327,450,1016,-1016,264,-882,913,-133,1016,-1016,-327,-450,1016,-808,964,-1016,-67,133,1016,-1016,620,-1009,671,67,1016]},"d":{"TRIP":[[0.0,0],[69.791,1],[711.458,0]],"50P":[[0.0,0],[50.0,1],[69.791,0]],"51P":[[0.0,0]],"79":[[0.0,0],[711.458,1],[721.354,0]],"52A":[[0.0,1],[69.791,0],[711.458,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,18,23,23,27,27,30,32,32,32,32,32,27,30,23,23,12,18,6,6,0,0,-12,-6,-18,-18,-23,-23,-30,-27,-32,-32,-32,-32,-30,-30,-27,-27,-23,-18,-12,-12,-6,-6,0,6,12,12,18,23,27,27,30,30,32,32,32,32,30,30,23,27,18,18,6,12,0,0,-6,-6,-18,-12,-23,-23,-27,-27,-32,-30,-32,-32,-32,-32,-30,-27,-23,-23,-18,-12,-6,-6,0,0,6,12,18,18,23,23,27,30,32,32,32,32,30,30,27,27,18,23,12,12,6,6,-6,0,-12,-12,-23,-18,-27,-27,-30,-30,-32,-32,-32,-32,-30,-30,-27,-23,-18,-18,-12,-6,0,0,6,6,12,18,23,23,27,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-28,-28,-31,-31,-32,-32,-31,-31,-29,-29,-26,-21,-16,-16,-10,-10,-4,2,8,8,14,20,24,24,28,28,31,32,32,32,31,31,26,29,21,21,10,16,4,4,-2,-2,-14,-8,-20,-20,-24,-24,-31,-28,-32,-32,-32,-31,-29,-29,-26,-26,-21,-16,-10,-10,-4,-4,2,8,14,14,20,24,28,28,31,31,32,32,31,31,29,29,21,26,16,16,10,10,-2,4,-8,-8,-20,-14,-24,-24,-28,-28,-32,-31,-32,-32,-31,-31,-29,-26,-21,-21,-16,-10,-4,-4,2,2,8,14,20,20,24,24,28,31,32,32,31,32,29,29,26,26,16,21,10,10,4,4,-8,-2,-14,-14,-24,-20,-28,-28,-31,-31,-32,-32,-31,-31,-29,-29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[28,28,24,24,14,20,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-26,-31,-31,-32,-32,-31,-31,-28,-28,-24,-20,-14,-14,-8,-8,-2,4,10,10,16,21,26,26,29,29,31,32,32,32,31,31,24,28,20,20,8,14,2,2,-4,-4,-16,-10,-21,-21,-26,-26,-31,-29,-32,-32,-32,-31,-28,-28,-24,-24,-20,-14,-8,-8,-2,-2,4,10,16,16,21,21,26,29,31,31,32,32,31,31,1710,1710,1308,1522,1074,1074,829,829,342,582,117,117,-254,-84,-388,-388,-480,-480,-530,-528,-487,-487,-401,-401,-275,-115,72,72,280,498,719,719,934,934,1134,1311,1457,1457,1567,1567,1637,1662,1642,1642,1470,1577,1323,1323,1143,1143,709,936,471,471,231,231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1682,1682,1288,1498,1059,1059,821,821,346,580,127,127,-233,-68,-362,-362,-451,-451,-498,-497,-455,-455,-370,-370,-247,-91,92,92,294,506,721,721,930,930,1124,1295,1436,1436,1542,1542,1608,1631,1610,1610,1439,1545,1295,1295,1119,1119,695,916,463,463,229,229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,215,421,611,611,778,778,914,1016,1078,1078,1078,1100,1016,1016,914,914,611,778,421,421,215,215,-215,0,-421,-421,-778,-611,-914,-914,-1016,-1016,-1100,-1078,-1078,-1078,-1016,-1016,-914,-778,-611,-611,-421,-215,0,0,215,215,421,611,778,778,914,914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-1062,-1062,-986,-986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,88,88,62,77,45,45,26,26,-13,7,-33,-33,-67,-51,-81,-81,-91,-91,-102,-98,-101,-101,-96,-96,-88,-77,-62,-62,-45,-26,-7,-7,13,13,33,51,67,67,81,81,91,98,102,102,96,101,88,88,77,77,45,62,26,26,7,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[69.791,1]],"50P":[[16.666,0],[50.0,1],[69.791,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[69.791,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":69.791,"recloses":[711.458],"trips":[69.791],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2118,"recording_start":"2026-06-19T01:33:43","trigger_abs":"2026-06-19T01:33:43.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":32.3,"rms":14.7},{"channel":"IB","units":"A","peak":32.2,"rms":14.8},{"channel":"IC","units":"A","peak":1710.2,"rms":134.0},{"channel":"IN","units":"A","peak":1682.2,"rms":130.8},{"channel":"VAN","units":"V","peak":10996.4,"rms":4665.1},{"channel":"VBN","units":"V","peak":10972.8,"rms":4687.5},{"channel":"VCN","units":"V","peak":10159.8,"rms":4556.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":69.791,"rel_trigger_ms":19.791},{"channel":"52A","event":"DEASSERT","t_ms":69.791,"rel_trigger_ms":19.791},{"channel":"TRIP","event":"ASSERT","t_ms":69.791,"rel_trigger_ms":19.791},{"channel":"52A","event":"ASSERT","t_ms":711.458,"rel_trigger_ms":661.458},{"channel":"79","event":"ASSERT","t_ms":711.458,"rel_trigger_ms":661.458},{"channel":"TRIP","event":"DEASSERT","t_ms":711.458,"rel_trigger_ms":661.458},{"channel":"79","event":"DEASSERT","t_ms":721.354,"rel_trigger_ms":671.354}],"dc_offset":[{"channel":"IC","dc_a":622.0,"tau_ms":null},{"channel":"IN","dc_a":622.0,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":32.3,"ang":0.0},"IB":{"mag":32.3,"ang":-120.0},"IC":{"mag":1126.8,"ang":126.6},"IN":{"mag":1094.8,"ang":126.8},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":32.3,"ang":0.0},"IB":{"mag":32.3,"ang":-120.0},"IC":{"mag":32.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":364.9,"ang":126.8},"I1":{"mag":397.0,"ang":6.2},"I2":{"mag":364.9,"ang":-113.2}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4411_20260619_043116_0751.cfg","event_id":"RCL_RB-4411_20260619_043116_0751","device_id":"RCL_RB-4411","feeder":"Delta Flats 4411","timestamp":"2026-06-19T04:31:16.980351","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2911,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":986.8,"peak_current_a":1685.0,"peak_phase_current_a":1685.0,"peak_residual_a":1643.6,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":863.2,"faulted_phase":"A","est_miles":5.05,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.019,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1685.0,"v_peak":30357.8,"full":{"t0":0.0,"t1":291.145,"i":{"IA":[0,16,23,35,39,42,35,41,16,30,-8,8,-30,-16,-41,-35,-42,-35,-30,-16,-8,8,16,30,35,41,39,42,23,35,0,16,-23,-8,-41,-30,-42,-39,-35,-23,-16,0,8,23,30,39,41,42,30,39,8,23,-23,0,-39,-30,-42,-41,-39,-30,-23,-8,950,1297,1440,1636,1650,1685,1321,1576,532,1149,-78,317,-487,-245,-580,-553,-513,-299,-147,216,412,796,969,1239,1326,1387,1045,1358,488,879,-133,277,-614,-318,-713,-19,-21,-19,-18,-12,-8,0,4,12,15,21,19,21,12,18,0,8,-12,-4,-19,-15,-21,-21,-19,-15,-12,-4,0,12,15,19,21,21,15,19,4,12,-8,0,-18,-12,-21,-19,-21,-18,-15,-4,0,8,12,18,19,21,18,21,8,15,-4,4,-15,-8,-21,-18,-21,-18,-15,-8,-4,4,8,15,18,21,19,21,12,18,0,8,-12,-4,-21,-15,-21,-19,-18,-12,-8,0,4,12,15,19,21,21,15,19,4,12,-12,0,-19,-15,-21,-21,-19,-15,-12,-4,0,8,12,18,19,21,18,21,4,15,-8,0,-18,-12,-21,-19,-21,-18,-15,-8,-4,4,8,15,18,21,18,21,8,15,-4,4,-15,-8,-21,-18,-21,-19,-18,-12,-8,0,4,12,15,21,19,21,12,18,0,8,-12,-4,-19,-15,-21,-21,-19,-15,-12,-4,0,12,15,19,21,21,15,19,4,12,-8,0,-18,-12,-21,-19,-21,-18,-15,-4,0,8,12,18,19,21,18,21,8,15,-4,4,-15,-8,-21,-18,-21,-18,-15,-8,-4,4,8,15,18,21,19,21,12,18,0,8,-12,-4,-21,-15,-21,-19,-18,-12,-8,0,4,12,15,19,21,21,15,19,4,12,-12,0,-19,-15,-21,-21,-19,-15,-12,-4,0,8,12,18,19,21,18,21,4,15],"IB":[-42,-37,-42,-38,-34,-21,-14,3,11,26,32,40,41,42,28,38,-3,21,-26,-11,-40,-32,-42,-41,-38,-28,-21,-6,3,19,26,37,40,42,28,41,6,21,-19,-3,-37,-26,-42,-40,-41,-34,-28,-14,-6,11,19,32,37,42,34,41,14,28,-11,6,-32,-19,-42,-37,-42,-38,-34,-21,-14,3,11,32,37,42,38,42,21,34,-3,14,-26,-11,-40,-32,-42,-41,-38,-28,-21,3,11,26,32,40,41,42,14,38,3,11,-9,-1,-18,-13,-21,-20,-20,-14,-11,-3,1,9,13,18,20,21,17,20,7,14,-5,3,-16,-9,-21,-18,-20,-17,-14,-7,-3,5,9,16,18,21,19,21,11,17,-1,7,-16,-5,-21,-18,-21,-19,-17,-11,-7,1,5,13,16,20,20,21,14,19,-1,11,-13,-5,-20,-16,-21,-20,-19,-14,-11,-3,1,9,13,18,20,21,14,20,3,11,-9,-1,-18,-13,-21,-20,-20,-17,-14,-7,-3,5,9,16,18,21,17,20,7,14,-5,3,-16,-9,-21,-18,-21,-19,-17,-11,-7,1,5,16,18,21,19,21,11,17,-1,7,-13,-5,-20,-16,-21,-20,-19,-14,-11,1,5,13,16,20,20,21,14,19,3,11,-9,-1,-18,-13,-21,-20,-20,-14,-11,-3,1,9,13,18,20,21,17,20,7,14,-5,3,-16,-9,-21,-18,-20,-17,-14,-7,-3,5,9,16,18,21,19,21,11,17,-1,7,-16,-5,-21,-18,-21,-19,-17,-11,-7,1,5,13,16,20,20,21,14,19,-1,11,-13,-5,-20,-16,-21,-20,-19,-14,-11,-3,1,9,13,18,20,21,14,20,3,11,-9,-1,-18,-13,-21,-20,-20,-17,-14,-7,-3,5,9,16,18,21,17,20,7,14,-5,3,-16,-9,-21,-18,-21,-19,-17,-11,-7,1,5,16],"IC":[26,37,3,19,-21,-6,-38,-28,-42,-41,-40,-32,-26,-11,-3,14,21,38,41,42,32,40,11,26,-14,3,-34,-21,-42,-38,-42,-37,-32,-19,-11,14,21,34,38,42,37,42,19,32,-6,11,-28,-14,-41,-34,-42,-40,-37,-19,-11,6,14,28,34,41,40,42,26,37,3,19,-21,-6,-38,-28,-42,-40,-37,-26,-19,-3,6,21,28,38,41,42,32,40,11,26,-14,3,-38,-21,-42,-41,-40,-32,-26,-11,-3,7,11,17,19,21,18,21,9,16,-7,5,-17,-11,-21,-19,-21,-18,-16,-9,-5,3,7,14,17,20,20,21,9,18,-3,5,-14,-7,-20,-17,-21,-20,-18,-13,-9,-1,3,11,14,19,20,21,13,18,1,9,-11,-3,-19,-14,-21,-20,-20,-16,-13,-5,-1,7,11,19,20,21,16,20,5,13,-7,1,-17,-11,-21,-19,-21,-18,-16,-9,-5,7,11,17,19,21,18,21,9,16,-3,5,-14,-7,-20,-17,-21,-20,-18,-9,-5,3,7,14,17,20,20,21,13,18,1,9,-11,-3,-19,-14,-21,-20,-18,-13,-9,-1,3,11,14,19,20,21,16,20,5,13,-7,1,-19,-11,-21,-20,-20,-16,-13,-5,-1,7,11,17,19,21,18,21,9,16,-7,5,-17,-11,-21,-19,-21,-18,-16,-9,-5,3,7,14,17,20,20,21,9,18,-3,5,-14,-7,-20,-17,-21,-20,-18,-13,-9,-1,3,11,14,19,20,21,13,18,1,9,-11,-3,-19,-14,-21,-20,-20,-16,-13,-5,-1,7,11,19,20,21,16,20,5,13,-7,1,-17,-11,-21,-19,-21,-18,-16,-9,-5,7,11,17,19,21,18,21,9,16,-3,5,-14,-7,-20,-17,-21,-20,-18,-9,-5,3,7,14,17,20,20,21,13,18,1,9,-11,-3,-19,-14,-21,-20],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,950,1281,1417,1601,1608,1644,1285,1534,524,1119,-62,317,-452,-222,-539,-514,-472,-264,-117,232,421,788,952,1209,1291,1346,1010,1315,471,849,-125,269,-584,-302,-678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2342,2603,2817,2342,2763,1078,1992,-550,550,-1992,-1078,-2763,-2342,-2817,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2603,2763,2817,1992,2603,550,1565,-1565,0,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,108,157,234,260,282,234,276,55,199,-108,0,-234,-157,-282,-260,-276,-234,-199,-108,-55,55,108,199,234,276,234,282,108,199,-55,55,-199,-108,-2763,-234,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1565,1992,2603,2763,2817,1992,2603,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-550,0,1078,1565,2342,2603,2817,2342,2763,1078,1992,-550,550,-1992,-1078,-2763,-2342,-2817,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2603,2763,2817,1992,2603,550,1565,-1565,0,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2817,2342,2763,550,1992,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2342,2817,1078,1992,-550,550,-1992,-1078,-2763,-2342,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1565,1992,2603,2763,2817,1992,2603,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-550,0,1078,1565,2342,2603,2817,2342,2763,1078,1992,-550,550,-1992,-1078,-2763,-2342,-2817,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2603,2763,2817,1992,2603,550,1565,-1565,0,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2817,2342,2763,550,1992],"VBN":[-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,1715,2118,2667,2721,2811,1857,2526,-184,1409,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,1857,2721,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2811,2235,2721,905,1857,-729,368,-2118,-1246,-3016,-2635,-3036,-2728,-2414,-1521,-978,199,787,2287,2635,3016,2728,3036,1521,2414,-199,978,-1852,-787,-2881,-2287,-3036,-2939,-2728,-2006,-1521,199,787,1852,2287,2881,2939,3036,1857,2728,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2526,2811,1409,2235,-184,905,-2118,-729,-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,1715,2118,2667,2721,2811,1857,2526,-184,1409,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,1857,2721,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,2118,2440,2793,2526,2811,1409,2235,-184,905,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,184,729,1715,2118,2667,2721,2811,1857,2526,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2526,2811,1409,2235,-184,905,-2118,-729,-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,1715,2118,2667,2721,2811,1857,2526,-184,1409,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,1857,2721,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,2118],"VCN":[1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2118,-1715,-729,-184,905,1409,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2440,2793,1246,2118,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1246,-729,368,905,1857,2235,2721,2667,2811,1852,2635,199,1346,-1521,-397,-2728,-2006,-3036,-2881,-2635,-1852,-1346,-199,397,1521,2006,2728,2939,3036,2287,2881,787,1852,-978,199,-2728,-1521,-3036,-2939,-2881,-2287,-1852,-787,-199,905,1409,2235,2526,2811,2440,2793,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,1246,2440,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2667,2811,1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2118,-1715,-729,-184,905,1409,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2440,2793,1246,2118,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2721,2811,2118,2667,729,1715,-905,184,-2526,-1409,-2811,-2721,-2667,-2118,-1715,-729,-184,905,1409,2235,2526,2811,2440,2793,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,1246,2440,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2667,2811,1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2118,-1715,-729,-184,905,1409,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2440,2793,1246,2118,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2667]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,16,23,30,30,35,35,39,41,42,42,41,41,35,39,30,30,16,23,8,8,0,0,-16,-8,-23,-23,-30,-30,-39,-35,-41,-41,-42,-41,-39,-39,-35,-35,-30,-23,-16,-16,-8,-8,0,8,16,16,23,30,35,35,39,39,41,42,41,41,39,39,30,35,23,23,8,16,0,0,-8,-8,-23,-16,-30,-30,-35,-35,-41,-39,-42,-42,-41,-41,-39,-35,-30,-30,-23,-16,-8,-8,950,950,1131,1297,1440,1440,1555,1555,1636,1680,1685,1685,1576,1650,1464,1464,1321,1321,955,1149,747,747,532,532,112,317,-78,-78,-383,-245,-487,-487,-553,-553,-580,-566,-513,-513,-423,-423,-299,-147,27,27,216,412,608,608,796,796,969,1118,1239,1239,1326,1326,1376,1387,1358,1358,1289,1289,1045,1184,879,879,488,691,277,277,68,68,-318,-133,-480,-480,-614,-614,-713,-19,-21,-21,-21,-21,-19,-19,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,19,19,21,21,21,21,19,19,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-19,-21,-21,-21,-21,-19,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,19,21,21,21,21,19,19,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-19,-19,-21,-21,-21,-21,-19,-19,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,19,21,21,21,21,21,18,19,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-19,-18,-21,-21,-21,-21,-19,-19,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,19,19,21,21,21,21,19,19,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-19,-21,-21,-21,-21,-19,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,19,21,21,21,21,19,19,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-19,-19,-21,-21,-21,-21,-19,-19,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,19,21,21,21,21,21,18,19,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-19,-18,-21,-21,-21,-21,-19,-19,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,19,19,21,21,21,21,19,19,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-19,-21,-21,-21,-21,-19,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,19,21,21,21,21,19,19,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-19,-19,-21,-21,-21,-21,-19,-19,-18,-15,-12,-12,-8,-4],"IB":[-37,-37,-40,-40,-42,-42,-41,-41,-38,-38,-34,-28,-21,-21,-14,-14,-6,3,11,11,19,26,32,32,37,37,40,42,42,42,41,41,34,38,28,28,14,21,6,6,-3,-3,-19,-11,-26,-26,-32,-32,-40,-37,-42,-42,-42,-41,-38,-38,-34,-34,-28,-21,-14,-14,-6,-6,3,11,19,19,26,32,37,37,40,40,42,42,41,41,38,38,28,34,21,21,14,14,-3,6,-11,-11,-26,-19,-32,-32,-37,-37,-42,-40,-42,-42,-41,-41,-38,-34,-28,-28,-21,-14,-6,-6,3,3,11,19,26,26,32,32,37,40,42,42,41,42,38,38,34,34,21,28,14,14,6,6,-11,-3,-19,-19,-32,-26,-37,-37,-40,-40,-42,-42,-41,-41,-38,-38,-34,-28,-21,-21,-14,-14,-6,3,11,11,19,26,32,32,37,37,40,42,42,42,41,41,17,38,14,14,7,11,3,3,-1,-1,-9,-5,-13,-13,-16,-16,-20,-18,-21,-21,-21,-20,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,5,9,9,13,16,18,18,20,20,21,21,20,20,19,19,14,17,11,11,7,7,-1,3,-5,-5,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-20,-20,-19,-17,-14,-14,-11,-7,-3,-3,1,1,5,9,13,13,16,16,18,20,21,21,20,21,19,19,17,17,11,14,7,7,3,3,-5,-1,-9,-9,-16,-13,-18,-18,-20,-20,-21,-21,-20,-20,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,5,5,9,13,16,16,18,18,20,21,21,21,20,20,17,19,14,14,7,11,3,3,-1,-1,-9,-5,-13,-13,-16,-16,-20,-18,-21,-21,-21,-20,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,5,9,9,13,16,18,18,20,20,21,21,20,20,19,19,14,17,11,11,7,7,-1,3,-5,-5,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-20,-20,-19,-17,-14,-14,-11,-7,-3,-3,1,1,5,9,13,13,16,16,18,20,21,21,20,21,19,19,17,17,11,14,7,7,3,3,-5,-1,-9,-9,-16,-13,-18,-18,-20,-20,-21,-21,-20,-20,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,5,5,9,13,16,16,18,18,20,21,21,21,20,20,17,19,14,14,7,11,3,3,-1,-1,-9,-5,-13,-13,-16,-16,-20,-18,-21,-21,-21,-20,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,5,9,9,13,16,18,18,20,20,21,21,20,20,19,19,14,17,11,11,7,7,-1,3,-5,-5,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-20,-20,-19,-17,-14,-14,-11,-7,-3,-3,1,1,5,9,13,13,16,16,18,20,21,21,20,21,19,19,17,17,11,14,7,7,3,3,-5,-1,-9,-9,-16,-13],"IC":[37,37,32,32,19,26,11,11,3,3,-14,-6,-21,-21,-28,-28,-38,-34,-41,-41,-42,-42,-40,-40,-37,-37,-32,-26,-19,-19,-11,-11,-3,6,14,14,21,28,34,34,38,38,41,42,42,42,40,40,32,37,26,26,11,19,3,3,-6,-6,-21,-14,-28,-28,-34,-34,-41,-38,-42,-42,-42,-40,-37,-37,-32,-32,-26,-19,-11,-11,-3,-3,6,14,21,21,28,28,34,38,41,41,42,42,40,40,37,37,26,32,19,19,11,11,-6,3,-14,-14,-28,-21,-34,-34,-38,-38,-42,-41,-42,-42,-40,-40,-37,-32,-26,-26,-19,-11,-3,-3,6,6,14,21,28,28,34,34,38,41,42,42,40,42,37,37,32,32,19,26,11,11,3,3,-14,-6,-21,-21,-28,-28,-38,-34,-41,-41,-42,-42,-40,-40,-37,-37,-32,-26,-19,-19,-11,-11,-3,3,7,7,11,14,17,17,19,19,20,21,21,21,20,20,16,18,13,13,5,9,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-20,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-5,-5,-1,-1,3,7,11,11,14,14,17,19,20,20,21,21,20,20,18,18,13,16,9,9,5,5,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-21,-20,-21,-21,-20,-20,-18,-16,-13,-13,-9,-5,-1,-1,3,3,7,11,14,14,17,17,19,20,21,21,20,21,18,18,16,16,9,13,5,5,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-20,-20,-21,-21,-20,-20,-18,-18,-16,-13,-9,-9,-5,-5,-1,3,7,7,11,14,17,17,19,19,20,21,21,21,20,20,16,18,13,13,5,9,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-20,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-5,-5,-1,-1,3,7,11,11,14,14,17,19,20,20,21,21,20,20,18,18,13,16,9,9,5,5,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-21,-20,-21,-21,-20,-20,-18,-16,-13,-13,-9,-5,-1,-1,3,3,7,11,14,14,17,17,19,20,21,21,20,21,18,18,16,16,9,13,5,5,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-20,-20,-21,-21,-20,-20,-18,-18,-16,-13,-9,-9,-5,-5,-1,3,7,7,11,14,17,17,19,19,20,21,21,21,20,20,16,18,13,13,5,9,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-20,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-5,-5,-1,-1,3,7,11,11,14,14,17,19,20,20,21,21,20,20,18,18,13,16,9,9,5,5,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-21,-20,-21,-21,-20,-20,-18,-16,-13,-13,-9,-5,-1,-1,3,3,7,11,14,14,17,17,19,20,21,21,20,21],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,950,950,1123,1281,1417,1417,1525,1525,1601,1641,1644,1644,1534,1608,1425,1425,1285,1285,932,1119,731,731,524,524,120,317,-62,-62,-353,-222,-452,-452,-514,-514,-539,-524,-472,-472,-384,-384,-264,-117,50,50,232,421,608,608,788,788,952,1095,1209,1209,1291,1291,1337,1346,1315,1315,1248,1248,1010,1145,849,849,471,667,269,269,68,68,-302,-125,-457,-457,-584,-584,-678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,199,199,108,157,55,55,0,0,-108,-55,-157,-157,-199,-199,-2603,-234,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2235,2728,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":560,"recording_start":"2026-06-19T04:31:16.980351","trigger_abs":"2026-06-19T04:31:17.030351","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1685.0,"rms":300.1},{"channel":"IB","units":"A","peak":42.1,"rms":20.2},{"channel":"IC","units":"A","peak":42.1,"rms":20.0},{"channel":"IN","units":"A","peak":1643.6,"rms":291.8},{"channel":"VAN","units":"V","peak":28169.1,"rms":18992.7},{"channel":"VBN","units":"V","peak":30357.8,"rms":20091.6},{"channel":"VCN","units":"V","peak":30357.8,"rms":20071.6}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":549.3,"tau_ms":738.2},{"channel":"IN","dc_a":549.3,"tau_ms":717.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1156.0,"ang":11.9},"IB":{"mag":42.2,"ang":-120.0},"IC":{"mag":42.2,"ang":120.0},"IN":{"mag":1114.8,"ang":12.4},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":42.2,"ang":0.0},"IB":{"mag":42.2,"ang":-120.0},"IC":{"mag":42.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":371.6,"ang":12.4},"I1":{"mag":412.9,"ang":11.1},"I2":{"mag":371.6,"ang":12.4}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4411R1_20260619_043117_075.cfg","event_id":"RCL_RB-4411R1_20260619_043117_075","device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","timestamp":"2026-06-19T04:31:17","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.2948,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.078125,"trip_channel":"TRIP","trip_delay_ms":28.13,"trip_delay_cycles":1.69,"fault_current_rms_a":986.8,"peak_current_a":1685.0,"peak_phase_current_a":1685.0,"peak_residual_a":1667.3,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":28.13,"dead_time_ms":896.9,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":28.13,"max_dead_time_ms":896.9,"hif_suspect":false,"hif_delta_a":876.4,"faulted_phase":"A","est_miles":5.05,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.019,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1685.0,"v_peak":30357.8,"full":{"t0":0.0,"t1":1294.791,"i":{"IA":[0,18,-18,10,-15,18,-17,18,-18,13,-4,18,-18,-4,950,1685,-580,747,-147,1387,-713,1184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-17,0,-18,10,-4,18,-18,-4,0,18,-18,7,-13,18,-17,18,-18,13,-7,18,-18,0,4,18,-18,4,-13,18,-18,17,-18,15,-10,18,-18,0,4,18,-18,4,-10,18,-18,15,-18,17,-10,18,-18,4,4,18,-18,0,-7,18,-18,13,-18,17,-13,18,-18,7,0,18,-18,-4,-4,18,-18,13,-17,18,-15,18,-18,10,0,18,-18,-4,-4,18,-18,10,-15,18,-17,18],"IB":[-18,5,2,18,-18,-1,-6,18,-18,12,-16,17,-14,18,-18,8,-1,18,-18,-5,-2,18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18,-18,12,-17,17,-14,18,-18,8,-1,18,-18,-5,-6,18,-18,12,-16,18,-16,18,-18,11,-1,18,-18,-5,-2,18,-18,9,-14,18,-16,17,-18,11,-5,18,-18,-2,1,18,-18,6,-12,18,-17,17,-18,14,-8,18,-18,1,5,18,-18,6,-12,18,-18,16,-18,16,-11,18,-18,1,5,18,-18,2,-9,18,-18,14,-17,16,-11,18,-18,5,2,18,-18,-1,-6,18],"IC":[-17,16,-18,14,-9,18,-18,2,5,18,-18,1,-11,18,-18,16,-18,16,-12,18,-18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-16,2,6,18,-18,5,-11,18,-18,16,-18,16,-9,18,-18,2,5,18,-18,1,-8,18,-18,14,-17,16,-12,18,-18,6,1,18,-18,-2,-5,18,-18,14,-17,17,-14,18,-18,9,-2,18,-18,-6,-5,18,-18,11,-16,18,-16,18,-18,9,-2,18,-18,-5,-1,18,-18,8,-14,18,-16,17,-18,12,-6,18,-18,-1,2,18,-18,5,-14,18,-17,17,-18,14,-9,18,-18,2],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,945,1667,-562,740,-135,1369,-698,1167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,1565,-2342,2817,-2603,2763,-2817,1992,-550,2817,-2817,-550,0,282,-282,108,-199,282,-234,260,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2603,0,-2817,1565,-550,2817,-2817,-550,0,2817,-2817,1078,-1992,2817,-2603,2763,-2817,1992,-1078,2817,-2817,0,550,2817,-2817,550,-1992,2817,-2763,2603,-2817,2342,-1565,2817,-2817,0,550,2817,-2817,550,-1565,2817,-2817,2342,-2763,2603,-1565,2817,-2817,550,550,2817,-2817,0,-1078,2817,-2817,1992,-2763,2603,-1992,2817,-2817,1078,0,2817,-2817,-550,-550,2817,-2817,1992,-2603,2763,-2342,2817,-2817,1565,0,2817,-2817,-550,-550,2817,-2817,1565,-2342,2817,-2603,2763],"VBN":[-2811,729,368,2811,-2811,-184,-905,2811,-2811,1857,-2526,2667,-2118,2811,-3036,1346,-199,3036,-3036,-787,-397,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2811,-2811,1857,-2721,2667,-2118,2811,-2811,1246,-184,2811,-2811,-729,-905,2811,-2811,1857,-2526,2793,-2440,2811,-2811,1715,-184,2811,-2811,-729,-368,2811,-2811,1409,-2235,2811,-2440,2721,-2811,1715,-729,2811,-2811,-368,184,2811,-2811,905,-1857,2811,-2667,2721,-2811,2118,-1246,2811,-2811,184,729,2811,-2811,905,-1857,2811,-2793,2526,-2811,2440,-1715,2811,-2811,184,729,2811,-2811,368,-1409,2811,-2811,2235,-2721,2440,-1715,2811,-2811,729,368,2811,-2811,-184,-905,2811],"VCN":[-2721,2440,-2811,2235,-1409,2811,-2811,368,729,2811,-2811,184,-1715,2811,-3036,2635,-3016,2728,-2006,3036,-3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2440,368,905,2811,-2811,729,-1715,2811,-2811,2440,-2793,2526,-1409,2811,-2811,368,729,2811,-2811,184,-1246,2811,-2811,2118,-2667,2526,-1857,2811,-2811,905,184,2811,-2811,-368,-729,2811,-2811,2118,-2667,2721,-2235,2811,-2811,1409,-368,2811,-2811,-905,-729,2811,-2811,1715,-2440,2811,-2526,2793,-2811,1409,-368,2811,-2811,-729,-184,2811,-2811,1246,-2118,2811,-2526,2667,-2811,1857,-905,2811,-2811,-184,368,2811,-2811,729,-2118,2811,-2721,2667,-2811,2235,-1409,2811,-2811,368]},"d":{"TRIP":[[0.0,0],[78.125,1],[975.0,0]],"50P":[[0.0,0],[50.0,1],[78.125,0]],"51P":[[0.0,0]],"79":[[0.0,0],[975.0,1],[984.895,0]],"52A":[[0.0,1],[78.125,0],[975.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,4,4,7,10,13,13,15,15,17,18,18,18,18,18,15,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-15,-18,-18,-18,-18,-17,-17,-15,-15,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,15,15,17,17,18,18,18,18,17,17,13,15,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-15,-15,-18,-17,-18,-18,-18,-18,-17,-15,-13,-13,-10,-7,-4,-4,950,950,1131,1297,1440,1440,1555,1555,1636,1680,1685,1685,1576,1650,1464,1464,1321,1321,955,1149,747,747,532,532,112,317,-78,-78,-383,-245,-487,-487,-553,-553,-580,-566,-513,-513,-423,-423,-299,-147,27,27,216,412,608,608,796,796,969,1118,1239,1239,1326,1326,1376,1387,1358,1358,1289,1289,1045,1184,879,879,488,691,277,277,68,68,-318,-133,-480,-480,-614,-614,-713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-16,-16,-17,-17,-18,-18,-17,-17,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,17,18,18,18,17,17,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-17,-16,-18,-18,-18,-17,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,17,17,18,18,17,17,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-18,-17,-18,-18,-17,-17,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,17,18,18,17,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11,-16,-16,-17,-17,-18,-18,-17,-17,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,17,18,18,18,17,17,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-16,-14,-17,-17,-18,-18,-17,-17,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,14,14,16,16,17,18,18,18,17,17,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-14,-14,-17,-16,-18,-18,-18,-17,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,14,16,17,17,18,18,17,17,16,16,11,14,8,8,5,5,-2,1,-6,-6,-12,-9,-14,-14,-16,-16,-18,-17,-18,-18,-17,-17,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,14,14,16,17,18,18,17,18,16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-16,-14,-17,-17,-18,-18,-17,-17,-16,-16,-14,-11,-8,-8,-5,-5,-1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,950,950,1128,1290,1430,1430,1542,1542,1621,1664,1667,1667,1558,1632,1448,1448,1306,1306,945,1136,740,740,528,528,115,317,-71,-71,-370,-235,-472,-472,-537,-537,-562,-548,-496,-496,-406,-406,-284,-135,37,37,223,416,608,608,793,793,962,1108,1226,1226,1311,1311,1360,1369,1340,1340,1271,1271,1030,1167,866,866,481,681,274,274,68,68,-311,-130,-471,-471,-601,-601,-698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,199,199,108,157,55,55,0,0,-108,-55,-157,-157,-199,-199,-234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,0,2728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[78.125,1]],"50P":[[16.666,0],[50.0,1],[78.125,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[78.125,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":78.125,"recloses":[975.0],"trips":[78.125],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2487,"recording_start":"2026-06-19T04:31:17","trigger_abs":"2026-06-19T04:31:17.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1685.0,"rms":142.3},{"channel":"IB","units":"A","peak":18.0,"rms":7.1},{"channel":"IC","units":"A","peak":18.0,"rms":7.0},{"channel":"IN","units":"A","peak":1667.3,"rms":140.6},{"channel":"VAN","units":"V","peak":28169.1,"rms":10639.6},{"channel":"VBN","units":"V","peak":30357.8,"rms":11186.9},{"channel":"VCN","units":"V","peak":30357.8,"rms":11072.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":78.125,"rel_trigger_ms":28.125},{"channel":"52A","event":"DEASSERT","t_ms":78.125,"rel_trigger_ms":28.125},{"channel":"TRIP","event":"ASSERT","t_ms":78.125,"rel_trigger_ms":28.125},{"channel":"52A","event":"ASSERT","t_ms":975.0,"rel_trigger_ms":925.0},{"channel":"79","event":"ASSERT","t_ms":975.0,"rel_trigger_ms":925.0},{"channel":"TRIP","event":"DEASSERT","t_ms":975.0,"rel_trigger_ms":925.0},{"channel":"79","event":"DEASSERT","t_ms":984.895,"rel_trigger_ms":934.895}],"dc_offset":[{"channel":"IA","dc_a":549.3,"tau_ms":738.2},{"channel":"IN","dc_a":549.3,"tau_ms":729.3}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1156.0,"ang":11.9},"IB":{"mag":18.0,"ang":-120.0},"IC":{"mag":18.0,"ang":120.0},"IN":{"mag":1138.4,"ang":12.1},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":18.0,"ang":0.0},"IB":{"mag":18.0,"ang":-120.0},"IC":{"mag":18.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":379.5,"ang":12.1},"I1":{"mag":397.1,"ang":11.6},"I2":{"mag":379.5,"ang":12.1}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_VO-3301_20260620_040607_035.cfg","event_id":"BKR_VO-3301_20260620_040607_035","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-06-20T04:06:07","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.7891,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06979099999999999,"trip_channel":"TRIP","trip_delay_ms":19.79,"trip_delay_cycles":1.19,"fault_current_rms_a":1944.6,"peak_current_a":3465.0,"peak_phase_current_a":3465.0,"peak_residual_a":3308.6,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":19.79,"dead_time_ms":1100.0,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":383.86,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":19.79,"max_dead_time_ms":1100.0,"hif_suspect":false,"hif_delta_a":1402.1,"faulted_phase":"C","est_miles":1.56,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.623,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":3465.0,"v_peak":18518.3,"full":{"t0":0.0,"t1":1789.062,"i":{"IA":[-62,162,-162,134,-162,162,-159,162,-162,114,-32,162,-162,114,0,134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162,-162,114,-32,162,-162,114,-159,162,-162,162,-162,134,-32,162,-162,114,-159,162,-162,162,-162,134,-62,162,-162,90,-149,162,-162,162,-162,149,-90,162,-162,90,-149,162,-162,162,-162,149,-90,162,-162,62,-134,162,-162,162,-162,159,-114,162,-162,32,-134,162,-162,162,-162,159,-114,162,-162,32,-114,162,-162,159,-162,162,-134,162,-162,62,-90,162,-159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-161,160,-161,161,-128,161,-161,52,-98,161,-161,153,-161,161,-145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-128,11,-98,161,-161,153,-161,161,-145,161,-161,81,-98,161,-161,153,-161,161,-145,161,-161,81,-72,161,-161,140,-161,161,-156,161,-161,107,-42,161,-161,140,-161,161,-156,161,-161,107,-42,161,-161,122,-160,161,-161,161,-161,128,-52,161,-161,98,-153,161,-161,161,-161,128,-52,161,-161,98,-153,161,-161,161,-161,145,-81,161,-161,72,-140,161,-161,161,0,156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-161,140,-72,161,-161,81,-145,161,-161,161,-1017,3282,139,3190,0,444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-145,0,-161,3465,-1159,3091,-54,2843,-1613,1510,-1639,2511,-1855,2334,-1984,2026,-788,2240,-2053,1155,-1883,2190,-2090,2163,-2110,2042,-1257,2148,-2120,722,-1704,2141,-2126,2137,-2129,2117,-1274,2134,-2130,714,-1710,2133,-2131,2133,-2131,2114,-1586,2132,-2132,526,-1428,2132,-2132,2069,-2132,2132,-1835,2132,-2132,919,-1429,2132,-2132,2069,-2132,2132,-1835,2132,-2132,919,-1092,2132,-2132,1927,-2132,2132,-2012,2132,-2132,1277,-112,1092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,-857,3142,237,3034,0,433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3309,-1002,2938,45,2687,-1456,1458,-1510,2355,-1699,2178,-1828,1872,-689,2084,-1897,1103,-1755,2033,-1934,2006,-1953,1882,-1135,1992,-1964,701,-1597,1984,-1969,1980,-1972,1956,-1153,1978,-1974,693,-1603,1977,-1975,1976,-1975,1952,-1446,1976,-1975,454,-1347,1976,-1976,1924,-1976,1976,-1682,1976,-1976,821,-1348,1976,-1976,1924,-1976,1976,-1682,1976,-1976,821,-1040,1976,-1976,1799,-1976,1976,-1852,1976,-1976,1156,-70,1040,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-656,1715,-1715,1426,-1715,1715,-1682,1715,-1715,1212,-361,1852,-1852,1309,0,1540,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1715,-1852,1212,-361,1852,-1852,1309,-1816,1852,-1852,1852,-1852,1540,-361,1852,-1852,1309,-1816,1852,-1852,1852,-1852,1540,-709,1852,-1852,1029,-1711,1852,-1852,1852,-1852,1711,-1029,1852,-1852,1029,-1711,1852,-1852,1852,-1852,1711,-1029,1852,-1852,709,-1540,1852,-1852,1852,-1852,1816,-1309,1852,-1852,361,-1540,1852,-1852,1852,-1852,1816,-1309,1852,-1852,361,-1309,1852,-1852,1816,-1852,1852,-1540,1852,-1852,709,-1029,1852,-1816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,1700,-1711,1711,-1360,1711,-1711,551,-1044,1711,-1848,1754,-1848,1848,-1661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1360,112,-1127,1711,-1848,1754,-1848,1848,-1661,1848,-1848,926,-1127,1848,-1848,1754,-1848,1848,-1661,1848,-1848,926,-819,1848,-1848,1604,-1848,1848,-1789,1848,-1848,1221,-479,1848,-1848,1604,-1848,1848,-1789,1848,-1848,1221,-479,1848,-1848,1392,-1836,1848,-1848,1848,-1848,1469,-595,1848,-1848,1127,-1754,1848,-1848,1848,-1848,1469,-595,1848,-1848,1127,-1754,1848,-1848,1848,-1848,1661,-926,1848,-1848,819,-1604,1848,-1848,1848,0,1789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1711,1485,-758,1711,-1711,857,-1538,1711,-1711,1711,-171,1624,-104,171,0,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1538,0,-1711,224,-171,162,-104,171,-171,55,-136,171,-171,171,-171,162,-104,171,-171,55,-136,171,-171,171,-171,170,-129,171,-171,44,-113,171,-171,166,-171,171,-129,171,-171,44,-113,171,-171,166,-171,171,-148,171,-171,76,-86,171,-171,154,-171,171,-162,171,-171,104,-86,171,-171,154,-171,171,-162,171,-171,104,-55,171,-171,136,-171,171,-170,171,-171,129,-44,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[69.791,1],[1169.791,0],[1562.5,1]],"50P":[[0.0,0],[50.0,1],[69.791,0]],"51P":[[0.0,0],[1178.645,1],[1562.5,0]],"79":[[0.0,0],[1169.791,1],[1179.687,0]],"52A":[[0.0,1],[69.791,0],[1169.791,1],[1562.5,0]],"LOCK":[[0.0,0],[1562.5,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,32,32,62,90,114,114,134,134,149,159,162,162,159,159,134,149,114,114,62,90,32,32,0,0,-62,-32,-90,-90,-114,-114,-149,-134,-159,-159,-162,-159,-149,-149,-134,-134,-114,-90,-62,-62,-32,-32,0,32,62,62,90,114,134,134,149,149,159,162,159,159,149,149,114,134,90,90,32,62,0,0,-32,-32,-90,-62,-114,-114,-134,-134,-159,-149,-162,-162,-159,-159,-149,-134,-114,-114,-90,-62,-32,-32,0,0,32,62,90,90,114,114,134,149,159,159,159,162,149,149,134,134,90,114,62,62,32,32,-32,0,-62,-62,-114,-90,-134,-134,-149,-149,-162,-159,-159,-159,-149,-149,-134,-114,-90,-90,-62,-32,0,0,32,32,62,90,114,114,134,134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-140,-140,-153,-153,-161,-160,-156,-156,-145,-145,-128,-107,-81,-81,-52,-52,-21,11,42,42,72,98,122,122,140,140,153,160,161,161,156,156,128,145,107,107,52,81,21,21,-11,-11,-72,-42,-98,-98,-122,-122,-153,-140,-160,-160,-161,-156,-145,-145,-128,-128,-107,-81,-52,-52,-21,-21,11,42,72,72,98,122,140,140,153,153,160,161,156,156,145,145,107,128,81,81,52,52,-11,21,-42,-42,-98,-72,-122,-122,-140,-140,-160,-153,-161,-161,-156,-156,-145,-128,-107,-107,-81,-52,-21,-21,11,11,42,72,98,98,122,122,140,153,160,160,156,161,145,145,128,128,81,107,52,52,21,21,-42,-11,-72,-72,-122,-98,-140,-140,-153,-153,-161,-160,-156,-156,-145,-145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[140,140,122,122,72,98,42,42,11,11,-52,-21,-81,-81,-107,-107,-145,-128,-156,-156,-161,-160,-153,-153,-140,-140,-122,-98,-72,-72,-42,-42,-11,21,52,52,81,107,128,128,145,145,156,161,160,160,153,153,122,140,98,98,42,72,11,11,-21,-21,-81,-52,-107,-107,-128,-128,-156,-145,-161,-161,-160,-153,-140,-140,-122,-122,-98,-72,-42,-42,-11,-11,21,52,81,81,107,107,128,145,156,156,160,161,153,153,3282,3282,2510,2922,2061,2061,1591,1591,656,1117,225,225,-488,-161,-745,-745,-922,-922,-1017,-1013,-934,-934,-769,-769,-527,-221,139,139,537,956,1380,1380,1793,1793,2176,2516,2797,2797,3008,3008,3141,3190,3152,3152,2821,3027,2539,2539,2194,2194,1361,1796,904,904,444,444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3142,3142,2411,2800,1989,1989,1549,1549,677,1106,277,277,-382,-80,-616,-616,-776,-776,-857,-856,-774,-774,-615,-615,-387,-99,237,237,608,998,1391,1391,1772,1772,2124,2435,2690,2690,2880,2880,2996,3034,2990,2990,2667,2867,2399,2399,2072,2072,1289,1697,862,862,433,433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[69.791,1]],"50P":[[16.666,0],[50.0,1],[69.791,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[69.791,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":69.791,"recloses":[1169.791],"trips":[69.791,1562.5],"lockout":1562.5}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":3436,"recording_start":"2026-06-20T04:06:07","trigger_abs":"2026-06-20T04:06:07.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":161.8,"rms":58.1},{"channel":"IB","units":"A","peak":161.4,"rms":58.3},{"channel":"IC","units":"A","peak":3465.0,"rms":744.6},{"channel":"IN","units":"A","peak":3308.6,"rms":692.8},{"channel":"VAN","units":"V","peak":18518.3,"rms":6591.8},{"channel":"VBN","units":"V","peak":18478.6,"rms":6614.2},{"channel":"VCN","units":"V","peak":17109.6,"rms":2263.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":69.791,"rel_trigger_ms":19.791},{"channel":"52A","event":"DEASSERT","t_ms":69.791,"rel_trigger_ms":19.791},{"channel":"TRIP","event":"ASSERT","t_ms":69.791,"rel_trigger_ms":19.791},{"channel":"52A","event":"ASSERT","t_ms":1169.791,"rel_trigger_ms":1119.791},{"channel":"79","event":"ASSERT","t_ms":1169.791,"rel_trigger_ms":1119.791},{"channel":"TRIP","event":"DEASSERT","t_ms":1169.791,"rel_trigger_ms":1119.791},{"channel":"51P","event":"ASSERT","t_ms":1178.645,"rel_trigger_ms":1128.645},{"channel":"79","event":"DEASSERT","t_ms":1179.687,"rel_trigger_ms":1129.687},{"channel":"51P","event":"DEASSERT","t_ms":1562.5,"rel_trigger_ms":1512.5},{"channel":"52A","event":"DEASSERT","t_ms":1562.5,"rel_trigger_ms":1512.5},{"channel":"LOCK","event":"ASSERT","t_ms":1562.5,"rel_trigger_ms":1512.5},{"channel":"TRIP","event":"ASSERT","t_ms":1562.5,"rel_trigger_ms":1512.5}],"dc_offset":[{"channel":"IC","dc_a":1193.6,"tau_ms":null},{"channel":"IN","dc_a":1193.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":161.8,"ang":0.0},"IB":{"mag":161.8,"ang":-120.0},"IC":{"mag":2162.5,"ang":126.6},"IN":{"mag":2001.9,"ang":127.1},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":161.8,"ang":0.0},"IB":{"mag":161.8,"ang":-120.0},"IC":{"mag":161.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":667.3,"ang":127.1},"I1":{"mag":828.1,"ang":5.7},"I2":{"mag":667.3,"ang":-112.9}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_VO-3305_20260620_043609_0121.cfg","event_id":"RCL_VO-3305_20260620_043609_0121","device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","timestamp":"2026-06-20T04:36:09.988270","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2854,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1511.3,"peak_current_a":2580.7,"peak_phase_current_a":2580.7,"peak_residual_a":2552.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1372.3,"faulted_phase":"A","est_miles":2.01,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.802,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2580.7,"v_peak":18478.7,"full":{"t0":0.0,"t1":285.416,"i":{"IA":[0,11,16,24,26,28,24,28,11,20,-6,6,-20,-11,-28,-24,-28,-26,-24,-16,-11,0,6,16,20,26,28,28,20,26,6,16,-11,0,-24,-16,-28,-26,-28,-20,-16,-6,0,11,16,24,26,28,24,28,11,20,-6,6,-20,-11,-28,-24,-28,-26,-24,-16,-11,1455,1733,2206,2382,2573,2413,2581,1759,2243,815,1463,-120,486,-746,-376,-888,-786,-648,-226,41,631,932,1483,1712,2031,2079,2124,1601,1974,747,1346,-204,425,-940,-487,-1222,-1092,-1194,-13,-12,-8,-5,0,3,8,10,13,14,14,10,13,3,8,-5,0,-13,-8,-14,-14,-13,-10,-8,-3,0,5,8,12,13,14,12,14,5,10,-3,3,-10,-5,-14,-12,-14,-13,-12,-8,-5,0,3,8,10,13,14,14,10,13,3,8,-8,0,-13,-10,-14,-14,-13,-10,-8,-3,0,5,8,12,13,14,12,14,5,10,-3,3,-10,-5,-14,-12,-14,-13,-12,-8,-5,0,3,8,10,13,14,14,10,13,0,8,-8,-3,-13,-10,-14,-14,-13,-10,-8,-3,0,5,8,12,13,14,12,14,5,10,-3,3,-10,-5,-14,-12,-14,-13,-12,-8,-5,0,3,8,10,13,14,14,8,13,0,5,-8,-3,-13,-10,-14,-14,-13,-10,-8,-3,0,5,8,12,13,14,12,14,5,10,-3,3,-10,-5,-14,-12,-14,-13,-12,-8,-5,0,3,8,10,13,13,14,8,12,0,5,-8,-3,-13,-10,-14,-14,-13,-10,-8,-3,0,5,8,12,13,14,12,14,5,10,-3,3,-10,-5,-14,-12,-14,-13,-12,-8,-5,0,3,8,10,14,13,14,8,12,0,5,-8,-3,-13,-10,-14,-14,-13,-10,-8,-3,0,5,8,12,13,14,12,14,5,10,-3,3,-10,-5,-14,-12,-14,-13,-12,-8,-5,0,3,10],"IB":[-28,-25,-28,-25,-23,-14,-9,2,7,17,21,27,27,28,19,25,4,14,-13,-2,-25,-17,-28,-27,-27,-23,-19,-9,-4,7,13,21,25,28,25,28,14,23,-7,9,-21,-13,-28,-25,-28,-25,-23,-14,-9,2,7,17,21,27,27,28,19,25,4,14,-13,-2,-25,-17,-28,-27,-27,-23,-19,-9,-4,7,13,21,25,28,25,28,9,23,-7,4,-21,-13,-28,-25,-28,-25,-23,-14,-9,2,7,17,21,27,27,28,19,25,2,14,-6,-1,-12,-9,-14,-13,-14,-11,-9,-5,-2,4,6,11,12,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-13,-11,-7,-5,1,4,9,11,13,14,14,9,13,2,7,-6,-1,-12,-9,-14,-13,-14,-11,-9,-5,-2,4,6,11,12,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-13,-11,-7,-5,1,4,9,11,13,14,14,9,13,2,7,-6,-1,-12,-9,-14,-13,-14,-11,-9,-5,-2,4,6,12,13,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-13,-11,-7,-5,1,4,9,11,13,14,14,9,13,2,7,-6,-1,-12,-9,-14,-13,-14,-11,-9,-5,-2,6,9,12,13,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-13,-11,-7,-5,1,4,9,11,13,14,14,9,13,2,7,-6,-1,-12,-9,-14,-13,-14,-11,-9,-2,1,6,9,12,13,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-13,-11,-7,-5,1,4,9,11,13,14,14,9,13,2,7,-6,-1,-12,-9,-14,-13,-14,-9,-7,-2,1,6,9,12,13,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-13,-11,-7,-5,1,4,9,11,13,14,14,9,13,2,7,-6,-1,-12,-9,-14,-13],"IC":[17,25,2,13,-14,-4,-25,-19,-28,-27,-27,-21,-17,-7,-2,9,14,23,25,28,25,28,13,21,-4,7,-19,-9,-27,-23,-28,-27,-25,-17,-13,-2,4,14,19,27,27,28,17,25,2,13,-14,-4,-25,-19,-28,-27,-27,-21,-17,-7,-2,9,14,23,25,28,25,28,13,21,-4,7,-19,-9,-27,-23,-28,-27,-25,-17,-13,-2,4,19,23,27,27,28,17,25,2,13,-14,-4,-25,-19,-28,-27,-27,-21,-17,-7,-2,9,11,19,13,14,12,14,6,11,-2,4,-9,-5,-14,-11,-14,-13,-12,-9,-6,2,5,9,11,14,13,14,9,12,1,6,-7,-2,-13,-9,-14,-14,-13,-11,-9,-4,-1,5,7,11,13,14,12,14,6,11,-2,4,-9,-5,-14,-11,-14,-13,-12,-6,-4,2,5,9,11,14,13,14,9,12,1,6,-7,-2,-13,-9,-14,-14,-13,-11,-9,-4,-1,5,7,11,13,14,12,14,6,11,-2,4,-9,-5,-14,-11,-14,-12,-11,-6,-4,2,5,9,11,14,13,14,9,12,1,6,-7,-2,-13,-9,-14,-14,-13,-11,-9,-4,-1,5,7,11,13,14,12,14,6,11,-2,4,-9,-5,-14,-11,-14,-12,-11,-6,-4,2,5,9,11,14,13,14,9,12,1,6,-7,-2,-13,-9,-14,-14,-13,-11,-9,-4,-1,5,7,11,13,14,12,14,6,11,-2,4,-11,-5,-14,-13,-14,-12,-11,-6,-4,2,5,9,11,14,13,14,9,12,1,6,-7,-2,-13,-9,-14,-14,-13,-11,-9,-4,-1,5,7,11,13,14,12,14,6,11,-5,4,-11,-7,-14,-13,-14,-12,-11,-6,-4,2,5,9,11,14,13,14,9,12,1,6,-7,-2,-13,-9,-14,-14,-13,-11,-9,-4,-1,5,7,11,13,14,12,14,4,11],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1455,1727,2190,2361,2547,2385,2553,1739,2217,809,1447,-109,486,-722,-360,-861,-758,-621,-205,57,637,932,1473,1697,2008,2051,2097,1577,1946,736,1326,-198,419,-920,-477,-1194,-1069,-1166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,656,953,1426,1584,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,0,334,953,1212,1584,1682,1715,1212,1584,334,953,-656,0,-1426,-953,-1715,-1584,-1682,-1212,-953,-334,0,656,953,1426,1584,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,0,33,95,121,158,168,171,121,158,33,95,-66,0,-143,-95,-171,-158,-158,-121,-95,-33,0,66,95,143,158,171,143,168,66,121,-33,33,-121,-66,-168,-143,-1584,-168,-1426,-953,-656,0,334,953,1212,1584,1682,1715,1212,1584,334,953,-656,0,-1584,-953,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1426,1584,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,0,334,953,1212,1584,1682,1715,1212,1584,334,953,-953,0,-1584,-1212,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1426,1584,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,0,334,953,1212,1584,1682,1715,1212,1584,0,953,-953,-334,-1584,-1212,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1426,1584,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,0,334,953,1212,1584,1682,1715,953,1584,0,656,-953,-334,-1584,-1212,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1426,1584,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,0,334,953,1212,1584,1584,1715,953,1426,0,656,-953,-334,-1584,-1212,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1426,1584,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,0,334,953,1212,1682,1584,1715,953,1426,0,656,-953,-334,-1584,-1212,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1426,1584,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,0,334,1212],"VBN":[-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,444,758,1289,1485,1700,1538,1711,857,1360,-444,551,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-758,-112,-1604,-1044,-1848,-1754,-1789,-1469,-1221,-595,-242,479,819,1392,1604,1836,1661,1848,595,1469,-479,242,-1392,-819,-1836,-1604,-1848,-1661,-1469,-926,-595,121,479,1127,1392,1754,1789,1848,1221,1661,224,926,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,444,758,1289,1485,1700,1360,1711,551,1131,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,444,758,1289,1485,1711,1360,1656,551,1131,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,444,758,1485,1624,1711,1360,1656,551,1131,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,758,1044,1485,1624,1711,1360,1656,551,1131,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-224,112,758,1044,1485,1624,1711,1360,1656,551,1131,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-758,-112,-1485,-1044,-1711,-1624,-1656,-1131,-857,-224,112,758,1044,1485,1624,1711,1360,1656,551,1131,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-758,-112,-1485,-1044,-1711,-1624],"VCN":[1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1711,1485,1700,758,1289,-224,444,-1131,-551,-1656,-1360,-1711,-1624,-1485,-1044,-758,-112,224,857,1131,1656,1624,1711,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1711,1604,1700,819,1392,-242,479,-1221,-595,-1789,-1469,-1848,-1754,-1604,-1127,-819,-121,242,1221,1469,1789,1754,1848,1127,1604,121,819,-926,-242,-1661,-1221,-1848,-1789,-1754,-1392,-1127,-479,-121,595,926,1360,1538,1711,1485,1700,758,1289,-224,444,-1131,-551,-1656,-1360,-1711,-1624,-1485,-1044,-758,224,551,1131,1360,1656,1624,1711,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1711,1485,1700,758,1289,-224,444,-1131,-551,-1656,-1360,-1711,-1624,-1485,-758,-444,224,551,1131,1360,1656,1624,1711,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1711,1485,1700,758,1289,-224,444,-1131,-551,-1656,-1360,-1711,-1485,-1289,-758,-444,224,551,1131,1360,1656,1624,1711,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1711,1485,1700,758,1289,-224,444,-1131,-551,-1711,-1360,-1700,-1485,-1289,-758,-444,224,551,1131,1360,1656,1624,1711,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1711,1485,1700,758,1289,-224,444,-1360,-551,-1711,-1538,-1700,-1485,-1289,-758,-444,224,551,1131,1360,1656,1624,1711,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1711,1485,1700,758,1289,-551,444,-1360,-857,-1711,-1538,-1700,-1485,-1289,-758,-444,224,551,1131,1360,1656,1624,1711,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1711,1485,1700,444,1289]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,11,16,20,20,24,24,26,28,28,28,28,28,24,26,20,20,11,16,6,6,0,0,-11,-6,-16,-16,-20,-20,-26,-24,-28,-28,-28,-28,-26,-26,-24,-24,-20,-16,-11,-11,-6,-6,0,6,11,11,16,20,24,24,26,26,28,28,28,28,26,26,20,24,16,16,6,11,0,0,-6,-6,-16,-11,-20,-20,-24,-24,-28,-26,-28,-28,-28,-28,-26,-24,-20,-20,-16,-11,-6,-6,1455,1455,1733,1987,2206,2206,2382,2382,2506,2573,2581,2581,2413,2527,2243,2243,2022,2022,1463,1759,1144,1144,815,815,171,486,-120,-120,-587,-376,-746,-746,-848,-848,-888,-867,-786,-786,-648,-648,-458,-226,41,41,330,631,932,932,1220,1220,1483,1712,1898,1898,2031,2031,2108,2124,2079,2079,1974,1974,1601,1813,1346,1346,747,1058,425,425,104,104,-487,-204,-736,-736,-940,-940,-1187,-1092,-1222,-1222,-1194,-1106,-13,-13,-12,-12,-10,-8,-5,-5,-3,-3,0,3,5,5,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3,0,0,3,3,5,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,5,8,3,3,0,0,-5,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-5,-5,-3,-3,0,3,5,5,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3,0,0,3,3,5,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,5,8,3,3,0,0,-5,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-5,-5,-3,-3,0,3,5,5,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3],"IB":[-25,-25,-27,-27,-28,-28,-27,-27,-25,-25,-23,-19,-14,-14,-9,-9,-4,2,7,7,13,17,21,21,25,25,27,28,28,28,27,27,23,25,19,19,9,14,4,4,-2,-2,-13,-7,-17,-17,-21,-21,-27,-25,-28,-28,-28,-27,-25,-25,-23,-23,-19,-14,-9,-9,-4,-4,2,7,13,13,17,21,25,25,27,27,28,28,27,27,25,25,19,23,14,14,9,9,-2,4,-7,-7,-17,-13,-21,-21,-25,-25,-28,-27,-28,-28,-27,-27,-25,-23,-19,-19,-14,-9,-4,-4,2,2,7,13,17,17,21,21,25,27,28,28,27,28,25,25,23,23,14,19,9,9,4,4,-7,-2,-13,-13,-21,-17,-25,-25,-27,-27,-28,-28,-27,-27,-25,-25,-23,-19,-14,-14,-9,-9,-4,2,7,7,13,17,21,21,25,25,27,28,28,28,27,27,23,25,19,19,9,14,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-13,-12,-14,-14,-14,-14,-13,-13,-11,-11,-9,-7,-5,-5,-2,-2,1,4,6,6,9,11,12,12,13,13,14,14,14,14,13,13,9,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-12,-12,-14,-13,-14,-14,-14,-14,-13,-11,-9,-9,-7,-5,-2,-2,1,1,4,6,9,9,11,11,12,13,14,14,14,14,13,13,11,11,7,9,5,5,2,2,-4,-1,-6,-6,-11,-9,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-11,-9,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,12,12,13,14,14,14,14,14,11,13,9,9,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-13,-12,-14,-14,-14,-14,-13,-13,-11,-11,-9,-7,-5,-5,-2,-2,1,4,6,6,9,11,12,12,13,13,14,14,14,14,13,13,9,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-12,-12,-14,-13,-14,-14,-14,-14,-13,-11,-9,-9,-7,-5,-2,-2,1,1,4,6,9,9,11,11,12,13,14,14,14,14,13,13,11,11,7,9,5,5,2,2,-4,-1,-6,-6,-11,-9,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-11,-9,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,12,12,13,14,14,14,14,14,11,13,9,9,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-13,-12,-14,-14,-14,-14,-13,-13,-11,-11,-9,-7,-5,-5,-2,-2,1,4,6,6,9,11,12,12,13,13,14,14,14,14,13,13,9,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-12,-12,-14,-13,-14,-14,-14,-14,-13,-11,-9,-9,-7,-5,-2,-2,1,1,4,6,9,9,11,11,12,13,14,14,14,14,13,13,11,11,7,9,5,5,2,2,-4,-1,-6,-6,-11,-9],"IC":[25,25,21,21,13,17,7,7,2,2,-9,-4,-14,-14,-19,-19,-25,-23,-27,-27,-28,-28,-27,-27,-25,-25,-21,-17,-13,-13,-7,-7,-2,4,9,9,14,19,23,23,25,25,27,28,28,28,27,27,21,25,17,17,7,13,2,2,-4,-4,-14,-9,-19,-19,-23,-23,-27,-25,-28,-28,-28,-27,-25,-25,-21,-21,-17,-13,-7,-7,-2,-2,4,9,14,14,19,19,23,25,27,27,28,28,27,27,25,25,17,21,13,13,7,7,-4,2,-9,-9,-19,-14,-23,-23,-25,-25,-28,-27,-28,-28,-27,-27,-25,-21,-17,-17,-13,-7,-2,-2,4,4,9,14,19,19,23,23,25,27,28,28,27,28,25,25,21,21,13,17,7,7,2,2,-9,-4,-14,-14,-19,-19,-25,-23,-27,-27,-28,-28,-27,-27,-25,-25,-21,-17,-13,-13,-7,-7,-2,4,9,9,14,19,11,11,13,13,14,14,14,14,13,13,11,12,9,9,4,6,1,1,-2,-2,-7,-5,-9,-9,-11,-11,-14,-13,-14,-14,-14,-13,-12,-12,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,9,9,11,13,14,14,14,14,13,13,12,12,9,11,6,6,4,4,-2,1,-5,-5,-9,-7,-11,-11,-13,-13,-14,-14,-14,-14,-13,-13,-12,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,9,9,11,11,13,14,14,14,13,14,12,12,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-9,-9,-13,-11,-14,-14,-14,-14,-13,-13,-12,-12,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,9,11,11,13,13,14,14,14,14,13,13,11,12,9,9,4,6,1,1,-2,-2,-7,-5,-9,-9,-11,-11,-14,-13,-14,-14,-14,-13,-12,-12,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,9,9,11,13,14,14,14,14,13,13,12,12,9,11,6,6,4,4,-2,1,-5,-5,-9,-7,-11,-11,-13,-13,-14,-14,-14,-14,-13,-13,-12,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,9,9,11,11,13,14,14,14,13,14,12,12,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-9,-9,-13,-11,-14,-14,-14,-14,-13,-13,-12,-12,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,9,11,11,13,13,14,14,14,14,13,13,11,12,9,9,4,6,1,1,-2,-2,-7,-5,-9,-9,-11,-11,-14,-13,-14,-14,-14,-13,-12,-12,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,9,9,11,13,14,14,14,14,13,13,12,12,9,11,6,6,4,4,-2,1,-5,-5,-9,-7,-11,-11,-13,-13,-14,-14,-14,-14,-13,-13,-12,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,9,9,11,11,13,14,14,14,13,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1455,1455,1727,1976,2190,2190,2361,2361,2482,2547,2553,2553,2385,2498,2217,2217,1999,1999,1447,1739,1134,1134,809,809,176,486,-109,-109,-567,-360,-722,-722,-821,-821,-861,-839,-758,-758,-621,-621,-434,-205,57,57,341,637,932,932,1214,1214,1473,1697,1878,1878,2008,2008,2082,2097,2051,2051,1946,1946,1577,1787,1326,1326,736,1042,419,419,104,104,-477,-198,-720,-720,-920,-920,-1161,-1069,-1194,-1194,-1166,-1078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,33,66,95,95,121,121,143,158,168,168,168,171,158,158,143,143,95,121,66,66,33,33,-33,0,-66,-66,-121,-95,-143,-143,-158,-158,-171,-168,-168,-168,-158,-158,-143,-121,-95,-95,-66,-33,0,0,33,33,66,95,121,121,143,143,158,168,171,171,168,168,143,158,121,121,66,95,33,33,0,0,-66,-33,-95,-95,-121,-121,-158,-143,-168,-168,-171,-168,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,1848,1848,1789,1789,1469,1661,1221,1221,595,926,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1469,1661,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,1221,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":549,"recording_start":"2026-06-20T04:36:09.988270","trigger_abs":"2026-06-20T04:36:10.038270","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2580.7,"rms":474.4},{"channel":"IB","units":"A","peak":28.4,"rms":13.7},{"channel":"IC","units":"A","peak":28.4,"rms":13.5},{"channel":"IN","units":"A","peak":2552.8,"rms":468.5},{"channel":"VAN","units":"V","peak":17146.4,"rms":11426.9},{"channel":"VBN","units":"V","peak":18478.7,"rms":12281.9},{"channel":"VCN","units":"V","peak":18478.7,"rms":12210.2}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":841.3,"tau_ms":738.2},{"channel":"IN","dc_a":841.3,"tau_ms":729.0}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1770.5,"ang":11.9},"IB":{"mag":28.4,"ang":-120.0},"IC":{"mag":28.4,"ang":120.0},"IN":{"mag":1742.7,"ang":12.1},"VAN":{"mag":1714.7,"ang":0.0},"VBN":{"mag":18518.2,"ang":-120.0},"VCN":{"mag":18518.2,"ang":120.0}},"pre":{"IA":{"mag":28.4,"ang":0.0},"IB":{"mag":28.4,"ang":-120.0},"IC":{"mag":28.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":580.9,"ang":12.1},"I1":{"mag":608.7,"ang":11.6},"I2":{"mag":580.9,"ang":12.1}},"seq_v":{"I0":{"mag":5601.2,"ang":-180.0},"I1":{"mag":12917.0,"ang":-0.0},"I2":{"mag":5601.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3305R1_20260620_043610_012.cfg","event_id":"RCL_VO-3305R1_20260620_043610_012","device_id":"RCL_VO-3305R1","feeder":"Valley Oak 3305","timestamp":"2026-06-20T04:36:10","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3182,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.080208,"trip_channel":"TRIP","trip_delay_ms":30.21,"trip_delay_cycles":1.81,"fault_current_rms_a":1511.3,"peak_current_a":2580.7,"peak_phase_current_a":2580.7,"peak_residual_a":2568.8,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":30.21,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":30.21,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1381.9,"faulted_phase":"A","est_miles":2.01,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.802,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2580.7,"v_peak":18478.7,"full":{"t0":0.0,"t1":318.229,"i":{"IA":[0,5,7,10,11,12,9,11,0,7,-7,-2,-11,-9,-12,-11,-10,-7,-5,2,5,9,10,12,10,12,5,9,-5,2,-10,-7,-12,-11,-12,-9,-7,-2,0,7,9,11,12,12,7,11,0,5,-9,-2,-12,-10,-12,-11,-10,-5,-2,1733,1987,2506,2527,2581,2022,2413,815,1759,-120,486,-848,-376,-888,-786,-648,-226,41,932,1220,1712,1898,2124,1813,2079,1058,1601,-204,747,-940,-487,-1222,-1092,-1106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-12,-10,-12,-11,-10,-4,-2,3,5,10,11,12,10,12,2,8,-5,-1,-11,-7,-12,-12,-11,-8,-6,1,3,7,9,12,11,12,6,10,-3,4,-9,-5,-12,-10,-12,-10,-8,-4,-2,5,7,10,11,12,8,11,2,6,-7,-1,-11,-9,-12,-11,-10,-6,-4,1,3,9,10,12,10,12,4,8,-3,2,-10,-5,-12,-11,-12,-8,-6,-2,1,5,7,11,12,12,6,11,0,4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[7,10,1,5,-8,-2,-12,-10,-12,-10,-9,-5,-3,2,4,10,11,12,9,12,3,7,-4,1,-11,-6,-12,-12,-11,-7,-5,-1,2,6,8,12,11,12,5,10,-2,3,-8,-4,-12,-10,-12,-10,-9,-3,-1,4,6,10,11,12,9,11,1,7,-6,-2,-11,-8,-12,-11,-10,-7,-5,2,4,8,10,12,10,12,5,9,-4,3,-10,-6,-12,-11,-12,-9,-7,-3,-1,6,0,8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1731,1982,2496,2515,2569,2013,2401,812,1751,-115,486,-836,-369,-877,-774,-636,-217,48,932,1217,1706,1889,2113,1802,2067,1051,1591,-202,742,-932,-483,-1210,-1082,-1095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,656,953,1426,1584,1715,1212,1584,0,953,-953,-334,-1584,-1212,-1715,-1584,-1426,-953,-656,334,656,1212,1426,1682,1426,1715,656,1212,-656,334,-1426,-953,-1715,-1584,-1682,-1212,-953,-334,0,953,1212,1584,1682,1715,953,1584,0,656,-1212,-334,-1682,-1426,-1715,-1584,-1426,-656,-334,33,66,143,158,171,143,168,33,121,-66,0,-158,-95,-171,-168,-158,-121,-95,0,33,95,121,168,158,171,95,143,-33,66,-121,-66,-171,-143,-168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,-1485,-1711,-1538,-1360,-551,-224,444,758,1485,1624,1711,1360,1656,224,1131,-758,-112,-1624,-1044,-1711,-1656,-1538,-1131,-857,112,444,1044,1289,1700,1538,1711,857,1360,-444,551,-1289,-758,-1711,-1485,-1656,-1360,-1131,-551,-224,758,1044,1485,1624,1711,1131,1538,224,857,-1044,-112,-1754,-1289,-1848,-1661,-1469,-926,-595,121,479,1392,1604,1836,1469,1848,595,1221,-479,242,-1604,-819,-1848,-1754,-1789,-1221,-926,-242,121,819,1127,1754,1789,1848,926,1661,0,595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1044,1485,112,758,-1131,-224,-1656,-1360,-1711,-1485,-1289,-758,-444,224,551,1360,1538,1711,1289,1700,444,1044,-551,112,-1538,-857,-1711,-1656,-1624,-1044,-758,-112,224,857,1131,1656,1624,1711,758,1485,-224,444,-1131,-551,-1711,-1360,-1700,-1485,-1289,-444,-112,551,857,1360,1538,1711,1392,1624,121,1127,-926,-242,-1661,-1221,-1848,-1754,-1604,-1127,-819,242,595,1221,1469,1789,1604,1848,819,1392,-595,479,-1469,-926,-1848,-1661,-1836,-1392,-1127,-479,-121,926,0,1221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[80.208,1]],"50P":[[0.0,0],[50.0,1],[80.208,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[80.208,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,2,2,5,7,9,9,10,10,11,12,12,12,12,12,10,11,9,9,5,7,2,2,0,0,-5,-2,-7,-7,-9,-9,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-9,-7,-5,-5,-2,-2,0,2,5,5,7,9,10,10,11,11,12,12,12,12,11,11,9,10,7,7,2,5,0,0,-2,-2,-7,-5,-9,-9,-10,-10,-12,-11,-12,-12,-12,-12,-11,-10,-9,-9,-7,-5,-2,-2,1455,1455,1733,1987,2206,2206,2382,2382,2506,2573,2581,2581,2413,2527,2243,2243,2022,2022,1463,1759,1144,1144,815,815,171,486,-120,-120,-587,-376,-746,-746,-848,-848,-888,-867,-786,-786,-648,-648,-458,-226,41,41,330,631,932,932,1220,1220,1483,1712,1898,1898,2031,2031,2108,2124,2079,2079,1974,1974,1601,1813,1346,1346,747,1058,425,425,104,104,-487,-204,-736,-736,-940,-940,-1187,-1092,-1222,-1222,-1194,-1106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-8,-6,-6,-4,-4,-2,1,3,3,5,7,9,9,10,10,11,12,12,12,12,12,10,11,8,8,4,6,2,2,-1,-1,-5,-3,-7,-7,-9,-9,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-8,-6,-4,-4,-2,-2,1,3,5,5,7,9,10,10,11,11,12,12,12,12,11,11,8,10,6,6,4,4,-1,2,-3,-3,-7,-5,-9,-9,-10,-10,-12,-11,-12,-12,-12,-12,-11,-10,-8,-8,-6,-4,-2,-2,1,1,3,5,7,7,9,9,10,11,12,12,12,12,11,11,10,10,6,8,4,4,2,2,-3,-1,-5,-5,-9,-7,-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-8,-6,-6,-4,-4,-2,1,3,3,5,7,9,9,10,10,11,12,12,12,12,12,10,11,8,8,4,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[10,10,9,9,5,7,3,3,1,1,-4,-2,-6,-6,-8,-8,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-9,-7,-5,-5,-3,-3,-1,2,4,4,6,8,10,10,11,11,12,12,12,12,11,11,9,10,7,7,3,5,1,1,-2,-2,-6,-4,-8,-8,-10,-10,-12,-11,-12,-12,-12,-11,-10,-10,-9,-9,-7,-5,-3,-3,-1,-1,2,4,6,6,8,8,10,11,12,12,12,12,11,11,10,10,7,9,5,5,3,3,-2,1,-4,-4,-8,-6,-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-9,-7,-7,-5,-3,-1,-1,2,2,4,6,8,8,10,10,11,12,12,12,11,12,10,10,9,9,5,7,3,3,1,1,-4,-2,-6,-6,-8,-8,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-9,-7,-5,-5,-3,-3,-1,2,4,4,6,8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1455,1455,1731,1982,2199,2199,2373,2373,2496,2562,2569,2569,2401,2515,2232,2232,2013,2013,1457,1751,1140,1140,812,812,173,486,-115,-115,-578,-369,-736,-736,-836,-836,-877,-855,-774,-774,-636,-636,-448,-217,48,48,335,634,932,932,1217,1217,1479,1706,1889,1889,2021,2021,2097,2113,2067,2067,1963,1963,1591,1802,1337,1337,742,1051,423,423,104,104,-483,-202,-729,-729,-932,-932,-1176,-1082,-1210,-1210,-1182,-1095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,33,66,95,95,121,121,143,158,168,168,168,171,158,158,143,143,95,121,66,66,33,33,-33,0,-66,-66,-121,-95,-143,-143,-158,-158,-171,-168,-168,-168,-158,-158,-143,-121,-95,-95,-66,-33,0,0,33,33,66,95,121,121,143,143,158,168,171,171,168,168,143,158,121,121,66,95,33,33,0,0,-66,-33,-95,-95,-121,-121,-158,-143,-168,-168,-171,-168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,1848,1848,1789,1789,1469,1661,1221,1221,595,926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1469,1661,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,1221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[80.208,1]],"50P":[[16.666,0],[50.0,1],[80.208,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[80.208,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":80.208,"recloses":[],"trips":[80.208],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":612,"recording_start":"2026-06-20T04:36:10","trigger_abs":"2026-06-20T04:36:10.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2580.7,"rms":449.2},{"channel":"IB","units":"A","peak":12.0,"rms":4.3},{"channel":"IC","units":"A","peak":12.0,"rms":4.2},{"channel":"IN","units":"A","peak":2568.8,"rms":446.9},{"channel":"VAN","units":"V","peak":17146.4,"rms":4816.7},{"channel":"VBN","units":"V","peak":18478.7,"rms":6348.7},{"channel":"VCN","units":"V","peak":18478.7,"rms":6168.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":80.208,"rel_trigger_ms":30.208},{"channel":"52A","event":"DEASSERT","t_ms":80.208,"rel_trigger_ms":30.208},{"channel":"TRIP","event":"ASSERT","t_ms":80.208,"rel_trigger_ms":30.208}],"dc_offset":[{"channel":"IA","dc_a":841.3,"tau_ms":738.2},{"channel":"IN","dc_a":841.3,"tau_ms":734.3}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1770.5,"ang":11.9},"IB":{"mag":12.0,"ang":-120.1},"IC":{"mag":12.0,"ang":120.1},"IN":{"mag":1758.8,"ang":12.0},"VAN":{"mag":1714.7,"ang":0.0},"VBN":{"mag":18518.2,"ang":-120.0},"VCN":{"mag":18518.2,"ang":120.0}},"pre":{"IA":{"mag":12.0,"ang":0.0},"IB":{"mag":12.0,"ang":-120.1},"IC":{"mag":12.0,"ang":120.1},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":586.3,"ang":12.0},"I1":{"mag":598.0,"ang":11.8},"I2":{"mag":586.3,"ang":12.0}},"seq_v":{"I0":{"mag":5601.2,"ang":-180.0},"I1":{"mag":12917.0,"ang":-0.0},"I2":{"mag":5601.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RG-2104R1_20260620_152444_0131.cfg","event_id":"RCL_RG-2104R1_20260620_152444_0131","device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","timestamp":"2026-06-20T15:24:44.980265","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2651,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":996.6,"peak_current_a":1701.7,"peak_phase_current_a":1701.7,"peak_residual_a":1674.1,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":728.4,"faulted_phase":"A","est_miles":1.81,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.722,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1701.7,"v_peak":10972.8,"full":{"t0":0.0,"t1":265.104,"i":{"IA":[0,5,11,20,23,27,26,28,16,23,0,11,-11,-5,-23,-16,-28,-26,-27,-23,-20,-11,-5,5,11,16,20,26,27,28,20,26,5,16,-11,0,-20,-16,-27,-23,-28,-26,-23,-16,-11,0,5,16,20,23,26,28,23,27,11,20,-5,5,-20,-11,-26,-23,-28,-27,-26,-20,-16,-5,960,1310,1455,1652,1697,1702,1479,1666,965,1334,321,755,-248,113,-559,-387,-586,-572,-518,-302,-149,218,416,804,10,1129,12,14,14,14,10,13,3,8,-5,0,-12,-8,-14,-13,-14,-13,-12,-8,-5,0,3,8,10,13,14,14,12,13,5,10,-3,3,-10,-5,-14,-12,-14,-13,-12,-10,-8,-3,0,5,8,12,13,14,12,14,8,10,0,5,-8,-3,-13,-10,-14,-14,-13,-10,-8,-5,-3,3,5,10,12,14,13,14,8,12,3,5,-5,0,-12,-8,-14,-13,-14,-12,-10,-5,-3,0,3,8,10,13,14,14,10,13,3,8,-3,0,-10,-5,-14,-12,-14,-13,-12,-8,-5,0,3,5,8,12,13,14,12,14,5,10,-3,3,-8,-5,-13,-10,-14,-14,-13,-10,-8,-3,0,5,8,10,12,14,13,14,8,12,0,5,-8,-3,-12,-10,-14,-13,-14,-12,-10,-5,-3,3,5,10,12,13,14,14,10,13,3,8,-5,0,-12,-8,-14,-13,-14,-13,-12,-8,-5,0,3,8,10,13,14,14,12,14,5,10,-3,3,-10,-5,-14,-12,-14,-14,-13,-10,-8,-3,0,5,8,12,13,14,13,14,8,12,0,5,-8,-3,-13,-10,-14,-14,-13,-12,-10,-5,-3,3,5,10,12,14,13,14,10,12,3,8,-5,0,-12,-8,-14,-13,-14,-12,-10,-8,-5,0,3,8,10,13,14,14,10,13,5,8,-3,3,-10,-5,-14,-12,-14,-13,-12,-8],"IB":[-27,-24,-28,-27,-25,-18,-14,-4,2,12,17,24,27,28,25,28,14,22,-2,9,-17,-7,-27,-21,-28,-28,-27,-22,-18,-9,-4,7,12,21,24,28,27,28,18,25,4,14,-12,-2,-24,-17,-28,-27,-27,-25,-22,-14,-9,2,7,17,21,27,27,28,22,25,9,18,-7,4,-21,-12,-28,-24,-28,-25,-22,-18,-14,-4,2,12,17,24,27,28,22,27,14,18,-2,9,-17,-7,-27,-21,-28,-14,-13,-9,-7,-5,-2,4,6,11,12,14,13,14,7,11,2,5,-6,-1,-12,-9,-14,-13,-14,-11,-9,-5,-2,1,4,9,11,13,14,14,9,13,2,7,-4,-1,-11,-6,-14,-12,-14,-13,-11,-7,-5,1,4,6,9,12,13,14,11,14,5,9,-4,2,-9,-6,-13,-11,-14,-14,-13,-9,-7,-2,1,6,9,11,12,14,13,14,7,11,-1,5,-9,-4,-12,-11,-14,-13,-14,-11,-9,-5,-2,4,6,11,12,13,14,14,9,13,2,7,-6,-1,-12,-9,-14,-13,-14,-13,-11,-7,-5,1,4,9,11,13,14,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-14,-13,-9,-7,-2,1,6,9,12,13,14,13,14,7,11,-1,5,-9,-4,-13,-11,-14,-14,-13,-11,-9,-5,-2,4,6,11,12,14,13,14,9,11,2,7,-6,-1,-12,-9,-14,-13,-14,-11,-9,-7,-5,1,4,9,11,13,14,14,9,13,5,7,-4,2,-11,-6,-14,-12,-14,-13,-11,-7,-5,-2,1,6,9,12,13,14,11,14,5,9,-1,2,-9,-4,-13,-11,-14,-14,-13,-9,-7,-2,1,4,6,11,12,14,13,14,7,11,-1,5,-6,-4,-12,-9,-14,-13,-14,-11,-9,-5,-2,4,6,9,11,13,14,14,9,13,2,7,-6,-1],"IC":[21,24,7,17,-9,2,-22,-14,-28,-25,-28,-24,-21,-17,-12,-2,4,14,18,25,27,28,21,27,12,17,-4,7,-18,-9,-27,-22,-28,-27,-24,-17,-12,-7,-2,9,14,22,25,28,24,28,12,21,2,7,-14,-4,-25,-18,-28,-27,-27,-21,-17,-7,-2,4,9,18,22,27,27,28,17,24,2,12,-9,-4,-22,-14,-28,-25,-28,-24,-21,-12,-7,4,9,14,18,25,27,28,21,27,4,17,-5,1,-9,-7,-14,-11,-14,-13,-12,-9,-6,-1,2,7,9,11,13,14,12,14,6,11,-2,4,-9,-5,-13,-11,-14,-14,-13,-11,-9,-4,-1,5,7,11,13,14,13,14,9,12,1,6,-7,-2,-13,-9,-14,-14,-14,-12,-11,-6,-4,2,5,9,11,14,14,14,11,13,4,9,-5,1,-11,-7,-14,-13,-14,-13,-12,-9,-6,-1,2,7,9,13,14,14,12,13,6,11,-2,4,-9,-5,-14,-11,-14,-13,-12,-11,-9,-4,-1,5,7,11,13,14,12,14,9,11,1,6,-7,-2,-13,-9,-14,-14,-13,-11,-9,-6,-4,2,5,9,11,14,13,14,9,12,4,6,-5,1,-11,-7,-14,-13,-14,-12,-11,-6,-4,-1,2,7,9,13,14,14,11,13,4,9,-2,1,-9,-5,-14,-11,-14,-13,-12,-9,-6,-1,2,5,7,11,13,14,12,14,6,11,-2,4,-7,-5,-13,-9,-14,-14,-13,-11,-9,-4,-1,5,7,9,11,14,13,14,9,12,1,6,-7,-2,-11,-9,-14,-13,-14,-12,-11,-6,-4,2,5,9,11,13,14,14,11,13,4,9,-5,1,-11,-7,-14,-13,-14,-13,-12,-9,-6,-1,2,7,9,13,14,14,12,14,6,11,-2,4,-9,-5,-14,-11,-14,-14,-13,-11,-9,-4,-1,5,7,11,13,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,960,1299,1439,1629,1671,1674,1453,1638,949,1310,321,744,-232,118,-533,-367,-558,-544,-491,-279,-129,229,422,799,0,1114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,199,390,720,847,999,941,1018,566,847,0,390,-390,-199,-847,-566,-1018,-941,-999,-847,-720,-390,-199,199,390,566,720,941,999,1018,720,941,199,566,-390,0,-720,-566,-999,-847,-1018,-941,-847,-566,-390,0,199,566,720,847,941,1018,847,999,390,720,-199,199,-720,-390,-941,-847,-1018,-999,-941,-720,-566,-199,0,39,57,85,94,100,94,102,57,85,0,39,-57,-20,-94,-72,-102,-100,-100,-85,-72,-39,-20,20,39,720,847,999,999,1018,720,941,199,566,-390,0,-847,-566,-1018,-941,-999,-941,-847,-566,-390,0,199,566,720,941,999,1018,847,941,390,720,-199,199,-720,-390,-999,-847,-1018,-941,-847,-720,-566,-199,0,390,566,847,941,1018,847,999,566,720,0,390,-566,-199,-941,-720,-1018,-999,-941,-720,-566,-390,-199,199,390,720,847,999,941,1018,566,847,199,390,-390,0,-847,-566,-1018,-941,-999,-847,-720,-390,-199,0,199,566,720,941,999,1018,720,941,199,566,-199,0,-720,-390,-999,-847,-1018,-941,-847,-566,-390,0,199,390,566,847,941,1018,847,999,390,720,-199,199,-566,-390,-941,-720,-1018,-999,-941,-720,-566,-199,0,390,566,720,847,999,941,1018,566,847,0,390,-566,-199,-847,-720,-1018,-941,-999,-847,-720,-390,-199,199,390,720,847,941,999,1018,720,941,199,566,-390,0,-847,-566,-999,-941,-1018,-941,-847,-566,-390,0,199,566,720,941,999,1018,847,999,390,720,-199,199,-720,-390,-999,-847,-1018,-999,-941,-720,-566,-199,0,390,566,847,941,1018,941,999,566,847,0,390,-566,-199,-941,-720,-1018,-999,-941,-847,-720,-390,-199,199,390,720,847,999,941,1018,720,847,199,566,-390,0,-847,-566,-1018,-941,-999,-847,-720,-566,-390,0,199,566,720,941,999,1018,720,941,390,566,-199,199,-720,-390,-999,-847,-1018,-941,-847,-566],"VBN":[-964,-882,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1009,913,1016,509,808,-67,327,-620,-264,-964,-765,-1016,-1009,-983,-808,-671,-327,-133,264,450,765,882,1009,983,1016,671,913,133,509,-450,-67,-882,-620,-1016,-964,-983,-913,-808,-509,-327,67,264,620,765,964,983,1016,808,913,327,671,-264,133,-765,-450,-1090,-952,-1097,-986,-872,-725,-550,-144,72,486,669,952,1041,1097,872,1062,550,725,-72,353,-669,-285,-1041,-827,-1097,-983,-913,-671,-509,-327,-133,264,450,765,882,1009,913,1016,509,808,133,327,-450,-67,-882,-620,-1016,-964,-983,-808,-671,-327,-133,67,264,620,765,964,983,1016,671,913,133,509,-264,-67,-765,-450,-1009,-882,-1016,-913,-808,-509,-327,67,264,450,620,882,964,1016,808,983,327,671,-264,133,-620,-450,-964,-765,-1016,-983,-913,-671,-509,-133,67,450,620,765,882,1009,913,1016,509,808,-67,327,-620,-264,-882,-765,-1016,-964,-983,-808,-671,-327,-133,264,450,765,882,964,983,1016,671,913,133,509,-450,-67,-882,-620,-1009,-964,-1016,-913,-808,-509,-327,67,264,620,765,964,1009,1016,808,983,327,671,-264,133,-765,-450,-1009,-882,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1016,913,983,509,808,-67,327,-620,-264,-964,-765,-1016,-983,-913,-808,-671,-327,-133,264,450,765,882,1009,913,1016,671,808,133,509,-450,-67,-882,-620,-1016,-964,-983,-808,-671,-509,-327,67,264,620,765,964,983,1016,671,913,327,509,-264,133,-765,-450,-1009,-882,-1016,-913,-808,-509,-327,-133,67,450,620,882,964,1016,808,983,327,671,-67,133,-620,-264,-964,-765,-1016,-983,-913,-671,-509,-133,67,264,450,765,882,1009,913,1016,509,808,-67,327,-450,-264,-882,-620,-1016,-964,-983,-808,-671,-327,-133,264,450,620,765,964,983,1016,671,913,133,509,-450,-67],"VCN":[765,882,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-765,-620,-450,-67,133,509,671,913,983,1016,765,964,450,620,-133,264,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-264,-67,327,509,808,913,1016,882,1009,450,765,67,264,-509,-133,-913,-671,-1016,-983,-964,-765,-620,-264,-67,133,327,671,808,983,964,1016,669,952,72,486,-353,-144,-872,-550,-1097,-986,-1090,-952,-827,-486,-285,144,353,550,725,986,1062,1097,827,1041,264,669,-327,67,-671,-509,-983,-808,-1016,-964,-882,-620,-450,-67,133,509,671,808,913,1016,882,1009,450,765,-133,264,-671,-327,-913,-808,-1016,-983,-964,-765,-620,-264,-67,327,509,808,913,983,964,1016,620,882,67,450,-509,-133,-913,-671,-1016,-983,-1009,-882,-765,-450,-264,133,327,671,808,983,1009,1016,765,964,264,620,-327,67,-808,-509,-1016,-913,-1009,-964,-882,-620,-450,-67,133,509,671,913,983,1016,882,964,450,765,-133,264,-671,-327,-983,-808,-1016,-964,-882,-765,-620,-264,-67,327,509,808,913,1016,882,1009,620,765,67,450,-509,-133,-913,-671,-1016,-983,-964,-765,-620,-450,-264,133,327,671,808,983,964,1016,620,882,264,450,-327,67,-808,-509,-1016,-913,-1009,-882,-765,-450,-264,-67,133,509,671,913,983,1016,765,964,264,620,-133,67,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-67,133,327,509,808,913,1016,882,1009,450,765,-133,264,-509,-327,-913,-671,-1016,-983,-964,-765,-620,-264,-67,327,509,671,808,983,964,1016,620,882,67,450,-509,-133,-808,-671,-1016,-913,-1009,-882,-765,-450,-264,133,327,671,808,913,983,1016,765,964,264,620,-327,67,-808,-509,-983,-913,-1016,-964,-882,-620,-450,-67,133,509,671,913,983,1016,882,1009,450,765,-133,264,-671,-327,-983,-808,-1016,-1009,-964,-765,-620,-264,-67,327,509,808,913,1016]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,11,16,20,20,23,23,26,27,28,28,27,27,23,26,20,20,11,16,5,5,0,0,-11,-5,-16,-16,-20,-20,-26,-23,-27,-27,-28,-27,-26,-26,-23,-23,-20,-16,-11,-11,-5,-5,0,5,11,11,16,20,23,23,26,26,27,28,27,27,26,26,20,23,16,16,5,11,0,0,-5,-5,-16,-11,-20,-20,-23,-23,-27,-26,-28,-28,-27,-27,-26,-23,-20,-20,-16,-11,-5,-5,960,960,1143,1310,1455,1455,1570,1570,1652,1697,1702,1702,1591,1666,1479,1479,1334,1334,965,1160,755,755,537,537,113,321,-79,-79,-387,-248,-492,-492,-559,-559,-586,-572,-518,-518,-427,-427,-302,-149,27,27,218,416,614,614,804,804,978,1129,10,10,12,12,13,14,14,14,14,14,12,13,10,10,5,8,3,3,0,0,-5,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-5,-5,-3,-3,0,3,5,5,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3,0,0,3,3,5,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,5,8,3,3,0,0,-5,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-5,-5,-3,-3,0,3,5,5,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3,0,0,3,3,5,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,5,8,3,3,0,0,-5,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-5,-5,-3,-3,0,3,5,5,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3],"IB":[-24,-24,-27,-27,-28,-28,-27,-27,-25,-25,-22,-18,-14,-14,-9,-9,-4,2,7,7,12,17,21,21,24,24,27,28,28,28,27,27,22,25,18,18,9,14,4,4,-2,-2,-12,-7,-17,-17,-21,-21,-27,-24,-28,-28,-28,-27,-25,-25,-22,-22,-18,-14,-9,-9,-4,-4,2,7,12,12,17,21,24,24,27,27,28,28,27,27,25,25,18,22,14,14,9,9,-2,4,-7,-7,-17,-12,-21,-21,-24,-24,-28,-27,-28,-28,-27,-27,-25,-22,-18,-18,-14,-9,-4,-4,2,2,7,12,17,17,21,21,24,27,28,28,27,28,25,25,22,22,14,18,9,9,4,4,-7,-2,-12,-12,-21,-17,-24,-24,-27,-27,-28,-28,-14,-14,-13,-13,-11,-9,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,12,12,13,14,14,14,14,14,11,13,9,9,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-13,-12,-14,-14,-14,-14,-13,-13,-11,-11,-9,-7,-5,-5,-2,-2,1,4,6,6,9,11,12,12,13,13,14,14,14,14,13,13,9,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-12,-12,-14,-13,-14,-14,-14,-14,-13,-11,-9,-9,-7,-5,-2,-2,1,1,4,6,9,9,11,11,12,13,14,14,14,14,13,13,11,11,7,9,5,5,2,2,-4,-1,-6,-6,-11,-9,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-11,-9,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,12,12,13,14,14,14,14,14,11,13,9,9,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-13,-12,-14,-14,-14,-14,-13,-13,-11,-11,-9,-7,-5,-5,-2,-2,1,4,6,6,9,11,12,12,13,13,14,14,14,14,13,13,9,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-12,-12,-14,-13,-14,-14,-14,-14,-13,-11,-9,-9,-7,-5,-2,-2,1,1,4,6,9,9,11,11,12,13,14,14,14,14,13,13,11,11,7,9,5,5,2,2,-4,-1,-6,-6,-11,-9,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-11,-9,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,12,12,13,14,14,14,14,14,11,13,9,9,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-13,-12,-14,-14,-14,-14,-13,-13,-11,-11,-9,-7,-5,-5,-2,-2,1,4,6,6,9,11,12,12,13,13,14,14,14,14,13,13,9,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-12,-12,-14,-13,-14,-14,-14,-14,-13,-11,-9,-9,-7,-5,-2,-2,1,1,4,6,9,9,11,11,12,13,14,14,14,14,13,13,11,11,7,9,5,5,2,2,-4,-1,-6,-6,-11,-9],"IC":[24,24,21,21,12,17,7,7,2,2,-9,-4,-14,-14,-18,-18,-25,-22,-27,-27,-28,-28,-27,-27,-24,-24,-21,-17,-12,-12,-7,-7,-2,4,9,9,14,18,22,22,25,25,27,28,28,28,27,27,21,24,17,17,7,12,2,2,-4,-4,-14,-9,-18,-18,-22,-22,-27,-25,-28,-28,-28,-27,-24,-24,-21,-21,-17,-12,-7,-7,-2,-2,4,9,14,14,18,18,22,25,27,27,28,28,27,27,24,24,17,21,12,12,7,7,-4,2,-9,-9,-18,-14,-22,-22,-25,-25,-28,-27,-28,-28,-27,-27,-24,-21,-17,-17,-12,-7,-2,-2,4,4,9,14,18,18,22,22,25,27,28,28,27,28,24,24,21,21,12,17,4,4,1,1,-5,-2,-7,-7,-9,-9,-13,-11,-14,-14,-14,-14,-13,-13,-12,-12,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,9,11,11,13,13,14,14,14,14,13,13,11,12,9,9,4,6,1,1,-2,-2,-7,-5,-9,-9,-11,-11,-14,-13,-14,-14,-14,-13,-12,-12,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,9,9,11,13,14,14,14,14,13,13,12,12,9,11,6,6,4,4,-2,1,-5,-5,-9,-7,-11,-11,-13,-13,-14,-14,-14,-14,-13,-13,-12,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,9,9,11,11,13,14,14,14,13,14,12,12,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-9,-9,-13,-11,-14,-14,-14,-14,-13,-13,-12,-12,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,9,11,11,13,13,14,14,14,14,13,13,11,12,9,9,4,6,1,1,-2,-2,-7,-5,-9,-9,-11,-11,-14,-13,-14,-14,-14,-13,-12,-12,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,9,9,11,13,14,14,14,14,13,13,12,12,9,11,6,6,4,4,-2,1,-5,-5,-9,-7,-11,-11,-13,-13,-14,-14,-14,-14,-13,-13,-12,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,9,9,11,11,13,14,14,14,13,14,12,12,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-9,-9,-13,-11,-14,-14,-14,-14,-13,-13,-12,-12,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,9,11,11,13,13,14,14,14,14,13,13,11,12,9,9,4,6,1,1,-2,-2,-7,-5,-9,-9,-11,-11,-14,-13,-14,-14,-14,-13,-12,-12,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,9,9,11,13,14,14,14,14,13,13,12,12,9,11,6,6,4,4,-2,1,-5,-5,-9,-7,-11,-11,-13,-13,-14,-14,-14,-14,-13,-13,-12,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,9,9,11,11,13,14,14,14,13,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,960,960,1137,1299,1439,1439,1551,1551,1629,1671,1674,1674,1564,1638,1453,1453,1310,1310,949,1140,744,744,532,532,118,321,-68,-68,-367,-232,-469,-469,-533,-533,-558,-544,-491,-491,-401,-401,-279,-129,43,43,229,422,614,614,799,799,967,1114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,20,39,57,57,72,72,85,94,100,100,100,102,94,94,85,85,57,72,39,39,20,20,-20,0,-39,-39,-72,-57,-85,-85,-94,-94,-102,-100,-100,-100,-94,-94,-85,-72,-57,-57,-39,-20,0,0,20,20,39,57,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,952,952,827,827,486,669,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":510,"recording_start":"2026-06-20T15:24:44.980265","trigger_abs":"2026-06-20T15:24:45.030265","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1701.7,"rms":262.4},{"channel":"IB","units":"A","peak":28.0,"rms":13.3},{"channel":"IC","units":"A","peak":28.0,"rms":13.2},{"channel":"IN","units":"A","peak":1674.1,"rms":258.0},{"channel":"VAN","units":"V","peak":10181.7,"rms":6977.2},{"channel":"VBN","units":"V","peak":10972.8,"rms":7246.4},{"channel":"VCN","units":"V","peak":10972.8,"rms":7229.1}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":554.7,"tau_ms":738.2},{"channel":"IN","dc_a":554.7,"tau_ms":724.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1167.5,"ang":11.9},"IB":{"mag":28.0,"ang":-120.0},"IC":{"mag":28.0,"ang":120.0},"IN":{"mag":1140.1,"ang":12.2},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":28.0,"ang":0.0},"IB":{"mag":28.0,"ang":-120.0},"IC":{"mag":28.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":380.0,"ang":12.2},"I1":{"mag":407.5,"ang":11.4},"I2":{"mag":380.0,"ang":12.2}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2104R2_20260620_152445_013.cfg","event_id":"RCL_RG-2104R2_20260620_152445_013","device_id":"RCL_RG-2104R2","feeder":"Ridgeline 2104","timestamp":"2026-06-20T15:24:45","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2365,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06874999999999999,"trip_channel":"TRIP","trip_delay_ms":18.75,"trip_delay_cycles":1.12,"fault_current_rms_a":1000.3,"peak_current_a":1696.8,"peak_phase_current_a":1696.8,"peak_residual_a":1679.4,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":18.75,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":18.75,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":728.6,"faulted_phase":"A","est_miles":1.8,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.72,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1696.8,"v_peak":10902.3,"full":{"t0":0.0,"t1":236.458,"i":{"IA":[0,0,7,7,13,13,17,19,17,17,13,13,7,7,-7,0,-13,-13,-17,-17,-19,-19,-17,-13,-7,-7,0,0,7,13,17,17,19,19,17,17,7,13,0,0,-7,-7,-13,-13,-19,-17,-17,-17,-13,-13,-7,-7,0,7,13,13,17,17,17,19,13,13,7,7,0,0,-13,-7,-17,-17,-19,-19,-17,-17,-13,-7,960,960,1310,1310,1570,1570,1666,1697,1479,1479,1160,1160,321,755,-79,-79,-387,-387,-559,-559,-572,-427,-149,-149,218,218,614,614,0,978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-16,-16,-19,-19,-18,-18,-15,-9,-2,-2,5,5,11,11,16,19,18,18,15,15,9,9,-5,2,-11,-11,-16,-16,-19,-18,-15,-15,-9,-9,-2,-2,5,11,16,16,19,19,18,18,9,15,2,2,-5,-5,-11,-11,-19,-16,-18,-18,-15,-15,-9,-2,5,5,11,11,16,16,18,19,15,15,9,9,2,2,-11,-5,-16,-16,-19,-19,-18,-18,-15,-9,-2,-2,5,5,11,16,19,19,18,18,15,15,2,9,-5,-5,-11,-11,-16,-16,-19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[16,16,11,11,5,5,-9,-2,-15,-15,-18,-18,-19,-19,-16,-11,-5,-5,2,2,9,9,15,18,19,19,16,16,5,11,-2,-2,-9,-9,-15,-15,-19,-18,-16,-16,-11,-11,-5,-5,2,9,15,15,18,18,19,19,11,16,5,5,-2,-2,-15,-9,-18,-18,-19,-19,-16,-16,-11,-5,2,2,9,9,15,15,18,19,16,16,11,11,5,5,-9,-2,-15,-15,-18,-18,-19,-16,-11,-11,-5,-5,2,2,9,15,18,18,19,19,16,16,0,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,960,960,1303,1303,1557,1557,1647,1679,1462,1462,1147,1147,321,747,-72,-72,-373,-373,-541,-541,-553,-410,-135,-135,225,225,614,614,0,971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,1018,941,941,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-1018,-941,-720,-390,-390,0,0,390,720,941,941,1018,1018,941,941,390,720,0,0,-390,-390,-720,-720,-1018,-941,-941,-941,-720,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,390,390,0,0,-720,-390,-941,-941,-1018,-1018,-941,-941,-720,-390,0,0,39,39,72,72,94,102,94,94,72,72,0,39,-39,-39,-72,-72,-94,-94,-102,-94,-72,-72,-39,-39,0,0,0,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-509,-133,-133,264,264,620,620,882,1009,983,983,808,808,509,509,-264,133,-620,-620,-882,-882,-1009,-983,-808,-808,-509,-509,-133,-133,264,620,882,882,1009,1009,983,983,509,808,133,133,-264,-264,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,620,882,882,983,1009,808,808,509,509,133,133,-620,-264,-952,-952,-1090,-1090,-1062,-1062,-872,-550,-144,-144,285,285,669,952,1090,1090,1062,1062,872,872,144,550,-285,-285,-669,-669,-952,-952,-1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-509,-133,-808,-808,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,509,808,983,1009,1009,882,882,264,620,-133,-133,-509,-509,-808,-808,-1009,-983,-882,-882,-620,-620,-264,-264,133,509,808,808,983,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-882,-620,-264,133,133,509,509,808,808,983,1009,952,952,669,669,285,285,-550,-144,-872,-872,-1062,-1062,-1090,-952,-669,-669,-285,-285,144,144,550,872,1062,1062,1090,1090,952,952,0,669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[68.75,1]],"50P":[[0.0,0],[50.0,1],[68.75,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[68.75,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,7,7,13,13,17,17,19,19,17,17,13,13,7,7,0,0,-7,-7,-13,-13,-17,-17,-19,-19,-17,-17,-13,-13,-7,-7,0,0,7,7,13,13,17,17,19,19,17,17,13,13,7,7,0,0,-7,-7,-13,-13,-17,-17,-19,-19,-17,-17,-13,-13,-7,-7,960,960,1310,1310,1570,1570,1697,1697,1666,1666,1479,1479,1160,1160,755,755,321,321,-79,-79,-387,-387,-559,-559,-572,-572,-427,-427,-149,-149,218,218,614,614,978,978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-16,-16,-19,-19,-18,-18,-15,-15,-9,-9,-2,-2,5,5,11,11,16,16,19,19,18,18,15,15,9,9,2,2,-5,-5,-11,-11,-16,-16,-19,-19,-18,-18,-15,-15,-9,-9,-2,-2,5,5,11,11,16,16,19,19,18,18,15,15,9,9,2,2,-5,-5,-11,-11,-16,-16,-19,-19,-18,-18,-15,-15,-9,-9,-2,-2,5,5,11,11,16,16,19,19,18,18,15,15,9,9,2,2,-5,-5,-11,-11,-16,-16,-19,-19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[16,16,11,11,5,5,-2,-2,-9,-9,-15,-15,-18,-18,-19,-19,-16,-16,-11,-11,-5,-5,2,2,9,9,15,15,18,18,19,19,16,16,11,11,5,5,-2,-2,-9,-9,-15,-15,-18,-18,-19,-19,-16,-16,-11,-11,-5,-5,2,2,9,9,15,15,18,18,19,19,16,16,11,11,5,5,-2,-2,-9,-9,-15,-15,-18,-18,-19,-19,-16,-16,-11,-11,-5,-5,2,2,9,9,15,15,18,18,19,19,16,16,11,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,960,960,1303,1303,1557,1557,1679,1679,1647,1647,1462,1462,1147,1147,747,747,321,321,-72,-72,-373,-373,-541,-541,-553,-553,-410,-410,-135,-135,225,225,614,614,971,971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,39,39,72,72,94,94,102,102,94,94,72,72,39,39,0,0,-39,-39,-72,-72,-94,-94,-102,-102,-94,-94,-72,-72,-39,-39,0,0,39,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[68.75,1]],"50P":[[16.666,0],[50.0,1],[68.75,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[68.75,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":68.75,"recloses":[],"trips":[68.75],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":228,"recording_start":"2026-06-20T15:24:45","trigger_abs":"2026-06-20T15:24:45.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1696.8,"rms":275.9},{"channel":"IB","units":"A","peak":18.7,"rms":7.3},{"channel":"IC","units":"A","peak":18.7,"rms":7.2},{"channel":"IN","units":"A","peak":1679.4,"rms":273.0},{"channel":"VAN","units":"V","peak":10181.6,"rms":3309.0},{"channel":"VBN","units":"V","peak":10902.3,"rms":4009.3},{"channel":"VCN","units":"V","peak":10902.3,"rms":3968.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"52A","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"TRIP","event":"ASSERT","t_ms":68.75,"rel_trigger_ms":18.75}],"dc_offset":[{"channel":"IA","dc_a":560.2,"tau_ms":733.6},{"channel":"IN","dc_a":560.2,"tau_ms":722.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1168.7,"ang":12.5},"IB":{"mag":18.9,"ang":-120.0},"IC":{"mag":18.9,"ang":120.0},"IN":{"mag":1150.3,"ang":12.7},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":18.9,"ang":0.0},"IB":{"mag":18.9,"ang":-120.0},"IC":{"mag":18.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":383.4,"ang":12.7},"I1":{"mag":401.9,"ang":12.1},"I2":{"mag":383.4,"ang":12.7}},"seq_v":{"I0":{"mag":3326.0,"ang":180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"BKR_RB-4402_20260621_034818_111.cfg","event_id":"BKR_RB-4402_20260621_034818_111","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-06-21T03:48:18","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.1333,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.0875,"trip_channel":"TRIP","trip_delay_ms":37.5,"trip_delay_cycles":2.25,"fault_current_rms_a":1394.8,"peak_current_a":2332.0,"peak_phase_current_a":2332.0,"peak_residual_a":2267.0,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":37.5,"dead_time_ms":489.6,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":327.08,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":37.5,"max_dead_time_ms":489.6,"hif_suspect":false,"hif_delta_a":1260.3,"faulted_phase":"C","est_miles":3.57,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.428,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2332.0,"v_peak":30423.0,"full":{"t0":0.0,"t1":1133.333,"i":{"IA":[0,75,-69,53,-75,29,29,75,-75,0,-53,69,-29,75,-75,-29,0,75,-69,53,-75,29,29,75,-75,0,-53,69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-69,0,-75,29,29,75,-75,0,-53,69,-29,75,-75,-29,0,75,-75,53,-69,53,0,75,-75,-29,-29,75,-53,69,-75,0,29,75,-75,29,-69,53,0,75,-75,-29,-29,75,-53,69,-75,0,29,75,-75,29,-69,53,0,75,-75,-29,-29,75,-69,53,-75,29,29,75,-75,0,-53,69,-29,75,-75,-29,0,75,-69,53,-75,29,29,75,-75,0,-53,69,-29,75,-75,-29,0,75,-69,53,-75,29,29,75,-75,0,-29,75,-53,69,-75,0,29,75,-75,29,-69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-74,-10,19,74,-74,38,-73,46,10,74,-74,-19,-38,74,-46,73,-74,-10,19,74,-74,38,-73,46,10,74,-74,-19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73,-74,38,-73,46,10,74,-74,-19,-38,74,-46,73,-74,-10,19,74,-74,10,-60,65,-19,74,-74,-38,-10,74,-65,60,-74,19,38,74,-74,10,-60,65,-19,74,-74,-38,-10,74,-65,60,-74,19,38,74,-74,10,-60,65,-19,74,-74,-10,19,74,-74,38,-73,46,10,74,-74,-19,-38,74,-46,73,-74,-10,19,74,-74,38,-73,46,10,74,-74,-19,-38,74,-46,73,-74,-10,19,74,-74,38,-73,46,-19,74,-74,-38,-10,74,-65,60,-74,19,38,74,-46,10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-60,65,-74,10,38,74,-74,19,-65,60,-10,74,-74,-38,-19,74,-529,2332,-720,1274,1276,2266,-1137,642,-760,1821,-253,1962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-19,10,38,74,-517,19,-201,2159,98,2277,-991,-179,383,1930,-1085,1508,-1245,1257,261,1745,-1380,-339,-524,1647,-939,1556,-1452,-10,580,1594,-1490,715,-1406,1063,108,1566,-1511,-486,-640,1551,-1014,1464,-1522,-70,523,1543,-1527,669,-1442,1033,85,1539,-1530,-509,-658,1537,-1384,1450,-1532,514,663,1535,-1533,82,-1141,1387,-512,1535,-1533,-661,-80,1534,-1386,1142,-1534,513,661,1534,-1534,81,-1141,1387,-513,1534,-1534,-661,-80,1534,-1386,1142,-1534,513,661,1534,-1534,80,-1142,1534,-1028,1448,-1534,-80,513,1534,-1534,661,-1448,1028,0,1534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-469,2267,-648,1264,1230,2194,-1064,623,-695,1761,-243,1889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-444,0,-136,2100,107,2204,-919,-133,403,1858,-1026,1443,-1172,1219,242,1673,-1307,-329,-478,1574,-901,1482,-1379,9,571,1522,-1418,669,-1331,1025,88,1494,-1438,-477,-595,1479,-977,1390,-1449,-50,513,1471,-1455,624,-1367,996,65,1466,-1458,-499,-612,1464,-1325,1376,-1460,505,617,1463,-1460,62,-1076,1328,-502,1462,-1461,-615,-61,1462,-1327,1077,-1461,503,616,1462,-1461,61,-1076,1327,-503,1462,-1461,-616,-61,1462,-1327,1077,-1461,503,616,1462,-1461,61,-1077,1462,-990,1374,-1461,-61,503,1462,-1461,616,-1374,990,0,1461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2603,1992,-2817,1078,1078,2817,-2817,0,-1992,2603,-1078,2817,-2817,-1078,0,3042,-2811,2151,-3042,1164,1164,3042,-3042,0,-2151,2811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2603,0,-2817,1078,1164,2817,-3042,0,-2151,2811,-1164,3042,-3042,-1164,0,3042,-3042,2151,-2811,2151,0,3042,-3042,-1164,-1164,3042,-2151,2811,-3042,0,1164,3042,-3042,1164,-2811,2151,0,3042,-3042,-1164,-1164,3042,-2151,2811,-3042,0,1164,3042,-3042,1164,-2811,2151,0,3042,-3042,-1164,-1164,3042,-2811,2151,-3042,1164,1164,3042,-3042,0,-2151,2811,-1164,3042,-3042,-1164,0,3042,-2811,2151,-3042,1164,1164,3042,-3042,0,-2151,2811,-1164,3042,-3042,-1164,0,3042,-2811,2151,-3042,1164,1164,3042,-3042,0,-1164,3042,-2151,2811,-3042,0,1164,3042,-3042,1164,-2811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2793,-368,729,2793,-2793,1409,-2721,1715,368,2793,-2793,-729,-1409,2793,-1715,2721,-3016,-397,787,3016,-3016,1521,-2939,1852,397,3016,-3016,-787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2721,-2793,1409,-2721,1852,397,3016,-3016,-787,-1521,3016,-1852,2939,-3016,-397,787,3016,-3016,397,-2414,2635,-787,3016,-3016,-1521,-397,3016,-2635,2414,-3016,787,1521,3016,-3016,397,-2414,2635,-787,3016,-3016,-1521,-397,3016,-2635,2414,-3016,787,1521,3016,-3016,397,-2414,2635,-787,3016,-3016,-397,787,3016,-3016,1521,-2939,1852,397,3016,-3016,-787,-1521,3016,-1852,2939,-3016,-397,787,3016,-3016,1521,-2939,1852,397,3016,-3016,-787,-1521,3016,-1852,2939,-3016,-397,787,3016,-3016,1521,-2939,1852,-787,3016,-3016,-1521,-397,3016,-2635,2414,-3016,787,1521,3016,-1852,397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2235,2440,-2793,368,1409,2793,-2793,729,-2440,2235,-368,2793,-2793,-1409,-729,2793,-223,244,-279,37,141,279,-279,73,-244,223,-37,279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-729,368,1409,2793,-1409,729,-244,223,-37,279,-279,-141,-73,279,-223,244,-279,141,73,279,-279,-37,-171,272,-141,279,-279,-73,37,279,-272,171,-279,141,73,279,-279,-37,-171,272,-141,279,-279,-73,37,279,-272,171,-279,141,73,279,-279,-37,-171,272,-223,279,-279,37,141,279,-279,73,-244,223,-37,279,-279,-141,-73,279,-223,244,-279,37,141,279,-279,73,-244,223,-37,279,-279,-141,-73,279,-223,244,-279,37,141,279,-279,73,-244,272,-141,279,-279,-73,37,279,-272,171,-279,141,0,279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[87.5,1],[577.083,0],[916.666,1]],"50P":[[0.0,0],[50.0,1],[87.5,0]],"51P":[[0.0,0],[588.541,1],[916.666,0]],"79":[[0.0,0],[577.083,1],[587.5,0]],"52A":[[0.0,1],[87.5,0],[577.083,1],[916.666,0]],"LOCK":[[0.0,0],[916.666,1]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,29,29,53,53,69,69,75,75,69,69,53,53,29,29,0,0,-29,-29,-53,-53,-69,-69,-75,-75,-69,-69,-53,-53,-29,-29,0,0,29,29,53,53,69,69,75,75,69,69,53,53,29,29,0,0,-29,-29,-53,-53,-69,-69,-75,-75,-69,-69,-53,-53,-29,-29,0,0,29,29,53,53,69,69,75,75,69,69,53,53,29,29,0,0,-29,-29,-53,-53,-69,-69,-75,-75,-69,-69,-53,-53,-29,-29,0,0,29,29,53,53,69,69,75,75,69,69,53,53,29,29,0,0,-29,-29,-53,-53,-69,-69,-75,-75,-69,-69,-53,-53,-29,-29,0,0,29,29,53,53,69,69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-65,-65,-74,-74,-73,-73,-60,-60,-38,-38,-10,-10,19,19,46,46,65,65,74,74,73,73,60,60,38,38,10,10,-19,-19,-46,-46,-65,-65,-74,-74,-73,-73,-60,-60,-38,-38,-10,-10,19,19,46,46,65,65,74,74,73,73,60,60,38,38,10,10,-19,-19,-46,-46,-65,-65,-74,-74,-73,-73,-60,-60,-38,-38,-10,-10,19,19,46,46,65,65,74,74,73,73,60,60,38,38,10,10,-19,-19,-46,-46,-65,-65,-74,-74,-73,-73,-60,-60,-38,-38,-10,-10,19,19,46,46,65,65,74,74,73,73,60,60,38,38,10,10,-19,-19,-46,-46,-65,-65,-74,-74,-73,-73,-60,-60,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[65,65,46,46,19,19,-10,-10,-38,-38,-60,-60,-73,-73,-74,-74,-65,-65,-46,-46,-19,-19,10,10,38,38,60,60,73,73,74,74,65,65,46,46,19,19,-10,-10,-38,-38,-60,-60,-73,-73,-74,-74,-65,-65,-46,-46,-19,-19,10,10,38,38,60,60,73,73,74,74,2332,2332,1783,1783,1130,1130,466,466,-115,-115,-529,-529,-720,-720,-664,-664,-375,-375,99,99,679,679,1274,1274,1787,1787,2137,2137,2266,2266,2151,2151,1804,1804,1276,1276,642,642,-3,-3,-566,-566,-963,-963,-1137,-1137,-1065,-1065,-760,-760,-272,-272,323,323,931,931,1458,1458,1821,1821,1962,1962,1858,1858,1523,1523,1005,1005,382,382,-253,-253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2267,2267,1738,1738,1111,1111,476,476,-77,-77,-469,-469,-648,-648,-590,-590,-310,-310,144,144,699,699,1264,1264,1750,1750,2078,2078,2194,2194,2076,2076,1739,1739,1230,1230,623,623,7,7,-528,-528,-903,-903,-1064,-1064,-990,-990,-695,-695,-226,-226,342,342,921,921,1420,1420,1761,1761,1889,1889,1784,1784,1458,1458,960,960,363,363,-243,-243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,2151,2151,2811,2811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[87.5,1]],"50P":[[16.666,0],[50.0,1],[87.5,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[87.5,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":87.5,"recloses":[577.083],"trips":[87.5,916.666],"lockout":916.666}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1089,"recording_start":"2026-06-21T03:48:18","trigger_abs":"2026-06-21T03:48:18.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":75.1,"rms":32.6},{"channel":"IB","units":"A","peak":74.4,"rms":32.6},{"channel":"IC","units":"A","peak":2332.0,"rms":636.9},{"channel":"IN","units":"A","peak":2267.0,"rms":608.4},{"channel":"VAN","units":"V","peak":30423.0,"rms":13070.9},{"channel":"VBN","units":"V","peak":30162.7,"rms":13080.2},{"channel":"VCN","units":"V","peak":27928.3,"rms":4682.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channe