l":"50P","event":"DEASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"52A","event":"DEASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"TRIP","event":"ASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"52A","event":"ASSERT","t_ms":577.083,"rel_trigger_ms":527.083},{"channel":"79","event":"ASSERT","t_ms":577.083,"rel_trigger_ms":527.083},{"channel":"TRIP","event":"DEASSERT","t_ms":577.083,"rel_trigger_ms":527.083},{"channel":"79","event":"DEASSERT","t_ms":587.5,"rel_trigger_ms":537.5},{"channel":"51P","event":"ASSERT","t_ms":588.541,"rel_trigger_ms":538.541},{"channel":"51P","event":"DEASSERT","t_ms":916.666,"rel_trigger_ms":866.666},{"channel":"52A","event":"DEASSERT","t_ms":916.666,"rel_trigger_ms":866.666},{"channel":"LOCK","event":"ASSERT","t_ms":916.666,"rel_trigger_ms":866.666},{"channel":"TRIP","event":"ASSERT","t_ms":916.666,"rel_trigger_ms":866.666}],"dc_offset":[{"channel":"IC","dc_a":856.5,"tau_ms":null},{"channel":"IN","dc_a":856.4,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":75.1,"ang":0.0},"IB":{"mag":75.1,"ang":-120.0},"IC":{"mag":1550.9,"ang":126.3},"IN":{"mag":1476.3,"ang":126.6},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":75.1,"ang":0.0},"IB":{"mag":75.1,"ang":-120.0},"IC":{"mag":75.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":492.1,"ang":126.6},"I1":{"mag":566.8,"ang":5.7},"I2":{"mag":492.1,"ang":-113.4}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_CH-1215_20260621_091718_103.cfg","event_id":"RCL_CH-1215_20260621_091718_103","device_id":"RCL_CH-1215","feeder":"Sawmill Grade 1215","timestamp":"2026-06-21T09:17:18","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.9,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.072916,"trip_channel":"TRIP","trip_delay_ms":22.92,"trip_delay_cycles":1.37,"fault_current_rms_a":2334.9,"peak_current_a":3986.9,"peak_phase_current_a":3986.9,"peak_residual_a":3963.1,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":22.92,"dead_time_ms":516.7,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":22.92,"max_dead_time_ms":516.7,"hif_suspect":false,"hif_delta_a":2025.2,"faulted_phase":"A","est_miles":0.77,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.308,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":3986.9,"v_peak":10972.8,"full":{"t0":0.0,"t1":900.0,"i":{"IA":[0,24,-9,24,-24,-13,-17,20,5,24,-24,0,-24,9,13,24,-20,17,-24,-5,2248,3987,-185,3728,-1373,-580,-348,3138,0,3282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17,-22,13,-24,-5,0,24,-9,22,-24,-13,-13,22,5,24,-24,0,-22,9,13,24,-22,13,-24,-5,0,24,-9,22,-24,-13,-13,22,5,24,-24,0,-22,9,13,24,-22,13,-24,-5,0,24,-9,22,-24,-13,-13,22,5,24,-24,0,-22,13,17,24,-22,13,-24,-5,0,24,-13,22,-24,-17,-13,22,5,24,-24,0,-22,13,17,24,-22,13,-24,-5,0,24,-13,22,-24,-17,-13,22,5,24,-24,0,-22,13,17,24,-22,13,-24,-5,0,24,-13,22,-24,-17,-13,22,5,24,-24,0,-22,13,17,24,-22,13,-24,0],"IB":[-24,-12,-8,24,-2,24,-24,-6,-19,18,12,24,-24,8,-24,2,6,24,-18,19,-24,-12,-8,24,-2,24,-24,-6,-19,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6,11,24,-18,16,-24,-8,-3,24,-6,24,-24,-11,-16,18,8,24,-24,3,-24,6,11,24,-18,16,-24,-8,-3,24,-6,24,-24,-11,-16,18,8,24,-24,3,-24,6,11,24,-18,16,-24,-8,-3,24,-6,24,-24,-11,-16,18,8,24,-24,3,-23,6,11,24,-18,16,-24,-8,-3,24,-6,23,-24,-11,-16,18,8,24,-24,3,-23,6,11,24,-18,16,-24,-8,-3,24,-6,23,-24,-11,-16,18,8,24,-24,3,-23,6,11,24,-18,16,-24,-8,-3,24,-6,23,-24,-11,-16,18,8,24,-24,3,-23,6,11,24,-21,16],"IC":[-12,21,-24,-15,-11,22,2,24,-24,-3,-21,12,15,24,-22,11,-24,-2,3,24,-12,21,-24,-15,-11,22,2,24,-22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-23,0,-24,3,8,24,-16,21,-24,-15,-11,23,-3,24,-24,-8,-21,16,15,24,-23,11,-24,3,8,24,-16,21,-24,-15,-11,23,-3,24,-24,-8,-21,16,15,24,-23,11,-24,3,8,24,-16,21,-24,-15,-11,23,-3,24,-24,-8,-21,16,11,24,-23,6,-24,3,8,24,-16,21,-24,-11,-6,23,-3,24,-24,-8,-21,16,11,24,-23,6,-24,3,8,24,-16,21,-24,-11,-6,23,-3,24,-24,-8,-21,16,11,24,-23,6,-24,3,8,24,-16,21,-24,-11,-6,23,-3,24,-24,-8,-21,16,11,24,-23,6,-24,3,8,24],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2248,3963,-176,3704,-1349,-567,-331,3118,0,3258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-390,999,-1018,-566,-720,847,199,1018,-1018,0,-999,390,566,1018,-847,720,-1018,-199,0,102,-39,100,-102,-57,-72,85,0,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,720,-941,566,-1018,-199,0,1018,-390,941,-1018,-566,-566,941,199,1018,-1018,0,-941,390,566,1018,-941,566,-1018,-199,0,1018,-390,941,-1018,-566,-566,941,199,1018,-1018,0,-941,390,566,1018,-941,566,-1018,-199,0,1018,-390,941,-1018,-566,-566,941,199,1018,-1018,0,-941,566,720,1018,-941,566,-1018,-199,0,1018,-566,941,-1018,-720,-566,941,199,1018,-1018,0,-941,566,720,1018,-941,566,-1018,-199,0,1018,-566,941,-1018,-720,-566,941,199,1018,-1018,0,-941,566,720,1018,-941,566,-1018,-199,0,1018,-566,941,-1018,-720,-566,941,199,1018,-1018,0,-941,566,720,1018,-941,566,-1018,0],"VBN":[-1016,-509,-327,1009,-67,1016,-1016,-264,-808,765,509,1016,-1009,327,-1016,67,264,1016,-765,808,-1097,-550,-353,1090,-72,1097,-1097,-285,-872,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264,450,1016,-765,671,-1016,-327,-133,1009,-264,1016,-1016,-450,-671,765,327,1016,-1009,133,-1016,264,450,1016,-765,671,-1016,-327,-133,1009,-264,1016,-1016,-450,-671,765,327,1016,-1009,133,-1016,264,450,1016,-765,671,-1016,-327,-133,1009,-264,1016,-1016,-450,-671,765,327,1016,-1016,133,-983,264,450,1016,-765,671,-1016,-327,-133,1016,-264,983,-1016,-450,-671,765,327,1016,-1016,133,-983,264,450,1016,-765,671,-1016,-327,-133,1016,-264,983,-1016,-450,-671,765,327,1016,-1016,133,-983,264,450,1016,-765,671,-1016,-327,-133,1016,-264,983,-1016,-450,-671,765,327,1016,-1016,133,-983,264,450,1016,-882,671],"VCN":[-509,882,-1016,-620,-450,913,67,1016,-1016,-133,-882,509,620,1016,-913,450,-1016,-67,133,1016,-550,952,-1097,-669,-486,986,72,1097,-986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-983,0,-1016,133,327,1016,-671,882,-1016,-620,-450,983,-133,1016,-1016,-327,-882,671,620,1016,-983,450,-1016,133,327,1016,-671,882,-1016,-620,-450,983,-133,1016,-1016,-327,-882,671,620,1016,-983,450,-1016,133,327,1016,-671,882,-1016,-620,-450,983,-133,1016,-1016,-327,-882,671,450,1016,-983,264,-1016,133,327,1016,-671,882,-1016,-450,-264,983,-133,1016,-1016,-327,-882,671,450,1016,-983,264,-1016,133,327,1016,-671,882,-1016,-450,-264,983,-133,1016,-1016,-327,-882,671,450,1016,-983,264,-1016,133,327,1016,-671,882,-1016,-450,-264,983,-133,1016,-1016,-327,-882,671,450,1016,-983,264,-1016,133,327,1016]},"d":{"TRIP":[[0.0,0],[72.916,1],[589.583,0]],"50P":[[0.0,0],[50.0,1],[72.916,0]],"51P":[[0.0,0]],"79":[[0.0,0],[589.583,1],[600.0,0]],"52A":[[0.0,1],[72.916,0],[589.583,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,9,13,17,17,20,20,22,24,24,24,24,24,20,22,17,17,9,13,5,5,0,0,-9,-5,-13,-13,-17,-17,-22,-20,-24,-24,-24,-24,-22,-22,-20,-20,-17,-13,-9,-9,-5,-5,0,5,9,9,13,17,20,20,22,22,24,24,24,24,22,22,17,20,13,13,5,9,0,0,-5,-5,-13,-9,-17,-17,-20,-20,-24,-22,-24,-24,-24,-24,-22,-20,-17,-17,-13,-9,-5,-5,2248,2248,2677,3069,3408,3408,3679,3679,3871,3976,3987,3987,3728,3904,3465,3465,3125,3125,2261,2718,1768,1768,1259,1259,264,751,-185,-185,-906,-580,-1152,-1152,-1309,-1309,-1373,-1340,-1214,-1214,-1000,-1000,-708,-348,63,63,511,976,1440,1440,1884,1884,2292,2646,2932,2932,3138,3138,3257,3282,3212,3212,3050,3050,2473,2801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-21,-21,-23,-23,-24,-24,-23,-23,-22,-22,-19,-16,-12,-12,-8,-8,-3,2,6,6,11,15,18,18,21,21,23,24,24,24,23,23,19,22,16,16,8,12,3,3,-2,-2,-11,-6,-15,-15,-18,-18,-23,-21,-24,-24,-24,-23,-22,-22,-19,-19,-16,-12,-8,-8,-3,-3,2,6,11,11,15,18,21,21,23,23,24,24,23,23,22,22,16,19,12,12,8,8,-2,3,-6,-6,-15,-11,-18,-18,-21,-21,-24,-23,-24,-24,-23,-23,-22,-19,-16,-16,-12,-8,-3,-3,2,2,6,11,15,15,18,18,21,23,24,24,23,24,22,22,19,19,12,16,8,8,3,3,-6,-2,-11,-11,-18,-15,-21,-21,-23,-23,-24,-24,-23,-23,-22,-22,-19,-16,-12,-12,-8,-8,-3,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[21,21,18,18,11,15,6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-19,-23,-23,-24,-24,-23,-23,-21,-21,-18,-15,-11,-11,-6,-6,-2,3,8,8,12,16,19,19,22,22,23,24,24,24,23,23,18,21,15,15,6,11,2,2,-3,-3,-12,-8,-16,-16,-19,-19,-23,-22,-24,-24,-24,-23,-21,-21,-18,-18,-15,-11,-6,-6,-2,-2,3,8,12,12,16,16,19,22,23,23,24,24,23,23,21,21,15,18,11,11,6,6,-3,2,-8,-8,-16,-12,-19,-19,-22,-22,-24,-23,-24,-24,-23,-23,-21,-18,-15,-15,-11,-6,-2,-2,3,3,8,12,16,16,19,19,22,23,24,24,23,24,21,21,18,18,11,15,6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2248,2248,2672,3060,3394,3394,3662,3662,3851,3953,3963,3963,3704,3879,3443,3443,3104,3104,2247,2701,1759,1759,1254,1254,269,751,-176,-176,-889,-567,-1132,-1132,-1287,-1287,-1349,-1316,-1190,-1190,-978,-978,-688,-331,77,77,520,980,1440,1440,1880,1880,2282,2632,2915,2915,3118,3118,3234,3258,3188,3188,3026,3026,2453,2778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,20,39,57,57,72,72,85,94,100,100,100,102,94,94,85,85,57,72,39,39,20,20,-20,0,-39,-39,-72,-57,-85,-85,-94,-94,-102,-100,-100,-100,-94,-94,-85,-72,-57,-57,-39,-20,0,0,20,20,39,57,72,72,85,85,94,100,102,102,100,100,85,94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-1062,-1062,-986,-986,-872,-725,-550,-550,-353,-353,-144,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,952,952,827,827,486,669,285,285,72,72,-353,-144,-550,-550,-725,-725,-986,-872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[72.916,1]],"50P":[[16.666,0],[50.0,1],[72.916,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[72.916,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":72.916,"recloses":[589.583],"trips":[72.916],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1729,"recording_start":"2026-06-21T09:17:18","trigger_abs":"2026-06-21T09:17:18.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":3986.9,"rms":392.2},{"channel":"IB","units":"A","peak":24.1,"rms":11.2},{"channel":"IC","units":"A","peak":24.1,"rms":11.2},{"channel":"IN","units":"A","peak":3963.1,"rms":389.6},{"channel":"VAN","units":"V","peak":10181.7,"rms":4549.6},{"channel":"VBN","units":"V","peak":10972.8,"rms":4726.2},{"channel":"VCN","units":"V","peak":10972.8,"rms":4723.4}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"52A","event":"DEASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"TRIP","event":"ASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"52A","event":"ASSERT","t_ms":589.583,"rel_trigger_ms":539.583},{"channel":"79","event":"ASSERT","t_ms":589.583,"rel_trigger_ms":539.583},{"channel":"TRIP","event":"DEASSERT","t_ms":589.583,"rel_trigger_ms":539.583},{"channel":"79","event":"DEASSERT","t_ms":600.0,"rel_trigger_ms":550.0}],"dc_offset":[{"channel":"IA","dc_a":1299.7,"tau_ms":738.2},{"channel":"IN","dc_a":1299.7,"tau_ms":733.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":2735.3,"ang":11.9},"IB":{"mag":24.2,"ang":-120.1},"IC":{"mag":24.2,"ang":120.1},"IN":{"mag":2711.6,"ang":12.0},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":24.2,"ang":0.0},"IB":{"mag":24.2,"ang":-120.1},"IC":{"mag":24.2,"ang":120.1},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":903.9,"ang":12.0},"I1":{"mag":927.6,"ang":11.7},"I2":{"mag":903.9,"ang":12.0}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":218,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4411R1_20260621_123238_093.cfg","event_id":"RCL_RB-4411R1_20260621_123238_093","device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","timestamp":"2026-06-21T12:32:38","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3229,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":292.5,"peak_current_a":493.7,"peak_phase_current_a":493.7,"peak_residual_a":480.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":265.0,"faulted_phase":"C","est_miles":17.02,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":6.809,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":493.7,"v_peak":30423.0,"full":{"t0":0.0,"t1":322.916,"i":{"IA":[0,6,9,13,14,15,11,14,0,9,-9,-3,-15,-11,-15,-14,-13,-6,-3,3,6,11,13,15,13,15,3,11,-6,0,-14,-9,-15,-15,-14,-9,-6,0,3,11,13,15,14,15,6,13,-3,3,-13,-6,-15,-14,-15,-11,-9,-3,0,9,11,14,15,15,9,14,0,6,-11,-3,-15,-13,-15,-13,-11,-6,-3,6,9,13,14,15,11,14,3,9,-9,0,-14,-11,-15,-14,-13,-9,-6,3,6,11,13,15,13,15,6,11,-6,3,-13,-9,-15,-14,-14,-11,-9,0,3,9,11,15,14,15,6,13,-3,3,-11,-6,-15,-13,-15,-13,-11,-3,0,6,9,14,15,15,9,14,0,6,-9,-3,-15,-11,-15,-14,-13,-6,-3,3,6,13,14,15,11,15,3,9,-9,0,-14,-11,-15,-15,-14,-9,-6,0,3,11,13,15,13,15,6,11,-6,3,-13,-9,-15,-14,-15,-11,-9,-3,0,9,11,14,14,15,9,13,-3,6,-11,-6,-15,-13,-15,-13,-11,-6,-3,6,9,13,14,15,11,14,0,9,-9,-3,-15,-11,-15,-14,-13,-9,-6,3,6,11,13,15,13,15,3,11,-6,0,-14,-9,-15,-15,-14,-9,-6,0,3,9,11,15,14,15,6,13,-3,3,-13,-6,-15,-14,-15,-11,-9,-3,0,6,9,14,15,15,9,14,0,6,-11,-3,-15,-13,-15,-13,-11,-6,-3,6,9,13,14,15,11,15,3,9,-9,0,-14,-11,-15,-14,-13,-9,-6,3,6,11,13,15,13,15,6,11,-6,3,-13,-9,-15,-14,-14,-11,-9,0,3,9,11,15,14,15,9,13,-3,6,-11,-6,-15,-13,-15,-13,-11,-3,0,6,9,14,15,15,11,14,0,9,-9,-3,-15,-11,-15,-14,-13,-6,-3,3,6,13,14,15,11,15],"IB":[-15,-13,-15,-14,-12,-5,-2,4,7,13,15,15,10,15,2,8,-9,-1,-15,-12,-15,-15,-14,-8,-5,1,4,12,13,15,12,15,5,10,-7,2,-13,-9,-15,-15,-14,-10,-8,-2,1,9,12,15,14,15,8,12,-4,5,-12,-7,-15,-13,-15,-12,-10,-5,-2,7,9,13,15,15,10,14,-1,8,-9,-4,-15,-12,-15,-14,-12,-5,-2,4,7,12,13,15,12,15,2,10,-7,-1,-15,-9,-15,-15,-14,-8,-5,1,4,9,12,15,14,15,5,12,-4,2,-13,-7,-15,-15,-15,-10,-8,-2,1,9,12,15,15,15,8,14,-1,5,-12,-4,-15,-13,-15,-12,-10,-5,-2,7,9,13,15,15,10,15,2,8,-9,-1,-15,-12,-15,-14,-12,-8,-5,4,7,12,13,15,12,15,5,10,-7,2,-13,-9,-15,-15,-14,-10,-8,1,4,9,12,15,14,15,8,12,-4,5,-12,-7,-15,-13,-15,-12,-10,-2,1,7,9,15,15,15,8,14,-1,5,-9,-4,-15,-12,-15,-14,-12,-5,-2,4,7,13,15,15,10,15,2,8,-7,-1,-15,-9,-15,-15,-14,-8,-5,1,4,12,13,15,12,15,5,10,-7,2,-13,-9,-15,-15,-15,-10,-8,-2,1,9,12,15,14,15,8,12,-4,5,-12,-7,-15,-13,-15,-12,-10,-5,-2,7,9,13,15,15,10,14,-1,8,-9,-4,-15,-12,-15,-14,-12,-8,-5,4,7,12,13,15,12,15,2,10,-7,-1,-15,-9,-15,-15,-14,-10,-8,1,4,9,12,15,14,15,5,12,-4,2,-13,-7,-15,-15,-15,-10,-8,-2,1,7,9,15,15,15,8,14,-1,5,-12,-4,-15,-13,-15,-12,-10,-5,-2,4,7,13,15,15,10,15,2,8,-9,-1,-15,-12,-15,-14,-12,-8,-5,4],"IC":[9,13,1,7,-10,-2,-15,-12,-15,-13,-12,-7,-4,5,8,12,14,15,12,15,4,9,-8,1,-14,-10,-15,-15,-13,-9,-7,2,5,10,12,15,13,15,4,12,-5,1,-12,-8,-15,-14,-15,-12,-9,-1,2,8,10,15,15,15,310,494,99,239,-73,34,-153,-112,-141,-79,-33,144,208,327,378,473,455,480,270,424,67,205,-167,-1,-241,-204,-240,-199,-161,4,68,197,256,385,407,415,272,393,81,213,-171,13,-277,-217,-288,-271,-243,-99,-37,94,158,316,350,381,291,377,119,240,-143,52,-279,-198,-313,-295,-267,-179,-122,-4,-1,8,10,14,15,15,9,13,-2,7,-10,-5,-15,-12,-15,-13,-12,-7,-4,5,8,12,14,15,12,15,1,9,-8,-2,-15,-10,-15,-15,-13,-7,-4,2,5,10,12,15,13,15,4,12,-5,1,-14,-8,-15,-15,-15,-9,-7,-1,2,8,10,15,15,15,7,13,-2,4,-12,-5,-15,-14,-15,-12,-9,-4,-1,8,10,14,15,15,9,15,1,7,-10,-2,-15,-12,-15,-13,-12,-7,-4,5,8,12,14,15,12,15,4,9,-8,1,-14,-10,-15,-15,-13,-9,-7,2,5,10,12,15,13,15,7,12,-5,4,-12,-8,-15,-14,-15,-12,-9,-1,2,8,10,15,15,15,9,13,-2,7,-10,-5,-15,-12,-15,-13,-12,-4,-1,5,8,14,15,15,9,15,1,7,-8,-2,-15,-10,-15,-15,-13,-7,-4,2,5,12,14,15,12,15,4,9,-5,1,-14,-8,-15,-15,-15,-9,-7,-1,2,10,12,15,13,15,7,12,-5,4,-12,-8,-15,-14,-15,-12,-9,-4,-1,8,10,14,15,15,9,13,-2,7,-10,-5,-15,-12,-15,-13,-12,-7,-4,5,8,12,14,15,12,15,1,9,-8,-2,-15,-10],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303,480,101,235,-63,39,-138,-100,-125,-66,-22,148,209,322,371,459,440,465,261,410,66,198,-157,1,-226,-192,-224,-184,-148,11,72,195,251,373,393,401,260,378,77,203,-163,12,-263,-207,-273,-255,-229,-90,-30,95,156,306,337,366,277,362,112,229,-138,48,-267,-190,-298,-280,-252,-167,-112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2342,2603,2817,1992,2603,0,1565,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1078,-550,550,1078,1992,2342,2817,2342,2763,550,1992,-1078,0,-2603,-1565,-2817,-2763,-2603,-1565,-1078,0,550,1992,2342,2763,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1690,2151,2811,2984,3042,1690,2811,0,1164,-2151,-594,-2984,-2530,-3042,-2530,-2151,-1164,-594,1164,1690,2530,2811,3042,2151,2811,594,1690,-1690,0,-2811,-2151,-3042,-2811,-2530,-1690,-1164,594,1164,2151,2530,3042,2530,2984,1164,2151,-1164,594,-2530,-1690,-3042,-2811,-2811,-2151,-1690,0,594,1690,2151,2984,2811,3042,1164,2530,-594,594,-1992,-1164,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1565,2603,0,1078,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1078,-550,550,1078,2342,2603,2817,1992,2763,550,1565,-1565,0,-2603,-1992,-2817,-2763,-2603,-1565,-1078,0,550,1992,2342,2763,2342,2817,1078,1992,-1078,550,-2342,-1565,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-1078,-550,1078,1565,2342,2603,2817,1992,2603,0,1565,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1565,-1078,550,1078,1992,2342,2817,2342,2763,550,1992,-1078,0,-2603,-1565,-2817,-2763,-2603,-1565,-1078,0,550,1565,1992,2763,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1078,1565,2603,2763,2817,1565,2603,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-1078,-550,1078,1565,2342,2603,2817,1992,2763,550,1565,-1565,0,-2603,-1992,-2817,-2603,-2342,-1565,-1078,550,1078,1992,2342,2763,2342,2817,1078,1992,-1078,550,-2342,-1565,-2817,-2603,-2603,-1992,-1565,0,550,1565,1992,2763,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1992,2603,0,1565,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1078,-550,550,1078,2342,2603,2817,1992,2763],"VBN":[-2793,-2440,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,1857,2721,368,1409,-1715,-184,-2667,-2118,-2811,-2721,-2526,-1409,-905,184,729,2118,2440,2793,2235,2811,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2526,-1857,-1409,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-3036,-2635,-2939,-2414,-2006,-978,-397,1346,1852,2635,2881,3036,2006,2728,-199,1521,-1852,-787,-3016,-2287,-3036,-2728,-2414,-978,-397,787,1346,2287,2635,3036,2414,2939,397,2006,-1346,-199,-2881,-1852,-3036,-2939,-2728,-1521,-978,199,787,1852,2287,3016,2728,3036,978,2414,-787,397,-2635,-1346,-3036,-2881,-2939,-2006,-1521,-397,199,1852,2287,2881,2721,3016,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2721,368,1409,-1715,-184,-2667,-2118,-2811,-2526,-2235,-1409,-905,729,1246,2118,2440,2811,2235,2721,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2526,-1857,-1409,184,729,1715,2118,2793,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-184,905,-1715,-729,-2793,-2118,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,1857,2721,368,1409,-1246,-184,-2667,-1715,-2811,-2721,-2526,-1409,-905,184,729,2118,2440,2793,2235,2811,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2721,-1857,-1409,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2526,-184,1409,-1715,-729,-2793,-2118,-2811,-2526,-2235,-1409,-905,729,1246,2118,2440,2811,2235,2721,368,1857,-1246,-184,-2667,-1715,-2811,-2721,-2526,-1857,-1409,184,729,1715,2118,2793,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2721,-1857,-1409,-368,184,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,729,1246,2440,2667,2811,1857,2721,368,1409,-1715,-184,-2667,-2118,-2811,-2526,-2235,-1409,-905,729],"VCN":[1715,2440,184,1246,-1857,-368,-2721,-2235,-2811,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2118,2667,729,1715,-1409,184,-2526,-1857,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2811,2440,2793,729,2118,-905,184,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2667,2811,125,244,-37,73,-186,-91,-281,-223,-279,-244,-212,-73,-18,91,141,253,272,281,171,267,18,125,-186,-37,-272,-223,-281,-267,-244,-125,-73,37,91,223,253,281,212,279,73,171,-141,18,-253,-186,-281,-272,-267,-171,-125,-18,37,186,223,272,244,281,125,212,-91,73,-223,-141,-281,-253,-267,-212,-1246,-171,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2118,2667,184,1715,-1409,-368,-2721,-1857,-2811,-2667,-2440,-1246,-729,368,905,1857,2235,2811,2440,2793,729,2118,-905,184,-2526,-1409,-2811,-2721,-2667,-1715,-1246,-184,368,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2526,2721,2811,1715,2667,184,1246,-1857,-368,-2721,-2235,-2811,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2118,2793,729,1715,-1409,184,-2526,-1857,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2811,2440,2793,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1409,2526,2721,2811,1715,2667,184,1246,-1409,-368,-2721,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2118,2793,729,1715,-905,184,-2526,-1409,-2811,-2721,-2667,-1715,-1246,-184,368,1857,2235,2721,2440,2811,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2721,-2235,-2811,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2118,2667,184,1715,-1409,-368,-2721,-1857]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,3,3,6,9,11,11,13,13,14,15,15,15,15,15,13,14,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-14,-13,-15,-15,-15,-15,-14,-14,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,14,14,15,15,15,15,14,14,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-15,-14,-15,-15,-15,-15,-14,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,14,15,15,15,15,14,14,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-14,-14,-15,-15,-15,-15,-14,-14,-13,-11,-9,-9,-6,-3,0,0,3,3,6,9,11,11,13,13,14,15,15,15,15,15,13,14,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-14,-13,-15,-15,-15,-15,-14,-14,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,14,14,15,15,15,15,14,14,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-15,-14,-15,-15,-15,-15,-14,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,14,15,15,15,15,14,14,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-14,-14,-15,-15,-15,-15,-14,-14,-13,-11,-9,-9,-6,-3,0,0,3,3,6,9,11,11,13,13,14,15,15,15,15,15,13,14,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-14,-13,-15,-15,-15,-15,-14,-14,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,14,14,15,15,15,15,14,14,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-15,-14,-15,-15,-15,-15,-14,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,14,15,15,15,15,14,14,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-14,-14,-15,-15,-15,-15,-14,-14,-13,-11,-9,-9,-6,-3,0,0,3,3,6,9,11,11,13,13,14,15,15,15,15,15,13,14,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-14,-13,-15,-15,-15,-15,-14,-14,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,14,14,15,15,15,15,14,14,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-15,-14,-15,-15,-15,-15,-14,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,14,15,15,15,15,14,14,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-14,-14,-15,-15,-15,-15,-14,-14,-13,-11,-9,-9,-6,-3],"IB":[-13,-13,-15,-15,-15,-15,-15,-15,-14,-14,-12,-10,-8,-8,-5,-5,-2,1,4,4,7,9,12,12,13,13,15,15,15,15,15,15,12,14,10,10,5,8,2,2,-1,-1,-7,-4,-9,-9,-12,-12,-15,-13,-15,-15,-15,-15,-14,-14,-12,-12,-10,-8,-5,-5,-2,-2,1,4,7,7,9,12,13,13,15,15,15,15,15,15,14,14,10,12,8,8,5,5,-1,2,-4,-4,-9,-7,-12,-12,-13,-13,-15,-15,-15,-15,-15,-15,-14,-12,-10,-10,-8,-5,-2,-2,1,1,4,7,9,9,12,12,13,15,15,15,15,15,14,14,12,12,8,10,5,5,2,2,-4,-1,-7,-7,-12,-9,-13,-13,-15,-15,-15,-15,-15,-15,-14,-14,-12,-10,-8,-8,-5,-5,-2,1,4,4,7,9,12,12,13,13,15,15,15,15,15,15,12,14,10,10,5,8,2,2,-1,-1,-7,-4,-9,-9,-12,-12,-15,-13,-15,-15,-15,-15,-14,-14,-12,-12,-10,-8,-5,-5,-2,-2,1,4,7,7,9,12,13,13,15,15,15,15,15,15,14,14,10,12,8,8,5,5,-1,2,-4,-4,-9,-7,-12,-12,-13,-13,-15,-15,-15,-15,-15,-15,-14,-12,-10,-10,-8,-5,-2,-2,1,1,4,7,9,9,12,12,13,15,15,15,15,15,14,14,12,12,8,10,5,5,2,2,-4,-1,-7,-7,-12,-9,-13,-13,-15,-15,-15,-15,-15,-15,-14,-14,-12,-10,-8,-8,-5,-5,-2,1,4,4,7,9,12,12,13,13,15,15,15,15,15,15,12,14,10,10,5,8,2,2,-1,-1,-7,-4,-9,-9,-12,-12,-15,-13,-15,-15,-15,-15,-14,-14,-12,-12,-10,-8,-5,-5,-2,-2,1,4,7,7,9,12,13,13,15,15,15,15,15,15,14,14,10,12,8,8,5,5,-1,2,-4,-4,-9,-7,-12,-12,-13,-13,-15,-15,-15,-15,-15,-15,-14,-12,-10,-10,-8,-5,-2,-2,1,1,4,7,9,9,12,12,13,15,15,15,15,15,14,14,12,12,8,10,5,5,2,2,-4,-1,-7,-7,-12,-9,-13,-13,-15,-15,-15,-15,-15,-15,-14,-14,-12,-10,-8,-8,-5,-5,-2,1,4,4,7,9,12,12,13,13,15,15,15,15,15,15,12,14,10,10,5,8,2,2,-1,-1,-7,-4,-9,-9,-12,-12,-15,-13,-15,-15,-15,-15,-14,-14,-12,-12,-10,-8,-5,-5,-2,-2,1,4,7,7,9,12,13,13,15,15,15,15,15,15,14,14,10,12,8,8,5,5,-1,2,-4,-4,-9,-7,-12,-12,-13,-13,-15,-15,-15,-15,-15,-15,-14,-12,-10,-10,-8,-5,-2,-2,1,1,4,7,9,9,12,12,13,15,15,15,15,15,14,14,12,12,8,10,5,5,2,2,-4,-1,-7,-7,-12,-9],"IC":[13,13,12,12,7,9,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-12,-15,-15,-15,-15,-15,-15,-13,-13,-12,-9,-7,-7,-4,-4,-1,2,5,5,8,10,12,12,14,14,15,15,15,15,15,15,12,13,9,9,4,7,1,1,-2,-2,-8,-5,-10,-10,-12,-12,-15,-14,-15,-15,-15,-15,-13,-13,-12,-12,-9,-7,-4,-4,-1,-1,2,5,8,8,10,10,12,14,15,15,15,15,15,15,494,494,378,440,310,310,239,239,99,168,34,34,-73,-24,-112,-112,-139,-139,-153,-152,-141,-141,-116,-116,-79,-33,21,21,81,144,208,208,270,270,327,378,421,421,453,453,473,480,474,474,424,455,382,382,330,330,205,270,136,136,67,67,-64,-1,-120,-120,-167,-167,-229,-204,-241,-241,-240,-225,-199,-199,-161,-161,-113,-58,4,4,68,68,134,197,256,256,309,352,385,385,407,407,411,415,393,393,364,364,272,322,213,213,81,148,13,13,-54,-54,-171,-116,-217,-217,-253,-253,-288,-277,-286,-286,-271,-243,-204,-204,-156,-156,-99,-37,28,28,94,94,158,218,271,271,316,316,350,372,381,381,360,377,331,331,291,291,182,240,119,119,52,52,-82,-16,-143,-143,-244,-198,-279,-279,-302,-302,-313,-310,-295,-295,-267,-267,-228,-179,-122,-122,-7,-4,-1,-1,2,2,5,8,10,10,12,12,14,15,15,15,15,15,13,13,12,12,7,9,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-12,-15,-15,-15,-15,-15,-15,-13,-13,-12,-9,-7,-7,-4,-4,-1,2,5,5,8,10,12,12,14,14,15,15,15,15,15,15,12,13,9,9,4,7,1,1,-2,-2,-8,-5,-10,-10,-12,-12,-15,-14,-15,-15,-15,-15,-13,-13,-12,-12,-9,-7,-4,-4,-1,-1,2,5,8,8,10,10,12,14,15,15,15,15,15,15,13,13,9,12,7,7,4,4,-2,1,-5,-5,-10,-8,-12,-12,-14,-14,-15,-15,-15,-15,-15,-15,-13,-12,-9,-9,-7,-4,-1,-1,2,2,5,8,10,10,12,12,14,15,15,15,15,15,13,13,12,12,7,9,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-12,-15,-15,-15,-15,-15,-15,-13,-13,-12,-9,-7,-7,-4,-4,-1,2,5,5,8,10,12,12,14,14,15,15,15,15,15,15,12,13,9,9,4,7,1,1,-2,-2,-8,-5,-10,-10,-12,-12,-15,-14,-15,-15,-15,-15,-13,-13,-12,-12,-9,-7,-4,-4,-1,-1,2,5,8,8,10,10,12,14,15,15,15,15,15,15,13,13,9,12,7,7,4,4,-2,1,-5,-5,-10,-8,-12,-12,-14,-14,-15,-15,-15,-15,-15,-15,-13,-12,-9,-9,-7,-4,-1,-1,2,2,5,8,10,10,12,12,14,15,15,15,15,15],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,480,480,368,428,303,303,235,235,101,167,39,39,-63,-17,-100,-100,-125,-125,-138,-138,-125,-125,-101,-101,-66,-22,30,30,88,148,209,209,268,268,322,371,411,411,440,440,459,465,459,459,410,440,369,369,318,318,198,261,132,132,66,66,-59,1,-112,-112,-157,-157,-215,-192,-226,-226,-224,-210,-184,-184,-148,-148,-102,-48,11,11,72,72,135,195,251,251,301,342,373,373,393,393,396,401,378,378,349,349,260,309,203,203,77,142,12,12,-52,-52,-163,-111,-207,-207,-241,-241,-273,-263,-270,-270,-255,-229,-191,-191,-144,-144,-90,-30,32,32,95,95,156,213,264,264,306,306,337,358,366,366,345,362,317,317,277,277,173,229,112,112,48,48,-80,-17,-138,-138,-233,-190,-267,-267,-288,-288,-298,-295,-280,-280,-252,-252,-214,-167,-112,-112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2984,2984,2530,2811,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2151,-2151,-2811,-2530,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,-594,0,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,2984,2984,2811,2811,2151,2530,1690,1690,594,1164,0,0,-594,-594,-1690,-1164,-2151,-2151,-2530,-2530,-2984,-2811,-3042,-3042,-2984,-2984,-2811,-2530,-2151,-2151,-1690,-1164,-594,-594,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,199,787,1346,1346,1852,2287,2635,2635,2881,2881,3016,3036,2939,2939,2728,2728,2006,2414,1521,1521,978,978,-199,397,-787,-787,-1852,-1346,-2287,-2287,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,-272,-253,-281,-281,-279,-267,-244,-244,-212,-212,-171,-125,-73,-73,-18,-18,37,91,141,141,186,186,223,253,272,272,279,281,267,267,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":621,"recording_start":"2026-06-21T12:32:38","trigger_abs":"2026-06-21T12:32:38.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":15.4,"rms":10.9},{"channel":"IB","units":"A","peak":15.4,"rms":10.9},{"channel":"IC","units":"A","peak":493.7,"rms":111.4},{"channel":"IN","units":"A","peak":480.4,"rms":106.8},{"channel":"VAN","units":"V","peak":30423.0,"rms":20248.0},{"channel":"VBN","units":"V","peak":30357.7,"rms":20240.7},{"channel":"VCN","units":"V","peak":28108.6,"rms":17944.9}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":179.6,"tau_ms":null},{"channel":"IN","dc_a":179.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":15.4,"ang":0.0},"IB":{"mag":15.4,"ang":-120.0},"IC":{"mag":325.3,"ang":126.6},"IN":{"mag":310.0,"ang":126.9},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":15.4,"ang":0.0},"IB":{"mag":15.4,"ang":-120.0},"IC":{"mag":15.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":103.3,"ang":126.9},"I1":{"mag":118.6,"ang":6.0},"I2":{"mag":103.3,"ang":-113.1}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"no_trip"},{"file":"RCL_RB-4411_20260621_123238_0931.cfg","event_id":"RCL_RB-4411_20260621_123238_0931","device_id":"RCL_RB-4411","feeder":"Delta Flats 4411","timestamp":"2026-06-21T12:32:38.027919","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.274,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":292.5,"peak_current_a":493.7,"peak_phase_current_a":493.7,"peak_residual_a":457.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":249.5,"faulted_phase":"C","est_miles":17.02,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":6.809,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":493.7,"v_peak":30423.0,"full":{"t0":0.0,"t1":273.958,"i":{"IA":[0,8,16,30,35,41,39,42,23,35,0,16,-23,-8,-39,-30,-42,-41,-39,-30,-23,-8,0,16,23,35,39,41,39,42,23,35,0,16,-23,-8,-39,-30,-42,-41,-39,-30,-23,-8,0,16,23,35,39,42,35,41,16,30,0,8,-23,-8,-39,-30,-42,-41,-39,-30,-23,-8,0,16,23,35,39,42,35,41,16,30,-8,8,-30,-16,-41,-35,-42,-41,-39,-30,-23,-8,0,16,23,35,39,42,35,41,16,30,-8,8,-30,-16,-41,-35,-42,-39,-35,-23,-16,0,8,16,23,35,39,42,35,41,16,30,-8,8,-30,-16,-41,-35,-42,-39,-35,-23,-16,0,8,23,30,39,41,42,35,39,16,30,-8,8,-16,-12,-21,-18,-21,-19,-18,-12,-8,0,4,12,15,19,21,21,15,19,4,12,-8,0,-15,-12,-21,-18,-21,-19,-18,-12,-8,0,4,12,15,19,21,21,15,19,4,12,-8,0,-18,-12,-21,-19,-21,-19,-18,-12,-8,0,4,12,15,19,21,21,15,19,4,12,-8,0,-18,-12,-21,-19,-21,-18,-15,-8,-4,4,8,12,15,19,21,21,15,19,4,12,-8,0,-18,-12,-21,-19,-21,-18,-15,-8,-4,4,8,15,18,21,19,21,15,18,4,12,-8,0,-18,-12,-21,-19,-21,-18,-15,-8,-4,4,8,15,18,21,19,21,12,18,0,8,-12,-4,-18,-15,-21,-19,-21,-18,-15,-8,-4,4,8,15,18,21,19,21,12,18,0,8,-12,-4,-19,-15,-21,-21,-19,-15,-12,-8,-4,4,8,15,18,21,19,21,12,18,0,8,-12,-4,-19,-15,-21,-21,-19,-15,-12,-4,0,8,12,18,19,21,19,21,12,18,0,8,-12,-4,-19,-15,-21,-21,-19,-15,-12,-4,0,8,12,18,19,21,18,21,8,15],"IB":[-40,-37,-42,-41,-38,-28,-21,-6,3,19,26,37,40,42,33,41,14,28,-11,6,-32,-19,-42,-37,-42,-38,-33,-28,-21,-6,3,19,26,37,40,42,33,41,14,28,-11,6,-32,-19,-42,-37,-42,-38,-33,-21,-14,3,11,26,32,37,40,42,33,41,14,28,-11,6,-32,-19,-42,-37,-42,-38,-33,-21,-14,3,11,26,32,40,41,42,28,38,14,21,-11,6,-32,-19,-42,-37,-42,-38,-33,-21,-14,3,11,26,32,40,41,42,28,38,6,21,-19,-3,-37,-26,-42,-40,-42,-38,-33,-21,-14,3,11,26,32,40,41,42,28,38,6,21,-19,-3,-37,-26,-42,-40,-41,-33,-28,-14,-6,3,11,26,32,40,20,42,14,19,3,11,-9,-1,-18,-13,-21,-20,-20,-17,-14,-7,-3,5,9,16,18,21,20,21,14,19,3,11,-9,-1,-18,-13,-21,-20,-20,-17,-14,-7,-3,5,9,16,18,21,19,21,11,17,3,7,-9,-1,-18,-13,-21,-20,-20,-17,-14,-7,-3,5,9,16,18,21,19,21,11,17,-1,7,-13,-5,-20,-16,-21,-21,-20,-17,-14,-7,-3,5,9,16,18,21,19,21,11,17,-1,7,-13,-5,-20,-16,-21,-20,-19,-14,-11,-3,1,5,9,16,18,21,19,21,11,17,-1,7,-13,-5,-20,-16,-21,-20,-19,-14,-11,-3,1,9,13,18,20,21,19,20,11,17,-1,7,-13,-5,-20,-16,-21,-20,-19,-14,-11,-3,1,9,13,18,20,21,17,20,7,14,-5,3,-13,-9,-20,-16,-21,-20,-19,-14,-11,-3,1,9,13,18,20,21,17,20,7,14,-5,3,-16,-9,-21,-18,-21,-19,-17,-14,-11,-3,1,9,13,18,20,21,17,20,7,14,-5,3,-16,-9,-21,-18,-21,-19,-17,-11,-7,1,5,13],"IC":[32,37,11,26,-14,3,-33,-21,-42,-38,-42,-37,-32,-19,-11,6,14,28,33,41,40,42,26,37,3,19,-14,-6,-33,-21,-42,-38,-42,-37,-32,-19,-11,6,14,28,33,41,40,42,26,37,3,19,-21,-6,-38,-28,-42,-41,-40,-37,-32,-19,-11,6,14,28,33,41,40,42,378,494,168,310,-24,99,-139,-73,-153,-141,-116,-33,21,144,208,327,378,421,453,480,424,474,270,382,67,205,-120,-1,-229,-167,-241,-225,-199,-113,-58,68,134,256,309,385,407,415,322,393,213,272,13,148,-171,-54,-277,-217,-288,-271,-243,-156,-99,28,94,218,271,350,372,381,291,360,119,240,-82,52,-244,-143,-302,-279,-313,-295,-267,-179,-122,-5,-1,7,11,17,19,21,18,21,9,16,-3,5,-14,-7,-20,-17,-21,-20,-18,-13,-9,-5,-1,7,11,17,19,21,18,21,9,16,-3,5,-14,-7,-20,-17,-21,-20,-18,-13,-9,-1,3,11,14,17,19,21,18,21,9,16,-3,5,-14,-7,-20,-17,-21,-20,-18,-13,-9,-1,3,11,14,19,20,21,16,20,9,13,-3,5,-14,-7,-20,-17,-21,-20,-18,-13,-9,-1,3,11,14,19,20,21,16,20,5,13,-7,1,-17,-11,-20,-19,-21,-20,-18,-13,-9,-1,3,11,14,19,20,21,16,20,5,13,-7,1,-17,-11,-21,-19,-21,-18,-16,-9,-5,-1,3,11,14,19,20,21,16,20,5,13,-7,1,-17,-11,-21,-19,-21,-18,-16,-9,-5,3,7,14,17,20,21,21,16,20,5,13,-7,1,-17,-11,-21,-19,-21,-18,-16,-9,-5,3,7,14,17,20,20,21,13,18,1,9,-7,-3,-17,-11,-21,-19,-21,-18,-16,-9,-5,3,7,14,17,20,20,21,13,18,1,9,-11,-3,-19,-14,-21,-20],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,352,457,165,291,-3,104,-101,-46,-112,-99,-76,-1,47,155,210,314,357,393,419,439,384,432,244,345,64,186,-99,5,-191,-139,-200,-184,-159,-81,-32,79,136,243,288,352,369,375,286,352,187,240,10,130,-150,-48,-239,-189,-247,-229,-203,-124,-74,39,97,205,250,316,334,340,254,318,100,209,-76,41,-216,-130,-264,-245,-272,-253,-227,-147,-96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2817,2342,2763,1078,1992,0,550,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1164,1690,2530,2811,3042,2530,2984,1164,2151,-594,594,-2151,-1164,-2984,-2530,-3042,-2984,-2811,-2151,-1690,-594,0,1164,1690,2530,2811,3042,2530,2984,1164,2151,-594,594,-2151,-1164,-2984,-2530,-3042,-2811,-2530,-1690,-1164,0,594,1164,1690,2530,2811,3042,2530,2984,1164,2151,-594,594,-2151,-1164,-2984,-2530,-3042,-2811,-2530,-1690,-1164,0,594,1690,2151,2811,2984,3042,2530,2811,1164,2151,-594,594,-1992,-1164,-2763,-2342,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2603,2763,2817,1992,2603,550,1565,-1078,0,-1992,-1565,-2763,-2342,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2603,2763,2817,1992,2603,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2763,-2603,-2342,-1565,-1078,0,550,1565,1992,2603,2763,2817,1992,2603,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1078,-550,550,1078,1565,1992,2603,2763,2817,1992,2603,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2603,2817,1992,2342,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2342,-1992,-2817,-2603,-2763,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-1078,-550,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2817,2342,2763,1078,1992],"VBN":[-2667,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,1715,2118,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-3016,-2635,-3036,-2728,-2414,-1521,-978,199,787,1852,2287,2881,2939,3036,2006,2728,978,1521,-787,397,-2287,-1346,-3016,-2635,-3036,-2728,-2414,-1521,-978,199,787,1852,2287,2881,2939,3036,2006,2728,397,1521,-1346,-199,-2635,-1852,-3016,-2881,-3036,-2728,-2414,-1521,-978,199,787,1852,2287,2881,2939,3036,2006,2728,397,1521,-1346,-199,-2635,-1852,-3036,-2881,-2939,-2414,-2006,-978,-397,199,787,1852,2287,2881,2721,3016,1857,2526,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2721,2811,1857,2526,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2526,2811,1409,2235,368,905,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2526,2811,1409,2235,-184,905,-1715,-729,-2667,-2118,-2811,-2793,-2721,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2526,2811,1409,2235,-184,905,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,729,1246,2118,2440,2793,2526,2811,1409,2235,-184,905,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2526,2721,1409,2235,-184,905,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-1715,-1246,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,1715],"VCN":[2118,2440,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,184,1246,-905,-368,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,171,244,18,125,-141,-37,-253,-186,-281,-272,-267,-212,-171,-73,-18,91,141,186,223,272,267,281,171,244,18,125,-141,-37,-253,-186,-281,-272,-267,-212,-171,-73,-18,91,141,223,253,281,244,279,171,212,18,125,-141,-37,-253,-186,-281,-272,-267,-212,-171,-73,-18,91,141,223,253,281,244,279,125,212,-37,73,-186,-91,-253,-223,-281,-272,-267,-212,-1246,-171,-184,905,1409,2235,2526,2811,2440,2793,1246,2118,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-729,-184,905,1409,2235,2526,2811,2440,2793,1246,2118,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2235,2526,2811,2440,2793,1246,2118,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2721,2811,2118,2667,1246,1715,-368,729,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,-184,368,1409,1857,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2793,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,184,1246,-905,-368,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2721]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,16,23,30,30,35,35,39,41,42,42,41,41,35,39,30,30,16,23,8,8,0,0,-16,-8,-23,-23,-30,-30,-39,-35,-41,-41,-42,-41,-39,-39,-35,-35,-30,-23,-16,-16,-8,-8,0,8,16,16,23,30,35,35,39,39,41,42,41,41,39,39,30,35,23,23,8,16,0,0,-8,-8,-23,-16,-30,-30,-35,-35,-41,-39,-42,-42,-41,-41,-39,-35,-30,-30,-23,-16,-8,-8,0,0,8,16,23,23,30,30,35,39,41,41,41,42,39,39,35,35,23,30,16,16,8,8,-8,0,-16,-16,-30,-23,-35,-35,-39,-39,-42,-41,-41,-41,-39,-39,-35,-30,-23,-23,-16,-8,0,0,8,8,16,23,30,30,35,35,39,41,42,42,41,41,35,39,30,30,16,23,8,8,0,0,-16,-8,-23,-23,-30,-30,-39,-35,-41,-41,-42,-41,-39,-39,-35,-35,-30,-23,-16,-16,-8,-8,0,8,16,16,23,30,35,35,39,39,41,42,41,41,39,39,30,35,23,23,8,16,0,0,-8,-8,-23,-16,-30,-30,-35,-35,-41,-39,-42,-42,-41,-41,-39,-35,-30,-30,-23,-16,-8,-8,0,0,8,16,23,23,30,30,35,39,41,41,41,42,39,39,35,35,23,30,16,16,8,8,-8,0,-16,-16,-15,-12,-18,-18,-19,-19,-21,-21,-21,-21,-19,-19,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,19,21,21,21,21,21,18,19,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-19,-18,-21,-21,-21,-21,-19,-19,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,19,19,21,21,21,21,19,19,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-19,-21,-21,-21,-21,-19,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,19,21,21,21,21,19,19,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-19,-19,-21,-21,-21,-21,-19,-19,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,19,21,21,21,21,21,18,19,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-19,-18,-21,-21,-21,-21,-19,-19,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,19,19,21,21,21,21,19,19,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-19,-21,-21,-21,-21,-19,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,19,21,21,21,21,19,19,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-19,-19,-21,-21,-21,-21,-19,-19,-18,-15,-12,-12,-8,-4],"IB":[-37,-37,-40,-40,-42,-42,-41,-41,-38,-38,-33,-28,-21,-21,-14,-14,-6,3,11,11,19,26,32,32,37,37,40,42,42,42,41,41,33,38,28,28,14,21,6,6,-3,-3,-19,-11,-26,-26,-32,-32,-40,-37,-42,-42,-42,-41,-38,-38,-33,-33,-28,-21,-14,-14,-6,-6,3,11,19,19,26,32,37,37,40,40,42,42,41,41,38,38,28,33,21,21,14,14,-3,6,-11,-11,-26,-19,-32,-32,-37,-37,-42,-40,-42,-42,-41,-41,-38,-33,-28,-28,-21,-14,-6,-6,3,3,11,19,26,26,32,32,37,40,42,42,41,42,38,38,33,33,21,28,14,14,6,6,-11,-3,-19,-19,-32,-26,-37,-37,-40,-40,-42,-42,-41,-41,-38,-38,-33,-28,-21,-21,-14,-14,-6,3,11,11,19,26,32,32,37,37,40,42,42,42,41,41,33,38,28,28,14,21,6,6,-3,-3,-19,-11,-26,-26,-32,-32,-40,-37,-42,-42,-42,-41,-38,-38,-33,-33,-28,-21,-14,-14,-6,-6,3,11,19,19,26,32,37,37,40,40,42,42,41,41,38,38,28,33,21,21,14,14,-3,6,-11,-11,-26,-19,-32,-32,-37,-37,-42,-40,-42,-42,-41,-41,-38,-33,-28,-28,-21,-14,-6,-6,3,3,11,19,26,26,32,32,37,40,42,42,20,21,19,19,17,17,11,14,7,7,3,3,-5,-1,-9,-9,-16,-13,-18,-18,-20,-20,-21,-21,-20,-20,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,5,5,9,13,16,16,18,18,20,21,21,21,20,20,17,19,14,14,7,11,3,3,-1,-1,-9,-5,-13,-13,-16,-16,-20,-18,-21,-21,-21,-20,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,5,9,9,13,16,18,18,20,20,21,21,20,20,19,19,14,17,11,11,7,7,-1,3,-5,-5,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-20,-20,-19,-17,-14,-14,-11,-7,-3,-3,1,1,5,9,13,13,16,16,18,20,21,21,20,21,19,19,17,17,11,14,7,7,3,3,-5,-1,-9,-9,-16,-13,-18,-18,-20,-20,-21,-21,-20,-20,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,5,5,9,13,16,16,18,18,20,21,21,21,20,20,17,19,14,14,7,11,3,3,-1,-1,-9,-5,-13,-13,-16,-16,-20,-18,-21,-21,-21,-20,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,5,9,9,13,16,18,18,20,20,21,21,20,20,19,19,14,17,11,11,7,7,-1,3,-5,-5,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-20,-20,-19,-17,-14,-14,-11,-7,-3,-3,1,1,5,9,13,13,16,16,18,20,21,21,20,21,19,19,17,17,11,14,7,7,3,3,-5,-1,-9,-9,-16,-13],"IC":[37,37,32,32,19,26,11,11,3,3,-14,-6,-21,-21,-28,-28,-38,-33,-41,-41,-42,-42,-40,-40,-37,-37,-32,-26,-19,-19,-11,-11,-3,6,14,14,21,28,33,33,38,38,41,42,42,42,40,40,32,37,26,26,11,19,3,3,-6,-6,-21,-14,-28,-28,-33,-33,-41,-38,-42,-42,-42,-40,-37,-37,-32,-32,-26,-19,-11,-11,-3,-3,6,14,21,21,28,28,33,38,41,41,42,42,40,40,494,494,378,440,310,310,239,239,99,168,34,34,-73,-24,-112,-112,-139,-139,-153,-152,-141,-141,-116,-116,-79,-33,21,21,81,144,208,208,270,270,327,378,421,421,453,453,473,480,474,474,424,455,382,382,330,330,205,270,136,136,67,67,-64,-1,-120,-120,-167,-167,-229,-204,-241,-241,-240,-225,-199,-199,-161,-161,-113,-58,4,4,68,68,134,197,256,256,309,352,385,385,407,407,411,415,393,393,364,364,272,322,213,213,81,148,13,13,-54,-54,-171,-116,-217,-217,-253,-253,-288,-277,-286,-286,-271,-243,-204,-204,-156,-156,-99,-37,28,28,94,94,158,218,271,271,316,316,350,372,381,381,360,377,331,331,291,291,182,240,119,119,52,52,-82,-16,-143,-143,-244,-198,-279,-279,-302,-302,-313,-310,-295,-295,-267,-267,-228,-179,-122,-122,-9,-5,-1,-1,3,3,7,11,14,14,17,17,19,20,21,21,20,21,18,18,16,16,9,13,5,5,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-20,-20,-21,-21,-20,-20,-18,-18,-16,-13,-9,-9,-5,-5,-1,3,7,7,11,14,17,17,19,19,20,21,21,21,20,20,16,18,13,13,5,9,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-20,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-5,-5,-1,-1,3,7,11,11,14,14,17,19,20,20,21,21,20,20,18,18,13,16,9,9,5,5,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-21,-20,-21,-21,-20,-20,-18,-16,-13,-13,-9,-5,-1,-1,3,3,7,11,14,14,17,17,19,20,21,21,20,21,18,18,16,16,9,13,5,5,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-20,-20,-21,-21,-20,-20,-18,-18,-16,-13,-9,-9,-5,-5,-1,3,7,7,11,14,17,17,19,19,20,21,21,21,20,20,16,18,13,13,5,9,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-20,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-5,-5,-1,-1,3,7,11,11,14,14,17,19,20,20,21,21,20,20,18,18,13,16,9,9,5,5,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-21,-20,-21,-21,-20,-20,-18,-16,-13,-13,-9,-5,-1,-1,3,3,7,11,14,14,17,17,19,20,21,21,20,21],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,457,457,352,408,291,291,228,228,104,165,47,47,-46,-3,-79,-79,-101,-101,-112,-111,-99,-99,-76,-76,-43,-1,47,47,99,155,210,210,264,264,314,357,393,393,419,419,435,439,432,432,384,414,345,345,298,298,186,244,125,125,64,64,-50,5,-99,-99,-139,-139,-191,-170,-200,-200,-197,-184,-159,-159,-124,-124,-81,-32,22,22,79,79,136,192,243,243,288,324,352,352,369,369,369,375,352,352,324,324,240,286,187,187,70,130,10,10,-48,-48,-150,-102,-189,-189,-219,-219,-247,-239,-244,-244,-229,-203,-168,-168,-124,-124,-74,-19,39,39,97,97,153,205,250,250,288,288,316,334,340,340,318,335,291,291,254,254,157,209,100,100,41,41,-76,-19,-130,-130,-216,-177,-245,-245,-264,-264,-272,-268,-253,-253,-227,-227,-191,-147,-96,-96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2984,2984,2530,2811,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2151,-2151,-2811,-2530,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,-594,0,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,2984,2984,2811,2811,2151,2530,1690,1690,594,1164,0,0,-594,-594,-1690,-1164,-2151,-2151,-2530,-2530,-2984,-2811,-3042,-3042,-2984,-2984,-2811,-2530,-2151,-2151,-1690,-1164,-594,-594,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,199,787,1346,1346,1852,2287,2635,2635,2881,2881,3016,3036,2939,2939,2728,2728,2006,2414,1521,1521,978,978,-199,397,-787,-787,-1852,-1346,-2287,-2287,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,-272,-253,-281,-281,-279,-267,-244,-244,-212,-212,-171,-125,-73,-73,-18,-18,37,91,141,141,186,186,223,253,272,272,279,281,267,267,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":527,"recording_start":"2026-06-21T12:32:38.027919","trigger_abs":"2026-06-21T12:32:38.077919","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":42.2,"rms":22.1},{"channel":"IB","units":"A","peak":42.1,"rms":22.2},{"channel":"IC","units":"A","peak":493.7,"rms":121.7},{"channel":"IN","units":"A","peak":457.2,"rms":108.2},{"channel":"VAN","units":"V","peak":30423.0,"rms":20286.0},{"channel":"VBN","units":"V","peak":30357.7,"rms":20281.5},{"channel":"VCN","units":"V","peak":28108.6,"rms":17611.5}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":179.6,"tau_ms":null},{"channel":"IN","dc_a":179.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":42.2,"ang":0.0},"IB":{"mag":42.2,"ang":-120.0},"IC":{"mag":325.3,"ang":126.6},"IN":{"mag":283.4,"ang":127.5},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":42.2,"ang":0.0},"IB":{"mag":42.2,"ang":-120.0},"IC":{"mag":42.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":94.5,"ang":127.5},"I1":{"mag":136.4,"ang":5.2},"I2":{"mag":94.5,"ang":-112.5}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3305_20260622_022330_058.cfg","event_id":"RCL_VO-3305_20260622_022330_058","device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","timestamp":"2026-06-22T02:23:30","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.5208,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.363541,"trip_channel":"TRIP","trip_delay_ms":313.54,"trip_delay_cycles":18.81,"fault_current_rms_a":2042.5,"peak_current_a":3447.4,"peak_phase_current_a":3447.4,"peak_residual_a":3422.6,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":313.54,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":313.54,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1896.7,"faulted_phase":"C","est_miles":1.48,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.594,"priority":1,"flags":["slow_trip"],"flag_labels":["Slow Trip"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"313.5 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":3447.4,"v_peak":18518.3,"full":{"t0":0.0,"t1":520.833,"i":{"IA":[0,20,24,29,6,24,-24,0,-29,-26,-24,0,6,24,24,29,-6,20,-26,-11,-29,-20,-16,6,11,28,20,29,-11,16,-28,-16,-29,-16,-11,16,20,29,11,28,-16,6,-29,-20,-26,-11,-6,20,24,29,6,24,-24,0,-29,-26,-24,0,6,24,24,29,0,20,-26,-6,-29,-20,-16,6,11,28,20,29,-11,16,-28,-16,-29,-16,-11,16,20,29,11,28,-16,6,-29,-20,-26,-11,-6,20,24,29,6,26,-24,0,-29,-26,-24,0,6,24,24,29,0,20,-26,-6,-29,-24,-20,6,11,28,20,29,-11,16,-28,-16,-29,-16,-11,11,16,29,11,28,-16,6,-29,-20,-26,-11,-6,20,24,29,6,26,-20,0,-29,-24,-24,0,6,24,24,29,0,20,-26,-6,-29,-24,-20,6,11,28,20,29,-11,16,-28,-16,-29,-16,-11,11,16,29,16,28,-16,11,-29,-20,-26,-11,-6,20,24,29,6,26,-20,0,-29,-24,-24,-6,0,24,24,29,0,20,-26,-6,-29,-24,-20,6,11,26,20,29,-11,16,-28,-16,-29,-16,-11,11,16,29,16,28,-16,11,-29,-20,-28,-11,-6,20,24,29,6,26,-20,0,-29,-24,-24,-6,0,24,24,29,0,20,-26,-6,-29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-29,-25,-26,-4,2,22,25,29,4,23,-25,-2,-29,-26,-23,2,7,27,23,29,-7,19,-27,-13,-29,-19,-14,7,13,28,19,29,-13,14,-29,-17,-28,-14,-9,17,22,29,9,28,-17,4,-29,-22,-26,-4,2,22,25,29,4,23,-25,-2,-29,-26,-23,2,7,25,23,29,-7,19,-27,-13,-29,-19,-14,7,13,28,19,29,-13,14,-29,-17,-28,-14,-9,17,22,29,9,28,-17,4,-29,-22,-26,-9,-4,22,25,29,4,23,-25,-2,-29,-26,-23,2,7,25,23,29,-2,19,-27,-7,-29,-19,-14,7,13,28,19,29,-13,14,-28,-17,-29,-14,-9,17,22,29,9,28,-17,4,-29,-22,-26,-9,-4,22,25,29,4,26,-25,-2,-29,-26,-23,2,7,25,23,29,-2,19,-27,-7,-29,-19,-14,7,13,28,19,29,-13,14,-28,-17,-29,-14,-9,13,17,29,9,28,-17,4,-29,-22,-26,-9,-4,22,25,29,4,26,-22,-2,-29,-25,-23,2,7,25,23,29,-2,19,-27,-7,-29,-23,-19,7,13,28,19,29,-13,14,-28,-17,-29,-14,-9,13,17,29,14,28,-17,9,-29,-22,-26,-9,-4,22,25,29,4,26,-22,-2,-29,-25,-23,2,7,25,23,29,0,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[7,25,-23,2,-29,-26,-25,-2,4,23,25,29,2,22,-26,-4,-29,-22,-17,4,9,28,22,29,-9,17,-28,-14,-29,-17,-13,9,14,29,27,3447,-169,1671,-1069,-513,-807,563,1004,2938,3160,3350,950,2963,-1423,466,-1681,-1388,-1124,933,1377,2691,2251,2900,89,1896,-1932,-374,-2010,-1428,-1088,1106,1524,2660,1678,2633,-1000,1272,-2185,-1381,-2167,-850,-413,1383,1757,2532,716,2393,-1483,250,-2279,-1801,-1952,-495,-34,1997,2237,2464,192,2127,-1853,-277,-2328,-1999,-1722,391,844,2199,1814,2427,-308,1467,-2284,-763,-2355,-1747,-1402,822,1246,2338,1449,2408,-1203,1048,-2369,-1581,-2348,-1014,-574,1234,1611,2397,1039,2263,-1589,598,-2377,-1905,-2045,-580,-118,1921,2163,2392,130,2059,-1909,-337,-2381,-2049,-1771,-121,347,2160,1778,2389,-340,1432,-2313,-795,-2383,-1773,-1427,799,1223,2317,1431,2387,-1220,1030,-2384,-1597,-2363,-1027,-587,1222,1599,2386,1029,2253,-1598,589,-2385,-1913,-2251,-587,-124,1915,2157,2386,125,2053,-1914,-342,-2385,-2053,-1775,-125,343,2156,2053,2386,-343,1775,-2315,-797,-2385,-1775,-1429,798,1222,2315,1429,2386,-797,1029,-2385,-1221,-2364,-1028,-588,1221,1598,2386,1028,2252,-1598,588,-2385,-1914,-2252,-588,-125,1598,1914,2386,125,2053,-1914,-343,-2385,-2053,-1775,-125,343,2156,2053,2386,-343,1775,-2315,-797,-2385,-1775,-1429,797,0,1914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3423,-155,1663,-1040,-494,-780,576,1011,2919,3137,3323,942,2936,-1400,464,-1653,-1361,-1099,935,1373,2669,2226,2873,87,1874,-1906,-371,-1982,-1403,-1067,1103,1515,2633,1657,2605,-991,1255,-2157,-1367,-2139,-833,-401,1374,1743,2504,703,2364,-1468,243,-2251,-1782,-1925,-482,-26,1978,2215,2436,184,2100,-1835,-279,-2301,-1972,-1698,392,841,2177,1789,2400,-310,1446,-2259,-759,-2327,-1722,-1380,819,1237,2312,1428,2380,-1194,1031,-2342,-1567,-2320,-997,-561,1225,1597,2370,1021,2235,-1575,586,-2349,-1886,-2018,-568,-110,1902,2140,2364,123,2032,-1890,-339,-2353,-2021,-1746,-114,349,2137,1754,2361,-342,1411,-2287,-791,-2355,-1748,-1405,796,1214,2291,1409,2360,-1211,1013,-2357,-1583,-2334,-1010,-574,1213,1585,2359,1012,2224,-1583,576,-2357,-1894,-2223,-575,-117,1896,2134,2358,118,2026,-1895,-344,-2358,-2026,-1750,-117,345,2134,2026,2358,-344,1751,-2289,-793,-2358,-1750,-1408,794,1212,2290,1408,2358,-793,1011,-2358,-1212,-2335,-1011,-575,1212,1584,2358,1011,2224,-1584,575,-2358,-1895,-2223,-575,-118,1584,1895,2358,118,2026,-1895,-345,-2358,-2026,-1750,-118,345,2133,2026,2358,-345,1750,-2290,-794,-2358,-1750,-1408,794,0,1895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1212,1426,1715,335,1426,-1426,0,-1715,-1584,-1426,0,335,1426,1426,1715,-335,1212,-1584,-656,-1715,-1212,-953,335,656,1682,1212,1715,-656,953,-1682,-953,-1715,-953,-656,1029,1309,1852,709,1816,-1029,361,-1852,-1309,-1711,-709,-361,1309,1540,1852,361,1540,-1540,0,-1852,-1711,-1540,0,361,1540,1540,1852,0,1309,-1711,-361,-1852,-1309,-1029,361,709,1816,1309,1852,-709,1029,-1816,-1029,-1852,-1029,-709,1029,1309,1852,709,1816,-1029,361,-1852,-1309,-1711,-709,-361,1309,1540,1852,361,1711,-1540,0,-1852,-1711,-1540,0,361,1540,1540,1852,0,1309,-1711,-361,-1852,-1540,-1309,361,709,1816,1309,1852,-709,1029,-1816,-1029,-1852,-1029,-709,709,1029,1852,709,1816,-1029,361,-1852,-1309,-1711,-709,-361,1309,1540,1852,361,1711,-1309,0,-1852,-1540,-1540,0,361,1540,1540,1852,0,1309,-1711,-361,-1852,-1540,-1309,361,709,1816,1309,1852,-709,1029,-1816,-1029,-1852,-1029,-709,709,1029,1852,1029,1816,-1029,709,-1852,-1309,-1711,-709,-361,1309,1540,1852,361,1711,-1309,0,-1852,-1540,-1540,-361,0,1540,1540,1852,0,1309,-1711,-361,-1852,-1540,-1309,361,709,1711,1309,1852,-709,1029,-1816,-1029,-1852,-1029,-709,709,1029,1852,1029,1816,-1029,709,-1852,-1309,-1816,-709,-361,1309,1540,1852,361,1711,-1309,0,-1852,-1540,-1540,-361,0,1540,1540,1852,0,1309,-1711,-361,-1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,-1485,-1538,-224,112,1289,1485,1711,224,1360,-1485,-112,-1711,-1538,-1360,112,444,1624,1360,1711,-444,1131,-1624,-758,-1711,-1131,-857,444,758,1700,1131,1711,-758,857,-1848,-1044,-1789,-926,-595,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1661,-242,121,1392,1604,1848,242,1469,-1604,-121,-1848,-1661,-1469,121,479,1604,1469,1848,-479,1221,-1754,-819,-1848,-1221,-926,479,819,1836,1221,1848,-819,926,-1848,-1127,-1789,-926,-595,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1661,-595,-242,1392,1604,1848,242,1469,-1604,-121,-1848,-1661,-1469,121,479,1604,1469,1848,-121,1221,-1754,-479,-1848,-1221,-926,479,819,1836,1221,1848,-819,926,-1836,-1127,-1848,-926,-595,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1661,-595,-242,1392,1604,1848,242,1661,-1604,-121,-1848,-1661,-1469,121,479,1604,1469,1848,-121,1221,-1754,-479,-1848,-1221,-926,479,819,1836,1221,1848,-819,926,-1836,-1127,-1848,-926,-595,819,1127,1848,595,1789,-1127,242,-1848,-1392,-1661,-595,-242,1392,1604,1848,242,1661,-1392,-121,-1848,-1604,-1469,121,479,1604,1469,1848,-121,1221,-1754,-479,-1848,-1469,-1221,479,819,1836,1221,1848,-819,926,-1836,-1127,-1848,-926,-595,819,1127,1848,926,1789,-1127,595,-1848,-1392,-1661,-595,-242,1392,1604,1848,242,1661,-1392,-121,-1848,-1604,-1469,121,479,1604,1469,1848,0,1221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[444,1485,-1360,112,-1711,-1538,-1485,-112,224,1360,1485,1711,112,1289,-1538,-224,-1711,-1289,-1044,224,551,1656,1289,1711,-551,1044,-1656,-857,-1711,-1044,-758,551,857,1711,76,1700,-86,44,-171,-113,-162,-76,-44,113,136,171,44,162,-136,11,-171,-154,-148,-11,22,136,148,171,11,129,-154,-22,-171,-148,-129,22,55,166,129,171,-55,104,-166,-86,-171,-104,-76,55,86,171,76,170,-86,44,-171,-113,-162,-76,-44,113,136,171,44,162,-113,11,-171,-136,-148,-11,22,136,148,171,11,129,-154,-22,-171,-148,-129,22,55,154,129,171,-55,104,-166,-86,-171,-104,-76,55,86,171,104,170,-86,76,-171,-113,-162,-76,-44,113,136,171,44,162,-113,11,-171,-136,-148,-44,-11,136,148,171,11,129,-154,-22,-171,-148,-129,22,55,154,129,171,-55,104,-166,-86,-171,-104,-76,55,86,171,104,170,-86,76,-171,-113,-170,-76,-44,113,136,171,44,162,-113,11,-171,-136,-148,-44,-11,136,154,171,11,148,-154,-22,-171,-148,-129,22,55,154,129,171,-22,104,-166,-55,-171,-104,-76,55,86,171,104,170,-86,76,-171,-113,-170,-76,-44,86,113,171,44,162,-113,11,-171,-136,-148,-44,-11,136,154,171,11,148,-154,-22,-171,-148,-129,22,0,113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[363.541,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[363.541,0]],"79":[[0.0,0]],"52A":[[0.0,1],[363.541,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":413.02,"i":{"IA":[0,6,11,20,24,28,28,29,20,26,6,16,-11,0,-20,-16,-28,-24,-29,-26,-24,-20,-16,-6,0,11,16,24,26,28,26,29,16,24,6,11,-11,0,-24,-16,-29,-26,-28,-26,-24,-16,-11,0,6,16,20,24,26,29,24,28,16,20,0,11,-16,-6,-26,-20,-29,-28,-28,-24,-20,-11,-6,0,6,16,20,26,28,29,24,26,11,20,-6,6,-20,-11,-26,-24,-29,-28,-26,-20,-16,-11,-6,6,11,20,24,28,28,29,20,26,6,16,-6,0,-20,-11,-28,-24,-29,-26,-24,-20,-16,-6,0,11,16,24,26,28,26,29,16,24,6,11,-11,0,-24,-16,-29,-26,-28,-26,-24,-16,-11,0,6,11,16,24,26,29,24,28,16,20,0,11,-16,-6,-24,-20,-29,-26,-28,-24,-20,-11,-6,0,6,16,20,26,28,29,24,26,11,20,-6,6,-16,-11,-26,-20,-29,-28,-26,-20,-16,-11,-6,6,11,20,24,26,28,29,20,26,6,16,-6,0,-20,-11,-28,-24,-29,-26,-24,-20,-16,-6,0,11,16,20,24,28,26,29,16,24,6,11,-11,0,-24,-16,-28,-26,-29,-26,-24,-16,-11,0,6,11,16,24,26,29,24,28,16,20,0,11,-16,-6,-24,-20,-29,-26,-28,-24,-20,-11,-6,0,6,16,20,26,28,29,24,28,11,20,-6,6,-16,-11,-26,-20,-29,-28,-26,-20,-16,-11,-6,6,11,20,24,26,28,29,20,26,6,16,-6,0,-20,-11,-28,-24,-29,-28,-26,-20,-16,-6,0,11,16,20,24,28,26,29,20,24,6,16,-11,0,-24,-16,-28,-26,-29,-26,-24,-16,-11,0,6,11,16,24,26,29,26,28,16,24,0,11,-16,-6,-24,-20,-29,-26,-28,-24,-20,-16,-11,0,6,16,20,26,28,29,24,28,11,20,-6,6,-16,-11,-26,-20,-29,-28,-26,-24,-20,-11,-6,6,11,20,24,26,28,29,20,26,11,16,-6,6,-20,-11,-28,-24,-29,-28,-26,-20,-16,-6,0,11,16,20,24,28,26,29,20,24,6,16,-11,0,-24,-16,-28,-26,-29,-26,-24,-16,-11,-6,0,11,16,24,26,29,26,28,16,24,0,11,-11,-6,-24,-16,-29,-26,-28,-24,-20,-16,-11,0,6,16,20,26,28,29,24,28,11,20,0,6,-16,-6,-26,-20,-29,-28,-26,-24,-20,-11,-6,6,11,16,20,26,28,29,20,26,11,16,-6,6,-20,-11,-28,-24,-29,-28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-27,-25,-29,-28,-26,-19,-14,-9,-4,7,13,22,25,28,28,29,19,26,4,14,-7,-2,-22,-13,-28,-25,-29,-26,-23,-19,-14,-4,2,13,17,22,25,28,26,29,14,23,4,9,-13,-2,-25,-17,-29,-27,-28,-26,-23,-14,-9,2,7,13,17,25,27,29,23,28,14,19,-2,9,-17,-7,-25,-22,-29,-27,-28,-23,-19,-9,-4,2,7,17,22,27,28,29,23,26,9,19,-7,4,-17,-13,-27,-22,-29,-28,-26,-19,-14,-9,-4,7,13,22,25,27,28,29,19,26,4,14,-7,-2,-22,-13,-28,-25,-29,-26,-23,-19,-14,-4,2,13,17,22,25,28,26,29,14,23,4,9,-13,-2,-25,-17,-28,-27,-29,-26,-23,-14,-9,2,7,13,17,25,27,29,26,28,14,23,-2,9,-17,-7,-25,-22,-29,-27,-28,-23,-19,-9,-4,2,7,17,22,27,28,29,23,28,9,19,-7,4,-17,-13,-27,-22,-29,-28,-26,-23,-19,-9,-4,7,13,22,25,27,28,29,19,26,4,14,-7,-2,-22,-13,-28,-25,-29,-28,-26,-19,-14,-4,2,13,17,22,25,28,26,29,19,23,4,14,-13,-2,-25,-17,-28,-27,-29,-26,-23,-14,-9,2,7,13,17,25,27,29,26,28,14,23,-2,9,-17,-7,-25,-22,-29,-27,-28,-23,-19,-14,-9,2,7,17,22,27,28,29,23,28,9,19,-7,4,-17,-13,-27,-22,-29,-28,-26,-23,-19,-9,-4,7,13,22,25,27,28,29,19,26,9,14,-7,4,-22,-13,-28,-25,-29,-28,-26,-19,-14,-4,2,7,13,22,25,28,26,29,19,23,4,14,-13,-2,-25,-17,-28,-27,-29,-26,-23,-14,-9,-4,2,13,17,25,27,29,26,28,14,23,-2,9,-13,-7,-25,-17,-29,-27,-28,-23,-19,-14,-9,2,7,17,22,27,28,29,23,28,9,19,-2,4,-17,-7,-27,-22,-29,-28,-26,-23,-19,-9,-4,7,13,17,22,27,28,29,19,26,9,14,-7,4,-22,-13,-28,-25,-29,-28,-26,-19,-14,-4,2,7,13,22,25,28,26,29,19,23,4,14,-13,-2,-22,-17,-28,-25,-29,-26,-23,-14,-9,-4,2,13,17,25,27,28,26,29,14,23,-2,9,-13,-7,-25,-17,-29,-27,-28,-23,-19,-14,-9,2,7,17,22,25,27,29,23,28,9,19,-2,4,-17,-7,-27,-22,-29,-28,-28,-23,-19,-9,-4,7,13,17,22,27,28,29,19,26,9,14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[22,25,7,17,-9,2,-19,-14,-28,-23,-29,-27,-25,-17,-13,-7,-2,9,14,23,26,28,27,29,17,25,2,13,-9,-4,-23,-14,-29,-26,-28,-27,-25,-17,-13,-2,4,14,19,23,26,29,27,3447,2165,3069,1173,1671,-169,689,-968,-513,-1069,-1064,-982,-554,-232,563,1004,1883,2286,2642,2938,3299,3180,3350,2667,2963,1429,2304,-4,950,-1166,-444,-1596,-1423,-1681,-1574,-1388,-790,-402,477,933,1377,1789,2460,2691,2900,2747,2869,1896,2538,565,1486,-807,89,-1515,-1192,-2010,-1765,-1995,-1698,-1428,-1088,-694,196,658,1524,1896,2442,2595,2660,2312,2633,1272,2029,-113,827,-1000,-572,-1947,-1381,-2185,-2111,-2059,-1864,-1590,-850,-413,511,962,1757,2069,2308,2465,2532,1911,2393,1159,1562,-220,716,-1483,-677,-2206,-1801,-2279,-2259,-2149,-1676,-1332,-495,-34,432,885,1683,1997,2395,2327,2464,1847,2127,656,1500,-733,192,-1853,-1158,-2257,-2097,-2328,-2197,-1999,-1378,-978,-538,-76,844,1267,1958,2199,2427,2292,2405,1467,2092,161,1065,-763,-308,-1882,-1188,-2355,-2124,-2334,-2024,-1747,-1402,-1001,-99,368,1246,1622,2179,2338,2408,2074,2386,1048,1796,144,607,-1203,-324,-2139,-1581,-2369,-2299,-2236,-2038,-1760,-1014,-574,356,811,1234,1611,2168,2327,2397,1786,2263,1039,1440,-333,598,-1589,-788,-2306,-1905,-2377,-2356,-2243,-1767,-1421,-580,-118,350,805,1605,1921,2322,2258,2392,1781,2059,594,1435,-792,130,-1593,-1216,-2311,-1909,-2381,-2247,-2049,-1425,-1024,-584,-121,801,1225,1918,2160,2389,2255,2367,1432,2056,128,1031,-795,-340,-1911,-1219,-2383,-2153,-2362,-2051,-1773,-1427,-1026,-123,345,1223,1600,1916,2158,2387,2055,2366,1030,1777,127,590,-1220,-341,-2155,-1597,-2384,-2314,-2363,-2052,-1774,-1027,-587,344,798,1222,1599,2157,2316,2386,1776,2253,1029,1430,-342,589,-1598,-797,-2155,-1913,-2385,-2315,-2251,-1775,-1429,-587,-124,343,798,1599,1915,2316,2365,2386,1776,2252,588,1430,-797,125,-1598,-1221,-2315,-1914,-2385,-2251,-2053,-1429,-1028,-588,-125,798,1222,1914,2156,2316,2252,2386,1429,2053,125,1029,-797,-343,-1914,-1221,-2385,-2156,-2364,-2252,-2053,-1429,-1028,-125,343,1222,1599,1914,2156,2386,2053,2364,1029,1775,125,588,-1221,-343,-2156,-1598,-2385,-2315,-2364,-2053,-1775,-1028,-588,343,797,1221,1598,2156,2315,2386,2053,2252,1028,1775,-343,588,-1598,-797,-2156,-1914,-2385,-2315,-2252,-1775,-1429,-1028,-588,343,797,1598,1914,2315,2364,2386,1775,2252,588,1429,-797,125,-1598,-1221,-2315,-1914,-2385,-2252,-2053,-1775,-1429,-588,-125,797,1221,1914,2156,2315,2252,2386,1429,2053,588,1028,-797,125,-1914,-1221,-2385,-2156,-2364,-2252,-2053,-1429,-1028,-125,343,1221,1598,1914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3423,2152,3047,1171,1663,-155,693,-942,-494,-1040,-1037,-953,-529,-210,576,1011,1879,2277,2628,2919,3274,3151,3323,2643,2936,1416,2282,-1,942,-1148,-435,-1571,-1400,-1653,-1546,-1361,-769,-385,485,935,1373,1780,2441,2669,2873,2718,2840,1874,2511,558,1469,-797,87,-1496,-1177,-1982,-1742,-1967,-1671,-1403,-1067,-677,204,660,1515,1881,2419,2570,2633,2285,2605,1255,2004,-114,815,-991,-568,-1925,-1367,-2157,-2085,-2031,-1837,-1565,-833,-401,513,959,1743,2051,2286,2439,2504,1886,2364,1141,1541,-222,703,-1468,-673,-2181,-1782,-2251,-2231,-2121,-1651,-1311,-482,-26,434,882,1669,1978,2369,2299,2436,1823,2100,643,1479,-729,184,-1835,-1149,-2231,-2074,-2301,-2168,-1972,-1356,-960,-526,-69,841,1258,1939,2177,2400,2263,2376,1446,2065,153,1048,-759,-310,-1863,-1179,-2327,-2102,-2306,-1997,-1722,-1380,-984,-92,370,1237,1608,2157,2312,2380,2047,2357,1031,1771,137,595,-1194,-326,-2116,-1567,-2342,-2273,-2208,-2011,-1735,-997,-561,358,807,1225,1597,2146,2302,2370,1761,2235,1021,1419,-335,586,-1575,-784,-2281,-1886,-2349,-2327,-2215,-1742,-1400,-568,-110,352,801,1591,1902,2296,2229,2364,1756,2032,581,1414,-788,123,-1579,-1207,-2285,-1890,-2353,-2219,-2021,-1404,-1007,-571,-114,797,1216,1899,2137,2361,2227,2339,1411,2029,121,1014,-791,-342,-1893,-1209,-2355,-2131,-2333,-2024,-1748,-1405,-1009,-116,347,1214,1586,1897,2135,2360,2028,2337,1013,1752,119,577,-1211,-343,-2132,-1583,-2357,-2288,-2334,-2025,-1749,-1010,-574,346,795,1213,1585,2134,2291,2359,1751,2224,1012,1409,-344,576,-1583,-793,-2133,-1894,-2357,-2289,-2223,-1750,-1407,-575,-117,345,794,1585,1896,2290,2336,2358,1751,2224,576,1408,-793,118,-1584,-1212,-2289,-1895,-2358,-2223,-2026,-1407,-1011,-575,-117,794,1212,1895,2134,2290,2224,2358,1408,2026,118,1011,-793,-344,-1895,-1212,-2358,-2133,-2335,-2223,-2026,-1408,-1011,-117,345,1212,1584,1895,2134,2358,2026,2336,1011,1751,118,576,-1212,-345,-2133,-1584,-2358,-2290,-2335,-2026,-1750,-1011,-575,345,794,1212,1584,2133,2290,2358,2026,2224,1011,1750,-345,575,-1584,-794,-2133,-1895,-2358,-2290,-2223,-1750,-1408,-1011,-575,345,794,1584,1895,2290,2336,2358,1750,2224,575,1408,-794,118,-1584,-1212,-2290,-1895,-2358,-2223,-2026,-1750,-1408,-575,-118,794,1212,1895,2133,2290,2223,2358,1408,2026,575,1011,-794,118,-1895,-1212,-2358,-2133,-2336,-2223,-2026,-1408,-1011,-118,345,1212,1584,1895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,335,656,1212,1426,1682,1682,1715,1212,1584,335,953,-656,0,-1212,-953,-1682,-1426,-1715,-1584,-1426,-1212,-953,-335,0,656,953,1426,1584,1682,1584,1715,953,1426,335,656,-656,0,-1426,-953,-1715,-1584,-1682,-1584,-1426,-953,-656,0,361,1029,1309,1540,1711,1852,1540,1816,1029,1309,0,709,-1029,-361,-1711,-1309,-1852,-1816,-1816,-1540,-1309,-709,-361,0,361,1029,1309,1711,1816,1852,1540,1711,709,1309,-361,361,-1309,-709,-1711,-1540,-1852,-1816,-1711,-1309,-1029,-709,-361,361,709,1309,1540,1816,1816,1852,1309,1711,361,1029,-361,0,-1309,-709,-1816,-1540,-1852,-1711,-1540,-1309,-1029,-361,0,709,1029,1540,1711,1816,1711,1852,1029,1540,361,709,-709,0,-1540,-1029,-1852,-1711,-1816,-1711,-1540,-1029,-709,0,361,709,1029,1540,1711,1852,1540,1816,1029,1309,0,709,-1029,-361,-1540,-1309,-1852,-1711,-1816,-1540,-1309,-709,-361,0,361,1029,1309,1711,1816,1852,1540,1711,709,1309,-361,361,-1029,-709,-1711,-1309,-1852,-1816,-1711,-1309,-1029,-709,-361,361,709,1309,1540,1711,1816,1852,1309,1711,361,1029,-361,0,-1309,-709,-1816,-1540,-1852,-1711,-1540,-1309,-1029,-361,0,709,1029,1309,1540,1816,1711,1852,1029,1540,361,709,-709,0,-1540,-1029,-1816,-1711,-1852,-1711,-1540,-1029,-709,0,361,709,1029,1540,1711,1852,1540,1816,1029,1309,0,709,-1029,-361,-1540,-1309,-1852,-1711,-1816,-1540,-1309,-709,-361,0,361,1029,1309,1711,1816,1852,1540,1816,709,1309,-361,361,-1029,-709,-1711,-1309,-1852,-1816,-1711,-1309,-1029,-709,-361,361,709,1309,1540,1711,1816,1852,1309,1711,361,1029,-361,0,-1309,-709,-1816,-1540,-1852,-1816,-1711,-1309,-1029,-361,0,709,1029,1309,1540,1816,1711,1852,1309,1540,361,1029,-709,0,-1540,-1029,-1816,-1711,-1852,-1711,-1540,-1029,-709,0,361,709,1029,1540,1711,1852,1711,1816,1029,1540,0,709,-1029,-361,-1540,-1309,-1852,-1711,-1816,-1540,-1309,-1029,-709,0,361,1029,1309,1711,1816,1852,1540,1816,709,1309,-361,361,-1029,-709,-1711,-1309,-1852,-1816,-1711,-1540,-1309,-709,-361,361,709,1309,1540,1711,1816,1852,1309,1711,709,1029,-361,361,-1309,-709,-1816,-1540,-1852,-1816,-1711,-1309,-1029,-361,0,709,1029,1309,1540,1816,1711,1852,1309,1540,361,1029,-709,0,-1540,-1029,-1816,-1711,-1852,-1711,-1540,-1029,-709,-361,0,709,1029,1540,1711,1852,1711,1816,1029,1540,0,709,-709,-361,-1540,-1029,-1852,-1711,-1816,-1540,-1309,-1029,-709,0,361,1029,1309,1711,1816,1852,1540,1816,709,1309,0,361,-1029,-361,-1711,-1309,-1852,-1816,-1711,-1540,-1309,-709,-361,361,709,1029,1309,1711,1816,1852,1309,1711,709,1029,-361,361,-1309,-709,-1816,-1540,-1852,-1816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1624,-1485,-1711,-1656,-1538,-1131,-857,-551,-224,444,758,1289,1485,1700,1656,1711,1131,1538,224,857,-444,-112,-1289,-758,-1700,-1485,-1711,-1538,-1360,-1131,-857,-224,112,758,1044,1289,1485,1700,1538,1711,857,1360,224,551,-758,-112,-1604,-1044,-1848,-1754,-1789,-1661,-1469,-926,-595,121,479,819,1127,1604,1754,1848,1469,1789,926,1221,-121,595,-1127,-479,-1604,-1392,-1848,-1754,-1789,-1469,-1221,-595,-242,121,479,1127,1392,1754,1789,1848,1469,1661,595,1221,-479,242,-1127,-819,-1754,-1392,-1848,-1789,-1661,-1221,-926,-595,-242,479,819,1392,1604,1754,1789,1848,1221,1661,242,926,-479,-121,-1392,-819,-1836,-1604,-1848,-1661,-1469,-1221,-926,-242,121,819,1127,1392,1604,1836,1661,1848,926,1469,242,595,-819,-121,-1604,-1127,-1836,-1754,-1848,-1661,-1469,-926,-595,121,479,819,1127,1604,1754,1848,1661,1789,926,1469,-121,595,-1127,-479,-1604,-1392,-1848,-1754,-1789,-1469,-1221,-595,-242,121,479,1127,1392,1754,1836,1848,1469,1789,595,1221,-479,242,-1127,-819,-1754,-1392,-1848,-1789,-1661,-1469,-1221,-595,-242,479,819,1392,1604,1754,1789,1848,1221,1661,242,926,-479,-121,-1392,-819,-1836,-1604,-1848,-1789,-1661,-1221,-926,-242,121,819,1127,1392,1604,1836,1661,1848,1221,1469,242,926,-819,-121,-1604,-1127,-1836,-1754,-1848,-1661,-1469,-926,-595,121,479,819,1127,1604,1754,1848,1661,1789,926,1469,-121,595,-1127,-479,-1604,-1392,-1848,-1754,-1789,-1469,-1221,-926,-595,121,479,1127,1392,1754,1836,1848,1469,1789,595,1221,-479,242,-1127,-819,-1754,-1392,-1848,-1789,-1661,-1469,-1221,-595,-242,479,819,1392,1604,1754,1789,1848,1221,1661,595,926,-479,242,-1392,-819,-1836,-1604,-1848,-1789,-1661,-1221,-926,-242,121,479,819,1392,1604,1836,1661,1848,1221,1469,242,926,-819,-121,-1604,-1127,-1836,-1754,-1848,-1661,-1469,-926,-595,-242,121,819,1127,1604,1754,1848,1661,1789,926,1469,-121,595,-819,-479,-1604,-1127,-1848,-1754,-1789,-1469,-1221,-926,-595,121,479,1127,1392,1754,1836,1848,1469,1789,595,1221,-121,242,-1127,-479,-1754,-1392,-1848,-1789,-1661,-1469,-1221,-595,-242,479,819,1127,1392,1754,1789,1848,1221,1661,595,926,-479,242,-1392,-819,-1836,-1604,-1848,-1789,-1661,-1221,-926,-242,121,479,819,1392,1604,1836,1661,1848,1221,1469,242,926,-819,-121,-1392,-1127,-1836,-1604,-1848,-1661,-1469,-926,-595,-242,121,819,1127,1604,1754,1836,1661,1848,926,1469,-121,595,-819,-479,-1604,-1127,-1848,-1754,-1789,-1469,-1221,-926,-595,121,479,1127,1392,1604,1754,1848,1469,1789,595,1221,-121,242,-1127,-479,-1754,-1392,-1848,-1836,-1789,-1469,-1221,-595,-242,479,819,1127,1392,1754,1789,1848,1221,1661,595,926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1289,1485,444,1044,-551,112,-1131,-857,-1656,-1360,-1711,-1624,-1485,-1044,-758,-444,-112,551,857,1360,1538,1656,1624,1711,1044,1485,112,758,-551,-224,-1360,-857,-1711,-1538,-1700,-1624,-1485,-1044,-758,-112,224,857,1131,1360,1538,1711,148,1700,76,129,11,44,-86,-22,-154,-113,-171,-166,-170,-148,-129,-76,-44,22,55,86,113,154,166,171,148,162,76,129,-22,44,-113,-55,-154,-136,-171,-166,-162,-129,-104,-44,-11,22,55,113,136,166,170,171,129,162,44,104,-55,11,-113,-86,-166,-136,-171,-162,-148,-129,-104,-44,-11,55,86,136,154,166,162,171,104,148,11,76,-55,-22,-136,-86,-171,-154,-170,-162,-148,-104,-76,-11,22,86,113,136,154,171,148,170,104,129,11,76,-86,-22,-154,-113,-171,-166,-170,-148,-129,-76,-44,-11,22,86,113,154,166,171,148,162,76,129,-22,44,-113,-55,-154,-136,-171,-166,-162,-129,-104,-76,-44,22,55,113,136,166,170,171,129,162,44,104,-22,11,-113,-55,-166,-136,-171,-162,-148,-129,-104,-44,-11,55,86,136,154,166,162,171,104,148,44,76,-55,11,-136,-86,-171,-154,-170,-162,-148,-104,-76,-11,22,55,86,136,154,171,148,170,104,129,11,76,-86,-22,-154,-113,-171,-166,-170,-148,-129,-76,-44,-11,22,86,113,154,166,171,148,162,76,129,-22,44,-86,-55,-154,-113,-171,-166,-162,-129,-104,-76,-44,22,55,113,136,166,170,171,129,162,44,104,-22,11,-113,-55,-166,-136,-171,-162,-148,-129,-104,-44,-11,55,86,113,136,166,162,171,104,148,44,76,-55,11,-136,-86,-166,-154,-171,-162,-148,-104,-76,-11,22,55,86,136,154,171,148,170,104,129,11,76,-86,-22,-136,-113,-171,-154,-170,-148,-129,-76,-44,-11,22,86,113,154,166,171,148,170,76,129,-22,44,-86,-55,-154,-113,-171,-166,-162,-129,-104,-76,-44,22,55,113,136,154,166,171,129,162,44,104,-22,11,-113,-55,-166,-136,-171,-170,-162,-129,-104,-44,-11,55,86,113,136,166,162,171,104,148,44,76,-55,11,-136,-86,-166,-154,-171,-162,-148,-104,-76,-11,22,55,86,136,154,171,162,170,104,148,11,76,-86,-22,-136,-113,-171,-154,-170,-148,-129,-104,-76,-11,22,86,113,154,166,171,148,170,76,129,-22,44,-86,-55,-154,-113,-171,-166,-162,-148,-129,-76,-44,22,55,113,136,154,166,171,129,162,76,104,-22,44,-113,-55,-166,-136,-171,-170,-162,-129,-104,-44,-11,55,86,113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[363.541,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[363.541,0]],"79":[[16.666,0]],"52A":[[16.666,1],[363.541,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":363.541,"recloses":[],"trips":[363.541],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1001,"recording_start":"2026-06-22T02:23:30","trigger_abs":"2026-06-22T02:23:30.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":28.6,"rms":16.9},{"channel":"IB","units":"A","peak":28.5,"rms":16.9},{"channel":"IC","units":"A","peak":3447.4,"rms":1324.4},{"channel":"IN","units":"A","peak":3422.6,"rms":1309.4},{"channel":"VAN","units":"V","peak":18518.3,"rms":10833.8},{"channel":"VBN","units":"V","peak":18478.6,"rms":10854.7},{"channel":"VCN","units":"V","peak":17109.6,"rms":3869.8}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":363.541,"rel_trigger_ms":313.541},{"channel":"52A","event":"DEASSERT","t_ms":363.541,"rel_trigger_ms":313.541},{"channel":"TRIP","event":"ASSERT","t_ms":363.541,"rel_trigger_ms":313.541}],"dc_offset":[{"channel":"IC","dc_a":1253.8,"tau_ms":null},{"channel":"IN","dc_a":1253.8,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":28.6,"ang":0.0},"IB":{"mag":28.6,"ang":-120.0},"IC":{"mag":2271.4,"ang":126.6},"IN":{"mag":2243.0,"ang":126.7},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":28.6,"ang":0.0},"IB":{"mag":28.6,"ang":-120.0},"IC":{"mag":28.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":747.7,"ang":126.7},"I1":{"mag":776.1,"ang":6.4},"I2":{"mag":747.7,"ang":-113.3}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"RCL_CH-1211R1_20260622_040540_113.cfg","event_id":"RCL_CH-1211R1_20260622_040540_113","device_id":"RCL_CH-1211R1","feeder":"Cedar Hollow 1211","timestamp":"2026-06-22T04:05:40","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.3945,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1226.9,"peak_current_a":2080.4,"peak_phase_current_a":2080.4,"peak_residual_a":2047.1,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1127.7,"faulted_phase":"C","est_miles":1.47,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.587,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2080.4,"v_peak":10996.4,"full":{"t0":0.0,"t1":394.531,"i":{"IA":[0,24,27,38,27,38,0,24,-30,-4,-38,-32,-38,-24,-21,8,11,32,34,38,18,36,-15,15,-36,-18,-38,-36,-34,-11,-8,18,21,38,32,38,4,30,-24,0,-38,-27,-38,-27,-24,0,4,30,32,38,24,38,-8,21,-32,-11,-38,-34,-36,-18,-15,15,18,36,36,38,11,34,-18,8,-38,-21,-38,-32,-30,-4,0,24,27,38,27,38,0,24,-30,-4,-38,-32,-38,-21,-18,8,11,32,34,38,18,36,-15,15,-36,-18,-38,-36,-34,-11,-8,18,21,38,32,38,4,30,-24,0,-38,-27,-38,-27,-24,0,4,30,32,38,21,38,-8,18,-32,-11,-38,-34,-36,-18,-15,15,18,36,36,38,11,34,-18,8,-38,-21,-38,-32,-30,-4,0,24,27,38,27,38,0,24,-30,-4,-38,-32,-38,-21,-18,8,11,32,34,38,18,36,-15,15,-36,-18,-38,-34,-32,-11,-8,18,21,38,32,38,4,30,-24,0,-38,-27,-38,-27,-24,0,4,30,32,38,21,38,-8,18,-32,-11,-38,-34,-36,-18,-15,15,18,36,34,38,11,32,-18,8,-38,-21,-38,-32,-30,-4,0,24,27,38,27,38,0,24,-30,-4,-38,-32,-38,-21,-18,8,11,32,34,38,18,36,-15,15,-36,-18,-38,-34,-32,-11,-8,18,21,38,32,38,4,30,-24,0,-38,-27,-38,-27,-24,0,4,30,32,38,21,38,-8,18,-32,-11,-38,-34,-36,-18,-15,15,18,36,34,38,11,32,-18,8,-38,-21,-38,-32,-30,-4,0,24,27,38,27,38,0,24,-30,-4,-38,-32,-38,-21,-18,8,11,32,34,38,18,36,-15,15,-36,-18,-38,-34,-32,-11,-8,18,21,38,32,38,4,30,-24,0,-38,-27,-38,-27,-24,0,4,30,32,38,21,38,-8,18,-34,-11],"IB":[-38,-33,-37,-22,-19,10,14,33,35,38,16,35,-14,12,-36,-17,-38,-35,-33,-9,-5,20,23,38,31,38,5,28,-26,1,-38,-29,-38,-25,-22,3,6,31,33,38,22,37,-10,19,-33,-14,-38,-35,-35,-16,-12,14,17,36,35,38,9,33,-20,5,-38,-23,-38,-31,-28,-5,-1,26,29,38,25,38,-3,22,-31,-6,-38,-33,-37,-22,-19,10,14,33,35,38,16,35,-17,12,-36,-20,-38,-35,-33,-9,-5,20,23,38,31,38,5,28,-26,1,-38,-29,-38,-25,-22,3,6,31,33,38,22,37,-10,19,-33,-14,-38,-35,-35,-16,-12,17,20,36,35,38,9,33,-20,5,-38,-23,-38,-31,-28,-5,-1,26,29,38,25,38,-3,22,-31,-6,-38,-33,-37,-22,-19,10,14,33,35,38,16,35,-17,12,-36,-20,-38,-35,-33,-9,-5,20,23,38,31,38,1,28,-26,-3,-38,-29,-38,-25,-22,3,6,31,33,38,22,37,-10,19,-33,-14,-38,-35,-35,-16,-12,17,20,36,35,38,9,33,-20,5,-38,-23,-38,-31,-28,-1,3,26,29,38,25,38,-3,22,-31,-6,-38,-33,-37,-22,-19,10,14,33,35,38,16,35,-17,12,-36,-20,-38,-35,-33,-9,-5,20,23,38,31,38,1,28,-26,-3,-38,-29,-38,-25,-22,3,6,31,33,38,19,37,-10,16,-33,-14,-38,-35,-35,-16,-12,17,20,36,35,38,9,33,-20,5,-38,-23,-38,-31,-28,-1,3,26,29,38,25,38,-3,22,-31,-6,-38,-33,-37,-19,-16,10,14,33,35,38,16,35,-17,12,-36,-20,-38,-35,-33,-9,-5,20,23,38,31,38,1,28,-26,-3,-38,-29,-38,-25,-22,3,6,31,33,38,19,37,-10,16,-33,-14,-38,-35,-35,-16,-12,17,20,36,33,38],"IC":[14,33,-16,10,-37,-19,-38,-33,-31,-6,-3,22,25,38,29,38,3,26,-28,-1,-38,-31,-38,-23,-20,5,9,31,33,38,20,36,-12,17,-35,-16,-38,-35,-33,-14,-10,16,19,37,35,2080,858,1971,-211,708,-651,-309,-645,-140,-30,875,1007,1846,1907,2022,1138,1919,-3,1003,-859,-138,-1019,-900,-838,-116,16,1080,1194,1714,1451,1750,484,1359,-607,341,-1213,-719,-1215,-862,-764,258,397,1243,1331,1605,1013,1560,-68,894,-723,-19,-38,-31,-38,-23,-20,5,9,31,33,38,20,36,-12,17,-35,-16,-38,-35,-33,-14,-10,16,19,37,33,38,6,31,-22,3,-38,-25,-38,-29,-26,-3,1,28,31,38,23,38,-5,20,-31,-9,-38,-33,-36,-20,-17,12,16,35,35,38,14,33,-16,10,-37,-19,-38,-33,-31,-6,-3,22,25,38,29,38,3,26,-28,-1,-38,-31,-38,-23,-20,5,9,33,35,38,20,36,-12,17,-35,-16,-38,-35,-33,-14,-10,16,19,37,33,38,6,31,-22,3,-38,-25,-38,-29,-26,-3,1,28,31,38,23,38,-5,20,-33,-9,-38,-35,-36,-20,-17,12,16,35,35,38,14,33,-16,10,-37,-19,-38,-33,-31,-6,-3,22,25,38,29,38,3,26,-28,-1,-38,-31,-38,-23,-20,5,9,33,35,38,20,36,-12,17,-35,-16,-38,-35,-33,-14,-10,19,22,37,33,38,6,31,-22,3,-38,-25,-38,-29,-26,-3,1,28,31,38,23,38,-5,20,-33,-9,-38,-35,-36,-20,-17,12,16,35,35,38,14,33,-19,10,-37,-22,-38,-33,-31,-6,-3,22,25,38,29,38,3,26,-28,-1,-38,-31,-38,-23,-20,5,9,33,35,38,20,36,-12,17,-35,-16,-38,-35,-33,-14,-10,19,22,37,33,38,6,31,-22,3,-38,-25,-38,-29,-26,1],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2047,851,1940,-189,705,-613,-284,-607,-111,-3,878,1006,1818,1876,1985,1115,1881,2,982,-828,-130,-981,-863,-801,-95,33,1067,1178,1680,1416,1713,471,1325,-591,331,-1176,-700,-1177,-828,-733,264,400,1220,1306,1568,984,1522,-70,868,-707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,646,720,1013,720,1018,0,646,-787,-100,-1018,-847,-999,-646,-566,199,296,847,898,1018,480,941,-390,390,-941,-480,-1018,-941,-898,-296,-199,480,566,999,847,1018,100,787,-646,0,-1013,-720,-1018,-720,-646,0,108,850,914,1100,698,1078,-215,611,-914,-319,-1100,-970,-1016,-518,-421,421,518,1016,1016,1100,319,970,-518,215,-1078,-611,-1100,-914,-850,-108,0,698,778,1094,778,1100,0,698,-850,-108,-1100,-914,-1078,-611,-518,215,319,914,970,1094,480,941,-390,390,-941,-480,-1018,-941,-898,-296,-199,480,566,999,847,1018,100,787,-646,0,-1013,-720,-1018,-720,-646,0,100,787,847,1018,566,999,-199,480,-847,-296,-1018,-898,-941,-480,-390,390,480,941,941,1018,296,898,-480,199,-999,-566,-1018,-847,-787,-100,0,646,720,1013,720,1018,0,646,-787,-100,-1018,-847,-999,-566,-480,199,296,847,898,1018,480,941,-390,390,-941,-480,-1018,-898,-847,-296,-199,480,566,999,847,1018,100,787,-646,0,-1013,-720,-1018,-720,-646,0,100,787,847,1018,566,999,-199,480,-847,-296,-1018,-898,-941,-480,-390,390,480,941,898,1018,296,847,-480,199,-999,-566,-1018,-847,-787,-100,0,646,720,1013,720,1018,0,646,-787,-100,-1018,-847,-999,-566,-480,199,296,847,898,1018,480,941,-390,390,-941,-480,-1018,-898,-847,-296,-199,480,566,999,847,1018,100,787,-646,0,-1018,-720,-1013,-720,-646,0,100,787,847,1018,566,999,-199,480,-847,-296,-1018,-898,-941,-480,-390,390,480,941,898,1018,296,847,-480,199,-999,-566,-1018,-847,-787,-100,0,646,720,1018,720,1013,0,646,-787,-100,-1018,-847,-999,-566,-480,199,296,847,898,1018,480,941,-390,390,-941,-480,-1018,-898,-847,-296,-199,480,566,999,847,1018,100,787,-646,0,-1018,-720,-1013,-720,-646,0,100,787,847,1018,566,999,-199,480,-898,-296],"VBN":[-1018,-882,-983,-593,-509,264,359,882,927,1018,420,913,-359,327,-964,-450,-1018,-913,-865,-231,-133,538,620,1009,808,1018,133,743,-696,33,-1018,-765,-1016,-671,-593,67,166,828,882,1018,593,983,-264,509,-952,-359,-1099,-1002,-986,-454,-353,387,486,1041,986,1099,250,934,-581,144,-1090,-669,-1099,-872,-803,-144,-36,752,827,1099,725,1097,-72,641,-894,-179,-1099,-952,-1062,-641,-550,285,387,952,1002,1099,454,986,-486,353,-1041,-581,-1099,-986,-934,-231,-133,538,620,1009,808,1018,133,743,-696,33,-1018,-765,-1016,-671,-593,67,166,828,882,1018,593,983,-264,509,-882,-359,-1018,-927,-913,-420,-327,450,538,964,913,1018,231,865,-538,133,-1009,-620,-1018,-808,-743,-133,-33,696,765,1018,671,1016,-67,593,-828,-166,-1018,-882,-983,-593,-509,264,359,882,927,1018,420,913,-450,327,-964,-538,-1018,-913,-865,-231,-133,538,620,1009,808,1018,33,743,-696,-67,-1018,-765,-1016,-671,-593,67,166,828,882,1018,593,983,-264,509,-882,-359,-1018,-927,-913,-420,-327,450,538,964,913,1018,231,865,-538,133,-1009,-620,-1018,-808,-743,-33,67,696,765,1018,671,1016,-67,593,-828,-166,-1018,-882,-983,-593,-509,264,359,882,927,1018,420,913,-450,327,-964,-538,-1018,-913,-865,-231,-133,538,620,1009,808,1018,33,743,-696,-67,-1018,-765,-1016,-671,-593,67,166,828,882,1018,509,983,-264,420,-882,-359,-1018,-927,-913,-420,-327,450,538,964,913,1018,231,865,-538,133,-1009,-620,-1018,-808,-743,-33,67,696,765,1018,671,1016,-67,593,-828,-166,-1018,-882,-983,-509,-420,264,359,882,927,1018,420,913,-450,327,-964,-538,-1018,-913,-865,-231,-133,538,620,1009,808,1018,33,743,-696,-67,-1018,-765,-1016,-671,-593,67,166,828,882,1018,509,983,-264,420,-882,-359,-1018,-927,-913,-420,-327,450,538,964,865,1018],"VCN":[359,882,-420,264,-983,-509,-1018,-882,-828,-166,-67,593,671,1005,765,1018,67,696,-743,-33,-1018,-808,-1009,-620,-538,133,231,808,865,1018,538,964,-327,450,-913,-420,-1018,-927,-882,-359,-264,420,509,983,88,1018,17,83,-59,7,-100,-67,-102,-77,-70,-7,3,74,81,102,62,101,-13,54,-81,-23,-102,-86,-96,-54,-45,33,42,91,93,102,36,88,-42,26,-98,-51,-102,-88,-83,-17,-7,59,67,102,77,102,7,70,-743,-3,-1018,-808,-1009,-620,-538,133,231,808,865,1018,538,964,-327,450,-913,-420,-1018,-927,-882,-359,-264,420,509,983,882,1018,166,828,-593,67,-1016,-671,-1018,-765,-696,-67,33,743,808,1018,620,1009,-133,538,-808,-231,-1018,-865,-964,-538,-450,327,420,913,927,1018,359,882,-420,264,-983,-509,-1018,-882,-828,-166,-67,593,671,1016,765,1018,67,696,-743,-33,-1018,-808,-1009,-620,-538,133,231,865,913,1018,538,964,-327,450,-913,-420,-1018,-927,-882,-359,-264,420,509,983,882,1018,166,828,-593,67,-1016,-671,-1018,-765,-696,-67,33,743,808,1018,620,1009,-133,538,-865,-231,-1018,-913,-964,-538,-450,327,420,913,927,1018,359,882,-420,264,-983,-509,-1018,-882,-828,-166,-67,593,671,1016,765,1018,67,696,-743,-33,-1018,-808,-1009,-620,-538,133,231,865,913,1018,538,964,-327,450,-913,-420,-1018,-927,-882,-359,-264,509,593,983,882,1018,166,828,-593,67,-1016,-671,-1018,-765,-696,-67,33,743,808,1018,620,1009,-133,538,-865,-231,-1018,-913,-964,-538,-450,327,420,913,927,1018,359,882,-509,264,-983,-593,-1018,-882,-828,-166,-67,593,671,1016,765,1018,67,696,-743,-33,-1018,-808,-1009,-620,-538,133,231,865,913,1018,538,964,-327,450,-913,-420,-1018,-927,-882,-359,-264,509,593,983,882,1018,166,828,-593,67,-1016,-671,-1018,-765,-696,33]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,4,8,15,18,24,27,30,32,36,37,38,38,38,36,37,30,34,21,27,11,18,4,8,-8,0,-18,-11,-27,-21,-32,-30,-37,-34,-38,-38,-38,-37,-36,-34,-32,-27,-24,-18,-15,-8,-4,0,4,11,15,21,24,30,32,34,36,38,38,38,36,38,32,34,24,30,15,21,4,11,-4,0,-15,-8,-24,-18,-30,-27,-36,-32,-38,-37,-38,-38,-37,-36,-34,-30,-27,-21,-18,-11,-8,-4,0,8,11,18,21,27,30,32,34,37,38,38,37,38,34,36,27,32,18,24,8,15,0,4,-11,-4,-21,-15,-30,-24,-34,-32,-38,-36,-38,-38,-38,-36,-34,-32,-30,-24,-21,-15,-11,-4,0,4,8,15,18,24,27,30,32,36,37,38,38,38,36,37,30,34,21,27,11,18,4,8,-8,0,-18,-11,-27,-21,-32,-30,-37,-34,-38,-38,-38,-37,-36,-34,-32,-27,-24,-18,-15,-8,-4,0,4,11,15,21,24,30,32,34,36,38,38,38,36,38,32,34,24,30,15,21,4,11,-4,0,-15,-8,-24,-18,-30,-27,-36,-32,-38,-37,-38,-38,-37,-36,-34,-30,-27,-21,-18,-11,-8,-4,0,8,11,18,21,27,30,32,34,37,38,38,37,38,34,36,27,32,18,24,8,15,0,4,-11,-4,-21,-15,-30,-24,-34,-32,-38,-36,-38,-38,-38,-36,-34,-32,-30,-24,-21,-15,-11,-4,0,4,8,15,18,24,27,30,32,36,37,38,38,38,36,37,30,34,21,27,11,18,4,8,-8,0,-18,-11,-27,-21,-32,-30,-37,-34,-38,-38,-38,-37,-36,-34,-32,-27,-24,-18,-15,-8,-4,0,4,11,15,21,24,30,32,34,36,38,38,38,36,38,32,34,24,30,15,21,4,11,-4,0,-15,-8,-24,-18,-30,-27,-36,-32,-38,-37,-38,-38,-37,-36,-34,-30,-27,-21,-18,-11,-8,-4,0,8,11,18,21,27,30,32,34,37,38,38,37,38,34,36,27,32,18,24,8,15,0,4,-11,-4,-21,-15,-30,-24,-34,-32,-38,-36,-38,-38,-38,-36,-34,-32,-30,-24,-21,-15,-11,-4,0,4,8,15,18,24,27,30,32,36,37,38,38,38,36,37,30,34,21,27,11,18,4,8,-8,0,-18,-11,-27,-21,-32,-30,-37,-34,-38,-38,-38,-37,-36,-34,-32,-27,-24,-18,-15,-8,-4,0,4,11,15,21,24,30,32,34,36,38,38,38,36,38,32,34,24,30,15,21,4,11,-4,0,-15,-8,-24,-18,-30,-27,-36,-32,-38,-37,-38,-38,-37,-36,-34,-30,-27,-21,-18,-11,-8,-4,0,8,11,18,21,27,30,32,34,37,38,38,37,38,34,36,27,32,18,24,8,15,0,4,-11,-4,-21,-15,-30,-24,-34,-32,-38,-36,-38,-38,-38,-36,-34,-32,-30,-24,-21,-15,-11,-4],"IB":[-35,-33,-38,-36,-38,-38,-37,-36,-35,-31,-28,-22,-19,-12,-9,-5,-1,6,10,17,20,26,29,31,33,36,37,38,37,38,35,36,28,33,19,25,9,16,1,5,-10,-3,-20,-14,-29,-23,-33,-31,-37,-35,-38,-38,-38,-36,-35,-33,-31,-25,-22,-16,-12,-5,-1,3,6,14,17,23,26,31,33,35,36,38,38,38,36,37,31,35,22,28,12,19,5,9,-6,1,-17,-10,-26,-20,-31,-29,-36,-33,-38,-37,-38,-37,-36,-35,-33,-28,-25,-19,-16,-9,-5,-1,3,10,14,20,23,29,31,33,35,37,38,38,36,38,33,35,25,31,16,22,5,12,-3,1,-14,-6,-23,-17,-31,-26,-35,-33,-38,-36,-38,-38,-37,-36,-35,-31,-28,-22,-19,-12,-9,-5,-1,6,10,17,20,26,29,31,33,36,37,38,37,38,35,36,28,33,19,25,9,16,1,5,-10,-3,-20,-14,-29,-23,-33,-31,-37,-35,-38,-38,-38,-36,-35,-33,-31,-25,-22,-16,-12,-5,-1,3,6,14,17,23,26,31,33,35,36,38,38,38,36,37,31,35,22,28,12,19,5,9,-6,1,-17,-10,-26,-20,-31,-29,-36,-33,-38,-37,-38,-37,-36,-35,-33,-28,-25,-19,-16,-9,-5,-1,3,10,14,20,23,29,31,33,35,37,38,38,36,38,33,35,25,31,16,22,5,12,-3,1,-14,-6,-23,-17,-31,-26,-35,-33,-38,-36,-38,-38,-37,-36,-35,-31,-28,-22,-19,-12,-9,-5,-1,6,10,17,20,26,29,31,33,36,37,38,37,38,35,36,28,33,19,25,9,16,1,5,-10,-3,-20,-14,-29,-23,-33,-31,-37,-35,-38,-38,-38,-36,-35,-33,-31,-25,-22,-16,-12,-5,-1,3,6,14,17,23,26,31,33,35,36,38,38,38,36,37,31,35,22,28,12,19,5,9,-6,1,-17,-10,-26,-20,-31,-29,-36,-33,-38,-37,-38,-37,-36,-35,-33,-28,-25,-19,-16,-9,-5,-1,3,10,14,20,23,29,31,33,35,37,38,38,36,38,33,35,25,31,16,22,5,12,-3,1,-14,-6,-23,-17,-31,-26,-35,-33,-38,-36,-38,-38,-37,-36,-35,-31,-28,-22,-19,-12,-9,-5,-1,6,10,17,20,26,29,31,33,36,37,38,37,38,35,36,28,33,19,25,9,16,1,5,-10,-3,-20,-14,-29,-23,-33,-31,-37,-35,-38,-38,-38,-36,-35,-33,-31,-25,-22,-16,-12,-5,-1,3,6,14,17,23,26,31,33,35,36,38,38,38,36,37,31,35,22,28,12,19,5,9,-6,1,-17,-10,-26,-20,-31,-29,-36,-33,-38,-37,-38,-37,-36,-35,-33,-28,-25,-19,-16,-9,-5,-1,3,10,14,20,23,29,31,33,35,37,38,38,36,38,33,35,25,31,16,22,5,12,-3,1,-14,-6,-23,-17,-31,-26],"IC":[31,33,23,29,14,20,6,10,-5,3,-16,-9,-25,-19,-31,-28,-36,-33,-38,-37,-38,-37,-36,-35,-33,-29,-26,-20,-17,-10,-6,-3,1,9,12,19,22,28,31,33,35,37,38,38,36,38,33,35,26,31,17,23,6,14,-1,3,-12,-5,-22,-16,-31,-25,-35,-33,-38,-36,-38,-38,-37,-35,-33,-31,-29,-23,-20,-14,-10,-6,-3,5,9,16,19,25,28,31,33,36,37,38,37,38,35,36,1852,2080,1451,1725,1008,1306,708,858,276,560,-102,142,-397,-211,-535,-472,-642,-584,-651,-625,-592,-487,-416,-334,-242,-30,88,340,472,741,875,1007,1136,1379,1491,1689,1773,1907,1955,1991,2013,2022,1919,1998,1704,1860,1505,1610,1138,1390,719,1003,427,573,-3,281,-390,-138,-704,-505,-859,-787,-996,-918,-1019,-1010,-987,-900,-838,-764,-678,-477,-363,-116,16,288,426,563,699,958,1080,1301,1398,1560,1624,1676,1714,1750,1701,1748,1532,1658,1359,1451,1024,1256,626,897,197,484,-88,53,-487,-226,-822,-607,-1065,-914,-1166,-1122,-1215,-1196,-1204,-1141,-1089,-949,-862,-764,-657,-419,-290,-20,118,258,397,668,797,1036,1144,1331,1408,1474,1526,1593,1589,1605,1463,1560,1315,1395,1013,1225,636,894,217,499,-68,74,-477,-208,-723,-19,-28,-22,-33,-31,-37,-35,-38,-38,-38,-36,-35,-33,-31,-26,-23,-17,-14,-6,-3,1,5,12,16,22,25,31,33,35,36,38,38,38,35,37,31,33,23,29,14,20,6,10,-5,3,-16,-9,-25,-19,-31,-28,-36,-33,-38,-37,-38,-37,-36,-35,-33,-29,-26,-20,-17,-10,-6,-3,1,9,12,19,22,28,31,33,35,37,38,38,36,38,33,35,26,31,17,23,6,14,-1,3,-12,-5,-22,-16,-31,-25,-35,-33,-38,-36,-38,-38,-37,-35,-33,-31,-29,-23,-20,-14,-10,-6,-3,5,9,16,19,25,28,31,33,36,37,38,37,38,35,36,29,33,20,26,10,17,3,6,-9,-1,-19,-12,-28,-22,-33,-31,-37,-35,-38,-38,-38,-36,-35,-33,-31,-26,-23,-17,-14,-6,-3,1,5,12,16,22,25,31,33,35,36,38,38,38,35,37,31,33,23,29,14,20,6,10,-5,3,-16,-9,-25,-19,-31,-28,-36,-33,-38,-37,-38,-37,-36,-35,-33,-29,-26,-20,-17,-10,-6,-3,1,9,12,19,22,28,31,33,35,37,38,38,36,38,33,35,26,31,17,23,6,14,-1,3,-12,-5,-22,-16,-31,-25,-35,-33,-38,-36,-38,-38,-37,-35,-33,-31,-29,-23,-20,-14,-10,-6,-3,5,9,16,19,25,28,31,33,36,37,38,37,38,35,36,29,33,20,26,10,17,3,6,-9,-1,-19,-12,-28,-22,-33,-31,-37,-35,-38,-38,-38,-36,-35,-33,-31,-26,-23,-17,-14,-6,-3,1,5,12,16,22,25,31,33,35,36,38,38,38,35,37],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1823,2047,1431,1699,998,1289,705,851,285,561,-83,155,-369,-189,-502,-441,-605,-550,-613,-587,-554,-451,-381,-301,-210,-3,111,357,485,747,878,1006,1131,1367,1475,1666,1747,1876,1923,1957,1977,1985,1881,1959,1669,1822,1473,1576,1115,1362,705,982,421,563,2,279,-374,-130,-679,-485,-828,-759,-960,-885,-981,-971,-948,-863,-801,-729,-645,-448,-337,-95,33,298,432,566,697,949,1067,1281,1375,1532,1594,1643,1680,1713,1663,1710,1495,1619,1325,1416,998,1225,609,873,191,471,-87,51,-474,-221,-800,-591,-1035,-889,-1131,-1089,-1177,-1160,-1166,-1103,-1052,-914,-828,-733,-628,-396,-270,-7,128,264,400,663,788,1020,1125,1306,1380,1443,1494,1557,1551,1568,1426,1522,1280,1359,984,1191,616,868,207,482,-70,68,-468,-207,-707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,215,319,518,611,778,850,914,970,1052,1078,1100,1052,1094,970,1016,778,914,518,698,215,421,0,108,-319,-108,-611,-421,-850,-698,-970,-914,-1078,-1016,-1100,-1094,-1078,-1016,-970,-914,-850,-698,-611,-421,-319,-108,0,108,215,421,518,698,778,850,914,1016,1052,1094,1078,1100,1016,1052,850,970,611,778,319,518,108,215,-215,0,-518,-319,-778,-611,-914,-850,-1052,-970,-1100,-1078,-1094,-1052,-1016,-970,-914,-778,-698,-518,-421,-215,-108,0,108,319,421,611,698,850,914,970,1016,1078,1094,1100,1016,1078,914,970,698,850,421,611,108,319,-108,0,-421,-215,-698,-518,-850,-778,-1016,-914,-1094,-1052,-1100,-1078,-1052,-1016,-970,-850,-778,-611,-518,-319,-215,-108,0,215,319,518,611,778,850,914,970,1052,1018,1094,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100,0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,199,296,480,566,720,787,847,898,974,999,1018,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100,0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,199,296,480,566,720,787,847,898,974,999,1018,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-550,-454,-250,-144,-36,72,285,387,581,669,827,894,952,1002,1071,1090,1099,1029,1085,934,986,725,872,454,641,144,353,-72,36,-387,-179,-669,-486,-894,-752,-1002,-952,-1090,-1041,-1099,-1085,-1062,-1029,-986,-872,-803,-641,-550,-353,-250,-144,-36,179,285,486,581,752,827,894,952,1041,1071,1099,1062,1097,986,1029,803,934,550,725,250,454,36,144,-285,-72,-581,-387,-827,-669,-952,-894,-1071,-1002,-1099,-1090,-1085,-1029,-986,-934,-872,-725,-641,-454,-353,-144,-36,72,179,387,486,669,752,894,952,1002,1041,1090,1085,1099,1029,1062,872,986,641,803,353,550,144,250,-179,36,-486,-285,-752,-581,-894,-827,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696,-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-964,-882,-1018,-992,-1016,-983,-953,-913,-865,-743,-671,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696,-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-964,-882,-1018,-992,-1016,-983,-953,-913,-865,-743,-671,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,77,88,54,70,26,45,7,17,-23,-3,-51,-33,-74,-59,-86,-81,-98,-91,-102,-100,-101,-96,-93,-88,-83,-70,-62,-45,-36,-17,-7,3,13,33,42,59,67,81,86,91,95,100,101,102,93,99,83,88,62,77,36,54,17,26,-13,7,-42,-23,-67,-51,-81,-74,-95,-86,-102,-98,-102,-99,-96,-93,-88,-77,-70,-54,-45,-26,-17,-7,3,23,33,51,59,74,81,86,91,98,100,102,96,101,88,93,70,83,45,62,17,36,-3,7,-33,-13,-59,-42,-81,-67,-91,-86,-100,-95,-102,-101,-99,-93,-88,-83,-77,-62,-54,-36,-26,-17,-7,13,23,42,51,67,74,81,86,95,98,102,99,102,93,96,77,88,54,70,26,45,7,17,-23,-3,-509,-33,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992,828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,765,882,538,696,264,450,67,166,-231,-33,-509,-327,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992,828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,765,882,538,696,264,450,67,166,-231,-33,-509,-327,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":1516,"recording_start":"2026-06-22T04:05:40","trigger_abs":"2026-06-22T04:05:40.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":38.5,"rms":27.2},{"channel":"IB","units":"A","peak":38.5,"rms":27.3},{"channel":"IC","units":"A","peak":2080.4,"rms":402.1},{"channel":"IN","units":"A","peak":2047.1,"rms":392.6},{"channel":"VAN","units":"V","peak":10996.4,"rms":7270.5},{"channel":"VBN","units":"V","peak":10990.4,"rms":7307.0},{"channel":"VCN","units":"V","peak":10176.4,"rms":6701.0}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":752.9,"tau_ms":null},{"channel":"IN","dc_a":752.9,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":38.5,"ang":0.0},"IB":{"mag":38.5,"ang":-120.0},"IC":{"mag":1364.6,"ang":126.7},"IN":{"mag":1326.4,"ang":126.9},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.2,"ang":120.0}},"pre":{"IA":{"mag":38.5,"ang":0.0},"IB":{"mag":38.5,"ang":-120.0},"IC":{"mag":38.5,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":442.1,"ang":126.9},"I1":{"mag":480.4,"ang":6.4},"I2":{"mag":442.1,"ang":-113.1}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"no_trip"},{"file":"BKR_CH-1211_20260622_040540_1131.cfg","event_id":"BKR_CH-1211_20260622_040540_1131","device_id":"BKR_CH-1211","feeder":"Cedar Hollow 1211","timestamp":"2026-06-22T04:05:40.001931","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2703,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1232.6,"peak_current_a":2080.4,"peak_phase_current_a":2080.4,"peak_residual_a":1990.3,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1093.7,"faulted_phase":"C","est_miles":1.46,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.584,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2080.4,"v_peak":10996.4,"full":{"t0":0.0,"t1":270.312,"i":{"IA":[0,20,40,74,87,102,96,104,58,87,0,40,-58,-20,-96,-74,-104,-102,-96,-87,-74,-40,-20,20,40,74,87,102,96,104,58,87,0,40,-58,-20,-87,-74,-104,-96,-102,-87,-74,-40,-20,20,40,74,87,102,96,104,58,87,20,40,-40,0,-87,-58,-104,-96,-102,-87,-74,-40,-20,20,40,74,87,102,102,104,74,96,20,58,-40,0,-87,-58,-104,-96,-102,-87,-74,-40,-20,20,40,58,74,96,102,104,74,96,20,58,-40,0,-87,-58,-104,-96,-102,-87,-74,-58,-40,0,20,58,74,96,102,104,74,96,20,58,-40,0,-87,-58,-102,-96,-104,-96,-87,-58,-40,0,20,58,74,96,51,102,37,48,10,29,-10,0,-37,-20,-51,-43,-52,-48,-43,-29,-20,0,10,29,37,48,51,52,43,48,20,37,-10,10,-37,-20,-51,-43,-52,-48,-43,-29,-20,0,10,29,37,43,48,52,43,51,20,37,-10,10,-37,-20,-51,-43,-52,-48,-43,-29,-20,-10,0,20,29,43,48,52,43,51,20,37,-10,10,-37,-20,-51,-43,-52,-51,-48,-37,-29,-10,0,20,29,43,48,52,43,51,20,37,-10,10,-29,-20,-48,-37,-52,-51,-48,-37,-29,-10,0,20,29,43,48,52,43,51,29,37,0,20,-29,-10,-48,-37,-52,-51,-48,-37,-29,-10,0,20,29,43,48,51,48,52,29,43,0,20,-29,-10,-48,-37,-52,-51,-48,-37,-29,-10,0,10,20,37,43,51,48,52,29,43,0,20,-29,-10,-48,-37,-52,-51,-48,-43,-37,-20,-10,10,20,37,43,51,48,52,29,43,0,20,-29,-10,-43,-37,-52,-48,-51,-43,-37,-20,-10,10,20,37,43,51,48,52,29,43,10,20,-20,0,-43,-29,-52,-48,-51,-43,-37,-20,-10,10,20,37,43,51],"IB":[-99,-90,-104,-100,-93,-69,-52,-14,7,46,63,90,99,104,83,100,33,69,-7,14,-63,-27,-99,-78,-104,-100,-93,-69,-52,-14,7,46,63,90,99,104,93,100,52,83,-7,33,-63,-27,-99,-78,-104,-100,-93,-69,-52,-14,7,46,63,78,90,103,93,104,52,83,-7,33,-63,-27,-99,-78,-104,-100,-93,-69,-52,-33,-14,27,46,78,90,103,93,104,52,83,-7,33,-63,-27,-99,-78,-104,-103,-100,-83,-69,-33,-14,27,46,78,90,103,93,104,52,83,-7,33,-46,-27,-90,-63,-104,-99,-100,-83,-69,-33,-14,27,46,78,90,103,93,104,69,83,14,52,-46,-7,-90,-63,-104,-99,-100,-83,-69,-17,-7,13,23,39,45,49,50,52,34,47,7,26,-23,-3,-45,-32,-52,-49,-50,-41,-34,-17,-7,3,13,32,39,49,50,52,34,47,7,26,-23,-3,-45,-32,-52,-49,-50,-47,-41,-26,-17,3,13,32,39,49,50,52,34,47,7,26,-23,-3,-39,-32,-52,-45,-52,-47,-41,-26,-17,3,13,32,39,49,50,52,34,47,17,26,-13,7,-39,-23,-52,-45,-52,-47,-41,-26,-17,3,13,32,39,49,52,52,41,50,17,34,-13,7,-39,-23,-52,-45,-52,-47,-41,-26,-17,3,13,23,32,45,49,52,41,50,17,34,-13,7,-39,-23,-52,-45,-52,-47,-41,-34,-26,-7,3,23,32,45,49,52,41,50,17,34,-13,7,-39,-23,-49,-45,-52,-50,-47,-34,-26,-7,3,23,32,45,49,52,41,50,17,34,-3,7,-32,-13,-49,-39,-52,-50,-47,-34,-26,-7,3,23,32,45,49,52,47,50,26,41,-3,17,-32,-13,-49,-39,-52,-50,-47,-34,-26,-7,3,23,32,39,45,52,47,52,26,41,-3,17,-32,-13,-49,-39,-52,-50,-47,-34],"IC":[78,90,27,63,-33,7,-83,-52,-104,-93,-103,-90,-78,-46,-27,14,33,69,83,93,100,104,78,99,27,63,-33,7,-83,-52,-104,-93,-103,-90,-78,-46,-27,-7,14,52,69,93,100,104,78,99,27,63,-33,7,-83,-52,-104,-93,-103,-99,-90,-63,-46,-7,14,52,69,93,100,104,99,2080,1008,1591,142,708,-309,-102,-642,-472,-645,-487,-334,88,340,875,1136,1595,1773,1991,1919,2022,1390,1788,862,1138,-3,573,-704,-268,-1014,-859,-1010,-838,-678,-243,16,563,831,1301,1485,1714,1731,1750,1359,1658,626,1144,-226,341,-914,-487,-1213,-1065,-1204,-1025,-862,-419,-157,397,668,920,1144,1474,1566,1605,1225,1518,499,1013,-345,217,-604,-26,-50,-41,-52,-49,-45,-39,-32,-13,-3,17,26,41,47,52,45,52,23,39,-7,13,-34,-17,-47,-41,-52,-50,-49,-39,-32,-13,-3,17,26,41,47,52,45,52,23,39,3,13,-26,-7,-47,-34,-52,-50,-49,-39,-32,-13,-3,17,26,41,47,52,49,52,32,45,3,23,-26,-7,-47,-34,-52,-50,-49,-39,-32,-13,-3,17,26,34,41,50,49,52,32,45,3,23,-26,-7,-47,-34,-52,-50,-49,-39,-32,-23,-13,7,17,34,41,50,49,52,32,45,3,23,-26,-7,-47,-34,-52,-50,-52,-45,-39,-23,-13,7,17,34,41,50,49,52,32,45,3,23,-17,-7,-41,-26,-52,-47,-52,-45,-39,-23,-13,7,17,34,41,50,49,52,39,45,13,32,-17,3,-41,-26,-52,-47,-52,-45,-39,-23,-13,7,17,34,41,47,50,52,39,49,13,32,-17,3,-41,-26,-52,-47,-52,-45,-39,-23,-13,-3,7,26,34,47,50,52,39,49,13,32,-17,3,-41,-26,-52,-47,-52,-49,-45,-32,-23,-3,7,26,34,47,50,52,39,49,13,32,-17,3],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1990,981,1528,176,701,-241,-50,-542,-389,-541,-389,-244,151,386,882,1123,1543,1704,1898,1816,1921,1312,1689,816,1075,11,546,-635,-234,-914,-776,-906,-739,-588,-179,62,570,817,1249,1416,1621,1628,1650,1268,1554,580,1066,-212,314,-846,-453,-1112,-983,-1100,-926,-771,-356,-111,404,654,886,1092,1391,1473,1505,1134,1415,453,935,-331,190,-570,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,199,390,720,847,999,941,1018,566,847,0,390,-566,-199,-941,-720,-1018,-999,-941,-847,-720,-390,-199,199,390,720,847,999,941,1018,566,847,0,390,-566,-199,-847,-720,-1018,-941,-999,-847,-720,-390,-199,199,390,720,847,999,941,1018,566,847,199,390,-390,0,-847,-566,-1018,-941,-999,-847,-720,-390,-199,215,421,778,914,1078,1078,1100,778,1016,215,611,-421,0,-914,-611,-1100,-1016,-1078,-914,-778,-421,-215,215,421,611,778,1016,1078,1100,778,1016,215,611,-421,0,-914,-611,-1100,-1016,-1078,-914,-778,-611,-421,0,215,611,778,1016,1078,1100,778,1016,215,611,-421,0,-914,-611,-1078,-1016,-1100,-1016,-914,-611,-421,0,215,611,778,1016,999,1078,720,941,199,566,-199,0,-720,-390,-999,-847,-1018,-941,-847,-566,-390,0,199,566,720,941,999,1018,847,941,390,720,-199,199,-720,-390,-999,-847,-1018,-941,-847,-566,-390,0,199,566,720,847,941,1018,847,999,390,720,-199,199,-720,-390,-999,-847,-1018,-941,-847,-566,-390,-199,0,390,566,847,941,1018,847,999,390,720,-199,199,-720,-390,-999,-847,-1018,-999,-941,-720,-566,-199,0,390,566,847,941,1018,847,999,390,720,-199,199,-566,-390,-941,-720,-1018,-999,-941,-720,-566,-199,0,390,566,847,941,1018,847,999,566,720,0,390,-566,-199,-941,-720,-1018,-999,-941,-720,-566,-199,0,390,566,847,941,999,941,1018,566,847,0,390,-566,-199,-941,-720,-1018,-999,-941,-720,-566,-199,0,199,390,720,847,999,941,1018,566,847,0,390,-566,-199,-941,-720,-1018,-999,-941,-847,-720,-390,-199,199,390,720,847,999,941,1018,566,847,0,390,-566,-199,-847,-720,-1018,-941,-999,-847,-720,-390,-199,199,390,720,847,999,941,1018,566,847,199,390,-390,0,-847,-566,-1018,-941,-999,-847,-720,-390,-199,199,390,720,847,999],"VBN":[-964,-882,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1016,808,983,327,671,-67,133,-620,-264,-964,-765,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1016,913,983,509,808,-67,327,-620,-264,-964,-765,-1016,-983,-913,-671,-509,-133,67,450,620,765,882,1009,913,1016,509,808,-67,327,-620,-264,-1041,-765,-1097,-1062,-986,-725,-550,-353,-144,285,486,827,952,1090,986,1097,550,872,-72,353,-669,-285,-1041,-827,-1097,-1090,-1062,-872,-725,-353,-144,285,486,827,952,1090,986,1097,550,872,-72,353,-486,-285,-952,-669,-1097,-1041,-1062,-872,-725,-353,-144,285,486,827,952,1090,986,1097,725,872,144,550,-486,-72,-952,-669,-1097,-1041,-1062,-872,-725,-327,-133,264,450,765,882,964,983,1016,671,913,133,509,-450,-67,-882,-620,-1016,-964,-983,-808,-671,-327,-133,67,264,620,765,964,983,1016,671,913,133,509,-450,-67,-882,-620,-1016,-964,-983,-913,-808,-509,-327,67,264,620,765,964,983,1016,671,913,133,509,-450,-67,-765,-620,-1009,-882,-1016,-913,-808,-509,-327,67,264,620,765,964,983,1016,671,913,327,509,-264,133,-765,-450,-1009,-882,-1016,-913,-808,-509,-327,67,264,620,765,964,1009,1016,808,983,327,671,-264,133,-765,-450,-1009,-882,-1016,-913,-808,-509,-327,67,264,450,620,882,964,1016,808,983,327,671,-264,133,-765,-450,-1009,-882,-1016,-913,-808,-671,-509,-133,67,450,620,882,964,1016,808,983,327,671,-264,133,-765,-450,-964,-882,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1016,808,983,327,671,-67,133,-620,-264,-964,-765,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1016,913,983,509,808,-67,327,-620,-264,-964,-765,-1016,-983,-913,-671,-509,-133,67,450,620,765,882,1009,913,1016,509,808,-67,327,-620,-264,-964,-765,-1016,-983,-913,-671],"VCN":[765,882,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-765,-450,-264,133,327,671,808,913,983,1016,765,964,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-765,-450,-264,-67,133,509,671,913,983,1016,765,964,264,620,-327,67,-808,-509,-1016,-913,-1009,-964,-882,-620,-450,-67,133,509,671,913,983,1016,77,964,26,62,-33,7,-67,-51,-98,-81,-102,-96,-88,-62,-45,-7,13,51,67,91,98,102,77,96,45,62,-13,26,-67,-33,-98,-81,-102,-96,-88,-62,-45,-7,13,51,67,91,98,102,88,101,45,77,-13,26,-67,-33,-98,-81,-102,-96,-88,-62,-45,-7,13,33,51,81,91,102,88,101,45,77,-13,26,-671,-33,-983,-808,-1016,-964,-882,-765,-620,-264,-67,327,509,808,913,1016,882,1009,450,765,-133,264,-671,-327,-913,-808,-1016,-983,-964,-765,-620,-264,-67,327,509,808,913,1016,882,1009,450,765,67,264,-509,-133,-913,-671,-1016,-983,-964,-765,-620,-264,-67,327,509,808,913,1016,964,1009,620,882,67,450,-509,-133,-913,-671,-1016,-983,-964,-765,-620,-264,-67,327,509,671,808,983,964,1016,620,882,67,450,-509,-133,-913,-671,-1016,-983,-964,-765,-620,-450,-264,133,327,671,808,983,964,1016,620,882,67,450,-509,-133,-913,-671,-1016,-983,-1009,-882,-765,-450,-264,133,327,671,808,983,964,1016,620,882,67,450,-327,-133,-808,-509,-1016,-913,-1009,-882,-765,-450,-264,133,327,671,808,983,964,1016,765,882,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-765,-450,-264,133,327,671,808,913,983,1016,765,964,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-765,-450,-264,-67,133,509,671,913,983,1016,765,964,264,620,-327,67,-808,-509,-1016,-913,-1009,-964,-882,-620,-450,-67,133,509,671,913,983,1016,765,964,264,620,-327,67]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,20,20,40,58,74,74,87,87,96,102,104,104,102,102,87,96,74,74,40,58,20,20,0,0,-40,-20,-58,-58,-74,-74,-96,-87,-102,-102,-104,-102,-96,-96,-87,-87,-74,-58,-40,-40,-20,-20,0,20,40,40,58,74,87,87,96,96,102,104,102,102,96,96,74,87,58,58,20,40,0,0,-20,-20,-58,-40,-74,-74,-87,-87,-102,-96,-104,-104,-102,-102,-96,-87,-74,-74,-58,-40,-20,-20,0,0,20,40,58,58,74,74,87,96,102,102,102,104,96,96,87,87,58,74,40,40,20,20,-20,0,-40,-40,-74,-58,-87,-87,-96,-96,-104,-102,-102,-102,-96,-96,-87,-74,-58,-58,-40,-20,0,0,20,20,40,58,74,74,87,87,96,102,104,104,102,102,87,96,74,74,40,58,20,20,0,0,-40,-20,-58,-58,-74,-74,-96,-87,-102,-102,-104,-102,-96,-96,-87,-87,-74,-58,-40,-40,-20,-20,0,20,40,40,58,74,87,87,96,96,102,104,102,102,96,96,74,87,58,58,20,40,0,0,-20,-20,-58,-40,-74,-74,-87,-87,-102,-96,-104,-104,-102,-102,-96,-87,-74,-74,-58,-40,-20,-20,0,0,20,40,58,58,74,74,87,96,102,102,51,52,48,48,43,43,29,37,20,20,10,10,-10,0,-20,-20,-37,-29,-43,-43,-48,-48,-52,-51,-51,-51,-48,-48,-43,-37,-29,-29,-20,-10,0,0,10,10,20,29,37,37,43,43,48,51,52,52,51,51,43,48,37,37,20,29,10,10,0,0,-20,-10,-29,-29,-37,-37,-48,-43,-51,-51,-52,-51,-48,-48,-43,-43,-37,-29,-20,-20,-10,-10,0,10,20,20,29,37,43,43,48,48,51,52,51,51,48,48,37,43,29,29,10,20,0,0,-10,-10,-29,-20,-37,-37,-43,-43,-51,-48,-52,-52,-51,-51,-48,-43,-37,-37,-29,-20,-10,-10,0,0,10,20,29,29,37,37,43,48,51,51,51,52,48,48,43,43,29,37,20,20,10,10,-10,0,-20,-20,-37,-29,-43,-43,-48,-48,-52,-51,-51,-51,-48,-48,-43,-37,-29,-29,-20,-10,0,0,10,10,20,29,37,37,43,43,48,51,52,52,51,51,43,48,37,37,20,29,10,10,0,0,-20,-10,-29,-29,-37,-37,-48,-43,-51,-51,-52,-51,-48,-48,-43,-43,-37,-29,-20,-20,-10,-10,0,10,20,20,29,37,43,43,48,48,51,52,51,51,48,48,37,43,29,29,10,20,0,0,-10,-10,-29,-20,-37,-37,-43,-43,-51,-48,-52,-52,-51,-51,-48,-43,-37,-37,-29,-20,-10,-10,0,0,10,20,29,29,37,37,43,48,51,51,51,52,48,48,43,43,29,37,20,20,10,10,-10,0,-20,-20,-37,-29,-43,-43,-48,-48,-52,-51,-51,-51,-48,-48,-43,-37,-29,-29,-20,-10],"IB":[-90,-90,-99,-99,-104,-103,-100,-100,-93,-93,-83,-69,-52,-52,-33,-33,-14,7,27,27,46,63,78,78,90,90,99,103,104,104,100,100,83,93,69,69,33,52,14,14,-7,-7,-46,-27,-63,-63,-78,-78,-99,-90,-103,-103,-104,-100,-93,-93,-83,-83,-69,-52,-33,-33,-14,-14,7,27,46,46,63,78,90,90,99,99,103,104,100,100,93,93,69,83,52,52,33,33,-7,14,-27,-27,-63,-46,-78,-78,-90,-90,-103,-99,-104,-104,-100,-100,-93,-83,-69,-69,-52,-33,-14,-14,7,7,27,46,63,63,78,78,90,99,103,103,100,104,93,93,83,83,52,69,33,33,14,14,-27,-7,-46,-46,-78,-63,-90,-90,-99,-99,-104,-103,-100,-100,-93,-93,-83,-69,-52,-52,-33,-33,-14,7,27,27,46,63,78,78,90,90,99,103,104,104,100,100,83,93,69,69,33,52,14,14,-7,-7,-46,-27,-63,-63,-78,-78,-99,-90,-103,-103,-104,-100,-93,-93,-83,-83,-69,-52,-33,-33,-14,-14,7,27,46,46,63,78,90,90,99,99,103,104,100,100,93,93,69,83,52,52,33,33,-7,14,-27,-27,-63,-46,-78,-78,-90,-90,-103,-99,-104,-104,-100,-100,-93,-83,-69,-69,-26,-17,-7,-7,3,3,13,23,32,32,39,39,45,49,52,52,50,52,47,47,41,41,26,34,17,17,7,7,-13,-3,-23,-23,-39,-32,-45,-45,-49,-49,-52,-52,-50,-50,-47,-47,-41,-34,-26,-26,-17,-17,-7,3,13,13,23,32,39,39,45,45,49,52,52,52,50,50,41,47,34,34,17,26,7,7,-3,-3,-23,-13,-32,-32,-39,-39,-49,-45,-52,-52,-52,-50,-47,-47,-41,-41,-34,-26,-17,-17,-7,-7,3,13,23,23,32,39,45,45,49,49,52,52,50,50,47,47,34,41,26,26,17,17,-3,7,-13,-13,-32,-23,-39,-39,-45,-45,-52,-49,-52,-52,-50,-50,-47,-41,-34,-34,-26,-17,-7,-7,3,3,13,23,32,32,39,39,45,49,52,52,50,52,47,47,41,41,26,34,17,17,7,7,-13,-3,-23,-23,-39,-32,-45,-45,-49,-49,-52,-52,-50,-50,-47,-47,-41,-34,-26,-26,-17,-17,-7,3,13,13,23,32,39,39,45,45,49,52,52,52,50,50,41,47,34,34,17,26,7,7,-3,-3,-23,-13,-32,-32,-39,-39,-49,-45,-52,-52,-52,-50,-47,-47,-41,-41,-34,-26,-17,-17,-7,-7,3,13,23,23,32,39,45,45,49,49,52,52,50,50,47,47,34,41,26,26,17,17,-3,7,-13,-13,-32,-23,-39,-39,-45,-45,-52,-49,-52,-52,-50,-50,-47,-41,-34,-34,-26,-17,-7,-7,3,3,13,23,32,32,39,39,45,49,52,52,50,52,47,47,41,41,26,34,17,17,7,7,-13,-3,-23,-23,-39,-32],"IC":[90,90,78,78,46,63,27,27,7,7,-33,-14,-52,-52,-69,-69,-93,-83,-100,-100,-104,-103,-99,-99,-90,-90,-78,-63,-46,-46,-27,-27,-7,14,33,33,52,69,83,83,93,93,100,104,103,103,99,99,78,90,63,63,27,46,7,7,-14,-14,-52,-33,-69,-69,-83,-83,-100,-93,-104,-104,-103,-99,-90,-90,-78,-78,-63,-46,-27,-27,-7,-7,14,33,52,52,69,69,83,93,100,100,103,104,99,99,2080,2080,1591,1852,1306,1306,1008,1008,416,708,142,142,-309,-102,-472,-472,-584,-584,-645,-642,-592,-592,-487,-487,-334,-140,88,88,340,606,875,875,1136,1136,1379,1595,1773,1773,1907,1907,1991,2022,1998,1998,1788,1919,1610,1610,1390,1390,862,1138,573,573,281,281,-268,-3,-505,-505,-704,-704,-963,-859,-1014,-1014,-1010,-950,-838,-838,-678,-678,-477,-243,16,16,288,288,563,831,1080,1080,1301,1485,1624,1624,1714,1714,1731,1750,1658,1658,1532,1532,1144,1359,897,897,341,626,53,53,-226,-226,-719,-487,-914,-914,-1065,-1065,-1213,-1166,-1204,-1204,-1141,-1025,-862,-862,-657,-657,-419,-157,118,118,397,397,668,920,1144,1144,1331,1331,1474,1566,1605,1605,1518,1589,1395,1395,1225,1225,768,1013,499,499,217,217,-345,-68,-604,-604,-34,-26,-41,-41,-47,-47,-52,-50,-52,-52,-49,-49,-45,-39,-32,-32,-23,-13,-3,-3,7,7,17,26,34,34,41,41,47,50,52,52,49,52,45,45,39,39,23,32,13,13,3,3,-17,-7,-26,-26,-34,-34,-47,-41,-50,-50,-52,-52,-49,-49,-45,-45,-39,-32,-23,-23,-13,-13,-3,7,17,17,26,34,41,41,47,47,50,52,52,52,49,49,39,45,32,32,13,23,3,3,-7,-7,-26,-17,-34,-34,-41,-41,-50,-47,-52,-52,-52,-49,-45,-45,-39,-39,-32,-23,-13,-13,-3,-3,7,17,26,26,34,34,41,47,50,50,52,52,49,49,45,45,32,39,23,23,13,13,-7,3,-17,-17,-34,-26,-41,-41,-47,-47,-52,-50,-52,-52,-49,-49,-45,-39,-32,-32,-23,-13,-3,-3,7,7,17,26,34,34,41,41,47,50,52,52,49,52,45,45,39,39,23,32,13,13,3,3,-17,-7,-26,-26,-34,-34,-47,-41,-50,-50,-52,-52,-49,-49,-45,-45,-39,-32,-23,-23,-13,-13,-3,7,17,17,26,34,41,41,47,47,50,52,52,52,49,49,39,45,32,32,13,23,3,3,-7,-7,-26,-17,-34,-34,-41,-41,-50,-47,-52,-52,-52,-49,-45,-45,-39,-39,-32,-23,-13,-13,-3,-3,7,17,26,26,34,34,41,47,50,50,52,52,49,49,45,45,32,39,23,23,13,13,-7,3,-17,-17,-34,-26,-41,-41,-47,-47,-52,-50,-52,-52,-49,-49,-45,-39,-32,-32,-23,-13,-3,-3,7,7,17,26,34,34,41,41,47,50,52,52,49,52],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1990,1990,1528,1774,1260,1260,981,981,429,701,176,176,-241,-50,-389,-389,-491,-491,-542,-541,-489,-489,-389,-389,-244,-62,151,151,386,633,882,882,1123,1123,1346,1543,1704,1704,1824,1824,1898,1921,1894,1894,1689,1816,1520,1520,1312,1312,816,1075,546,546,274,274,-234,11,-453,-453,-635,-635,-870,-776,-914,-914,-906,-847,-739,-739,-588,-588,-399,-179,62,62,315,315,570,817,1046,1046,1249,1416,1542,1542,1621,1621,1628,1650,1554,1554,1433,1433,1066,1268,833,833,314,580,47,47,-212,-212,-667,-453,-846,-846,-983,-983,-1112,-1073,-1100,-1100,-1038,-926,-771,-771,-579,-579,-356,-111,145,145,404,404,654,886,1092,1092,1262,1262,1391,1473,1505,1505,1415,1485,1297,1297,1134,1134,705,935,453,453,190,190,-331,-75,-570,-570,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,215,421,611,611,778,778,914,1016,1078,1078,1078,1100,1016,1016,914,914,611,778,421,421,215,215,-215,0,-421,-421,-778,-611,-914,-914,-1016,-1016,-1100,-1078,-1078,-1078,-1016,-1016,-914,-778,-611,-611,-421,-215,0,0,215,215,421,611,778,778,914,914,1016,1078,1100,1100,1078,1078,914,1016,778,778,421,611,215,215,0,0,-421,-215,-611,-611,-778,-778,-1016,-914,-1078,-1078,-1100,-1078,-1016,-1016,-914,-914,-778,-611,-421,-421,-215,-215,0,215,421,421,611,778,914,914,1016,1016,1078,1100,1078,1078,1016,1016,778,914,611,611,215,421,0,0,-215,-215,-611,-421,-778,-778,-914,-914,-1078,-1016,-1100,-1100,-1078,-1078,-1016,-914,-778,-778,-611,-421,-215,-215,0,0,215,421,611,611,778,778,914,1016,1078,1078,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-1062,-1062,-986,-986,-872,-725,-550,-550,-353,-353,-144,72,285,285,486,669,827,827,952,952,1041,1090,1097,1097,1062,1062,872,986,725,725,353,550,144,144,-72,-72,-486,-285,-669,-669,-827,-827,-1041,-952,-1090,-1090,-1097,-1062,-986,-986,-872,-872,-725,-550,-353,-353,-144,-144,72,285,486,486,669,827,952,952,1041,1041,1090,1097,1062,1062,986,986,725,872,550,550,353,353,-72,144,-285,-285,-669,-486,-827,-827,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,88,88,62,77,45,45,26,26,-13,7,-33,-33,-67,-51,-81,-81,-91,-91,-102,-98,-101,-101,-96,-96,-88,-77,-62,-62,-45,-26,-7,-7,13,13,33,51,67,67,81,81,91,98,102,102,96,101,88,88,77,77,45,62,26,26,7,7,-33,-13,-51,-51,-67,-67,-91,-81,-98,-98,-102,-101,-96,-96,-88,-88,-77,-62,-45,-45,-26,-26,-7,13,33,33,51,67,81,81,91,91,98,102,101,101,96,96,77,88,62,62,26,45,7,7,-13,-13,-51,-33,-67,-67,-81,-81,-98,-91,-102,-102,-101,-96,-88,-88,-77,-77,-62,-45,-26,-26,-7,-7,13,33,51,51,67,67,81,91,98,98,101,102,96,96,88,88,62,77,45,45,26,26,-13,7,-33,-33,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"BKR_CH-1211","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":520,"recording_start":"2026-06-22T04:05:40.001931","trigger_abs":"2026-06-22T04:05:40.051931","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":104.1,"rms":53.9},{"channel":"IB","units":"A","peak":103.8,"rms":54.4},{"channel":"IC","units":"A","peak":2080.4,"rms":488.3},{"channel":"IN","units":"A","peak":1990.3,"rms":458.3},{"channel":"VAN","units":"V","peak":10996.4,"rms":7310.4},{"channel":"VBN","units":"V","peak":10972.8,"rms":7356.8},{"channel":"VCN","units":"V","peak":10159.8,"rms":6447.2}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":756.6,"tau_ms":null},{"channel":"IN","dc_a":756.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":104.0,"ang":0.0},"IB":{"mag":104.0,"ang":-120.0},"IC":{"mag":1370.8,"ang":126.6},"IN":{"mag":1267.5,"ang":127.1},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":104.0,"ang":0.0},"IB":{"mag":104.0,"ang":-120.0},"IC":{"mag":104.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":422.5,"ang":127.1},"I1":{"mag":525.9,"ang":5.7},"I2":{"mag":422.5,"ang":-112.9}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":684,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_RG-2104_20260622_044143_090.cfg","event_id":"BKR_RG-2104_20260622_044143_090","device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","timestamp":"2026-06-22T04:41:43","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3125,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":0.073958,"trip_channel":"TRIP","trip_delay_ms":23.96,"trip_delay_cycles":1.44,"fault_current_rms_a":2148.1,"peak_current_a":3628.7,"peak_phase_current_a":3628.7,"peak_residual_a":0.0,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.96,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":23.96,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1838.3,"faulted_phase":"A","est_miles":1.26,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.503,"priority":1,"flags":["3ph_fault"],"flag_labels":["Three-Phase Fault"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":3628.7,"v_peak":10181.8,"full":{"t0":0.0,"t1":312.5,"i":{"IA":[0,0,30,56,73,79,73,73,30,56,-30,0,-56,-56,-79,-73,-73,-56,-30,-30,0,30,56,73,79,79,56,73,0,30,-30,-30,-73,-56,-79,-73,-56,-56,-30,0,30,56,73,73,73,79,30,56,0,0,-56,-30,-79,-73,-73,-73,-56,-30,1983,2748,3328,3328,3594,3629,2558,3220,1698,1698,-104,766,-1185,-787,-1244,-1244,-961,-385,390,1242,2035,2035,2643,2970,2611,2960,1972,1972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-68,-68,-78,-76,-62,-39,-10,-10,20,48,68,78,76,76,39,62,-20,10,-48,-48,-78,-68,-76,-62,-39,-39,-10,20,48,68,78,78,62,76,10,39,-20,-20,-68,-48,-78,-76,-62,-62,-39,-10,20,48,68,68,76,78,39,62,10,10,-48,-20,-3032,-2928,-2792,-2792,-2240,-1455,-554,332,1070,1070,1553,1710,1018,1521,280,280,-1418,-576,-2557,-2115,-2675,-2675,-2449,-1910,-1139,-249,625,625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[68,68,20,48,-39,-10,-62,-62,-78,-76,-68,-48,-20,-20,10,39,62,76,78,78,48,68,-10,20,-39,-39,-76,-62,-78,-68,-48,-48,-20,10,39,62,76,76,68,78,20,48,-10,-10,-62,-39,-78,-76,-68,-68,-48,-20,10,39,62,62,76,78,284,944,-537,-537,-2138,-1389,-2889,-2666,-2769,-2769,-2319,-1606,-734,167,963,963,1537,1803,1315,1724,641,641,-1059,-194,-2362,-1821,-2596,-2596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,720,941,1018,941,941,390,720,-390,0,-720,-720,-1018,-941,-941,-720,-390,-390,0,390,720,941,1018,1018,720,941,0,390,-390,-390,-941,-720,-1018,-941,-720,-720,-390,0,390,720,941,941,941,1018,390,720,0,0,-720,-390,-1018,-941,-941,-941,-720,-390,0,58,108,108,141,153,108,141,58,58,-58,0,-141,-108,-153,-153,-141,-108,-58,0,58,58,108,141,141,153,108,108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-983,-808,-509,-133,-133,264,620,882,1009,983,983,509,808,-264,133,-620,-620,-1009,-882,-983,-808,-509,-509,-133,264,620,882,1009,1009,808,983,133,509,-264,-264,-882,-620,-1009,-983,-808,-808,-509,-133,264,620,882,882,983,1009,509,808,133,133,-620,-264,-151,-132,-148,-148,-121,-76,-20,40,93,93,132,151,121,148,76,76,-40,20,-132,-93,-151,-151,-148,-121,-76,-20,40,40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,264,620,-509,-133,-808,-808,-1009,-983,-882,-620,-264,-264,133,509,808,983,1009,1009,620,882,-133,264,-509,-509,-983,-808,-1009,-882,-620,-620,-264,133,509,808,983,983,882,1009,264,620,-133,-133,-808,-509,-1009,-983,-882,-882,-620,-264,133,509,808,808,983,1009,93,132,40,40,-76,-20,-148,-121,-151,-151,-132,-93,-40,20,76,76,121,148,132,151,93,93,-20,40,-121,-76,-148,-148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[73.958,1]],"50P":[[0.0,0],[50.0,1],[73.958,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[73.958,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,30,30,56,56,73,73,79,79,73,73,56,56,30,30,0,0,-30,-30,-56,-56,-73,-73,-79,-79,-73,-73,-56,-56,-30,-30,0,0,30,30,56,56,73,73,79,79,73,73,56,56,30,30,0,0,-30,-30,-56,-56,-73,-73,-79,-79,-73,-73,-56,-56,-30,-30,1983,1983,2748,2748,3328,3328,3629,3629,3594,3594,3220,3220,2558,2558,1698,1698,766,766,-104,-104,-787,-787,-1185,-1185,-1244,-1244,-961,-961,-385,-385,390,390,1242,1242,2035,2035,2643,2643,2970,2970,2960,2960,2611,2611,1972,1972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-68,-68,-78,-78,-76,-76,-62,-62,-39,-39,-10,-10,20,20,48,48,68,68,78,78,76,76,62,62,39,39,10,10,-20,-20,-48,-48,-68,-68,-78,-78,-76,-76,-62,-62,-39,-39,-10,-10,20,20,48,48,68,68,78,78,76,76,62,62,39,39,10,10,-20,-20,-48,-48,-2928,-2928,-3032,-3032,-2792,-2792,-2240,-2240,-1455,-1455,-554,-554,332,332,1070,1070,1553,1553,1710,1710,1521,1521,1018,1018,280,280,-576,-576,-1418,-1418,-2115,-2115,-2557,-2557,-2675,-2675,-2449,-2449,-1910,-1910,-1139,-1139,-249,-249,625,625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[68,68,48,48,20,20,-10,-10,-39,-39,-62,-62,-76,-76,-78,-78,-68,-68,-48,-48,-20,-20,10,10,39,39,62,62,76,76,78,78,68,68,48,48,20,20,-10,-10,-39,-39,-62,-62,-76,-76,-78,-78,-68,-68,-48,-48,-20,-20,10,10,39,39,62,62,76,76,78,78,944,944,284,284,-537,-537,-1389,-1389,-2138,-2138,-2666,-2666,-2889,-2889,-2769,-2769,-2319,-2319,-1606,-1606,-734,-734,167,167,963,963,1537,1537,1803,1803,1724,1724,1315,1315,641,641,-194,-194,-1059,-1059,-1821,-1821,-2362,-2362,-2596,-2596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,58,58,108,108,141,141,153,153,141,141,108,108,58,58,0,0,-58,-58,-108,-108,-141,-141,-153,-153,-141,-141,-108,-108,-58,-58,0,0,58,58,108,108,141,141,153,153,141,141,108,108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-132,-132,-151,-151,-148,-148,-121,-121,-76,-76,-20,-20,40,40,93,93,132,132,151,151,148,148,121,121,76,76,20,20,-40,-40,-93,-93,-132,-132,-151,-151,-148,-148,-121,-121,-76,-76,-20,-20,40,40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,132,132,93,93,40,40,-20,-20,-76,-76,-121,-121,-148,-148,-151,-151,-132,-132,-93,-93,-40,-40,20,20,76,76,121,121,148,148,151,151,132,132,93,93,40,40,-20,-20,-76,-76,-121,-121,-148,-148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[73.958,1]],"50P":[[16.666,0],[50.0,1],[73.958,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[73.958,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":73.958,"recloses":[],"trips":[73.958],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"BKR_RG-2104","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":301,"recording_start":"2026-06-22T04:41:43","trigger_abs":"2026-06-22T04:41:43.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":3628.7,"rms":617.9},{"channel":"IB","units":"A","peak":3031.8,"rms":499.4},{"channel":"IC","units":"A","peak":2889.2,"rms":475.3},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":2890.9},{"channel":"VBN","units":"V","peak":10094.7,"rms":2890.7},{"channel":"VCN","units":"V","peak":10094.7,"rms":2889.8}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"52A","event":"DEASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"TRIP","event":"ASSERT","t_ms":73.958,"rel_trigger_ms":23.958}],"dc_offset":[{"channel":"IA","dc_a":1203.1,"tau_ms":733.4},{"channel":"IB","dc_a":-601.6,"tau_ms":2890.5},{"channel":"IC","dc_a":-601.6,"tau_ms":4409.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":2509.4,"ang":10.7},"IB":{"mag":2344.4,"ang":-112.4},"IC":{"mag":2320.0,"ang":132.7},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":1527.3,"ang":0.0},"VBN":{"mag":1527.3,"ang":-120.0},"VCN":{"mag":1527.3,"ang":120.0}},"pre":{"IA":{"mag":78.7,"ang":0.0},"IB":{"mag":78.7,"ang":-120.0},"IC":{"mag":78.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":64.3},"I1":{"mag":2389.7,"ang":10.3},"I2":{"mag":120.5,"ang":16.9}},"seq_v":{"I0":{"mag":0.0,"ang":-0.0},"I1":{"mag":1527.3,"ang":-0.0},"I2":{"mag":0.0,"ang":145.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":465,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RB-4407R1_20260622_221201_067.cfg","event_id":"RCL_RB-4407R1_20260622_221201_067","device_id":"RCL_RB-4407R1","feeder":"Riverbend 4407","timestamp":"2026-06-22T22:12:01","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4849,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.329687,"trip_channel":"TRIP","trip_delay_ms":279.69,"trip_delay_cycles":16.78,"fault_current_rms_a":32.5,"peak_current_a":54.8,"peak_phase_current_a":54.8,"peak_residual_a":49.9,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":279.69,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":279.69,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":27.2,"faulted_phase":"C","est_miles":153.4,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":61.359,"priority":1,"flags":["hif_suspect","slow_trip"],"flag_labels":["HIF Suspect","Slow Trip"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 27.2 A is below the 50.0 A screen threshold","decisive":true},{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"279.7 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":54.8,"v_peak":30423.0,"full":{"t0":0.0,"t1":484.895,"i":{"IA":[0,4,5,6,2,5,-3,1,-6,-4,-6,-2,-1,3,4,6,3,6,-2,2,-6,-3,-6,-3,-2,2,3,6,4,6,-1,3,-6,-2,-6,-4,-3,1,2,5,5,6,0,4,-5,-1,-6,-5,-4,0,1,5,5,6,1,5,-5,0,-6,-5,-5,-1,0,4,5,6,1,5,-4,0,-6,-5,-5,-2,-1,3,4,6,2,6,-3,1,-6,-4,-6,-3,-2,2,3,6,3,6,-2,2,-6,-3,-6,-4,-3,1,2,6,4,6,-1,3,-5,-2,-6,-5,-4,0,1,5,5,6,0,4,-5,-1,-6,-5,-5,0,1,5,5,6,1,5,-4,0,-6,-5,-5,-1,0,4,5,6,2,5,-3,1,-6,-4,-6,-2,-1,3,4,6,3,6,-2,2,-6,-3,-6,-3,-2,2,3,6,4,6,-1,3,-6,-2,-6,-4,-3,1,2,5,5,6,-1,4,-5,-2,-6,-5,-4,0,1,5,5,6,0,5,-5,-1,-6,-5,-5,-1,0,4,5,6,1,5,-4,0,-6,-5,-5,-2,-1,3,4,6,2,5,-3,1,-6,-4,-6,-3,-2,2,3,6,3,6,-2,2,-6,-3,-6,-4,-3,1,2,6,4,6,-1,3,-5,-2,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-6,-5,-5,-2,-1,3,4,6,3,5,-3,2,-6,-4,-5,-3,-2,2,3,6,4,6,-2,3,-6,-3,-6,-4,-3,1,2,5,4,6,-1,3,-5,-2,-6,-4,-4,0,1,5,4,6,0,4,-5,-1,-6,-5,-4,-1,0,4,5,6,1,4,-4,0,-6,-5,-5,-2,-1,4,5,6,2,5,-3,1,-6,-4,-5,-3,-2,3,4,6,3,5,-2,2,-6,-3,-6,-3,-2,2,3,6,4,6,-1,3,-5,-2,-6,-4,-3,1,2,5,4,6,0,4,-5,-1,-6,-4,-4,0,1,5,5,6,1,4,-5,0,-6,-5,-4,-1,0,4,5,6,2,5,-4,1,-6,-5,-5,-2,-1,3,4,6,3,5,-3,2,-6,-4,-5,-3,-2,2,3,6,3,6,-2,2,-6,-3,-6,-4,-3,1,2,5,4,6,-1,3,-5,-2,-6,-4,-4,0,1,5,4,6,0,4,-5,-1,-6,-5,-4,-1,0,5,5,6,1,4,-4,0,-6,-5,-5,-2,-1,4,5,6,2,5,-3,1,-6,-4,-5,-2,-1,3,4,6,3,5,-2,2,-6,-3,-6,-3,-2,2,3,6,4,6,-1,3,-5,-2,-6,-4,-3,1,2,5,4,6,0,4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[1,5,-4,0,-6,-4,-5,-2,-1,3,4,6,2,5,-3,1,-6,-4,-6,-3,-2,2,3,6,3,6,-2,2,-5,-3,-6,-4,-3,2,3,5,5,55,11,42,-15,4,-17,-9,-4,30,36,52,42,53,7,37,-23,0,-27,-22,-18,15,22,43,40,46,9,36,-24,1,-32,-27,-23,3,10,35,39,42,13,37,-22,6,-35,-27,-30,-7,1,28,33,40,18,38,-24,11,-36,-29,-34,-15,-8,21,27,39,24,39,-18,17,-37,-24,-37,-22,-16,13,20,37,29,39,-12,23,-36,-19,-37,-28,-22,6,13,35,29,38,-5,23,-34,-12,-38,-32,-28,-2,6,31,33,38,2,28,-30,-5,-38,-34,-32,-9,-2,26,31,38,9,33,-25,2,-38,-30,-36,-16,-9,25,30,38,16,36,-19,9,-38,-25,-38,-23,-16,19,25,38,23,38,-13,16,-37,-19,-38,-23,-16,13,19,37,28,38,-5,23,-34,-13,-38,-28,-23,5,13,34,33,38,2,28,-30,-5,-38,-33,-28,-2,5,30,34,38,9,33,-30,2,-38,-34,-33,-9,-2,25,30,38,16,36,-25,9,-38,-30,-36,-16,-9,19,25,38,23,38,-19,16,-38,-25,-38,-23,-16,13,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,12,38,-10,6,-11,-4,1,29,35,47,38,48,7,32,-18,1,-21,-17,-13,15,21,38,35,41,8,31,-20,1,-27,-22,-18,5,11,31,34,37,11,31,-19,4,-29,-23,-24,-4,2,25,29,35,15,32,-21,9,-31,-25,-29,-11,-5,19,24,34,20,33,-17,14,-32,-22,-31,-18,-12,13,18,32,24,33,-11,19,-31,-17,-32,-23,-18,6,12,30,24,33,-6,19,-30,-12,-32,-27,-23,0,6,27,27,33,1,24,-27,-6,-32,-30,-27,-7,0,23,27,33,7,27,-23,1,-32,-27,-30,-13,-7,23,27,33,13,30,-18,7,-32,-23,-32,-18,-13,18,23,33,19,32,-12,13,-32,-18,-32,-18,-13,12,18,32,23,32,-6,19,-30,-12,-32,-23,-18,6,12,30,27,32,1,23,-27,-6,-32,-27,-23,-1,6,27,30,32,7,27,-27,1,-32,-30,-27,-7,-1,23,27,32,13,30,-23,7,-32,-27,-30,-13,-7,18,23,32,18,32,-18,13,-32,-23,-32,-18,-13,12,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1992,2342,2817,1078,2603,-1565,550,-2817,-1992,-2763,-1078,-550,1565,1992,2817,1565,2763,-1078,1078,-2763,-1565,-2817,-1565,-1078,1078,1565,2763,1992,2817,-550,1565,-2763,-1078,-2817,-1992,-1565,594,1164,2811,2530,3042,0,2151,-2811,-594,-3042,-2530,-2151,0,594,2530,2811,3042,594,2530,-2530,0,-3042,-2811,-2530,-594,0,2151,2530,3042,594,2811,-2151,0,-3042,-2530,-2811,-1164,-594,1690,2151,3042,1164,2984,-1690,594,-3042,-2151,-2984,-1690,-1164,1164,1690,3042,1690,2984,-1164,1164,-2984,-1690,-3042,-2151,-1690,594,1164,2984,2151,3042,-594,1690,-2811,-1164,-3042,-2530,-2151,0,594,2811,2530,3042,0,2151,-2530,-594,-3042,-2811,-2530,0,594,2530,2811,3042,594,2530,-2151,0,-3042,-2530,-2811,-594,0,2151,2530,3042,1164,2811,-1690,594,-3042,-2151,-2984,-1164,-594,1690,2151,3042,1690,2984,-1164,1164,-3042,-1690,-2984,-1690,-1164,1164,1690,2984,2151,3042,-594,1690,-2984,-1164,-3042,-2151,-1690,594,1164,2811,2530,3042,-594,2151,-2811,-1164,-3042,-2530,-2151,0,594,2530,2811,3042,0,2530,-2530,-594,-3042,-2811,-2530,-594,0,2151,2530,3042,594,2811,-2151,0,-3042,-2530,-2811,-1164,-594,1690,2151,3042,1164,2811,-1690,594,-3042,-2151,-2984,-1690,-1164,1164,1690,3042,1690,2984,-1164,1164,-2984,-1690,-3042,-2151,-1690,594,1164,2984,2151,3042,-594,1690,-2811,-1164,-3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,-2440,-2526,-905,-368,1715,2118,2811,1409,2721,-1715,905,-2811,-2118,-2721,-1409,-905,1246,1715,2793,1857,2811,-1246,1409,-2793,-1715,-2811,-1857,-1409,729,1246,2667,1857,2811,-729,1409,-2881,-1246,-3036,-2414,-2006,199,787,2635,2414,3036,-199,2006,-2635,-787,-3036,-2728,-2414,-397,199,2287,2635,3036,397,2414,-2287,-199,-3036,-2635,-2728,-978,-397,2287,2635,3036,978,2728,-1852,397,-3036,-2287,-2939,-1521,-978,1852,2287,3036,1521,2939,-1346,978,-3016,-1852,-3036,-1521,-978,1346,1852,3016,2006,3036,-787,1521,-2881,-1346,-3036,-2006,-1521,787,1346,2881,2414,3036,-199,2006,-2635,-787,-3036,-2414,-2006,199,787,2635,2728,3036,397,2414,-2635,-199,-3036,-2728,-2414,-397,199,2287,2635,3036,978,2728,-2287,397,-3036,-2635,-2728,-978,-397,1852,2287,3036,1521,2939,-1852,978,-3036,-2287,-2939,-1521,-978,1346,1852,3016,1521,3036,-1346,978,-3016,-1852,-3036,-2006,-1521,787,1346,2881,2006,3036,-787,1521,-2881,-1346,-3036,-2414,-2006,199,787,2881,2414,3036,-199,2006,-2635,-787,-3036,-2728,-2414,-397,199,2635,2728,3036,397,2414,-2287,-199,-3036,-2635,-2728,-978,-397,2287,2635,3036,978,2728,-1852,397,-3036,-2287,-2939,-978,-397,1852,2287,3036,1521,2939,-1346,978,-3016,-1852,-3036,-1521,-978,1346,1852,3016,2006,3036,-787,1521,-2881,-1346,-3036,-2006,-1521,787,1346,2881,2414,3036,0,2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[729,2440,-1857,184,-2811,-2235,-2667,-1246,-729,1409,1857,2811,1246,2667,-1409,729,-2811,-1857,-2793,-1715,-1246,905,1409,2811,1715,2793,-905,1246,-2721,-1409,-2811,-2118,-1715,905,1409,2721,212,2811,-37,171,-253,-91,-281,-244,-212,37,91,253,244,281,18,212,-223,-37,-281,-253,-244,-18,37,223,253,281,73,244,-186,18,-281,-223,-244,-73,-18,186,223,281,125,267,-141,73,-281,-186,-267,-125,-73,141,186,281,171,279,-141,125,-281,-186,-279,-171,-125,91,141,272,212,281,-91,171,-272,-141,-281,-212,-171,37,91,253,244,281,-37,212,-253,-91,-281,-244,-212,-18,37,223,244,281,18,212,-223,-37,-281,-253,-244,-73,-18,186,223,281,73,244,-186,18,-281,-223,-267,-125,-73,141,186,281,125,267,-141,73,-281,-186,-279,-171,-125,141,186,281,171,279,-91,125,-272,-141,-281,-212,-171,91,141,272,212,281,-37,171,-253,-91,-281,-212,-171,37,91,253,244,281,18,212,-223,-37,-281,-244,-212,-18,37,223,253,281,73,244,-186,18,-281,-223,-244,-73,-18,186,223,281,125,267,-186,73,-281,-223,-267,-125,-73,141,186,281,171,279,-141,125,-281,-186,-279,-171,-125,91,141,272,212,281,-91,171,-272,-141,-281,-212,-171,37,0,141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[329.687,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[329.687,0]],"79":[[0.0,0]],"52A":[[0.0,1],[329.687,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":379.166,"i":{"IA":[0,1,2,3,4,5,6,6,5,6,3,4,0,2,-2,-1,-5,-3,-6,-5,-6,-5,-5,-4,-3,-1,0,1,2,4,5,5,6,6,5,5,2,4,0,1,-3,-1,-5,-4,-6,-5,-6,-5,-5,-3,-2,-1,0,2,3,4,5,6,6,6,4,5,2,3,-1,1,-3,-2,-5,-4,-6,-6,-6,-5,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,5,1,3,-1,0,-3,-2,-5,-4,-6,-6,-6,-5,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,5,1,3,-1,0,-4,-2,-5,-5,-6,-6,-5,-5,-4,-2,-1,0,1,3,4,5,5,6,5,6,3,5,1,2,-2,0,-4,-3,-6,-5,-6,-6,-5,-4,-3,-2,-1,1,2,3,4,5,6,6,5,6,3,4,0,2,-2,-1,-5,-3,-6,-5,-6,-5,-5,-4,-3,-1,0,1,2,4,5,5,6,6,5,6,3,4,0,2,-2,-1,-5,-3,-6,-5,-6,-5,-5,-4,-3,-1,0,1,2,4,5,5,6,6,5,5,2,4,0,1,-3,-1,-5,-4,-6,-5,-6,-5,-5,-3,-2,-1,0,2,3,4,5,6,6,6,4,5,2,3,-1,1,-3,-2,-5,-4,-6,-6,-6,-5,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,5,1,3,-1,0,-4,-2,-5,-5,-6,-6,-5,-5,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,5,1,3,-1,0,-4,-2,-5,-5,-6,-6,-5,-5,-4,-2,-1,0,1,3,4,5,5,6,5,6,3,5,1,2,-2,0,-4,-3,-6,-5,-6,-6,-5,-4,-3,-2,-1,1,2,3,4,5,6,6,5,6,3,4,0,2,-2,-1,-5,-3,-6,-5,-6,-5,-5,-4,-3,-1,0,1,2,4,5,5,6,6,5,5,2,4,0,1,-2,-1,-5,-3,-6,-5,-6,-5,-5,-4,-3,-1,0,1,2,4,5,5,6,6,5,5,2,4,0,1,-3,-1,-5,-4,-6,-5,-6,-5,-5,-3,-2,-1,0,2,3,4,5,6,6,6,4,5,2,3,-1,1,-3,-2,-5,-4,-6,-6,-6,-5,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,5,1,3,-1,0,-4,-2,-5,-5,-6,-6,-5,-5,-4,-2,-1,0,1,3,4,5,5,6,5,6,4,5,1,3,-1,0,-4,-2,-5,-5,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-5,-5,-6,-6,-5,-4,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,4,1,3,-1,0,-4,-2,-5,-5,-6,-5,-5,-4,-4,-2,-1,0,1,3,4,5,5,6,5,5,3,4,1,2,-2,0,-4,-3,-6,-5,-6,-5,-5,-4,-3,-2,-1,1,2,3,4,5,6,6,4,5,3,4,0,2,-2,-1,-5,-3,-6,-5,-6,-5,-4,-4,-3,-1,0,1,2,4,5,5,6,6,4,5,3,4,0,2,-2,-1,-5,-3,-6,-5,-6,-5,-4,-4,-3,-1,0,1,2,4,5,5,5,6,4,5,2,4,0,1,-3,-1,-5,-4,-6,-5,-5,-5,-4,-3,-2,-1,0,2,3,4,5,6,5,6,4,5,2,3,-1,1,-3,-2,-5,-4,-6,-6,-5,-4,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,4,1,3,-1,0,-4,-2,-5,-5,-6,-5,-5,-4,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,4,1,3,-1,0,-4,-2,-5,-5,-6,-5,-5,-4,-4,-2,-1,0,1,3,4,5,5,6,5,5,3,4,1,2,-2,0,-4,-3,-6,-5,-6,-5,-5,-4,-3,-2,-1,1,2,3,4,5,6,6,4,5,3,4,0,2,-2,-1,-5,-3,-6,-5,-6,-5,-4,-4,-3,-1,0,1,2,4,5,5,5,6,4,5,2,4,0,1,-2,-1,-5,-3,-6,-5,-6,-5,-4,-4,-3,-1,0,1,2,4,5,5,5,6,4,5,2,4,0,1,-3,-1,-5,-4,-6,-5,-5,-5,-4,-3,-2,-1,0,2,3,4,5,6,5,6,4,5,2,3,-1,1,-3,-2,-5,-4,-6,-6,-5,-4,-4,-3,-2,0,1,2,3,5,5,6,5,6,4,4,1,3,-1,0,-4,-2,-5,-5,-6,-5,-5,-4,-4,-2,-1,0,1,3,4,5,5,6,5,6,4,4,1,3,-1,0,-4,-2,-5,-5,-6,-5,-5,-4,-4,-2,-1,0,1,3,4,5,5,6,5,5,3,4,1,2,-2,0,-4,-3,-6,-5,-6,-5,-5,-4,-3,-2,-1,1,2,3,4,5,6,6,4,5,3,4,0,2,-2,-1,-5,-3,-6,-5,-6,-5,-4,-4,-3,-1,0,1,2,4,5,5,5,6,4,5,2,4,0,1,-3,-1,-5,-4,-6,-5,-5,-5,-4,-4,-3,-1,0,1,2,4,5,5,5,6,4,5,0,4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[4,5,2,3,-1,1,-3,-2,-5,-4,-6,-5,-6,-5,-4,-3,-2,0,1,2,3,4,5,5,5,6,4,5,1,3,-1,0,-4,-2,-5,-4,-6,-5,-5,-5,-4,-2,-1,0,1,3,4,4,5,6,5,6,42,55,27,34,4,19,-8,-3,-17,-12,-17,-16,-13,-4,2,9,16,30,36,42,47,52,53,53,42,51,30,37,7,23,-7,0,-23,-13,-27,-25,-27,-22,-18,-13,-6,0,8,22,28,34,39,45,46,46,36,44,24,30,1,16,-13,-6,-28,-19,-32,-31,-32,-27,-23,-17,-11,3,10,18,24,35,39,41,40,42,32,37,13,27,-2,6,-22,-9,-31,-27,-35,-34,-33,-30,-25,-14,-7,1,8,22,28,33,37,40,38,40,25,35,11,18,-11,4,-24,-18,-35,-29,-36,-36,-34,-27,-21,-15,-8,7,14,21,27,36,38,39,34,39,24,29,3,17,-12,-4,-24,-18,-36,-29,-37,-37,-35,-27,-22,-16,-9,6,13,20,26,35,37,39,33,38,23,29,3,17,-12,-5,-30,-19,-36,-34,-37,-35,-32,-28,-22,-9,-2,6,13,26,31,35,37,38,33,36,17,29,2,10,-19,-5,-30,-25,-38,-34,-37,-36,-32,-22,-16,-9,-2,13,20,26,31,37,38,38,28,36,17,23,-5,10,-19,-13,-34,-25,-38,-37,-37,-32,-28,-23,-16,-2,6,13,20,31,34,37,38,38,28,36,16,23,-5,9,-19,-13,-34,-25,-38,-37,-37,-33,-28,-23,-16,-2,6,13,19,30,34,37,36,38,28,33,9,23,-5,2,-25,-13,-34,-30,-38,-37,-36,-33,-28,-16,-9,-2,5,19,25,30,34,38,36,38,23,33,9,16,-13,2,-25,-19,-37,-30,-38,-38,-36,-28,-23,-16,-9,5,13,19,25,34,37,38,33,38,23,28,2,16,-13,-5,-30,-19,-37,-34,-38,-36,-33,-28,-23,-16,-9,5,13,19,25,34,37,38,33,38,23,28,2,16,-13,-5,-30,-19,-37,-34,-38,-36,-33,-28,-23,-9,-2,5,13,25,30,34,37,38,33,36,16,28,2,9,-19,-5,-30,-25,-38,-34,-38,-36,-33,-23,-16,-9,-2,13,19,25,30,37,38,38,28,36,16,23,-5,9,-19,-13,-34,-25,-38,-37,-38,-33,-28,-23,-16,-2,5,13,19,30,34,37,36,38,28,33,9,23,-5,2,-19,-13,-34,-25,-38,-37,-38,-33,-28,-23,-16,-2,5,13,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38,50,25,32,6,18,-4,0,-11,-8,-11,-10,-8,1,6,11,17,29,35,39,43,47,47,48,38,45,27,32,7,20,-5,1,-18,-10,-21,-20,-21,-17,-13,-8,-3,3,9,21,27,31,35,40,40,41,31,38,20,26,1,14,-11,-5,-24,-16,-27,-26,-26,-22,-18,-13,-8,5,11,17,22,31,34,36,34,37,27,31,11,22,-2,4,-19,-8,-26,-23,-29,-29,-27,-24,-20,-10,-4,2,8,20,25,29,32,35,32,34,21,29,9,15,-10,3,-21,-16,-30,-25,-31,-30,-29,-22,-17,-11,-5,7,13,19,24,31,33,34,28,33,20,24,2,14,-11,-5,-22,-17,-31,-26,-32,-31,-29,-23,-18,-12,-6,7,13,18,23,30,32,33,28,33,19,24,1,14,-11,-5,-26,-17,-31,-29,-32,-30,-27,-23,-18,-6,0,6,12,23,27,30,32,33,28,31,13,24,1,7,-17,-6,-26,-22,-32,-30,-32,-30,-27,-18,-13,-7,0,12,18,23,27,32,32,33,24,30,13,19,-6,7,-17,-12,-30,-22,-32,-32,-32,-27,-23,-18,-13,0,6,12,18,27,30,32,32,33,23,30,13,19,-6,7,-18,-12,-30,-23,-32,-32,-32,-27,-23,-18,-13,0,6,12,18,27,30,32,30,33,23,27,7,19,-6,1,-23,-12,-30,-27,-32,-32,-30,-27,-23,-13,-7,0,6,18,23,27,30,33,30,32,19,27,7,13,-12,1,-23,-18,-32,-27,-32,-32,-30,-23,-18,-13,-7,6,12,18,23,30,32,32,27,32,19,23,1,13,-12,-6,-27,-18,-32,-30,-32,-30,-27,-23,-18,-13,-7,6,12,18,23,30,32,32,27,32,18,23,1,13,-12,-6,-27,-18,-32,-30,-32,-30,-27,-23,-18,-7,-1,6,12,23,27,30,32,32,27,30,13,23,1,7,-18,-6,-27,-23,-32,-30,-32,-30,-27,-18,-13,-7,-1,12,18,23,27,32,32,32,23,30,13,18,-6,7,-18,-12,-30,-23,-32,-32,-32,-27,-23,-18,-13,-1,6,12,18,27,30,32,30,32,23,27,7,18,-6,1,-18,-12,-30,-23,-32,-32,-32,-27,-23,-18,-13,-1,6,12,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1565,1992,2603,2763,2817,2342,2763,1565,1992,0,1078,-1078,-550,-2342,-1565,-2763,-2603,-2817,-2603,-2342,-1992,-1565,-550,0,550,1078,1992,2342,2603,2763,2817,2342,2603,1078,1992,0,550,-1565,-550,-2342,-1992,-2817,-2603,-2763,-2603,-2342,-1565,-1078,-550,0,1164,1690,2151,2530,2984,2984,3042,2151,2811,1164,1690,-594,594,-1690,-1164,-2811,-2151,-3042,-2984,-2984,-2530,-2151,-1690,-1164,0,594,1164,1690,2530,2811,2984,2811,3042,2151,2530,594,1690,-594,0,-1690,-1164,-2811,-2151,-3042,-2984,-2984,-2530,-2151,-1690,-1164,0,594,1164,1690,2530,2811,2984,2811,3042,2151,2530,594,1690,-594,0,-2151,-1164,-2811,-2530,-3042,-2984,-2811,-2530,-2151,-1164,-594,0,594,1690,2151,2530,2811,3042,2811,2984,1690,2530,594,1164,-1164,0,-2151,-1690,-2984,-2530,-3042,-2984,-2811,-2151,-1690,-1164,-594,594,1164,1690,2151,2811,2984,3042,2530,2984,1690,2151,0,1164,-1164,-594,-2530,-1690,-2984,-2811,-3042,-2811,-2530,-2151,-1690,-594,0,594,1164,2151,2530,2811,2984,3042,2530,2984,1690,2151,0,1164,-1164,-594,-2530,-1690,-2984,-2811,-3042,-2811,-2530,-2151,-1690,-594,0,594,1164,2151,2530,2811,2984,3042,2530,2811,1164,2151,0,594,-1690,-594,-2530,-2151,-3042,-2811,-2984,-2811,-2530,-1690,-1164,-594,0,1164,1690,2151,2530,2984,2984,3042,2151,2811,1164,1690,-594,594,-1690,-1164,-2811,-2151,-3042,-2984,-2984,-2530,-2151,-1690,-1164,0,594,1164,1690,2530,2811,2984,2811,3042,2151,2530,594,1690,-594,0,-2151,-1164,-2811,-2530,-3042,-2984,-2811,-2530,-2151,-1690,-1164,0,594,1164,1690,2530,2811,2984,2811,3042,2151,2530,594,1690,-594,0,-2151,-1164,-2811,-2530,-3042,-2984,-2811,-2530,-2151,-1164,-594,0,594,1690,2151,2530,2811,3042,2811,2984,1690,2530,594,1164,-1164,0,-2151,-1690,-2984,-2530,-3042,-2984,-2811,-2151,-1690,-1164,-594,594,1164,1690,2151,2811,2984,3042,2530,2984,1690,2151,0,1164,-1164,-594,-2530,-1690,-2984,-2811,-3042,-2811,-2530,-2151,-1690,-594,0,594,1164,2151,2530,2811,2984,3042,2530,2811,1164,2151,0,594,-1164,-594,-2530,-1690,-2984,-2811,-3042,-2811,-2530,-2151,-1690,-594,0,594,1164,2151,2530,2811,2984,3042,2530,2811,1164,2151,0,594,-1690,-594,-2530,-2151,-3042,-2811,-2984,-2811,-2530,-1690,-1164,-594,0,1164,1690,2151,2530,2984,2984,3042,2151,2811,1164,1690,-594,594,-1690,-1164,-2811,-2151,-3042,-2984,-2984,-2530,-2151,-1690,-1164,0,594,1164,1690,2530,2811,2984,2811,3042,2151,2530,594,1690,-594,0,-2151,-1164,-2811,-2530,-3042,-2984,-2811,-2530,-2151,-1164,-594,0,594,1690,2151,2530,2811,2984,2811,3042,2151,2530,594,1690,-594,0,-2151,-1164,-2811,-2530,-3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2793,-2721,-2235,-1857,-1409,-905,184,729,1246,1715,2440,2667,2793,2526,2811,1857,2235,368,1409,-729,-184,-2118,-1246,-2667,-2440,-2811,-2721,-2526,-2235,-1857,-905,-368,184,729,1715,2118,2440,2667,2811,2526,2721,1409,2235,368,905,-1246,-184,-2118,-1715,-3016,-2635,-3036,-2939,-2728,-2006,-1521,-978,-397,787,1346,1852,2287,2881,3016,3036,2414,2939,1521,2006,-199,978,-1346,-787,-2635,-1852,-3016,-2881,-3036,-2728,-2414,-2006,-1521,-397,199,787,1346,2287,2635,2881,3016,3036,2414,2939,1521,2006,-199,978,-1346,-787,-2635,-1852,-3016,-2881,-3036,-2728,-2414,-2006,-1521,-397,199,787,1346,2287,2635,2881,2939,3036,2414,2728,978,2006,-199,397,-1852,-787,-2635,-2287,-3036,-2881,-2939,-2728,-2414,-1521,-978,-397,199,1346,1852,2287,2635,3016,2939,3036,2006,2728,978,1521,-787,397,-1852,-1346,-2881,-2287,-3036,-3016,-2939,-2414,-2006,-1521,-978,199,787,1346,1852,2635,2881,3016,2728,3036,2006,2414,397,1521,-787,-199,-2287,-1346,-2881,-2635,-3036,-2939,-2728,-2414,-2006,-1521,-978,199,787,1346,1852,2635,2881,3016,2728,3036,2006,2414,397,1521,-787,-199,-2287,-1346,-2881,-2635,-3036,-2939,-2728,-2414,-2006,-978,-397,199,787,1852,2287,2635,2881,3036,2728,2939,1521,2414,397,978,-1346,-199,-2287,-1852,-3016,-2635,-3036,-2939,-2728,-2006,-1521,-978,-397,787,1346,1852,2287,2881,3016,3036,2414,2939,1521,2006,-199,978,-1346,-787,-2635,-1852,-3016,-2881,-3036,-2728,-2414,-2006,-1521,-397,199,787,1346,2287,2635,2881,2939,3036,2414,2728,978,2006,-199,397,-1346,-787,-2635,-1852,-3016,-2881,-3036,-2728,-2414,-2006,-1521,-397,199,787,1346,2287,2635,2881,2939,3036,2414,2728,978,2006,-199,397,-1852,-787,-2635,-2287,-3036,-2881,-2939,-2728,-2414,-1521,-978,-397,199,1346,1852,2287,2635,3016,2939,3036,2006,2728,978,1521,-787,397,-1852,-1346,-2881,-2287,-3036,-3016,-2939,-2414,-2006,-1521,-978,199,787,1346,1852,2635,2881,3016,2728,3036,2006,2414,397,1521,-787,-199,-2287,-1346,-2881,-2635,-3036,-2939,-2728,-2414,-2006,-978,-397,199,787,1852,2287,2635,2881,3016,2728,3036,2006,2414,397,1521,-787,-199,-2287,-1346,-2881,-2635,-3036,-2939,-2728,-2414,-2006,-978,-397,199,787,1852,2287,2635,2881,3036,2728,2939,1521,2414,397,978,-1346,-199,-2287,-1852,-3016,-2635,-3036,-2939,-2728,-2006,-1521,-978,-397,787,1346,1852,2287,2881,3016,3036,2414,2939,1521,2006,-199,978,-1346,-787,-2635,-1852,-3016,-2881,-3036,-2728,-2414,-2006,-1521,-397,199,787,1346,2287,2635,2881,2939,3036,2414,2728,978,2006,-199,397,-1852,-787,-2635,-2287,-3036,-2881,-2939,-2728,-2414,-2006,-1521,-397,199,787,1346,2287,2635,2881,2939,3036,2414,2728,0,2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,1246,1715,-368,729,-1409,-905,-2526,-1857,-2811,-2721,-2793,-2440,-2118,-1715,-1246,-184,368,905,1409,2235,2526,2721,2667,2811,2118,2440,729,1715,-368,184,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2440,-2118,-1246,-729,-184,368,1409,1857,2235,2526,2811,2667,2793,171,244,73,125,-91,18,-186,-141,-272,-223,-281,-279,-267,-212,-171,-125,-73,37,91,141,186,253,272,281,244,279,171,212,18,125,-91,-37,-223,-141,-272,-253,-281,-267,-244,-212,-171,-125,-73,37,91,141,186,253,272,281,244,279,171,212,18,125,-91,-37,-223,-141,-272,-253,-281,-267,-244,-212,-171,-73,-18,37,91,186,223,253,272,281,244,267,125,212,18,73,-141,-37,-223,-186,-281,-253,-279,-267,-244,-171,-125,-73,-18,91,141,186,223,272,279,281,212,267,125,171,-37,73,-141,-91,-253,-186,-281,-272,-279,-244,-212,-171,-125,-18,37,91,141,223,253,272,267,281,212,244,73,171,-37,18,-141,-91,-253,-186,-281,-272,-279,-244,-212,-171,-125,-18,37,91,141,223,253,272,267,281,212,244,73,171,-37,18,-186,-91,-253,-223,-281,-272,-267,-244,-212,-125,-73,-18,37,141,186,223,253,281,267,279,171,244,73,125,-91,18,-186,-141,-272,-223,-281,-279,-267,-212,-171,-125,-73,37,91,141,186,253,272,281,244,279,171,212,18,125,-91,-37,-223,-141,-272,-253,-281,-267,-244,-212,-171,-73,-18,37,91,186,223,253,272,281,244,279,171,212,18,125,-91,-37,-223,-141,-272,-253,-281,-267,-244,-212,-171,-73,-18,37,91,186,223,253,272,281,244,267,125,212,18,73,-141,-37,-223,-186,-281,-253,-279,-267,-244,-171,-125,-73,-18,91,141,186,223,272,279,281,212,267,125,171,-37,73,-141,-91,-253,-186,-281,-272,-279,-244,-212,-171,-125,-18,37,91,141,223,253,272,267,281,212,244,73,171,-37,18,-186,-91,-253,-223,-281,-272,-267,-244,-212,-171,-125,-18,37,91,141,223,253,272,267,281,212,244,73,171,-37,18,-186,-91,-253,-223,-281,-272,-267,-244,-212,-125,-73,-18,37,141,186,223,253,281,267,279,171,244,73,125,-91,18,-186,-141,-272,-223,-281,-279,-267,-212,-171,-125,-73,37,91,141,186,253,272,281,244,279,171,212,18,125,-91,-37,-223,-141,-272,-253,-281,-267,-244,-212,-171,-73,-18,37,91,186,223,253,272,281,244,267,125,212,18,73,-91,-37,-223,-141,-272,-253,-281,-267,-244,-212,-171,-73,-18,37,0,141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[329.687,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[329.687,0]],"79":[[16.666,0]],"52A":[[16.666,1],[329.687,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":329.687,"recloses":[],"trips":[329.687],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":932,"recording_start":"2026-06-22T22:12:01","trigger_abs":"2026-06-22T22:12:01.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":5.6,"rms":3.3},{"channel":"IB","units":"A","peak":5.6,"rms":3.3},{"channel":"IC","units":"A","peak":54.8,"rms":20.7},{"channel":"IN","units":"A","peak":49.9,"rms":17.8},{"channel":"VAN","units":"V","peak":30423.0,"rms":17535.7},{"channel":"VBN","units":"V","peak":30357.7,"rms":17597.3},{"channel":"VCN","units":"V","peak":28108.6,"rms":6567.7}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":329.687,"rel_trigger_ms":279.687},{"channel":"52A","event":"DEASSERT","t_ms":329.687,"rel_trigger_ms":279.687},{"channel":"TRIP","event":"ASSERT","t_ms":329.687,"rel_trigger_ms":279.687}],"dc_offset":[{"channel":"IC","dc_a":19.9,"tau_ms":null},{"channel":"IN","dc_a":19.9,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":5.6,"ang":0.0},"IB":{"mag":5.6,"ang":-120.0},"IC":{"mag":36.1,"ang":126.6},"IN":{"mag":30.5,"ang":127.8},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":5.6,"ang":0.0},"IB":{"mag":5.6,"ang":-120.0},"IC":{"mag":5.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":10.2,"ang":127.8},"I1":{"mag":15.8,"ang":5.0},"I2":{"mag":10.2,"ang":-112.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"hif"},{"file":"BKR_RG-2104_20260623_080256_0081.cfg","event_id":"BKR_RG-2104_20260623_080256_0081","device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","timestamp":"2026-06-23T08:02:56.985084","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2542,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1285.7,"peak_current_a":2180.8,"peak_phase_current_a":2180.8,"peak_residual_a":2120.5,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":883.0,"faulted_phase":"A","est_miles":1.4,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.56,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2180.8,"v_peak":10902.3,"full":{"t0":0.0,"t1":254.166,"i":{"IA":[0,0,25,25,46,60,65,65,60,60,25,46,0,0,-25,-25,-60,-46,-65,-65,-60,-60,-46,-25,0,0,25,46,60,60,65,65,46,60,25,25,0,0,-46,-25,-60,-60,-65,-65,-60,-46,-25,-25,0,25,46,46,60,60,60,65,46,46,25,25,-25,0,-46,-46,-60,-60,-65,-60,-46,-46,-25,1233,1684,1684,2018,2018,2141,2181,1901,1901,1491,1491,412,970,-102,-102,-497,-497,-735,-718,-549,-549,-191,-191,0,280,13,13,23,30,33,33,30,30,13,23,0,0,-13,-13,-30,-23,-33,-33,-30,-30,-23,-13,0,0,13,23,30,30,33,33,23,30,13,13,0,0,-23,-13,-30,-30,-33,-33,-30,-23,-13,-13,0,13,23,23,30,30,30,33,23,23,13,13,-13,0,-23,-23,-30,-30,-33,-30,-23,-23,-13,-13,0,13,23,23,30,33,30,30,23,23,0,13,-13,-13,-23,-23,-33,-30,-30,-30,-23,-23,-13,0,13,13,23,30,33,33,30,30,13,23,0,0,-13,-13,-30,-23,-33,-33,-30,-30,-23,-13,0,0,13,23,30,30,33,33,23,30,13,13,0,0,-23,-13,-30,-30,-33,-33,-30,-23,-13,-13,0,0,13,23,30,30,30,33,23,23,13,13,-13,0,-23,-23,-30,-30,-33,-30,-23,-23,-13,-13,0,13,23,23,30,33,30,30,23,23,0,13,-13,-13,-23,-23,-33,-30,-30,-30,-23,-23,-13,0,13,13,23,30,33,33,30,30,13,23,0,0,-13,-13,-30,-23,-33,-33,-30,-30,-23,-13,0,0,13,13,23,30,33,33,23,30,13,13,0,0,-23,-13,-30,-30,-33,-33,-30,-23,-13,-13,0,0,13,23,30,30,30,33,23,23,13,13,-13,0,-23,-23,-30,-30,-33,-30,-23,-23,-13,-13,0,13,23,23,30,33],"IB":[-57,-57,-65,-65,-63,-52,-33,-33,-9,-9,17,40,57,57,65,65,52,63,33,33,9,9,-40,-17,-57,-57,-65,-63,-52,-52,-33,-33,-9,17,40,40,57,57,63,65,52,52,33,33,-17,9,-40,-40,-65,-57,-63,-63,-52,-52,-33,-9,17,17,40,40,57,65,63,63,52,52,9,33,-17,-17,-57,-40,-65,-65,-63,-63,-52,-33,-9,-9,17,17,40,57,65,65,63,63,33,52,9,9,-17,-17,-40,-28,-32,-32,-32,-26,-16,-16,-4,-4,8,20,28,28,32,32,26,32,16,16,4,4,-20,-8,-28,-28,-32,-32,-26,-26,-16,-16,-4,8,20,20,28,28,32,32,26,26,16,16,-8,4,-20,-20,-32,-28,-32,-32,-26,-26,-16,-4,8,8,20,20,28,32,32,32,26,26,4,16,-8,-8,-20,-20,-32,-28,-32,-32,-26,-16,-4,-4,8,8,20,28,32,32,32,32,16,26,4,4,-8,-8,-28,-20,-32,-32,-32,-26,-16,-16,-4,-4,8,20,28,28,32,32,26,32,16,16,4,4,-20,-8,-28,-28,-32,-32,-26,-26,-16,-16,-4,8,20,20,28,28,32,32,26,26,16,16,-8,4,-20,-20,-28,-28,-32,-32,-26,-26,-16,-4,8,8,20,20,28,32,32,32,26,26,4,16,-8,-8,-20,-20,-32,-28,-32,-32,-26,-16,-4,-4,8,8,20,28,32,32,32,32,16,26,4,4,-8,-8,-28,-20,-32,-32,-32,-26,-16,-16,-4,-4,8,20,28,28,32,32,26,32,16,16,4,4,-20,-8,-28,-28,-32,-32,-32,-26,-16,-16,-4,8,20,20,28,28,32,32,26,26,16,16,-8,4,-20,-20,-28,-28,-32,-32,-26,-26,-16,-4,8,8,20,20,28,32,32,32,26,26,4,16,-8,-8,-20,-20,-32,-28,-32,-32,-26,-16],"IC":[57,57,40,40,-9,17,-33,-33,-52,-52,-65,-63,-57,-57,-40,-40,-17,9,33,33,52,52,63,65,57,57,17,40,-9,-9,-33,-33,-63,-52,-65,-65,-57,-57,-40,-17,9,9,33,33,52,63,65,65,40,57,17,17,-9,-9,-52,-33,-63,-63,-65,-65,-57,-40,-17,-17,9,9,33,52,63,63,57,65,40,40,17,17,-33,-9,-52,-52,-63,-63,-65,-57,-40,-40,-17,-17,9,33,52,52,63,63,28,65,20,20,-4,8,-16,-16,-26,-26,-32,-32,-28,-28,-20,-20,-8,4,16,16,26,26,32,32,28,28,8,20,-4,-4,-16,-16,-32,-26,-32,-32,-28,-28,-20,-8,4,4,16,16,26,32,32,32,20,28,8,8,-4,-4,-26,-16,-32,-32,-32,-32,-28,-20,-8,-8,4,4,16,26,32,32,32,32,20,28,8,8,-16,-4,-26,-26,-32,-32,-32,-28,-20,-20,-8,-8,4,16,26,26,32,32,28,32,20,20,-4,8,-16,-16,-26,-26,-32,-32,-28,-28,-20,-20,-8,4,16,16,26,26,32,32,28,28,8,20,-4,-4,-16,-16,-32,-26,-32,-32,-28,-28,-20,-8,4,4,16,16,26,32,32,32,28,28,8,20,-4,-4,-26,-16,-32,-32,-32,-32,-28,-20,-8,-8,4,4,16,26,32,32,32,32,20,28,8,8,-16,-4,-26,-26,-32,-32,-32,-28,-20,-20,-8,-8,4,16,26,26,32,32,28,32,20,20,-4,8,-16,-16,-26,-26,-32,-32,-28,-28,-20,-20,-8,4,16,16,26,26,32,32,28,28,20,20,-4,8,-16,-16,-32,-26,-32,-32,-28,-28,-20,-8,4,4,16,16,26,32,32,32,28,28,8,20,-4,-4,-26,-16,-32,-32,-32,-32,-28,-20,-8,-8,4,4,16,26,32,32,32,32,20,28,8,8,-16,-4],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1233,1659,1659,1972,1972,2076,2120,1840,1840,1445,1445,412,945,-77,-77,-451,-451,-670,-658,-488,-488,-145,-145,0,305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,941,1018,1018,941,941,390,720,0,0,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,720,941,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-941,-720,-720,-390,0,39,39,72,72,94,102,94,94,72,72,0,39,-39,-39,-72,-72,-102,-94,-94,-94,-72,-72,-39,0,390,390,720,941,1018,1018,941,941,390,720,0,0,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,720,941,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-941,-720,-720,-390,-390,0,390,720,720,941,1018,941,941,720,720,0,390,-390,-390,-720,-720,-1018,-941,-941,-941,-720,-720,-390,0,390,390,720,941,1018,1018,941,941,390,720,0,0,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,720,941,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,0,390,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-941,-720,-720,-390,-390,0,390,720,720,941,1018,941,941,720,720,0,390,-390,-390,-720,-720,-1018,-941,-941,-941,-720,-720,-390,0,390,390,720,941,1018,1018,941,941,390,720,0,0,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,390,720,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,0,390,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-941,-720,-720,-390,-390,0,390,720,720,941,1018],"VBN":[-882,-882,-1009,-1009,-983,-808,-509,-509,-133,-133,264,620,882,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-983,-808,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,808,808,133,509,-264,-264,-952,-620,-1090,-1090,-1062,-1062,-872,-550,-144,-144,285,285,669,952,1090,1090,1062,1062,550,872,144,144,-285,-285,-882,-669,-1009,-1009,-983,-808,-509,-509,-133,-133,264,620,882,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-983,-808,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,808,808,133,509,-264,-264,-620,-620,-1009,-882,-983,-983,-808,-509,-133,-133,264,264,620,882,1009,1009,983,983,509,808,133,133,-264,-264,-882,-620,-1009,-1009,-983,-808,-509,-509,-133,-133,264,620,882,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-983,-808,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-882,-882,-1009,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,808,808,133,509,-264,-264,-620,-620,-1009,-882,-983,-983,-808,-509,-133,-133,264,264,620,882,1009,1009,983,983,509,808,133,133,-264,-264,-882,-620,-1009,-1009,-983,-808,-509,-509,-133,-133,264,620,882,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-1009,-983,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-882,-882,-1009,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,808,808,133,509,-264,-264,-620,-620,-1009,-882,-983,-983,-808,-509],"VCN":[882,882,620,620,-133,264,-509,-509,-808,-808,-1009,-983,-882,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,264,620,-133,-133,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,808,983,983,952,1009,669,669,285,285,-550,-144,-872,-872,-1062,-1062,-1090,-952,-669,-669,-285,-285,144,550,872,872,1062,1062,882,1090,620,620,-133,264,-509,-509,-808,-808,-1009,-983,-882,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,264,620,-133,-133,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,808,983,983,1009,1009,620,882,264,264,-509,-133,-808,-808,-983,-983,-1009,-882,-620,-620,-264,-264,133,509,808,808,983,983,882,1009,620,620,-133,264,-509,-509,-808,-808,-1009,-983,-882,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,264,620,-133,-133,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,882,882,264,620,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,808,983,983,1009,1009,620,882,264,264,-509,-133,-808,-808,-983,-983,-1009,-882,-620,-620,-264,-264,133,509,808,808,983,983,882,1009,620,620,-133,264,-509,-509,-808,-808,-1009,-983,-882,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,620,620,-133,264,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,882,882,264,620,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,808,983,983,1009,1009,620,882,264,264,-509,-133]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,25,25,46,46,60,60,65,65,60,60,46,46,25,25,0,0,-25,-25,-46,-46,-60,-60,-65,-65,-60,-60,-46,-46,-25,-25,0,0,25,25,46,46,60,60,65,65,60,60,46,46,25,25,0,0,-25,-25,-46,-46,-60,-60,-65,-65,-60,-60,-46,-46,-25,-25,1233,1233,1684,1684,2018,2018,2181,2181,2141,2141,1901,1901,1491,1491,970,970,412,412,-102,-102,-497,-497,-718,-718,-735,-735,-549,-549,-191,-191,280,280,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13,0,0,13,13,23,23,30,30,33,33,30,30,23,23,13,13,0,0,-13,-13,-23,-23,-30,-30,-33,-33,-30,-30,-23,-23,-13,-13],"IB":[-57,-57,-65,-65,-63,-63,-52,-52,-33,-33,-9,-9,17,17,40,40,57,57,65,65,63,63,52,52,33,33,9,9,-17,-17,-40,-40,-57,-57,-65,-65,-63,-63,-52,-52,-33,-33,-9,-9,17,17,40,40,57,57,65,65,63,63,52,52,33,33,9,9,-17,-17,-40,-40,-57,-57,-65,-65,-63,-63,-52,-52,-33,-33,-9,-9,17,17,40,40,57,57,65,65,63,63,52,52,33,33,9,9,-17,-17,-40,-40,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20,-28,-28,-32,-32,-32,-32,-26,-26,-16,-16,-4,-4,8,8,20,20,28,28,32,32,32,32,26,26,16,16,4,4,-8,-8,-20,-20],"IC":[57,57,40,40,17,17,-9,-9,-33,-33,-52,-52,-63,-63,-65,-65,-57,-57,-40,-40,-17,-17,9,9,33,33,52,52,63,63,65,65,57,57,40,40,17,17,-9,-9,-33,-33,-52,-52,-63,-63,-65,-65,-57,-57,-40,-40,-17,-17,9,9,33,33,52,52,63,63,65,65,57,57,40,40,17,17,-9,-9,-33,-33,-52,-52,-63,-63,-65,-65,-57,-57,-40,-40,-17,-17,9,9,33,33,52,52,63,63,65,65,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32,28,28,20,20,8,8,-4,-4,-16,-16,-26,-26,-32,-32,-32,-32,-28,-28,-20,-20,-8,-8,4,4,16,16,26,26,32,32,32,32],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1233,1233,1659,1659,1972,1972,2120,2120,2076,2076,1840,1840,1445,1445,945,945,412,412,-77,-77,-451,-451,-658,-658,-670,-670,-488,-488,-145,-145,305,305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,39,39,72,72,94,94,102,102,94,94,72,72,39,39,0,0,-39,-39,-72,-72,-94,-94,-102,-102,-94,-94,-72,-72,-39,-39,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"BKR_RG-2104","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":245,"recording_start":"2026-06-23T08:02:56.985084","trigger_abs":"2026-06-23T08:02:57.035084","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2180.8,"rms":329.8},{"channel":"IB","units":"A","peak":64.7,"rms":30.9},{"channel":"IC","units":"A","peak":64.7,"rms":30.8},{"channel":"IN","units":"A","peak":2120.5,"rms":319.1},{"channel":"VAN","units":"V","peak":10181.6,"rms":6962.9},{"channel":"VBN","units":"V","peak":10902.3,"rms":7269.1},{"channel":"VCN","units":"V","peak":10902.3,"rms":7207.9}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":719.9,"tau_ms":733.6},{"channel":"IN","dc_a":719.9,"tau_ms":703.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1502.1,"ang":12.5},"IB":{"mag":65.3,"ang":-120.0},"IC":{"mag":65.3,"ang":120.0},"IN":{"mag":1438.4,"ang":13.0},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":65.3,"ang":0.0},"IB":{"mag":65.3,"ang":-120.0},"IC":{"mag":65.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":479.5,"ang":13.0},"I1":{"mag":543.3,"ang":11.5},"I2":{"mag":479.5,"ang":13.0}},"seq_v":{"I0":{"mag":3326.0,"ang":180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":465,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2104R1_20260623_080257_008.cfg","event_id":"RCL_RG-2104R1_20260623_080257_008","device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","timestamp":"2026-06-23T08:02:57","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.0406,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.066666,"trip_channel":"TRIP","trip_delay_ms":16.67,"trip_delay_cycles":1.0,"fault_current_rms_a":1280.8,"peak_current_a":2187.0,"peak_phase_current_a":2187.0,"peak_residual_a":2156.9,"total_shots":3,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":16.67,"dead_time_ms":803.1,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":408.33,"dead_time_ms":1398.4,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":3,"element":"50P","operate_time_ms":23.44,"dead_time_ms":null,"shot_type":"FAST","outcome":"LOCKOUT","successful":false}],"first_operate_ms":16.67,"max_dead_time_ms":1398.4,"hif_suspect":false,"hif_delta_a":893.3,"faulted_phase":"A","est_miles":1.41,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.562,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 3 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2187.0,"v_peak":10972.8,"full":{"t0":0.0,"t1":3040.625,"i":{"IA":[-31,31,-31,31,-31,1233,-753,2187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-389,385,-860,1909,-1065,1635,-1198,1488,-1255,1410,-1286,1368,-1302,1346,-1311,1334,-1315,1328,-1318,1325,-1319,1323,-1320,1322,-1320,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,-1321,1321,0,1227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22,-31,1918,-751,1979,0,1648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-31,31,-31,31,-31,31,-31,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-24,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-31,0,-31,31,-31,31,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-31,31,-31,31,-31,31,-31,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-31,0,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,-31,31,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,-31,31,-31,31,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,1233,-723,2157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-363,391,-832,1879,-1036,1605,-1168,1458,-1225,1380,-1256,1338,-1272,1316,-1281,1304,-1285,1298,-1288,1295,-1289,1293,-1290,1292,-1290,1291,-1290,1291,-1291,1291,-1291,1291,-1291,1291,-1291,1291,-1291,1291,-1291,1291,-1291,1291,-1291,1291,-1291,1291,-1291,1291,-1291,1291,0,1201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1892,-721,1949,0,1618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1018,1018,-102,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-85,1018,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,-102,102,0,85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,720,-1018,1018,-102,102,0,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1016,1016,-1016,1016,-1016,1016,-1097,1097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-808,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1016,0,-1097,1016,-1097,1097,-872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1016,1016,-1016,1016,-1016,1016,-1097,1097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1016,0,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,-1097,1097,0,827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,450,-1016,1097,-1097,1097,-872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[66.666,1],[869.791,0],[1286.458,1],[2684.895,0],[2722.395,1]],"50P":[[0.0,0],[50.0,1],[66.666,0],[2697.916,1],[2722.395,0]],"51P":[[0.0,0],[875.52,1],[1286.458,0]],"79":[[0.0,0],[869.791,1],[879.687,0],[2684.895,1],[2695.312,0]],"52A":[[0.0,1],[66.666,0],[869.791,1],[1286.458,0],[2684.895,1],[2722.395,0]],"LOCK":[[0.0,0],[2722.395,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,17,22,22,26,26,28,30,31,31,30,30,26,28,22,22,12,17,6,6,0,0,-12,-6,-17,-17,-22,-22,-28,-26,-30,-30,-31,-30,-28,-28,-26,-26,-22,-17,-12,-12,-6,-6,0,6,12,12,17,22,26,26,28,28,30,31,30,30,28,28,22,26,17,17,6,12,0,0,-6,-6,-17,-12,-22,-22,-26,-26,-30,-28,-31,-31,-30,-30,-28,-26,-22,-22,-17,-12,-6,-6,1233,1233,1469,1684,1869,1869,2018,2018,2124,2181,2187,2187,2045,2141,1901,1901,1714,1714,1240,1491,970,970,690,690,145,412,-102,-102,-497,-318,-632,-632,-718,-718,-753,-735,-666,-666,-549,-549,-388,-191,35,35,280,535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-27,-27,-29,-29,-31,-30,-30,-30,-28,-28,-24,-20,-15,-15,-10,-10,-4,2,8,8,14,19,23,23,27,27,29,30,31,31,30,30,24,28,20,20,10,15,4,4,-2,-2,-14,-8,-19,-19,-23,-23,-29,-27,-30,-30,-31,-30,-28,-28,-24,-24,-20,-15,-10,-10,-4,-4,2,8,14,14,19,23,27,27,29,29,30,31,30,30,28,28,20,24,15,15,10,10,-2,4,-8,-8,-19,-14,-23,-23,-27,-27,-30,-29,-31,-31,-30,-30,-28,-24,-20,-20,-15,-10,-4,-4,2,2,8,14,19,19,23,23,27,29,30,30,30,31,28,28,24,24,15,20,10,10,4,4,-8,-2,-14,-14,-23,-19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[27,27,23,23,14,19,8,8,2,2,-10,-4,-15,-15,-20,-20,-28,-24,-30,-30,-31,-30,-29,-29,-27,-27,-23,-19,-14,-14,-8,-8,-2,4,10,10,15,20,24,24,28,28,30,31,30,30,29,29,23,27,19,19,8,14,2,2,-4,-4,-15,-10,-20,-20,-24,-24,-30,-28,-31,-31,-30,-29,-27,-27,-23,-23,-19,-14,-8,-8,-2,-2,4,10,15,15,20,20,24,28,30,30,30,31,29,29,27,27,19,23,14,14,8,8,-4,2,-10,-10,-20,-15,-24,-24,-28,-28,-31,-30,-30,-30,-29,-29,-27,-23,-19,-19,-14,-8,-2,-2,4,4,10,15,20,20,24,24,28,30,31,31,29,30,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1233,1233,1463,1672,1852,1852,1997,1997,2098,2152,2157,2157,2015,2111,1872,1872,1688,1688,1223,1469,958,958,684,684,151,412,-90,-90,-475,-301,-607,-607,-690,-690,-723,-704,-636,-636,-520,-520,-363,-169,52,52,292,541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,20,39,57,57,72,72,85,94,100,100,100,102,94,94,85,85,57,72,39,39,20,20,-20,0,-39,-39,-72,-57,-85,-85,-94,-94,-102,-100,-100,-100,-94,-94,-85,-72,-57,-57,-39,-20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[66.666,1]],"50P":[[16.666,0],[50.0,1],[66.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[66.666,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":66.666,"recloses":[869.791,2684.895],"trips":[66.666,1286.458,2722.395],"lockout":2722.395}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":5839,"recording_start":"2026-06-23T08:02:57","trigger_abs":"2026-06-23T08:02:57.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2187.0,"rms":373.8},{"channel":"IB","units":"A","peak":30.6,"rms":9.0},{"channel":"IC","units":"A","peak":30.6,"rms":9.0},{"channel":"IN","units":"A","peak":2156.9,"rms":365.9},{"channel":"VAN","units":"V","peak":10181.7,"rms":1142.1},{"channel":"VBN","units":"V","peak":10972.8,"rms":3189.0},{"channel":"VCN","units":"V","peak":10972.8,"rms":3180.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"TRIP","event":"ASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"ASSERT","t_ms":869.791,"rel_trigger_ms":819.791},{"channel":"79","event":"ASSERT","t_ms":869.791,"rel_trigger_ms":819.791},{"channel":"TRIP","event":"DEASSERT","t_ms":869.791,"rel_trigger_ms":819.791},{"channel":"51P","event":"ASSERT","t_ms":875.52,"rel_trigger_ms":825.52},{"channel":"79","event":"DEASSERT","t_ms":879.687,"rel_trigger_ms":829.687},{"channel":"51P","event":"DEASSERT","t_ms":1286.458,"rel_trigger_ms":1236.458},{"channel":"52A","event":"DEASSERT","t_ms":1286.458,"rel_trigger_ms":1236.458},{"channel":"TRIP","event":"ASSERT","t_ms":1286.458,"rel_trigger_ms":1236.458},{"channel":"52A","event":"ASSERT","t_ms":2684.895,"rel_trigger_ms":2634.895},{"channel":"79","event":"ASSERT","t_ms":2684.895,"rel_trigger_ms":2634.895},{"channel":"TRIP","event":"DEASSERT","t_ms":2684.895,"rel_trigger_ms":2634.895},{"channel":"79","event":"DEASSERT","t_ms":2695.312,"rel_trigger_ms":2645.312},{"channel":"50P","event":"ASSERT","t_ms":2697.916,"rel_trigger_ms":2647.916},{"channel":"50P","event":"DEASSERT","t_ms":2722.395,"rel_trigger_ms":2672.395},{"channel":"52A","event":"DEASSERT","t_ms":2722.395,"rel_trigger_ms":2672.395},{"channel":"LOCK","event":"ASSERT","t_ms":2722.395,"rel_trigger_ms":2672.395},{"channel":"TRIP","event":"ASSERT","t_ms":2722.395,"rel_trigger_ms":2672.395}],"dc_offset":[{"channel":"IA","dc_a":712.9,"tau_ms":738.2},{"channel":"IN","dc_a":712.9,"tau_ms":726.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1500.4,"ang":11.9},"IB":{"mag":30.7,"ang":-120.0},"IC":{"mag":30.7,"ang":120.0},"IN":{"mag":1470.4,"ang":12.2},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":30.7,"ang":0.0},"IB":{"mag":30.7,"ang":-120.0},"IC":{"mag":30.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":490.1,"ang":12.2},"I1":{"mag":520.2,"ang":11.5},"I2":{"mag":490.1,"ang":12.2}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_3shot"},{"file":"RCL_RG-2106R1_20260623_080423_0083.cfg","event_id":"RCL_RG-2106R1_20260623_080423_0083","device_id":"RCL_RG-2106R1","feeder":"Ridgeline 2106","timestamp":"2026-06-23T08:04:23.290751","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":2.3208,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.152083,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":100.4,"peak_current_a":142.4,"peak_phase_current_a":142.4,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":81.5,"faulted_phase":"A","est_miles":179.23,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 179 mi exceeds plausible feeder length (30 mi)","z_fault_ohm":71.691,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 152.1 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":142.4,"v_peak":10181.8,"full":{"t0":0.0,"t1":2320.833,"i":{"IA":[-24,24,-24,24,-24,24,-24,23,-24,24,-20,24,-24,24,-24,20,-24,24,-23,24,-24,24,-24,142,-142,140,-141,141,-130,140,-139,139,-138,98,-137,138,-113,137,-136,135,-135,124,-134,134,-133,133,-130,132,-132,131,-131,109,-130,130,-92,129,-129,128,-128,106,-127,127,-123,126,-126,125,-125,124,-124,122,-123,123,-102,122,-122,122,-121,86,-120,121,-110,120,-119,119,-118,116,-118,118,-117,117,-108,116,-116,116,-115,96,-114,115,-95,114,-114,113,-113,104,-112,112,-111,112,-109,111,-111,110,-110,102,-109,110,-77,109,-108,108,-108,89,-107,107,-98,107,-106,106,-106,105,-105,103,-104,105,-96,104,-104,104,-103,73,-103,103,-85,102,-102,102,-101,99,-101,101,-100,100,-98,100,-100,99,-99,83,-99,99,-70,98,-98,98,-97,90,-97,97,-95,97,-96,96,-96,96,-95,88,-95,95,-79,95,-94,94,-94,78,-93,94,-86,93,-93,93,-92,92,-92,90,-92,92,-85,91,-91,91,-91,64,-90,90,-75,90,-90,90,-89,82,-89,89,-89,89,-87,88,-88,88,-88,81,-87,88,-62,87,-87,87,-87,72,-86,86,-84,86,-86,86,-86,85,-85,84,-85,85,-70,85,-84,84,-84,60,-84,84,-77,84,-83,83,-83,81,-83,83,-83,83,-76,82,-82,82,-82,68,-82,82,-58,81,-81,81,-81,75,-81,81,-80,81,-79,80,-80,80,-80,74,-80,80,-56,79,-79,79,-79,66,-79,79,-73,79,-79,78,-78,78,-78,77,-78,78,-72,78,-78,77,-77,55,-77,77,-64,77,-77,77,-77,75,-76,77,-76,76,-75,76,-76,76,-76,63,-76,76,-53,75,-75,75,-75,69,-75,75,-73,75,-75,75,-75,74,-74,69,-74,74,-62,74,-74,74,-74,52,-74,74,-68,73,-73,73,-73,73],"IB":[-24,24,-24,21,-24,24,-24,24,-24,24,-24,24,-24,24,-24,24,-19,24,-24,24,-24,18,-142,24,-123,142,-141,140,-140,138,-139,139,-138,138,-133,137,-136,136,-135,108,-134,135,-100,134,-133,133,-132,125,-131,132,-129,131,-130,130,-129,129,-128,115,-127,128,-101,127,-126,126,-125,108,-124,125,-117,124,-123,123,-122,122,-121,118,-121,121,-108,120,-120,119,-119,79,-118,118,-102,118,-117,117,-116,115,-115,116,-115,115,-111,114,-114,114,-113,90,-112,113,-84,112,-112,111,-111,96,-110,110,-109,110,-109,109,-109,108,-108,105,-107,108,-85,107,-107,106,-106,80,-105,106,-99,105,-105,104,-104,103,-103,104,-103,103,-92,102,-102,102,-102,81,-101,101,-87,101,-100,100,-100,94,-99,100,-99,99,-95,98,-98,98,-98,88,-97,97,-64,97,-97,96,-96,83,-95,96,-90,95,-95,95,-94,94,-94,91,-93,94,-74,93,-93,93,-93,70,-92,92,-80,92,-92,91,-91,90,-91,91,-90,91,-87,90,-90,90,-89,71,-89,89,-67,89,-89,88,-88,84,-88,88,-87,88,-87,87,-87,87,-87,78,-86,86,-69,86,-86,86,-86,74,-85,85,-81,85,-85,85,-85,84,-84,82,-84,84,-75,84,-84,83,-83,55,-83,83,-72,83,-83,82,-82,78,-82,82,-82,82,-79,81,-81,81,-81,73,-81,81,-61,81,-80,80,-80,69,-80,80,-79,80,-80,79,-79,79,-79,77,-79,79,-63,79,-79,78,-78,59,-78,78,-74,78,-78,78,-78,77,-77,77,-77,77,-69,77,-77,77,-77,61,-76,76,-66,76,-76,76,-76,72,-76,76,-76,76,-73,75,-75,75,-75,68,-75,75,-49,75,-75,75,-74,65,-74,74,-70,74,-74,74,-74,74,-74,71,-74,74,-66,73,-73,73,-73,55,-73,73],"IC":[-24,21,-24,24,-18,24,-24,24,-24,19,-24,24,-24,24,-24,24,-24,24,-24,24,-24,24,-71,63,-142,141,-141,106,-140,140,-124,139,-138,138,-137,132,-136,137,-135,136,-128,134,-134,133,-133,116,-132,132,-104,131,-131,130,-130,116,-129,129,-128,128,-127,127,-127,126,-126,120,-125,125,-94,124,-124,123,-123,97,-122,122,-109,122,-121,121,-120,120,-119,119,-119,119,-112,118,-118,117,-117,88,-116,116,-92,116,-115,115,-114,110,-114,114,-113,113,-112,112,-112,112,-111,97,-111,111,-83,110,-110,110,-109,98,-108,109,-104,108,-108,107,-107,107,-106,101,-106,106,-92,105,-105,105,-104,69,-104,104,-93,103,-103,103,-103,102,-102,102,-101,102,-96,101,-101,100,-100,76,-100,100,-79,99,-99,99,-98,88,-98,98,-97,98,-97,97,-97,97,-96,92,-96,96,-72,96,-95,95,-95,75,-94,95,-91,94,-94,94,-93,93,-93,92,-92,93,-80,92,-92,92,-91,69,-91,91,-81,91,-91,90,-90,87,-90,90,-89,90,-85,89,-89,89,-89,77,-88,88,-58,88,-88,88,-87,78,-87,87,-87,87,-86,86,-86,86,-86,82,-85,86,-64,85,-85,85,-85,67,-84,85,-76,84,-84,84,-84,84,-83,83,-83,83,-79,83,-83,83,-82,62,-82,82,-65,82,-82,82,-82,79,-81,81,-81,81,-80,81,-81,80,-80,70,-80,80,-60,80,-80,80,-80,71,-79,79,-76,79,-79,79,-79,79,-78,75,-78,78,-68,78,-78,78,-78,51,-77,78,-69,77,-77,77,-77,74,-77,77,-77,77,-73,76,-76,76,-76,57,-76,76,-60,76,-76,76,-75,68,-75,75,-75,75,-75,75,-75,75,-75,71,-74,75,-56,74,-74,74,-74,59,-74,74,-71,74,-74,74,-73,73,-73,73,-73,73,-63,73],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-999,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-847,1018,-1018,1018,-1018,847,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-941,1018,-1018,1018,-1018,720,-1018,1018,-847,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,847,-1018,1018,-720,1018,-1018,1018,-1018,847,-1018,1018,-999,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-847,1018,-1018,1018,-1018,720,-1018,1018,-941,1018,-1018,1018,-1018,999,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,847,-1018,1018,-847,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,941,-1018,1018,-720,1018,-1018,1018,-1018,847,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-941,1018,-1018,1018,-1018,720,-1018,1018,-847,1018,-1018,1018,-1018,999,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,847,-1018,1018,-720,1018,-1018,1018,-1018,941,-1018,1018,-999,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-847,1018,-1018,1018,-1018,847,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-941,1018,-1018,1018,-1018,720,-1018,1018,-847,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,941,-1018,1018,-720,1018,-1018,1018,-1018,847,-1018,1018,-999,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-847,1018,-1018,1018,-1018,720,-1018,1018,-941,1018,-1018,1018,-1018,999,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,847,-1018,1018,-720,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,941,-1018,1018,-720,1018,-1018,1018,-1018,847,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-941,1018,-1018,1018,-1018,720,-1018,1018,-847,1018,-1018,1018,-1018,999,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,847,-1018,1018,-720,1018,-1018,1018,-1018,941,-1018,1018,-999,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-847,1018,-1018,1018,-1018,720,-1018,1018,-941,1018,-1018,1018,-1018,1018],"VBN":[-1016,1016,-1016,882,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,983,-1016,1016,-808,1016,-1016,1016,-1016,765,-1016,1016,-882,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-983,1016,-1016,1016,-1016,808,-1016,1016,-765,1016,-1016,1016,-1016,964,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,913,-1016,1016,-808,1016,-1016,1016,-1016,882,-1016,1016,-964,1016,-1016,1016,-1016,1016,-1016,983,-1016,1016,-913,1016,-1016,1016,-1016,671,-1016,1016,-882,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-983,1016,-1016,1016,-1016,808,-1016,1016,-765,1016,-1016,1016,-1016,882,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,983,-1016,1016,-808,1016,-1016,1016,-1016,765,-1016,1016,-964,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-913,1016,-1016,1016,-1016,808,-1016,1016,-882,1016,-1016,1016,-1016,964,-1016,1016,-1016,1016,-983,1016,-1016,1016,-1016,913,-1016,1016,-671,1016,-1016,1016,-1016,882,-1016,1016,-964,1016,-1016,1016,-1016,1016,-1016,983,-1016,1016,-808,1016,-1016,1016,-1016,765,-1016,1016,-882,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-983,1016,-1016,1016,-1016,808,-1016,1016,-765,1016,-1016,1016,-1016,964,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,913,-1016,1016,-808,1016,-1016,1016,-1016,882,-1016,1016,-964,1016,-1016,1016,-1016,1016,-1016,983,-1016,1016,-913,1016,-1016,1016,-1016,671,-1016,1016,-882,1016,-1016,1016,-1016,964,-1016,1016,-1016,1016,-983,1016,-1016,1016,-1016,913,-1016,1016,-765,1016,-1016,1016,-1016,882,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,983,-1016,1016,-808,1016,-1016,1016,-1016,765,-1016,1016,-964,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-913,1016,-1016,1016,-1016,808,-1016,1016,-882,1016,-1016,1016,-1016,964,-1016,1016,-1016,1016,-983,1016,-1016,1016,-1016,913,-1016,1016,-671,1016,-1016,1016,-1016,882,-1016,1016,-964,1016,-1016,1016,-1016,1016,-1016,983,-1016,1016,-913,1016,-1016,1016,-1016,765,-1016,1016],"VCN":[-1016,882,-1016,1016,-765,1016,-1016,1016,-1016,808,-1016,1016,-983,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-882,1016,-1016,1016,-1016,765,-1016,1016,-913,1016,-1016,1016,-1016,983,-1016,1016,-1016,1016,-964,1016,-1016,1016,-1016,882,-1016,1016,-808,1016,-1016,1016,-1016,913,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,964,-1016,1016,-765,1016,-1016,1016,-1016,808,-1016,1016,-913,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-964,1016,-1016,1016,-1016,765,-1016,1016,-808,1016,-1016,1016,-1016,983,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,882,-1016,1016,-765,1016,-1016,1016,-1016,913,-1016,1016,-983,1016,-1016,1016,-1016,1016,-1016,964,-1016,1016,-882,1016,-1016,1016,-1016,671,-1016,1016,-913,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-964,1016,-1016,1016,-1016,765,-1016,1016,-808,1016,-1016,1016,-1016,913,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,964,-1016,1016,-765,1016,-1016,1016,-1016,808,-1016,1016,-983,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-882,1016,-1016,1016,-1016,765,-1016,1016,-913,1016,-1016,1016,-1016,983,-1016,1016,-1016,1016,-964,1016,-1016,1016,-1016,882,-1016,1016,-671,1016,-1016,1016,-1016,913,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,964,-1016,1016,-765,1016,-1016,1016,-1016,808,-1016,1016,-913,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-964,1016,-1016,1016,-1016,765,-1016,1016,-808,1016,-1016,1016,-1016,983,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,882,-1016,1016,-765,1016,-1016,1016,-1016,913,-1016,1016,-983,1016,-1016,1016,-1016,1016,-1016,964,-1016,1016,-882,1016,-1016,1016,-1016,671,-1016,1016,-913,1016,-1016,1016,-1016,983,-1016,1016,-1016,1016,-964,1016,-1016,1016,-1016,765,-1016,1016,-808,1016,-1016,1016,-1016,913,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,964,-1016,1016,-765,1016,-1016,1016,-1016,808,-1016,1016,-983,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-882,1016]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":118.75,"t1":318.229,"i":{"IA":[17,17,20,20,23,24,24,24,24,24,20,23,17,17,14,14,5,9,0,0,-9,-5,-14,-14,-17,-17,-23,-20,-24,-24,-24,-24,-24,-23,-20,-20,-17,-14,-9,-9,-5,-5,0,5,9,9,14,14,17,20,23,23,24,24,24,24,23,23,17,20,14,14,9,9,0,5,-5,-5,-14,-9,-17,-17,-20,-20,-24,-23,-24,-24,-24,-24,-23,-20,-17,-17,-14,-14,-9,-5,0,0,5,9,79,79,101,101,118,132,140,140,142,142,131,140,118,118,79,101,54,54,28,28,-28,0,-54,-54,-79,-79,-118,-100,-131,-131,-142,-139,-139,-139,-131,-131,-118,-100,-79,-79,-54,-54,-28,0,28,28,54,79,100,100,117,117,130,138,141,141,138,138,117,130,100,100,78,78,27,54,0,0,-54,-27,-78,-78,-100,-100,-130,-117,-138,-138,-141,-141,-138,-130,-117,-117,-99,-78,-54,-54,-27,-27,0,27,54,54,78,78,99,116,129,129,137,140,137,137,129,129,99,116,78,78,53,53,0,27,-27,-27,-78,-53,-99,-99,-116,-116,-137,-129,-139,-139,-137,-137,-129,-116,-98,-98,-77,-77,-53,-27,0,0,27,53,77,77,98,98,116,128,136,136,139,139,128,136,115,115,77,98,53,53,27,27,-27,0,-53,-53,-77,-77,-115,-98,-128,-128,-138,-136,-136,-136,-128,-128,-115,-98,-77,-77,-53,-53,-27,0,27,27,53,77,97,97,115,115,127,135,138,138,135,135,114,127,97,97,76,76,27,53,0,0,-53,-27,-76,-76,-97,-97,-127,-114,-135,-135,-137,-137,-134,-127,-114,-114,-97,-76,-52,-52,-27,-27,0,27,52,52,76,76,97,114,126,126,134,137,134,134,126,126,96,113,76,76,52,52,0,27,-27,-27,-76,-52,-96,-96,-113,-113,-133,-126,-136,-136,-133,-133,-126,-113,-96,-96,-75,-75,-52,-26,0,0,26,52,75,75,96,96,113,125,133,133,135,135,125,133,113,113,75,96,52,52,26,26,-26,0,-52,-52,-75,-75,-112,-95,-125,-125,-135,-132,-132,-132,-125,-125,-112,-95,-75,-75,-52,-52,-26,0,26,26,51,75,95,95,112,112,124,132,134,134,132,132,112,124,95,95,75,75,26,51,0,0,-51,-26,-74,-74,-95,-95,-124,-111,-131,-131,-134,-134,-131,-124,-111,-111,-95,-74,-51,-51,-26,-26,0,26,51,51,74,74,94,111,123,123,131,133,131,131,123,123,94,111,74,74,51,51,0,26,-26,-26,-74,-51,-94,-94,-110,-110,-130,-123,-133,-133,-130,-130,-123,-110,-94,-94,-74,-74,-51,-26,0,0,26,51,74,74,94,94,110,122,130,130,132,132,122,130,110,110,73,93,51,51,26,26,-26,0,-50,-50,-73,-73,-110,-93,-122,-122,-132,-129,-129,-129,-122,-122,-109,-93,-73,-73,-50,-50,-26,0,26,26,50,73],"IB":[-24,-24,-22,-22,-19,-16,-12,-12,-8,-8,-3,2,6,6,11,11,15,18,21,21,23,24,24,24,24,24,19,22,16,16,12,12,3,8,-2,-2,-11,-6,-15,-15,-18,-18,-23,-21,-24,-24,-24,-24,-24,-22,-19,-19,-16,-12,-8,-8,-3,-3,2,6,11,11,15,15,18,21,23,23,24,24,24,24,22,22,16,19,12,12,8,8,-2,3,-6,-6,-11,-11,-18,-15,-21,-21,-24,-23,-142,-142,-138,-138,-128,-113,-94,-94,-71,-71,-46,-19,9,9,37,63,87,87,107,107,123,134,141,141,142,142,127,137,113,113,71,93,46,46,18,18,-37,-9,-63,-63,-86,-86,-123,-106,-134,-134,-141,-140,-136,-136,-127,-127,-112,-93,-71,-71,-45,-45,-18,9,36,36,62,62,86,106,122,122,133,140,140,140,136,136,112,126,93,93,70,70,18,45,-9,-9,-62,-36,-85,-85,-105,-105,-133,-121,-139,-139,-140,-140,-135,-126,-111,-111,-92,-70,-45,-45,-18,-18,9,36,62,62,85,85,105,121,132,132,138,139,135,135,125,125,92,111,70,70,45,45,-9,18,-36,-36,-62,-62,-105,-85,-120,-120,-138,-132,-139,-139,-134,-134,-125,-110,-92,-92,-69,-69,-45,-18,9,9,36,61,84,84,104,104,120,131,137,137,138,138,124,134,110,110,69,91,44,44,18,18,-36,-9,-61,-61,-84,-84,-119,-104,-131,-131,-138,-137,-133,-133,-124,-124,-109,-91,-69,-69,-44,-44,-18,9,36,36,61,61,84,103,119,119,130,136,137,137,133,133,109,123,90,90,69,69,18,44,-9,-9,-61,-35,-83,-83,-103,-103,-130,-119,-136,-136,-136,-136,-132,-123,-108,-108,-90,-68,-44,-44,-18,-18,9,35,60,60,83,83,102,118,129,129,135,136,132,132,122,122,90,108,68,68,44,44,-9,18,-35,-35,-60,-60,-102,-83,-118,-118,-134,-128,-135,-135,-131,-131,-122,-108,-89,-89,-68,-68,-44,-18,9,9,35,60,82,82,102,102,117,128,134,134,135,135,121,130,107,107,67,89,43,43,18,18,-35,-9,-60,-60,-82,-82,-117,-101,-127,-127,-134,-133,-130,-130,-121,-121,-107,-89,-67,-67,-43,-43,-18,9,35,35,59,59,82,101,116,116,127,133,134,134,129,129,106,120,88,88,67,67,17,43,-9,-9,-59,-35,-81,-81,-100,-100,-126,-116,-132,-132,-133,-133,-129,-120,-106,-106,-88,-67,-43,-43,-17,-17,9,34,59,59,81,81,100,115,126,126,132,133,128,128,119,119,88,105,66,66,43,43,-9,17,-34,-34,-59,-59,-100,-81,-115,-115,-131,-125,-132,-132,-128,-128,-119,-105,-87,-87,-66,-66,-42,-17,9,9,34,58,80,80,99,99,114,125,131,131,132,132,118,127,105,105,66,87,42,42,17,17,-34,-9,-58,-58,-80,-80,-114,-99,-124,-124,-131,-130],"IC":[6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-19,-24,-24,-24,-24,-24,-23,-21,-21,-18,-15,-11,-11,-6,-6,-2,3,8,8,12,12,16,19,22,22,24,24,24,24,23,23,18,21,15,15,11,11,2,6,-3,-3,-12,-8,-16,-16,-19,-19,-24,-22,-24,-24,-24,-24,-23,-21,-18,-18,-15,-11,-6,-6,-2,-2,3,8,12,12,16,16,19,22,24,24,24,24,23,24,21,21,15,18,63,63,37,37,-19,9,-46,-46,-71,-71,-113,-94,-128,-128,-142,-137,-141,-141,-135,-135,-123,-107,-86,-86,-63,-63,-37,-9,19,19,46,71,93,93,112,112,127,137,141,141,140,140,123,134,106,106,63,86,37,37,9,9,-45,-18,-71,-71,-93,-93,-127,-112,-136,-136,-141,-141,-140,-133,-122,-122,-106,-86,-62,-62,-36,-36,-9,18,45,45,70,70,93,111,126,126,136,140,139,139,133,133,105,121,85,85,62,62,9,36,-18,-18,-70,-45,-92,-92,-111,-111,-135,-125,-140,-140,-139,-139,-132,-121,-105,-105,-85,-62,-36,-36,-9,-9,18,45,70,70,92,92,111,125,135,135,139,139,132,138,120,120,85,105,61,61,36,36,-18,9,-45,-45,-69,-69,-110,-92,-124,-124,-138,-134,-137,-137,-131,-131,-120,-104,-84,-84,-61,-61,-36,-9,18,18,44,69,91,91,110,110,124,133,138,138,137,137,119,131,104,104,61,84,36,36,9,9,-44,-18,-69,-69,-91,-91,-123,-109,-133,-133,-137,-137,-136,-130,-119,-119,-103,-84,-61,-61,-36,-36,-9,18,44,44,69,69,90,109,123,123,132,137,136,136,130,130,103,119,83,83,60,60,9,35,-18,-18,-68,-44,-90,-90,-108,-108,-132,-122,-136,-136,-135,-135,-129,-118,-102,-102,-83,-60,-35,-35,-9,-9,18,44,68,68,90,90,108,122,131,131,136,136,129,135,118,118,83,102,60,60,35,35,-18,9,-44,-44,-68,-68,-107,-89,-121,-121,-135,-131,-134,-134,-128,-128,-117,-102,-82,-82,-60,-60,-35,-9,18,18,43,67,89,89,107,107,121,130,134,134,134,134,117,128,101,101,59,82,35,35,9,9,-43,-18,-67,-67,-89,-89,-120,-107,-130,-130,-134,-134,-133,-127,-116,-116,-101,-82,-59,-59,-35,-35,-9,17,43,43,67,67,88,106,120,120,129,133,132,132,126,126,100,116,81,81,59,59,9,35,-17,-17,-67,-43,-88,-88,-106,-106,-129,-119,-133,-133,-132,-132,-126,-115,-100,-100,-81,-59,-34,-34,-9,-9,17,43,66,66,88,88,105,119,128,128,132,132,125,131,115,115,81,100,59,59,34,34,-17,9,-43,-43,-66,-66,-105,-87,-118,-118,-132,-128,-131,-131,-125,-125,-114,-99,-80,-80,-58,-58,-34,-9,17,17,42,66,87,87,104,104,118,127,131,131,130,130,114,124,99,99,58,80],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,566,566,199,390,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,566,720,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,390,566,566,720,720,847,941,999,999,1018,1018,941,999,847,847,566,720,390,390,199,199,-199,0,-390,-390,-566,-566,-847,-720,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,566,566,199,390,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,566,720,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,390,566,566,720,720,847,941,999,999,1018,1018,941,999,847,847,566,720,390,390,199,199,-199,0,-390,-390,-566,-566,-847,-720,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,566,566,199,390,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,566,720,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,390,566,566,720,720,847,941,999,999,1018,1018,941,999,847,847,566,720,390,390,199,199,-199,0,-390,-390,-566,-566,-847,-720,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,566,566,199,390,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,566,720,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,390,566,566,720,720,847,941,999,999,1018,1018,941,999,847,847,566,720,390,390,199,199,-199,0,-390,-390,-566,-566,-847,-720,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,566],"VBN":[-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-1016,-983,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,1016,1016,913,983,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-1016,-983,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,1016,1016,913,983,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-1016,-983,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,1016,1016,913,983,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-1016,-983,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,1016,1016,913,983,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1016,-1009],"VCN":[264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,450,450,67,264,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,620,765,450,450,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-450,-264,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,450,450,67,264,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,620,765,450,450,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-450,-264,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,450,450,67,264,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,620,765,450,450,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-450,-264,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,450,450,67,264,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,620,765,450,450,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-450,-264,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,450,620]},"d":{"TRIP":[[118.75,0]],"50P":[[118.75,0]],"51P":[[118.75,0]],"79":[[118.75,0]],"52A":[[118.75,1]],"LOCK":[[118.75,0]]}},"marks":{"trigger":151.562,"fault":152.083,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":4457,"recording_start":"2026-06-23T08:04:23.290751","trigger_abs":"2026-06-23T08:04:23.441833","trigger_ms":151.082},"peaks":[{"channel":"IA","units":"A","peak":142.4,"rms":68.0},{"channel":"IB","units":"A","peak":142.2,"rms":68.0},{"channel":"IC","units":"A","peak":141.9,"rms":67.9},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":7199.5},{"channel":"VBN","units":"V","peak":10160.0,"rms":7203.1},{"channel":"VCN","units":"V","peak":10160.0,"rms":7196.0}],"digital_log":[],"dc_offset":[],"phasors":{"ref_channel":"VAN","t_fault_ms":152.083,"t_pre_ms":135.416,"fault":{"IA":{"mag":142.0,"ang":0.0},"IB":{"mag":141.9,"ang":-120.0},"IC":{"mag":141.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"pre":{"IA":{"mag":26.9,"ang":7.3},"IB":{"mag":31.8,"ang":-120.9},"IC":{"mag":26.1,"ang":113.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":127.5},"I1":{"mag":141.9,"ang":0.0},"I2":{"mag":0.1,"ang":11.4}},"seq_v":{"I0":{"mag":0.0,"ang":180.0},"I1":{"mag":10181.7,"ang":-0.0},"I2":{"mag":0.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":443,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"LOAD","expected_wso_class":"NOT_EXPOSED","scenario":"tie_pickup"},{"file":"RCL_RG-2104R2_20260623_081547_098.cfg","event_id":"RCL_RG-2104R2_20260623_081547_098","device_id":"RCL_RG-2104R2","feeder":"Ridgeline 2104","timestamp":"2026-06-23T08:15:47","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.149,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.08437499999999999,"trip_channel":"TRIP","trip_delay_ms":34.37,"trip_delay_cycles":2.06,"fault_current_rms_a":479.5,"peak_current_a":801.8,"peak_phase_current_a":801.8,"peak_residual_a":789.5,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":34.37,"dead_time_ms":700.0,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":34.37,"max_dead_time_ms":700.0,"hif_suspect":false,"hif_delta_a":440.2,"faulted_phase":"C","est_miles":3.75,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.501,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":801.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":1148.958,"i":{"IA":[0,14,-13,10,-14,5,5,14,-14,0,-10,13,-5,14,-14,0,5,14,-14,5,-13,10,0,14,-14,-5,-5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5,5,14,-14,0,-10,13,-5,14,-14,0,5,14,-14,5,-13,10,0,14,-14,-5,-5,14,-13,13,-14,5,5,14,-14,0,-10,13,-5,14,-14,-5,0,14,-14,10,-13,10,0,14,-14,-5,-5,14,-10,13,-14,0,5,14,-14,0,-10,13,-5,14,-14,-5,0,14,-13,10,-14,5,0,14,-14,-5,-5,14,-10,13,-14,0,5,14,-14,5,-13,13,-5,14,-14,-5,0,14,-13,10,-14,5,5,14,-14,0,-10,14,-10,13,-14,0,5,14,-14,5,-13,10,0,14,-14,-5],"IB":[-14,-2,4,14,-14,7,-14,9,2,14,-14,-4,-7,14,-12,14,-14,4,7,14,-14,2,-11,12,-4,14,-12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,0,-14,9,2,14,-14,-4,-7,14,-12,14,-14,4,7,14,-14,2,-11,12,-4,14,-14,-7,-2,14,-14,7,-14,9,2,14,-14,-4,-7,14,-9,14,-14,-2,4,14,-14,2,-11,12,-4,14,-14,-7,-2,14,-12,11,-14,9,2,14,-14,-4,-7,14,-9,14,-14,-2,4,14,-14,7,-14,12,-4,14,-14,-7,-2,14,-12,11,-14,4,7,14,-14,2,-7,14,-9,14,-14,-2,4,14,-14,7,-14,9,2,14,-14,-4,-2,14,-12,11,-14,4,7,14,-14,2,-11,12,-9,14],"IC":[-11,12,-14,2,7,14,-14,4,-12,11,-2,14,-14,-7,-4,802,-248,613,-228,615,221,779,-391,-1,-93,675,0,639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,-14,4,-12,11,-2,14,-14,-7,-4,14,-14,9,-14,7,4,14,-14,-2,-9,14,-7,14,-14,2,7,14,-14,4,-12,11,-2,14,-14,-7,-4,14,-11,12,-14,7,4,14,-14,-2,-9,14,-7,14,-14,-4,2,14,-14,9,-12,11,-2,14,-14,-7,-4,14,-11,12,-14,2,7,14,-14,4,-9,14,-7,14,-14,-4,2,14,-14,9,-14,7,-2,14,-14,-7,-4,14,-11,12,-14,2,7,14,-14,4,-12,11,-7,14,-14,-4,2,14,-14,9,-14,7,4,14,-14,-2,-9,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,790,-234,605,-214,607,217,766,-377,1,-85,661,0,625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-941,720,-1018,390,390,1018,-1018,0,-720,941,-390,1018,-1018,0,421,1100,-1100,421,-1016,778,0,1100,-1100,-421,-421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,390,390,1018,-1018,0,-720,941,-390,1018,-1018,0,390,1018,-1018,390,-941,720,0,1018,-1018,-390,-390,1018,-941,941,-1018,390,390,1018,-1018,0,-720,941,-390,1018,-1018,-390,0,1018,-1018,720,-941,720,0,1018,-1018,-390,-390,1018,-720,941,-1018,0,390,1018,-1018,0,-720,941,-390,1018,-1018,-390,0,1018,-941,720,-1018,390,0,1018,-1018,-390,-390,1018,-720,941,-1018,0,390,1018,-1018,390,-941,941,-390,1018,-1018,-390,0,1018,-941,720,-1018,390,390,1018,-1018,0,-720,1018,-720,941,-1018,0,390,1018,-1018,390,-941,720,0,1018,-1018,-390],"VBN":[-1009,-133,264,1009,-1009,509,-983,620,133,1009,-1009,-264,-509,1009,-952,983,-1090,285,550,1090,-1090,144,-872,952,-285,1090,-952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,0,-983,620,133,1009,-1009,-264,-509,1009,-882,983,-1009,264,509,1009,-1009,133,-808,882,-264,1009,-1009,-509,-133,1009,-1009,509,-983,620,133,1009,-1009,-264,-509,1009,-620,983,-1009,-133,264,1009,-1009,133,-808,882,-264,1009,-1009,-509,-133,1009,-882,808,-1009,620,133,1009,-1009,-264,-509,1009,-620,983,-1009,-133,264,1009,-1009,509,-983,882,-264,1009,-1009,-509,-133,1009,-882,808,-1009,264,509,1009,-1009,133,-509,1009,-620,983,-1009,-133,264,1009,-1009,509,-983,620,133,1009,-1009,-264,-133,1009,-882,808,-1009,264,509,1009,-1009,133,-808,882,-620,1009],"VCN":[-808,882,-1009,133,509,1009,-1009,264,-882,808,-133,1009,-1009,-509,-264,1009,-98,62,-101,51,26,101,-101,-13,-62,98,0,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,620,-1009,264,-882,808,-133,1009,-1009,-509,-264,1009,-983,620,-1009,509,264,1009,-1009,-133,-620,983,-509,1009,-1009,133,509,1009,-1009,264,-882,808,-133,1009,-1009,-509,-264,1009,-808,882,-1009,509,264,1009,-1009,-133,-620,983,-509,1009,-1009,-264,133,1009,-1009,620,-882,808,-133,1009,-1009,-509,-264,1009,-808,882,-1009,133,509,1009,-1009,264,-620,983,-509,1009,-1009,-264,133,1009,-983,620,-1009,509,-133,1009,-1009,-509,-264,1009,-808,882,-1009,133,509,1009,-1009,264,-882,808,-509,1009,-1009,-264,133,1009,-983,620,-1009,509,264,1009,-1009,-133,-620,1009]},"d":{"TRIP":[[0.0,0],[84.375,1],[784.375,0]],"50P":[[0.0,0],[50.0,1],[84.375,0]],"51P":[[0.0,0]],"79":[[0.0,0],[784.375,1],[794.791,0]],"52A":[[0.0,1],[84.375,0],[784.375,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,5,5,10,10,13,13,14,14,13,13,10,10,5,5,0,0,-5,-5,-10,-10,-13,-13,-14,-14,-13,-13,-10,-10,-5,-5,0,0,5,5,10,10,13,13,14,14,13,13,10,10,5,5,0,0,-5,-5,-10,-10,-13,-13,-14,-14,-13,-13,-10,-10,-5,-5,0,0,5,5,10,10,13,13,14,14,13,13,10,10,5,5,0,0,-5,-5,-10,-10,-13,-13,-14,-14,-13,-13,-10,-10,-5,-5,0,0,5,5,10,10,13,13,14,14,13,13,10,10,5,5,0,0,-5,-5,-10,-10,-13,-13,-14,-14,-13,-13,-10,-10,-5,-5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-12,-12,-14,-14,-14,-14,-11,-11,-7,-7,-2,-2,4,4,9,9,12,12,14,14,14,14,11,11,7,7,2,2,-4,-4,-9,-9,-12,-12,-14,-14,-14,-14,-11,-11,-7,-7,-2,-2,4,4,9,9,12,12,14,14,14,14,11,11,7,7,2,2,-4,-4,-9,-9,-12,-12,-14,-14,-14,-14,-11,-11,-7,-7,-2,-2,4,4,9,9,12,12,14,14,14,14,11,11,7,7,2,2,-4,-4,-9,-9,-12,-12,-14,-14,-14,-14,-11,-11,-7,-7,-2,-2,4,4,9,9,12,12,14,14,14,14,11,11,7,7,2,2,-4,-4,-9,-9,-12,-12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[12,12,9,9,4,4,-2,-2,-7,-7,-11,-11,-14,-14,-14,-14,-12,-12,-9,-9,-4,-4,2,2,7,7,11,11,14,14,14,14,12,12,9,9,4,4,-2,-2,-7,-7,-11,-11,-14,-14,-14,-14,-12,-12,-9,-9,-4,-4,2,2,7,7,11,11,14,14,14,14,802,802,613,613,389,389,160,160,-39,-39,-182,-182,-248,-248,-228,-228,-129,-129,34,34,234,234,438,438,615,615,735,735,779,779,739,739,620,620,439,439,221,221,-1,-1,-194,-194,-331,-331,-391,-391,-366,-366,-261,-261,-93,-93,111,111,320,320,501,501,626,626,675,675,639,639,524,524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,790,790,605,605,385,385,162,162,-32,-32,-171,-171,-234,-234,-214,-214,-117,-117,43,43,237,237,436,436,607,607,724,724,766,766,725,725,608,608,430,430,217,217,1,1,-187,-187,-320,-320,-377,-377,-352,-352,-249,-249,-85,-85,115,115,318,318,494,494,615,615,661,661,625,625,511,511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[84.375,1]],"50P":[[16.666,0],[50.0,1],[84.375,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[84.375,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":84.375,"recloses":[784.375],"trips":[84.375],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1104,"recording_start":"2026-06-23T08:15:47","trigger_abs":"2026-06-23T08:15:47.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":14.1,"rms":6.2},{"channel":"IB","units":"A","peak":14.0,"rms":6.2},{"channel":"IC","units":"A","peak":801.8,"rms":78.2},{"channel":"IN","units":"A","peak":789.5,"rms":76.5},{"channel":"VAN","units":"V","peak":10996.4,"rms":4531.3},{"channel":"VBN","units":"V","peak":10902.3,"rms":4532.6},{"channel":"VCN","units":"V","peak":10094.7,"rms":4327.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"52A","event":"DEASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"TRIP","event":"ASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"52A","event":"ASSERT","t_ms":784.375,"rel_trigger_ms":734.375},{"channel":"79","event":"ASSERT","t_ms":784.375,"rel_trigger_ms":734.375},{"channel":"TRIP","event":"DEASSERT","t_ms":784.375,"rel_trigger_ms":734.375},{"channel":"79","event":"DEASSERT","t_ms":794.791,"rel_trigger_ms":744.791}],"dc_offset":[{"channel":"IC","dc_a":294.5,"tau_ms":null},{"channel":"IN","dc_a":294.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":14.1,"ang":0.0},"IB":{"mag":14.1,"ang":-120.0},"IC":{"mag":533.2,"ang":126.3},"IN":{"mag":519.2,"ang":126.4},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":14.1,"ang":0.0},"IB":{"mag":14.1,"ang":-120.0},"IC":{"mag":14.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":173.1,"ang":126.4},"I1":{"mag":187.1,"ang":5.9},"I2":{"mag":173.1,"ang":-113.6}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RG-2104R1_20260623_081547_0981.cfg","event_id":"RCL_RG-2104R1_20260623_081547_0981","device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","timestamp":"2026-06-23T08:15:47.017629","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4031,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":475.0,"peak_current_a":801.8,"peak_phase_current_a":801.8,"peak_residual_a":771.7,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":424.6,"faulted_phase":"C","est_miles":3.79,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.516,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":801.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":403.125,"i":{"IA":[0,19,25,34,29,35,0,25,-25,-7,-35,-29,-34,-19,-13,7,13,29,32,35,13,29,-13,7,-32,-19,-35,-29,-25,-7,0,19,25,35,25,34,0,19,-29,-7,-35,-32,-32,-19,-13,13,19,32,32,35,13,29,-19,7,-34,-25,-35,-29,-25,0,7,25,29,35,19,34,-7,13,-29,-13,-35,-32,-29,-13,-7,7,10,16,14,17,3,12,-10,0,-17,-12,-17,-12,-10,0,3,14,16,17,10,16,-3,7,-16,-7,-17,-16,-14,-7,-3,10,12,17,14,17,0,12,-12,-3,-17,-14,-17,-10,-7,3,7,14,16,17,7,16,-7,3,-16,-10,-17,-14,-12,-3,0,10,12,17,12,17,0,10,-14,-3,-17,-16,-16,-10,-7,3,7,16,16,17,7,14,-10,3,-17,-12,-17,-14,-12,0,3,12,14,17,12,17,-3,10,-14,-7,-17,-16,-16,-7,-3,7,10,16,14,17,3,12,-10,0,-17,-12,-17,-12,-10,0,3,12,14,17,10,16,-3,7,-16,-7,-17,-16,-14,-7,-3,10,12,17,14,17,0,12,-12,-3,-17,-14,-17,-12,-10,3,7,14,16,17,7,16,-7,3,-16,-10,-17,-14,-12,-3,0,10,12,17,12,17,0,10,-12,-3,-17,-14,-16,-10,-7,3,7,16,16,17,7,14,-10,3,-17,-12,-17,-14,-12,-3,0,12,14,17,12,17,-3,10,-14,-7,-17,-16,-16,-7,-3,7,10,16,14,17,3,12,-10,0,-17,-12,-17,-12,-10,0,3,12,14,17,10,16,-3,7,-16,-7,-17,-16,-14,-7,-3,7,10,17,14,17,3,12,-12,0,-17,-14,-17,-12,-10,3,7,14,16,17,7,16,-7,3,-16,-10,-17,-16,-14,-3,0,10,12,17,12,17,0,10,-12,-3,-17,-14,-16,-10,-7,3,7,16],"IB":[-35,-30,-34,-23,-17,2,9,30,33,35,17,31,-15,11,-33,-21,-35,-31,-28,-5,2,21,26,34,28,35,-2,23,-26,-9,-35,-30,-34,-17,-11,9,15,30,31,35,11,28,-15,5,-34,-21,-35,-28,-23,-5,2,21,26,35,23,34,-2,17,-30,-9,-35,-33,-31,-17,-11,15,21,33,31,35,5,28,-21,-2,-30,-16,-17,-14,-11,1,4,13,15,17,9,17,-4,6,-15,-8,-17,-16,-14,-6,-2,8,11,16,14,17,2,11,-11,-1,-17,-13,-17,-11,-9,1,4,15,16,17,9,16,-8,6,-16,-11,-17,-16,-14,-6,-2,11,13,17,14,17,-1,11,-13,-4,-17,-15,-17,-9,-6,4,8,15,16,17,6,14,-8,2,-16,-11,-17,-14,-11,-2,1,11,13,17,11,17,-1,9,-15,-4,-17,-16,-16,-9,-6,4,8,16,16,17,6,14,-11,2,-17,-13,-17,-14,-11,1,4,13,15,17,9,17,-4,6,-15,-8,-17,-16,-16,-6,-2,8,11,16,14,17,2,11,-11,-1,-17,-13,-17,-11,-9,1,4,15,16,17,9,16,-4,6,-16,-8,-17,-16,-14,-6,-2,11,13,17,14,17,-1,11,-13,-4,-17,-15,-17,-11,-9,4,8,15,16,17,6,16,-8,2,-16,-11,-17,-14,-11,-2,1,11,13,17,11,17,-1,9,-13,-4,-17,-15,-16,-9,-6,4,8,16,16,17,6,14,-11,2,-17,-13,-17,-14,-11,1,4,13,15,17,11,17,-4,9,-15,-8,-17,-16,-16,-6,-2,8,11,16,14,17,2,11,-11,-1,-17,-13,-17,-11,-9,1,4,13,15,17,9,16,-4,6,-16,-8,-17,-16,-14,-6,-2,11,13,17,14,17,2,11,-13,-1,-17,-15,-17,-11,-9,4,8,15,16,17,6,16,-8,2,-16,-11,-17,-14],"IC":[15,30,-11,9,-31,-17,-35,-30,-26,-9,-2,17,23,35,26,34,2,21,-28,-5,-35,-31,-33,-21,-15,5,11,31,33,35,15,30,-17,9,-34,-23,-35,-30,-26,-2,5,23,28,35,33,802,160,503,-182,55,-249,-225,-188,131,234,532,615,767,620,779,221,536,-194,108,-391,-271,-366,-184,-93,217,320,626,639,675,11,590,-2,8,-16,-6,-17,-16,-15,-8,-4,9,11,17,15,17,1,13,-11,-2,-17,-14,-17,-13,-11,2,6,14,16,17,8,16,-6,4,-16,-9,-17,-15,-13,-4,-1,9,11,17,13,17,1,11,-11,-2,-17,-14,-16,-11,-8,2,6,16,16,17,8,15,-9,4,-17,-11,-17,-15,-13,-1,2,11,14,17,13,17,-2,11,-14,-6,-17,-16,-16,-8,-4,6,9,16,15,17,4,13,-9,1,-17,-11,-17,-13,-11,-1,2,11,14,17,11,16,-2,8,-16,-6,-17,-16,-15,-8,-4,9,11,17,15,17,4,13,-11,1,-17,-14,-17,-13,-11,2,6,14,16,17,8,16,-6,4,-16,-9,-17,-15,-13,-4,-1,9,11,17,13,17,1,11,-11,-2,-17,-14,-16,-11,-8,2,6,16,16,17,8,15,-6,4,-17,-9,-17,-15,-13,-4,-1,11,14,17,13,17,-2,11,-14,-6,-17,-16,-16,-8,-4,6,9,16,16,17,4,15,-9,1,-17,-11,-17,-13,-11,-1,2,11,14,17,11,16,-2,8,-16,-6,-17,-16,-15,-8,-4,6,9,17,15,17,4,13,-11,1,-17,-14,-17,-13,-11,2,6,14,16,17,11,16,-6,8,-16,-9,-17,-16,-15,-4,-1,9,11,17,13,17,1,11,-11,-2,-17,-14,-16,-11,-8,2,6,14,16,17,8,15,-6,4,-17,-9,-17,-15,-13,-4,-1,11,14,17,13,17,-2,11],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,772,165,488,-154,66,-214,-194,-155,146,243,520,597,736,590,746,212,510,-177,106,-357,-248,-332,-158,-72,219,316,598,604,641,0,557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,566,720,999,847,1018,0,720,-720,-199,-1018,-847,-999,-566,-390,199,390,847,941,1018,390,847,-390,199,-941,-566,-1018,-847,-720,-199,0,566,720,1018,720,999,0,566,-847,-199,-1018,-941,-941,-566,-390,421,611,1016,1016,1100,421,914,-611,215,-1078,-778,-1100,-914,-778,0,215,778,914,1100,611,1078,-215,421,-914,-421,-1100,-1016,-914,-421,-215,390,566,941,847,1018,199,720,-566,0,-1018,-720,-999,-720,-566,0,199,847,941,1018,566,941,-199,390,-941,-390,-1018,-941,-847,-390,-199,566,720,999,847,1018,0,720,-720,-199,-1018,-847,-999,-566,-390,199,390,847,941,1018,390,941,-390,199,-941,-566,-1018,-847,-720,-199,0,566,720,1018,720,999,0,566,-847,-199,-1018,-941,-941,-566,-390,199,390,941,941,1018,390,847,-566,199,-999,-720,-1018,-847,-720,0,199,720,847,1018,720,999,-199,566,-847,-390,-1018,-941,-941,-390,-199,390,566,941,847,1018,199,720,-566,0,-1018,-720,-999,-720,-566,0,199,720,847,1018,566,941,-199,390,-941,-390,-1018,-941,-847,-390,-199,566,720,999,847,1018,0,720,-720,-199,-1018,-847,-999,-720,-566,199,390,847,941,1018,390,941,-390,199,-941,-566,-1018,-847,-720,-199,0,566,720,999,720,1018,0,566,-720,-199,-1018,-847,-941,-566,-390,199,390,941,941,1018,390,847,-566,199,-999,-720,-1018,-847,-720,-199,0,720,847,1018,720,999,-199,566,-847,-390,-1018,-941,-941,-390,-199,390,566,941,847,1018,199,720,-566,0,-999,-720,-1018,-720,-566,0,199,720,847,1018,566,941,-199,390,-941,-390,-1018,-941,-847,-390,-199,390,566,999,847,1018,199,720,-720,0,-1018,-847,-999,-720,-566,199,390,847,941,1018,390,941,-390,199,-941,-566,-1018,-941,-847,-199,0,566,720,999,720,1018,0,566,-720,-199,-1018,-847,-941,-566,-390,199,390,941],"VBN":[-1016,-882,-983,-671,-509,67,264,882,964,1016,509,913,-450,327,-964,-620,-1016,-913,-808,-133,67,620,765,1009,808,1016,-67,671,-765,-264,-1016,-882,-983,-509,-327,264,450,882,913,1016,327,808,-450,133,-1090,-620,-1097,-872,-725,-144,72,669,827,1097,725,1062,-72,550,-952,-285,-1097,-1041,-986,-550,-353,486,669,1041,986,1097,144,872,-669,-72,-1009,-827,-1016,-808,-671,67,264,765,882,1016,509,983,-264,327,-882,-450,-1016,-913,-808,-327,-133,450,620,964,808,1016,133,671,-620,-67,-1016,-765,-983,-671,-509,67,264,882,964,1016,509,913,-450,327,-964,-620,-1016,-913,-808,-327,-133,620,765,1009,808,1016,-67,671,-765,-264,-1016,-882,-983,-509,-327,264,450,882,913,1016,327,808,-450,133,-964,-620,-1016,-808,-671,-133,67,620,765,1016,671,983,-67,509,-882,-264,-1016,-964,-913,-509,-327,264,450,964,913,1016,327,808,-620,133,-1009,-765,-1016,-808,-671,67,264,765,882,1016,509,983,-264,327,-882,-450,-1016,-964,-913,-327,-133,450,620,964,808,1016,133,671,-620,-67,-1016,-765,-983,-671,-509,67,264,882,964,1016,509,913,-264,327,-964,-450,-1016,-913,-808,-327,-133,620,765,1009,808,1016,-67,671,-765,-264,-1016,-882,-983,-671,-509,264,450,882,964,1016,327,913,-450,133,-964,-620,-1016,-808,-671,-133,67,620,765,1016,671,983,-67,509,-765,-264,-1016,-882,-913,-509,-327,264,450,964,913,1016,327,808,-620,133,-1009,-765,-1016,-808,-671,67,264,765,882,1016,671,983,-264,509,-882,-450,-1016,-964,-913,-327,-133,450,620,964,808,1016,133,671,-620,-67,-1009,-765,-1016,-671,-509,67,264,765,882,1016,509,913,-264,327,-964,-450,-1016,-913,-808,-327,-133,620,765,1009,808,1016,133,671,-765,-67,-1016,-882,-983,-671,-509,264,450,882,964,1016,327,913,-450,133,-964,-620,-1016,-808],"VCN":[450,882,-327,264,-913,-509,-1016,-882,-765,-264,-67,509,671,1016,765,1009,67,620,-808,-133,-1016,-913,-964,-620,-450,133,327,913,964,1016,450,882,-509,264,-983,-671,-1016,-882,-765,-67,133,671,808,1016,62,1009,-13,45,-81,-33,-102,-91,-96,-45,-26,33,51,91,88,102,26,77,-51,7,-102,-67,-101,-77,-62,-7,13,81,91,102,88,765,-133,450,-913,-327,-1016,-964,-882,-450,-264,509,671,983,882,1016,67,765,-671,-133,-1016,-808,-1009,-765,-620,133,327,808,913,1016,450,964,-327,264,-913,-509,-1016,-882,-765,-264,-67,509,671,1016,765,1009,67,620,-671,-133,-1016,-808,-964,-620,-450,133,327,913,964,1016,450,882,-509,264,-983,-671,-1016,-882,-765,-67,133,671,808,1016,765,1009,-133,620,-808,-327,-1016,-913,-964,-450,-264,327,509,913,882,1016,264,765,-509,67,-983,-671,-1016,-765,-620,-67,133,671,808,1016,620,964,-133,450,-913,-327,-1016,-964,-882,-450,-264,509,671,983,882,1016,264,765,-671,67,-1016,-808,-1009,-765,-620,133,327,808,913,1016,450,964,-327,264,-913,-509,-1016,-882,-765,-264,-67,509,671,983,765,1016,67,620,-671,-133,-1016,-808,-964,-620,-450,133,327,913,964,1016,450,882,-327,264,-983,-509,-1016,-882,-765,-264,-67,671,808,1016,765,1009,-133,620,-808,-327,-1016,-913,-964,-450,-264,327,509,913,964,1016,264,882,-509,67,-983,-671,-1016,-765,-620,-67,133,671,808,1016,620,964,-133,450,-913,-327,-1016,-964,-882,-450,-264,327,509,983,882,1016,264,765,-671,67,-1016,-808,-1009,-765,-620,133,327,808,913,1016,620,964,-327,450,-913,-509,-1016,-964,-882,-264,-67,509,671,983,765,1016,67,620,-671,-133,-1016,-808,-964,-620,-450,133,327,808,913,1016,450,882,-327,264,-983,-509,-1016,-882,-765,-264,-67,671,808,1016,765,1009,-133,620]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,7,7,13,19,25,25,29,29,32,34,35,35,34,34,29,32,25,25,13,19,7,7,0,0,-13,-7,-19,-19,-25,-25,-32,-29,-34,-34,-35,-34,-32,-32,-29,-29,-25,-19,-13,-13,-7,-7,0,7,13,13,19,25,29,29,32,32,34,35,34,34,32,32,25,29,19,19,7,13,0,0,-7,-7,-19,-13,-25,-25,-29,-29,-34,-32,-35,-35,-34,-34,-32,-29,-25,-25,-19,-13,-7,-7,0,0,7,13,19,19,25,25,29,32,34,34,34,35,32,32,29,29,19,25,13,13,7,7,-7,0,-13,-13,-25,-19,-29,-29,-32,-32,-35,-34,-34,-34,-32,-32,-29,-25,-19,-19,-13,-7,0,0,7,7,13,19,25,25,29,29,32,34,35,35,34,34,29,32,25,25,13,19,7,7,0,0,-13,-7,-19,-19,-25,-25,-32,-29,-34,-34,-35,-34,-32,-32,-29,-29,-25,-19,-13,-13,-7,-7,0,3,7,7,10,12,14,14,16,16,17,17,17,17,16,16,12,14,10,10,3,7,0,0,-3,-3,-10,-7,-12,-12,-14,-14,-17,-16,-17,-17,-17,-17,-16,-14,-12,-12,-10,-7,-3,-3,0,0,3,7,10,10,12,12,14,16,17,17,17,17,16,16,14,14,10,12,7,7,3,3,-3,0,-7,-7,-12,-10,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-14,-12,-10,-10,-7,-3,0,0,3,3,7,10,12,12,14,14,16,17,17,17,17,17,14,16,12,12,7,10,3,3,0,0,-7,-3,-10,-10,-12,-12,-16,-14,-17,-17,-17,-17,-16,-16,-14,-14,-12,-10,-7,-7,-3,-3,0,3,7,7,10,12,14,14,16,16,17,17,17,17,16,16,12,14,10,10,3,7,0,0,-3,-3,-10,-7,-12,-12,-14,-14,-17,-16,-17,-17,-17,-17,-16,-14,-12,-12,-10,-7,-3,-3,0,0,3,7,10,10,12,12,14,16,17,17,17,17,16,16,14,14,10,12,7,7,3,3,-3,0,-7,-7,-12,-10,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-14,-12,-10,-10,-7,-3,0,0,3,3,7,10,12,12,14,14,16,17,17,17,17,17,14,16,12,12,7,10,3,3,0,0,-7,-3,-10,-10,-12,-12,-16,-14,-17,-17,-17,-17,-16,-16,-14,-14,-12,-10,-7,-7,-3,-3,0,3,7,7,10,12,14,14,16,16,17,17,17,17,16,16,12,14,10,10,3,7,0,0,-3,-3,-10,-7,-12,-12,-14,-14,-17,-16,-17,-17,-17,-17,-16,-14,-12,-12,-10,-7,-3,-3,0,0,3,7,10,10,12,12,14,16,17,17,17,17,16,16,14,14,10,12,7,7,3,3,-3,0,-7,-7,-12,-10,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-14,-12,-10,-10,-7,-3],"IB":[-30,-30,-33,-33,-35,-34,-34,-34,-31,-31,-28,-23,-17,-17,-11,-11,-5,2,9,9,15,21,26,26,30,30,33,34,35,35,34,34,28,31,23,23,11,17,5,5,-2,-2,-15,-9,-21,-21,-26,-26,-33,-30,-34,-34,-35,-34,-31,-31,-28,-28,-23,-17,-11,-11,-5,-5,2,9,15,15,21,26,30,30,33,33,34,35,34,34,31,31,23,28,17,17,11,11,-2,5,-9,-9,-21,-15,-26,-26,-30,-30,-34,-33,-35,-35,-34,-34,-31,-28,-23,-23,-17,-11,-5,-5,2,2,9,15,21,21,26,26,30,33,34,34,34,35,31,31,28,28,17,23,11,11,5,5,-9,-2,-15,-15,-26,-21,-30,-30,-33,-33,-35,-34,-34,-34,-31,-31,-28,-23,-17,-17,-11,-11,-5,2,9,9,15,21,26,26,30,30,33,34,35,35,34,34,28,31,23,23,11,17,5,5,-2,-2,-15,-9,-21,-21,-26,-26,-30,-16,-17,-17,-17,-17,-16,-16,-14,-14,-11,-9,-6,-6,-2,-2,1,4,8,8,11,13,15,15,16,16,17,17,17,17,16,16,11,14,9,9,6,6,-1,2,-4,-4,-11,-8,-13,-13,-15,-15,-17,-16,-17,-17,-17,-17,-16,-14,-11,-11,-9,-6,-2,-2,1,1,4,8,11,11,13,13,15,16,17,17,17,17,16,16,14,14,9,11,6,6,2,2,-4,-1,-8,-8,-13,-11,-15,-15,-16,-16,-17,-17,-17,-17,-16,-16,-14,-11,-9,-9,-6,-6,-2,1,4,4,8,11,13,13,15,15,16,17,17,17,17,17,14,16,11,11,6,9,2,2,-1,-1,-8,-4,-11,-11,-13,-13,-16,-15,-17,-17,-17,-17,-16,-16,-14,-14,-11,-9,-6,-6,-2,-2,1,4,8,8,11,13,15,15,16,16,17,17,17,17,16,16,11,14,9,9,6,6,-1,2,-4,-4,-11,-8,-13,-13,-15,-15,-17,-16,-17,-17,-17,-17,-16,-14,-11,-11,-9,-6,-2,-2,1,1,4,8,11,11,13,13,15,16,17,17,17,17,16,16,14,14,9,11,6,6,2,2,-4,-1,-8,-8,-13,-11,-15,-15,-16,-16,-17,-17,-17,-17,-16,-16,-14,-11,-9,-9,-6,-6,-2,1,4,4,8,11,13,13,15,15,16,17,17,17,17,17,14,16,11,11,6,9,2,2,-1,-1,-8,-4,-11,-11,-13,-13,-16,-15,-17,-17,-17,-17,-16,-16,-14,-14,-11,-9,-6,-6,-2,-2,1,4,8,8,11,13,15,15,16,16,17,17,17,17,16,16,11,14,9,9,6,6,-1,2,-4,-4,-11,-8,-13,-13,-15,-15,-17,-16,-17,-17,-17,-17,-16,-14,-11,-11,-9,-6,-2,-2,1,1,4,8,11,11,13,13,15,16,17,17,17,17,16,16,14,14,9,11,6,6,2,2,-4,-1,-8,-8,-13,-11],"IC":[30,30,26,26,15,21,9,9,2,2,-11,-5,-17,-17,-23,-23,-31,-28,-34,-34,-35,-34,-33,-33,-30,-30,-26,-21,-15,-15,-9,-9,-2,5,11,11,17,23,28,28,31,31,34,35,34,34,33,33,26,30,21,21,9,15,2,2,-5,-5,-17,-11,-23,-23,-28,-28,-34,-31,-35,-35,-34,-33,-30,-30,-26,-26,-21,-15,-9,-9,-2,-2,5,11,17,17,23,23,28,31,34,34,34,35,33,33,802,802,613,714,503,503,389,389,160,273,55,55,-119,-39,-182,-182,-225,-225,-249,-248,-228,-228,-188,-188,-129,-54,34,34,131,234,337,337,438,438,532,615,683,683,735,735,767,779,770,770,689,739,620,620,536,536,332,439,221,221,108,108,-103,-1,-194,-194,-271,-271,-371,-331,-391,-391,-389,-366,-323,-323,-261,-261,-184,-93,6,6,111,111,217,320,416,416,501,572,626,626,661,661,667,675,639,639,590,590,13,524,11,11,4,8,1,1,-2,-2,-9,-6,-11,-11,-14,-14,-17,-16,-17,-17,-17,-16,-15,-15,-13,-13,-11,-8,-4,-4,-1,-1,2,6,9,9,11,11,14,16,17,17,17,17,16,16,15,15,11,13,8,8,4,4,-2,1,-6,-6,-11,-9,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-15,-13,-11,-11,-8,-4,-1,-1,2,2,6,9,11,11,14,14,16,17,17,17,16,17,15,15,13,13,8,11,4,4,1,1,-6,-2,-9,-9,-11,-11,-16,-14,-17,-17,-17,-17,-16,-16,-15,-15,-13,-11,-8,-8,-4,-4,-1,2,6,6,9,11,14,14,16,16,17,17,17,17,16,16,13,15,11,11,4,8,1,1,-2,-2,-9,-6,-11,-11,-14,-14,-17,-16,-17,-17,-17,-16,-15,-15,-13,-13,-11,-8,-4,-4,-1,-1,2,6,9,9,11,11,14,16,17,17,17,17,16,16,15,15,11,13,8,8,4,4,-2,1,-6,-6,-11,-9,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-15,-13,-11,-11,-8,-4,-1,-1,2,2,6,9,11,11,14,14,16,17,17,17,16,17,15,15,13,13,8,11,4,4,1,1,-6,-2,-9,-9,-11,-11,-16,-14,-17,-17,-17,-17,-16,-16,-15,-15,-13,-11,-8,-8,-4,-4,-1,2,6,6,9,11,14,14,16,16,17,17,17,17,16,16,13,15,11,11,4,8,1,1,-2,-2,-9,-6,-11,-11,-14,-14,-17,-16,-17,-17,-17,-16,-15,-15,-13,-13,-11,-8,-4,-4,-1,-1,2,6,9,9,11,11,14,16,17,17,17,17,16,16,15,15,11,13,8,8,4,4,-2,1,-6,-6,-11,-9,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-15,-13,-11,-11,-8,-4,-1,-1,2,2,6,9,11,11,14,14,16,17,17,17,16,17],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,772,772,592,688,488,488,380,380,165,271,66,66,-96,-22,-154,-154,-194,-194,-214,-214,-194,-194,-155,-155,-99,-28,55,55,146,243,339,339,433,433,520,597,660,660,707,707,736,746,735,735,656,705,590,590,510,510,317,417,212,212,106,106,-92,3,-177,-177,-248,-248,-340,-303,-357,-357,-354,-332,-290,-290,-231,-231,-158,-72,21,21,120,120,219,316,405,405,484,549,598,598,629,629,633,641,604,604,557,557,0,493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,215,421,611,611,778,778,914,1016,1078,1078,1078,1100,1016,1016,914,914,611,778,421,421,215,215,-215,0,-421,-421,-778,-611,-914,-914,-1016,-1016,-1100,-1078,-1078,-1078,-1016,-1016,-914,-778,-611,-611,-421,-215,0,0,215,215,421,611,778,778,914,914,1016,1078,1100,1100,1078,1078,914,1016,778,778,421,611,215,215,0,0,-421,-215,-611,-611,-778,-778,-1016,-914,-1078,-1078,-1100,-1078,-1016,-1016,-914,-914,-778,-611,-421,-421,-215,-215,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-1062,-1062,-986,-986,-872,-725,-550,-550,-353,-353,-144,72,285,285,486,669,827,827,952,952,1041,1090,1097,1097,1062,1062,872,986,725,725,353,550,144,144,-72,-72,-486,-285,-669,-669,-827,-827,-964,-952,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,88,88,62,77,45,45,26,26,-13,7,-33,-33,-67,-51,-81,-81,-91,-91,-102,-98,-101,-101,-96,-96,-88,-77,-62,-62,-45,-26,-7,-7,13,13,33,51,67,67,81,81,91,98,102,102,96,101,88,88,77,77,45,62,26,26,7,7,-33,-13,-51,-51,-67,-67,-91,-81,-98,-98,-102,-101,-96,-96,-88,-88,-77,-62,-45,-45,-26,-26,-7,13,33,33,51,67,81,81,91,91,98,102,101,101,96,96,88,765,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":775,"recording_start":"2026-06-23T08:15:47.017629","trigger_abs":"2026-06-23T08:15:47.067629","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":34.8,"rms":15.6},{"channel":"IB","units":"A","peak":34.7,"rms":15.7},{"channel":"IC","units":"A","peak":801.8,"rms":130.0},{"channel":"IN","units":"A","peak":771.7,"rms":123.3},{"channel":"VAN","units":"V","peak":10996.4,"rms":7240.0},{"channel":"VBN","units":"V","peak":10972.8,"rms":7273.0},{"channel":"VCN","units":"V","peak":10159.8,"rms":6876.9}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":291.6,"tau_ms":null},{"channel":"IN","dc_a":291.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":34.8,"ang":0.0},"IB":{"mag":34.7,"ang":-120.0},"IC":{"mag":528.3,"ang":126.6},"IN":{"mag":493.8,"ang":127.0},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":34.8,"ang":0.0},"IB":{"mag":34.7,"ang":-120.0},"IC":{"mag":34.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":164.6,"ang":127.0},"I1":{"mag":199.1,"ang":5.8},"I2":{"mag":164.6,"ang":-113.0}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1212_20260624_113349_065.cfg","event_id":"RCL_CH-1212_20260624_113349_065","device_id":"RCL_CH-1212","feeder":"Cedar Hollow 1212","timestamp":"2026-06-24T11:33:49","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":3.5562,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06770799999999999,"trip_channel":"TRIP","trip_delay_ms":17.71,"trip_delay_cycles":1.06,"fault_current_rms_a":481.9,"peak_current_a":805.7,"peak_phase_current_a":805.7,"peak_residual_a":757.0,"total_shots":2,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 2 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":17.71,"dead_time_ms":603.1,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":312.5,"dead_time_ms":2001.0,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":17.71,"max_dead_time_ms":2001.0,"hif_suspect":false,"hif_delta_a":335.0,"faulted_phase":"C","est_miles":3.74,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.494,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":805.7,"v_peak":10996.4,"full":{"t0":0.0,"t1":3556.25,"i":{"IA":[-56,56,-56,56,-56,56,-56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56],"IB":[-56,56,-56,56,-56,56,-49,56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-28,0,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-15,56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-56,0,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56],"IC":[-56,56,-56,56,-249,806,-129,783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-28,0,-56,56,-186,237,-330,718,-406,613,-447,528,-469,512,-486,503,-490,499,-491,496,-492,494,-493,494,-493,494,-493,494,-493,494,-493,493,-493,493,-493,493,-466,493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-45,49,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56],"IN":[0,0,0,0,-194,757,-81,729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-132,251,-275,664,-352,559,-392,473,-414,457,-432,449,-435,444,-437,442,-438,440,-439,440,-439,439,-439,439,-439,439,-439,439,-439,439,-439,439,-410,439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1018,1100,-1100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1018,-1018,1018,-1018,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018],"VBN":[-1009,1009,-1009,1009,-1090,1009,-952,1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-509,0,-1009,1009,-1009,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-285,1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,0,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009],"VCN":[-1009,1009,-1009,1009,-1009,1009,-88,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-509,0,-1009,1009,-882,1009,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-808,882,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009]},"d":{"TRIP":[[0.0,0],[67.708,1],[670.833,0],[1015.625,1],[3016.666,0]],"50P":[[0.0,0],[50.0,1],[67.708,0]],"51P":[[0.0,0],[703.125,1],[1015.625,0]],"79":[[0.0,0],[670.833,1],[680.208,0],[3016.666,1],[3027.083,0]],"52A":[[0.0,1],[67.708,0],[670.833,1],[1015.625,0],[3016.666,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,22,22,40,40,52,52,56,56,52,52,40,40,22,22,0,0,-22,-22,-40,-40,-52,-52,-56,-56,-52,-52,-40,-40,-22,-22,0,0,22,22,40,40,52,52,56,56,52,52,40,40,22,22,0,0,-22,-22,-40,-40,-52,-52,-56,-56,-52,-52,-40,-40,-22,-22,0,0,22,22,40,40,52,52,56,56,52,52,40,40,22,22,0,0,-22,-22,-40,-40,-52,-52,-56,-56,-52,-52,-40,-40,-22,-22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,34,34,49,49,56,56,54,54,45,45,28,28,7,7,-15,-15,-34,-34,-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,34,34,49,49,56,56,54,54,45,45,28,28,7,7,-15,-15,-34,-34,-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,34,34,49,49,56,56,54,54,45,45,28,28,7,7,-15,-15,-34,-34,-49,-49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[49,49,34,34,15,15,-7,-7,-28,-28,-45,-45,-54,-54,-56,-56,-49,-49,-34,-34,-15,-15,7,7,28,28,45,45,54,54,56,56,49,49,34,34,15,15,-7,-7,-28,-28,-45,-45,-54,-54,-56,-56,-49,-49,-34,-34,-15,-15,7,7,28,28,45,45,54,54,56,56,806,806,616,616,390,390,161,161,-40,-40,-183,-183,-249,-249,-229,-229,-129,-129,34,34,235,235,440,440,617,617,738,738,783,783,743,743,623,623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,757,757,582,582,376,376,168,168,-11,-11,-138,-138,-194,-194,-174,-174,-81,-81,68,68,249,249,433,433,589,589,694,694,729,729,687,687,575,575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[67.708,1]],"50P":[[16.666,0],[50.0,1],[67.708,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[67.708,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":67.708,"recloses":[670.833,3016.666],"trips":[67.708,1015.625],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":3415,"recording_start":"2026-06-24T11:33:49","trigger_abs":"2026-06-24T11:33:49.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":56.2,"rms":20.6},{"channel":"IB","units":"A","peak":55.8,"rms":20.6},{"channel":"IC","units":"A","peak":805.7,"rms":111.5},{"channel":"IN","units":"A","peak":757.0,"rms":98.9},{"channel":"VAN","units":"V","peak":10996.4,"rms":3835.9},{"channel":"VBN","units":"V","peak":10902.3,"rms":3828.9},{"channel":"VCN","units":"V","peak":10094.7,"rms":3020.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"52A","event":"DEASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"TRIP","event":"ASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"52A","event":"ASSERT","t_ms":670.833,"rel_trigger_ms":620.833},{"channel":"79","event":"ASSERT","t_ms":670.833,"rel_trigger_ms":620.833},{"channel":"TRIP","event":"DEASSERT","t_ms":670.833,"rel_trigger_ms":620.833},{"channel":"79","event":"DEASSERT","t_ms":680.208,"rel_trigger_ms":630.208},{"channel":"51P","event":"ASSERT","t_ms":703.125,"rel_trigger_ms":653.125},{"channel":"51P","event":"DEASSERT","t_ms":1015.625,"rel_trigger_ms":965.625},{"channel":"52A","event":"DEASSERT","t_ms":1015.625,"rel_trigger_ms":965.625},{"channel":"TRIP","event":"ASSERT","t_ms":1015.625,"rel_trigger_ms":965.625},{"channel":"52A","event":"ASSERT","t_ms":3016.666,"rel_trigger_ms":2966.666},{"channel":"79","event":"ASSERT","t_ms":3016.666,"rel_trigger_ms":2966.666},{"channel":"TRIP","event":"DEASSERT","t_ms":3016.666,"rel_trigger_ms":2966.666},{"channel":"79","event":"DEASSERT","t_ms":3027.083,"rel_trigger_ms":2977.083}],"dc_offset":[{"channel":"IC","dc_a":295.9,"tau_ms":null},{"channel":"IN","dc_a":295.9,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":56.2,"ang":0.0},"IB":{"mag":56.2,"ang":-120.0},"IC":{"mag":535.8,"ang":126.3},"IN":{"mag":479.9,"ang":127.0},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":56.2,"ang":0.0},"IB":{"mag":56.2,"ang":-120.0},"IC":{"mag":56.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":160.0,"ang":127.0},"I1":{"mag":215.9,"ang":5.2},"I2":{"mag":160.0,"ang":-113.0}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_2_success"},{"file":"RCL_VO-3301R1_20260624_190538_037.cfg","event_id":"RCL_VO-3301R1_20260624_190538_037","device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","timestamp":"2026-06-24T19:05:38","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.4578,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":0.086458,"trip_channel":"TRIP","trip_delay_ms":36.46,"trip_delay_cycles":2.19,"fault_current_rms_a":1729.8,"peak_current_a":2953.4,"peak_phase_current_a":2953.4,"peak_residual_a":0.0,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":36.46,"dead_time_ms":866.1,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":36.46,"max_dead_time_ms":866.1,"hif_suspect":false,"hif_delta_a":1539.0,"faulted_phase":"A","est_miles":2.63,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.051,"priority":1,"flags":["3ph_fault"],"flag_labels":["Three-Phase Fault"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2953.4,"v_peak":17146.6,"full":{"t0":0.0,"t1":1457.812,"i":{"IA":[0,90,-90,18,-18,90,-90,34,-34,90,-90,50,-50,2953,-1017,2067,-311,2431,-1398,1594,-922,2011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90,-90,75,-75,90,-90,83,-83,90,-90,88,-88,88,-88,90,-90,88,-83,90,-90,83,-75,90,-90,75,-63,90,-90,63,-50,90,-90,50,-50,90,-90,34,-34,90,-90,18,-18,90,-90,0,0,90,-90,-18,0,90,-90,0,0,90,-90,18,-18,90,-90,34,-34,90,-90,50,-50,90,-90,63,-63,90,-90,63,-75,90,-90,75,-83,90,-90,83,-88,90,-88,88,-90,88,-88,90,-90,83,-83,90,-90,75,-75,90,-90,63,-63,90,-90,50,-50,90,-90,50,-34,90,-90,34,-18,90,-90,18,0,90,-90,0,18,90,-90,0,0,90],"IB":[-89,55,-55,89,-89,40,-40,89,-89,23,-23,89,-2450,-40,-814,1382,-2162,160,-286,1592,-2009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-80,0,6,89,-89,-6,-12,89,-89,12,-29,89,-89,29,-45,89,-89,45,-45,89,-89,59,-59,89,-89,71,-71,89,-89,80,-80,89,-89,87,-87,89,-89,87,-89,89,-85,89,-89,85,-78,89,-89,78,-67,89,-89,67,-67,89,-89,55,-55,89,-89,40,-40,89,-89,23,-23,89,-89,6,-6,89,-89,6,12,89,-89,-6,6,89,-89,12,-12,89,-89,29,-29,89,-89,45,-45,89,-89,45,-59,89,-89,59,-71,89,-89,71,-80,89,-89,80,-87,89,-89,87,-87,89,-89,89,-89,85,-85,89,-89,78,-78,89,-89,67,-67,89,-89,67],"IC":[-89,78,-85,89,-89,85,-89,89,-87,89,-89,87,-2279,763,-2335,1383,-2037,1460,-2098,1422,-365,1630,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-71,6,-89,71,-59,89,-89,59,-45,89,-89,45,-29,89,-89,29,-29,89,-89,12,-12,89,-89,-6,6,89,-89,-12,-6,89,-89,6,-23,89,-89,23,-23,89,-89,40,-40,89,-89,55,-55,89,-89,67,-67,89,-89,78,-78,89,-89,78,-85,89,-89,85,-89,89,-87,89,-89,87,-80,89,-89,80,-80,89,-89,71,-71,89,-89,59,-59,89,-89,45,-45,89,-89,29,-29,89,-89,29,-12,89,-89,12,6,89,-89,-6,12,89,-89,6,-6,89,-89,23,-23,89,-89,23,-40,89,-89,40,-55,89,-89,55,-67,89,-89,67,-78,89,-89,78],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1715,335,-335,1715,-1715,656,-656,1715,-1715,953,-953,257,-257,182,-182,257,-257,182,-214,214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1715,-1715,1426,-1426,1715,-1715,1584,-1584,1715,-1715,1682,-1682,1682,-1682,1715,-1715,1682,-1584,1715,-1715,1584,-1426,1715,-1715,1426,-1212,1715,-1715,1212,-953,1715,-1715,953,-953,1715,-1715,656,-656,1715,-1715,335,-335,1715,-1715,0,0,1715,-1715,-335,0,1715,-1715,0,0,1715,-1715,335,-335,1715,-1715,656,-656,1715,-1715,953,-953,1715,-1715,1212,-1212,1715,-1715,1212,-1426,1715,-1715,1426,-1584,1715,-1715,1584,-1682,1715,-1682,1682,-1715,1682,-1682,1715,-1715,1584,-1584,1715,-1715,1426,-1426,1715,-1715,1212,-1212,1715,-1715,953,-953,1715,-1715,953,-656,1715,-1715,656,-335,1715,-1715,335,0,1715,-1715,0,335,1715,-1715,0,0,1715],"VBN":[-1711,1044,-1044,1711,-1711,758,-758,1711,-1711,444,-444,1711,-1289,17,-17,257,-257,17,34,257,-257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1538,0,112,1711,-1711,-112,-224,1711,-1711,224,-551,1711,-1711,551,-857,1711,-1711,857,-857,1711,-1711,1131,-1131,1711,-1711,1360,-1360,1711,-1711,1538,-1538,1711,-1711,1656,-1656,1711,-1700,1656,-1711,1700,-1624,1711,-1711,1624,-1485,1711,-1711,1485,-1289,1711,-1711,1289,-1289,1711,-1711,1044,-1044,1711,-1711,758,-758,1711,-1711,444,-444,1711,-1711,112,-112,1711,-1711,112,224,1711,-1711,-112,112,1711,-1711,224,-224,1711,-1711,551,-551,1711,-1711,857,-857,1711,-1711,857,-1131,1711,-1711,1131,-1360,1711,-1711,1360,-1538,1711,-1711,1538,-1656,1711,-1711,1656,-1656,1700,-1700,1711,-1711,1624,-1624,1711,-1711,1485,-1485,1711,-1711,1289,-1289,1711,-1711,1289],"VCN":[-1711,1485,-1624,1711,-1711,1624,-1700,1711,-1656,1700,-1711,1656,-231,1711,-257,231,-231,257,-257,204,0,257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1360,112,-1711,1360,-1131,1711,-1711,1131,-857,1711,-1711,857,-551,1711,-1711,551,-551,1711,-1711,224,-224,1711,-1711,-112,112,1711,-1711,-224,-112,1711,-1711,112,-444,1711,-1711,444,-444,1711,-1711,758,-758,1711,-1711,1044,-1044,1711,-1711,1289,-1289,1711,-1711,1485,-1485,1711,-1711,1485,-1624,1711,-1711,1624,-1700,1711,-1656,1700,-1711,1656,-1538,1711,-1711,1538,-1538,1711,-1711,1360,-1360,1711,-1711,1131,-1131,1711,-1711,857,-857,1711,-1711,551,-551,1711,-1711,551,-224,1711,-1711,224,112,1711,-1711,-112,224,1711,-1711,112,-112,1711,-1711,444,-444,1711,-1711,444,-758,1711,-1711,758,-1044,1711,-1711,1044,-1289,1711,-1711,1289,-1485,1711,-1711,1485]},"d":{"TRIP":[[0.0,0],[86.458,1],[952.604,0]],"50P":[[0.0,0],[50.0,1],[86.458,0]],"51P":[[0.0,0]],"79":[[0.0,0],[952.604,1],[962.5,0]],"52A":[[0.0,1],[86.458,0],[952.604,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,18,18,34,50,63,63,75,75,83,88,90,90,88,88,75,83,63,63,34,50,18,18,0,0,-34,-18,-50,-50,-63,-63,-83,-75,-88,-88,-90,-88,-83,-83,-75,-75,-63,-50,-34,-34,-18,-18,0,18,34,34,50,63,75,75,83,83,88,90,88,88,83,83,63,75,50,50,18,34,0,0,-18,-18,-50,-34,-63,-63,-75,-75,-88,-83,-90,-90,-88,-88,-83,-75,-63,-63,-50,-34,-18,-18,1603,1603,1924,2220,2479,2479,2690,2690,2843,2932,2953,2953,2786,2904,2602,2602,2360,2360,1734,2067,1373,1373,997,997,255,619,-84,-84,-636,-384,-829,-829,-957,-957,-1017,-1005,-924,-924,-777,-777,-569,-311,-12,-12,315,659,1004,1004,1337,1337,1644,1915,2136,2136,2300,2300,2400,2431,2392,2392,2284,2284,1877,2110,1594,1594,918,1270,550,550,182,182,-505,-174,-797,-797,-1040,-1040,-1346,-1226,-1398,-1398,-1379,-1290,-1136,-1136,-922,-922,-657,-351,-17,-17,333,333,684,1023,1337,1337,1613,1841,2011,2011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-78,-78,-85,-85,-89,-89,-87,-87,-80,-80,-71,-59,-45,-45,-29,-29,-12,6,23,23,40,55,67,67,78,78,85,89,89,89,87,87,71,80,59,59,29,45,12,12,-6,-6,-40,-23,-55,-55,-67,-67,-85,-78,-89,-89,-89,-87,-80,-80,-71,-71,-59,-45,-29,-29,-12,-12,6,23,40,40,55,67,78,78,85,85,89,89,87,87,80,80,59,71,45,45,29,29,-6,12,-23,-23,-55,-40,-67,-67,-2366,-2366,-2450,-2443,-2387,-2387,-2256,-2256,-2062,-1810,-1511,-1511,-1176,-817,-448,-448,-81,-81,268,587,865,865,1090,1090,1255,1353,1382,1382,1229,1340,1054,1054,823,823,227,543,-114,-114,-465,-465,-1146,-814,-1448,-1448,-1918,-1709,-2066,-2066,-2149,-2149,-2162,-2105,-1979,-1979,-1790,-1790,-1544,-1250,-920,-920,-566,-566,-201,160,505,505,819,1092,1313,1313,1474,1474,1568,1592,1546,1546,1431,1431,1017,1253,734,734,69,414,-286,-286,-638,-638,-1279,-973,-1543,-1543,-1755,-1755,-1992,-1907,-2009,-2009,-1954,-1832,-1645,-1645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[78,78,67,67,40,55,23,23,6,6,-29,-12,-45,-45,-59,-59,-80,-71,-87,-87,-89,-89,-85,-85,-78,-78,-67,-55,-40,-40,-23,-23,-6,12,29,29,45,59,71,71,80,80,87,89,89,89,85,85,67,78,55,55,23,40,6,6,-12,-12,-45,-29,-59,-59,-71,-71,-87,-80,-89,-89,-89,-85,-78,-78,-67,-67,-55,-40,-23,-23,-6,-6,12,29,45,45,59,59,71,80,87,87,89,89,85,85,763,763,230,519,-92,-92,-434,-434,-1122,-782,-1442,-1442,-1969,-1728,-2155,-2155,-2279,-2279,-2335,-2321,-2237,-2237,-2087,-2087,-1874,-1608,-1298,-1298,-955,-593,-225,-225,135,135,474,778,1038,1038,1242,1242,1383,1457,1460,1460,1259,1393,1063,1063,812,812,190,518,-157,-157,-510,-510,-1181,-856,-1472,-1472,-1718,-1718,-2037,-1909,-2098,-2098,-2089,-2010,-1864,-1864,-1656,-1656,-1394,-1088,-749,-749,-391,-391,-27,329,664,664,965,1221,1422,1422,1560,1560,1630,1630,1560,1560,1422,1422,969,1223,671,671,-9,341,-365,-365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,50,98,143,143,182,182,214,238,252,252,252,257,238,238,214,214,143,182,98,98,50,50,-50,0,-98,-98,-182,-143,-214,-214,-238,-238,-257,-252,-252,-252,-238,-238,-214,-182,-143,-143,-98,-50,0,0,50,50,98,143,182,182,214,214,238,252,257,257,252,252,214,238,182,182,98,143,50,50,0,0,-98,-50,-143,-143,-182,-182,-238,-214,-252,-252,-257,-252,-238,-238,-214,-214,-182,-143,-98,-98,-50,-50,0,50,98,98,143,182,214,214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-223,-223,-255,-244,-257,-257,-248,-248,-231,-204,-170,-170,-129,-83,-34,-34,17,17,67,114,157,157,193,193,223,244,255,255,248,257,231,231,204,204,129,170,83,83,34,34,-67,-17,-114,-114,-193,-157,-223,-223,-244,-244,-257,-255,-248,-248,-231,-231,-204,-170,-129,-129,-83,-83,-34,17,67,67,114,157,193,193,223,223,244,255,257,257,248,248,204,231,170,170,83,129,34,34,-17,-17,-114,-67,-157,-157,-193,-193,-244,-223,-255,-255,-257,-248,-231,-231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,223,223,157,193,114,114,67,67,-34,17,-83,-83,-170,-129,-204,-204,-231,-231,-257,-248,-255,-255,-244,-244,-223,-193,-157,-157,-114,-67,-17,-17,34,34,83,129,170,170,204,204,231,248,257,257,244,255,223,223,193,193,114,157,67,67,17,17,-83,-34,-129,-129,-170,-170,-231,-204,-248,-248,-257,-255,-244,-244,-223,-223,-193,-157,-114,-114,-67,-67,-17,34,83,83,129,170,204,204,231,231,248,257,255,255,244,244,193,223,157,157,67,114,17,17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[86.458,1]],"50P":[[16.666,0],[50.0,1],[86.458,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[86.458,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":86.458,"recloses":[952.604],"trips":[86.458],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2800,"recording_start":"2026-06-24T19:05:38","trigger_abs":"2026-06-24T19:05:38.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2953.4,"rms":254.9},{"channel":"IB","units":"A","peak":2450.1,"rms":229.8},{"channel":"IC","units":"A","peak":2334.8,"rms":214.7},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":17146.6,"rms":7500.3},{"channel":"VBN","units":"V","peak":17109.8,"rms":7475.9},{"channel":"VCN","units":"V","peak":17109.8,"rms":7493.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"52A","event":"DEASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"TRIP","event":"ASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"52A","event":"ASSERT","t_ms":952.604,"rel_trigger_ms":902.604},{"channel":"79","event":"ASSERT","t_ms":952.604,"rel_trigger_ms":902.604},{"channel":"TRIP","event":"DEASSERT","t_ms":952.604,"rel_trigger_ms":902.604},{"channel":"79","event":"DEASSERT","t_ms":962.5,"rel_trigger_ms":912.5}],"dc_offset":[{"channel":"IA","dc_a":962.9,"tau_ms":734.9},{"channel":"IB","dc_a":-481.4,"tau_ms":3375.7},{"channel":"IC","dc_a":-481.4,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":2026.4,"ang":10.1},"IB":{"mag":1886.2,"ang":-112.5},"IC":{"mag":1882.5,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":2572.0,"ang":0.0},"VBN":{"mag":2572.0,"ang":-120.0},"VCN":{"mag":2571.9,"ang":120.0}},"pre":{"IA":{"mag":89.6,"ang":0.0},"IB":{"mag":89.6,"ang":-120.0},"IC":{"mag":89.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":1930.5,"ang":10.1},"I2":{"mag":96.0,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":-0.0},"I1":{"mag":2572.0,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_VO-3301_20260624_190538_0371.cfg","event_id":"BKR_VO-3301_20260624_190538_0371","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-06-24T19:05:38.017988","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3417,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1729.8,"peak_current_a":2953.4,"peak_phase_current_a":2953.4,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1483.2,"faulted_phase":"A","est_miles":2.63,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.051,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2953.4,"v_peak":17146.6,"full":{"t0":0.0,"t1":341.666,"i":{"IA":[0,64,94,156,165,169,94,156,-33,64,-119,-64,-169,-140,-165,-119,-94,-33,0,94,119,165,156,169,64,140,-64,33,-140,-94,-169,-156,-156,-94,-64,0,33,119,140,169,140,165,33,119,-64,0,-156,-94,-169,-156,-140,-94,-64,1924,2220,2843,2904,2953,2067,2786,619,1734,-384,255,-1017,-636,-1005,-569,-311,315,659,1644,1915,2400,2284,2431,1270,2110,-174,918,-1040,-505,-1398,-1226,-1290,-922,-657,333,684,1613,78,2011,78,84,32,70,-16,16,-70,-32,-84,-78,-78,-60,-47,0,16,60,70,83,70,84,16,60,-32,0,-78,-47,-84,-78,-70,-47,-32,16,32,60,70,84,60,83,16,47,-47,0,-83,-60,-84,-78,-70,-32,-16,32,47,70,78,84,47,78,0,32,-60,-16,-84,-70,-83,-70,-60,-16,0,47,60,78,78,84,47,70,-16,32,-70,-32,-84,-78,-83,-60,-47,0,16,47,60,83,70,84,32,60,-32,16,-78,-47,-84,-83,-78,-47,-32,16,32,60,70,84,60,83,16,47,-47,0,-78,-60,-84,-78,-70,-32,-16,16,32,70,78,84,60,78,0,47,-60,-16,-83,-70,-84,-70,-60,-16,0,32,47,78,78,84,47,70,-16,32,-70,-32,-84,-78,-83,-60,-47,-16,0,47,60,83,78,84,32,70,-32,16,-70,-47,-84,-78,-78,-47,-32,0,16,60,70,84,70,83,16,60,-47,0,-78,-60,-84,-78,-70,-32,-16,16,32,70,78,84,60,83,0,47,-47,-16,-83,-60,-84,-70,-60,-32,-16,32,47,78,83,84,47,78,-16,32,-60,-32,-84,-70,-83,-60,-47,-16,0,47,60,83,78,84,32,70,-16,16,-70,-32,-84,-78,-78,-60,-47,0,16,60,70,83,70,84,16,60,-32,0,-78,-47,-84,-78,-70,-47,-32,16,32,70,78,84,60,83,0,47],"IB":[-167,-146,-168,-134,-111,-54,-22,75,103,160,163,168,84,151,-44,54,-127,-75,-168,-146,-163,-111,-84,-22,11,103,127,167,151,168,54,134,-75,22,-146,-103,-168,-160,-151,-84,-54,11,44,127,146,167,134,168,22,111,-75,-11,-2443,-103,-2450,-2062,-1810,-1176,-817,268,587,1255,1340,1382,543,1229,-814,227,-1709,-1146,-2162,-1918,-2105,-1544,-1250,-566,-201,819,1092,1568,1431,1592,414,1253,-638,69,-1755,-973,-2009,-1907,-1832,-67,-56,-11,5,51,63,80,76,84,27,67,-22,11,-73,-37,-84,-80,-76,-56,-42,5,22,63,73,84,67,84,11,56,-37,-5,-80,-51,-84,-81,-76,-42,-27,22,37,63,73,84,56,81,11,42,-51,-5,-84,-63,-84,-76,-67,-27,-11,37,51,73,80,84,42,76,-5,27,-63,-22,-84,-73,-81,-67,-56,-11,5,37,51,80,76,84,42,67,-22,27,-73,-37,-84,-80,-81,-56,-42,5,22,51,63,84,67,84,27,56,-37,11,-80,-51,-84,-81,-76,-42,-27,22,37,63,73,84,67,81,11,56,-51,-5,-80,-63,-84,-76,-67,-27,-11,22,37,73,80,84,56,76,-5,42,-63,-22,-84,-73,-84,-67,-56,-11,5,37,51,80,76,84,42,67,-22,27,-63,-37,-84,-73,-81,-56,-42,-11,5,51,63,84,76,84,27,67,-37,11,-73,-51,-84,-80,-76,-42,-27,5,22,63,73,84,67,81,11,56,-51,-5,-80,-63,-84,-76,-67,-42,-27,22,37,73,80,84,56,81,-5,42,-51,-22,-84,-63,-84,-67,-56,-27,-11,37,51,80,81,84,42,76,-22,27,-63,-37,-84,-73,-81,-56,-42,-11,5,51,63,80,76,84,27,67,-22,11,-73,-37,-84,-80,-76,-56,-42,5,22,63,73,84,67,84,11,56,-37,-5,-80,-51,-84,-76,-67,-42,-27,22,37,73],"IC":[103,146,-22,75,-111,-54,-168,-134,-167,-127,-103,-44,-11,84,111,163,160,168,75,146,-54,44,-134,-84,-168,-151,-160,-103,-75,-11,22,111,134,168,146,167,44,127,-84,11,-151,-111,-168,-160,-146,-103,-75,22,54,134,151,168,160,763,-782,230,-1728,-1122,-2335,-1969,-2321,-1874,-1608,-955,-593,474,778,1383,1393,1460,518,1259,-856,190,-1718,-1181,-2098,-1909,-2010,-1394,-1088,-391,-27,965,1221,1560,1422,1630,341,1223,-365,-9,-67,-27,-84,-76,-80,-63,-51,-5,11,56,67,81,73,84,22,63,-27,5,-76,-42,-84,-80,-73,-51,-37,11,27,67,76,84,63,84,22,51,-42,5,-81,-56,-84,-80,-73,-37,-22,27,42,67,76,84,51,80,5,37,-56,-11,-84,-67,-84,-73,-63,-22,-5,42,56,76,80,84,37,73,-11,22,-67,-27,-84,-76,-84,-63,-51,-5,11,42,56,81,73,84,37,63,-27,22,-76,-42,-84,-81,-80,-51,-37,11,27,56,67,84,63,84,22,51,-42,5,-81,-56,-84,-80,-73,-37,-22,11,27,67,76,84,63,80,5,51,-56,-11,-81,-67,-84,-73,-63,-22,-5,27,42,76,80,84,51,73,-11,37,-67,-27,-84,-76,-84,-63,-51,-5,11,42,56,81,80,84,37,73,-27,22,-67,-42,-84,-76,-80,-51,-37,-5,11,56,67,84,73,84,22,63,-42,5,-76,-56,-84,-80,-73,-37,-22,11,27,67,76,84,63,80,5,51,-42,-11,-81,-56,-84,-73,-63,-37,-22,27,42,76,81,84,51,80,-11,37,-56,-27,-84,-67,-84,-63,-51,-22,-5,42,56,81,80,84,37,73,-27,22,-67,-42,-84,-76,-80,-63,-51,-5,11,56,67,81,73,84,22,63,-27,5,-76,-42,-84,-80,-73,-51,-37,11,27,67,76,84,63,84,5,51,-42,-11,-81,-56,-84,-73],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,656,953,1584,1682,1715,953,1584,-335,656,-1212,-656,-1715,-1426,-1682,-1212,-953,-335,0,953,1212,1682,1584,1715,656,1426,-656,335,-1426,-953,-1715,-1584,-1584,-953,-656,0,335,1212,1426,1715,1426,1682,335,1212,-656,0,-1584,-953,-1715,-1584,-1426,-953,-656,50,98,214,238,257,182,252,0,143,-143,-50,-252,-182,-257,-214,-182,-98,-50,98,143,238,252,257,143,238,-50,98,-182,-98,-257,-214,-252,-214,-182,-50,0,143,182,1584,1584,1715,656,1426,-335,335,-1426,-656,-1715,-1584,-1584,-1212,-953,0,335,1212,1426,1682,1426,1715,335,1212,-656,0,-1584,-953,-1715,-1584,-1426,-953,-656,335,656,1212,1426,1715,1212,1682,335,953,-953,0,-1682,-1212,-1715,-1584,-1426,-656,-335,656,953,1426,1584,1715,953,1584,0,656,-1212,-335,-1715,-1426,-1682,-1426,-1212,-335,0,953,1212,1584,1584,1715,953,1426,-335,656,-1426,-656,-1715,-1584,-1682,-1212,-953,0,335,953,1212,1682,1426,1715,656,1212,-656,335,-1584,-953,-1715,-1682,-1584,-953,-656,335,656,1212,1426,1715,1212,1682,335,953,-953,0,-1584,-1212,-1715,-1584,-1426,-656,-335,335,656,1426,1584,1715,1212,1584,0,953,-1212,-335,-1682,-1426,-1715,-1426,-1212,-335,0,656,953,1584,1584,1715,953,1426,-335,656,-1426,-656,-1715,-1584,-1682,-1212,-953,-335,0,953,1212,1682,1584,1715,656,1426,-656,335,-1426,-953,-1715,-1584,-1584,-953,-656,0,335,1212,1426,1715,1426,1682,335,1212,-953,0,-1584,-1212,-1715,-1584,-1426,-656,-335,335,656,1426,1584,1715,1212,1682,0,953,-953,-335,-1682,-1212,-1715,-1426,-1212,-656,-335,656,953,1584,1682,1715,953,1584,-335,656,-1212,-656,-1715,-1426,-1682,-1212,-953,-335,0,953,1212,1682,1584,1715,656,1426,-335,335,-1426,-656,-1715,-1584,-1584,-1212,-953,0,335,1212,1426,1682,1426,1715,335,1212,-656,0,-1584,-953,-1715,-1584,-1426,-953,-656,335,656,1426,1584,1715,1212,1682,0,953],"VBN":[-1700,-1485,-1711,-1360,-1131,-551,-224,758,1044,1624,1656,1711,857,1538,-444,551,-1289,-758,-1711,-1485,-1656,-1131,-857,-224,112,1044,1289,1700,1538,1711,551,1360,-758,224,-1485,-1044,-1711,-1624,-1538,-857,-551,112,444,1289,1485,1700,1360,1711,224,1131,-758,-112,-1289,-223,-257,-231,-204,-129,-83,67,114,223,244,257,170,248,-17,129,-157,-67,-255,-193,-257,-204,-170,-83,-34,114,157,244,248,257,129,231,-17,83,-193,-67,-257,-223,-1360,-231,-1131,-224,112,1044,1289,1624,1538,1711,551,1360,-444,224,-1485,-758,-1711,-1624,-1538,-1131,-857,112,444,1289,1485,1700,1360,1711,224,1131,-758,-112,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1289,1485,1711,1131,1656,224,857,-1044,-112,-1700,-1289,-1711,-1538,-1360,-551,-224,758,1044,1485,1624,1711,857,1538,-112,551,-1289,-444,-1711,-1485,-1656,-1360,-1131,-224,112,758,1044,1624,1538,1711,857,1360,-444,551,-1485,-758,-1711,-1624,-1656,-1131,-857,112,444,1044,1289,1700,1360,1711,551,1131,-758,224,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1289,1485,1711,1360,1656,224,1131,-1044,-112,-1624,-1289,-1711,-1538,-1360,-551,-224,444,758,1485,1624,1711,1131,1538,-112,857,-1289,-444,-1700,-1485,-1711,-1360,-1131,-224,112,758,1044,1624,1538,1711,857,1360,-444,551,-1289,-758,-1711,-1485,-1656,-1131,-857,-224,112,1044,1289,1700,1538,1711,551,1360,-758,224,-1485,-1044,-1711,-1624,-1538,-857,-551,112,444,1289,1485,1711,1360,1656,224,1131,-1044,-112,-1624,-1289,-1711,-1538,-1360,-857,-551,444,758,1485,1624,1711,1131,1656,-112,857,-1044,-444,-1700,-1289,-1711,-1360,-1131,-551,-224,758,1044,1624,1656,1711,857,1538,-444,551,-1289,-758,-1711,-1485,-1656,-1131,-857,-224,112,1044,1289,1624,1538,1711,551,1360,-444,224,-1485,-758,-1711,-1624,-1538,-1131,-857,112,444,1289,1485,1700,1360,1711,224,1131,-758,-112,-1624,-1044,-1711,-1538,-1360,-857,-551,444,758,1485],"VCN":[1044,1485,-224,758,-1131,-551,-1711,-1360,-1700,-1289,-1044,-444,-112,857,1131,1656,1624,1711,758,1485,-551,444,-1360,-857,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1711,1485,1700,444,1289,-857,112,-1538,-1131,-1711,-1624,-1485,-1044,-758,224,551,1360,1538,1711,193,1700,17,157,-129,-34,-248,-170,-257,-223,-193,-114,-67,83,129,231,248,257,157,244,-34,114,-170,-83,-257,-204,-255,-193,-157,-67,-17,129,170,231,244,257,114,223,-224,67,-1360,-551,-1711,-1538,-1624,-1289,-1044,-112,224,1131,1360,1656,1485,1711,444,1289,-551,112,-1538,-857,-1711,-1624,-1485,-1044,-758,224,551,1360,1538,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1624,-1485,-758,-444,551,857,1360,1538,1711,1044,1624,112,758,-1131,-224,-1711,-1360,-1700,-1485,-1289,-444,-112,857,1131,1538,1624,1711,758,1485,-224,444,-1360,-551,-1711,-1538,-1700,-1289,-1044,-112,224,857,1131,1656,1485,1711,758,1289,-551,444,-1538,-857,-1711,-1656,-1624,-1044,-758,224,551,1131,1360,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1624,-1485,-758,-444,224,551,1360,1538,1711,1289,1624,112,1044,-1131,-224,-1656,-1360,-1711,-1485,-1289,-444,-112,551,857,1538,1624,1711,1044,1485,-224,758,-1360,-551,-1711,-1538,-1700,-1289,-1044,-112,224,857,1131,1656,1624,1711,758,1485,-551,444,-1360,-857,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1711,1485,1700,444,1289,-857,112,-1538,-1131,-1711,-1624,-1485,-758,-444,224,551,1360,1538,1711,1289,1624,112,1044,-857,-224,-1656,-1131,-1711,-1485,-1289,-758,-444,551,857,1538,1656,1711,1044,1624,-224,758,-1131,-551,-1711,-1360,-1700,-1289,-1044,-444,-112,857,1131,1656,1624,1711,758,1485,-551,444,-1360,-857,-1711,-1538,-1624,-1289,-1044,-112,224,1131,1360,1656,1485,1711,444,1289,-551,112,-1538,-857,-1711,-1624,-1485,-1044,-758,224,551,1360,1538,1711,1289,1700,112,1044,-857,-224,-1656,-1131,-1711,-1485]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,33,33,64,94,119,119,140,140,156,165,169,169,165,165,140,156,119,119,64,94,33,33,0,0,-64,-33,-94,-94,-119,-119,-156,-140,-165,-165,-169,-165,-156,-156,-140,-140,-119,-94,-64,-64,-33,-33,0,33,64,64,94,119,140,140,156,156,165,169,165,165,156,156,119,140,94,94,33,64,0,0,-33,-33,-94,-64,-119,-119,-140,-140,-165,-156,-169,-169,-165,-165,-156,-140,-119,-119,-94,-64,-33,-33,1603,1603,1924,2220,2479,2479,2690,2690,2843,2932,2953,2953,2786,2904,2602,2602,2360,2360,1734,2067,1373,1373,997,997,255,619,-84,-84,-636,-384,-829,-829,-957,-957,-1017,-1005,-924,-924,-777,-777,-569,-311,-12,-12,315,659,1004,1004,1337,1337,1644,1915,2136,2136,2300,2300,2400,2431,2392,2392,2284,2284,1877,2110,1594,1594,918,1270,550,550,182,182,-505,-174,-797,-797,-1040,-1040,-1346,-1226,-1398,-1398,-1379,-1290,-1136,-1136,-922,-922,-657,-351,-17,-17,333,333,684,1023,1337,1337,1613,1841,2011,2011,78,78,83,84,83,83,78,78,60,70,47,47,16,32,0,0,-16,-16,-47,-32,-60,-60,-70,-70,-83,-78,-84,-84,-83,-83,-78,-70,-60,-60,-47,-32,-16,-16,0,0,16,32,47,47,60,60,70,78,83,83,83,84,78,78,70,70,47,60,32,32,16,16,-16,0,-32,-32,-60,-47,-70,-70,-78,-78,-84,-83,-83,-83,-78,-78,-70,-60,-47,-47,-32,-16,0,0,16,16,32,47,60,60,70,70,78,83,84,84,83,83,70,78,60,60,32,47,16,16,0,0,-32,-16,-47,-47,-60,-60,-78,-70,-83,-83,-84,-83,-78,-78,-70,-70,-60,-47,-32,-32,-16,-16,0,16,32,32,47,60,70,70,78,78,83,84,83,83,78,78,60,70,47,47,16,32,0,0,-16,-16,-47,-32,-60,-60,-70,-70,-83,-78,-84,-84,-83,-83,-78,-70,-60,-60,-47,-32,-16,-16,0,0,16,32,47,47,60,60,70,78,83,83,83,84,78,78,70,70,47,60,32,32,16,16,-16,0,-32,-32,-60,-47,-70,-70,-78,-78,-84,-83,-83,-83,-78,-78,-70,-60,-47,-47,-32,-16,0,0,16,16,32,47,60,60,70,70,78,83,84,84,83,83,70,78,60,60,32,47,16,16,0,0,-32,-16,-47,-47,-60,-60,-78,-70,-83,-83,-84,-83,-78,-78,-70,-70,-60,-47,-32,-32,-16,-16,0,16,32,32,47,60,70,70,78,78,83,84,83,83,78,78,60,70,47,47,16,32,0,0,-16,-16,-47,-32,-60,-60,-70,-70,-83,-78,-84,-84,-83,-83,-78,-70,-60,-60,-47,-32,-16,-16,0,0,16,32,47,47,60,60,70,78,83,83,83,84,78,78,70,70,47,60,32,32,16,16,-16,0,-32,-32,-60,-47,-70,-70,-78,-78,-84,-83,-83,-83,-78,-78,-70,-60,-47,-47,-32,-16],"IB":[-146,-146,-160,-160,-168,-167,-163,-163,-151,-151,-134,-111,-84,-84,-54,-54,-22,11,44,44,75,103,127,127,146,146,160,167,168,168,163,163,134,151,111,111,54,84,22,22,-11,-11,-75,-44,-103,-103,-127,-127,-160,-146,-167,-167,-168,-163,-151,-151,-134,-134,-111,-84,-54,-54,-22,-22,11,44,75,75,103,127,146,146,160,160,167,168,163,163,151,151,111,134,84,84,54,54,-11,22,-44,-44,-103,-75,-127,-127,-2366,-2366,-2450,-2443,-2387,-2387,-2256,-2256,-2062,-1810,-1511,-1511,-1176,-817,-448,-448,-81,-81,268,587,865,865,1090,1090,1255,1353,1382,1382,1229,1340,1054,1054,823,823,227,543,-114,-114,-465,-465,-1146,-814,-1448,-1448,-1918,-1709,-2066,-2066,-2149,-2149,-2162,-2105,-1979,-1979,-1790,-1790,-1544,-1250,-920,-920,-566,-566,-201,160,505,505,819,1092,1313,1313,1474,1474,1568,1592,1546,1546,1431,1431,1017,1253,734,734,69,414,-286,-286,-638,-638,-1279,-973,-1543,-1543,-1755,-1755,-1992,-1907,-2009,-2009,-1954,-1832,-1645,-1645,-67,-67,-56,-42,-27,-27,-11,-11,5,22,37,37,51,63,73,73,80,80,84,84,81,81,76,76,56,67,42,42,27,27,-5,11,-22,-22,-51,-37,-63,-63,-73,-73,-84,-80,-84,-84,-81,-81,-76,-67,-56,-56,-42,-27,-11,-11,5,5,22,37,51,51,63,63,73,80,84,84,81,84,76,76,67,67,42,56,27,27,11,11,-22,-5,-37,-37,-63,-51,-73,-73,-80,-80,-84,-84,-81,-81,-76,-76,-67,-56,-42,-42,-27,-27,-11,5,22,22,37,51,63,63,73,73,80,84,84,84,81,81,67,76,56,56,27,42,11,11,-5,-5,-37,-22,-51,-51,-63,-63,-80,-73,-84,-84,-84,-81,-76,-76,-67,-67,-56,-42,-27,-27,-11,-11,5,22,37,37,51,63,73,73,80,80,84,84,81,81,76,76,56,67,42,42,27,27,-5,11,-22,-22,-51,-37,-63,-63,-73,-73,-84,-80,-84,-84,-81,-81,-76,-67,-56,-56,-42,-27,-11,-11,5,5,22,37,51,51,63,63,73,80,84,84,81,84,76,76,67,67,42,56,27,27,11,11,-22,-5,-37,-37,-63,-51,-73,-73,-80,-80,-84,-84,-81,-81,-76,-76,-67,-56,-42,-42,-27,-27,-11,5,22,22,37,51,63,63,73,73,80,84,84,84,81,81,67,76,56,56,27,42,11,11,-5,-5,-37,-22,-51,-51,-63,-63,-80,-73,-84,-84,-84,-81,-76,-76,-67,-67,-56,-42,-27,-27,-11,-11,5,22,37,37,51,63,73,73,80,80,84,84,81,81,76,76,56,67,42,42,27,27,-5,11,-22,-22,-51,-37,-63,-63,-73,-73,-84,-80,-84,-84,-81,-81,-76,-67,-56,-56,-42,-27,-11,-11,5,5,22,37,51,51,63,63,73,80,84,84,81,84,76,76,67,67,42,56,27,27,11,11,-22,-5,-37,-37,-63,-51],"IC":[146,146,127,127,75,103,44,44,11,11,-54,-22,-84,-84,-111,-111,-151,-134,-163,-163,-168,-167,-160,-160,-146,-146,-127,-103,-75,-75,-44,-44,-11,22,54,54,84,111,134,134,151,151,163,168,167,167,160,160,127,146,103,103,44,75,11,11,-22,-22,-84,-54,-111,-111,-134,-134,-163,-151,-168,-168,-167,-160,-146,-146,-127,-127,-103,-75,-44,-44,-11,-11,22,54,84,84,111,111,134,151,163,163,167,168,160,160,763,763,230,519,-92,-92,-434,-434,-1122,-782,-1442,-1442,-1969,-1728,-2155,-2155,-2279,-2279,-2335,-2321,-2237,-2237,-2087,-2087,-1874,-1608,-1298,-1298,-955,-593,-225,-225,135,135,474,778,1038,1038,1242,1242,1383,1457,1460,1460,1259,1393,1063,1063,812,812,190,518,-157,-157,-510,-510,-1181,-856,-1472,-1472,-1718,-1718,-2037,-1909,-2098,-2098,-2089,-2010,-1864,-1864,-1656,-1656,-1394,-1088,-749,-749,-391,-391,-27,329,664,664,965,1221,1422,1422,1560,1560,1630,1630,1560,1560,1422,1422,969,1223,671,671,-9,341,-365,-365,-11,-11,-42,-27,-56,-56,-67,-67,-81,-76,-84,-84,-84,-80,-73,-73,-63,-63,-51,-37,-22,-22,-5,-5,11,27,42,42,56,56,67,76,81,81,84,84,80,80,73,73,51,63,37,37,22,22,-11,5,-27,-27,-56,-42,-67,-67,-76,-76,-84,-81,-84,-84,-80,-80,-73,-63,-51,-51,-37,-22,-5,-5,11,11,27,42,56,56,67,67,76,81,84,84,80,84,73,73,63,63,37,51,22,22,5,5,-27,-11,-42,-42,-56,-56,-76,-67,-81,-81,-84,-84,-80,-80,-73,-73,-63,-51,-37,-37,-22,-22,-5,11,27,27,42,56,67,67,76,76,81,84,84,84,80,80,63,73,51,51,22,37,5,5,-11,-11,-42,-27,-56,-56,-67,-67,-81,-76,-84,-84,-84,-80,-73,-73,-63,-63,-51,-37,-22,-22,-5,-5,11,27,42,42,56,56,67,76,81,81,84,84,80,80,73,73,51,63,37,37,22,22,-11,5,-27,-27,-56,-42,-67,-67,-76,-76,-84,-81,-84,-84,-80,-80,-73,-63,-51,-51,-37,-22,-5,-5,11,11,27,42,56,56,67,67,76,81,84,84,80,84,73,73,63,63,37,51,22,22,5,5,-27,-11,-42,-42,-56,-56,-76,-67,-81,-81,-84,-84,-80,-80,-73,-73,-63,-51,-37,-37,-22,-22,-5,11,27,27,42,56,67,67,76,76,81,84,84,84,80,80,63,73,51,51,22,37,5,5,-11,-11,-42,-27,-56,-56,-67,-67,-81,-76,-84,-84,-84,-80,-73,-73,-63,-63,-51,-37,-22,-22,-5,-5,11,27,42,42,56,56,67,76,81,81,84,84,80,80,73,73,51,63,37,37,22,22,-11,5,-27,-27,-56,-42,-67,-67,-76,-76,-84,-81,-84,-84,-80,-80,-73,-63,-51,-51,-37,-22,-5,-5,11,11,27,42,56,56,67,67,76,81,84,84,80,84],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,50,98,143,143,182,182,214,238,252,252,252,257,238,238,214,214,143,182,98,98,50,50,-50,0,-98,-98,-182,-143,-214,-214,-238,-238,-257,-252,-252,-252,-238,-238,-214,-182,-143,-143,-98,-50,0,0,50,50,98,143,182,182,214,214,238,252,257,257,252,252,214,238,182,182,98,143,50,50,0,0,-98,-50,-143,-143,-182,-182,-238,-214,-252,-252,-257,-252,-238,-238,-214,-214,-182,-143,-98,-98,-50,-50,0,50,98,98,143,182,214,214,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-223,-223,-255,-244,-257,-257,-248,-248,-231,-204,-170,-170,-129,-83,-34,-34,17,17,67,114,157,157,193,193,223,244,255,255,248,257,231,231,204,204,129,170,83,83,34,34,-67,-17,-114,-114,-193,-157,-223,-223,-244,-244,-257,-255,-248,-248,-231,-231,-204,-170,-129,-129,-83,-83,-34,17,67,67,114,157,193,193,223,223,244,255,257,257,248,248,204,231,170,170,83,129,34,34,-17,-17,-114,-67,-157,-157,-193,-193,-244,-223,-255,-255,-257,-248,-231,-231,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-5