51,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,223,223,157,193,114,114,67,67,-34,17,-83,-83,-170,-129,-204,-204,-231,-231,-257,-248,-255,-255,-244,-244,-223,-193,-157,-157,-114,-67,-17,-17,34,34,83,129,170,170,204,204,231,248,257,257,244,255,223,223,193,193,114,157,67,67,17,17,-83,-34,-129,-129,-170,-170,-231,-204,-248,-248,-257,-255,-244,-244,-223,-223,-193,-157,-114,-114,-67,-67,-17,34,83,83,129,170,204,204,231,231,248,257,255,255,244,244,193,223,157,157,67,114,17,17,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":657,"recording_start":"2026-06-24T19:05:38.017988","trigger_abs":"2026-06-24T19:05:38.067988","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2953.4,"rms":524.5},{"channel":"IB","units":"A","peak":2450.1,"rms":472.4},{"channel":"IC","units":"A","peak":2334.8,"rms":441.3},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":17146.6,"rms":11490.9},{"channel":"VBN","units":"V","peak":17109.8,"rms":11435.4},{"channel":"VCN","units":"V","peak":17109.8,"rms":11500.4}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":962.9,"tau_ms":734.9},{"channel":"IB","dc_a":-481.4,"tau_ms":3375.7},{"channel":"IC","dc_a":-481.4,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":2026.4,"ang":10.1},"IB":{"mag":1886.2,"ang":-112.5},"IC":{"mag":1882.5,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":2572.0,"ang":0.0},"VBN":{"mag":2572.0,"ang":-120.0},"VCN":{"mag":2571.9,"ang":120.0}},"pre":{"IA":{"mag":168.5,"ang":0.0},"IB":{"mag":168.5,"ang":-120.0},"IC":{"mag":168.5,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":1930.5,"ang":10.1},"I2":{"mag":96.0,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":-0.0},"I1":{"mag":2572.0,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1215_20260625_025410_049.cfg","event_id":"RCL_CH-1215_20260625_025410_049","device_id":"RCL_CH-1215","feeder":"Sawmill Grade 1215","timestamp":"2026-06-25T02:54:10","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.088,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.068229,"trip_channel":"TRIP","trip_delay_ms":18.23,"trip_delay_cycles":1.09,"fault_current_rms_a":803.2,"peak_current_a":1401.8,"peak_phase_current_a":1401.8,"peak_residual_a":1377.1,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":14.06,"dead_time_ms":694.3,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":14.06,"max_dead_time_ms":694.3,"hif_suspect":false,"hif_delta_a":570.9,"faulted_phase":"B","est_miles":2.24,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.896,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1401.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":1088.02,"i":{"IA":[0,26,-24,22,-26,5,10,26,-26,10,-24,18,0,26,-26,-5,-18,26,-14,26,-26,-10,-5,10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-26,5,10,26,-26,10,-26,18,0,26,-26,-5,-18,26,-10,26,-26,-10,-5,26,-22,22,-26,5,10,26,-26,14,-26,18,5,26,-26,0,-18,26,-10,26,-26,-10,-5,26,-22,24,-26,5,10,26,-26,14,-26,14,5,26,-26,0,-18,24,-10,26,-26,-14,-10,26,-22,24,-26,0,5,26,-26,14,-26,14,5,26,-26,0,-22,24,-10,26,-26,-14,-10,26,-18,24,-26,0,5,26,-26,14,-26,14,10,26,-26,5,-22,24,-5,26,-26,-10,-10,26],"IB":[-26,-3,2,26,-25,17,-26,11,8,26,-26,3,-23,23,-2,26,-304,114,271,1402,-349,1279,-598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,13,-26,11,13,26,-26,8,-23,23,-2,26,-26,-7,-13,26,-16,26,-26,-3,2,26,-25,21,-26,7,11,26,-26,8,-23,20,-2,26,-26,-7,-13,26,-16,26,-26,-8,-3,26,-25,21,-26,7,11,26,-26,8,-25,20,-2,26,-26,-7,-17,26,-11,26,-26,-8,-3,26,-23,21,-26,7,11,26,-26,8,-25,20,3,26,-26,-2,-17,26,-11,26,-26,-8,-3,26,-23,23,-26,7,11,26,-26,13,-25,16,3,26,-26,-2,-17,25,-11,26,-26,-8],"IC":[-21,23,-26,3,8,26,-26,16,-26,17,7,26,-26,2,-20,23,-8,26,-26,-11,-7,26,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26,-26,16,-26,13,7,26,-26,2,-20,23,-8,26,-26,-13,-11,26,-21,25,-26,-2,3,26,-25,16,-26,13,7,26,-26,2,-23,23,-8,26,-26,-13,-11,26,-17,25,-26,-2,3,26,-25,16,-26,13,11,26,-26,7,-23,23,-3,26,-26,-8,-11,26,-17,26,-26,-2,3,26,-25,20,-26,13,11,26,-26,7,-23,21,-3,26,-26,-8,-11,26,-17,26,-26,-7,-2,26,-25,20,-26,8,11,26,-26,7,-25,21,-3,26,-26,-8,-16,26,-17,26],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-278,131,284,1377,-333,1254,-573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-941,847,-1018,199,390,1018,-1018,390,-941,720,0,1018,-1018,-199,-720,1078,-611,1100,-1100,-421,-215,421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,199,390,1018,-1018,390,-999,720,0,1018,-1018,-199,-720,999,-390,1018,-1018,-390,-199,1018,-847,847,-1018,199,390,1018,-1018,566,-999,720,199,1018,-1018,0,-720,999,-390,1018,-1018,-390,-199,1018,-847,941,-1018,199,390,1018,-1018,566,-999,566,199,1018,-1018,0,-720,941,-390,1018,-1018,-566,-390,1018,-847,941,-1018,0,199,1018,-1018,566,-999,566,199,1018,-1018,0,-847,941,-390,1018,-1018,-566,-390,1018,-720,941,-1018,0,199,1018,-999,566,-1018,566,390,1018,-1018,199,-847,941,-199,1018,-1018,-390,-390,1018],"VBN":[-1016,-133,67,1016,-964,671,-1016,450,327,1016,-1016,133,-913,882,-67,1016,-765,-67,-51,102,-62,98,-101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-964,509,-1016,450,509,1016,-1016,327,-913,882,-67,1016,-1016,-264,-509,1009,-620,1016,-1016,-133,67,1016,-964,808,-1016,264,450,1016,-1016,327,-913,765,-67,1016,-1016,-264,-509,1009,-620,1016,-1016,-327,-133,1016,-964,808,-1016,264,450,1016,-1016,327,-983,765,-67,1016,-1016,-264,-671,1009,-450,1016,-1016,-327,-133,1016,-882,808,-1016,264,450,1016,-1016,327,-983,765,133,1016,-1016,-67,-671,1009,-450,1016,-1016,-327,-133,1016,-882,913,-1016,264,450,1016,-1016,509,-983,620,133,1016,-1016,-67,-671,964,-450,1016,-1016,-327],"VCN":[-808,882,-1016,133,327,1016,-1016,620,-1009,671,264,1016,-1016,67,-765,913,-353,1016,-1097,-486,-285,1097,0,1041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1016,-1016,620,-1009,509,264,1016,-1016,67,-765,913,-327,1016,-1016,-509,-450,1016,-808,964,-1016,-67,133,1016,-983,620,-1016,509,264,1016,-1016,67,-882,913,-327,1016,-1016,-509,-450,1016,-671,964,-1016,-67,133,1016,-983,620,-1016,509,450,1016,-1016,264,-882,913,-133,1016,-1016,-327,-450,1016,-671,1009,-1016,-67,133,1016,-983,765,-1016,509,450,1016,-1016,264,-882,808,-133,1016,-1016,-327,-450,1016,-671,1009,-1016,-264,-67,1016,-983,765,-1016,327,450,1016,-1016,264,-964,808,-133,1016,-1016,-327,-620,1016,-671,1009]},"d":{"TRIP":[[0.0,0],[68.229,1],[762.5,0]],"50P":[[0.0,0],[50.0,1],[68.229,0]],"51P":[[0.0,0]],"79":[[0.0,0],[762.5,1],[772.395,0]],"52A":[[0.0,1],[68.229,0],[762.5,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,10,14,18,18,22,22,24,26,26,26,26,26,22,24,18,18,10,14,5,5,0,0,-10,-5,-14,-14,-18,-18,-24,-22,-26,-26,-26,-26,-24,-24,-22,-22,-18,-14,-10,-10,-5,-5,0,5,10,10,14,18,22,22,24,24,26,26,26,26,24,24,18,22,14,14,5,10,0,0,-5,-5,-14,-10,-18,-18,-22,-22,-26,-24,-26,-26,-26,-26,-24,-22,-18,-18,-14,-10,-5,-5,0,0,5,10,14,14,18,18,22,24,26,26,26,26,24,24,22,22,14,18,10,10,5,5,-5,0,-10,-10,-18,-14,-22,-22,-24,-24,-26,-26,-26,-26,-24,-24,-22,-18,-14,-14,-10,-5,0,0,5,5,0,10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-23,-23,-25,-25,-26,-26,-25,-25,-23,-23,-21,-17,-13,-13,-8,-8,-3,2,7,7,11,16,20,20,23,23,25,26,26,26,25,25,21,23,17,17,8,13,3,3,-2,-2,-11,-7,-16,-16,-20,-20,-25,-23,-26,-26,-26,-25,-23,-23,-21,-21,-17,-13,-8,-8,-3,-3,2,7,11,11,16,20,23,23,25,25,26,26,25,25,23,23,17,21,13,13,8,8,-2,3,-7,-7,-16,-11,-20,-20,-236,-236,-304,-288,-284,-284,-229,-229,-141,-26,114,114,271,440,613,613,784,784,945,1089,1212,1212,1307,1307,1372,1402,1396,1396,1279,1355,1171,1171,1035,1035,700,876,512,512,320,320,-47,132,-209,-209,-461,-349,-542,-542,-588,-588,-598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[23,23,20,20,11,16,7,7,2,2,-8,-3,-13,-13,-17,-17,-23,-21,-25,-25,-26,-26,-25,-25,-23,-23,-20,-16,-11,-11,-7,-7,-2,3,8,8,13,17,21,21,23,23,25,26,26,26,25,25,20,23,16,16,7,11,2,2,-3,-3,-13,-8,-17,-17,-21,-21,-25,-23,-26,-26,-26,-25,-23,-23,-20,-20,-16,-11,-7,-7,-2,-2,3,8,13,13,17,17,21,23,25,25,26,26,25,25,23,23,16,20,11,11,7,7,-3,2,-8,-8,-17,-13,-21,-21,-23,-23,-26,-25,-26,-26,-25,-25,-23,-20,-16,-16,-11,-7,-2,-2,3,3,8,13,17,17,21,21,23,25,26,26,25,26,23,23,20,20,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-213,-213,-278,-263,-258,-258,-204,-204,-118,-5,131,131,284,448,617,617,782,782,938,1078,1196,1196,1288,1288,1349,1377,1370,1370,1254,1329,1148,1148,1015,1015,687,859,504,504,317,317,-40,133,-198,-198,-442,-333,-519,-519,-563,-563,-573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,215,421,611,611,778,778,914,1016,1078,1078,1078,1100,1016,1016,914,914,611,778,421,421,215,215,-215,0,-421,-421,-778,-611,-914,-914,-1016,-1016,-1100,-1078,-1078,-1078,-1016,-1016,-914,-778,-611,-611,-421,-215,0,0,215,215,0,421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-88,-88,-101,-96,-102,-102,-98,-98,-91,-81,-67,-67,-51,-33,-13,-13,7,7,26,45,62,62,77,77,88,96,101,101,98,102,91,91,81,81,51,67,33,33,13,13,-26,-7,-45,-45,-77,-62,-88,-88,-96,-96,-101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,952,952,827,827,0,669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[68.229,1]],"50P":[[16.666,0],[50.0,1],[68.229,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[68.229,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":68.229,"recloses":[762.5],"trips":[68.229],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2090,"recording_start":"2026-06-25T02:54:10","trigger_abs":"2026-06-25T02:54:10.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":26.0,"rms":11.1},{"channel":"IB","units":"A","peak":1401.8,"rms":102.3},{"channel":"IC","units":"A","peak":26.0,"rms":11.1},{"channel":"IN","units":"A","peak":1377.1,"rms":99.9},{"channel":"VAN","units":"V","peak":10996.4,"rms":4346.3},{"channel":"VBN","units":"V","peak":10159.8,"rms":4228.9},{"channel":"VCN","units":"V","peak":10972.8,"rms":4349.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"52A","event":"DEASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"TRIP","event":"ASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"52A","event":"ASSERT","t_ms":762.5,"rel_trigger_ms":712.5},{"channel":"79","event":"ASSERT","t_ms":762.5,"rel_trigger_ms":712.5},{"channel":"TRIP","event":"DEASSERT","t_ms":762.5,"rel_trigger_ms":712.5},{"channel":"79","event":"DEASSERT","t_ms":772.395,"rel_trigger_ms":722.395}],"dc_offset":[{"channel":"IB","dc_a":492.3,"tau_ms":null},{"channel":"IN","dc_a":492.3,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":26.0,"ang":0.0},"IB":{"mag":894.1,"ang":-102.5},"IC":{"mag":26.0,"ang":120.0},"IN":{"mag":869.3,"ang":-102.0},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":26.0,"ang":0.0},"IB":{"mag":26.0,"ang":-120.0},"IC":{"mag":26.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":289.8,"ang":-102.0},"I1":{"mag":314.6,"ang":16.5},"I2":{"mag":289.8,"ang":138.0}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":218,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RG-2106R1_20260625_181306_068.cfg","event_id":"RCL_RG-2106R1_20260625_181306_068","device_id":"RCL_RG-2106R1","feeder":"Ridgeline 2106","timestamp":"2026-06-25T18:13:06","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3193,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":0.088541,"trip_channel":"TRIP","trip_delay_ms":38.54,"trip_delay_cycles":2.31,"fault_current_rms_a":599.1,"peak_current_a":1022.9,"peak_phase_current_a":1022.9,"peak_residual_a":0.0,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":38.54,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":38.54,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":535.5,"faulted_phase":"A","est_miles":4.51,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.803,"priority":1,"flags":["3ph_fault"],"flag_labels":["Three-Phase Fault"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1022.9,"v_peak":10181.8,"full":{"t0":0.0,"t1":319.27,"i":{"IA":[0,11,15,23,26,28,20,26,0,15,-15,-5,-26,-20,-28,-26,-23,-15,-11,5,11,20,23,27,23,28,11,20,-11,5,-23,-15,-28,-26,-27,-20,-15,-5,0,15,20,26,26,28,15,23,0,11,-20,-5,-27,-23,-28,-23,-20,-11,-5,666,769,985,1006,1023,716,965,345,600,-29,215,-332,-133,-352,-320,-269,-4,109,348,463,740,797,842,731,829,318,650,-60,191,-424,-175,-484,-466,-447,-319,-228,115,237,463,559,733,698,746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-27,-24,-28,-25,-22,-9,-4,7,12,24,26,28,22,27,4,18,-12,-2,-26,-17,-28,-27,-25,-18,-14,2,7,17,21,27,25,28,14,22,-7,9,-21,-12,-28,-24,-27,-22,-18,-4,2,12,17,24,26,28,18,25,-2,14,-17,-7,-846,-21,-849,-714,-627,-407,-283,93,203,378,435,479,285,464,-39,188,-502,-161,-716,-592,-749,-686,-620,-433,-319,-70,55,378,455,543,434,551,143,352,-221,24,-608,-337,-696,-660,-677,-486,-385,-150,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[17,24,2,12,-18,-4,-27,-22,-28,-24,-21,-12,-7,4,9,22,25,28,21,27,7,17,-9,2,-25,-14,-28,-27,-26,-17,-12,-2,4,14,18,27,26,28,12,24,-4,7,-22,-9,-28,-25,-27,-24,-21,-7,-2,9,14,25,27,28,26,264,-271,80,-598,-389,-809,-682,-804,-723,-649,-450,-331,47,164,359,430,506,368,483,-54,281,-409,-177,-661,-510,-727,-696,-645,-483,-377,-9,114,334,423,540,493,564,233,423,-247,118,-549,-361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,847,941,1018,720,941,0,566,-566,-199,-941,-720,-1018,-941,-847,-566,-390,199,390,720,847,999,847,1018,390,720,-390,199,-847,-566,-1018,-941,-999,-720,-566,-199,0,566,720,941,941,1018,566,847,0,390,-720,-199,-999,-847,-1018,-847,-720,-390,-199,30,58,127,141,153,108,150,30,85,-58,0,-141,-85,-153,-150,-141,-85,-58,0,30,108,127,150,141,153,58,127,-30,30,-127,-58,-153,-141,-150,-127,-108,-30,0,58,85,141,150,153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-882,-1016,-913,-808,-327,-133,264,450,882,964,1016,808,983,133,671,-450,-67,-964,-620,-1016,-983,-913,-671,-509,67,264,620,765,1009,913,1016,509,808,-264,327,-765,-450,-1016,-882,-983,-808,-671,-133,67,450,620,882,964,1016,671,913,-67,509,-620,-264,-765,-132,-152,-137,-121,-76,-49,40,68,115,132,151,121,152,49,101,-68,20,-132,-93,-152,-145,-137,-101,-76,-20,10,93,115,145,137,152,76,121,-10,49,-115,-40,-151,-132,-152,-121,-101,-49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,882,67,450,-671,-133,-983,-808,-1016,-882,-765,-450,-264,133,327,808,913,1016,765,1009,264,620,-327,67,-913,-509,-1016,-983,-964,-620,-450,-67,133,509,671,983,964,1016,450,882,-133,264,-808,-327,-1016,-913,-1009,-882,-765,-264,-67,327,509,913,983,1016,115,964,10,93,-76,-20,-148,-101,-152,-145,-132,-93,-68,20,49,101,121,152,132,151,40,115,-49,10,-121,-76,-152,-137,-145,-115,-93,-10,20,76,101,137,145,152,93,132,-20,68,-101,-49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[88.541,1]],"50P":[[0.0,0],[50.0,1],[88.541,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[88.541,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,11,15,20,20,23,23,26,27,28,28,27,27,23,26,20,20,11,15,5,5,0,0,-11,-5,-15,-15,-20,-20,-26,-23,-27,-27,-28,-27,-26,-26,-23,-23,-20,-15,-11,-11,-5,-5,0,5,11,11,15,20,23,23,26,26,27,28,27,27,26,26,20,23,15,15,5,11,0,0,-5,-5,-15,-11,-20,-20,-23,-23,-27,-26,-28,-28,-27,-27,-26,-23,-20,-20,-15,-11,-5,-5,555,555,666,769,859,859,932,932,985,1016,1023,1023,965,1006,901,901,817,817,600,716,475,475,345,345,88,215,-29,-29,-220,-133,-287,-287,-332,-332,-352,-348,-320,-320,-269,-269,-197,-108,-4,-4,109,228,348,348,463,463,570,663,740,740,797,797,831,842,829,829,791,791,650,731,552,552,318,440,191,191,63,63,-175,-60,-276,-276,-360,-360,-466,-424,-484,-484,-478,-447,-393,-393,-319,-319,-228,-122,-6,-6,115,115,237,354,463,463,559,637,696,696,733,733,734,746,698,698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-24,-24,-26,-26,-28,-27,-27,-27,-25,-25,-22,-18,-14,-14,-9,-9,-4,2,7,7,12,17,21,21,24,24,26,27,28,28,27,27,22,25,18,18,9,14,4,4,-2,-2,-12,-7,-17,-17,-21,-21,-26,-24,-27,-27,-28,-27,-25,-25,-22,-22,-18,-14,-9,-9,-4,-4,2,7,12,12,17,21,24,24,26,26,27,28,27,27,25,25,18,22,14,14,9,9,-2,4,-7,-7,-17,-12,-21,-21,-819,-819,-849,-846,-827,-827,-781,-781,-714,-627,-523,-523,-407,-283,-155,-155,-28,-28,93,203,300,300,378,378,435,469,479,479,426,464,365,365,285,285,79,188,-39,-39,-161,-161,-397,-282,-502,-502,-664,-592,-716,-716,-744,-744,-749,-729,-686,-686,-620,-620,-535,-433,-319,-319,-196,-196,-70,55,175,175,284,378,455,455,510,510,543,551,535,535,496,496,352,434,254,254,24,143,-99,-99,-221,-221,-443,-337,-534,-534,-608,-608,-690,-660,-696,-696,-677,-634,-570,-570,-486,-486,-385,-271,-150,-150,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[24,24,21,21,12,17,7,7,2,2,-9,-4,-14,-14,-18,-18,-25,-22,-27,-27,-28,-27,-26,-26,-24,-24,-21,-17,-12,-12,-7,-7,-2,4,9,9,14,18,22,22,25,25,27,28,27,27,26,26,21,24,17,17,7,12,2,2,-4,-4,-14,-9,-18,-18,-22,-22,-27,-25,-28,-28,-27,-26,-24,-24,-21,-21,-17,-12,-7,-7,-2,-2,4,9,14,14,18,18,22,25,27,27,27,28,26,26,264,264,80,180,-32,-32,-150,-150,-389,-271,-499,-499,-682,-598,-746,-746,-789,-789,-809,-804,-775,-775,-723,-723,-649,-557,-450,-450,-331,-206,-78,-78,47,47,164,270,359,359,430,430,479,505,506,506,436,483,368,368,281,281,66,179,-54,-54,-177,-177,-409,-297,-510,-510,-595,-595,-706,-661,-727,-727,-724,-696,-645,-645,-573,-573,-483,-377,-260,-260,-135,-135,-9,114,230,230,334,423,492,492,540,540,564,564,540,540,493,493,336,423,233,233,-3,118,-127,-127,-247,-247,-462,-361,-549,-549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,30,58,85,85,108,108,127,141,150,150,150,153,141,141,127,127,85,108,58,58,30,30,-30,0,-58,-58,-108,-85,-127,-127,-141,-141,-153,-150,-150,-150,-141,-141,-127,-108,-85,-85,-58,-30,0,0,30,30,58,85,108,108,127,127,141,150,153,153,150,150,127,141,108,108,58,85,30,30,0,0,-58,-30,-85,-85,-108,-108,-141,-127,-150,-150,-153,-150,-141,-141,-127,-127,-108,-85,-58,-58,-30,-30,0,30,58,58,85,108,127,127,141,141,150,153,150,150,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-132,-132,-151,-145,-152,-152,-148,-148,-137,-121,-101,-101,-76,-49,-20,-20,10,10,40,68,93,93,115,115,132,145,151,151,148,152,137,137,121,121,76,101,49,49,20,20,-40,-10,-68,-68,-115,-93,-132,-132,-145,-145,-152,-151,-148,-148,-137,-137,-121,-101,-76,-76,-49,-49,-20,10,40,40,68,93,115,115,132,132,145,151,152,152,148,148,121,137,101,101,49,76,20,20,-10,-10,-68,-40,-93,-93,-115,-115,-145,-132,-151,-151,-152,-148,-137,-137,-121,-121,-101,-76,-49,-49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,132,132,93,115,68,68,40,40,-20,10,-49,-49,-101,-76,-121,-121,-137,-137,-152,-148,-151,-151,-145,-145,-132,-115,-93,-93,-68,-40,-10,-10,20,20,49,76,101,101,121,121,137,148,152,152,145,151,132,132,115,115,68,93,40,40,10,10,-49,-20,-76,-76,-101,-101,-137,-121,-148,-148,-152,-151,-145,-145,-132,-132,-115,-93,-68,-68,-40,-40,-10,20,49,49,76,101,121,121,137,137,148,152,151,151,145,145,115,132,93,93,40,68,10,10,-20,-20,-76,-49,-101,-101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[88.541,1]],"50P":[[16.666,0],[50.0,1],[88.541,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[88.541,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":88.541,"recloses":[],"trips":[88.541],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":614,"recording_start":"2026-06-25T18:13:06","trigger_abs":"2026-06-25T18:13:06.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1022.9,"rms":195.5},{"channel":"IB","units":"A","peak":848.6,"rms":170.0},{"channel":"IC","units":"A","peak":808.7,"rms":160.0},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":2871.7},{"channel":"VBN","units":"V","peak":10160.0,"rms":2872.6},{"channel":"VCN","units":"V","peak":10160.0,"rms":2869.9}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":88.541,"rel_trigger_ms":38.541},{"channel":"52A","event":"DEASSERT","t_ms":88.541,"rel_trigger_ms":38.541},{"channel":"TRIP","event":"ASSERT","t_ms":88.541,"rel_trigger_ms":38.541}],"dc_offset":[{"channel":"IA","dc_a":333.5,"tau_ms":734.9},{"channel":"IB","dc_a":-166.7,"tau_ms":3375.7},{"channel":"IC","dc_a":-166.7,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":701.8,"ang":10.1},"IB":{"mag":653.3,"ang":-112.5},"IC":{"mag":652.0,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":1527.3,"ang":0.0},"VBN":{"mag":1527.3,"ang":-120.0},"VCN":{"mag":1527.2,"ang":120.0}},"pre":{"IA":{"mag":27.6,"ang":0.0},"IB":{"mag":27.6,"ang":-120.0},"IC":{"mag":27.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":668.6,"ang":10.1},"I2":{"mag":33.2,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":0.0},"I1":{"mag":1527.3,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":443,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RG-2106_20260625_181306_0681.cfg","event_id":"RCL_RG-2106_20260625_181306_0681","device_id":"RCL_RG-2106","feeder":"Ridgeline 2106","timestamp":"2026-06-25T18:13:06.002492","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4026,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":599.1,"peak_current_a":1022.9,"peak_phase_current_a":1022.9,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":509.4,"faulted_phase":"A","est_miles":4.51,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.803,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1022.9,"v_peak":10181.8,"full":{"t0":0.0,"t1":402.604,"i":{"IA":[0,36,46,63,54,64,0,46,-46,-13,-64,-54,-63,-36,-25,13,25,54,60,64,25,54,-25,13,-60,-36,-64,-54,-46,-13,0,36,46,64,46,63,0,36,-54,-13,-64,-60,-60,-36,-25,666,769,1016,901,1023,475,817,-133,345,-352,-220,-348,-197,-108,348,463,740,797,842,552,791,-60,440,-424,-175,-484,-447,-393,-6,115,463,559,733,27,746,6,23,-18,0,-32,-23,-32,-23,-18,0,6,23,27,32,18,30,-6,12,-30,-12,-32,-30,-27,-12,-6,12,18,32,27,32,6,23,-23,0,-32,-27,-32,-23,-18,6,12,27,30,32,18,30,-12,12,-30,-18,-32,-30,-27,-6,0,18,23,32,23,32,0,18,-23,-6,-32,-27,-32,-18,-12,6,12,27,30,32,12,27,-12,6,-32,-18,-32,-27,-23,-6,0,18,23,32,23,32,0,18,-27,-6,-32,-30,-30,-18,-12,12,18,30,30,32,12,27,-18,6,-32,-23,-32,-27,-23,0,6,23,27,32,18,32,-6,12,-27,-12,-32,-30,-30,-12,-6,12,18,30,27,32,6,23,-18,0,-32,-23,-32,-23,-18,0,6,23,27,32,18,30,-6,12,-30,-12,-32,-30,-27,-12,-6,18,23,32,27,32,6,23,-23,0,-32,-27,-32,-23,-18,6,12,27,30,32,12,30,-12,6,-30,-18,-32,-30,-27,-6,0,18,23,32,23,32,0,18,-23,-6,-32,-27,-30,-18,-12,6,12,27,30,32,12,27,-12,6,-32,-18,-32,-27,-23,-6,0,23,27,32,23,32,0,18,-27,-6,-32,-30,-30,-18,-12,12,18,30,30,32,6,27,-18,0,-32,-23,-32,-27,-23,0,6,23,27,32,18,32,-6,12,-27,-12,-32,-30,-27,-12,-6,12,18,30,27,32,6,23,-18,0,-32,-23,-32,-23,-18,0,6,27],"IB":[-64,-56,-62,-42,-32,4,17,56,61,64,32,58,-28,21,-61,-39,-64,-58,-51,-8,4,39,48,64,51,64,-4,42,-48,-17,-64,-56,-62,-32,-21,17,28,56,58,64,21,51,-28,8,-846,-39,-849,-627,-523,-155,-28,300,378,479,188,426,-282,79,-716,-397,-749,-686,-620,-319,-196,175,284,543,434,551,24,352,-534,-99,-696,-608,-677,-486,-385,2,8,24,28,32,21,31,-8,16,-28,-14,-32,-30,-29,-10,-4,14,20,30,26,32,4,21,-20,-2,-32,-24,-32,-21,-16,2,8,24,28,32,16,29,-8,10,-30,-14,-32,-29,-26,-10,-4,14,20,32,26,32,4,21,-24,-2,-32,-28,-31,-21,-16,8,14,28,30,32,16,29,-14,10,-30,-20,-32,-29,-26,-4,2,20,24,32,21,32,-2,16,-24,-8,-32,-28,-31,-16,-10,8,14,28,29,32,10,26,-14,4,-32,-20,-32,-26,-21,-4,2,20,24,32,21,31,-2,16,-28,-8,-32,-30,-29,-16,-10,14,20,30,29,32,10,26,-20,4,-32,-24,-32,-26,-21,2,8,24,28,32,16,31,-8,10,-28,-14,-32,-30,-29,-10,-4,14,20,30,26,32,4,21,-20,-2,-32,-24,-31,-21,-16,2,8,24,28,32,16,29,-8,10,-30,-14,-32,-29,-26,-10,-4,20,24,32,26,32,4,21,-24,-2,-32,-28,-31,-21,-16,8,14,28,30,32,10,29,-14,4,-30,-20,-32,-29,-26,-4,2,20,24,32,21,32,-2,16,-24,-8,-32,-28,-29,-16,-10,8,14,28,29,32,10,26,-14,4,-32,-20,-32,-26,-21,-4,2,24,28,32,21,31,-2,16,-28,-8,-32,-30,-29,-16,-10,14,20,30,29,32,4,26,-20,-2,-32,-24,-32,-26,-21,2,8,24,28,32,16,31,-8,10,-28,-14,-32,-29],"IC":[28,56,-21,17,-58,-32,-64,-56,-48,-17,-4,32,42,64,48,64,4,39,-51,-8,-64,-58,-61,-39,-28,8,21,58,61,64,28,56,-32,17,-62,-42,-64,-56,-48,-4,8,42,51,64,61,264,-389,80,-746,-499,-809,-775,-723,-331,-206,164,270,479,368,506,-54,281,-510,-177,-727,-595,-724,-483,-377,-9,114,423,492,564,233,493,-247,118,-549,-26,-32,-30,-28,-14,-8,10,16,31,28,32,8,24,-21,2,-32,-26,-32,-24,-20,4,10,26,29,32,20,30,-10,14,-29,-16,-32,-30,-28,-8,-2,16,21,31,24,32,2,20,-21,-4,-32,-26,-32,-20,-14,4,10,26,29,32,14,28,-10,8,-31,-16,-32,-28,-24,-8,-2,16,21,32,24,32,2,20,-26,-4,-32,-29,-30,-20,-14,10,16,29,30,32,14,28,-16,8,-31,-21,-32,-28,-24,-2,4,21,26,32,20,32,-4,14,-26,-10,-32,-29,-30,-14,-8,10,16,29,28,32,8,24,-16,2,-32,-21,-32,-24,-20,-2,4,21,26,32,20,30,-4,14,-29,-10,-32,-30,-28,-14,-8,16,21,31,28,32,8,24,-21,2,-32,-26,-32,-24,-20,4,10,26,29,32,14,30,-10,8,-29,-16,-32,-30,-28,-8,-2,16,21,31,24,32,2,20,-21,-4,-32,-26,-30,-20,-14,4,10,26,29,32,14,28,-10,8,-31,-16,-32,-28,-24,-8,-2,21,26,32,24,32,2,20,-26,-4,-32,-29,-30,-20,-14,10,16,29,30,32,8,28,-16,2,-31,-21,-32,-28,-24,-2,4,21,26,32,20,32,-4,14,-26,-10,-32,-29,-28,-14,-8,10,16,29,28,32,8,24,-16,2,-32,-21,-32,-24,-20,-2,4,26,29,32,20,30,-4,14,-29,-10,-32,-30,-28,-14,-8,16,21,31,28,32,2,24],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,566,720,999,847,1018,0,720,-720,-199,-1018,-847,-999,-566,-390,199,390,847,941,1018,390,847,-390,199,-941,-566,-1018,-847,-720,-199,0,566,720,1018,720,999,0,566,-847,-199,-1018,-941,-941,-566,-390,30,58,141,141,153,58,127,-85,30,-150,-108,-153,-127,-108,0,30,108,127,153,108,150,-30,85,-127,-58,-153,-141,-141,-58,-30,58,85,141,150,941,199,720,-566,0,-999,-720,-1018,-720,-566,0,199,720,847,1018,566,941,-199,390,-941,-390,-1018,-941,-847,-390,-199,390,566,999,847,1018,199,720,-720,0,-1018,-847,-999,-720,-566,199,390,847,941,1018,566,941,-390,390,-941,-566,-1018,-941,-847,-199,0,566,720,999,720,1018,0,566,-720,-199,-1018,-847,-999,-566,-390,199,390,847,941,1018,390,847,-390,199,-999,-566,-1018,-847,-720,-199,0,566,720,1018,720,999,0,566,-847,-199,-1018,-941,-941,-566,-390,390,566,941,941,1018,390,847,-566,199,-999,-720,-1018,-847,-720,0,199,720,847,1018,566,999,-199,390,-847,-390,-1018,-941,-941,-390,-199,390,566,941,847,1018,199,720,-566,0,-1018,-720,-999,-720,-566,0,199,720,847,1018,566,941,-199,390,-941,-390,-1018,-941,-847,-390,-199,566,720,999,847,1018,199,720,-720,0,-1018,-847,-999,-720,-566,199,390,847,941,1018,390,941,-390,199,-941,-566,-1018,-941,-847,-199,0,566,720,999,720,1018,0,566,-720,-199,-1018,-847,-941,-566,-390,199,390,847,941,1018,390,847,-390,199,-999,-566,-1018,-847,-720,-199,0,720,847,1018,720,999,0,566,-847,-199,-1018,-941,-941,-566,-390,390,566,941,941,1018,199,847,-566,0,-999,-720,-1018,-847,-720,0,199,720,847,1018,566,999,-199,390,-847,-390,-1018,-941,-847,-390,-199,390,566,941,847,1018,199,720,-566,0,-1018,-720,-999,-720,-566,0,199,847],"VBN":[-1016,-882,-983,-671,-509,67,264,882,964,1016,509,913,-450,327,-964,-620,-1016,-913,-808,-133,67,620,765,1009,808,1016,-67,671,-765,-264,-1016,-882,-983,-509,-327,264,450,882,913,1016,327,808,-450,133,-765,-132,-152,-121,-101,-20,10,93,115,152,101,148,-10,76,-132,-40,-152,-145,-137,-76,-49,40,68,145,137,152,49,121,-93,20,-151,-115,-152,-121,-133,67,264,765,882,1016,671,983,-264,509,-882,-450,-1016,-964,-913,-327,-133,450,620,964,808,1016,133,671,-620,-67,-1009,-765,-1016,-671,-509,67,264,765,882,1016,509,913,-264,327,-964,-450,-1016,-913,-808,-327,-133,450,620,1009,808,1016,133,671,-765,-67,-1016,-882,-983,-671,-509,264,450,882,964,1016,509,913,-450,327,-964,-620,-1016,-913,-808,-133,67,620,765,1009,671,1016,-67,509,-765,-264,-1016,-882,-983,-509,-327,264,450,882,913,1016,327,808,-450,133,-1009,-620,-1016,-808,-671,-133,67,620,765,1016,671,983,-67,509,-882,-264,-1016,-964,-913,-509,-327,450,620,964,913,1016,327,808,-620,133,-1009,-765,-1016,-808,-671,67,264,765,882,1016,509,983,-264,327,-882,-450,-1016,-964,-913,-327,-133,450,620,964,808,1016,133,671,-620,-67,-1016,-765,-983,-671,-509,67,264,765,882,1016,509,913,-264,327,-964,-450,-1016,-913,-808,-327,-133,620,765,1009,808,1016,133,671,-765,-67,-1016,-882,-983,-671,-509,264,450,882,964,1016,327,913,-450,133,-964,-620,-1016,-913,-808,-133,67,620,765,1009,671,1016,-67,509,-765,-264,-1016,-882,-913,-509,-327,264,450,882,913,1016,327,808,-450,133,-1009,-620,-1016,-808,-671,-133,67,765,882,1016,671,983,-67,509,-882,-264,-1016,-964,-913,-509,-327,450,620,964,913,1016,133,808,-620,-67,-1009,-765,-1016,-808,-671,67,264,765,882,1016,509,983,-264,327,-882,-450,-1016,-913],"VCN":[450,882,-327,264,-913,-509,-1016,-882,-765,-264,-67,509,671,1016,765,1009,67,620,-808,-133,-1016,-913,-964,-620,-450,133,327,913,964,1016,450,882,-509,264,-983,-671,-1016,-882,-765,-67,133,671,808,1016,115,1009,-20,93,-121,-49,-152,-137,-145,-68,-40,49,76,137,132,152,40,115,-76,10,-148,-101,-152,-115,-93,-10,20,101,121,152,93,145,-20,68,-913,-49,-1016,-964,-882,-450,-264,327,509,983,882,1016,264,765,-671,67,-1016,-808,-1009,-765,-620,133,327,808,913,1016,620,964,-327,450,-913,-509,-1016,-964,-882,-264,-67,509,671,983,765,1016,67,620,-671,-133,-1016,-808,-1009,-620,-450,133,327,808,913,1016,450,882,-327,264,-983,-509,-1016,-882,-765,-264,-67,509,671,1016,765,1009,67,620,-808,-133,-1016,-913,-964,-620,-450,327,509,913,964,1016,450,882,-509,264,-983,-671,-1016,-882,-765,-67,133,671,808,1016,620,1009,-133,450,-808,-327,-1016,-913,-964,-450,-264,327,509,913,882,1016,264,765,-509,67,-1016,-671,-1009,-765,-620,-67,133,671,808,1016,620,964,-133,450,-913,-327,-1016,-964,-882,-450,-264,509,671,983,882,1016,264,765,-671,67,-1016,-808,-1009,-765,-620,133,327,808,913,1016,450,964,-327,264,-913,-509,-1016,-964,-882,-264,-67,509,671,983,765,1016,67,620,-671,-133,-1016,-808,-964,-620,-450,133,327,808,913,1016,450,882,-327,264,-983,-509,-1016,-882,-765,-264,-67,671,808,1016,765,1009,67,620,-808,-133,-1016,-913,-964,-620,-450,327,509,913,964,1016,264,882,-509,67,-983,-671,-1016,-882,-765,-67,133,671,808,1016,620,1009,-133,450,-808,-327,-1016,-913,-882,-450,-264,327,509,913,882,1016,264,765,-509,67,-1016,-671,-1009,-765,-620,-67,133,808,913,1016,620,964,-133,450,-913,-327,-1016,-964,-882,-450,-264,509,671,983,882,1016,67,765]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,13,13,25,36,46,46,54,54,60,63,64,64,63,63,54,60,46,46,25,36,13,13,0,0,-25,-13,-36,-36,-46,-46,-60,-54,-63,-63,-64,-63,-60,-60,-54,-54,-46,-36,-25,-25,-13,-13,0,13,25,25,36,46,54,54,60,60,63,64,63,63,60,60,46,54,36,36,13,25,0,0,-13,-13,-36,-25,-46,-46,-54,-54,-63,-60,-64,-64,-63,-63,-60,-54,-46,-46,-36,-25,-13,-13,555,555,666,769,859,859,932,932,985,1016,1023,1023,965,1006,901,901,817,817,600,716,475,475,345,345,88,215,-29,-29,-220,-133,-287,-287,-332,-332,-352,-348,-320,-320,-269,-269,-197,-108,-4,-4,109,228,348,348,463,463,570,663,740,740,797,797,831,842,829,829,791,791,650,731,552,552,318,440,191,191,63,63,-175,-60,-276,-276,-360,-360,-466,-424,-484,-484,-478,-447,-393,-393,-319,-319,-228,-122,-6,-6,115,115,237,354,463,463,559,637,696,696,733,733,734,746,698,698,30,30,23,27,18,18,6,12,0,0,-6,-6,-18,-12,-23,-23,-27,-27,-32,-30,-32,-32,-32,-32,-30,-27,-23,-23,-18,-12,-6,-6,0,0,6,12,18,18,23,23,27,30,32,32,32,32,30,30,27,27,18,23,12,12,6,6,-6,0,-12,-12,-23,-18,-27,-27,-30,-30,-32,-32,-32,-32,-30,-30,-27,-23,-18,-18,-12,-6,0,0,6,6,12,18,23,23,27,27,30,32,32,32,32,32,27,30,23,23,12,18,6,6,0,0,-12,-6,-18,-18,-23,-23,-30,-27,-32,-32,-32,-32,-30,-30,-27,-27,-23,-18,-12,-12,-6,-6,0,6,12,12,18,23,27,27,30,30,32,32,32,32,30,30,23,27,18,18,6,12,0,0,-6,-6,-18,-12,-23,-23,-27,-27,-32,-30,-32,-32,-32,-32,-30,-27,-23,-23,-18,-12,-6,-6,0,0,6,12,18,18,23,23,27,30,32,32,32,32,30,30,27,27,18,23,12,12,6,6,-6,0,-12,-12,-23,-18,-27,-27,-30,-30,-32,-32,-32,-32,-30,-30,-27,-23,-18,-18,-12,-6,0,0,6,6,12,18,23,23,27,27,30,32,32,32,32,32,27,30,23,23,12,18,6,6,0,0,-12,-6,-18,-18,-23,-23,-30,-27,-32,-32,-32,-32,-30,-30,-27,-27,-23,-18,-12,-12,-6,-6,0,6,12,12,18,23,27,27,30,30,32,32,32,32,30,30,23,27,18,18,6,12,0,0,-6,-6,-18,-12,-23,-23,-27,-27,-32,-30,-32,-32,-32,-32,-30,-27,-23,-23,-18,-12,-6,-6,0,0,6,12,18,18,23,23,27,30,32,32,32,32,30,30,27,27,18,23,12,12,6,6,-6,0,-12,-12,-23,-18,-27,-27,-30,-30,-32,-32,-32,-32,-30,-30,-27,-23,-18,-18,-12,-6],"IB":[-56,-56,-61,-61,-64,-64,-62,-62,-58,-58,-51,-42,-32,-32,-21,-21,-8,4,17,17,28,39,48,48,56,56,61,64,64,64,62,62,51,58,42,42,21,32,8,8,-4,-4,-28,-17,-39,-39,-48,-48,-61,-56,-64,-64,-64,-62,-58,-58,-51,-51,-42,-32,-21,-21,-8,-8,4,17,28,28,39,48,56,56,61,61,64,64,62,62,58,58,42,51,32,32,21,21,-4,8,-17,-17,-39,-28,-48,-48,-819,-819,-849,-846,-827,-827,-781,-781,-714,-627,-523,-523,-407,-283,-155,-155,-28,-28,93,203,300,300,378,378,435,469,479,479,426,464,365,365,285,285,79,188,-39,-39,-161,-161,-397,-282,-502,-502,-664,-592,-716,-716,-744,-744,-749,-729,-686,-686,-620,-620,-535,-433,-319,-319,-196,-196,-70,55,175,175,284,378,455,455,510,510,543,551,535,535,496,496,352,434,254,254,24,143,-99,-99,-221,-221,-443,-337,-534,-534,-608,-608,-690,-660,-696,-696,-677,-634,-570,-570,-486,-486,-385,-271,-150,-150,-4,-4,2,8,14,14,20,24,28,28,30,30,32,32,31,31,29,29,21,26,16,16,10,10,-2,4,-8,-8,-20,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-26,-21,-21,-16,-10,-4,-4,2,2,8,14,20,20,24,24,28,30,32,32,31,32,29,29,26,26,16,21,10,10,4,4,-8,-2,-14,-14,-24,-20,-28,-28,-30,-30,-32,-32,-31,-31,-29,-29,-26,-21,-16,-16,-10,-10,-4,2,8,8,14,20,24,24,28,28,30,32,32,32,31,31,26,29,21,21,10,16,4,4,-2,-2,-14,-8,-20,-20,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-26,-26,-21,-16,-10,-10,-4,-4,2,8,14,14,20,24,28,28,30,30,32,32,31,31,29,29,21,26,16,16,10,10,-2,4,-8,-8,-20,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-26,-21,-21,-16,-10,-4,-4,2,2,8,14,20,20,24,24,28,30,32,32,31,32,29,29,26,26,16,21,10,10,4,4,-8,-2,-14,-14,-24,-20,-28,-28,-30,-30,-32,-32,-31,-31,-29,-29,-26,-21,-16,-16,-10,-10,-4,2,8,8,14,20,24,24,28,28,30,32,32,32,31,31,26,29,21,21,10,16,4,4,-2,-2,-14,-8,-20,-20,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-26,-26,-21,-16,-10,-10,-4,-4,2,8,14,14,20,24,28,28,30,30,32,32,31,31,29,29,21,26,16,16,10,10,-2,4,-8,-8,-20,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-26,-21,-21,-16,-10,-4,-4,2,2,8,14,20,20,24,24,28,30,32,32,31,32,29,29,26,26,16,21,10,10,4,4,-8,-2,-14,-14,-24,-20],"IC":[56,56,48,48,28,39,17,17,4,4,-21,-8,-32,-32,-42,-42,-58,-51,-62,-62,-64,-64,-61,-61,-56,-56,-48,-39,-28,-28,-17,-17,-4,8,21,21,32,42,51,51,58,58,62,64,64,64,61,61,48,56,39,39,17,28,4,4,-8,-8,-32,-21,-42,-42,-51,-51,-62,-58,-64,-64,-64,-61,-56,-56,-48,-48,-39,-28,-17,-17,-4,-4,8,21,32,32,42,42,51,58,62,62,64,64,61,61,264,264,80,180,-32,-32,-150,-150,-389,-271,-499,-499,-682,-598,-746,-746,-789,-789,-809,-804,-775,-775,-723,-723,-649,-557,-450,-450,-331,-206,-78,-78,47,47,164,270,359,359,430,430,479,505,506,506,436,483,368,368,281,281,66,179,-54,-54,-177,-177,-409,-297,-510,-510,-595,-595,-706,-661,-727,-727,-724,-696,-645,-645,-573,-573,-483,-377,-260,-260,-135,-135,-9,114,230,230,334,423,492,492,540,540,564,564,540,540,493,493,336,423,233,233,-3,118,-127,-127,-247,-247,-462,-361,-549,-549,-26,-26,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-20,-14,-8,-8,-2,-2,4,10,16,16,21,21,26,29,31,31,32,32,30,30,28,28,20,24,14,14,8,8,-4,2,-10,-10,-21,-16,-26,-26,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-20,-20,-14,-8,-2,-2,4,4,10,16,21,21,26,26,29,31,32,32,30,32,28,28,24,24,14,20,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-26,-31,-31,-32,-32,-30,-30,-28,-28,-24,-20,-14,-14,-8,-8,-2,4,10,10,16,21,26,26,29,29,31,32,32,32,30,30,24,28,20,20,8,14,2,2,-4,-4,-16,-10,-21,-21,-26,-26,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-20,-14,-8,-8,-2,-2,4,10,16,16,21,21,26,29,31,31,32,32,30,30,28,28,20,24,14,14,8,8,-4,2,-10,-10,-21,-16,-26,-26,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-20,-20,-14,-8,-2,-2,4,4,10,16,21,21,26,26,29,31,32,32,30,32,28,28,24,24,14,20,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-26,-31,-31,-32,-32,-30,-30,-28,-28,-24,-20,-14,-14,-8,-8,-2,4,10,10,16,21,26,26,29,29,31,32,32,32,30,30,24,28,20,20,8,14,2,2,-4,-4,-16,-10,-21,-21,-26,-26,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-20,-14,-8,-8,-2,-2,4,10,16,16,21,21,26,29,31,31,32,32,30,30,28,28,20,24,14,14,8,8,-4,2,-10,-10,-21,-16,-26,-26,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-20,-20,-14,-8,-2,-2,4,4,10,16,21,21,26,26,29,31,32,32,30,32],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,30,58,85,85,108,108,127,141,150,150,150,153,141,141,127,127,85,108,58,58,30,30,-30,0,-58,-58,-108,-85,-127,-127,-141,-141,-153,-150,-150,-150,-141,-141,-127,-108,-85,-85,-58,-30,0,0,30,30,58,85,108,108,127,127,141,150,153,153,150,150,127,141,108,108,58,85,30,30,0,0,-58,-30,-85,-85,-108,-108,-141,-127,-150,-150,-153,-150,-141,-141,-127,-127,-108,-85,-58,-58,-30,-30,0,30,58,58,85,108,127,127,141,141,150,153,150,150,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-132,-132,-151,-145,-152,-152,-148,-148,-137,-121,-101,-101,-76,-49,-20,-20,10,10,40,68,93,93,115,115,132,145,151,151,148,152,137,137,121,121,76,101,49,49,20,20,-40,-10,-68,-68,-115,-93,-132,-132,-145,-145,-152,-151,-148,-148,-137,-137,-121,-101,-76,-76,-49,-49,-20,10,40,40,68,93,115,115,132,132,145,151,152,152,148,148,121,137,101,101,49,76,20,20,-10,-10,-68,-40,-93,-93,-115,-115,-145,-132,-151,-151,-152,-148,-137,-137,-121,-121,-101,-76,-49,-49,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,132,132,93,115,68,68,40,40,-20,10,-49,-49,-101,-76,-121,-121,-137,-137,-152,-148,-151,-151,-145,-145,-132,-115,-93,-93,-68,-40,-10,-10,20,20,49,76,101,101,121,121,137,148,152,152,145,151,132,132,115,115,68,93,40,40,10,10,-49,-20,-76,-76,-101,-101,-137,-121,-148,-148,-152,-151,-145,-145,-132,-132,-115,-93,-68,-68,-40,-40,-10,20,49,49,76,101,121,121,137,137,148,152,151,151,145,145,115,132,93,93,40,68,10,10,-20,-20,-76,-49,-101,-101,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":774,"recording_start":"2026-06-25T18:13:06.002492","trigger_abs":"2026-06-25T18:13:06.052492","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1022.9,"rms":175.9},{"channel":"IB","units":"A","peak":848.6,"rms":153.4},{"channel":"IC","units":"A","peak":808.7,"rms":144.6},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":6837.5},{"channel":"VBN","units":"V","peak":10160.0,"rms":6861.0},{"channel":"VCN","units":"V","peak":10160.0,"rms":6866.0}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":333.5,"tau_ms":734.9},{"channel":"IB","dc_a":-166.7,"tau_ms":3375.7},{"channel":"IC","dc_a":-166.7,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":701.8,"ang":10.1},"IB":{"mag":653.3,"ang":-112.5},"IC":{"mag":652.0,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":1527.3,"ang":0.0},"VBN":{"mag":1527.3,"ang":-120.0},"VCN":{"mag":1527.2,"ang":120.0}},"pre":{"IA":{"mag":64.4,"ang":0.0},"IB":{"mag":64.4,"ang":-120.0},"IC":{"mag":64.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":668.6,"ang":10.1},"I2":{"mag":33.2,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":0.0},"I1":{"mag":1527.3,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":442,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3305_20260626_101709_060.cfg","event_id":"RCL_VO-3305_20260626_101709_060","device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","timestamp":"2026-06-26T10:17:09","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.0182,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.051040999999999996,"trip_time_s":0.07760399999999999,"trip_channel":"TRIP","trip_delay_ms":26.56,"trip_delay_cycles":1.59,"fault_current_rms_a":297.5,"peak_current_a":513.0,"peak_phase_current_a":513.0,"peak_residual_a":490.2,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.44,"dead_time_ms":514.1,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":23.44,"max_dead_time_ms":514.1,"hif_suspect":false,"hif_delta_a":240.0,"faulted_phase":"B","est_miles":10.19,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":4.076,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":513.0,"v_peak":18518.3,"full":{"t0":0.0,"t1":1018.229,"i":{"IA":[0,24,-17,22,-24,-5,0,24,-20,20,-24,0,5,24,-20,17,-24,0,5,24,-22,17,-24,5,9,24,-17,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-17,0,-24,-9,-5,24,-17,22,-24,-5,0,24,-20,20,-24,0,5,24,-20,20,-24,0,5,24,-22,17,-24,5,9,24,-24,13,-24,5,9,24,-24,13,-24,9,13,24,-24,9,-24,13,13,24,-24,9,-24,13,9,24,-24,5,-22,17,5,24,-24,0,-20,17,5,24,-24,0,-20,20,0,24,-24,-5,-17,22,0,24,-24,-5,-17,22,-5,24,-24,-9,-13,24,-9,24,-24,-13,-9,24,-9,24,-24,-13,-9,24,-13,24,-24,-9,-5,24,-13,22,-24,-9,-5,24,-17,22,-24,-5,0,24,-20,20,-24,0,5,24,-20,20,-24,0,5,24,-22,17,-24,5,9,24,-22,13,-24,5,9,24,-24,13,-24,9,13,24,-24,9,-24,13],"IB":[-24,-8,-3,24,-18,22,-24,-3,2,24,-21,19,-24,2,6,24,-86,19,-111,287,346,513,-215,321,-219,257,0,433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24,-15,22,-24,-8,-3,24,-18,22,-24,-3,2,24,-21,19,-24,-3,2,24,-21,19,-24,2,6,24,-23,16,-24,6,11,24,-23,12,-24,6,11,24,-24,12,-24,11,12,24,-24,8,-23,11,12,24,-24,8,-23,15,8,24,-24,3,-22,18,3,24,-24,-2,-22,18,3,24,-24,-2,-19,21,-2,24,-24,-6,-16,21,-2,24,-24,-6,-16,23,-6,24,-24,-11,-12,24,-11,24,-24,-15,-12,24,-11,24,-24,-12,-8,24,-15,23,-24,-8,-3,24,-15,23,-24,-8,-3,24,-18,22,-24,-3,2,24,-21,19,-24,-3,2,24,-21,19,-24,2,6,24,-23,16,-24,6,11,24,-23,16,-24,6,11,24,-24,12,-24,11,12,24,-24,8],"IC":[-16,21,-24,-6,-2,24,-19,21,-24,-2,3,24,-22,18,-24,-2,3,24,-22,18,-24,3,8,24,-23,15,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-21,0,-2,24,-16,23,-24,-6,-2,24,-19,21,-24,-2,3,24,-19,18,-24,-2,3,24,-22,18,-24,3,8,24,-23,15,-24,8,12,24,-23,15,-24,8,12,24,-24,11,-24,12,11,24,-24,6,-24,12,11,24,-24,6,-23,16,6,24,-24,2,-21,19,6,24,-24,2,-21,19,2,24,-24,-3,-18,22,-3,24,-24,-8,-18,22,-3,24,-24,-8,-15,23,-8,24,-24,-12,-11,24,-8,24,-24,-12,-11,24,-12,24,-24,-11,-6,24,-16,23,-24,-11,-6,24,-16,23,-24,-6,-2,24,-19,21,-24,-2,3,24,-19,18,-24,-2,3,24,-22,18,-24,3,8,24,-23,15,-24,3,8,24,-23,15,-24,8,12,24,-24,11,-24,12,11,24],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-65,0,-87,285,339,490,-192,305,-195,251,0,410,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1212,1584,-1715,-335,0,1715,-1426,1426,-1715,0,335,1715,-1426,1212,-1715,0,361,1852,-1711,1309,-1852,361,709,1852,-1309,1029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1212,0,-1715,-656,-335,1715,-1212,1584,-1715,-335,0,1715,-1426,1426,-1715,0,335,1715,-1426,1426,-1715,0,335,1715,-1584,1212,-1715,335,656,1715,-1682,953,-1715,335,656,1715,-1682,953,-1715,656,953,1715,-1715,656,-1682,953,953,1715,-1715,656,-1682,953,656,1715,-1715,335,-1584,1212,335,1715,-1715,0,-1426,1212,335,1715,-1715,0,-1426,1426,0,1715,-1715,-335,-1212,1584,0,1715,-1715,-335,-1212,1584,-335,1715,-1715,-656,-953,1682,-656,1715,-1715,-953,-656,1682,-656,1715,-1715,-953,-656,1715,-953,1682,-1715,-656,-335,1715,-953,1584,-1715,-656,-335,1715,-1212,1584,-1715,-335,0,1715,-1426,1426,-1715,0,335,1715,-1426,1426,-1715,0,335,1715,-1584,1212,-1715,335,656,1715,-1584,953,-1715,335,656,1715,-1682,953,-1715,656,953,1715,-1715,656,-1682,953],"VBN":[-1711,-551,-224,1711,-1289,1538,-1711,-224,112,1711,-1485,1360,-1711,112,444,1711,-1289,1360,-171,11,44,171,-162,113,-171,44,0,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1711,-1044,1538,-1711,-551,-224,1711,-1289,1538,-1711,-224,112,1711,-1485,1360,-1711,-224,112,1711,-1485,1360,-1711,112,444,1711,-1624,1131,-1711,444,758,1711,-1624,857,-1711,444,758,1711,-1700,857,-1711,758,857,1711,-1711,551,-1656,758,857,1711,-1711,551,-1656,1044,551,1711,-1711,224,-1538,1289,224,1711,-1711,-112,-1538,1289,224,1711,-1711,-112,-1360,1485,-112,1711,-1711,-444,-1131,1485,-112,1711,-1711,-444,-1131,1624,-444,1711,-1711,-758,-857,1700,-758,1711,-1711,-1044,-857,1700,-758,1711,-1711,-857,-551,1711,-1044,1656,-1711,-551,-224,1711,-1044,1656,-1711,-551,-224,1711,-1289,1538,-1711,-224,112,1711,-1485,1360,-1711,-224,112,1711,-1485,1360,-1711,112,444,1711,-1624,1131,-1711,444,758,1711,-1624,1131,-1711,444,758,1711,-1700,857,-1711,758,857,1711,-1711,551],"VCN":[-1131,1485,-1711,-444,-112,1711,-1360,1485,-1711,-112,224,1711,-1538,1289,-1711,-112,224,1711,-1661,1392,-1848,242,595,1848,-1789,1127,-1848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1485,0,-112,1711,-1131,1624,-1711,-444,-112,1711,-1360,1485,-1711,-112,224,1711,-1360,1289,-1711,-112,224,1711,-1538,1289,-1711,224,551,1711,-1656,1044,-1711,551,857,1711,-1656,1044,-1711,551,857,1711,-1711,758,-1700,857,758,1711,-1711,444,-1700,857,758,1711,-1711,444,-1624,1131,444,1711,-1711,112,-1485,1360,444,1711,-1711,112,-1485,1360,112,1711,-1711,-224,-1289,1538,-224,1711,-1711,-551,-1289,1538,-224,1711,-1711,-551,-1044,1656,-551,1711,-1711,-857,-758,1711,-551,1700,-1711,-857,-758,1711,-857,1700,-1711,-758,-444,1711,-1131,1624,-1711,-758,-444,1711,-1131,1624,-1711,-444,-112,1711,-1360,1485,-1711,-112,224,1711,-1360,1289,-1711,-112,224,1711,-1538,1289,-1711,224,551,1711,-1656,1044,-1711,224,551,1711,-1656,1044,-1711,551,857,1711,-1711,758,-1700,857,758,1711]},"d":{"TRIP":[[0.0,0],[77.604,1],[591.666,0]],"50P":[[0.0,0],[50.0,1],[77.604,0]],"51P":[[0.0,0]],"79":[[0.0,0],[591.666,1],[601.562,0]],"52A":[[0.0,1],[77.604,0],[591.666,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.708,"t1":217.187,"i":{"IA":[9,9,13,13,17,20,22,22,24,24,24,24,22,22,20,20,13,17,9,9,0,5,-5,-5,-9,-9,-17,-13,-20,-20,-22,-22,-24,-24,-24,-24,-22,-20,-17,-17,-13,-13,-9,-5,0,0,5,5,9,13,17,17,20,22,24,24,24,24,22,24,20,20,17,17,9,13,5,5,-5,0,-9,-9,-13,-13,-20,-17,-22,-22,-24,-24,-24,-24,-22,-22,-20,-20,-17,-13,-9,-9,-5,0,5,5,9,9,13,17,20,20,22,22,24,24,24,24,20,22,17,17,13,13,5,9,0,0,-5,-5,-13,-9,-17,-17,-22,-20,-24,-24,-24,-24,-24,-22,-20,-20,-17,-17,-13,-9,-5,-5,0,5,9,9,13,13,17,20,22,22,24,24,24,24,22,22,20,20,13,17,9,9,0,5,-5,-5,-9,-9,-17,-13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-24,-24,-24,-24,-23,-22,-19,-19,-16,-16,-12,-8,-3,-3,2,2,6,11,15,15,18,21,23,23,24,24,23,24,22,22,19,19,12,16,8,8,-2,3,-6,-6,-11,-11,-18,-15,-21,-21,-23,-23,-24,-24,-23,-23,-22,-19,-16,-16,-12,-12,-8,-3,2,2,6,6,11,15,18,18,21,23,24,24,24,24,22,23,19,19,16,16,8,12,3,3,-2,-2,-11,-6,-15,-15,-86,-18,-105,-105,-111,-111,-104,-84,-52,-52,-9,-9,42,99,161,161,224,287,346,346,399,399,444,478,502,502,513,513,496,511,468,468,379,429,321,321,256,256,117,187,48,48,-17,-17,-128,-77,-169,-169,-215,-198,-219,-219,-210,-210,-187,-153,-109,-109,-56,-56,3,67,132,132,196,196,257,312,358,358,395,420,433,433,432,432,392,419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[15,15,11,11,2,6,-3,-3,-8,-8,-16,-12,-19,-19,-22,-22,-24,-23,-24,-24,-23,-21,-18,-18,-15,-15,-11,-6,-2,-2,3,3,8,12,16,16,19,22,23,23,24,24,23,24,21,21,18,18,11,15,6,6,-3,2,-8,-8,-12,-12,-19,-16,-22,-22,-23,-23,-24,-24,-23,-23,-21,-18,-15,-15,-11,-11,-6,-2,3,3,8,8,12,16,19,19,22,22,23,24,24,24,21,23,18,18,15,15,6,11,2,2,-3,-3,-12,-8,-16,-16,-22,-19,-23,-23,-24,-24,-24,-23,-21,-21,-18,-18,-15,-11,-6,-6,-2,3,8,8,12,12,16,19,22,22,23,23,24,24,23,23,18,21,15,15,11,11,2,6,-3,-3,-8,-8,-16,-12,-19,-19,-22,-22,-24,-23,-24,-24,-23,-21,-18,-18,-15,-15,-11,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-65,0,-83,-83,-87,-87,-80,-60,-30,-30,10,10,58,111,169,169,228,285,339,339,388,388,429,460,481,481,490,490,472,487,445,445,360,407,305,305,244,244,114,180,50,50,-11,-11,-113,-66,-151,-151,-192,-177,-195,-195,-186,-186,-164,-132,-90,-90,-40,-40,16,75,135,135,195,195,251,301,344,344,377,399,410,410,408,408,369,395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,361,361,709,709,1029,1309,1540,1540,1711,1711,1816,1852,1816,1816,1540,1711,1309,1309,1029,1029,361,709,0,0,-361,-361,-1029,-709,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1852,-1816,-1711,-1540,-1540,-1309,-1309,-1029,-709,-361,-361,0,361,709,709,1029,1029,1309,1540,1711,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,0,361,-361,-361,-709,-709,-1309,-1029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-148,-162,-162,-170,-170,-171,-166,-154,-154,-136,-136,-113,-86,-55,-55,-22,11,44,44,76,76,104,129,148,148,162,162,170,171,166,166,136,154,113,113,86,86,22,55,-11,-11,-44,-44,-104,-76,-129,-129,-162,-148,-170,-170,-171,-171,-166,-154,-136,-136,-113,-113,-86,-55,-22,-22,11,11,44,76,104,104,129,148,162,162,170,170,166,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1604,1624,1392,1392,1127,1127,479,819,121,121,-242,-242,-926,-595,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1848,-1836,-1754,-1604,-1604,-1392,-1392,-1127,-819,-479,-479,-121,242,595,595,926,926,1221,1469,1661,1661,1789,1789,1836,1848,1754,1754,1392,1604,1127,1127,819,819,121,479,-242,-242,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1604,-1392,-1392,-1127,-1127,-819,-479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.708,0],[77.604,1]],"50P":[[17.708,0],[50.0,1],[77.604,0]],"51P":[[17.708,0]],"79":[[17.708,0]],"52A":[[17.708,1],[77.604,0]],"LOCK":[[17.708,0]]}},"marks":{"trigger":50.52,"fault":51.041,"trip":77.604,"recloses":[591.666],"trips":[77.604],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1956,"recording_start":"2026-06-26T10:17:09","trigger_abs":"2026-06-26T10:17:09.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":24.0,"rms":11.9},{"channel":"IB","units":"A","peak":513.0,"rms":48.9},{"channel":"IC","units":"A","peak":24.0,"rms":12.0},{"channel":"IN","units":"A","peak":490.2,"rms":45.2},{"channel":"VAN","units":"V","peak":18518.3,"rms":8543.8},{"channel":"VBN","units":"V","peak":17109.6,"rms":8314.3},{"channel":"VCN","units":"V","peak":18478.6,"rms":8565.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":77.604,"rel_trigger_ms":27.604},{"channel":"52A","event":"DEASSERT","t_ms":77.604,"rel_trigger_ms":27.604},{"channel":"TRIP","event":"ASSERT","t_ms":77.604,"rel_trigger_ms":27.604},{"channel":"52A","event":"ASSERT","t_ms":591.666,"rel_trigger_ms":541.666},{"channel":"79","event":"ASSERT","t_ms":591.666,"rel_trigger_ms":541.666},{"channel":"TRIP","event":"DEASSERT","t_ms":591.666,"rel_trigger_ms":541.666},{"channel":"79","event":"DEASSERT","t_ms":601.562,"rel_trigger_ms":551.562}],"dc_offset":[{"channel":"IB","dc_a":173.2,"tau_ms":null},{"channel":"IN","dc_a":173.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":51.041,"t_pre_ms":34.375,"fault":{"IA":{"mag":24.0,"ang":0.0},"IB":{"mag":340.9,"ang":-102.2},"IC":{"mag":24.0,"ang":120.0},"IN":{"mag":318.1,"ang":-100.9},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":24.0,"ang":0.0},"IB":{"mag":32.7,"ang":-113.5},"IC":{"mag":24.0,"ang":120.0},"IN":{"mag":9.2,"ang":-96.3},"VAN":{"mag":17149.7,"ang":0.1},"VBN":{"mag":15574.4,"ang":-122.6},"VCN":{"mag":17259.4,"ang":119.7}},"seq_i":{"I0":{"mag":106.0,"ang":-100.9},"I1":{"mag":129.0,"ang":15.6},"I2":{"mag":106.0,"ang":139.1}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_VO-3301_20260626_214618_020.cfg","event_id":"BKR_VO-3301_20260626_214618_020","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-06-26T21:46:18","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.6135,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.44999999999999996,"trip_channel":"TRIP","trip_delay_ms":400.0,"trip_delay_cycles":24.0,"fault_current_rms_a":1412.2,"peak_current_a":2676.0,"peak_phase_current_a":2417.1,"peak_residual_a":2676.0,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":400.0,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":400.0,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1628.2,"faulted_phase":"A","est_miles":1.72,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.687,"priority":1,"flags":["slow_trip","llg_fault"],"flag_labels":["Slow Trip","LLG Fault"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"400.0 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip | LLG Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2676.0,"v_peak":19676.4,"full":{"t0":0.0,"t1":613.541,"i":{"IA":[0,131,111,157,-60,87,-157,-87,-145,-31,0,145,111,157,-87,87,-157,-111,-145,0,31,154,87,157,-111,60,-157,-131,-131,1691,1920,2417,992,2343,-589,683,-827,-371,-144,1450,1654,1982,319,1812,-1048,21,-1139,-426,-165,1199,1408,1755,124,1434,-1291,-170,-1305,-577,-313,1276,1319,1633,-271,1116,-1393,-548,-1347,-391,-107,1376,1258,1569,-602,1056,-1441,-852,-1394,-148,144,1459,1024,1534,-880,785,-1466,-1095,-1316,123,412,1440,768,1516,-895,500,-1479,-1110,-1174,111,401,1497,492,1506,-1117,205,-1486,-1181,-980,395,669,1501,487,1453,-1293,201,-1490,-1184,-984,666,915,1498,198,1347,-1416,-95,-1492,-986,-747,914,1128,1496,-96,1345,-1417,-386,-1494,-748,-480,913,1127,1496,-387,1189,-1484,-662,-1494,-481,-195,1127,1189,1495,-387,988,-1494,-662,-1447,-481,-195,1297,988,1495,-662,749,-1495,-912,-1343,-195,98,1419,988,1495,-912,749,-1495,-1126,-1343,98,388,1418,749,1495,-1126,482,-1495,-1297,-1188,388,663,1485,481,1495,-1126,196,-1495,-1188,-988,388,663,1495,196,1447,-1297,-98,-1495,-988,-749,663,912,1495,196,1343,-1418,-98,-1495,-988,-749,912,1126,1495,-98,1343,-1485,-388,-1495,-749,-481,1126,1297,1495,-388,1188,-1485,-663,-1495,-481,-196,1126,1188,1495,-663,988,-1495,-912,-1447,-196,98,1297,988,1495,-663,749,-1495,-912,-1343,-196,98,1418,988,1495,-912,749,-1495,-1126,-1188,98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-157,-136,-125,41,70,156,51,157,-118,20,-157,-125,-104,41,70,157,51,152,-136,20,-157,-104,-79,70,96,157,20,141,-1244,-10,-862,232,410,768,-303,599,-1366,-517,-1383,-660,-445,590,733,934,-378,619,-1262,-586,-1238,-553,-340,827,839,1022,-513,701,-1197,-706,-1174,-283,-63,982,745,1070,-668,575,-1163,-837,-1076,-34,186,1008,598,1095,-647,404,-1144,-817,-954,202,413,1086,416,1108,-806,206,-1135,-945,-805,210,421,1115,423,1094,-940,212,-1129,-940,-800,425,619,1119,215,1034,-1041,-4,-1127,-797,-627,622,792,1121,-2,1036,-1040,-221,-1125,-626,-431,793,933,1122,-220,933,-1103,-431,-1124,-431,-220,794,933,1123,-220,794,-1124,-430,-1102,-430,-220,934,794,1123,-430,624,-1124,-624,-1038,-219,0,1038,794,1123,-624,624,-1124,-795,-1038,0,219,1102,624,1123,-794,430,-1124,-934,-934,219,430,1102,430,1123,-794,219,-1124,-934,-794,219,430,1123,219,1102,-934,0,-1124,-794,-624,430,624,1123,219,1038,-1038,0,-1124,-794,-624,624,794,1123,0,934,-1102,-219,-1123,-624,-430,794,934,1123,-219,934,-1102,-430,-1123,-430,-219,794,934,1123,-430,794,-1123,-624,-1102,-219,0,934,794,1123,-430,624,-1123,-624,-1038,-219,0,1038,624,1123,-624,430,-1123,-794,-934,0,219,1102,624,1123,-794,430,-1123,-934,-934,219,430,1102,430,1123,-934,219,-1123,-934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[10,136,-152,-20,-157,-96,-70,104,125,157,-20,136,-152,-51,-157,-70,-41,104,125,157,-51,118,-157,-79,-156,-41,-10,125,118,157,-51,96,-157,-79,-149,-41,-10,141,96,157,-79,70,-157,-104,-136,-10,20,152,96,157,-104,70,-157,-125,-136,20,51,152,70,157,-125,41,-157,-136,-118,51,79,157,41,156,-125,10,-157,-118,-96,51,79,157,10,149,-141,-20,-157,-96,-70,79,104,157,10,136,-152,-20,-157,-96,-70,104,125,157,-20,136,-157,-51,-156,-70,-41,125,136,157,-51,118,-157,-79,-156,-41,-10,125,118,157,-79,96,-157,-104,-149,-10,20,141,96,157,-79,70,-157,-104,-136,-10,20,152,96,157,-104,70,-157,-125,-118,20,51,157,70,156,-125,41,-157,-136,-118,51,79,157,41,156,-141,10,-157,-118,-96,79,104,157,10,149,-141,-20,-157,-96,-70,79,104,157,10,136,-152,-20,-157,-70,-41,104,125,157,-20,118,-157,-51,-156,-70,-41,125,136,157,-51,118,-157,-79,-149,-41,-10,141,118,157,-79,96,-157,-104,-149,-10,20,141,96,157,-79,70,-157,-104,-136,20,51,152,70,157,-104,41,-157,-125,-118,20,51,157,70,156,-125,41,-157,-118,-96,51,79,157,41,149,-141,10,-157,-118,-96,79,104,157,10,149,-141,-20,-157,-96,-70,104,125,157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,744,1154,2591,1533,2676,-933,1134,-1807,-1251,-1375,885,1278,2436,925,2442,-1436,504,-1978,-1536,-1246,742,1137,2317,814,2242,-1784,395,-2070,-1622,-1330,1062,1422,2250,337,2022,-2010,-91,-2118,-1375,-1027,1383,1692,2215,-122,1988,-2037,-544,-2144,-1051,-661,1671,1918,2196,-560,1741,-2147,-959,-2158,-673,-257,1660,1731,2185,-568,1437,-2165,-967,-2093,-680,-263,1901,1432,2180,-972,1083,-2169,-1333,-1944,-267,160,2072,1429,2177,-1335,1081,-2171,-1645,-1946,159,580,2164,1079,2176,-1646,689,-2173,-1893,-1719,579,978,2164,688,2175,-1647,271,-2173,-1720,-1426,578,977,2174,271,2102,-1894,-156,-2174,-1426,-1077,977,1338,2174,271,1949,-2068,-156,-2174,-1426,-1077,1338,1648,2174,-156,1721,-2163,-578,-2174,-1077,-687,1648,1895,2174,-578,1721,-2163,-977,-2174,-687,-270,1648,1720,2174,-977,1426,-2174,-1338,-2101,-270,157,1895,1426,2174,-977,1078,-2174,-1338,-1948,-270,157,2068,1078,2174,-1338,687,-2174,-1648,-1720,157,578,2163,1078,2174,-1648,687,-2174,-1894,-1720,578,977,2163,687,2174,-1894,270,-2174,-1720,-1426,977,1338,2174,270,2102,-1894,-157,-2174,-1426,-1078,977,1338,2174,-157,1948,-2068,-578,-2174,-1078,-687,1338,1648,2174,-157,1720,-2163,-578,-2174,-1078,-687,1648,1894,2174,-578,1720,-2174,-977,-2102,-687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1426,1212,1715,-656,953,-1715,-953,-1584,-334,0,1584,1212,1715,-953,953,-1715,-1212,-1584,0,334,1682,953,1715,-1212,656,-1715,-1426,-1426,27,53,135,53,137,-97,27,-137,-114,-97,53,76,137,27,135,-114,0,-137,-97,-76,53,76,137,27,127,-127,0,-137,-97,-76,76,97,137,0,114,-135,-27,-137,-76,-53,97,114,137,-27,114,-135,-53,-137,-53,-27,114,114,137,-53,97,-137,-76,-135,-27,0,114,97,137,-53,76,-137,-76,-127,-27,0,127,76,137,-76,53,-137,-97,-114,0,27,135,76,137,-97,53,-137,-114,-114,27,53,137,53,135,-114,27,-137,-114,-97,53,76,137,27,135,-114,0,-137,-97,-76,53,76,137,0,127,-127,-27,-137,-76,-53,76,97,137,0,114,-135,-27,-137,-76,-53,97,114,137,-27,97,-137,-53,-135,-53,-27,114,114,137,-53,97,-137,-76,-135,-27,0,114,97,137,-76,76,-137,-97,-127,0,27,127,76,137,-76,53,-137,-97,-114,0,27,135,53,137,-97,27,-137,-114,-97,27,53,137,53,135,-114,27,-137,-114,-97,53,76,137,27,135,-127,0,-137,-97,-76,76,97,137,0,127,-127,-27,-137,-76,-53,76,97,137,-27,114,-135,-53,-137,-53,-27,97,114,137,-27,97,-137,-53,-135,-53,-27,114,114,137,-53,97,-137,-76,-127,-27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,-1485,-1360,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1711,551,1656,-1485,224,-1711,-1131,-857,758,1044,1711,224,1538,-1289,-112,-171,-113,-86,104,129,171,-11,154,-170,-44,-171,-86,-55,129,148,171,-44,136,-170,-76,-171,-55,-22,129,136,171,-44,113,-171,-76,-166,-22,11,148,113,171,-76,86,-171,-104,-154,-22,11,162,113,171,-104,86,-171,-129,-136,11,44,170,86,171,-129,55,-171,-148,-136,44,76,170,55,171,-129,22,-171,-136,-113,76,104,171,22,166,-148,-11,-171,-113,-86,76,104,171,22,154,-162,-11,-171,-86,-55,104,129,171,-11,136,-170,-44,-171,-86,-55,129,148,171,-44,136,-170,-76,-171,-55,-22,148,136,171,-76,113,-171,-104,-166,-22,11,148,113,171,-76,86,-171,-104,-154,11,44,162,86,171,-104,55,-171,-129,-136,11,44,170,86,171,-129,55,-171,-148,-136,44,76,171,55,166,-148,22,-171,-136,-113,76,104,171,22,166,-148,-11,-171,-113,-86,104,129,171,-11,154,-162,-44,-171,-86,-55,104,129,171,-11,136,-170,-44,-171,-86,-55,129,136,171,-44,113,-171,-76,-166,-55,-22,148,136,171,-76,113,-171,-104,-166,-22,11,162,113,171,-104,86,-171,-129,-154,11,44,162,86,171,-104,55,-171,-129,-136,11,44,170,55,171,-129,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[112,1485,-1656,-224,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-758,-444,1131,1360,1711,-551,1289,-1711,-857,-1700,-444,-112,1360,1483,1711,-634,1200,-1968,-986,-1867,-510,-129,1768,1200,1968,-986,872,-1968,-1300,-1708,-129,257,1905,1200,1968,-1300,872,-1968,-1564,-1708,257,634,1905,872,1968,-1564,510,-1968,-1708,-1483,634,986,1968,510,1955,-1564,129,-1968,-1483,-1200,634,986,1968,129,1867,-1768,-257,-1968,-1200,-872,986,1300,1968,129,1708,-1905,-257,-1968,-1200,-872,1300,1564,1968,-257,1708,-1968,-634,-1955,-872,-510,1564,1708,1968,-634,1483,-1968,-986,-1955,-510,-129,1564,1483,1968,-986,1200,-1968,-1300,-1867,-129,257,1768,1200,1968,-986,872,-1968,-1300,-1708,-129,257,1905,1200,1968,-1300,872,-1968,-1564,-1483,257,634,1968,872,1955,-1564,510,-1968,-1708,-1483,634,986,1968,510,1955,-1768,129,-1968,-1483,-1200,986,1300,1968,129,1867,-1768,-257,-1968,-1200,-872,986,1300,1968,129,1708,-1905,-257,-1968,-872,-510,1300,1564,1968,-257,1483,-1968,-634,-1955,-872,-510,1564,1708,1968,-634,1483,-1968,-986,-1867,-510,-129,1768,1483,1968,-986,1200,-1968,-1300,-1867,-129,257,1768,1200,1968,-986,872,-1968,-1300,-1708,257,634,1905,872,1968,-1300,510,-1968,-1564,-1483,257,634,1968,872,1955,-1564,510,-1968,-1483,-1200,634,986,1968,510,1867,-1768,129,-1968,-1483,-1200,986,1300,1968,129,1867,-1768,-257,-1968,-1200,-872,1300,1564,1968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[450.0,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[450.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[450.0,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":499.479,"i":{"IA":[0,60,87,131,145,157,111,154,31,87,-60,0,-145,-87,-157,-154,-145,-111,-87,0,31,87,111,145,145,157,87,131,0,60,-111,-31,-154,-131,-157,-145,-131,-87,-60,1691,1920,2267,2369,2417,1832,2343,992,1577,88,683,-724,-176,-827,-792,-702,-371,-144,668,947,1450,1654,1926,1812,1982,1191,1648,319,915,-741,21,-1122,-920,-1139,-1001,-853,-426,-165,686,955,1408,1573,1750,1434,1755,713,1228,-170,422,-1096,-449,-1305,-1221,-1261,-1009,-812,-30,260,819,1065,1444,1563,1633,1116,1477,317,875,-548,21,-1313,-800,-1393,-1347,-1246,-894,-657,185,473,994,1206,1495,1415,1569,816,1258,-35,547,-1068,-326,-1430,-1240,-1441,-1291,-1137,-433,-148,433,707,1169,1339,1534,1226,1486,517,1024,-355,230,-1267,-630,-1466,-1388,-1419,-1161,-961,-170,123,686,935,1320,1440,1516,1007,1364,214,768,-895,-80,-1402,-1110,-1479,-1432,-1329,-735,-468,111,401,924,1138,1430,1354,1506,759,1199,-88,492,-1117,-378,-1477,-1289,-1486,-1336,-1181,-474,-188,395,669,1133,1304,1501,1194,1453,487,993,-658,201,-1293,-907,-1490,-1414,-1443,-984,-745,-192,102,666,915,1301,1422,1498,991,1347,198,752,-909,-95,-1416,-1124,-1492,-1445,-1341,-747,-479,100,390,914,1128,1487,1345,1496,750,1190,-386,483,-1125,-661,-1484,-1296,-1494,-1342,-1187,-480,-194,389,664,1127,1298,1496,1189,1448,482,989,-662,196,-1297,-911,-1494,-1418,-1446,-987,-748,-195,99,663,912,1419,1447,1495,988,1344,-98,749,-912,-387,-1418,-1126,-1494,-1447,-1343,-749,-481,98,388,912,1127,1485,1344,1495,749,1189,-388,482,-1126,-662,-1485,-1297,-1495,-1188,-988,-481,-195,388,663,1297,1419,1495,1189,1447,482,988,-662,196,-1297,-912,-1495,-1418,-1447,-988,-749,-195,98,663,912,1418,1447,1495,988,1344,-98,749,-912,-388,-1418,-1126,-1495,-1343,-1188,-749,-481,98,388,1126,1297,1485,1343,1495,749,1188,-388,481,-1126,-663,-1485,-1297,-1495,-1188,-988,-481,-196,388,663,1297,1418,1495,1188,1447,196,988,-663,-98,-1297,-912,-1495,-1418,-1343,-988,-749,-196,98,663,912,1418,1447,1495,988,1343,-98,749,-912,-388,-1418,-1126,-1495,-1343,-1188,-749,-481,98,388,1126,1297,1485,1343,1495,481,1188,-388,196,-1126,-663,-1495,-1297,-1447,-1188,-988,-481,-196,388,663,1297,1418,1495,1188,1447,196,988,-663,-98,-1297,-912,-1495,-1418,-1343,-988,-749,-196,98,912,1126,1418,1447,1495,749,1343,-98,481,-912,-388,-1418,-1126,-1495,-1343,-1188,-749,-481,98,388,1126,1297,1485,1343,1495,481,1188,-388,196,-1126,-663,-1495,-1297,-1447,-1188,-988,-481,-196,663,912,1297,1418,1495,988,1447,196,749,-663,-98,-1297,-912,-1495,-1418,-1343,-988,-749,-196,0,98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-156,-136,-157,-141,-125,-79,-51,41,70,118,136,156,125,157,51,104,-41,20,-136,-70,-157,-149,-152,-125,-104,-20,10,70,96,136,149,157,104,141,20,79,-70,-10,-1244,-96,-862,-415,-188,232,410,740,697,768,302,599,-517,114,-1075,-722,-1366,-1209,-1383,-1179,-1034,-660,-445,2,217,733,841,934,756,916,54,619,-586,-162,-1081,-777,-1262,-1182,-1238,-922,-750,-340,-118,316,513,933,999,1022,701,941,-86,533,-706,-304,-1115,-874,-1197,-1109,-1004,-691,-496,-63,157,736,877,1047,986,1070,575,883,-264,382,-837,-474,-1142,-976,-1163,-971,-831,-465,-253,186,398,904,1008,1095,907,1074,194,768,-454,-25,-956,-647,-1144,-1060,-1058,-814,-643,-237,-18,607,778,1022,1086,1108,780,1023,-13,610,-637,-232,-1050,-806,-1135,-1049,-945,-634,-440,-10,210,786,925,1093,1030,1115,423,926,-226,212,-801,-437,-1129,-940,-1108,-940,-800,-435,-224,214,425,929,1033,1119,930,1098,215,790,-434,-4,-938,-628,-1127,-1041,-1041,-797,-627,-222,-3,622,792,1036,1099,1121,622,1036,-2,428,-626,-221,-1104,-796,-1125,-1040,-936,-626,-431,-1,218,793,933,1101,1037,1122,429,933,-220,218,-795,-431,-1124,-935,-1103,-935,-795,-431,-220,429,623,933,1037,1123,794,1101,219,624,-430,-1,-935,-625,-1124,-1038,-1038,-795,-625,-220,0,624,794,1038,1101,1123,624,1038,0,430,-624,-219,-1102,-795,-1124,-1038,-934,-624,-430,219,430,794,934,1102,934,1123,430,794,-219,219,-795,-430,-1124,-934,-1102,-934,-795,-430,-219,430,624,934,1038,1123,794,1102,219,624,-430,0,-1038,-624,-1124,-1102,-1038,-794,-624,0,219,624,794,1038,1102,1123,624,1038,0,430,-624,-219,-1102,-794,-1124,-1038,-934,-624,-430,219,430,794,934,1102,934,1123,430,794,-219,219,-934,-430,-1124,-1038,-1102,-934,-794,-219,0,430,624,934,1038,1123,794,1102,219,624,-430,0,-1038,-624,-1124,-1102,-1038,-794,-624,0,219,624,794,1038,1038,1123,624,934,0,430,-794,-219,-1102,-934,-1123,-1038,-934,-624,-430,219,430,794,934,1102,934,1123,430,794,-219,219,-934,-430,-1123,-1038,-1102,-934,-794,-219,0,430,624,934,1038,1123,794,1038,219,624,-624,0,-1038,-794,-1123,-1102,-1038,-794,-624,0,219,624,794,1038,1038,1123,624,934,0,430,-794,-219,-1102,-934,-1123,-1038,-934,-430,-219,219,430,794,934,1123,934,1102,430,794,-219,219,-934,-430,-1123,-1038,-1102,-934,-794,-219,0,430,624,934,1038,1123,794,1038,219,624,-624,0,-1038,-794,-1123,-1102,-1038,-624,-430,0,219,624,794,1102,1038,1123,624,934,0,430,-794,-219,-1102,-934,-1123,-1038,-934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[96,136,10,70,-79,-20,-152,-104,-157,-149,-136,-96,-70,20,51,104,125,152,136,157,70,118,-20,41,-125,-51,-157,-141,-156,-136,-118,-41,-10,51,79,125,141,157,118,156,41,96,-51,10,-141,-79,-157,-152,-149,-118,-96,-10,20,79,104,141,149,157,96,136,10,70,-104,-20,-152,-125,-157,-149,-136,-70,-41,20,51,104,125,152,136,157,70,118,-20,41,-125,-51,-157,-141,-156,-136,-118,-41,-10,51,79,125,141,157,118,149,41,96,-79,10,-141,-104,-157,-152,-149,-118,-96,-10,20,79,104,141,149,157,96,136,10,70,-104,-20,-152,-125,-157,-149,-136,-70,-41,20,51,104,125,157,136,156,70,118,-51,41,-125,-79,-157,-141,-156,-136,-118,-41,-10,51,79,125,141,157,118,149,41,96,-79,10,-141,-104,-157,-152,-149,-96,-70,-10,20,79,104,152,149,157,96,136,10,70,-104,-20,-152,-125,-157,-149,-136,-70,-41,20,51,104,125,157,136,156,70,118,-51,41,-125,-79,-157,-141,-156,-118,-96,-41,-10,51,79,141,152,157,118,149,41,96,-79,10,-141,-104,-157,-152,-149,-96,-70,-10,20,79,104,152,149,157,96,136,-20,70,-104,-51,-152,-125,-157,-136,-118,-70,-41,20,51,104,125,157,136,156,70,118,-51,41,-125,-79,-157,-141,-156,-118,-96,-41,-10,51,79,141,152,157,118,149,10,96,-79,-20,-141,-104,-157,-149,-136,-96,-70,-10,20,79,104,152,149,157,96,136,-20,70,-104,-51,-152,-125,-157,-136,-118,-70,-41,20,51,125,141,157,136,156,41,118,-51,10,-125,-79,-157,-141,-156,-118,-96,-41,-10,51,79,141,152,157,118,149,10,96,-79,-20,-141,-104,-157,-149,-136,-96,-70,-10,20,104,125,152,149,157,70,136,-20,41,-104,-51,-152,-125,-157,-136,-118,-70,-41,20,51,125,141,157,136,156,41,118,-51,10,-125,-79,-157,-141,-149,-118,-96,-41,-10,79,104,141,152,157,118,149,10,96,-79,-20,-141,-104,-157,-149,-136,-96,-70,-10,20,104,125,152,149,157,70,136,-20,41,-104,-51,-157,-125,-156,-136,-118,-70,-41,51,79,125,141,157,136,156,41,118,-51,10,-125,-79,-157,-141,-149,-118,-96,-41,-10,79,104,141,152,157,96,149,10,70,-79,-20,-152,-104,-157,-149,-136,-96,-70,-10,20,104,125,152,149,157,70,136,-20,41,-104,-51,-157,-125,-156,-136,-118,-70,-41,51,79,125,141,157,118,156,41,96,-51,10,-141,-79,-157,-152,-149,-118,-96,-41,-10,79,104,141,152,157,0,149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,744,1154,1892,2191,2591,2431,2676,1533,2194,273,1134,-1251,-157,-1789,-1506,-1807,-1596,-1375,-361,49,885,1278,1938,2179,2442,1973,2364,925,1674,-756,504,-1687,-1122,-1978,-1865,-1910,-1536,-1246,-100,324,1137,1496,2046,2217,2317,1559,2086,395,1207,-1223,-34,-1960,-1535,-2070,-1999,-1848,-983,-594,246,665,1422,1730,2240,2022,2250,1147,1792,-91,755,-1588,-514,-2106,-1835,-2118,-1895,-1668,-638,-222,624,1022,1692,1938,2215,1759,2141,723,1464,-943,306,-1863,-1305,-2144,-2037,-2072,-1399,-1051,-245,182,1001,1362,2091,2123,2196,1446,1969,289,1097,-1320,-138,-2052,-1631,-2158,-2086,-1933,-1063,-673,170,591,1351,1660,2174,1960,2185,1088,1731,-568,697,-1639,-967,-2154,-1886,-2165,-1713,-1419,-680,-263,585,984,1655,1901,2180,1726,2108,693,1432,-972,276,-1890,-1333,-2169,-2064,-2097,-1422,-1073,-267,160,980,1342,2072,2105,2177,1429,1952,-154,1081,-1335,-575,-2066,-1645,-2171,-1946,-1718,-1075,-685,159,580,1340,1650,2164,1950,2176,1079,1722,-576,689,-1646,-975,-2161,-1893,-2173,-1719,-1425,-686,-269,579,978,1896,2069,2175,1721,2102,271,1427,-976,-156,-1894,-1337,-2173,-2068,-2101,-1426,-1077,-270,157,977,1338,2069,2102,2174,1427,1949,-156,1078,-1338,-577,-2068,-1648,-2174,-1948,-1720,-1077,-687,157,578,1648,1895,2163,1949,2174,687,1721,-577,271,-1648,-976,-2162,-1894,-2174,-1720,-1426,-687,-270,578,977,1895,2068,2174,1721,2102,271,1427,-976,-156,-1894,-1338,-2174,-2068,-1948,-1426,-1077,-270,157,1338,1648,2068,2102,2174,1426,1949,-157,1078,-1338,-578,-2068,-1648,-2174,-1948,-1720,-1077,-687,157,578,1648,1895,2163,1949,2174,687,1720,-578,271,-1648,-977,-2174,-1894,-2101,-1720,-1426,-687,-270,977,1338,1895,2068,2174,1720,2102,271,1426,-977,-157,-1894,-1338,-2174,-2068,-1948,-1426,-1078,-270,157,1338,1648,2068,2102,2174,1078,1949,-157,687,-1338,-578,-2163,-1648,-2174,-1948,-1720,-1078,-687,157,578,1648,1894,2163,1948,2174,687,1720,-578,270,-1648,-977,-2174,-1894,-2102,-1720,-1426,-687,-270,977,1338,1894,2068,2174,1426,2102,270,1078,-977,-157,-2068,-1338,-2174,-2102,-1948,-1426,-1078,-270,157,1338,1648,2068,2102,2174,1078,1948,-157,687,-1338,-578,-2163,-1648,-2174,-1948,-1720,-1078,-687,578,977,1648,1894,2163,1720,2174,687,1426,-578,270,-1648,-977,-2174,-1894,-2102,-1720,-1426,-687,-270,977,1338,1894,2068,2174,1426,2102,270,1078,-977,-157,-2068,-1338,-2174,-2102,-1948,-1426,-1078,157,578,1338,1648,2068,1948,2174,1078,1720,-157,687,-1338,-578,-2163,-1648,-2174,-1948,-1720,-1078,-687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,656,953,1426,1584,1715,1212,1682,334,953,-656,0,-1584,-953,-1715,-1682,-1584,-1212,-953,0,334,953,1212,1584,1584,1715,953,1426,0,656,-1212,-334,-1682,-1426,-1715,-1584,-1426,-953,-656,27,53,97,114,135,114,137,53,97,-27,27,-114,-53,-137,-127,-135,-114,-97,-27,0,53,76,114,127,137,97,127,27,76,-76,0,-127,-97,-137,-135,-127,-97,-76,0,27,76,97,127,127,137,76,114,0,53,-97,-27,-135,-114,-137,-127,-114,-53,-27,27,53,97,114,137,114,135,53,97,-27,27,-114,-53,-137,-127,-135,-114,-97,-27,0,53,76,114,127,137,97,127,27,76,-76,0,-127,-97,-137,-135,-127,-76,-53,0,27,76,97,135,127,137,76,114,0,53,-97,-27,-135,-114,-137,-127,-114,-53,-27,27,53,97,114,137,114,135,53,97,-53,27,-114,-76,-137,-127,-135,-97,-76,-27,0,53,76,114,127,137,97,127,27,76,-76,0,-127,-97,-137,-135,-127,-76,-53,0,27,76,97,135,127,137,76,114,-27,53,-97,-53,-135,-114,-137,-114,-97,-53,-27,27,53,97,114,137,114,135,53,97,-53,27,-114,-76,-137,-127,-135,-97,-76,-27,0,53,76,127,135,137,97,127,0,76,-76,-27,-127,-97,-137,-135,-127,-76,-53,0,27,76,97,135,127,137,76,114,-27,53,-97,-53,-135,-114,-137,-114,-97,-53,-27,27,53,114,127,137,114,135,27,97,-53,0,-114,-76,-137,-127,-135,-97,-76,-27,0,53,76,127,135,137,97,127,0,76,-76,-27,-127,-97,-137,-127,-114,-76,-53,0,27,97,114,135,127,137,76,114,-27,53,-97,-53,-135,-114,-137,-114,-97,-53,-27,27,53,114,127,137,114,135,27,97,-53,0,-114,-76,-137,-127,-127,-97,-76,-27,0,76,97,127,135,137,97,127,0,76,-76,-27,-127,-97,-137,-127,-114,-76,-53,0,27,97,114,135,127,137,53,114,-27,27,-97,-53,-137,-114,-135,-114,-97,-53,-27,27,53,114,127,137,114,135,27,97,-53,0,-114,-76,-137,-127,-127,-97,-76,-27,0,76,97,127,135,137,76,127,0,53,-76,-27,-135,-97,-137,-127,-114,-76,-53,0,27,97,114,135,127,137,53,114,-27,27,-97,-53,-137,-114,-135,-114,-97,-53,-27,53,76,114,127,137,97,135,27,76,-53,0,-114,-76,-137,-127,-127,-97,-76,-27,0,76,97,127,135,137,76,127,0,53,-76,-27,-135,-97,-137,-127,-114,-76,-53,27,53,97,114,135,114,137,53,97,-27,27,-97,-53,-137,-114,-135,-114,-97,-53,-27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,-1485,-1711,-1538,-1360,-857,-551,444,758,1289,1485,1700,1360,1711,551,1131,-444,224,-1485,-758,-1711,-1624,-1656,-1360,-1131,-224,112,758,1044,1485,1624,1711,1131,1538,224,857,-758,-112,-1289,-148,-171,-166,-154,-113,-86,11,44,104,129,162,154,171,86,136,-11,55,-129,-44,-170,-148,-171,-154,-136,-55,-22,44,76,129,148,171,136,166,55,113,-44,22,-148,-76,-171,-162,-166,-136,-113,-22,11,76,104,148,162,171,113,154,22,86,-104,-11,-162,-129,-171,-166,-154,-86,-55,11,44,104,129,162,154,171,86,136,-11,55,-129,-44,-170,-148,-171,-154,-136,-55,-22,44,76,129,148,171,136,166,55,113,-76,22,-148,-104,-171,-162,-166,-113,-86,-22,11,76,104,148,162,171,113,154,22,86,-104,-11,-162,-129,-171,-166,-154,-86,-55,11,44,104,129,170,154,171,86,136,-44,55,-129,-76,-170,-148,-171,-154,-136,-55,-22,44,76,129,148,171,136,166,55,113,-76,22,-148,-104,-171,-162,-166,-113,-86,-22,11,76,104,162,166,171,113,154,-11,86,-104,-44,-162,-129,-171,-166,-154,-86,-55,11,44,104,129,170,154,171,86,136,-44,55,-129,-76,-170,-148,-171,-136,-113,-55,-22,44,76,148,162,171,136,166,55,113,-76,22,-148,-104,-171,-162,-166,-113,-86,-22,11,76,104,162,166,171,113,154,-11,86,-104,-44,-162,-129,-171,-154,-136,-86,-55,11,44,129,148,170,154,171,86,136,-44,55,-129,-76,-170,-148,-171,-136,-113,-55,-22,44,76,148,162,171,136,166,22,113,-76,-11,-148,-104,-171,-162,-154,-113,-86,-22,11,76,104,162,166,171,113,154,-11,86,-104,-44,-162,-129,-171,-154,-136,-86,-55,11,44,129,148,170,154,171,55,136,-44,22,-129,-76,-171,-148,-166,-136,-113,-55,-22,44,76,148,162,171,136,166,22,113,-76,-11,-148,-104,-171,-162,-154,-113,-86,-22,11,104,129,162,166,171,86,154,-11,55,-104,-44,-162,-129,-171,-154,-136,-86,-55,11,44,129,148,170,154,171,55,136,-44,22,-129,-76,-171,-148,-166,-136,-113,-55,-22,76,104,148,162,171,113,166,22,86,-76,-11,-148,-104,-171,-162,-154,-113,-86,-22,11,104,129,162,166,171,86,154,-11,55,-104,-44,-170,-129,-171,-154,-136,-86,-55,44,76,129,148,170,154,171,55,136,-44,22,-129,-76,-171,-148,-166,-136,-113,-55,-22,76,104,148,162,171,113,166,22,86,-76,-11,-162,-104,-171,-166,-154,-113,-86,11,44,104,129,162,166,171,86,154,-11,55,-104,-44,-129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1044,1485,112,758,-857,-224,-1656,-1131,-1711,-1624,-1485,-1044,-758,224,551,1131,1360,1656,1485,1711,758,1289,-224,444,-1360,-551,-1711,-1538,-1700,-1485,-1289,-444,-112,551,857,1360,1538,1711,1483,1708,510,1200,-634,129,-1768,-986,-1968,-1905,-1867,-1483,-1200,-129,257,986,1300,1768,1867,1968,1200,1708,129,872,-1300,-257,-1905,-1564,-1968,-1867,-1708,-872,-510,257,634,1300,1564,1905,1708,1968,872,1483,-257,510,-1564,-634,-1968,-1768,-1955,-1708,-1483,-510,-129,634,986,1564,1768,1968,1483,1867,510,1200,-986,129,-1768,-1300,-1968,-1905,-1867,-1483,-1200,-129,257,986,1300,1768,1867,1968,1200,1708,129,872,-1300,-257,-1905,-1564,-1968,-1867,-1708,-872,-510,257,634,1300,1564,1968,1708,1955,872,1483,-634,510,-1564,-986,-1968,-1768,-1955,-1708,-1483,-510,-129,634,986,1564,1768,1968,1483,1867,510,1200,-986,129,-1768,-1300,-1968,-1905,-1867,-1200,-872,-129,257,986,1300,1905,1867,1968,1200,1708,129,872,-1300,-257,-1905,-1564,-1968,-1867,-1708,-872,-510,257,634,1300,1564,1968,1708,1955,872,1483,-634,510,-1564,-986,-1968,-1768,-1955,-1483,-1200,-510,-129,634,986,1768,1905,1968,1483,1867,510,1200,-986,129,-1768,-1300,-1968,-1905,-1867,-1200,-872,-129,257,986,1300,1905,1867,1968,1200,1708,-257,872,-1300,-634,-1905,-1564,-1968,-1708,-1483,-872,-510,257,634,1300,1564,1968,1708,1955,872,1483,-634,510,-1564,-986,-1968,-1768,-1955,-1483,-1200,-510,-129,634,986,1768,1905,1968,1483,1867,129,1200,-986,-257,-1768,-1300,-1968,-1867,-1708,-1200,-872,-129,257,986,1300,1905,1867,1968,1200,1708,-257,872,-1300,-634,-1905,-1564,-1968,-1708,-1483,-872,-510,257,634,1564,1768,1968,1708,1955,510,1483,-634,129,-1564,-986,-1968,-1768,-1955,-1483,-1200,-510,-129,634,986,1768,1905,1968,1483,1867,129,1200,-986,-257,-1768,-1300,-1968,-1867,-1708,-1200,-872,-129,257,1300,1564,1905,1867,1968,872,1708,-257,510,-1300,-634,-1905,-1564,-1968,-1708,-1483,-872,-510,257,634,1564,1768,1968,1708,1955,510,1483,-634,129,-1564,-986,-1968,-1768,-1867,-1483,-1200,-510,-129,986,1300,1768,1905,1968,1483,1867,129,1200,-986,-257,-1768,-1300,-1968,-1867,-1708,-1200,-872,-129,257,1300,1564,1905,1867,1968,872,1708,-257,510,-1300,-634,-1968,-1564,-1955,-1708,-1483,-872,-510,634,986,1564,1768,1968,1708,1955,510,1483,-634,129,-1564,-986,-1968,-1768,-1867,-1483,-1200,-510,-129,986,1300,1768,1905,1968,1200,1867,129,872,-986,-257,-1905,-1300,-1968,-1867,-1708,-1200,-872,-129,257,1300,1564,1905,1867,1968,872,1708,-257,510,-1300,-634,-1968,-1564,-1955,-1708,-1483,-872,-510,634,986,1564,1768,1968,1483,1955,510,1200,-634,129,-1768,-986,-1968,-1905,-1867,-1483,-1200,-510,-129,986,1300,1768,1905,1968,0,1867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[450.0,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[450.0,0]],"79":[[16.666,0]],"52A":[[16.666,1],[450.0,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":450.0,"recloses":[],"trips":[450.0],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1179,"recording_start":"2026-06-26T21:46:18","trigger_abs":"2026-06-26T21:46:18.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2417.1,"rms":877.3},{"channel":"IB","units":"A","peak":1382.8,"rms":643.5},{"channel":"IC","units":"A","peak":156.9,"rms":95.2},{"channel":"IN","units":"A","peak":2676.0,"rms":1251.3},{"channel":"VAN","units":"V","peak":17146.1,"rms":3547.1},{"channel":"VBN","units":"V","peak":17109.6,"rms":3595.4},{"channel":"VCN","units":"V","peak":19676.4,"rms":11773.1}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":450.0,"rel_trigger_ms":400.0},{"channel":"52A","event":"DEASSERT","t_ms":450.0,"rel_trigger_ms":400.0},{"channel":"TRIP","event":"ASSERT","t_ms":450.0,"rel_trigger_ms":400.0}],"dc_offset":[{"channel":"IA","dc_a":786.2,"tau_ms":744.1},{"channel":"IB","dc_a":-336.9,"tau_ms":null},{"channel":"IN","dc_a":449.3,"tau_ms":1871.8}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1654.3,"ang":14.7},"IB":{"mag":1087.6,"ang":-47.9},"IC":{"mag":157.3,"ang":120.0},"IN":{"mag":2264.6,"ang":-6.4},"VAN":{"mag":1371.8,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":19718.4,"ang":120.0}},"pre":{"IA":{"mag":157.3,"ang":0.0},"IB":{"mag":157.3,"ang":-120.0},"IC":{"mag":157.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.2,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":754.9,"ang":-6.4},"I1":{"mag":849.3,"ang":34.8},"I2":{"mag":153.8,"ang":6.9}},"seq_v":{"I0":{"mag":6059.2,"ang":120.9},"I1":{"mag":7601.6,"ang":0.0},"I2":{"mag":6059.2,"ang":-120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"BKR_RB-4402_20260628_003109_0812.cfg","event_id":"BKR_RB-4402_20260628_003109_0812","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-06-28T00:31:09.992450","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.349,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":664.8,"peak_current_a":1127.7,"peak_phase_current_a":1127.7,"peak_residual_a":1051.3,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":535.9,"faulted_phase":"A","est_miles":7.49,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.996,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1127.7,"v_peak":30162.7,"full":{"t0":0.0,"t1":348.958,"i":{"IA":[0,0,32,58,76,83,58,76,0,32,-58,-32,-83,-76,-76,-76,-58,-32,0,32,58,76,76,83,32,58,-32,0,-76,-58,-83,-83,-76,-58,-32,0,32,58,76,83,58,76,0,32,-32,-32,-76,-58,-83,-76,-58,-32,638,871,1044,1128,983,1107,502,771,213,213,-257,-53,-380,-371,-284,-99,145,408,650,832,911,924,794,794,24,44,-24,0,-57,-44,-62,-57,-44,-24,0,24,44,57,62,62,44,57,0,24,-44,-24,-62,-57,-57,-44,-24,0,24,24,44,57,57,62,24,44,-24,0,-57,-44,-62,-57,-44,-24,0,0,24,44,57,62,44,57,0,24,-44,-24,-62,-57,-57,-57,-44,-24,0,24,44,57,57,62,24,44,-24,0,-57,-44,-62,-62,-57,-44,-24,0,24,44,57,62,44,57,0,24,-24,-24,-57,-44,-62,-57,-44,-24,0,24,44,57,57,62,24,44,0,0,-44,-24,-62,-57,-57,-44,-24,0,24,44,57,62,57,57,24,44,-24,0,-57,-44,-62,-57,-44,-24,0,24,44,57,62,62,44,57,0,24,-44,-24,-62,-57,-57,-44,-24,0,24,24,44,57,57,62,24,44,-24,0,-57,-44,-62,-57,-44,-24,0,0,24,44,57,62,44,57,0,24,-44,-24,-62,-57,-57,-57,-44,-24,0,24,44,57,57,62,24,44,-24,0,-57,-44,-62,-62,-57,-44,-24,0,24,44,57,62,44,57,0,24,-24,-24,-57,-44,-62,-57,-44,-24,0,24,44,57,57,62,24,44,0,0,-44,-24,-62,-57,-57,-44,-24,0,24,44,57,62,57,57,24,44,-24,0,-57,-44,-62,-57,-44,-24,0,24,44,57,62,62,44,57,0,24,-44,-24,-62,-57,-57,-44,-24,0,24,24,44,57,57,62,24,44,-24,0,-57,-44,-62,-57,-44,-24],"IB":[-72,-72,-82,-80,-66,-41,-11,21,50,72,80,82,41,66,11,11,-50,-21,-82,-72,-80,-66,-41,-11,21,50,72,82,66,80,41,41,-21,11,-72,-50,-82,-80,-66,-41,-11,21,50,72,82,82,66,80,11,41,-50,-21,-82,-72,-80,-66,-41,-11,21,50,72,72,80,82,41,66,-21,11,-72,-50,-82,-80,-66,-41,-11,-11,16,38,54,62,49,60,8,31,-38,-16,-62,-54,-60,-49,-31,-31,-8,16,38,54,60,62,31,49,-16,8,-54,-38,-62,-62,-60,-49,-31,-8,16,38,54,62,49,60,8,31,-38,-16,-54,-54,-62,-60,-49,-31,-8,16,38,54,60,62,31,49,8,8,-38,-16,-62,-54,-60,-49,-31,-8,16,38,54,62,49,60,31,31,-16,8,-54,-38,-62,-60,-49,-31,-8,16,38,54,62,62,49,60,8,31,-38,-16,-62,-54,-60,-49,-31,-8,16,38,54,54,60,62,31,49,-16,8,-54,-38,-62,-60,-49,-31,-8,-8,16,38,54,62,49,60,8,31,-38,-16,-62,-54,-60,-49,-31,-31,-8,16,38,54,60,62,31,49,-16,8,-54,-38,-62,-62,-60,-49,-31,-8,16,38,54,62,49,60,8,31,-38,-16,-54,-54,-62,-60,-49,-31,-8,16,38,54,60,62,31,49,8,8,-38,-16,-62,-54,-60,-49,-31,-8,16,38,54,62,49,60,31,31,-16,8,-54,-38,-62,-60,-49,-31,-8,16,38,54,62,62,49,60,8,31,-38,-16,-62,-54,-60,-49,-31,-8,16,38,54,54,60,62,31,49,-16,8,-54,-38,-62,-60,-49,-31,-8,-8,16,38,54,62,49,60,8,31,-38,-16,-62,-54,-60,-49,-31,-31,-8,16,38,54,60,62,31,49,-16,8,-54,-38,-62,-62,-60,-49,-31,-8,16,38,54,62,49,60,8,31,-38,-16],"IC":[72,72,21,50,-41,-11,-80,-66,-82,-72,-50,-21,11,41,66,66,80,82,50,72,-11,21,-66,-41,-82,-80,-72,-50,-21,11,41,41,66,80,72,82,21,50,-41,-11,-80,-66,-82,-72,-50,-50,-21,11,41,66,80,82,50,72,-11,21,-66,-41,-82,-80,-72,-72,-50,-21,11,41,66,80,72,82,21,50,-41,-11,-66,-66,-62,-60,-54,-38,-16,8,31,49,60,62,38,54,-8,16,-31,-31,-60,-49,-62,-54,-38,-16,8,31,49,60,54,62,38,38,-8,16,-49,-31,-62,-60,-54,-38,-16,8,31,49,60,62,54,54,16,38,-31,-8,-60,-49,-62,-54,-38,-16,8,31,49,49,60,62,38,54,-8,16,-49,-31,-62,-60,-54,-38,-16,8,31,31,49,60,54,62,16,38,-31,-8,-60,-49,-62,-54,-38,-38,-16,8,31,49,60,62,38,54,-8,16,-49,-31,-62,-60,-54,-54,-38,-16,8,31,49,60,54,62,16,38,-31,-8,-49,-49,-62,-60,-54,-38,-16,8,31,49,60,62,38,54,-8,16,-31,-31,-60,-49,-62,-54,-38,-16,8,31,49,60,54,62,38,38,-8,16,-49,-31,-62,-60,-54,-38,-16,8,31,49,60,62,54,54,16,38,-31,-8,-60,-49,-62,-54,-38,-16,8,31,49,49,60,62,38,54,-8,16,-49,-31,-62,-60,-54,-38,-16,8,31,31,49,60,54,62,16,38,-31,-8,-60,-49,-62,-54,-38,-38,-16,8,31,49,60,62,38,54,-8,16,-49,-31,-62,-60,-54,-54,-38,-16,8,31,49,60,54,62,16,38,-31,-8,-49,-49,-62,-60,-54,-38,-16,8,31,49,60,62,38,54,-8,16,-31,-31,-60,-49,-62,-54,-38,-16,8,31,49,60,54,62,38,38,-8,16,-49,-31,-62,-60,-54,-38,-16,8,31,49,60,62],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,638,839,985,1051,906,1025,470,713,213,213,-199,-21,-297,-295,-207,-40,176,408,618,773,829,847,718,718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1078,-1078,-2602,-1992,-2817,-2602,-1992,-1078,0,108,199,260,260,282,108,199,0,0,-199,-108,-282,-260,-260,-199,-108,0,108,199,260,282,260,260,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1078,-1078,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,0,0,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,2602,2602,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1078,-1078,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,0,0,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,2602,2602,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078],"VBN":[-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,1408,1408,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2793,2235,2721,368,1408,-1715,-729,-3016,-2635,-2939,-2414,-1521,-397,787,1852,2635,2635,2939,3016,1521,2414,-787,397,-2635,-1852,-3016,-2939,-2414,-1521,-397,-397,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,1408,1408,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,1408,1408,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-1715,-729],"VCN":[2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1408,2235,2721,2793,1852,2635,-397,787,-2414,-1521,-3016,-2939,-2635,-2635,-1852,-787,397,1521,2414,2939,2635,3016,787,1852,-1521,-397,-2414,-2414,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2793]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,32,32,58,58,76,76,83,83,76,76,58,58,32,32,0,0,-32,-32,-58,-58,-76,-76,-83,-83,-76,-76,-58,-58,-32,-32,0,0,32,32,58,58,76,76,83,83,76,76,58,58,32,32,0,0,-32,-32,-58,-58,-76,-76,-83,-83,-76,-76,-58,-58,-32,-32,638,638,871,871,1044,1044,1128,1128,1107,1107,983,983,771,771,502,502,213,213,-53,-53,-257,-257,-371,-371,-380,-380,-284,-284,-99,-99,145,145,408,408,650,650,832,832,924,924,911,911,794,794,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24],"IB":[-72,-72,-82,-82,-80,-80,-66,-66,-41,-41,-11,-11,21,21,50,50,72,72,82,82,80,80,66,66,41,41,11,11,-21,-21,-50,-50,-72,-72,-82,-82,-80,-80,-66,-66,-41,-41,-11,-11,21,21,50,50,72,72,82,82,80,80,66,66,41,41,11,11,-21,-21,-50,-50,-72,-72,-82,-82,-80,-80,-66,-66,-41,-41,-11,-11,21,21,50,50,72,72,82,82,80,80,66,66,41,41,11,11,-21,-21,-50,-50,-72,-72,-82,-82,-80,-80,-66,-66,-41,-41,-11,-11,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,62,62,60,60,49,49,31,31,8,8,-16,-16,-38,-38],"IC":[72,72,50,50,21,21,-11,-11,-41,-41,-66,-66,-80,-80,-82,-82,-72,-72,-50,-50,-21,-21,11,11,41,41,66,66,80,80,82,82,72,72,50,50,21,21,-11,-11,-41,-41,-66,-66,-80,-80,-82,-82,-72,-72,-50,-50,-21,-21,11,11,41,41,66,66,80,80,82,82,72,72,50,50,21,21,-11,-11,-41,-41,-66,-66,-80,-80,-82,-82,-72,-72,-50,-50,-21,-21,11,11,41,41,66,66,80,80,82,82,72,72,50,50,21,21,-11,-11,-41,-41,-66,-66,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,62,62],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,638,638,839,839,985,985,1051,1051,1025,1025,906,906,713,713,470,470,213,213,-21,-21,-199,-199,-295,-295,-297,-297,-207,-207,-40,-40,176,176,408,408,618,618,773,773,847,847,829,829,718,718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,108,108,199,199,260,260,282,282,260,260,199,199,108,108,0,0,-108,-108,-199,-199,-260,-260,-282,-282,-260,-260,-199,-199,-108,-108,0,0,108,108,199,199,260,260,282,282,260,260,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2635,2635,1852,1852,787,787,-397,-397,-1521,-1521,-2414,-2414,-2939,-2939,-3016,-3016,-2635,-2635,-1852,-1852,-787,-787,397,397,1521,1521,2414,2414,2939,2939,3016,3016,2635,2635,1852,1852,787,787,-397,-397,-1521,-1521,-2414,-2414,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":336,"recording_start":"2026-06-28T00:31:09.992450","trigger_abs":"2026-06-28T00:31:10.042450","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1127.7,"rms":183.7},{"channel":"IB","units":"A","peak":82.0,"rms":47.3},{"channel":"IC","units":"A","peak":82.0,"rms":47.2},{"channel":"IN","units":"A","peak":1051.3,"rms":165.4},{"channel":"VAN","units":"V","peak":28168.7,"rms":19240.6},{"channel":"VBN","units":"V","peak":30162.7,"rms":20032.3},{"channel":"VCN","units":"V","peak":30162.7,"rms":20017.8}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":372.3,"tau_ms":733.6},{"channel":"IN","dc_a":372.3,"tau_ms":657.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":776.7,"ang":12.5},"IB":{"mag":82.7,"ang":-120.0},"IC":{"mag":82.7,"ang":120.0},"IN":{"mag":696.2,"ang":13.9},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":82.7,"ang":0.0},"IB":{"mag":82.7,"ang":-120.0},"IC":{"mag":82.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.0,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":232.1,"ang":13.9},"I1":{"mag":313.0,"ang":10.3},"I2":{"mag":232.1,"ang":13.9}},"seq_v":{"I0":{"mag":9201.8,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9202.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R2_20260628_003110_081.cfg","event_id":"RCL_RB-4402R2_20260628_003110_081","device_id":"RCL_RB-4402R2","feeder":"Riverbend 4402","timestamp":"2026-06-28T00:31:10","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.1802,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.072916,"trip_channel":"TRIP","trip_delay_ms":22.92,"trip_delay_cycles":1.37,"fault_current_rms_a":662.3,"peak_current_a":1130.9,"peak_phase_current_a":1130.9,"peak_residual_a":1112.1,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":22.92,"dead_time_ms":617.2,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":22.92,"max_dead_time_ms":617.2,"hif_suspect":false,"hif_delta_a":568.2,"faulted_phase":"A","est_miles":7.52,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.008,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1130.9,"v_peak":30357.8,"full":{"t0":0.0,"t1":1180.208,"i":{"IA":[0,19,-19,14,-19,14,-4,19,-19,-7,-7,19,-19,16,-19,967,213,1131,-389,75,18,931,0,794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-18,11,-19,7,4,19,-19,0,-14,19,-14,19,-19,4,7,19,-19,4,-16,19,-11,19,-19,0,4,19,-19,7,-18,18,-7,19,-19,-4,0,19,-19,11,-19,16,-4,19,-19,-7,-4,19,-19,14,-19,14,0,19,-19,-4,-7,19,-18,16,-19,11,4,19,-19,0,-11,19,-16,18,-19,7,7,19,-19,4,-14,19,-14,19,-19,4,7,19,-19,7,-16,18,-11,19,-19,0,4,19,-19,11,-18,16,-7,19,-19,-4,0,19,-19,14,-19,14,-4,19,-19,-7,-4,19,-19,16,-19,11,0,19,-19,-4,-7,19,-18,18,-19,7,4,19,-19,0,-11,19,-16,19,-19,4,7,19,-19,4,-14,19,-14,19,-19,0,4,19,-19,7],"IB":[-19,1,5,19,-19,6,-17,18,-8,19,-19,-3,1,19,-19,10,-18,17,-5,19,-19,-6,-3,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19,-19,13,-19,14,-1,19,-19,-5,-6,19,-18,17,-19,12,3,19,-19,-1,-10,19,-17,18,-19,8,6,19,-19,3,-13,19,-14,19,-19,5,8,19,-19,6,-15,18,-12,19,-19,1,5,19,-19,10,-17,17,-8,19,-19,-3,1,19,-19,13,-18,14,-5,19,-19,-6,-3,19,-19,15,-19,12,-1,19,-19,-5,-6,19,-18,17,-19,8,3,19,-19,-1,-13,19,-17,18,-19,5,6,19,-19,3,-15,19,-14,19,-19,1,5,19,-19,6,-17,18,-12,19,-19,-3,1,19,-19,10,-18,17,-8,19,-19,-6,-3,19,-19,13,-19,14,-5,19,-19,-8,-6,19,-18,15,-19,12,-1,19,-19,-5,-10,19,-17,17,-19,8,3,19],"IC":[-17,17,-19,10,5,19,-19,1,-12,19,-15,19,-19,6,8,19,-19,5,-14,18,-13,19,-17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-19,3,6,19,-19,8,-17,17,-10,19,-19,-5,-1,19,-19,12,-18,15,-6,19,-19,-8,-5,19,-19,14,-19,13,-3,19,-19,-6,-8,19,-18,17,-19,10,1,19,-19,-3,-12,19,-17,18,-19,6,5,19,-19,1,-14,19,-15,19,-19,3,6,19,-19,5,-17,18,-13,19,-19,-1,3,19,-19,8,-18,17,-10,19,-19,-5,-1,19,-19,12,-19,15,-3,19,-19,-6,-5,19,-18,14,-19,13,1,19,-19,-3,-8,19,-17,17,-19,10,5,19,-19,1,-12,19,-15,18,-19,6,8,19,-19,5,-14,19,-13,19,-19,3,6,19,-19,8,-17,18,-10,19,-19,-1,3,19,-19,12,-18,17,-6,19,-19,-5,-1,19,-19,14,-19,15],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,956,213,1112,-371,79,29,912,0,777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,1992,-2763,1992,-550,2817,-2817,-1078,-1078,2817,-2763,2342,-2817,157,0,282,-282,-55,-157,282,0,260,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2603,1565,-2817,1078,550,2817,-2817,0,-1992,2817,-1992,2763,-2817,550,1078,2817,-2817,550,-2342,2763,-1565,2817,-2817,0,550,2817,-2817,1078,-2603,2603,-1078,2817,-2817,-550,0,2817,-2817,1565,-2763,2342,-550,2817,-2817,-1078,-550,2817,-2763,1992,-2817,1992,0,2817,-2817,-550,-1078,2817,-2603,2342,-2817,1565,550,2817,-2817,0,-1565,2817,-2342,2603,-2817,1078,1078,2817,-2817,550,-1992,2817,-1992,2763,-2817,550,1078,2817,-2817,1078,-2342,2603,-1565,2817,-2817,0,550,2817,-2817,1565,-2603,2342,-1078,2817,-2817,-550,0,2817,-2817,1992,-2763,1992,-550,2817,-2817,-1078,-550,2817,-2763,2342,-2817,1565,0,2817,-2817,-550,-1078,2817,-2603,2603,-2817,1078,550,2817,-2817,0,-1565,2817,-2342,2763,-2817,550,1078,2817,-2817,550,-1992,2763,-1992,2817,-2817,0,550,2817,-2817,1078],"VBN":[-2811,184,729,2811,-2811,905,-2526,2667,-1246,2811,-2811,-368,184,2811,-3036,1409,-2939,2635,-787,3036,-3036,-978,-397,199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2811,-2793,1857,-2811,2118,-184,2811,-2811,-729,-905,2811,-2667,2526,-2811,1715,368,2811,-2811,-184,-1409,2811,-2440,2721,-2811,1246,905,2811,-2811,368,-1857,2793,-2118,2811,-2811,729,1246,2811,-2811,905,-2235,2667,-1715,2811,-2811,184,729,2811,-2811,1409,-2526,2440,-1246,2811,-2811,-368,184,2811,-2811,1857,-2721,2118,-729,2811,-2811,-905,-368,2811,-2793,2235,-2811,1715,-184,2811,-2811,-729,-905,2811,-2667,2526,-2811,1246,368,2811,-2811,-184,-1857,2811,-2440,2721,-2811,729,905,2811,-2811,368,-2235,2793,-2118,2811,-2811,184,729,2811,-2811,905,-2526,2667,-1715,2811,-2811,-368,184,2811,-2811,1409,-2721,2440,-1246,2811,-2811,-905,-368,2811,-2793,1857,-2811,2118,-729,2811,-2811,-1246,-905,2811,-2667,2235,-2811,1715,-184,2811,-2811,-729,-1409,2811,-2440,2526,-2811,1246,368,2811],"VCN":[-2526,2440,-2811,1409,729,2811,-2811,184,-1715,2811,-2235,2793,-2811,905,1346,2811,-3036,787,-2287,2939,-2006,3036,-2728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,368,905,2811,-2811,1246,-2440,2526,-1409,2811,-2811,-729,-184,2811,-2811,1715,-2667,2235,-905,2811,-2811,-1246,-729,2811,-2811,2118,-2793,1857,-368,2811,-2811,-905,-1246,2811,-2721,2440,-2811,1409,184,2811,-2811,-368,-1715,2811,-2526,2667,-2811,905,729,2811,-2811,184,-2118,2811,-2235,2793,-2811,368,905,2811,-2811,729,-2440,2721,-1857,2811,-2811,-184,368,2811,-2811,1246,-2667,2526,-1409,2811,-2811,-729,-184,2811,-2811,1715,-2793,2235,-368,2811,-2811,-905,-729,2811,-2721,2118,-2811,1857,184,2811,-2811,-368,-1246,2811,-2526,2440,-2811,1409,729,2811,-2811,184,-1715,2811,-2235,2667,-2811,905,1246,2811,-2811,729,-2118,2811,-1857,2793,-2811,368,905,2811,-2811,1246,-2440,2721,-1409,2811,-2811,-184,368,2811,-2811,1715,-2667,2526,-905,2811,-2811,-729,-184,2811,-2811,2118,-2793,2235]},"d":{"TRIP":[[0.0,0],[72.916,1],[690.104,0]],"50P":[[0.0,0],[50.0,1],[72.916,0]],"51P":[[0.0,0]],"79":[[0.0,0],[690.104,1],[700.52,0]],"52A":[[0.0,1],[72.916,0],[690.104,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,4,4,7,11,14,14,16,16,18,19,19,19,19,19,16,18,14,14,7,11,4,4,0,0,-7,-4,-11,-11,-14,-14,-18,-16,-19,-19,-19,-19,-18,-18,-16,-16,-14,-11,-7,-7,-4,-4,0,4,7,7,11,14,16,16,18,18,19,19,19,19,18,18,14,16,11,11,4,7,0,0,-4,-4,-11,-7,-14,-14,-16,-16,-19,-18,-19,-19,-19,-19,-18,-16,-14,-14,-11,-7,-4,-4,638,638,759,871,967,967,1044,1044,1098,1128,1131,1131,1057,1107,983,983,886,886,641,771,502,502,357,357,75,213,-53,-53,-257,-165,-327,-327,-371,-371,-389,-380,-344,-344,-284,-284,-201,-99,18,18,145,277,408,408,534,534,650,750,832,832,890,890,924,931,911,911,865,865,701,794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-17,-18,-18,-19,-19,-18,-18,-17,-17,-15,-13,-10,-10,-6,-6,-3,1,5,5,8,12,14,14,17,17,18,19,19,19,18,18,15,17,13,13,6,10,3,3,-1,-1,-8,-5,-12,-12,-14,-14,-18,-17,-19,-19,-19,-18,-17,-17,-15,-15,-13,-10,-6,-6,-3,-3,1,5,8,8,12,14,17,17,18,18,19,19,18,18,17,17,13,15,10,10,6,6,-1,3,-5,-5,-12,-8,-14,-14,-17,-17,-19,-18,-19,-19,-18,-18,-17,-15,-13,-13,-10,-6,-3,-3,1,1,5,8,12,12,14,14,17,18,19,19,18,19,17,17,15,15,10,13,6,6,3,3,-5,-1,-8,-8,-14,-12,-17,-17,-18,-18,-19,-19,-18,-18,-17,-17,-15,-13,-10,-10,-6,-6,-3,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[17,17,14,14,8,12,5,5,1,1,-6,-3,-10,-10,-13,-13,-17,-15,-18,-18,-19,-19,-18,-18,-17,-17,-14,-12,-8,-8,-5,-5,-1,3,6,6,10,13,15,15,17,17,18,19,19,19,18,18,14,17,12,12,5,8,1,1,-3,-3,-10,-6,-13,-13,-15,-15,-18,-17,-19,-19,-19,-18,-17,-17,-14,-14,-12,-8,-5,-5,-1,-1,3,6,10,10,13,13,15,17,18,18,19,19,18,18,17,17,12,14,8,8,5,5,-3,1,-6,-6,-13,-10,-15,-15,-17,-17,-19,-18,-19,-19,-18,-18,-17,-14,-12,-12,-8,-5,-1,-1,3,3,6,10,13,13,15,15,17,18,19,19,18,19,17,17,14,14,8,12,5,5,1,1,-6,-3,-10,-10,-13,-13,-17,-15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,638,638,756,863,956,956,1030,1030,1082,1110,1112,1112,1039,1088,965,965,870,870,631,758,494,494,353,353,79,213,-45,-45,-244,-154,-311,-311,-354,-354,-371,-361,-326,-326,-266,-266,-185,-85,29,29,152,280,408,408,531,531,643,740,818,818,874,874,906,912,892,892,846,846,686,777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[72.916,1]],"50P":[[16.666,0],[50.0,1],[72.916,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[72.916,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":72.916,"recloses":[690.104],"trips":[72.916],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2267,"recording_start":"2026-06-28T00:31:10","trigger_abs":"2026-06-28T00:31:10.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1130.9,"rms":97.5},{"channel":"IB","units":"A","peak":19.1,"rms":9.4},{"channel":"IC","units":"A","peak":19.1,"rms":9.3},{"channel":"IN","units":"A","peak":1112.1,"rms":95.5},{"channel":"VAN","units":"V","peak":28169.1,"rms":13478.8},{"channel":"VBN","units":"V","peak":30357.8,"rms":13831.0},{"channel":"VCN","units":"V","peak":30357.8,"rms":13771.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"52A","event":"DEASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"TRIP","event":"ASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"52A","event":"ASSERT","t_ms":690.104,"rel_trigger_ms":640.104},{"channel":"79","event":"ASSERT","t_ms":690.104,"rel_trigger_ms":640.104},{"channel":"TRIP","event":"DEASSERT","t_ms":690.104,"rel_trigger_ms":640.104},{"channel":"79","event":"DEASSERT","t_ms":700.52,"rel_trigger_ms":650.52}],"dc_offset":[{"channel":"IA","dc_a":368.7,"tau_ms":738.2},{"channel":"IN","dc_a":368.7,"tau_ms":724.0}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":775.9,"ang":11.9},"IB":{"mag":19.1,"ang":-120.0},"IC":{"mag":19.1,"ang":120.0},"IN":{"mag":757.2,"ang":12.2},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":19.1,"ang":0.0},"IB":{"mag":19.1,"ang":-120.0},"IC":{"mag":19.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":252.4,"ang":12.2},"I1":{"mag":271.1,"ang":11.4},"I2":{"mag":252.4,"ang":12.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4402R1_20260628_003110_0811.cfg","event_id":"RCL_RB-4402R1_20260628_003110_0811","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-06-28T00:31:10.010006","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3859,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":662.3,"peak_current_a":1130.9,"peak_phase_current_a":1130.9,"peak_residual_a":1095.1,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":559.3,"faulted_phase":"A","est_miles":7.52,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.008,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1130.9,"v_peak":30357.8,"full":{"t0":0.0,"t1":385.937,"i":{"IA":[0,20,26,36,30,37,7,26,-20,0,-36,-26,-37,-30,-26,-7,0,26,30,37,26,36,0,20,-26,-7,-37,-30,-36,-26,-20,0,7,30,34,37,20,34,-7,14,-30,-14,-37,-34,-34,-20,-14,759,871,1128,983,1131,502,886,-53,357,-371,-165,-389,-284,-201,145,277,650,750,931,701,911,4,13,-10,0,-18,-13,-18,-15,-13,-4,0,10,13,18,13,18,0,10,-13,-4,-18,-15,-18,-13,-10,0,4,13,15,18,10,18,-4,7,-15,-7,-18,-17,-17,-10,-7,4,7,15,17,18,7,17,-7,4,-17,-10,-18,-17,-15,-7,-4,7,10,17,17,18,4,15,-10,0,-18,-13,-18,-15,-13,-4,0,10,13,18,15,18,0,13,-13,-4,-18,-15,-18,-13,-10,0,4,13,15,18,13,18,-4,10,-15,-7,-18,-17,-17,-10,-7,4,7,15,17,18,10,17,-4,7,-17,-7,-18,-17,-15,-7,-4,7,10,17,17,18,7,15,-7,4,-18,-10,-18,-15,-13,-4,0,10,13,18,15,18,4,13,-10,0,-18,-13,-18,-13,-10,0,4,13,15,18,13,18,0,10,-13,-4,-18,-15,-17,-10,-7,4,7,15,17,18,10,17,-4,7,-15,-7,-18,-17,-15,-7,-4,7,10,17,17,18,7,15,-7,4,-17,-10,-18,-15,-13,-4,0,10,13,18,15,18,4,13,-10,0,-18,-13,-18,-15,-13,0,4,13,15,18,13,18,0,10,-13,-4,-18,-15,-18,-13,-10,4,7,15,17,18,10,17,-4,7,-15,-7,-18,-17,-17,-10,-7,7,10,17,17,18,7,15,-7,4,-17,-10,-18,-17,-15,-7,-4,10,13,18,15,18,4,13,-10,0,-18,-13,-18,-15,-13,-4,0,13,15,18,13,18,0,10,-13,-4,-18,-15,-18,-13,-10,0,4,15],"IB":[-36,-32,-35,-24,-18,2,9,27,32,36,24,35,-2,18,-27,-9,-36,-32,-33,-18,-12,9,16,32,35,36,18,33,-9,12,-32,-16,-36,-33,-29,-12,-5,16,22,35,33,36,12,29,-16,5,-35,-22,-36,-29,-24,-5,2,22,27,36,29,36,5,24,-22,-2,-36,-27,-36,-24,-18,2,5,14,16,18,12,18,-1,9,-14,-5,-18,-16,-18,-9,-6,5,8,16,17,18,9,16,-5,6,-16,-8,-18,-17,-16,-9,-6,8,11,17,16,18,6,14,-8,2,-17,-11,-18,-16,-14,-6,-2,11,14,18,14,18,2,12,-11,-1,-18,-14,-18,-14,-12,-2,1,14,16,18,12,18,-1,9,-14,-5,-18,-16,-18,-12,-9,1,5,16,17,18,9,16,-5,6,-16,-8,-18,-17,-16,-9,-6,5,8,17,16,18,6,14,-8,2,-17,-11,-18,-16,-14,-6,-2,8,11,17,14,18,2,12,-11,-1,-18,-14,-18,-14,-12,-2,1,11,14,18,12,18,-1,9,-14,-5,-18,-16,-18,-12,-9,1,5,14,16,18,9,18,-5,6,-16,-8,-18,-17,-16,-9,-6,5,8,16,17,18,6,16,-8,2,-17,-11,-18,-16,-14,-6,-2,8,11,17,16,18,2,14,-11,-1,-18,-14,-18,-14,-12,-2,1,11,14,18,14,18,-1,12,-14,-5,-18,-16,-18,-12,-9,1,5,14,16,18,12,18,-1,9,-16,-5,-18,-17,-16,-9,-6,5,8,16,17,18,9,16,-5,6,-17,-8,-18,-16,-14,-6,-2,8,11,17,16,18,6,14,-8,2,-18,-11,-18,-14,-12,-2,1,11,14,18,14,18,2,12,-11,-1,-18,-14,-18,-12,-9,1,5,14,16,18,12,18,-1,9,-14,-5,-18,-16,-16,-9,-6,5,8,16,17,18,9,16,-5,6,-16,-8,-18,-16],"IC":[16,32,-12,9,-33,-18,-36,-35,-32,-16,-9,12,18,33,35,36,9,32,-18,2,-35,-24,-36,-32,-27,-9,-2,18,24,35,32,36,2,27,-24,-5,-36,-29,-36,-27,-22,-2,5,24,29,36,27,36,-5,22,-29,-12,-36,-33,-35,-22,-16,5,12,29,33,36,22,35,-12,16,-33,-18,-18,-17,-16,-8,-5,6,9,16,17,18,8,16,-9,5,-18,-12,-18,-16,-14,-5,-1,9,12,18,16,18,5,14,-9,1,-18,-12,-18,-14,-11,-1,2,12,14,18,14,18,1,11,-12,-2,-18,-14,-17,-11,-8,2,6,14,16,18,11,17,-2,8,-14,-6,-18,-16,-16,-8,-5,6,9,16,17,18,8,16,-6,5,-16,-9,-18,-16,-14,-5,-1,9,12,18,16,18,5,14,-9,1,-18,-12,-18,-14,-11,-1,2,12,14,18,14,18,1,11,-12,-2,-18,-14,-18,-14,-11,2,6,14,16,18,11,17,-2,8,-14,-6,-18,-16,-17,-11,-8,6,9,16,17,18,8,16,-6,5,-16,-9,-18,-17,-16,-8,-5,9,12,18,16,18,5,14,-9,1,-18,-12,-18,-16,-14,-5,-1,12,14,18,14,18,1,11,-12,-2,-18,-14,-18,-14,-11,-1,2,14,16,18,11,17,-2,8,-14,-6,-18,-16,-17,-11,-8,2,6,16,17,18,8,16,-6,5,-16,-9,-18,-17,-16,-8,-5,6,9,16,16,18,5,14,-9,1,-18,-12,-18,-16,-14,-5,-1,9,12,18,14,18,1,11,-12,-2,-18,-14,-18,-14,-11,-1,2,12,14,18,11,18,-2,8,-14,-6,-18,-16,-17,-11,-8,2,6,14,16,18,8,17,-6,5,-16,-9,-18,-17,-16,-8,-5,6,9,16,17,18,5,16,-9,1,-18,-12,-18,-16,-14,-5,-1,9,12,18,16,18,1,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,752,857,1094,949,1095,488,856,-39,350,-338,-144,-354,-250,-170,159,284,636,730,895,671,875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1565,1992,2763,2342,2817,550,1992,-1565,0,-2763,-1992,-2817,-2342,-1992,-550,0,1992,2342,2817,1992,2763,0,1565,-1992,-550,-2817,-2342,-2763,-1992,-1565,0,550,2342,2603,2817,1565,2603,-550,1078,-2342,-1078,-2817,-2603,-2603,-1565,-1078,55,108,260,260,282,108,234,-108,55,-260,-157,-282,-260,-234,-108,-55,108,157,276,234,282,550,1992,-1565,0,-2763,-1992,-2817,-2342,-1992,-550,0,1565,1992,2817,1992,2763,0,1565,-1992,-550,-2817,-2342,-2763,-1992,-1565,0,550,1992,2342,2817,1565,2763,-550,1078,-2342,-1078,-2817,-2603,-2603,-1565,-1078,550,1078,2342,2603,2817,1078,2603,-1078,550,-2603,-1565,-2817,-2603,-2342,-1078,-550,1078,1565,2603,2603,2817,550,2342,-1565,0,-2763,-1992,-2817,-2342,-1992,-550,0,1565,1992,2763,2342,2817,0,1992,-1992,-550,-2817,-2342,-2763,-1992,-1565,0,550,1992,2342,2817,1992,2763,-550,1565,-2342,-1078,-2817,-2603,-2603,-1565,-1078,550,1078,2342,2603,2817,1565,2603,-550,1078,-2603,-1078,-2817,-2603,-2342,-1078,-550,1078,1565,2603,2603,2817,1078,2342,-1078,550,-2763,-1565,-2817,-2342,-1992,-550,0,1565,1992,2763,2342,2817,550,1992,-1565,0,-2817,-1992,-2763,-1992,-1565,0,550,1992,2342,2817,1992,2763,0,1565,-1992,-550,-2817,-2342,-2603,-1565,-1078,550,1078,2342,2603,2817,1565,2603,-550,1078,-2342,-1078,-2817,-2603,-2342,-1078,-550,1078,1565,2603,2603,2817,1078,2342,-1078,550,-2603,-1565,-2817,-2342,-1992,-550,0,1565,1992,2763,2342,2817,550,1992,-1565,0,-2763,-1992,-2817,-2342,-1992,0,550,1992,2342,2817,1992,2763,0,1565,-1992,-550,-2817,-2342,-2763,-1992,-1565,550,1078,2342,2603,2817,1565,2603,-550,1078,-2342,-1078,-2817,-2603,-2603,-1565,-1078,1078,1565,2603,2603,2817,1078,2342,-1078,550,-2603,-1565,-2817,-2603,-2342,-1078,-550,1565,1992,2763,2342,2817,550,1992,-1565,0,-2763,-1992,-2817,-2342,-1992,-550,0,1992,2342,2817,1992,2763,0,1565,-1992,-550,-2817,-2342,-2763,-1992,-1565,0,550,2342],"VBN":[-2811,-2440,-2721,-1857,-1409,184,729,2118,2440,2811,1857,2721,-184,1409,-2118,-729,-2811,-2440,-2526,-1409,-905,729,1246,2440,2667,2811,1409,2526,-729,905,-2440,-1246,-2811,-2526,-2235,-905,-368,1246,1715,2667,2526,2811,905,2235,-1246,368,-2881,-1715,-3036,-2414,-2006,-397,199,1852,2287,3016,2414,3036,397,2006,-1852,-199,-3016,-2287,-3036,-2006,-1521,199,729,2118,2440,2811,1857,2721,-184,1409,-2118,-729,-2811,-2440,-2721,-1409,-905,729,1246,2440,2667,2811,1409,2526,-729,905,-2440,-1246,-2811,-2667,-2526,-1409,-905,1246,1715,2667,2526,2811,905,2235,-1246,368,-2667,-1715,-2811,-2526,-2235,-905,-368,1715,2118,2793,2235,2811,368,1857,-1715,-184,-2793,-2118,-2811,-2235,-1857,-368,184,2118,2440,2811,1857,2721,-184,1409,-2118,-729,-2811,-2440,-2721,-1857,-1409,184,729,2440,2667,2811,1409,2526,-729,905,-2440,-1246,-2811,-2667,-2526,-1409,-905,729,1246,2667,2526,2811,905,2235,-1246,368,-2667,-1715,-2811,-2526,-2235,-905,-368,1246,1715,2667,2235,2811,368,1857,-1715,-184,-2793,-2118,-2811,-2235,-1857,-368,184,1715,2118,2793,1857,2811,-184,1409,-2118,-729,-2811,-2440,-2721,-1857,-1409,184,729,2118,2440,2811,1409,2721,-729,905,-2440,-1246,-2811,-2667,-2526,-1409,-905,729,1246,2440,2667,2811,905,2526,-1246,368,-2667,-1715,-2811,-2526,-2235,-905,-368,1246,1715,2667,2526,2811,368,2235,-1715,-184,-2793,-2118,-2811,-2235,-1857,-368,184,1715,2118,2793,2235,2811,-184,1857,-2118,-729,-2811,-2440,-2721,-1857,-1409,184,729,2118,2440,2811,1857,2721,-184,1409,-2440,-729,-2811,-2667,-2526,-1409,-905,729,1246,2440,2667,2811,1409,2526,-729,905,-2667,-1246,-2811,-2526,-2235,-905,-368,1246,1715,2667,2526,2811,905,2235,-1246,368,-2793,-1715,-2811,-2235,-1857,-368,184,1715,2118,2793,2235,2811,368,1857,-1715,-184,-2811,-2118,-2721,-1857,-1409,184,729,2118,2440,2811,1857,2721,-184,1409,-2118,-729,-2811,-2440,-2526,-1409,-905,729,1246,2440,2667,2811,1409,2526,-729,905,-2440,-1246,-2811,-2526],"VCN":[1246,2440,-905,729,-2526,-1409,-2811,-2667,-2440,-1246,-729,905,1409,2526,2667,2811,729,2440,-1409,184,-2721,-1857,-2811,-2440,-2118,-729,-184,1409,1857,2721,2440,2811,184,2118,-1857,-368,-2811,-2235,-2793,-2118,-1715,-184,368,1857,2235,2811,2287,2793,-397,1852,-2414,-978,-3036,-2728,-2881,-1852,-1346,397,978,2414,2728,3036,1852,2881,-978,1346,-2728,-1521,-2811,-2667,-2440,-1246,-729,905,1409,2526,2667,2811,1246,2440,-1409,729,-2721,-1857,-2811,-2440,-2118,-729,-184,1409,1857,2721,2440,2811,729,2118,-1409,184,-2811,-1857,-2793,-2118,-1715,-184,368,1857,2235,2811,2118,2793,184,1715,-1857,-368,-2811,-2235,-2667,-1715,-1246,368,905,2235,2526,2811,1715,2667,-368,1246,-2235,-905,-2811,-2526,-2440,-1246,-729,905,1409,2526,2667,2811,1246,2440,-905,729,-2526,-1409,-2811,-2440,-2118,-729,-184,1409,1857,2721,2440,2811,729,2118,-1409,184,-2721,-1857,-2811,-2118,-1715,-184,368,1857,2235,2811,2118,2793,184,1715,-1857,-368,-2811,-2235,-2793,-2118,-1715,368,905,2235,2526,2811,1715,2667,-368,1246,-2235,-905,-2811,-2526,-2667,-1715,-1246,905,1409,2526,2667,2811,1246,2440,-905,729,-2526,-1409,-2811,-2667,-2440,-1246,-729,1409,1857,2721,2440,2811,729,2118,-1409,184,-2721,-1857,-2811,-2440,-2118,-729,-184,1857,2235,2811,2118,2793,184,1715,-1857,-368,-2811,-2235,-2793,-2118,-1715,-184,368,2235,2526,2811,1715,2667,-368,1246,-2235,-905,-2811,-2526,-2667,-1715,-1246,368,905,2526,2667,2811,1246,2440,-905,729,-2526,-1409,-2811,-2667,-2440,-1246,-729,905,1409,2526,2440,2811,729,2118,-1409,184,-2721,-1857,-2811,-2440,-2118,-729,-184,1409,1857,2721,2118,2811,184,1715,-1857,-368,-2811,-2235,-2793,-2118,-1715,-184,368,1857,2235,2811,1715,2793,-368,1246,-2235,-905,-2811,-2526,-2667,-1715,-1246,368,905,2235,2526,2811,1246,2667,-905,729,-2526,-1409,-2811,-2667,-2440,-1246,-729,905,1409,2526,2667,2811,729,2440,-1409,184,-2721,-1857,-2811,-2440,-2118,-729,-184,1409,1857,2721,2440,2811,184,2118]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,7,7,14,20,26,26,30,30,34,36,37,37,36,36,30,34,26,26,14,20,7,7,0,0,-14,-7,-20,-20,-26,-26,-34,-30,-36,-36,-37,-36,-34,-34,-30,-30,-26,-20,-14,-14,-7,-7,0,7,14,14,20,26,30,30,34,34,36,37,36,36,34,34,26,30,20,20,7,14,0,0,-7,-7,-20,-14,-26,-26,-30,-30,-36,-34,-37,-37,-36,-36,-34,-30,-26,-26,-20,-14,-7,-7,638,638,759,871,967,967,1044,1044,1098,1128,1131,1131,1057,1107,983,983,886,886,641,771,502,502,357,357,75,213,-53,-53,-257,-165,-327,-327,-371,-371,-389,-380,-344,-344,-284,-284,-201,-99,18,18,145,277,408,408,534,534,650,750,832,832,890,890,924,931,911,911,865,865,701,794,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-15,-18,-18,-18,-18,-17,-17,-15,-15,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,15,15,17,17,18,18,18,18,17,17,13,15,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-15,-15,-18,-17,-18,-18,-18,-18,-17,-15,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,15,17,18,18,18,18,17,17,15,15,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-15,-15,-17,-17,-18,-18,-18,-18,-17,-17,-15,-13,-10,-10,-7,-4,0,0,4,4,7,10,13,13,15,15,17,18,18,18,18,18,15,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-15,-18,-18,-18,-18,-17,-17,-15,-15,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,15,15,17,17,18,18,18,18,17,17,13,15,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-15,-15,-18,-17,-18,-18,-18,-18,-17,-15,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,15,17,18,18,18,18,17,17,15,15,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-15,-15,-17,-17,-18,-18,-18,-18,-17,-17,-15,-13,-10,-10,-7,-4,0,0,4,4,7,10,13,13,15,15,17,18,18,18,18,18,15,17,13,13,7,10,4,4,0,0,-7,-4,-10,-10,-13,-13,-17,-15,-18,-18,-18,-18,-17,-17,-15,-15,-13,-10,-7,-7,-4,-4,0,4,7,7,10,13,15,15,17,17,18,18,18,18,17,17,13,15,10,10,4,7,0,0,-4,-4,-10,-7,-13,-13,-15,-15,-18,-17,-18,-18,-18,-18,-17,-15,-13,-13,-10,-7,-4,-4,0,0,4,7,10,10,13,13,15,17,18,18,18,18,17,17,15,15,10,13,7,7,4,4,-4,0,-7,-7,-13,-10,-15,-15,-17,-17,-18,-18,-18,-18,-17,-17,-15,-13,-10,-10,-7,-4],"IB":[-32,-32,-35,-35,-36,-36,-35,-35,-33,-33,-29,-24,-18,-18,-12,-12,-5,2,9,9,16,22,27,27,32,32,35,36,36,36,35,35,29,33,24,24,12,18,5,5,-2,-2,-16,-9,-22,-22,-27,-27,-35,-32,-36,-36,-36,-35,-33,-33,-29,-29,-24,-18,-12,-12,-5,-5,2,9,16,16,22,27,32,32,35,35,36,36,35,35,33,33,24,29,18,18,12,12,-2,5,-9,-9,-22,-16,-27,-27,-32,-32,-36,-35,-36,-36,-35,-35,-33,-29,-24,-24,-18,-12,-5,-5,2,2,9,16,22,22,27,27,32,35,36,36,35,36,33,33,29,29,18,24,12,12,5,5,-9,-2,-16,-16,-27,-22,-32,-32,-35,-35,-36,-36,-35,-35,-33,-33,-29,-24,-18,-18,-12,-12,-5,2,5,5,8,11,14,14,16,16,17,18,18,18,18,18,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-17,-16,-18,-18,-18,-18,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,17,17,18,18,18,18,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-18,-17,-18,-18,-18,-18,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,17,18,18,18,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11,-16,-16,-17,-17,-18,-18,-18,-18,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,17,18,18,18,18,18,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-17,-16,-18,-18,-18,-18,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,17,17,18,18,18,18,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-18,-17,-18,-18,-18,-18,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,17,18,18,18,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11,-16,-16,-17,-17,-18,-18,-18,-18,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,14,14,16,16,17,18,18,18,18,18,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-14,-14,-17,-16,-18,-18,-18,-18,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,14,16,16,17,17,18,18,18,18,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-14,-14,-16,-16,-18,-17,-18,-18,-18,-18,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,14,14,16,17,18,18,18,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-14,-11],"IC":[32,32,27,27,16,22,9,9,2,2,-12,-5,-18,-18,-24,-24,-33,-29,-35,-35,-36,-36,-35,-35,-32,-32,-27,-22,-16,-16,-9,-9,-2,5,12,12,18,24,29,29,33,33,35,36,36,36,35,35,27,32,22,22,9,16,2,2,-5,-5,-18,-12,-24,-24,-29,-29,-35,-33,-36,-36,-36,-35,-32,-32,-27,-27,-22,-16,-9,-9,-2,-2,5,12,18,18,24,24,29,33,35,35,36,36,35,35,32,32,22,27,16,16,9,9,-5,2,-12,-12,-24,-18,-29,-29,-33,-33,-36,-35,-36,-36,-35,-35,-32,-27,-22,-22,-16,-9,-2,-2,5,5,12,18,24,24,29,29,33,35,36,36,35,36,32,32,27,27,16,22,9,9,2,2,-12,-5,-18,-18,-24,-24,-33,-29,-18,-18,-18,-18,-17,-17,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,14,14,16,16,18,18,18,18,17,17,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-14,-14,-18,-16,-18,-18,-18,-17,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,14,16,18,18,18,18,17,17,16,16,11,14,8,8,5,5,-2,1,-6,-6,-12,-9,-14,-14,-16,-16,-18,-18,-18,-18,-17,-17,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,14,14,16,18,18,18,17,18,16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-16,-14,-18,-18,-18,-18,-17,-17,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,14,14,16,16,18,18,18,18,17,17,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-14,-14,-18,-16,-18,-18,-18,-17,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,14,16,18,18,18,18,17,17,16,16,11,14,8,8,5,5,-2,1,-6,-6,-12,-9,-14,-14,-16,-16,-18,-18,-18,-18,-17,-17,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,14,14,16,18,18,18,17,18,16,16,14,14,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-16,-14,-18,-18,-18,-18,-17,-17,-16,-16,-14,-11,-8,-8,-5,-5,-1,2,6,6,9,12,14,14,16,16,18,18,18,18,17,17,14,16,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-14,-14,-18,-16,-18,-18,-18,-17,-16,-16,-14,-14,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,14,16,18,18,18,18,17,17,16,16,11,14,8,8,5,5,-2,1,-6,-6,-12,-9,-14,-14,-16,-16,-18,-18,-18,-18,-17,-17,-16,-14,-11,-11,-8,-5,-1,-1,2,2,6,9,12,12,14,14,16,18,18,18,17,18],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,638,638,752,857,946,946,1018,1018,1068,1094,1095,1095,1022,1071,949,949,856,856,621,745,488,488,350,350,82,213,-39,-39,-231,-144,-296,-296,-338,-338,-354,-344,-309,-309,-250,-250,-170,-73,38,38,159,284,408,408,527,527,636,730,806,806,860,860,890,895,875,875,829,829,671,761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":742,"recording_start":"2026-06-28T00:31:10.010006","trigger_abs":"2026-06-28T00:31:10.060006","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1130.9,"rms":170.4},{"channel":"IB","units":"A","peak":36.5,"rms":16.2},{"channel":"IC","units":"A","peak":36.5,"rms":16.1},{"channel":"IN","units":"A","peak":1095.1,"rms":164.2},{"channel":"VAN","units":"V","peak":28169.1,"rms":19261.1},{"channel":"VBN","units":"V","peak":30357.8,"rms":20083.2},{"channel":"VCN","units":"V","peak":30357.8,"rms":19980.6}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":368.7,"tau_ms":738.2},{"channel":"IN","dc_a":368.7,"tau_ms":710.8}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":775.9,"ang":11.9},"IB":{"mag":36.5,"ang":-120.0},"IC":{"mag":36.5,"ang":120.0},"IN":{"mag":740.2,"ang":12.5},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":36.5,"ang":0.0},"IB":{"mag":36.5,"ang":-120.0},"IC":{"mag":36.5,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":246.7,"ang":12.5},"I1":{"mag":282.5,"ang":10.9},"I2":{"mag":246.7,"ang":12.5}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1212_20260628_202157_100.cfg","event_id":"RCL_CH-1212_20260628_202157_100","device_id":"RCL_CH-1212","feeder":"Cedar Hollow 1212","timestamp":"2026-06-28T20:21:57","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.501,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.078125,"trip_channel":"TRIP","trip_delay_ms":28.13,"trip_delay_cycles":1.69,"fault_current_rms_a":1428.6,"peak_current_a":2490.0,"peak_phase_current_a":2490.0,"peak_residual_a":2434.9,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.96,"dead_time_ms":965.6,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":23.96,"max_dead_time_ms":965.6,"hif_suspect":false,"hif_delta_a":1259.2,"faulted_phase":"B","est_miles":1.26,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.504,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2490.0,"v_peak":10996.4,"full":{"t0":0.0,"t1":1501.041,"i":{"IA":[0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,0,0,56,-56,21],"IB":[-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-542,2162,-622,2490,-1067,1747,0,2106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-48,54,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-55,55],"IC":[-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,55,-55,48,-48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55,-55,34,-34,55],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,-487,2128,-588,2435,-1012,1713,0,2051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1100,-1100,0,0,1100,-778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,0,0,1018,-1018,390],"VBN":[-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-101,62,-62,101,-101,62,0,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-882,983,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-1009,1009],"VCN":[-1009,882,-882,1009,-1009,882,-882,1009,-1009,882,-882,1009,-1090,952,-952,1090,-1090,952,-952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-264,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009,-1009,620,-620,1009]},"d":{"TRIP":[[0.0,0],[78.125,1],[1043.75,0]],"50P":[[0.0,0],[50.0,1],[78.125,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1043.75,1],[1053.125,0]],"52A":[[0.0,1],[78.125,0],[1043.75,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,21,21,39,39,51,51,56,56,51,51,39,39,21,21,0,0,-21,-21,-39,-39,-51,-51,-56,-56,-51,-51,-39,-39,-21,-21,0,0,21,21,39,39,51,51,56,56,51,51,39,39,21,21,0,0,-21,-21,-39,-39,-51,-51,-56,-56,-51,-51,-39,-39,-21,-21,0,0,21,21,39,39,51,51,56,56,51,51,39,39,21,21,0,0,-21,-21,-39,-39,-51,-51,-56,-56,-51,-51,-39,-39,-21,-21,0,0,21,21,39,39,51,51,56,56,51,51,39,39,21,21,0,0,-21,-21,-39,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-48,-48,-55,-55,-54,-54,-44,-44,-28,-28,-7,-7,14,14,34,34,48,48,55,55,54,54,44,44,28,28,7,7,-14,-14,-34,-34,-48,-48,-55,-55,-54,-54,-44,-44,-28,-28,-7,-7,14,14,34,34,48,48,55,55,54,54,44,44,28,28,7,7,-14,-14,-34,-34,-420,-420,-542,-542,-408,-408,-46,-46,484,484,1093,1093,1685,1685,2162,2162,2446,2446,2490,2490,2281,2281,1847,1847,1248,1248,572,572,-84,-84,-622,-622,-966,-966,-1067,-1067,-913,-913,-531,-531,17,17,645,645,1253,1253,1747,1747,2047,2047,2106,2106,1912,1912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[48,48,34,34,14,14,-7,-7,-28,-28,-44,-44,-54,-54,-55,-55,-48,-48,-34,-34,-14,-14,7,7,28,28,44,44,54,54,55,55,48,48,34,34,14,14,-7,-7,-28,-28,-44,-44,-54,-54,-55,-55,-48,-48,-34,-34,-14,-14,7,7,28,28,44,44,54,54,55,55,48,48,34,34,14,14,-7,-7,-28,-28,-44,-44,-54,-54,-55,-55,-48,-48,-34,-34,-14,-14,7,7,28,28,44,44,54,54,55,55,48,48,34,34,14,14,-7,-7,-28,-28,-44,-44,-54,-54,-55,-55,-48,-48,-34,-34,-14,-14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-372,-372,-487,-487,-354,-354,-2,-2,512,512,1101,1101,1670,1670,2128,2128,2398,2398,2435,2435,2228,2228,1803,1803,1220,1220,564,564,-69,-69,-588,-588,-918,-918,-1012,-1012,-859,-859,-487,-487,45,45,652,652,1239,1239,1713,1713,1999,1999,2051,2051,1859,1859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[78.125,1]],"50P":[[16.666,0],[50.0,1],[78.125,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[78.125,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":78.125,"recloses":[1043.75],"trips":[78.125],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1442,"recording_start":"2026-06-28T20:21:57","trigger_abs":"2026-06-28T20:21:57.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":55.5,"rms":23.4},{"channel":"IB","units":"A","peak":2490.0,"rms":193.4},{"channel":"IC","units":"A","peak":55.1,"rms":23.5},{"channel":"IN","units":"A","peak":2434.9,"rms":187.6},{"channel":"VAN","units":"V","peak":10996.4,"rms":4313.0},{"channel":"VBN","units":"V","peak":10094.7,"rms":4189.5},{"channel":"VCN","units":"V","peak":10902.3,"rms":4318.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":78.125,"rel_trigger_ms":28.125},{"channel":"52A","event":"DEASSERT","t_ms":78.125,"rel_trigger_ms":28.125},{"channel":"TRIP","event":"ASSERT","t_ms":78.125,"rel_trigger_ms":28.125},{"channel":"52A","event":"ASSERT","t_ms":1043.75,"rel_trigger_ms":993.75},{"channel":"79","event":"ASSERT","t_ms":1043.75,"rel_trigger_ms":993.75},{"channel":"TRIP","event":"DEASSERT","t_ms":1043.75,"rel_trigger_ms":993.75},{"channel":"79","event":"DEASSERT","t_ms":1053.125,"rel_trigger_ms":1003.125}],"dc_offset":[{"channel":"IB","dc_a":886.6,"tau_ms":null},{"channel":"IN","dc_a":886.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":55.5,"ang":0.0},"IB":{"mag":1578.0,"ang":-102.7},"IC":{"mag":55.6,"ang":120.0},"IN":{"mag":1525.0,"ang":-102.1},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":55.5,"ang":0.0},"IB":{"mag":55.6,"ang":-120.0},"IC":{"mag":55.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":508.3,"ang":-102.1},"I1":{"mag":561.5,"ang":16.2},"I2":{"mag":508.4,"ang":137.9}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_CH-1212R1_20260629_193014_096.cfg","event_id":"RCL_CH-1212R1_20260629_193014_096","device_id":"RCL_CH-1212R1","feeder":"Cedar Hollow 1212","timestamp":"2026-06-29T19:30:14","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":1.2503,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.08880199999999999,"trip_channel":"TRIP","trip_delay_ms":38.8,"trip_delay_cycles":2.33,"fault_current_rms_a":612.7,"peak_current_a":1050.0,"peak_phase_current_a":1050.0,"peak_residual_a":1015.3,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":38.54,"dead_time_ms":662.2,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":264.06,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":38.54,"max_dead_time_ms":662.2,"hif_suspect":false,"hif_delta_a":546.1,"faulted_phase":"A","est_miles":2.94,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.175,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1050.0,"v_peak":10990.5,"full":{"t0":0.0,"t1":1250.26,"i":{"IA":[0,36,-36,20,-32,36,-28,36,-36,14,4,36,-36,0,-20,1050,-361,869,-352,801,-198,863,-496,203,0,764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,803,-285,617,-117,913,-401,875,-455,572,-16,789,-545,-79,-89,723,-593,522,-564,644,-386,688,-619,159,199,670,-632,137,-438,660,-614,629,-640,424,-130,654,-644,-176,-114,651,-646,455,-615,624,-416,650,-647,136,181,649,-647,119,-452,649,-622,618,-648,418,-135,648,-648,-180,-118,648,-648,452,-618,623,-418,648,-648,135,180,648,-648,118,-452,646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-36,13,5,36,-36,1,-18,36,-36,32,-36,29,-13,36,-36,-5,-1,36,-36,18,-32,36,-29,36,-36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-36,16,1,36,-36,-2,-15,36,-36,31,-36,31,-16,36,-36,-1,2,36,-36,15,-31,36,-31,36,-36,19,1,36,-36,-2,-15,36,-36,29,-36,31,-19,36,-36,-1,2,36,-36,15,-29,36,-31,36,-36,19,1,36,-36,-2,-15,36,-36,29,-36,31,-19,36,-36,-1,2,36,-36,15,-29,36,-31,36,-36,19,1,36,-36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-36,31,-36,29,-15,36,-36,-6,-2,36,-36,19,-31,36,-29,36,-36,15,6,36,-36,2,-19,36,-29,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-36,22,-36,31,-18,36,-36,-2,1,36,-36,16,-29,36,-31,36,-36,18,2,36,-36,-1,-16,36,-36,29,-36,31,-18,36,-36,1,5,36,-36,16,-29,36,-31,36,-36,18,-1,36,-36,-5,-16,36,-36,29,-36,31,-18,36,-36,1,5,36,-36,16,-29,36,-31,36,-36,18,-1,36,-36,-5,-16,36,-36,29,-36,31,-8,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1015,-325,837,-316,773,-184,828,-461,207,0,729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,778,-250,600,-87,879,-371,839,-419,555,-16,754,-509,-75,-72,688,-558,492,-528,614,-369,653,-583,159,182,634,-597,123,-408,624,-582,593,-604,407,-130,619,-608,-159,-100,616,-610,425,-579,593,-399,614,-611,136,164,614,-612,105,-422,613,-590,582,-612,401,-135,613,-612,-163,-104,613,-613,422,-582,591,-401,613,-613,135,163,613,-613,104,-422,611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,566,-898,1013,-787,1018,-1018,390,100,1018,-1018,0,-566,102,-101,90,-102,79,-39,102,-102,-10,0,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1018,-102,48,-85,102,-85,101,-102,48,0,102,-102,-10,-48,102,-102,85,-101,85,-48,102,-102,0,10,102,-102,39,-85,102,-90,101,-102,48,0,102,-102,-10,-39,102,-102,85,-101,90,-48,102,-102,0,10,102,-102,39,-85,102,-90,101,-102,48,0,102,-102,-10,-39,102,-102,85,-101,90,-48,102,-102,0,10,102,-102,39,-85,97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1018,359,133,1018,-1018,33,-509,1018,-1009,913,-1018,828,-359,1018,-1099,-144,-36,1099,-1099,550,-986,1090,-894,1099,-1099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,486,36,1099,-1099,-72,-454,1099,-1099,934,-1097,952,-486,1099,-1099,-36,72,1099,-1099,454,-934,1099,-952,1097,-1099,581,36,1099,-1099,-72,-454,1099,-1099,872,-1097,952,-581,1099,-1099,-36,72,1099,-1099,454,-872,1099,-952,1097,-1099,581,36,1099,-1099,-72,-454,1099,-1099,872,-1097,952,-581,1099,-1099,-36,72,1099,-1099,454,-872,1099,-952,1097,-1099,581,36,1099,-1099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1005,882,-1018,808,-420,1018,-1018,-166,-67,1018,-1018,538,-882,1005,-872,1018,-1099,454,179,1099,-1099,72,-581,1099,-872,952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1097,620,-1099,934,-550,1099,-1099,-72,36,1099,-1099,486,-894,1097,-934,1099,-1099,550,72,1099,-1099,-36,-486,1099,-1099,894,-1090,934,-550,1099,-1099,36,144,1099,-1099,486,-894,1099,-934,1090,-1099,550,-36,1099,-1099,-144,-486,1099,-1099,894,-1090,934,-550,1099,-1099,36,144,1099,-1099,486,-894,1099,-934,1090,-1099,550,-36,1099,-1099,-144,-486,1099,-1099,894,-1090,934,-250,1099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[88.802,1],[751.041,0],[1020.312,1]],"50P":[[0.0,0],[50.0,1],[88.802,0]],"51P":[[0.0,0],[756.25,1],[1020.312,0]],"79":[[0.0,0],[751.041,1],[760.937,0]],"52A":[[0.0,1],[88.802,0],[751.041,1],[1020.312,0]],"LOCK":[[0.0,0],[1020.312,1]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,4,7,14,17,23,26,28,30,33,35,36,35,36,33,35,28,32,20,26,10,17,4,7,-7,0,-17,-10,-26,-20,-30,-28,-35,-32,-36,-35,-36,-35,-33,-32,-30,-26,-23,-17,-14,-7,-4,0,4,10,14,20,23,28,30,32,33,35,36,36,33,35,30,32,23,28,14,20,4,10,-4,0,-14,-7,-23,-17,-28,-26,-33,-30,-36,-35,-36,-35,-35,-33,-32,-28,-26,-20,-17,-10,-7,-4,591,704,757,854,896,967,995,1018,1035,1050,1026,1048,948,1006,869,911,715,822,531,656,331,465,198,264,9,132,-153,-49,-273,-198,-327,-303,-361,-344,-360,-339,-319,-263,-227,-186,-141,-39,17,134,195,318,379,438,495,603,651,736,771,801,825,856,857,863,802,845,736,772,600,696,430,547,238,367,107,173,-83,42,-251,-142,-382,-299,-444,-416,-492,-466,-496,-485,-470,-423,-391,-353,-311,-214,-160,-45,16,141,203,265,326,440,494,589,630,697,722,742,756,764,730,759,643,707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-33,-31,-36,-34,-36,-36,-35,-34,-32,-29,-26,-21,-18,-12,-8,-5,-1,6,9,16,19,25,27,29,31,34,35,36,35,36,32,34,26,31,18,24,8,15,1,5,-9,-2,-19,-13,-27,-22,-31,-29,-35,-33,-36,-36,-36,-34,-32,-31,-29,-24,-21,-15,-12,-5,-1,2,6,13,16,22,25,29,31,33,34,36,36,36,34,35,29,32,21,26,12,18,5,8,-6,1,-16,-9,-25,-19,-29,-27,-34,-31,-36,-35,-36,-35,-34,-32,-31,-26,-24,-18,-15,-8,-5,-1,2,9,13,19,22,27,29,31,33,35,36,36,34,36,31,32,24,29,15,21,5,12,-2,1,-13,-6,-22,-16,-29,-25,-33,-31,-36,-34,-36,-36,-35,-34,-32,-29,-26,-21,-18,-12,-8,-5,-1,6,9,16,19,25,27,29,31,34,35,36,35,36,32,34,26,31,18,24,8,15,1,5,-9,-2,-19,-13,-27,-22,-31,-29,-35,-33,-36,-36,-36,-34,-32,-31,-29,-24,-21,-15,-12,-5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[29,31,22,27,13,19,6,9,-5,2,-15,-8,-24,-18,-29,-26,-34,-31,-36,-35,-36,-35,-34,-33,-31,-27,-25,-19,-16,-9,-6,-2,1,8,12,18,21,26,29,31,32,35,36,36,34,36,31,33,25,29,16,22,6,13,-1,2,-12,-5,-21,-15,-29,-24,-32,-31,-36,-34,-36,-36,-35,-33,-31,-29,-27,-22,-19,-13,-9,-6,-2,5,8,15,18,24,26,29,31,34,35,36,35,36,33,34,27,31,19,25,9,16,2,6,-8,-1,-18,-12,-26,-21,-31,-29,-35,-32,-36,-36,-36,-34,-33,-31,-29,-25,-22,-16,-13,-6,-2,1,5,12,15,21,24,29,31,32,34,36,36,36,33,35,29,31,22,27,13,19,6,9,-5,2,-15,-8,-24,-18,-29,-26,-34,-31,-36,-35,-36,-35,-34,-33,-31,-27,-25,-19,-16,-9,-6,-2,1,8,12,18,21,26,29,31,32,35,36,36,34,36,31,33,25,29,16,22,6,13,-1,2,-12,-5,-21,-15,-29,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,591,697,746,837,876,942,967,988,1003,1015,990,1013,914,970,837,878,689,792,513,633,324,451,198,260,19,136,-132,-35,-246,-175,-295,-273,-325,-311,-324,-303,-284,-230,-195,-156,-113,-16,37,148,206,321,379,434,488,589,634,713,745,773,795,823,821,828,767,809,703,737,573,664,410,521,228,350,104,166,-76,42,-233,-131,-356,-279,-414,-388,-458,-434,-461,-449,-434,-388,-357,-321,-281,-189,-138,-28,30,148,207,265,322,430,480,569,607,669,692,710,722,729,694,723,610,671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,20,30,48,57,72,79,85,90,97,100,102,97,101,90,94,72,85,48,65,20,39,0,10,-30,-10,-57,-39,-79,-65,-90,-85,-100,-94,-102,-101,-100,-94,-90,-85,-79,-65,-57,-39,-30,-10,0,10,20,39,48,65,72,79,85,94,97,101,100,102,94,97,79,90,57,72,30,48,10,20,-20,0,-48,-30,-72,-57,-85,-79,-97,-90,-102,-100,-101,-97,-94,-90,-85,-72,-65,-48,-39,-20,-10,0,10,30,39,57,65,79,85,90,94,100,101,102,94,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-550,-454,-250,-144,-36,72,285,387,581,669,827,894,952,1002,1071,1090,1099,1029,1085,934,986,725,872,454,641,144,353,-72,36,-387,-179,-669,-486,-894,-752,-1002,-952,-1090,-1041,-1099,-1085,-1062,-1029,-986,-872,-803,-641,-550,-353,-250,-144,-36,179,285,486,581,752,827,894,952,1041,1071,1099,1062,1097,986,1029,803,934,550,725,250,454,36,144,-285,-72,-581,-387,-827,-669,-952,-894,-1071,-1002,-1099,-1090,-1085,-1029,-986,-934,-872,-725,-641,-454,-353,-144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,827,952,581,752,285,486,72,179,-250,-36,-550,-353,-803,-641,-934,-872,-1062,-986,-1099,-1085,-1090,-1041,-1002,-952,-894,-752,-669,-486,-387,-179,-72,36,144,353,454,641,725,872,934,986,1029,1085,1090,1099,1002,1071,894,952,669,827,387,581,179,285,-144,72,-454,-250,-725,-550,-872,-803,-1029,-934,-1097,-1062,-1099,-1071,-1041,-1002,-952,-827,-752,-581,-486,-285,-179,-72,36,250,353,550,641,803,872,934,986,1062,1085,1099,1041,1090,952,1002,752,894,486,669,179,387,-36,72,-353,-144,-641,-454,-872,-725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[88.802,1]],"50P":[[16.666,0],[50.0,1],[88.802,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[88.802,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":88.802,"recloses":[751.041],"trips":[88.802,1020.312],"lockout":1020.312}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":4802,"recording_start":"2026-06-29T19:30:14","trigger_abs":"2026-06-29T19:30:14.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1050.0,"rms":236.2},{"channel":"IB","units":"A","peak":36.2,"rms":13.7},{"channel":"IC","units":"A","peak":36.2,"rms":13.6},{"channel":"IN","units":"A","peak":1015.3,"rms":224.3},{"channel":"VAN","units":"V","peak":10181.9,"rms":1582.2},{"channel":"VBN","units":"V","peak":10990.5,"rms":4133.7},{"channel":"VCN","units":"V","peak":10990.5,"rms":4090.9}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":88.802,"rel_trigger_ms":38.802},{"channel":"52A","event":"DEASSERT","t_ms":88.802,"rel_trigger_ms":38.802},{"channel":"TRIP","event":"ASSERT","t_ms":88.802,"rel_trigger_ms":38.802},{"channel":"52A","event":"ASSERT","t_ms":751.041,"rel_trigger_ms":701.041},{"channel":"79","event":"ASSERT","t_ms":751.041,"rel_trigger_ms":701.041},{"channel":"TRIP","event":"DEASSERT","t_ms":751.041,"rel_trigger_ms":701.041},{"channel":"51P","event":"ASSERT","t_ms":756.25,"rel_trigger_ms":706.25},{"channel":"79","event":"DEASSERT","t_ms":760.937,"rel_trigger_ms":710.937},{"channel":"51P","event":"DEASSERT","t_ms":1020.312,"rel_trigger_ms":970.312},{"channel":"52A","event":"DEASSERT","t_ms":1020.312,"rel_trigger_ms":970.312},{"channel":"LOCK","event":"ASSERT","t_ms":1020.312,"rel_trigger_ms":970.312},{"channel":"TRIP","event":"ASSERT","t_ms":1020.312,"rel_trigger_ms":970.312}],"dc_offset":[{"channel":"IA","dc_a":340.1,"tau_ms":745.9},{"channel":"IN","dc_a":340.1,"tau_ms":715.8}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":718.7,"ang":11.7},"IB":{"mag":36.2,"ang":-120.0},"IC":{"mag":36.2,"ang":120.0},"IN":{"mag":683.3,"ang":12.3},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":36.2,"ang":0.0},"IB":{"mag":36.2,"ang":-120.0},"IC":{"mag":36.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":227.8,"ang":12.3},"I1":{"mag":263.2,"ang":10.6},"I2":{"mag":227.8,"ang":12.3}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_CH-1211R1_20260630_203049_0691.cfg","event_id":"RCL_CH-1211R1_20260630_203049_0691","device_id":"RCL_CH-1211R1","feeder":"Cedar Hollow 1211","timestamp":"2026-06-30T20:30:49.997805","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.4026,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":721.2,"peak_current_a":1222.9,"peak_phase_current_a":1222.9,"peak_residual_a":1174.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":643.6,"faulted_phase":"C","est_miles":2.5,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.998,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1222.9,"v_peak":10996.4,"full":{"t0":0.0,"t1":402.604,"i":{"IA":[0,35,39,56,39,55,-5,35,-43,-11,-56,-46,-53,-26,-21,16,21,51,51,56,16,49,-31,11,-54,-35,-56,-43,-39,-5,0,39,43,56,35,54,-11,31,-46,-16,-56,-49,-51,-21,-16,21,26,53,49,56,11,46,-35,5,-55,-39,-56,-39,-35,0,5,43,46,56,31,53,-16,26,-49,-21,-56,-51,-49,-21,-16,13,15,27,23,28,3,21,-18,0,-28,-20,-28,-18,-15,3,5,23,24,28,13,27,-11,11,-26,-13,-28,-24,-23,-8,-5,15,18,28,21,28,0,20,-20,-3,-28,-21,-27,-15,-13,5,8,24,26,28,11,26,-13,8,-27,-15,-28,-23,-21,-5,-3,18,20,28,20,28,-3,18,-21,-5,-28,-23,-27,-15,-13,8,11,26,26,28,8,24,-13,5,-27,-15,-28,-21,-20,-3,0,20,21,28,18,28,-5,15,-23,-8,-28,-24,-26,-13,-11,11,13,27,24,28,5,23,-15,3,-28,-18,-28,-20,-18,0,3,21,23,28,15,27,-8,13,-24,-11,-28,-26,-24,-11,-8,13,15,27,23,28,3,21,-18,0,-28,-20,-28,-20,-18,3,5,23,24,28,13,27,-8,11,-26,-11,-28,-24,-23,-8,-5,15,18,27,21,28,0,20,-20,-3,-28,-21,-27,-18,-15,5,8,24,26,28,11,26,-11,8,-27,-13,-28,-23,-21,-5,-3,18,20,28,20,28,-3,18,-21,-5,-28,-23,-27,-15,-13,8,11,26,26,28,8,24,-13,5,-27,-15,-28,-23,-21,-3,0,20,21,28,18,28,-3,15,-23,-5,-28,-24,-26,-13,-11,11,13,26,24,28,5,23,-15,3,-28,-18,-28,-21,-20,0,3,21,23,28,15,27,-5,13,-24,-8,-28,-26,-24,-11,-8,13,15,27,23,28,3,21,-18,0,-28,-20,-28,-20,-18,3,5,23],"IB":[-56,-48,-54,-28,-23,14,20,51,52,56,18,50,-29,13,-54,-34,-56,-44,-41,-7,-2,38,42,56,37,55,-9,32,-45,-14,-56,-48,-52,-23,-18,20,25,53,50,56,13,47,-34,7,-55,-38,-56,-41,-37,-2,4,42,45,56,32,54,-14,28,-48,-20,-56,-51,-50,-18,-13,25,29,54,47,56,7,44,-34,2,-53,-27,-28,-18,-16,2,5,23,24,28,14,27,-10,11,-25,-12,-28,-25,-24,-9,-6,15,17,28,22,28,1,20,-19,-2,-28,-21,-27,-16,-14,5,7,24,25,28,11,26,-12,9,-26,-15,-28,-24,-22,-6,-4,17,19,28,20,28,-2,18,-21,-5,-28,-23,-27,-14,-11,7,10,25,26,28,9,25,-12,6,-27,-15,-28,-22,-20,-4,-1,19,21,28,18,28,-5,16,-23,-7,-28,-24,-26,-14,-11,10,12,26,25,28,6,24,-15,4,-28,-17,-28,-20,-18,-1,2,21,23,28,16,27,-7,14,-24,-10,-28,-25,-25,-11,-9,12,15,27,24,28,4,22,-17,1,-28,-19,-28,-18,-16,2,5,23,24,28,14,27,-7,11,-25,-10,-28,-25,-24,-9,-6,15,17,27,22,28,1,20,-19,-2,-28,-21,-27,-18,-16,5,7,24,25,28,11,26,-10,9,-26,-12,-28,-24,-22,-6,-4,17,19,28,20,28,-2,18,-21,-5,-28,-23,-27,-16,-14,7,10,25,26,28,9,25,-12,6,-27,-15,-28,-22,-20,-4,-1,19,21,28,18,28,-2,16,-23,-5,-28,-24,-26,-14,-11,10,12,25,25,28,6,24,-15,4,-28,-17,-28,-22,-20,-1,2,21,23,28,16,27,-5,14,-24,-7,-28,-25,-25,-11,-9,12,15,26,24,28,4,22,-17,1,-28,-19,-28,-20,-18,2,5,23,24,28,14,27,-7,11,-25,-10,-28,-25],"IC":[20,48,-28,14,-54,-32,-56,-45,-42,-9,-4,37,41,56,38,55,-7,34,-44,-13,-56,-47,-53,-25,-20,18,23,52,51,56,14,48,-32,9,-55,-37,-56,-42,-38,-4,2,41,44,56,51,1223,162,853,-314,84,-382,-286,-245,277,356,876,937,1189,946,1185,251,884,-414,165,-599,-463,-580,-214,-143,411,488,955,974,1029,15,941,-9,12,-25,-11,-28,-25,-24,-10,-7,14,16,27,23,28,2,21,-18,-1,-28,-20,-28,-17,-15,4,6,24,25,28,12,26,-11,10,-26,-14,-28,-24,-23,-7,-5,16,18,28,21,28,-1,19,-20,-4,-28,-22,-27,-15,-12,6,9,25,26,28,10,25,-14,7,-27,-16,-28,-23,-21,-5,-2,18,20,28,19,28,-4,17,-22,-6,-28,-24,-26,-15,-12,9,11,26,25,28,7,24,-14,5,-27,-16,-28,-21,-19,-2,1,20,22,28,17,28,-6,15,-24,-9,-28,-25,-25,-12,-10,11,14,27,24,28,5,23,-16,2,-28,-18,-28,-19,-17,1,4,22,24,28,15,27,-9,12,-25,-11,-28,-25,-24,-10,-7,14,16,27,23,28,2,21,-18,-1,-28,-20,-28,-19,-17,4,6,24,25,28,12,26,-9,10,-26,-11,-28,-24,-23,-7,-5,16,18,27,21,28,-1,19,-20,-4,-28,-22,-27,-17,-15,6,9,25,26,28,10,25,-11,7,-27,-14,-28,-23,-21,-5,-2,18,20,28,19,28,-4,17,-22,-6,-28,-24,-26,-15,-12,9,11,25,25,28,7,24,-14,5,-27,-16,-28,-23,-21,-2,1,20,22,28,17,28,-4,15,-24,-6,-28,-25,-25,-12,-10,11,14,26,24,28,5,23,-16,2,-28,-18,-28,-21,-19,1,4,22,24,28,15,27,-6,12,-25,-9,-28,-25,-24,-10,-7,14,16,27,23,28,2,21],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1175,175,824,-267,102,-328,-234,-194,297,371,854,909,1135,898,1131,242,839,-377,162,-544,-422,-524,-176,-109,409,481,911,919,975,0,887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,646,720,1018,720,1013,-100,646,-787,-199,-1018,-847,-974,-480,-390,296,390,941,941,1018,296,898,-566,199,-999,-646,-1018,-787,-720,-100,0,720,787,1018,646,999,-199,566,-847,-296,-1018,-898,-941,-390,-296,421,518,1052,970,1100,215,914,-698,108,-1094,-778,-1100,-778,-698,0,108,850,914,1100,611,1052,-319,518,-970,-421,-1100,-1016,-970,-421,-319,480,566,999,847,1018,100,787,-646,0,-1018,-720,-1013,-646,-566,100,199,847,898,1018,480,974,-390,390,-941,-480,-1018,-898,-847,-296,-199,566,646,1013,787,1018,0,720,-720,-100,-1018,-787,-999,-566,-480,199,296,898,941,1018,390,941,-480,296,-974,-566,-1018,-847,-787,-199,-100,646,720,1018,720,1013,-100,646,-787,-199,-1018,-847,-974,-566,-480,296,390,941,941,1018,296,898,-480,199,-999,-566,-1018,-787,-720,-100,0,720,787,1018,646,1013,-199,566,-847,-296,-1018,-898,-941,-480,-390,390,480,974,898,1018,199,847,-566,100,-1013,-646,-1018,-720,-646,0,100,787,847,1018,566,999,-296,480,-898,-390,-1018,-941,-898,-390,-296,480,566,999,847,1018,100,787,-646,0,-1018,-720,-1013,-720,-646,100,199,847,898,1018,480,974,-296,390,-941,-390,-1018,-898,-847,-296,-199,566,646,999,787,1018,0,720,-720,-100,-1018,-787,-999,-646,-566,199,296,898,941,1018,390,941,-390,296,-974,-480,-1018,-847,-787,-199,-100,646,720,1013,720,1018,-100,646,-787,-199,-1018,-847,-974,-566,-480,296,390,941,941,1018,296,898,-480,199,-999,-566,-1018,-847,-787,-100,0,720,787,1018,646,1013,-100,566,-847,-199,-1018,-898,-941,-480,-390,390,480,941,898,1018,199,847,-566,100,-1013,-646,-1018,-787,-720,0,100,787,847,1018,566,999,-199,480,-898,-296,-1018,-941,-898,-390,-296,480,566,974,847,1018,100,787,-646,0,-1018,-720,-1013,-720,-646,100,199,847],"VBN":[-1018,-882,-983,-509,-420,264,359,927,953,1018,327,913,-538,231,-992,-620,-1018,-808,-743,-133,-33,696,765,1018,671,1005,-166,593,-828,-264,-1018,-882,-953,-420,-327,359,450,964,913,1018,231,865,-620,133,-1090,-696,-1099,-803,-725,-36,72,827,894,1099,641,1062,-285,550,-952,-387,-1099,-1002,-986,-353,-250,486,581,1071,934,1099,144,872,-669,36,-1041,-752,-1016,-671,-593,67,166,828,882,1018,509,983,-359,420,-927,-450,-1018,-913,-865,-327,-231,538,620,1009,808,1018,33,743,-696,-67,-1018,-765,-1005,-593,-509,166,264,882,927,1018,420,953,-450,327,-964,-538,-1018,-865,-808,-231,-133,620,696,1018,743,1016,-67,671,-765,-166,-1018,-828,-983,-509,-420,264,359,927,953,1018,327,913,-450,231,-992,-538,-1018,-808,-743,-133,-33,696,765,1018,671,1016,-166,593,-828,-264,-1018,-882,-953,-509,-420,359,450,964,913,1018,231,865,-538,133,-1009,-620,-1018,-743,-671,-33,67,765,828,1018,593,1005,-264,509,-882,-359,-1018,-927,-913,-420,-327,450,538,992,865,1018,133,808,-620,33,-1018,-696,-1016,-671,-593,67,166,828,882,1018,509,983,-264,420,-927,-359,-1018,-913,-865,-327,-231,538,620,992,808,1018,33,743,-696,-67,-1018,-765,-1005,-671,-593,166,264,882,927,1018,420,953,-359,327,-964,-450,-1018,-865,-808,-231,-133,620,696,1009,743,1018,-67,671,-765,-166,-1018,-828,-983,-593,-509,264,359,927,953,1018,327,913,-450,231,-992,-538,-1018,-808,-743,-133,-33,696,765,1018,671,1016,-67,593,-828,-166,-1018,-882,-953,-509,-420,359,450,927,913,1018,231,865,-538,133,-1009,-620,-1018,-808,-743,-33,67,765,828,1018,593,1005,-166,509,-882,-264,-1018,-927,-913,-420,-327,450,538,964,865,1018,133,808,-620,33,-1018,-696,-1016,-743,-671,67,166,828,882,1018,509,983,-264,420,-927,-359,-1018,-913],"VCN":[359,882,-509,264,-983,-593,-1018,-828,-765,-166,-67,671,743,1018,696,1009,-133,620,-808,-231,-1018,-865,-964,-450,-359,327,420,953,927,1018,264,882,-593,166,-1005,-671,-1018,-765,-696,-67,33,743,808,1018,62,992,-23,54,-86,-33,-102,-91,-93,-36,-26,42,51,98,88,102,17,83,-67,7,-102,-74,-102,-70,-62,3,13,81,86,102,77,696,-327,450,-913,-420,-1018,-927,-882,-359,-264,509,593,1005,828,1018,67,765,-671,-33,-1018,-743,-1009,-620,-538,133,231,865,913,1018,450,964,-420,359,-953,-509,-1018,-882,-828,-264,-166,593,671,1016,765,1018,-33,696,-743,-133,-1018,-808,-992,-538,-450,231,327,913,953,1018,359,927,-509,264,-983,-593,-1018,-828,-765,-166,-67,671,743,1016,696,1018,-133,620,-808,-231,-1018,-865,-964,-538,-450,327,420,953,927,1018,264,882,-509,166,-1005,-593,-1018,-765,-696,-67,33,743,808,1018,620,1009,-231,538,-865,-327,-1018,-913,-927,-450,-359,420,509,983,882,1018,166,828,-593,67,-1016,-671,-1018,-696,-620,33,133,808,865,1018,538,992,-327,450,-913,-420,-1018,-927,-882,-359,-264,509,593,983,828,1018,67,765,-671,-33,-1018,-743,-1009,-696,-620,133,231,865,913,1018,450,964,-327,359,-953,-420,-1018,-882,-828,-264,-166,593,671,1005,765,1018,-33,696,-743,-133,-1018,-808,-992,-620,-538,231,327,913,953,1018,359,927,-420,264,-983,-509,-1018,-828,-765,-166,-67,671,743,1016,696,1018,-133,620,-808,-231,-1018,-865,-964,-538,-450,327,420,913,927,1018,264,882,-509,166,-1005,-593,-1018,-828,-765,-67,33,743,808,1018,620,1009,-133,538,-865,-231,-1018,-913,-927,-450,-359,420,509,953,882,1018,166,828,-593,67,-1016,-671,-1018,-765,-696,33,133,808,865,1018,538,992,-231,450,-913,-327,-1018,-927,-882,-359,-264,509,593,983,828,1018,67,765]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,5,11,21,26,35,39,43,46,51,53,55,54,56,51,53,43,49,31,39,16,26,5,11,-11,0,-26,-16,-39,-31,-46,-43,-53,-49,-56,-54,-55,-53,-51,-49,-46,-39,-35,-26,-21,-11,-5,0,5,16,21,31,35,43,46,49,51,54,55,56,51,54,46,49,35,43,21,31,5,16,-5,0,-21,-11,-35,-26,-43,-39,-51,-46,-55,-53,-56,-54,-53,-51,-49,-43,-39,-31,-26,-16,-11,-5,0,11,16,26,31,39,43,46,49,53,54,56,53,55,49,51,39,46,26,35,11,21,0,5,-16,-5,-31,-21,-43,-35,-49,-46,-54,-51,-56,-55,-54,-51,-49,-46,-43,-35,-31,-21,-16,-5,0,5,11,21,26,35,39,43,46,51,53,55,54,56,51,53,43,49,31,39,16,26,5,11,-11,0,-26,-16,-39,-31,-46,-43,-53,-49,-56,-54,-55,-53,-51,-49,-46,-39,-35,-26,-21,-11,-5,0,5,11,11,15,18,21,23,24,26,27,28,28,26,27,23,24,18,21,11,15,3,8,-3,0,-11,-5,-18,-13,-21,-20,-26,-23,-28,-27,-28,-27,-27,-26,-24,-21,-20,-15,-13,-8,-5,-3,0,5,8,13,15,20,21,23,24,27,27,28,27,28,24,26,20,23,13,18,5,11,0,3,-8,-3,-15,-11,-21,-18,-24,-23,-27,-26,-28,-28,-27,-26,-24,-23,-21,-18,-15,-11,-8,-3,0,3,5,11,13,18,20,21,23,26,27,28,27,28,26,27,21,24,15,20,8,13,3,5,-5,0,-13,-8,-20,-15,-23,-21,-27,-24,-28,-27,-28,-27,-26,-24,-23,-20,-18,-13,-11,-5,-3,0,3,8,11,15,18,21,23,24,26,27,28,28,26,27,23,24,18,21,11,15,3,8,-3,0,-11,-5,-18,-13,-21,-20,-26,-23,-28,-27,-28,-27,-27,-26,-24,-21,-20,-15,-13,-8,-5,-3,0,5,8,13,15,20,21,23,24,27,27,28,27,28,24,26,20,23,13,18,5,11,0,3,-8,-3,-15,-11,-21,-18,-24,-23,-27,-26,-28,-28,-27,-26,-24,-23,-21,-18,-15,-11,-8,-3,0,3,5,11,13,18,20,21,23,26,27,28,27,28,26,27,21,24,15,20,8,13,3,5,-5,0,-13,-8,-20,-15,-23,-21,-27,-24,-28,-27,-28,-27,-26,-24,-23,-20,-18,-13,-11,-5,-3,0,3,8,11,15,18,21,23,24,26,27,28,28,26,27,23,24,18,21,11,15,3,8,-3,0,-11,-5,-18,-13,-21,-20,-26,-23,-28,-27,-28,-27,-27,-26,-24,-21,-20,-15,-13,-8,-5,-3,0,5,8,13,15,20,21,23,24,27,27,28,27,28,24,26,20,23,13,18,5,11,0,3,-8,-3,-15,-11,-21,-18,-24,-23,-27,-26,-28,-28,-27,-26,-24,-23,-21,-18,-15,-11,-8,-3],"IB":[-51,-48,-55,-53,-56,-55,-54,-52,-50,-44,-41,-32,-28,-18,-13,-7,-2,9,14,25,29,38,42,45,48,53,54,56,54,55,50,52,41,47,28,37,13,23,2,7,-14,-4,-29,-20,-42,-34,-48,-45,-54,-51,-56,-55,-55,-52,-50,-47,-44,-37,-32,-23,-18,-7,-2,4,9,20,25,34,38,45,48,51,53,55,55,56,52,54,44,50,32,41,18,28,7,13,-9,2,-25,-14,-38,-29,-45,-42,-53,-48,-56,-54,-55,-54,-52,-50,-47,-41,-37,-28,-23,-13,-7,-2,4,14,20,29,34,42,45,48,51,54,55,56,52,55,47,50,37,44,23,32,7,18,-4,2,-20,-9,-34,-25,-45,-38,-51,-48,-55,-53,-56,-55,-54,-52,-50,-44,-41,-32,-28,-18,-13,-7,-2,9,14,25,29,38,42,45,48,53,54,56,54,55,50,52,41,47,28,37,13,23,2,7,-14,-4,-29,-20,-42,-34,-48,-45,-53,-27,-28,-28,-27,-26,-25,-24,-22,-18,-16,-11,-9,-4,-1,2,5,10,12,17,19,23,24,25,26,28,27,28,26,27,22,25,16,20,9,14,4,6,-5,1,-12,-7,-19,-15,-23,-21,-26,-24,-28,-27,-28,-27,-26,-25,-24,-20,-18,-14,-11,-6,-4,-1,2,7,10,15,17,21,23,24,25,27,28,28,26,27,24,25,18,22,11,16,4,9,-2,1,-10,-5,-17,-12,-23,-19,-25,-24,-28,-26,-28,-27,-27,-26,-25,-22,-20,-16,-14,-9,-6,-4,-1,5,7,12,15,19,21,23,24,26,27,28,27,28,25,26,20,24,14,18,6,11,1,4,-7,-2,-15,-10,-21,-17,-24,-23,-27,-25,-28,-28,-27,-26,-25,-24,-22,-18,-16,-11,-9,-4,-1,2,5,10,12,17,19,23,24,25,26,28,27,28,26,27,22,25,16,20,9,14,4,6,-5,1,-12,-7,-19,-15,-23,-21,-26,-24,-28,-27,-28,-27,-26,-25,-24,-20,-18,-14,-11,-6,-4,-1,2,7,10,15,17,21,23,24,25,27,28,28,26,27,24,25,18,22,11,16,4,9,-2,1,-10,-5,-17,-12,-23,-19,-25,-24,-28,-26,-28,-27,-27,-26,-25,-22,-20,-16,-14,-9,-6,-4,-1,5,7,12,15,19,21,23,24,26,27,28,27,28,25,26,20,24,14,18,6,11,1,4,-7,-2,-15,-10,-21,-17,-24,-23,-27,-25,-28,-28,-27,-26,-25,-24,-22,-18,-16,-11,-9,-4,-1,2,5,10,12,17,19,23,24,25,26,28,27,28,26,27,22,25,16,20,9,14,4,6,-5,1,-12,-7,-19,-15,-23,-21,-26,-24,-28,-27,-28,-27,-26,-25,-24,-20,-18,-14,-11,-6,-4,-1,2,7,10,15,17,21,23,24,25,27,28,28,26,27,24,25,18,22,11,16,4,9,-2,1,-10,-5,-17,-12,-23,-19],"IC":[45,48,34,42,20,29,9,14,-7,4,-23,-13,-37,-28,-44,-41,-52,-47,-55,-54,-56,-54,-53,-51,-48,-42,-38,-29,-25,-14,-9,-4,2,13,18,28,32,41,44,47,50,54,55,56,53,55,48,51,38,45,25,34,9,20,-2,4,-18,-7,-32,-23,-44,-37,-50,-47,-55,-52,-56,-55,-54,-51,-48,-45,-42,-34,-29,-20,-14,-9,-4,7,13,23,28,37,41,44,47,52,54,55,54,56,51,53,1089,1223,853,1014,593,768,416,504,162,329,-60,84,-233,-124,-314,-277,-378,-343,-382,-368,-348,-286,-245,-196,-142,-17,52,200,277,435,514,592,668,811,876,993,1042,1121,1149,1170,1183,1189,1128,1174,1002,1093,884,946,669,817,423,589,251,337,-2,165,-229,-81,-414,-297,-505,-463,-585,-539,-599,-593,-580,-529,-493,-449,-399,-280,-214,-68,9,169,250,331,411,563,635,765,822,917,955,985,1008,1029,1000,1027,900,974,799,853,19,738,12,17,5,10,-1,2,-9,-4,-16,-11,-22,-18,-25,-24,-27,-26,-28,-28,-27,-25,-24,-23,-21,-17,-15,-10,-7,-5,-2,4,6,11,14,18,20,22,24,26,27,28,27,28,25,26,21,24,15,19,7,12,2,5,-6,-1,-14,-9,-20,-16,-24,-22,-27,-25,-28,-27,-28,-26,-25,-24,-23,-19,-17,-12,-10,-5,-2,1,4,9,11,16,18,22,24,25,26,27,28,28,25,27,23,24,17,21,10,15,5,7,-4,2,-11,-6,-18,-14,-22,-20,-26,-24,-28,-27,-28,-27,-26,-25,-24,-21,-19,-15,-12,-7,-5,-2,1,6,9,14,16,20,22,24,25,27,27,28,26,28,24,25,19,23,12,17,5,10,-1,2,-9,-4,-16,-11,-22,-18,-25,-24,-27,-26,-28,-28,-27,-25,-24,-23,-21,-17,-15,-10,-7,-5,-2,4,6,11,14,18,20,22,24,26,27,28,27,28,25,26,21,24,15,19,7,12,2,5,-6,-1,-14,-9,-20,-16,-24,-22,-27,-25,-28,-27,-28,-26,-25,-24,-23,-19,-17,-12,-10,-5,-2,1,4,9,11,16,18,22,24,25,26,27,28,28,25,27,23,24,17,21,10,15,5,7,-4,2,-11,-6,-18,-14,-22,-20,-26,-24,-28,-27,-28,-27,-26,-25,-24,-21,-19,-15,-12,-7,-5,-2,1,6,9,14,16,20,22,24,25,27,27,28,26,28,24,25,19,23,12,17,5,10,-1,2,-9,-4,-16,-11,-22,-18,-25,-24,-27,-26,-28,-28,-27,-25,-24,-23,-21,-17,-15,-10,-7,-5,-2,4,6,11,14,18,20,22,24,26,27,28,27,28,25,26,21,24,15,19,7,12,2,5,-6,-1,-14,-9,-20,-16,-24,-22,-27,-25,-28,-27,-28,-26,-25,-24,-23,-19,-17,-12,-10,-5,-2,1,4,9,11,16,18,22,24,25,26,27,28,28,25,27],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1047,1175,824,976,578,743,412,495,175,331,-32,102,-193,-92,-267,-233,-324,-294,-328,-312,-293,-234,-194,-148,-97,21,86,224,297,444,518,590,661,793,854,960,1005,1077,1102,1121,1131,1135,1073,1119,951,1039,839,898,635,776,403,560,242,323,6,162,-207,-69,-377,-269,-461,-422,-533,-492,-544,-538,-524,-475,-440,-398,-350,-239,-176,-39,34,184,259,335,409,551,617,737,789,877,911,938,958,975,944,972,848,919,750,802,0,693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,215,319,518,611,778,850,914,970,1052,1078,1100,1052,1094,970,1016,778,914,518,698,215,421,0,108,-319,-108,-611,-421,-850,-698,-970,-914,-1078,-1016,-1100,-1094,-1078,-1016,-970,-914,-850,-698,-611,-421,-319,-108,0,108,215,421,518,698,778,850,914,1016,1052,1094,1078,1100,1016,1052,850,970,611,778,319,518,108,215,-215,0,-518,-319,-778,-611,-914,-850,-1052,-970,-1100,-1078,-1094,-1052,-1016,-970,-914,-778,-698,-518,-421,-215,-108,0,108,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,199,296,480,566,720,787,847,898,974,999,1018,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100,0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,199,296,480,566,720,787,847,898,974,999,1018,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100,0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,199,296,480,566,720,787,847,898,974,999,1018,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-550,-454,-250,-144,-36,72,285,387,581,669,827,894,952,1002,1071,1090,1099,1029,1085,934,986,725,872,454,641,144,353,-72,36,-387,-179,-669,-486,-894,-752,-1002,-952,-1090,-1041,-1099,-1085,-1062,-1029,-986,-872,-803,-641,-550,-353,-250,-144,-36,179,285,486,581,752,827,894,952,1041,1071,1099,1062,1097,986,1029,803,934,550,725,250,454,36,144,-285,-72,-581,-387,-827,-669,-952,-894,-1041,-992,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-964,-882,-1018,-992,-1016,-983,-953,-913,-865,-743,-671,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696,-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-964,-882,-1018,-992,-1016,-983,-953,-913,-865,-743,-671,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696,-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-964,-882,-1018,-992,-1016,-983,-953,-913,-865,-743,-671,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,77,88,54,70,26,45,7,17,-23,-3,-51,-33,-74,-59,-86,-81,-98,-91,-102,-100,-101,-96,-93,-88,-83,-70,-62,-45,-36,-17,-7,3,13,33,42,59,67,81,86,91,95,100,101,102,93,99,83,88,62,77,36,54,17,26,-13,7,-42,-23,-67,-51,-81,-74,-95,-86,-102,-98,-102,-99,-96,-93,-88,-77,-70,-54,-45,-26,-17,-7,3,23,33,51,59,74,81,86,91,98,100,102,96,101,88,93,77,696,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,765,882,538,696,264,450,67,166,-231,-33,-509,-327,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992,828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,765,882,538,696,264,450,67,166,-231,-33,-509,-327,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992,828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,765,882,538,696,264,450,67,166,-231,-33,-509,-327,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":1547,"recording_start":"2026-06-30T20:30:49.997805","trigger_abs":"2026-06-30T20:30:50.047805","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":55.6,"rms":25.0},{"channel":"IB","units":"A","peak":55.5,"rms":25.1},{"channel":"IC","units":"A","peak":1222.9,"rms":198.5},{"channel":"IN","units":"A","peak":1174.8,"rms":187.6},{"channel":"VAN","units":"V","peak":10996.4,"rms":7237.4},{"channel":"VBN","units":"V","peak":10990.4,"rms":7271.6},{"channel":"VCN","units":"V","peak":10176.4,"rms":6879.2}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":442.6,"tau_ms":null},{"channel":"IN","dc_a":442.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":55.6,"ang":0.0},"IB":{"mag":55.6,"ang":-120.0},"IC":{"mag":802.1,"ang":126.7},"IN":{"mag":747.0,"ang":127.2},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.2,"ang":120.0}},"pre":{"IA":{"mag":55.6,"ang":0.0},"IB":{"mag":55.6,"ang":-120.0},"IC":{"mag":55.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":249.0,"ang":127.2},"I1":{"mag":304.2,"ang":5.9},"I2":{"mag":249.0,"ang":-112.8}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1211R2_20260630_203050_069.cfg","event_id":"RCL_CH-1211R2_20260630_203050_069","device_id":"RCL_CH-1211R2","feeder":"Cedar Hollow 1211","timestamp":"2026-06-30T20:30:50","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.3146,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.08437499999999999,"trip_channel":"TRIP","trip_delay_ms":34.37,"trip_delay_cycles":2.06,"fault_current_rms_a":731.4,"peak_current_a":1222.9,"peak_phase_current_a":1222.9,"peak_residual_a":1202.5,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":34.37,"dead_time_ms":726.0,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":34.37,"max_dead_time_ms":726.0,"hif_suspect":false,"hif_delta_a":670.2,"faulted_phase":"C","est_miles":2.46,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.984,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1222.9,"v_peak":10996.4,"full":{"t0":0.0,"t1":1314.583,"i":{"IA":[0,24,-24,9,-17,24,-22,22,-24,17,-9,24,-24,0,9,24,-24,0,-9,24,-24,17,-22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-24,0,9,24,-24,0,-9,24,-24,17,-22,22,-17,24,-24,9,-9,24,-24,0,9,24,-24,0,-9,24,-24,17,-22,22,-17,24,-24,9,0,24,-24,-9,0,24,-24,9,-17,24,-22,22,-24,17,-9,24,-24,0,9,24,-24,0,-9,24,-24,17,-22,22,-17,24,-24,9,0,24,-24,-9,0,24,-24,9,-17,24,-22,22,-24,17,-9,24,-24,0,9,24,-24,0,-9,24,-24,17,-22,22,-17,24,-24,9,0,24,-24,-9,0,24,-24,9,-17,24,-22,22,-24,17,-9,24,-24,0,9,24,-24,0,-9,24,-24,17,-22,22,-17,24,-24,9,0,24,-24,-9,0,24,-24,9],"IB":[-23,6,3,23,-23,-6,-3,23,-23,12,-19,23,-20,23,-23,14,-6,23,-23,-3,6,23,-20,3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-20,23,-23,14,-6,23,-23,-3,6,23,-23,3,-12,23,-23,19,-23,23,-20,23,-23,14,-6,23,-23,-3,6,23,-23,3,-12,23,-23,19,-23,20,-14,23,-23,6,3,23,-23,-6,-3,23,-23,12,-19,23,-20,23,-23,14,-6,23,-23,-3,6,23,-23,3,-12,23,-23,19,-23,20,-14,23,-23,6,3,23,-23,-6,-3,23,-23,12,-19,23,-20,23,-23,14,-6,23,-23,-3,6,23,-23,3,-12,23,-23,19,-23,20,-14,23,-23,6,3,23,-23,-6,-3,23,-23,12,-19,23,-20,23,-23,14,-6,23,-23,-3,6,23,-23,3,-12,23,-23,19,-23,20,-14,23,-23,6,-6,23],"IC":[-23,20,-23,19,-12,23,-23,3,6,23,-23,-3,-6,1223,-378,935,-196,1189,-505,1128,-596,765,0,1029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-6,23,-23,14,-20,23,-19,23,-23,12,-3,23,-23,-6,3,23,-23,6,-6,23,-23,14,-20,23,-19,23,-23,12,-3,23,-23,-6,3,23,-23,6,-14,23,-23,20,-23,19,-12,23,-23,3,6,23,-23,-3,-6,23,-23,14,-20,23,-19,23,-23,12,-3,23,-23,-6,3,23,-23,6,-14,23,-23,20,-23,19,-12,23,-23,3,6,23,-23,-3,-6,23,-23,14,-20,23,-19,23,-23,12,-3,23,-23,-6,3,23,-23,6,-14,23,-23,20,-23,19,-12,23,-23,3,6,23,-23,-3,-6,23,-23,14,-20,23,-19,23,-23,12,-3,23,-23,-6,3,23,-23,6,-14,23,-23,20,-23,23],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,1202,-355,921,-176,1166,-486,1105,-573,753,0,1006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,390,-720,1018,-941,941,-1018,720,-390,1018,-1018,0,421,1100,-1100,0,-421,1100,-1100,778,-1016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,0,390,1018,-1018,0,-390,1018,-1018,720,-941,941,-720,1018,-1018,390,-390,1018,-1018,0,390,1018,-1018,0,-390,1018,-1018,720,-941,941,-720,1018,-1018,390,0,1018,-1018,-390,0,1018,-1018,390,-720,1018,-941,941,-1018,720,-390,1018,-1018,0,390,1018,-1018,0,-390,1018,-1018,720,-941,941,-720,1018,-1018,390,0,1018,-1018,-390,0,1018,-1018,390,-720,1018,-941,941,-1018,720,-390,1018,-1018,0,390,1018,-1018,0,-390,1018,-1018,720,-941,941,-720,1018,-1018,390,0,1018,-1018,-390,0,1018,-1018,390,-720,1018,-941,941,-1018,720,-390,1018,-1018,0,390,1018,-1018,0,-390,1018,-1018,720,-941,941,-720,1018,-1018,390,0,1018,-1018,-390,0,1018,-1018,390],"VBN":[-1009,264,133,1009,-1009,-264,-133,1009,-1009,509,-808,1009,-952,983,-1090,669,-285,1090,-1090,-144,285,1090,-952,144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-882,983,-1009,620,-264,1009,-1009,-133,264,1009,-1009,133,-509,1009,-1009,808,-983,1009,-882,983,-1009,620,-264,1009,-1009,-133,264,1009,-1009,133,-509,1009,-1009,808,-983,882,-620,1009,-1009,264,133,1009,-1009,-264,-133,1009,-1009,509,-808,1009,-882,983,-1009,620,-264,1009,-1009,-133,264,1009,-1009,133,-509,1009,-1009,808,-983,882,-620,1009,-1009,264,133,1009,-1009,-264,-133,1009,-1009,509,-808,1009,-882,983,-1009,620,-264,1009,-1009,-133,264,1009,-1009,133,-509,1009,-1009,808,-983,882,-620,1009,-1009,264,133,1009,-1009,-264,-133,1009,-1009,509,-808,1009,-882,983,-1009,620,-264,1009,-1009,-133,264,1009,-1009,133,-509,1009,-1009,808,-983,882,-620,1009,-1009,264,-264,1009],"VCN":[-983,882,-1009,808,-509,1009,-1009,133,264,1009,-1009,-133,-264,1009,-101,62,-88,98,-81,101,-101,51,0,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-264,1009,-1009,620,-882,983,-808,1009,-1009,509,-133,1009,-1009,-264,133,1009,-1009,264,-264,1009,-1009,620,-882,983,-808,1009,-1009,509,-133,1009,-1009,-264,133,1009,-1009,264,-620,1009,-983,882,-1009,808,-509,1009,-1009,133,264,1009,-1009,-133,-264,1009,-1009,620,-882,983,-808,1009,-1009,509,-133,1009,-1009,-264,133,1009,-1009,264,-620,1009,-983,882,-1009,808,-509,1009,-1009,133,264,1009,-1009,-133,-264,1009,-1009,620,-882,983,-808,1009,-1009,509,-133,1009,-1009,-264,133,1009,-1009,264,-620,1009,-983,882,-1009,808,-509,1009,-1009,133,264,1009,-1009,-133,-264,1009,-1009,620,-882,983,-808,1009,-1009,509,-133,1009,-1009,-264,133,1009,-1009,264,-620,1009,-983,882,-1009,983]},"d":{"TRIP":[[0.0,0],[84.375,1],[810.416,0]],"50P":[[0.0,0],[50.0,1],[84.375,0]],"51P":[[0.0,0]],"79":[[0.0,0],[810.416,1],[820.833,0]],"52A":[[0.0,1],[84.375,0],[810.416,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,9,9,17,17,22,22,24,24,22,22,17,17,9,9,0,0,-9,-9,-17,-17,-22,-22,-24,-24,-22,-22,-17,-17,-9,-9,0,0,9,9,17,17,22,22,24,24,22,22,17,17,9,9,0,0,-9,-9,-17,-17,-22,-22,-24,-24,-22,-22,-17,-17,-9,-9,0,0,9,9,17,17,22,22,24,24,22,22,17,17,9,9,0,0,-9,-9,-17,-17,-22,-22,-24,-24,-22,-22,-17,-17,-9,-9,0,0,9,9,17,17,22,22,24,24,22,22,17,17,9,9,0,0,-9,-9,-17,-17,-22,-22,-24,-24,-22,-22,-17,-17,-9,-9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-20,-20,-23,-23,-23,-23,-19,-19,-12,-12,-3,-3,6,6,14,14,20,20,23,23,23,23,19,19,12,12,3,3,-6,-6,-14,-14,-20,-20,-23,-23,-23,-23,-19,-19,-12,-12,-3,-3,6,6,14,14,20,20,23,23,23,23,19,19,12,12,3,3,-6,-6,-14,-14,-20,-20,-23,-23,-23,-23,-19,-19,-12,-12,-3,-3,6,6,14,14,20,20,23,23,23,23,19,19,12,12,3,3,-6,-6,-14,-14,-20,-20,-23,-23,-23,-23,-19,-19,-12,-12,-3,-3,6,6,14,14,20,20,23,23,23,23,19,19,12,12,3,3,-6,-6,-14,-14,-20,-20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[20,20,14,14,6,6,-3,-3,-12,-12,-19,-19,-23,-23,-23,-23,-20,-20,-14,-14,-6,-6,3,3,12,12,19,19,23,23,23,23,20,20,14,14,6,6,-3,-3,-12,-12,-19,-19,-23,-23,-23,-23,-20,-20,-14,-14,-6,-6,3,3,12,12,19,19,23,23,23,23,1223,1223,935,935,593,593,244,244,-60,-60,-277,-277,-378,-378,-348,-348,-196,-196,52,52,356,356,668,668,937,937,1121,1121,1189,1189,1128,1128,946,946,669,669,337,337,-2,-2,-297,-297,-505,-505,-596,-596,-558,-558,-399,-399,-143,-143,169,169,488,488,765,765,955,955,1029,1029,974,974,799,799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1202,1202,921,921,587,587,247,247,-48,-48,-259,-259,-355,-355,-325,-325,-176,-176,66,66,362,362,665,665,926,926,1102,1102,1166,1166,1105,1105,926,926,655,655,331,331,1,1,-285,-285,-486,-486,-573,-573,-535,-535,-378,-378,-128,-128,175,175,485,485,753,753,936,936,1006,1006,951,951,778,778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[84.375,1]],"50P":[[16.666,0],[50.0,1],[84.375,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[84.375,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":84.375,"recloses":[810.416],"trips":[84.375],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1263,"recording_start":"2026-06-30T20:30:50","trigger_abs":"2026-06-30T20:30:50.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":23.6,"rms":11.2},{"channel":"IB","units":"A","peak":23.4,"rms":11.1},{"channel":"IC","units":"A","peak":1222.9,"rms":111.7},{"channel":"IN","units":"A","peak":1202.5,"rms":108.9},{"channel":"VAN","units":"V","peak":10996.4,"rms":4848.3},{"channel":"VBN","units":"V","peak":10902.3,"rms":4840.3},{"channel":"VCN","units":"V","peak":10094.7,"rms":4673.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"52A","event":"DEASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"TRIP","event":"ASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"52A","event":"ASSERT","t_ms":810.416,"rel_trigger_ms":760.416},{"channel":"79","event":"ASSERT","t_ms":810.416,"rel_trigger_ms":760.416},{"channel":"TRIP","event":"DEASSERT","t_ms":810.416,"rel_trigger_ms":760.416},{"channel":"79","event":"DEASSERT","t_ms":820.833,"rel_trigger_ms":770.833}],"dc_offset":[{"channel":"IC","dc_a":449.1,"tau_ms":null},{"channel":"IN","dc_a":449.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":23.5,"ang":0.0},"IB":{"mag":23.5,"ang":-120.0},"IC":{"mag":813.3,"ang":126.3},"IN":{"mag":789.9,"ang":126.4},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":23.5,"ang":0.0},"IB":{"mag":23.5,"ang":-120.0},"IC":{"mag":23.5,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":263.3,"ang":126.4},"I1":{"mag":286.7,"ang":5.9},"I2":{"mag":263.3,"ang":-113.6}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_RB-4402_20260630_235852_0801.cfg","event_id":"BKR_RB-4402_20260630_235852_0801","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-06-30T23:58:52.998252","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.4198,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1407.0,"peak_current_a":2352.5,"peak_phase_current_a":2352.5,"peak_residual_a":2301.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1099.5,"faulted_phase":"C","est_miles":3.54,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.416,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2352.5,"v_peak":30423.0,"full":{"t0":0.0,"t1":419.791,"i":{"IA":[0,23,42,55,55,59,23,42,-42,0,-59,-55,-55,-42,-23,0,23,55,55,59,23,42,-23,0,-59,-42,-55,-42,-23,0,23,42,55,59,23,42,-23,0,-55,-42,-59,-42,-23,0,23,42,55,59,23,55,-23,0,-55,-42,-59,-55,-42,0,23,42,55,59,42,55,-11,23,-27,-21,-30,-27,-21,-11,0,21,27,30,21,27,0,11,-27,-11,-30,-27,-21,-11,0,11,21,30,21,27,0,11,-21,-11,-30,-27,-27,-11,0,11,21,27,27,30,0,21,-21,-11,-30,-27,-27,-21,-11,11,21,27,27,30,11,21,-21,0,-30,-27,-27,-21,-11,0,11,27,27,30,11,21,-11,0,-30,-21,-27,-21,-11,0,11,21,27,30,11,21,-11,0,-27,-21,-30,-21,-11,0,11,21,27,30,11,27,-11,0,-27,-21,-30,-27,-21,0,11,21,27,30,21,27,-11,11,-27,-21,-30,-27,-21,-11,0,11,21,30,21,27,0,11,-21,-11,-30,-27,-21,-11,0,11,21,27,21,30,0,11,-21,-11,-30,-27,-27,-11,0,11,21,27,27,30,0,21,-21,-11,-30,-27,-27,-21,-11,11,21,27,27,30,11,21,-21,0,-30,-27,-27,-21,-11,0,11,27,27,30,11,21,-11,0,-30,-21,-27,-21,-11,0,11,21,27,30,11,21,-11,0,-27,-21,-30,-21,-11,0,11,21,27,30,21,27,-11,11,-27,-21,-30,-27,-21,-11,0,21,27,30,21,27,0,11,-27,-11,-30,-27,-21,-11,0,11,21,30,21,27,0,11,-21,-11,-30,-27,-21,-11,0,11,21,27,21,30,0,11,-21,-11,-30,-27,-27,-11,0,11,21,27,27,30,0,21,-21,-11,-30,-27,-27,-21,-11,11,21,27,27,30,11,21,-21,0,-30,-27,-27,-21,-11,0,11,27],"IB":[-59,-51,-57,-47,-30,-8,15,36,51,59,30,47,-15,8,-51,-36,-59,-47,-30,-8,15,36,51,59,30,57,-15,8,-51,-36,-59,-57,-47,-8,15,36,51,59,47,57,-15,30,-51,-36,-59,-57,-47,-30,-8,36,51,59,47,57,8,30,-51,-15,-59,-57,-47,-30,-8,15,26,36,24,29,4,15,-18,-8,-29,-26,-24,-15,-4,8,18,26,24,29,4,15,-18,-8,-29,-26,-29,-15,-4,8,18,26,29,29,15,24,-18,4,-29,-26,-29,-24,-15,-4,8,26,29,29,15,24,-8,4,-29,-18,-29,-24,-15,-4,8,18,26,29,15,24,-8,4,-26,-18,-29,-24,-15,-4,8,18,26,29,15,29,-8,4,-26,-18,-29,-29,-24,-4,8,18,26,29,24,29,-8,15,-26,-18,-29,-29,-24,-15,-4,18,26,29,24,29,4,15,-26,-8,-29,-29,-24,-15,-4,8,18,29,24,29,4,15,-18,-8,-29,-26,-29,-15,-4,8,18,26,29,29,4,24,-18,-8,-29,-26,-29,-24,-15,8,18,26,29,29,15,24,-18,4,-29,-26,-29,-24,-15,-4,8,26,29,29,15,24,-8,4,-29,-18,-29,-24,-15,-4,8,18,26,29,15,24,-8,4,-26,-18,-29,-24,-15,-4,8,18,26,29,15,29,-8,4,-26,-18,-29,-29,-24,-4,8,18,26,29,24,29,-8,15,-26,-18,-29,-29,-24,-15,-4,8,18,29,24,29,4,15,-18,-8,-29,-26,-24,-15,-4,8,18,26,24,29,4,15,-18,-8,-29,-26,-29,-15,-4,8,18,26,29,29,4,24,-18,-8,-29,-26,-29,-24,-15,8,18,26,29,29,15,24,-18,4,-29,-26,-29,-24,-15,-4,8,26,29,29,15,24,-8,4,-29,-18,-29,-24,-15,-4,8,18,26,29,15,24,-8,4,-26,-18,-29,-24],"IC":[36,51,-8,15,-47,-30,-59,-57,-51,-15,8,30,47,57,51,59,-8,36,-47,-30,-59,-57,-51,-36,-15,30,47,57,51,59,15,36,-47,-8,-59,-57,-51,-36,-15,8,30,57,59,2352,1140,1799,-116,470,-726,-534,-378,100,685,1285,1803,2156,1820,2286,648,1287,-571,-3,-1147,-971,-1074,-18,-8,4,15,24,29,29,8,26,-15,-4,-29,-24,-29,-26,-18,4,15,24,29,29,18,26,-15,8,-29,-24,-29,-26,-18,-8,4,15,24,29,18,26,-4,8,-24,-15,-29,-26,-18,-8,4,15,24,29,18,29,-4,8,-24,-15,-29,-29,-26,-8,4,15,24,29,26,29,-4,18,-24,-15,-29,-29,-26,-18,-8,15,24,29,26,29,8,18,-24,-4,-29,-29,-26,-18,-8,4,15,29,26,29,8,18,-15,-4,-29,-24,-26,-18,-8,4,15,24,26,29,8,18,-15,-4,-29,-24,-29,-18,-8,4,15,24,29,29,18,26,-15,8,-29,-24,-29,-26,-18,-8,4,24,29,29,18,26,-4,8,-29,-15,-29,-26,-18,-8,4,15,24,29,18,26,-4,8,-24,-15,-29,-26,-18,-8,4,15,24,29,18,29,-4,8,-24,-15,-29,-29,-26,-8,4,15,24,29,26,29,-4,18,-24,-15,-29,-29,-26,-18,-8,15,24,29,26,29,8,18,-24,-4,-29,-29,-26,-18,-8,4,15,29,26,29,8,18,-15,-4,-29,-24,-29,-18,-8,4,15,24,29,29,8,26,-15,-4,-29,-24,-29,-26,-18,4,15,24,29,29,18,26,-15,8,-29,-24,-29,-26,-18,-8,4,24,29,29,18,26,-4,8,-29,-15,-29,-26,-18,-8,4,15,24,29,18,26,-4,8,-24,-15,-29,-26,-18,-8,4,15,24,29,18,29,-4,8,-24,-15,-29,-29,-26,-8,4,15,24,29,26,29,-4,18],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2301,1125,1763,-86,478,-669,-487,-327,136,701,1277,1773,2109,1769,2229,633,1251,-541,5,-1090,-924,-1015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1992,2603,2603,2817,1078,1992,-1992,0,-2817,-2603,-2603,-1992,-1078,0,1078,2603,2603,2817,1078,1992,-1078,0,-2817,-1992,-2603,-1992,-1078,0,1078,1992,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-1992,-1078,0,1164,2151,2811,3042,1164,2811,-1164,0,-2811,-2151,-3042,-2811,-2151,0,1164,2151,2811,3042,2151,2811,-1078,1164,-2603,-1992,-2817,-2603,-1992,-1078,0,1992,2603,2817,1992,2603,0,1078,-2603,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-2603,-1078,0,1078,1992,2603,2603,2817,0,1992,-1992,-1078,-2817,-2603,-2603,-1992,-1078,1078,1992,2603,2603,2817,1078,1992,-1992,0,-2817,-2603,-2603,-1992,-1078,0,1078,2603,2603,2817,1078,1992,-1078,0,-2817,-1992,-2603,-1992,-1078,0,1078,1992,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-1992,-1078,0,1078,1992,2603,2817,1078,2603,-1078,0,-2603,-1992,-2817,-2603,-1992,0,1078,1992,2603,2817,1992,2603,-1078,1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2603,1992,2817,0,1078,-1992,-1078,-2817,-2603,-2603,-1078,0,1078,1992,2603,2603,2817,0,1992,-1992,-1078,-2817,-2603,-2603,-1992,-1078,1078,1992,2603,2603,2817,1078,1992,-1992,0,-2817,-2603,-2603,-1992,-1078,0,1078,2603,2603,2817,1078,1992,-1078,0,-2817,-1992,-2603,-1992,-1078,0,1078,1992,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-1992,-1078,0,1078,1992,2603,2817,1992,2603,-1078,1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1992,2603,2817,1992,2603,0,1078,-2603,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2603,1992,2817,0,1078,-1992,-1078,-2817,-2603,-2603,-1078,0,1078,1992,2603,2603,2817,0,1992,-1992,-1078,-2817,-2603,-2603,-1992,-1078,1078,1992,2603,2603,2817,1078,1992,-1992,0,-2817,-2603,-2603,-1992,-1078,0,1078,2603],"VBN":[-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,1409,2235,-729,368,-2440,-1715,-2793,-2235,-1409,-368,729,1715,2440,2793,1409,2721,-729,368,-2440,-1715,-2793,-2721,-2235,-368,729,1715,2440,2793,2235,2721,-729,1409,-2635,-1715,-3016,-2939,-2414,-1521,-397,1852,2635,3016,2414,2939,397,1521,-2635,-787,-3016,-2939,-2414,-1521,-397,787,1852,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2235,-1409,-368,729,1715,2440,2235,2793,368,1409,-1715,-729,-2793,-2440,-2721,-1409,-368,729,1715,2440,2721,2793,1409,2235,-1715,368,-2793,-2440,-2721,-2235,-1409,-368,729,2440,2721,2793,1409,2235,-729,368,-2793,-1715,-2721,-2235,-1409,-368,729,1715,2440,2793,1409,2235,-729,368,-2440,-1715,-2793,-2235,-1409,-368,729,1715,2440,2793,1409,2721,-729,368,-2440,-1715,-2793,-2721,-2235,-368,729,1715,2440,2793,2235,2721,-729,1409,-2440,-1715,-2793,-2721,-2235,-1409,-368,1715,2440,2793,2235,2721,368,1409,-2440,-729,-2793,-2721,-2235,-1409,-368,729,1715,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-1409,-368,729,1715,2440,2721,2793,368,2235,-1715,-729,-2793,-2440,-2721,-2235,-1409,729,1715,2440,2721,2793,1409,2235,-1715,368,-2793,-2440,-2721,-2235,-1409,-368,729,2440,2721,2793,1409,2235,-729,368,-2793,-1715,-2721,-2235,-1409,-368,729,1715,2440,2793,1409,2235,-729,368,-2440,-1715,-2793,-2235,-1409,-368,729,1715,2440,2793,1409,2721,-729,368,-2440,-1715,-2793,-2721,-2235,-368,729,1715,2440,2793,2235,2721,-729,1409,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2235,-1409,-368,729,1715,2440,2235,2793,368,1409,-1715,-729,-2793,-2440,-2721,-1409,-368,729,1715,2440,2721,2793,368,2235,-1715,-729,-2793,-2440,-2721,-2235,-1409,729,1715,2440,2721,2793,1409,2235,-1715,368,-2793,-2440,-2721,-2235,-1409,-368,729,2440,2721,2793,1409,2235,-729,368,-2793,-1715,-2721,-2235,-1409,-368,729,1715,2440,2793,1409,2235,-729,368,-2440,-1715,-2793,-2235],"VCN":[1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-729,368,1409,2235,2721,2440,2793,-368,1715,-2235,-1409,-2793,-2721,-2440,-1715,-729,1409,2235,2721,2440,2793,729,1715,-2235,-368,-2793,-2721,-2440,-1715,-729,368,1409,2721,244,2793,73,171,-141,-37,-279,-223,-244,-171,-73,37,141,223,244,279,73,171,-141,-37,-272,-223,-2440,-279,-729,368,1409,2235,2721,2793,729,2440,-1409,-368,-2721,-2235,-2793,-2440,-1715,368,1409,2235,2721,2793,1715,2440,-1409,729,-2721,-2235,-2793,-2440,-1715,-729,368,1409,2235,2793,1715,2440,-368,729,-2235,-1409,-2793,-2440,-1715,-729,368,1409,2235,2721,1715,2793,-368,729,-2235,-1409,-2793,-2721,-2440,-729,368,1409,2235,2721,2440,2793,-368,1715,-2235,-1409,-2793,-2721,-2440,-1715,-729,1409,2235,2721,2440,2793,729,1715,-2235,-368,-2793,-2721,-2440,-1715,-729,368,1409,2721,2440,2793,729,1715,-1409,-368,-2793,-2235,-2440,-1715,-729,368,1409,2235,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-1715,-729,368,1409,2235,2721,2793,1715,2440,-1409,729,-2721,-2235,-2793,-2440,-1715,-729,368,2235,2721,2793,1715,2440,-368,729,-2721,-1409,-2793,-2440,-1715,-729,368,1409,2235,2793,1715,2440,-368,729,-2235,-1409,-2793,-2440,-1715,-729,368,1409,2235,2721,1715,2793,-368,729,-2235,-1409,-2793,-2721,-2440,-729,368,1409,2235,2721,2440,2793,-368,1715,-2235,-1409,-2793,-2721,-2440,-1715,-729,1409,2235,2721,2440,2793,729,1715,-2235,-368,-2793,-2721,-2440,-1715,-729,368,1409,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-1715,-729,368,1409,2235,2721,2793,729,2440,-1409,-368,-2721,-2235,-2793,-2440,-1715,368,1409,2235,2721,2793,1715,2440,-1409,729,-2721,-2235,-2793,-2440,-1715,-729,368,2235,2721,2793,1715,2440,-368,729,-2721,-1409,-2793,-2440,-1715,-729,368,1409,2235,2793,1715,2440,-368,729,-2235,-1409,-2793,-2440,-1715,-729,368,1409,2235,2721,1715,2793,-368,729,-2235,-1409,-2793,-2721,-2440,-729,368,1409,2235,2721,2440,2793,-368,1715]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,23,23,42,42,55,55,59,59,55,55,42,42,23,23,0,0,-23,-23,-42,-42,-55,-55,-59,-59,-55,-55,-42,-42,-23,-23,0,0,23,23,42,42,55,55,59,59,55,55,42,42,23,23,0,0,-23,-23,-42,-42,-55,-55,-59,-59,-55,-55,-42,-42,-23,-23,0,0,23,23,42,42,55,55,59,59,55,55,42,42,23,23,0,0,-23,-23,-42,-42,-55,-55,-59,-59,-55,-55,-42,-42,-23,-23,0,0,23,23,42,42,55,55,59,59,55,55,42,42,23,23,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,30,30,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,30,30,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,30,30,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,30,30,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,30,30,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,30,30,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,30,30,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,30,30,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-30,-30,-27,-27,-21,-21,-11,-11],"IB":[-51,-51,-59,-59,-57,-57,-47,-47,-30,-30,-8,-8,15,15,36,36,51,51,59,59,57,57,47,47,30,30,8,8,-15,-15,-36,-36,-51,-51,-59,-59,-57,-57,-47,-47,-30,-30,-8,-8,15,15,36,36,51,51,59,59,57,57,47,47,30,30,8,8,-15,-15,-36,-36,-51,-51,-59,-59,-57,-57,-47,-47,-30,-30,-8,-8,15,15,36,36,51,51,59,59,57,57,47,47,30,30,8,8,-15,-15,-36,-36,-51,-51,-59,-59,-57,-57,-47,-47,-30,-30,-8,-8,15,15,36,36,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-29,-29,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-29,-29,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-29,-29,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-29,-29,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-29,-29,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-29,-29,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-29,-29,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-29,-29,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,29,29,29,29,24,24,15,15,4,4,-8,-8,-18,-18],"IC":[51,51,36,36,15,15,-8,-8,-30,-30,-47,-47,-57,-57,-59,-59,-51,-51,-36,-36,-15,-15,8,8,30,30,47,47,57,57,59,59,51,51,36,36,15,15,-8,-8,-30,-30,-47,-47,-57,-57,-59,-59,-51,-51,-36,-36,-15,-15,8,8,30,30,47,47,57,57,59,59,2352,2352,1799,1799,1140,1140,470,470,-116,-116,-534,-534,-726,-726,-670,-670,-378,-378,100,100,685,685,1285,1285,1803,1803,2156,2156,2286,2286,2170,2170,1820,1820,1287,1287,648,648,-3,-3,-571,-571,-971,-971,-1147,-1147,-1074,-1074,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-29,-29,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-29,-29,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-29,-29,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-29,-29,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-29,-29,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-29,-29,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-29,-29,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-29,-29,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,29,29],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2301,2301,1763,1763,1125,1125,478,478,-86,-86,-487,-487,-669,-669,-611,-611,-327,-327,136,136,701,701,1277,1277,1773,1773,2109,2109,2229,2229,2111,2111,1769,1769,1251,1251,633,633,5,5,-541,-541,-924,-924,-1090,-1090,-1015,-1015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":404,"recording_start":"2026-06-30T23:58:52.998252","trigger_abs":"2026-06-30T23:58:53.048252","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":59.3,"rms":25.9},{"channel":"IB","units":"A","peak":58.8,"rms":26.0},{"channel":"IC","units":"A","peak":2352.5,"rms":318.7},{"channel":"IN","units":"A","peak":2301.2,"rms":309.4},{"channel":"VAN","units":"V","peak":30423.0,"rms":19992.4},{"channel":"VBN","units":"V","peak":30162.7,"rms":20080.3},{"channel":"VCN","units":"V","peak":27928.3,"rms":19283.5}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":864.0,"tau_ms":null},{"channel":"IN","dc_a":864.0,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":59.3,"ang":0.0},"IB":{"mag":59.3,"ang":-120.0},"IC":{"mag":1564.5,"ang":126.3},"IN":{"mag":1505.6,"ang":126.5},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":59.3,"ang":0.0},"IB":{"mag":59.3,"ang":-120.0},"IC":{"mag":59.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":501.9,"ang":126.5},"I1":{"mag":560.8,"ang":5.8},"I2":{"mag":501.9,"ang":-113.5}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R1_20260630_235853_080.cfg","event_id":"RCL_RB-4402R1_20260630_235853_080","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-06-30T23:58:53","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.0026,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.074479,"trip_channel":"TRIP","trip_delay_ms":24.48,"trip_delay_cycles":1.47,"fault_current_rms_a":1393.8,"peak_current_a":2352.5,"peak_phase_current_a":2352.5,"peak_residual_a":2323.0,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":24.48,"dead_time_ms":582.8,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":24.48,"max_dead_time_ms":582.8,"hif_suspect":false,"hif_delta_a":1087.5,"faulted_phase":"C","est_miles":3.57,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.429,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2352.5,"v_peak":30423.0,"full":{"t0":0.0,"t1":1002.604,"i":{"IA":[0,34,-24,31,-34,-7,0,34,-24,31,-34,-7,0,34,-24,31,-34,-7,0,34,-24,28,-34,-7,0,34,0,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-34,13,-33,19,19,34,-34,13,-33,19,19,34,-34,13,-33,19,19,34,-34,13,-33,19,13,34,-34,7,-33,19,13,34,-34,7,-33,19,13,34,-34,7,-33,19,13,34,-34,7,-31,19,13,34,-34,7,-31,19,13,34,-34,7,-31,19,13,34,-34,7,-31,24,13,34,-34,7,-31,24,13,34,-34,7,-31,24,13,34,-34,7,-31,24,7,34,-34,0,-31,24,7,34,-34,0,-31,24,7,34,-34,0,-31,24,7,34,-34,0,-31,24,7,34,-34,0,-28,24,7,34,-34,0,-28,24,7,34,-34,0,-28,28],"IB":[-34,-11,-4,34,-26,31,-34,-11,-4,34,-26,31,-34,-11,-4,34,-26,31,-34,-4,2,34,-26,31,-34,-4,0,21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17,34,-34,11,-33,15,17,34,-34,11,-33,15,17,34,-34,11,-33,15,17,34,-34,11,-33,21,17,34,-34,11,-33,21,17,34,-34,11,-33,21,17,34,-34,11,-33,21,11,34,-34,4,-33,21,11,34,-34,4,-33,21,11,34,-34,4,-33,21,11,34,-34,4,-31,21,11,34,-34,4,-31,21,11,34,-34,4,-31,21,11,34,-34,4,-31,26,11,34,-34,4,-31,26,11,34,-34,4,-31,26,11,34,-34,4,-31,26,11,34,-34,4,-31,26,4,34,-34,-2,-31,26,4,34,-34,-2,-31,26,4,34,-34,-2],"IC":[-22,29,-34,-9,-2,34,-22,29,-34,-9,-2,34,-22,29,-34,-9,-2,34,-534,2352,-729,685,989,2286,-971,1820,-1147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-34,17,15,34,-34,9,-34,17,15,34,-34,9,-34,17,15,34,-34,9,-34,17,15,34,-34,9,-32,17,15,34,-34,9,-32,17,15,34,-34,9,-32,17,15,34,-34,9,-32,22,15,34,-34,9,-32,22,15,34,-34,9,-32,22,15,34,-34,9,-32,22,9,34,-34,2,-32,22,9,34,-34,2,-32,22,9,34,-34,2,-32,22,9,34,-34,2,-29,22,9,34,-34,2,-29,22,9,34,-34,2,-29,22,9,34,-34,2,-29,22,9,34,-34,2,-29,27,9,34,-34,2,-29,27,9,34,-34,2,-29,27,2,34],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-507,2323,-695,694,992,2253,-944,1791,-1114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-1992,2603,-2817,-550,0,2817,-1992,2603,-2817,-550,0,2817,-1992,2603,-2817,-550,0,3042,-2151,2530,-3042,-594,0,3042,0,2530,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2817,1078,-2763,1565,1565,2817,-2817,1078,-2763,1565,1565,2817,-2817,1078,-2763,1565,1565,2817,-2817,1078,-2763,1565,1078,2817,-2817,550,-2763,1565,1078,2817,-2817,550,-2763,1565,1078,2817,-2817,550,-2763,1565,1078,2817,-2817,550,-2603,1565,1078,2817,-2817,550,-2603,1565,1078,2817,-2817,550,-2603,1565,1078,2817,-2817,550,-2603,1992,1078,2817,-2817,550,-2603,1992,1078,2817,-2817,550,-2603,1992,1078,2817,-2817,550,-2603,1992,550,2817,-2817,0,-2603,1992,550,2817,-2817,0,-2603,1992,550,2817,-2817,0,-2603,1992,550,2817,-2817,0,-2603,1992,550,2817,-2817,0,-2342,1992,550,2817,-2817,0,-2342,1992,550,2817,-2817,0,-2342,2342],"VBN":[-2811,-905,-368,2811,-2118,2526,-2811,-905,-368,2811,-2118,2526,-2811,-905,-368,2811,-2118,2526,-3036,-397,199,3036,-2287,2728,-3036,-397,0,1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1409,2811,-2811,905,-2721,1246,1409,2811,-2811,905,-2721,1246,1409,2811,-2811,905,-2721,1246,1409,2811,-2811,905,-2721,1715,1409,2811,-2811,905,-2721,1715,1409,2811,-2811,905,-2721,1715,1409,2811,-2811,905,-2721,1715,905,2811,-2811,368,-2721,1715,905,2811,-2811,368,-2721,1715,905,2811,-2811,368,-2721,1715,905,2811,-2811,368,-2526,1715,905,2811,-2811,368,-2526,1715,905,2811,-2811,368,-2526,1715,905,2811,-2811,368,-2526,2118,905,2811,-2811,368,-2526,2118,905,2811,-2811,368,-2526,2118,905,2811,-2811,368,-2526,2118,905,2811,-2811,368,-2526,2118,368,2811,-2811,-184,-2526,2118,368,2811,-2811,-184,-2526,2118,368,2811,-2811,-184],"VCN":[-1857,2440,-2811,-729,-184,2811,-1857,2440,-2811,-729,-184,2811,-1857,2440,-2811,-729,-184,2811,-223,244,-281,-73,-18,281,-223,244,-281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2793,1409,1246,2811,-2811,729,-2793,1409,1246,2811,-2811,729,-2793,1409,1246,2811,-2811,729,-2793,1409,1246,2811,-2811,729,-2667,1409,1246,2811,-2811,729,-2667,1409,1246,2811,-2811,729,-2667,1409,1246,2811,-2811,729,-2667,1857,1246,2811,-2811,729,-2667,1857,1246,2811,-2811,729,-2667,1857,1246,2811,-2811,729,-2667,1857,729,2811,-2811,184,-2667,1857,729,2811,-2811,184,-2667,1857,729,2811,-2811,184,-2667,1857,729,2811,-2811,184,-2440,1857,729,2811,-2811,184,-2440,1857,729,2811,-2811,184,-2440,1857,729,2811,-2811,184,-2440,1857,729,2811,-2811,184,-2440,2235,729,2811,-2811,184,-2440,2235,729,2811,-2811,184,-2440,2235,184,2811]},"d":{"TRIP":[[0.0,0],[74.479,1],[657.291,0]],"50P":[[0.0,0],[50.0,1],[74.479,0]],"51P":[[0.0,0]],"79":[[0.0,0],[657.291,1],[667.708,0]],"52A":[[0.0,1],[74.479,0],[657.291,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,7,7,13,19,24,24,28,28,31,33,34,34,33,33,28,31,24,24,13,19,7,7,0,0,-13,-7,-19,-19,-24,-24,-31,-28,-33,-33,-34,-33,-31,-31,-28,-28,-24,-19,-13,-13,-7,-7,0,7,13,13,19,24,28,28,31,31,33,34,33,33,31,31,24,28,19,19,7,13,0,0,-7,-7,-19,-13,-24,-24,-28,-28,-33,-31,-34,-34,-33,-33,-31,-28,-24,-24,-19,-13,-7,-7,0,0,7,13,19,19,24,24,28,31,33,33,33,34,31,31,28,28,19,24,13,13,7,7,-7,0,-13,-13,-24,-19,-28,-28,-31,-31,-34,-33,-33,-33,-31,-31,-28,-24,-19,-19,-13,-7,0,0,7,7,13,19,24,24,28,28,31,33,34,34,33,33,28,31,24,24,13,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-29,-29,-32,-32,-34,-34,-33,-33,-31,-31,-27,-22,-17,-17,-11,-11,-4,2,9,9,15,21,26,26,29,29,32,34,34,34,33,33,27,31,22,22,11,17,4,4,-2,-2,-15,-9,-21,-21,-26,-26,-32,-29,-34,-34,-34,-33,-31,-31,-27,-27,-22,-17,-11,-11,-4,-4,2,9,15,15,21,26,29,29,32,32,34,34,33,33,31,31,22,27,17,17,11,11,-2,4,-9,-9,-21,-15,-26,-26,-29,-29,-34,-32,-34,-34,-33,-33,-31,-27,-22,-22,-17,-11,-4,-4,2,2,9,15,21,21,26,26,29,32,34,34,33,34,31,31,27,27,17,22,11,11,4,4,-9,-2,-15,-15,-26,-21,-29,-29,-32,-32,-34,-34,-33,-33,-31,-31,-27,-22,-17,-17,-11,-11,-4,2,9,9,15,21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[29,29,26,26,15,21,9,9,2,2,-11,-4,-17,-17,-22,-22,-31,-27,-33,-33,-34,-34,-32,-32,-29,-29,-26,-21,-15,-15,-9,-9,-2,4,11,11,17,22,27,27,31,31,33,34,34,34,32,32,26,29,21,21,9,15,2,2,-4,-4,-17,-11,-22,-22,-27,-27,-33,-31,-34,-34,-34,-32,-29,-29,-26,-26,-21,-15,-9,-9,-2,-2,4,11,17,17,22,22,27,31,33,33,34,34,32,32,2352,2352,1799,2094,1477,1477,1140,1140,470,800,161,161,-350,-116,-534,-534,-661,-661,-729,-726,-670,-670,-551,-551,-378,-158,100,100,385,685,989,989,1285,1285,1560,1803,2005,2005,2156,2156,2251,2286,2259,2259,2022,2170,1820,1820,1572,1572,975,1287,648,648,318,318,-303,-3,-571,-571,-796,-796,-1089,-971,-1147,-1147,-1142,-1074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2323,2323,1778,2069,1462,1462,1131,1131,475,798,172,172,-327,-99,-507,-507,-630,-630,-695,-693,-636,-636,-519,-519,-348,-133,120,120,400,694,992,992,1281,1281,1549,1786,1982,1982,2129,2129,2221,2253,2225,2225,1990,2136,1791,1791,1547,1547,960,1266,639,639,316,316,-292,1,-553,-553,-774,-774,-1059,-944,-1114,-1114,-1108,-1040,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2984,2984,2530,2811,2151,2151,1164,1690,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[74.479,1]],"50P":[[16.666,0],[50.0,1],[74.479,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[74.479,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":74.479,"recloses":[657.291],"trips":[74.479],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1926,"recording_start":"2026-06-30T23:58:53","trigger_abs":"2026-06-30T23:58:53.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":34.1,"rms":15.5},{"channel":"IB","units":"A","peak":34.0,"rms":15.6},{"channel":"IC","units":"A","peak":2352.5,"rms":201.9},{"channel":"IN","units":"A","peak":2323.0,"rms":198.2},{"channel":"VAN","units":"V","peak":30423.0,"rms":12930.4},{"channel":"VBN","units":"V","peak":30357.7,"rms":12991.0},{"channel":"VCN","units":"V","peak":28108.6,"rms":12513.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":74.479,"rel_trigger_ms":24.479},{"channel":"52A","event":"DEASSERT","t_ms":74.479,"rel_trigger_ms":24.479},{"channel":"TRIP","event":"ASSERT","t_ms":74.479,"rel_trigger_ms":24.479},{"channel":"52A","event":"ASSERT","t_ms":657.291,"rel_trigger_ms":607.291},{"channel":"79","event":"ASSERT","t_ms":657.291,"rel_trigger_ms":607.291},{"channel":"TRIP","event":"DEASSERT","t_ms":657.291,"rel_trigger_ms":607.291},{"channel":"79","event":"DEASSERT","t_ms":667.708,"rel_trigger_ms":617.708}],"dc_offset":[{"channel":"IC","dc_a":855.6,"tau_ms":null},{"channel":"IN","dc_a":855.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":34.0,"ang":0.0},"IB":{"mag":34.1,"ang":-120.0},"IC":{"mag":1550.0,"ang":126.6},"IN":{"mag":1516.2,"ang":126.7},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":34.0,"ang":0.0},"IB":{"mag":34.1,"ang":-120.0},"IC":{"mag":34.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":505.4,"ang":126.7},"I1":{"mag":539.2,"ang":6.3},"I2":{"mag":505.4,"ang":-113.3}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_RB-4402_20260701_194535_0551.cfg","event_id":"BKR_RB-4402_20260701_194535_0551","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-07-01T19:45:35.970789","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.4177,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.051040999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1196.4,"peak_current_a":2061.5,"peak_phase_current_a":2061.5,"peak_residual_a":1990.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":808.4,"faulted_phase":"B","est_miles":4.16,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.665,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 51.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2061.5,"v_peak":30423.0,"full":{"t0":0.0,"t1":417.708,"i":{"IA":[0,27,51,66,66,72,27,51,-51,0,-72,-66,-66,-51,-27,0,27,66,66,72,27,51,-27,0,-72,-51,-66,-51,-27,0,27,51,66,72,27,66,-27,0,-66,-51,-72,-66,-51,0,27,51,66,72,51,66,-27,27,-66,-51,-72,-66,-51,-27,0,51,66,72,25,66,0,14,-25,-14,-36,-33,-25,-14,0,14,25,33,25,36,0,14,-25,-14,-36,-33,-33,-14,0,14,25,33,33,36,14,25,-25,0,-36,-33,-33,-25,-14,0,14,33,33,36,14,25,-14,0,-36,-25,-33,-25,-14,0,14,25,33,36,14,25,-14,0,-33,-25,-36,-33,-25,0,14,25,33,36,25,33,-14,14,-33,-25,-36,-33,-25,-14,0,25,33,36,25,33,0,14,-25,-14,-36,-33,-25,-14,0,14,25,33,25,36,0,14,-25,-14,-36,-33,-33,-14,0,14,25,33,33,36,0,25,-25,-14,-36,-33,-33,-25,-14,0,14,33,33,36,14,25,-14,0,-36,-25,-33,-25,-14,0,14,25,33,36,14,25,-14,0,-33,-25,-36,-33,-25,0,14,25,33,36,25,33,-14,14,-33,-25,-36,-33,-25,-14,0,25,33,36,25,33,0,14,-33,-14,-36,-33,-25,-14,0,14,25,33,25,36,0,14,-25,-14,-36,-33,-33,-14,0,14,25,33,33,36,0,25,-25,-14,-36,-33,-33,-25,-14,0,14,33,33,36,14,25,-14,0,-36,-25,-33,-25,-14,0,14,25,33,36,14,25,-14,0,-33,-25,-36,-25,-14,0,14,25,33,36,25,33,-14,14,-33,-25,-36,-33,-25,-14,0,25,33,36,25,33,0,14,-33,-14,-36,-33,-25,-14,0,14,25,33,25,36,0,14,-25,-14,-36,-33,-33,-14,0,14,25,33,33,36,0,25,-25,-14,-36,-33,-33,-25,-14,14],"IB":[-71,-62,-69,-57,-36,-9,19,44,62,71,36,57,-19,9,-62,-44,-71,-57,-36,-9,19,44,62,71,36,69,-19,9,-62,-44,-71,-69,-57,-36,-9,44,62,71,57,69,9,36,-348,-19,-449,-338,-38,401,905,1395,1790,2062,1529,1889,473,1033,-515,-69,-883,-756,-440,14,9,534,22,31,35,36,5,29,-22,-9,-36,-31,-35,-29,-18,9,22,31,35,36,18,29,-22,5,-36,-31,-35,-29,-18,-5,9,22,31,36,18,29,-9,5,-31,-22,-36,-29,-18,-5,9,22,31,36,18,35,-9,5,-31,-22,-36,-35,-29,-5,9,22,31,36,29,35,5,18,-31,-9,-36,-35,-29,-18,-5,9,22,36,29,35,5,18,-22,-9,-36,-31,-29,-18,-5,9,22,31,35,36,5,29,-22,-9,-36,-31,-35,-29,-18,9,22,31,35,36,18,29,-22,5,-36,-31,-35,-29,-18,-5,9,31,35,36,18,29,-9,5,-31,-22,-36,-29,-18,-5,9,22,31,36,18,35,-9,5,-31,-22,-36,-35,-29,-5,9,22,31,36,29,35,5,18,-31,-9,-36,-35,-29,-18,-5,9,22,36,29,35,5,18,-22,-9,-36,-31,-29,-18,-5,9,22,31,29,36,5,18,-22,-9,-36,-31,-35,-29,-18,9,22,31,35,36,18,29,-22,5,-36,-31,-35,-29,-18,-5,9,31,35,36,18,29,-9,5,-31,-22,-36,-29,-18,-5,9,22,31,36,18,35,-9,5,-31,-22,-36,-35,-29,-5,9,22,31,36,29,35,-9,18,-31,-22,-36,-35,-29,-18,-5,9,22,36,29,35,5,18,-22,-9,-36,-31,-29,-18,-5,9,22,31,29,36,5,18,-22,-9,-36,-31,-35,-29,-18,9,22,31,35,36,18,29,-22,5,-36,-31,-35,-29,-18,-5,9,31,35,36,18,29,-9,5,-36,-22],"IC":[44,62,-9,19,-57,-36,-71,-69,-62,-19,9,36,57,69,62,71,-9,44,-57,-36,-71,-69,-62,-44,-19,36,57,69,62,71,19,44,-36,-9,-71,-57,-62,-44,-19,9,36,57,62,71,19,44,-36,-9,-69,-57,-71,-44,-19,9,36,57,69,71,19,62,-36,-9,-57,-35,-36,-31,-22,-9,5,29,35,36,22,31,-5,9,-35,-18,-36,-31,-22,-9,5,18,29,36,22,31,-5,9,-29,-18,-36,-35,-31,-9,5,18,29,35,31,36,-5,22,-29,-18,-36,-35,-31,-22,-9,18,29,35,31,36,9,22,-29,-5,-36,-35,-31,-22,-9,5,18,29,31,36,9,22,-18,-5,-35,-29,-36,-22,-9,5,18,29,35,36,9,31,-18,-5,-35,-29,-36,-31,-22,-9,5,29,35,36,22,31,-5,9,-35,-18,-36,-31,-22,-9,5,18,29,36,22,31,-5,9,-29,-18,-36,-31,-22,-9,5,18,29,35,31,36,-5,22,-29,-18,-36,-35,-31,-22,-9,18,29,35,31,36,9,22,-29,-5,-36,-35,-31,-22,-9,5,18,29,31,36,9,22,-18,-5,-35,-29,-36,-22,-9,5,18,29,35,36,9,31,-18,-5,-35,-29,-36,-31,-22,5,18,29,35,36,22,31,-5,9,-35,-18,-36,-31,-22,-9,5,18,29,36,22,31,-5,9,-29,-18,-36,-31,-22,-9,5,18,29,35,31,36,-5,22,-29,-18,-36,-35,-31,-22,-9,18,29,35,31,36,9,22,-29,-5,-36,-35,-31,-22,-9,5,18,35,31,36,9,22,-18,-5,-35,-29,-36,-22,-9,5,18,29,35,36,9,31,-18,-5,-35,-29,-36,-31,-22,5,18,29,35,36,22,31,-5,9,-35,-18,-36,-31,-22,-9,5,18,29,36,22,31,-5,9,-29,-18,-36,-31,-22,-9,5,18,29,35,22,36],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-285,0,-377,-268,19,437,915,1376,1746,1990,1472,1819,464,997,-471,-51,-812,-686,-383,50,0,543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1992,2603,2603,2817,1078,1992,-1992,0,-2817,-2603,-2603,-1992,-1078,0,1078,2603,2603,2817,1078,1992,-1078,0,-2817,-1992,-2603,-1992,-1078,0,1078,1992,2603,2817,1078,2603,-1078,0,-2603,-1992,-2817,-2603,-1992,0,1164,2151,2811,3042,2151,2811,-1164,1164,-2811,-2151,-3042,-2811,-2151,-1164,0,2151,2811,3042,1992,2811,0,1078,-1992,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2603,1992,2817,0,1078,-1992,-1078,-2817,-2603,-2603,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1992,0,-2817,-2603,-2603,-1992,-1078,0,1078,2603,2603,2817,1078,1992,-1078,0,-2817,-1992,-2603,-1992,-1078,0,1078,1992,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,0,1078,1992,2603,2817,1992,2603,-1078,1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2603,1992,2817,0,1078,-1992,-1078,-2817,-2603,-2603,-1078,0,1078,1992,2603,2603,2817,0,1992,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,2603,2603,2817,1078,1992,-1078,0,-2817,-1992,-2603,-1992,-1078,0,1078,1992,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,0,1078,1992,2603,2817,1992,2603,-1078,1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1992,2603,2817,1992,2603,0,1078,-2603,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2603,1992,2817,0,1078,-1992,-1078,-2817,-2603,-2603,-1078,0,1078,1992,2603,2603,2817,0,1992,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,2603,2603,2817,1078,1992,-1078,0,-2817,-1992,-2603,-1992,-1078,0,1078,1992,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-1992,-1078,0,1078,1992,2603,2817,1992,2603,-1078,1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1992,2603,2817,1992,2603,0,1078,-2603,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2603,1992,2817,0,1078,-1992,-1078,-2817,-2603,-2603,-1078,0,1078,1992,2603,2603,2817,0,1992,-1992,-1078,-2817,-2603,-2603,-1992,-1078,1078],"VBN":[-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,1409,2235,-729,368,-2440,-1715,-2793,-2235,-1409,-368,729,1715,2440,2793,1409,2721,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,1715,2440,2793,2235,2721,368,1409,-1715,-244,-279,-272,-223,-141,-37,73,171,279,223,272,37,141,-171,-73,-279,-244,-223,-141,-37,729,1715,2440,2721,2793,368,2235,-1715,-729,-2793,-2440,-2721,-2235,-1409,729,1715,2440,2721,2793,1409,2235,-1715,368,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,1409,2235,-729,368,-2440,-1715,-2793,-2235,-1409,-368,729,1715,2440,2793,1409,2721,-729,368,-2440,-1715,-2793,-2721,-2235,-368,729,1715,2440,2793,2235,2721,368,1409,-2440,-729,-2793,-2721,-2235,-1409,-368,729,1715,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2235,-1409,-368,729,1715,2440,2721,2793,368,2235,-1715,-729,-2793,-2440,-2721,-2235,-1409,729,1715,2440,2721,2793,1409,2235,-1715,368,-2793,-2440,-2721,-2235,-1409,-368,729,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2235,-1409,-368,729,1715,2440,2793,1409,2721,-729,368,-2440,-1715,-2793,-2721,-2235,-368,729,1715,2440,2793,2235,2721,368,1409,-2440,-729,-2793,-2721,-2235,-1409,-368,729,1715,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2235,-1409,-368,729,1715,2440,2235,2793,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,729,1715,2440,2721,2793,1409,2235,-1715,368,-2793,-2440,-2721,-2235,-1409,-368,729,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2235,-1409,-368,729,1715,2440,2793,1409,2721,-729,368,-2440,-1715,-2793,-2721,-2235,-368,729,1715,2440,2793,2235,2721,-729,1409,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2235,-1409,-368,729,1715,2440,2235,2793,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,729,1715,2440,2721,2793,1409,2235,-1715,368,-2793,-2440,-2721,-2235,-1409,-368,729,2440,2721,2793,1409,2235,-729,368,-2793,-1715],"VCN":[1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-729,368,1409,2235,2721,2440,2793,-368,1715,-2235,-1409,-2793,-2721,-2440,-1715,-729,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2793,-2235,-2440,-1715,-729,368,1409,2235,2635,2793,787,1852,-1521,-397,-2939,-2414,-3016,-1852,-787,397,1521,2414,2939,3016,787,2635,-1521,-397,-2721,-2414,-2793,-2440,-1715,-729,368,2235,2721,2793,1715,2440,-368,729,-2721,-1409,-2793,-2440,-1715,-729,368,1409,2235,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-729,368,1409,2235,2721,2440,2793,-368,1715,-2235,-1409,-2793,-2721,-2440,-1715,-729,1409,2235,2721,2440,2793,729,1715,-2235,-368,-2793,-2721,-2440,-1715,-729,368,1409,2235,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-1715,-729,368,1409,2235,2721,2793,729,2440,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,2235,2721,2793,1715,2440,-368,729,-2721,-1409,-2793,-2440,-1715,-729,368,1409,2235,2793,1715,2440,-368,729,-2235,-1409,-2793,-2440,-1715,-729,368,1409,2235,2721,2440,2793,-368,1715,-2235,-1409,-2793,-2721,-2440,-1715,-729,1409,2235,2721,2440,2793,729,1715,-2235,-368,-2793,-2721,-2440,-1715,-729,368,1409,2235,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-1715,-729,368,1409,2235,2721,2793,729,2440,-1409,-368,-2721,-2235,-2793,-2440,-1715,368,1409,2235,2721,2793,1715,2440,-368,729,-2721,-1409,-2793,-2440,-1715,-729,368,1409,2235,2793,1715,2440,-368,729,-2235,-1409,-2793,-2440,-1715,-729,368,1409,2235,2721,2440,2793,-368,1715,-2235,-1409,-2793,-2721,-2440,-1715,-729,1409,2235,2721,2440,2793,729,1715,-2235,-368,-2793,-2721,-2440,-1715,-729,368,1409,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-1715,-729,368,1409,2235,2721,2793,729,2440,-1409,-368,-2721,-2235,-2793,-2440,-1715,368,1409,2235,2721,2793,1715,2440,-368,729,-2721,-1409,-2793,-2440,-1715,-729,368,1409,2235,2793,1715,2440,-368,729,-2235,-1409,-2793,-2440,-1715,-729,368,1409,2235,2721,1715,2793]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.708,"t1":216.666,"i":{"IA":[27,27,51,51,66,66,72,72,66,66,51,51,27,27,0,0,-27,-27,-51,-51,-66,-66,-72,-72,-66,-66,-51,-51,-27,-27,0,0,27,27,51,51,66,66,72,72,66,66,51,51,27,27,0,0,-27,-27,-51,-51,-66,-66,-72,-72,-66,-66,-51,-51,-27,-27,0,0,27,27,51,51,66,66,72,72,66,66,51,51,27,27,0,0,-27,-27,-51,-51,-66,-66,-72,-72,-66,-66,-51,-51,-27,-27,0,0,27,27,51,51,66,66,72,72,66,66,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0],"IB":[-71,-71,-69,-69,-57,-57,-36,-36,-9,-9,19,19,44,44,62,62,71,71,69,69,57,57,36,36,9,9,-19,-19,-44,-44,-62,-62,-71,-71,-69,-69,-57,-57,-36,-36,-9,-9,19,19,44,44,62,62,71,71,69,69,57,57,36,36,9,9,-19,-19,-44,-44,-348,-348,-449,-449,-338,-338,-38,-38,401,401,905,905,1395,1395,1790,1790,2025,2025,2062,2062,1889,1889,1529,1529,1033,1033,473,473,-69,-69,-515,-515,-800,-800,-883,-883,-756,-756,-440,-440,14,14,534,534,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31],"IC":[44,44,19,19,-9,-9,-36,-36,-57,-57,-69,-69,-71,-71,-62,-62,-44,-44,-19,-19,9,9,36,36,57,57,69,69,71,71,62,62,44,44,19,19,-9,-9,-36,-36,-57,-57,-69,-69,-71,-71,-62,-62,-44,-44,-19,-19,9,9,36,36,57,57,69,69,71,71,62,62,44,44,19,19,-9,-9,-36,-36,-57,-57,-69,-69,-71,-71,-62,-62,-44,-44,-19,-19,9,9,36,36,57,57,69,69,71,71,62,62,44,44,19,19,-9,-9,-36,-36,-57,-57,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-285,-285,-377,-377,-268,-268,19,19,437,437,915,915,1376,1376,1746,1746,1963,1963,1990,1990,1819,1819,1472,1472,997,997,464,464,-51,-51,-471,-471,-738,-738,-812,-812,-686,-686,-383,-383,50,50,543,543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0],"VBN":[-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-244,-244,-279,-279,-272,-272,-223,-223,-141,-141,-37,-37,73,73,171,171,244,244,279,279,272,272,223,223,141,141,37,37,-73,-73,-171,-171,-244,-244,-279,-279,-272,-272,-223,-223,-141,-141,-37,-37,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440],"VCN":[1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2635,2635,1852,1852,787,787,-397,-397,-1521,-1521,-2414,-2414,-2939,-2939,-3016,-3016,-2635,-2635,-1852,-1852,-787,-787,397,397,1521,1521,2414,2414,2939,2939,3016,3016,2635,2635,1852,1852,787,787,-397,-397,-1521,-1521,-2414,-2414,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440]},"d":{"TRIP":[[17.708,0]],"50P":[[17.708,0]],"51P":[[17.708,0]],"79":[[17.708,0]],"52A":[[17.708,1]],"LOCK":[[17.708,0]]}},"marks":{"trigger":51.041,"fault":51.041,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":402,"recording_start":"2026-07-01T19:45:35.970789","trigger_abs":"2026-07-01T19:45:36.020789","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":71.9,"rms":31.4},{"channel":"IB","units":"A","peak":2061.5,"rms":250.3},{"channel":"IC","units":"A","peak":71.3,"rms":31.2},{"channel":"IN","units":"A","peak":1990.2,"rms":239.8},{"channel":"VAN","units":"V","peak":30423.0,"rms":19970.0},{"channel":"VBN","units":"V","peak":27928.3,"rms":19380.5},{"channel":"VCN","units":"V","peak":30162.7,"rms":20007.5}],"digital_log":[],"dc_offset":[{"channel":"IB","dc_a":705.8,"tau_ms":null},{"channel":"IN","dc_a":705.8,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":51.041,"t_pre_ms":34.375,"fault":{"IA":{"mag":71.9,"ang":0.0},"IB":{"mag":1361.6,"ang":-102.2},"IC":{"mag":71.9,"ang":120.0},"IN":{"mag":1293.4,"ang":-101.2},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":2816.8,"ang":-120.0},"VCN":{"mag":30422.6,"ang":120.0}},"pre":{"IA":{"mag":71.9,"ang":0.0},"IB":{"mag":104.3,"ang":-110.2},"IC":{"mag":71.9,"ang":120.0},"IN":{"mag":35.7,"ang":-90.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":25828.8,"ang":-123.0},"VCN":{"mag":28380.7,"ang":119.8}},"seq_i":{"I0":{"mag":431.1,"ang":-101.2},"I1":{"mag":499.7,"ang":16.1},"I2":{"mag":431.1,"ang":138.8}},"seq_v":{"I0":{"mag":9201.9,"ang":60.0},"I1":{"mag":21220.6,"ang":-0.0},"I2":{"mag":9201.9,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R1_20260701_194536_055.cfg","event_id":"RCL_RB-4402R1_20260701_194536_055","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-07-01T19:45:36","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2005,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.072395,"trip_channel":"TRIP","trip_delay_ms":22.4,"trip_delay_cycles":1.34,"fault_current_rms_a":1185.9,"peak_current_a":2069.7,"peak_phase_current_a":2069.7,"peak_residual_a":2041.2,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":18.23,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":18.23,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":865.8,"faulted_phase":"B","est_miles":4.2,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.68,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2069.7,"v_peak":30423.0,"full":{"t0":0.0,"t1":200.52,"i":{"IA":[0,6,11,17,21,25,28,29,29,30,25,28,11,21,0,6,-11,-6,-21,-17,-28,-25,-30,-29,-29,-28,-25,-17,-11,-6,0,6,11,17,21,25,28,29,29,30,21,28,11,17,0,6,-11,-6,-21,-17,-28,-25,-30,-29,-29,-25,-21,-17,-11,-6,0,6,11,17,21,25,28,29,28,30,21,25,11,17,0,6,-11,-6,-21,-17,-28,-25,-30,-29,-28,-25,-21,-17,-11,-6,0,6,11,17,21,25,28,30,28,29,21,25,11,17,0,6,-11,-6,-21,-17,-29,-25,-30,-29,-28,-25,-21,-17,-11,-6,0,6,11,17,21,28,29,30,28,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-28,-26,-30,-30,-29,-27,-24,-20,-15,-10,-4,2,8,18,23,26,28,30,29,30,24,27,15,20,4,10,-13,-2,-23,-18,-28,-26,-30,-30,-29,-27,-24,-20,-15,-10,-4,8,13,18,23,26,28,30,29,30,24,27,15,20,-2,10,-13,-8,-23,-18,-28,-26,-30,-30,-29,-27,-24,-20,-15,-4,2,8,13,18,23,26,28,30,29,30,24,27,10,20,-2,4,-13,-8,-23,-18,-425,-348,-449,-419,-338,-209,-38,401,650,905,1157,1395,1608,1790,1930,2025,2061,2070,1889,2001,1294,1730,756,1033,195,473,-309,-69,-681,-515,-868,-800,-883,-845,-756,-440,-226,14,271,534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[23,26,13,18,2,8,-10,-4,-20,-15,-27,-24,-30,-29,-28,-26,-23,-18,-13,-8,-2,4,10,15,20,24,27,30,28,30,23,26,13,18,2,8,-10,-4,-20,-15,-29,-24,-30,-30,-28,-26,-23,-18,-13,-8,-2,4,10,15,20,27,29,30,28,30,23,26,13,18,2,8,-10,-4,-24,-15,-29,-27,-30,-30,-28,-26,-23,-18,-13,-8,-2,4,10,20,24,27,29,30,28,30,23,26,13,18,2,8,-15,-4,-24,-20,-29,-27,-30,-30,-28,-26,-23,-18,-13,-8,-2,10,15,20,24,27,29,30,28,30,23,26,13,18,-4,8,-15,-10,-24,-20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-396,-322,-419,-389,-309,-182,-14,416,659,909,1155,1387,1595,1771,1908,1999,2032,2041,1860,1971,1274,1703,747,1018,197,469,-296,-62,-658,-497,-840,-774,-854,-815,-727,-416,-206,29,280,538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1565,1992,2342,2603,2763,2763,2817,2342,2603,1078,1992,0,550,-1078,-550,-1992,-1565,-2603,-2342,-2817,-2763,-2763,-2603,-2342,-1565,-1078,-550,0,550,1078,1565,1992,2342,2603,2763,2763,2817,1992,2603,1078,1565,0,550,-1078,-550,-1992,-1565,-2603,-2342,-2817,-2763,-2763,-2342,-1992,-1565,-1078,-550,0,550,1078,1565,1992,2342,2603,2763,2603,2817,1992,2342,1078,1565,0,550,-1078,-550,-1992,-1565,-2603,-2342,-2817,-2763,-2603,-2342,-1992,-1565,-1078,-550,0,594,1164,1690,2151,2530,2811,3042,2811,2984,2151,2530,1164,1690,0,594,-1164,-594,-2151,-1690,-2984,-2530,-3042,-2984,-2811,-2530,-2151,-1690,-1164,-594,0,594,1164,1690,2151,2811,2984,3042,2811,2984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2793,-2721,-2526,-2235,-1857,-1409,-905,-368,184,729,1715,2118,2440,2667,2793,2721,2811,2235,2526,1409,1857,368,905,-1246,-184,-2118,-1715,-2667,-2440,-2811,-2793,-2721,-2526,-2235,-1857,-1409,-905,-368,729,1246,1715,2118,2440,2667,2793,2721,2811,2235,2526,1409,1857,-184,905,-1246,-729,-2118,-1715,-2667,-2440,-2811,-2793,-2721,-2526,-2235,-1857,-1409,-368,184,729,1246,1715,2118,2440,2667,2793,2721,2811,2235,2526,905,1857,-184,368,-1246,-729,-2118,-1715,-267,-244,-281,-279,-272,-253,-223,-141,-91,-37,18,73,125,171,212,244,267,279,272,281,186,253,91,141,-18,37,-125,-73,-212,-171,-267,-244,-281,-279,-272,-223,-186,-141,-91,-37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,1246,1715,184,729,-905,-368,-1857,-1409,-2526,-2235,-2811,-2721,-2667,-2440,-2118,-1715,-1246,-729,-184,368,905,1409,1857,2235,2526,2811,2667,2793,2118,2440,1246,1715,184,729,-905,-368,-1857,-1409,-2721,-2235,-2811,-2793,-2667,-2440,-2118,-1715,-1246,-729,-184,368,905,1409,1857,2526,2721,2811,2667,2793,2118,2440,1246,1715,184,729,-905,-368,-2235,-1409,-2721,-2526,-2811,-2793,-2667,-2440,-2118,-1715,-1246,-729,-184,368,905,1857,2235,2526,2721,2811,2667,2793,2287,2635,1346,1852,199,787,-1521,-397,-2414,-2006,-2939,-2728,-3036,-3016,-2881,-2635,-2287,-1852,-1346,-787,-199,978,1521,2006,2414,2728,2939,3036,2881,3016,2287,2635,1346,1852,-397,787,-1521,-978,-2414,-2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[72.395,1]],"50P":[[0.0,0],[50.0,1],[72.395,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[72.395,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":200.52,"i":{"IA":[0,0,6,6,11,11,17,21,25,25,28,28,29,29,29,30,28,28,25,25,21,21,11,17,6,6,0,0,-6,-6,-17,-11,-21,-21,-25,-25,-29,-28,-30,-30,-29,-29,-28,-28,-25,-21,-17,-17,-11,-11,-6,-6,0,6,11,11,17,17,21,21,25,28,29,29,30,30,29,29,25,28,21,21,17,17,6,11,0,0,-6,-6,-11,-11,-21,-17,-25,-25,-28,-28,-29,-29,-30,-29,-28,-28,-25,-25,-21,-21,-17,-11,-6,-6,0,0,6,11,17,17,21,21,25,25,28,29,30,30,29,29,28,28,21,25,17,17,11,11,6,6,-6,0,-11,-11,-17,-17,-21,-21,-28,-25,-29,-29,-30,-30,-29,-28,-25,-25,-21,-21,-17,-17,-11,-6,0,0,6,6,11,11,17,21,25,25,28,28,29,29,29,30,28,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-26,-26,-28,-28,-30,-30,-30,-29,-27,-27,-24,-24,-20,-20,-15,-10,-4,-4,2,2,8,8,13,18,23,23,26,26,28,28,30,30,29,29,27,27,20,24,15,15,10,10,4,4,-8,-2,-13,-13,-18,-18,-23,-23,-28,-26,-30,-30,-30,-30,-29,-29,-27,-24,-20,-20,-15,-15,-10,-10,-4,2,8,8,13,13,18,23,26,26,28,28,30,30,29,30,27,27,24,24,20,20,10,15,4,4,-2,-2,-8,-8,-18,-13,-23,-23,-348,-348,-449,-425,-419,-419,-338,-338,-209,-209,-38,168,401,401,650,650,905,905,1157,1395,1608,1608,1790,1790,1930,1930,2025,2070,2061,2061,2001,2001,1889,1889,1529,1730,1294,1294,1033,1033,473,756,195,195,-69,-69,-309,-309,-681,-515,-800,-800,-868,-868,-883,-883,-845,-756,-619,-619,-440,-440,-226,-226,14,271,534,534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[26,26,23,23,18,18,8,13,2,2,-4,-4,-10,-10,-20,-15,-24,-24,-27,-27,-29,-29,-30,-30,-28,-28,-26,-26,-23,-23,-18,-13,-8,-8,-2,-2,4,10,15,15,20,20,24,24,27,29,30,30,30,30,28,28,23,26,18,18,13,13,8,8,-4,2,-10,-10,-15,-15,-20,-20,-27,-24,-29,-29,-30,-30,-30,-28,-26,-26,-23,-23,-18,-18,-13,-8,-2,-2,4,4,10,10,15,20,24,24,27,27,29,29,30,30,28,28,26,26,18,23,13,13,8,8,2,2,-10,-4,-15,-15,-20,-20,-24,-24,-29,-27,-30,-30,-30,-30,-28,-28,-26,-23,-18,-18,-13,-13,-8,-8,-2,4,10,10,15,15,20,24,27,27,29,29,30,30,28,30,26,26,23,23,18,18,8,13,2,2,-4,-4,-10,-10,-20,-15,-24,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-322,-322,-419,-396,-389,-389,-309,-309,-182,-182,-14,188,416,416,659,659,909,909,1155,1387,1595,1595,1771,1771,1908,1908,1999,2041,2032,2032,1971,1971,1860,1860,1505,1703,1274,1274,1018,1018,469,747,197,197,-62,-62,-296,-296,-658,-497,-774,-774,-840,-840,-854,-854,-815,-727,-592,-592,-416,-416,-206,-206,29,280,538,538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2763,2763,2817,2603,2603,2342,2342,1992,1992,1078,1565,550,550,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1565,1992,1992,2342,2603,2763,2763,2817,2817,2763,2763,2342,2603,1992,1992,1565,1565,550,1078,0,0,-550,-550,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2530,2811,2984,3042,3042,2984,2984,2811,2811,2151,2530,1690,1690,1164,1164,594,594,-594,0,-1164,-1164,-1690,-1690,-2151,-2151,-2811,-2530,-2984,-2984,-3042,-3042,-2984,-2811,-2530,-2530,-2151,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,2984,2984,3042,2811,2811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,729,1246,1715,2118,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,368,368,-729,-184,-1246,-1246,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2793,2721,2811,2526,2526,2235,2235,1857,1857,905,1409,368,368,-184,-184,-729,-729,-1715,-1246,-2118,-2118,-244,-244,-279,-267,-281,-281,-272,-272,-253,-253,-223,-186,-141,-141,-91,-91,-37,-37,18,73,125,125,171,171,212,212,244,267,279,279,281,281,272,272,223,253,186,186,141,141,37,91,-18,-18,-73,-73,-125,-125,-212,-171,-244,-244,-267,-267,-279,-279,-281,-272,-253,-253,-223,-223,-186,-186,-141,-91,-37,-37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1715,1715,729,1246,184,184,-368,-368,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2235,2526,2721,2811,2811,2793,2793,2667,2667,2118,2440,1715,1715,1246,1246,729,729,-368,184,-905,-905,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,905,1409,1857,2235,2235,2526,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2414,-2414,-2939,-2728,-3036,-3036,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-1346,-787,-787,-199,397,978,978,1521,1521,2006,2414,2728,2728,2939,2939,3036,3036,2881,3016,2635,2635,2287,2287,1852,1852,787,1346,199,199,-397,-397,-978,-978,-2006,-1521,-2414,-2414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[72.395,1]],"50P":[[16.666,0],[50.0,1],[72.395,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[72.395,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":72.395,"recloses":[],"trips":[72.395],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":386,"recording_start":"2026-07-01T19:45:36","trigger_abs":"2026-07-01T19:45:36.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":30.0,"rms":12.8},{"channel":"IB","units":"A","peak":2069.7,"rms":358.1},{"channel":"IC","units":"A","peak":30.0,"rms":12.5},{"channel":"IN","units":"A","peak":2041.2,"rms":352.5},{"channel":"VAN","units":"V","peak":30423.0,"rms":12336.1},{"channel":"VBN","units":"V","peak":28108.6,"rms":9957.0},{"channel":"VCN","units":"V","peak":30357.7,"rms":12048.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":72.395,"rel_trigger_ms":22.395},{"channel":"52A","event":"DEASSERT","t_ms":72.395,"rel_trigger_ms":22.395},{"channel":"TRIP","event":"ASSERT","t_ms":72.395,"rel_trigger_ms":22.395}],"dc_offset":[{"channel":"IB","dc_a":726.9,"tau_ms":null},{"channel":"IN","dc_a":726.9,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":30.0,"ang":0.0},"IB":{"mag":1320.1,"ang":-102.5},"IC":{"mag":30.0,"ang":120.0},"IN":{"mag":1291.5,"ang":-102.1},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":2816.8,"ang":-120.0},"VCN":{"mag":30422.6,"ang":120.0}},"pre":{"IA":{"mag":30.0,"ang":0.0},"IB":{"mag":30.0,"ang":-120.0},"IC":{"mag":30.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":430.5,"ang":-102.1},"I1":{"mag":459.1,"ang":16.7},"I2":{"mag":430.5,"ang":137.9}},"seq_v":{"I0":{"mag":9201.9,"ang":60.0},"I1":{"mag":21220.6,"ang":-0.0},"I2":{"mag":9201.9,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_VO-3308_20260701_234134_0261.cfg","event_id":"RCL_VO-3308_20260701_234134_0261","device_id":"RCL_VO-3308","feeder":"Almond Row 3308","timestamp":"2026-07-01T23:41:34.986606","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3526,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":877.8,"peak_current_a":1694.8,"peak_phase_current_a":1502.4,"peak_residual_a":1694.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":901.3,"faulted_phase":"A","est_miles":2.76,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.105,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1694.8,"v_peak":19676.4,"full":{"t0":0.0,"t1":352.604,"i":{"IA":[0,19,28,46,46,50,19,41,-10,10,-41,-19,-50,-46,-46,-28,-19,0,10,35,41,50,35,49,10,28,-28,0,-49,-35,-50,-41,-35,-10,0,19,28,46,46,50,19,41,-10,10,-41,-19,-50,-46,-46,-28,-19,893,1051,1409,1456,1502,980,1381,235,804,-251,55,-514,-366,-492,-230,-89,415,589,901,1028,1232,1024,1232,10,894,-5,5,-21,-10,-25,-23,-23,-14,-10,0,5,18,21,25,18,24,0,14,-14,-5,-24,-18,-25,-21,-18,-5,0,10,14,23,23,25,10,21,-5,5,-21,-10,-25,-23,-23,-14,-10,5,10,18,21,25,18,24,0,14,-14,-5,-24,-18,-25,-21,-18,-5,0,10,14,23,23,25,10,21,-5,5,-21,-10,-25,-23,-23,-14,-10,5,10,18,21,25,18,24,0,14,-14,-5,-24,-18,-25,-21,-18,-5,0,10,14,23,23,25,10,21,-10,5,-21,-14,-25,-23,-23,-14,-10,5,10,18,21,25,18,24,0,14,-14,-5,-24,-18,-25,-21,-18,-5,0,10,14,23,23,25,10,21,-10,5,-21,-14,-25,-23,-23,-14,-10,5,10,18,21,25,18,24,0,14,-14,-5,-24,-18,-25,-21,-18,-5,0,14,18,23,23,25,10,21,-10,5,-21,-14,-25,-23,-23,-14,-10,5,10,18,21,25,18,24,0,14,-14,-5,-24,-18,-25,-21,-18,-5,0,14,18,23,23,25,10,21,-10,5,-21,-14,-25,-23,-23,-14,-10,5,10,18,21,25,18,24,0,14,-18,-5,-24,-21,-25,-21,-18,-5,0,14,18,23,23,25,10,21,-10,5,-21,-14,-25,-23,-23,-14,-10,5,10,18,21,25,18,24,0,14,-18,-5,-24,-21,-25,-21,-18,-5,0,14,18,23,23,25,10,21,-10,5,-21,-14,-25,-23,-23,-14,-10,5,10,21],"IB":[-49,-43,-50,-40,-33,-7,3,30,37,47,45,50,16,40,-22,7,-43,-30,-50,-47,-45,-25,-16,13,22,37,43,50,33,48,-3,25,-37,-13,-49,-43,-50,-40,-33,-7,3,30,37,47,45,50,16,40,-22,7,-773,-30,-662,-258,-117,255,347,478,290,468,-56,188,-566,-189,-849,-668,-859,-733,-643,-410,-277,135,258,523,6,565,19,24,22,25,8,20,-11,3,-22,-15,-25,-24,-22,-12,-8,6,11,22,24,25,16,24,-2,12,-19,-6,-25,-22,-25,-20,-16,-3,2,15,19,24,22,25,8,20,-11,3,-24,-15,-25,-24,-22,-12,-8,6,11,22,24,25,16,24,-2,12,-19,-6,-25,-22,-25,-20,-16,-3,2,15,19,24,22,25,8,20,-11,3,-24,-15,-25,-24,-22,-12,-8,6,11,22,24,25,16,24,-2,12,-19,-6,-25,-22,-25,-20,-16,-3,2,15,19,25,22,25,8,20,-11,3,-24,-15,-25,-24,-22,-12,-8,6,11,22,24,25,16,24,-2,12,-19,-6,-25,-22,-25,-20,-16,-3,2,15,19,25,22,25,8,20,-11,3,-24,-15,-25,-24,-22,-12,-8,6,11,22,24,25,16,24,-2,12,-19,-6,-25,-22,-24,-20,-16,-3,2,15,19,25,22,25,8,20,-11,3,-24,-15,-25,-24,-22,-12,-8,6,11,22,24,25,16,24,-2,12,-19,-6,-25,-22,-24,-20,-16,-3,2,15,19,25,22,25,8,20,-11,3,-24,-15,-25,-24,-22,-12,-8,6,11,22,24,25,16,22,-2,12,-19,-6,-25,-22,-24,-20,-16,-3,2,15,19,25,22,25,8,20,-11,3,-24,-15,-25,-24,-22,-12,-8,6,11,22,24,25,16,22,-2,12,-19,-6,-25,-22,-24,-20,-16,-3,2,15,19,25,22,25,8,20,-11,3,-24,-15,-25,-22],"IC":[30,43,-7,22,-40,-16,-50,-45,-47,-37,-30,-3,7,33,40,50,43,49,13,37,-25,3,-48,-33,-50,-47,-43,-22,-13,16,25,45,47,50,30,43,-7,22,-40,-16,-50,-45,-47,-37,-30,-3,7,33,40,50,43,49,13,37,-25,3,-48,-33,-50,-43,-37,-22,-13,16,25,45,47,50,30,43,-7,22,-40,-16,-45,-24,-24,-19,-15,-2,3,16,20,25,22,25,6,19,-12,2,-24,-16,-25,-22,-19,-11,-6,8,12,22,24,25,15,22,-3,11,-20,-8,-25,-22,-24,-19,-15,-2,3,16,20,25,19,25,6,15,-12,2,-24,-16,-25,-22,-19,-11,-6,8,12,22,24,25,15,22,-3,11,-20,-8,-25,-22,-24,-19,-15,-2,3,16,20,25,19,25,6,15,-12,2,-24,-16,-25,-22,-19,-11,-6,8,12,22,24,25,15,22,-3,11,-20,-8,-25,-22,-24,-15,-11,-2,3,16,20,25,19,25,6,15,-12,2,-24,-16,-25,-22,-19,-11,-6,8,12,22,24,25,15,22,-3,11,-20,-8,-25,-22,-24,-15,-11,-2,3,16,20,25,19,25,6,15,-12,2,-24,-16,-25,-22,-19,-11,-6,8,12,22,24,25,11,22,-3,6,-20,-8,-25,-22,-24,-15,-11,-2,3,16,20,25,19,25,6,15,-12,2,-24,-16,-25,-22,-19,-11,-6,8,12,22,24,25,11,22,-3,6,-20,-8,-25,-22,-24,-15,-11,-2,3,16,20,25,19,25,6,15,-12,2,-24,-16,-25,-22,-19,-6,-2,8,12,22,24,25,11,22,-3,6,-20,-8,-25,-22,-24,-15,-11,-2,3,16,20,25,19,25,6,15,-12,2,-24,-16,-25,-22,-19,-6,-2,8,12,22,24,25,11,22,-3,6,-20,-8,-25,-22,-24,-15,-11,-2,3,16,20,25,19,25,2,15],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163,426,1163,1359,1686,1410,1695,482,1223,-329,205,-1064,-568,-1155,-1035,-901,-270,-11,521,773,1360,1474,1549,0,1414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,656,953,1584,1584,1715,656,1426,-334,334,-1426,-656,-1715,-1584,-1584,-953,-656,0,334,1212,1426,1715,1212,1682,334,953,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,656,953,1584,1584,1715,656,1426,-334,334,-1426,-656,-1715,-1584,-1584,-953,-656,0,27,97,114,137,97,135,0,76,-76,-27,-135,-97,-137,-114,-97,-27,0,53,76,127,127,137,114,1212,-334,334,-1426,-656,-1715,-1584,-1584,-953,-656,0,334,1212,1426,1715,1212,1682,0,953,-953,-334,-1682,-1212,-1715,-1426,-1212,-334,0,656,953,1584,1584,1715,656,1426,-334,334,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1212,1426,1715,1212,1682,0,953,-953,-334,-1682,-1212,-1715,-1426,-1212,-334,0,656,953,1584,1584,1715,656,1426,-334,334,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1212,1426,1715,1212,1682,0,953,-953,-334,-1682,-1212,-1715,-1426,-1212,-334,0,656,953,1584,1584,1715,656,1426,-656,334,-1426,-953,-1715,-1584,-1584,-953,-656,334,656,1212,1426,1715,1212,1682,0,953,-953,-334,-1682,-1212,-1715,-1426,-1212,-334,0,656,953,1584,1584,1715,656,1426,-656,334,-1426,-953,-1715,-1584,-1584,-953,-656,334,656,1212,1426,1715,1212,1682,0,953,-953,-334,-1682,-1212,-1715,-1426,-1212,-334,0,953,1212,1584,1584,1715,656,1426,-656,334,-1426,-953,-1715,-1584,-1584,-953,-656,334,656,1212,1426,1715,1212,1682,0,953,-953,-334,-1682,-1212,-1715,-1426,-1212,-334,0,953,1212,1584,1584,1715,656,1426,-656,334,-1426,-953,-1715,-1584,-1584,-953,-656,334,656,1212,1426,1715,1212,1682,0,953,-1212,-334,-1682,-1426,-1715,-1426,-1212,-334,0,953,1212,1584,1584,1715,656,1426,-656,334,-1426,-953,-1715,-1584,-1584,-953,-656,334,656,1212,1426,1715,1212,1682,0,953,-1212,-334,-1682,-1426,-1715,-1426,-1212,-334,0,953,1212,1584,1584,1715,656,1426,-656,334,-1426,-953,-1715,-1584,-1584,-953,-656,334,656,1426],"VBN":[-1700,-1485,-1711,-1360,-1131,-224,112,1044,1289,1624,1538,1711,551,1360,-758,224,-1485,-1044,-1711,-1624,-1538,-857,-551,444,758,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1700,-1485,-1711,-1360,-1131,-224,112,1044,1289,1624,1538,1711,551,1360,-758,224,-1289,-148,-171,-162,-154,-86,-55,44,76,148,162,171,113,166,-11,86,-129,-44,-170,-148,-171,-136,-113,-22,11,1044,1289,1624,1538,1711,551,1360,-758,224,-1485,-1044,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,1131,1656,-112,857,-1289,-444,-1700,-1485,-1711,-1360,-1131,-224,112,1044,1289,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1485,1624,1711,1131,1656,-112,857,-1289,-444,-1700,-1485,-1711,-1360,-1131,-224,112,1044,1289,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1485,1624,1711,1131,1656,-112,857,-1289,-444,-1700,-1485,-1711,-1360,-1131,-224,112,1044,1289,1700,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1485,1624,1711,1131,1656,-112,857,-1289,-444,-1700,-1485,-1711,-1360,-1131,-224,112,1044,1289,1700,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1485,1624,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-1360,-1131,-224,112,1044,1289,1700,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1485,1624,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-1360,-1131,-224,112,1044,1289,1700,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1485,1624,1711,1131,1538,-112,857,-1289,-444,-1711,-1485,-1656,-1360,-1131,-224,112,1044,1289,1700,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1656,-1538,-857,-551,444,758,1485,1624,1711,1131,1538,-112,857,-1289,-444,-1711,-1485,-1656,-1360,-1131,-224,112,1044,1289,1700,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538],"VCN":[1044,1485,-224,758,-1360,-551,-1711,-1538,-1624,-1289,-1044,-112,224,1131,1360,1711,1485,1700,444,1289,-857,112,-1656,-1131,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,1044,1485,-224,758,-1360,-551,-1711,-1538,-1624,-1289,-1044,-112,224,1131,1360,1711,1624,1708,510,1483,-986,129,-1905,-1300,-1968,-1708,-1483,-872,-510,634,986,1768,1867,1968,1200,1708,-257,872,-1564,-634,-1768,-1656,-1624,-1289,-1044,-112,224,1131,1360,1711,1485,1700,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-758,-444,551,857,1538,1624,1711,1044,1485,-224,758,-1360,-551,-1711,-1538,-1624,-1289,-1044,-112,224,1131,1360,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1485,-1289,-758,-444,551,857,1538,1624,1711,1044,1485,-224,758,-1360,-551,-1711,-1538,-1624,-1289,-1044,-112,224,1131,1360,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1485,-1289,-758,-444,551,857,1538,1624,1711,1044,1485,-224,758,-1360,-551,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1485,-1289,-758,-444,551,857,1538,1624,1711,1044,1485,-224,758,-1360,-551,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1485,-1289,-758,-444,551,857,1538,1624,1711,758,1485,-224,444,-1360,-551,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1485,-1289,-758,-444,551,857,1538,1624,1711,758,1485,-224,444,-1360,-551,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,551,857,1538,1624,1711,758,1485,-224,444,-1360,-551,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1711,1289,1700,444,1044,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,551,857,1538,1624,1711,758,1485,-224,444,-1360,-551,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1711,1289,1700,112,1044]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,10,10,19,28,35,35,41,41,46,49,50,50,49,49,41,46,35,35,19,28,10,10,0,0,-19,-10,-28,-28,-35,-35,-46,-41,-49,-49,-50,-49,-46,-46,-41,-41,-35,-28,-19,-19,-10,-10,0,10,19,19,28,35,41,41,46,46,49,50,49,49,46,46,35,41,28,28,10,19,0,0,-10,-10,-28,-19,-35,-35,-41,-41,-49,-46,-50,-50,-49,-49,-46,-41,-35,-35,-28,-19,-10,-10,893,893,1051,1193,1314,1314,1409,1409,1472,1502,1497,1497,1381,1456,1274,1274,1139,1139,804,980,617,617,425,425,55,235,-109,-109,-366,-251,-450,-450,-500,-500,-514,-492,-436,-436,-347,-347,-230,-89,70,70,240,415,589,589,753,753,901,1028,1128,1128,1197,1197,1232,1232,1196,1196,1126,1126,894,1024,18,18,10,14,5,5,0,0,-10,-5,-14,-14,-18,-18,-23,-21,-24,-24,-25,-24,-23,-23,-21,-21,-18,-14,-10,-10,-5,-5,0,5,10,10,14,18,21,21,23,23,24,25,24,24,23,23,18,21,14,14,5,10,0,0,-5,-5,-14,-10,-18,-18,-21,-21,-24,-23,-25,-25,-24,-24,-23,-21,-18,-18,-14,-10,-5,-5,0,0,5,10,14,14,18,18,21,23,24,24,24,25,23,23,21,21,14,18,10,10,5,5,-5,0,-10,-10,-18,-14,-21,-21,-23,-23,-25,-24,-24,-24,-23,-23,-21,-18,-14,-14,-10,-5,0,0,5,5,10,14,18,18,21,21,23,24,25,25,24,24,21,23,18,18,10,14,5,5,0,0,-10,-5,-14,-14,-18,-18,-23,-21,-24,-24,-25,-24,-23,-23,-21,-21,-18,-14,-10,-10,-5,-5,0,5,10,10,14,18,21,21,23,23,24,25,24,24,23,23,18,21,14,14,5,10,0,0,-5,-5,-14,-10,-18,-18,-21,-21,-24,-23,-25,-25,-24,-24,-23,-21,-18,-18,-14,-10,-5,-5,0,0,5,10,14,14,18,18,21,23,24,24,24,25,23,23,21,21,14,18,10,10,5,5,-5,0,-10,-10,-18,-14,-21,-21,-23,-23,-25,-24,-24,-24,-23,-23,-21,-18,-14,-14,-10,-5,0,0,5,5,10,14,18,18,21,21,23,24,25,25,24,24,21,23,18,18,10,14,5,5,0,0,-10,-5,-14,-14,-18,-18,-23,-21,-24,-24,-25,-24,-23,-23,-21,-21,-18,-14,-10,-10,-5,-5,0,5,10,10,14,18,21,21,23,23,24,25,24,24,23,23,18,21,14,14,5,10,0,0,-5,-5,-14,-10,-18,-18,-21,-21,-24,-23,-25,-25,-24,-24,-23,-21,-18,-18,-14,-10,-5,-5,0,0,5,10,14,14,18,18,21,23,24,24,24,25,23,23,21,21,14,18,10,10,5,5,-5,0,-10,-10,-18,-14,-21,-21,-23,-23,-25,-24,-24,-24,-23,-23,-21,-18,-14,-14,-10,-5],"IB":[-43,-43,-47,-47,-50,-49,-48,-48,-45,-45,-40,-33,-25,-25,-16,-16,-7,3,13,13,22,30,37,37,43,43,47,49,50,50,48,48,40,45,33,33,16,25,7,7,-3,-3,-22,-13,-30,-30,-37,-37,-47,-43,-49,-49,-50,-48,-45,-45,-40,-40,-33,-25,-16,-16,-7,-7,3,13,22,22,30,37,43,43,47,47,49,50,48,48,45,45,33,40,25,25,16,16,-3,7,-13,-13,-30,-22,-37,-37,-773,-773,-662,-536,-400,-400,-258,-258,-117,19,145,145,255,347,416,416,460,460,468,478,433,433,373,373,188,290,71,71,-189,-56,-321,-321,-449,-449,-668,-566,-752,-752,-813,-813,-859,-849,-843,-843,-800,-733,-643,-643,-534,-534,-410,-277,-138,-138,1,1,135,258,366,366,456,456,523,565,6,6,11,15,19,19,22,22,24,25,25,25,24,24,20,22,16,16,8,12,3,3,-2,-2,-11,-6,-15,-15,-19,-19,-24,-22,-25,-25,-25,-24,-22,-22,-20,-20,-16,-12,-8,-8,-3,-3,2,6,11,11,15,19,22,22,24,24,25,25,24,24,22,22,16,20,12,12,8,8,-2,3,-6,-6,-15,-11,-19,-19,-22,-22,-25,-24,-25,-25,-24,-24,-22,-20,-16,-16,-12,-8,-3,-3,2,2,6,11,15,15,19,19,22,24,25,25,24,25,22,22,20,20,12,16,8,8,3,3,-6,-2,-11,-11,-19,-15,-22,-22,-24,-24,-25,-25,-24,-24,-22,-22,-20,-16,-12,-12,-8,-8,-3,2,6,6,11,15,19,19,22,22,24,25,25,25,24,24,20,22,16,16,8,12,3,3,-2,-2,-11,-6,-15,-15,-19,-19,-24,-22,-25,-25,-25,-24,-22,-22,-20,-20,-16,-12,-8,-8,-3,-3,2,6,11,11,15,19,22,22,24,24,25,25,24,24,22,22,16,20,12,12,8,8,-2,3,-6,-6,-15,-11,-19,-19,-22,-22,-25,-24,-25,-25,-24,-24,-22,-20,-16,-16,-12,-8,-3,-3,2,2,6,11,15,15,19,19,22,24,25,25,24,25,22,22,20,20,12,16,8,8,3,3,-6,-2,-11,-11,-19,-15,-22,-22,-24,-24,-25,-25,-24,-24,-22,-22,-20,-16,-12,-12,-8,-8,-3,2,6,6,11,15,19,19,22,22,24,25,25,25,24,24,20,22,16,16,8,12,3,3,-2,-2,-11,-6,-15,-15,-19,-19,-24,-22,-25,-25,-25,-24,-22,-22,-20,-20,-16,-12,-8,-8,-3,-3,2,6,11,11,15,19,22,22,24,24,25,25,24,24,22,22,16,20,12,12,