8,8,-2,3,-6,-6,-15,-11,-19,-19,-22,-22,-25,-24,-25,-25,-24,-24,-22,-20,-16,-16,-12,-8,-3,-3,2,2,6,11,15,15,19,19,22,24,25,25,24,25,22,22,20,20,12,16,8,8,3,3,-6,-2,-11,-11,-19,-15],"IC":[43,43,37,37,22,30,13,13,3,3,-16,-7,-25,-25,-33,-33,-45,-40,-48,-48,-50,-49,-47,-47,-43,-43,-37,-30,-22,-22,-13,-13,-3,7,16,16,25,33,40,40,45,45,48,50,49,49,47,47,37,43,30,30,13,22,3,3,-7,-7,-25,-16,-33,-33,-40,-40,-48,-45,-50,-50,-49,-47,-43,-43,-37,-37,-30,-22,-13,-13,-3,-3,7,16,25,25,33,33,40,45,48,48,49,50,47,47,43,43,30,37,22,22,13,13,-7,3,-16,-16,-33,-25,-40,-40,-45,-45,-50,-48,-49,-49,-47,-47,-43,-37,-30,-30,-22,-13,-3,-3,7,7,16,25,33,33,40,40,45,48,50,50,47,49,43,43,37,37,22,30,13,13,3,3,-16,-7,-25,-25,-33,-33,-45,-40,-24,-24,-25,-25,-24,-24,-22,-22,-19,-15,-11,-11,-6,-6,-2,3,8,8,12,16,20,20,22,22,24,25,25,25,24,24,19,22,15,15,6,11,2,2,-3,-3,-12,-8,-16,-16,-20,-20,-24,-22,-25,-25,-25,-24,-22,-22,-19,-19,-15,-11,-6,-6,-2,-2,3,8,12,12,16,16,20,22,24,24,25,25,24,24,22,22,15,19,11,11,6,6,-3,2,-8,-8,-16,-12,-20,-20,-22,-22,-25,-24,-25,-25,-24,-24,-22,-19,-15,-15,-11,-6,-2,-2,3,3,8,12,16,16,20,20,22,24,25,25,24,25,22,22,19,19,11,15,6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-20,-24,-24,-25,-25,-24,-24,-22,-22,-19,-15,-11,-11,-6,-6,-2,3,8,8,12,16,20,20,22,22,24,25,25,25,24,24,19,22,15,15,6,11,2,2,-3,-3,-12,-8,-16,-16,-20,-20,-24,-22,-25,-25,-25,-24,-22,-22,-19,-19,-15,-11,-6,-6,-2,-2,3,8,12,12,16,16,20,22,24,24,25,25,24,24,22,22,15,19,11,11,6,6,-3,2,-8,-8,-16,-12,-20,-20,-22,-22,-25,-24,-25,-25,-24,-24,-22,-19,-15,-15,-11,-6,-2,-2,3,3,8,12,16,16,20,20,22,24,25,25,24,25,22,22,19,19,11,15,6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-20,-24,-24,-25,-25,-24,-24,-22,-22,-19,-15,-11,-11,-6,-6,-2,3,8,8,12,16,20,20,22,22,24,25,25,25,24,24,19,22,15,15,6,11,2,2,-3,-3,-12,-8,-16,-16,-20,-20,-24,-22,-25,-25,-25,-24,-22,-22,-19,-19,-15,-11,-6,-6,-2,-2,3,8,12,12,16,16,20,22,24,24,25,25,24,24,22,22,15,19,11,11,6,6,-3,2,-8,-8,-16,-12,-20,-20,-22,-22,-25,-24,-25,-25,-24,-24,-22,-19,-15,-15,-11,-6,-2,-2,3,3,8,12,16,16,20,20,22,24,25,25,24,25],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163,163,426,688,937,937,1163,1163,1359,1515,1626,1626,1686,1695,1650,1650,1554,1554,1223,1410,1000,1000,750,750,205,482,-68,-68,-568,-329,-775,-775,-942,-942,-1136,-1064,-1155,-1155,-1121,-1121,-1035,-901,-724,-724,-511,-270,-11,-11,256,256,521,773,1003,1003,1201,1201,1360,1474,1538,1538,1549,1549,1414,1507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,27,53,76,76,97,97,114,127,135,135,135,137,127,127,114,114,76,97,53,53,27,27,-27,0,-53,-53,-97,-76,-114,-114,-127,-127,-137,-135,-135,-135,-127,-127,-114,-97,-76,-76,-53,-27,0,0,27,27,53,76,97,97,114,114,127,135,137,137,135,135,114,127,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-148,-148,-170,-162,-171,-171,-166,-166,-154,-136,-113,-113,-86,-55,-22,-22,11,11,44,76,104,104,129,129,148,162,170,170,166,171,154,154,136,136,86,113,55,55,22,22,-44,-11,-76,-76,-129,-104,-148,-148,-162,-162,-171,-170,-166,-166,-154,-154,-136,-113,-86,-86,-55,-55,-22,11,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1708,1708,1200,1483,872,872,510,510,-257,129,-634,-634,-1300,-986,-1564,-1564,-1768,-1768,-1968,-1905,-1955,-1955,-1867,-1867,-1708,-1483,-1200,-1200,-872,-510,-129,-129,257,257,634,986,1300,1300,1564,1564,1768,1905,1968,1968,1867,1955,1708,1708,1483,1483,872,1200,510,510,129,129,-634,-257,-986,-986,-1300,-1300,-1768,-1564,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":678,"recording_start":"2026-07-01T23:41:34.986606","trigger_abs":"2026-07-01T23:41:35.036606","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1502.4,"rms":236.8},{"channel":"IB","units":"A","peak":859.4,"rms":127.4},{"channel":"IC","units":"A","peak":49.7,"rms":22.3},{"channel":"IN","units":"A","peak":1694.8,"rms":276.9},{"channel":"VAN","units":"V","peak":17146.1,"rms":11683.9},{"channel":"VBN","units":"V","peak":17109.6,"rms":11757.4},{"channel":"VCN","units":"V","peak":19676.4,"rms":12221.7}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":488.6,"tau_ms":744.1},{"channel":"IB","dc_a":-209.4,"tau_ms":null},{"channel":"IN","dc_a":279.2,"tau_ms":1949.8}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1028.2,"ang":14.7},"IB":{"mag":676.0,"ang":-47.9},"IC":{"mag":49.8,"ang":120.0},"IN":{"mag":1436.5,"ang":-8.0},"VAN":{"mag":1371.8,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":19718.4,"ang":120.0}},"pre":{"IA":{"mag":49.8,"ang":0.0},"IB":{"mag":49.8,"ang":-120.0},"IC":{"mag":49.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.2,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":478.8,"ang":-8.0},"I1":{"mag":514.8,"ang":35.8},"I2":{"mag":106.0,"ang":13.8}},"seq_v":{"I0":{"mag":6059.2,"ang":120.9},"I1":{"mag":7601.6,"ang":0.0},"I2":{"mag":6059.2,"ang":-120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":400,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3308R1_20260701_234135_026.cfg","event_id":"RCL_VO-3308R1_20260701_234135_026","device_id":"RCL_VO-3308R1","feeder":"Almond Row 3308","timestamp":"2026-07-01T23:41:35","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.4625,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.072916,"trip_channel":"TRIP","trip_delay_ms":22.92,"trip_delay_cycles":1.37,"fault_current_rms_a":877.8,"peak_current_a":1708.6,"peak_phase_current_a":1502.4,"peak_residual_a":1708.6,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":22.92,"dead_time_ms":970.3,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":22.92,"max_dead_time_ms":970.3,"hif_suspect":false,"hif_delta_a":907.8,"faulted_phase":"A","est_miles":2.76,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.105,"priority":2,"flags":["llg_fault"],"flag_labels":["LLG Fault"],"flag_reasons":[{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: LLG Fault","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1708.6,"v_peak":19676.4,"full":{"t0":0.0,"t1":1462.5,"i":{"IA":[0,29,-29,6,-6,29,-29,11,-11,29,-29,11,-16,1502,-514,804,-89,1232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-29,0,-16,29,-29,20,-20,29,-29,24,-24,29,-29,24,-27,29,-29,27,-28,29,-29,28,-28,28,-28,29,-29,27,-27,29,-29,27,-24,29,-29,24,-24,29,-29,20,-20,29,-29,16,-16,29,-29,16,-11,29,-29,11,-6,29,-29,6,-6,29,-29,0,0,29,-29,-6,0,29,-29,0,0,29,-29,6,-6,29,-29,11,-11,29,-29,11,-16,29,-29,16,-20,29,-29,20,-20,29,-29,24,-24,29,-29,27,-27,29,-29,27,-28,29,-29,28],"IB":[-29,18,-18,29,-29,13,-13,29,-29,13,-8,29,-773,478,-849,468,-859,565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-8,29,-29,2,-2,29,-29,-4,2,29,-29,-2,2,29,-29,4,-4,29,-29,9,-9,29,-29,9,-14,29,-29,14,-19,29,-29,19,-19,29,-29,23,-23,29,-29,23,-26,29,-29,26,-28,29,-29,28,-28,29,-29,29,-29,27,-27,29,-29,27,-25,29,-29,25,-22,29,-29,22,-22,29,-29,18,-18,29,-29,13,-13,29,-29,13,-8,29,-29,8,-2,29,-29,2,-2,29,-29,-4,2,29,-29,-2,-4,29,-29,4,-4,29,-29,9,-9,29],"IC":[-29,25,-27,29,-29,27,-29,29,-29,29,-29,28,-28,29,-29,26,-26,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-13,28,-26,29,-29,26,-23,29,-29,23,-23,29,-29,19,-19,29,-29,14,-14,29,-29,14,-9,29,-29,9,-4,29,-29,4,-4,29,-29,-2,2,29,-29,-2,4,29,-29,2,-2,29,-29,8,-8,29,-29,8,-13,29,-29,13,-18,29,-29,18,-18,29,-29,22,-22,29,-29,25,-25,29,-29,25,-27,29,-29,27,-29,29,-29,29,-29,28,-28,29,-29,26,-26,29,-29,26,-23,29,-29,23,-19,29,-29,19,-19,29,-29,14,-14,29,-29,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,1709,-1169,1244,-921,1563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1715,334,-334,1715,-1715,656,-656,1715,-1715,656,-953,137,-137,76,-97,137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,0,-953,1715,-1715,1212,-1212,1715,-1715,1426,-1426,1715,-1715,1426,-1584,1715,-1715,1584,-1682,1715,-1715,1682,-1682,1682,-1682,1715,-1715,1584,-1584,1715,-1715,1584,-1426,1715,-1715,1426,-1426,1715,-1715,1212,-1212,1715,-1715,953,-953,1715,-1715,953,-656,1715,-1715,656,-334,1715,-1715,334,-334,1715,-1715,0,0,1715,-1715,-334,0,1715,-1715,0,0,1715,-1715,334,-334,1715,-1715,656,-656,1715,-1715,656,-953,1715,-1715,953,-1212,1715,-1715,1212,-1212,1715,-1715,1426,-1426,1715,-1715,1584,-1584,1715,-1715,1584,-1682,1715,-1715,1682],"VBN":[-1711,1044,-1044,1711,-1711,758,-758,1711,-1711,758,-444,1711,-1289,44,-11,171,-171,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-444,1711,-1711,112,-112,1711,-1711,-224,112,1711,-1711,-112,112,1711,-1711,224,-224,1711,-1711,551,-551,1711,-1711,551,-857,1711,-1711,857,-1131,1711,-1711,1131,-1131,1711,-1711,1360,-1360,1711,-1711,1360,-1538,1711,-1711,1538,-1656,1711,-1711,1656,-1656,1700,-1700,1711,-1711,1624,-1624,1711,-1711,1624,-1485,1711,-1711,1485,-1289,1711,-1711,1289,-1289,1711,-1711,1044,-1044,1711,-1711,758,-758,1711,-1711,758,-444,1711,-1711,444,-112,1711,-1711,112,-112,1711,-1711,-224,112,1711,-1711,-112,-224,1711,-1711,224,-224,1711,-1711,551,-551,1711],"VCN":[-1711,1485,-1624,1711,-1711,1624,-1700,1711,-1711,1700,-1700,1656,-1905,1711,-1968,1768,-1768,1968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-758,1656,-1538,1711,-1711,1538,-1360,1711,-1711,1360,-1360,1711,-1711,1131,-1131,1711,-1711,857,-857,1711,-1711,857,-551,1711,-1711,551,-224,1711,-1711,224,-224,1711,-1711,-112,112,1711,-1711,-112,224,1711,-1711,112,-112,1711,-1711,444,-444,1711,-1711,444,-758,1711,-1711,758,-1044,1711,-1711,1044,-1044,1711,-1711,1289,-1289,1711,-1711,1485,-1485,1711,-1711,1485,-1624,1711,-1711,1624,-1700,1711,-1711,1700,-1700,1656,-1656,1711,-1711,1538,-1538,1711,-1711,1538,-1360,1711,-1711,1360,-1131,1711,-1711,1131,-1131,1711,-1711,857,-857,1711,-1711,857]},"d":{"TRIP":[[0.0,0],[72.916,1],[1043.229,0]],"50P":[[0.0,0],[50.0,1],[72.916,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1043.229,1],[1053.645,0]],"52A":[[0.0,1],[72.916,0],[1043.229,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,11,16,20,20,24,24,27,28,29,29,28,28,24,27,20,20,11,16,6,6,0,0,-11,-6,-16,-16,-20,-20,-27,-24,-28,-28,-29,-28,-27,-27,-24,-24,-20,-16,-11,-11,-6,-6,0,6,11,11,16,20,24,24,27,27,28,29,28,28,27,27,20,24,16,16,6,11,0,0,-6,-6,-16,-11,-20,-20,-24,-24,-28,-27,-29,-29,-28,-28,-27,-24,-20,-20,-16,-11,-6,-6,893,893,1051,1193,1314,1314,1409,1409,1472,1502,1497,1497,1381,1456,1274,1274,1139,1139,804,980,617,617,425,425,55,235,-109,-109,-366,-251,-450,-450,-500,-500,-514,-492,-436,-436,-348,-348,-230,-89,70,70,240,415,589,589,753,753,901,1028,1128,1128,1197,1197,1232,1232,1196,1196,1126,1126,894,1024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-25,-25,-27,-27,-29,-29,-28,-28,-26,-26,-23,-19,-14,-14,-9,-9,-4,2,8,8,13,18,22,22,25,25,27,29,29,29,28,28,23,26,19,19,9,14,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-27,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-14,-9,-9,-4,-4,2,8,13,13,18,22,25,25,27,27,29,29,28,28,26,26,19,23,14,14,9,9,-2,4,-8,-8,-18,-13,-22,-22,-773,-773,-662,-536,-400,-400,-258,-258,-117,19,144,144,255,347,416,416,460,460,468,478,433,433,373,373,188,290,71,71,-189,-56,-321,-321,-449,-449,-668,-566,-752,-752,-813,-813,-859,-849,-843,-843,-800,-733,-643,-643,-534,-534,-410,-277,-138,-138,1,1,135,258,366,366,456,456,523,565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[25,25,22,22,13,18,8,8,2,2,-9,-4,-14,-14,-19,-19,-26,-23,-28,-28,-29,-29,-27,-27,-25,-25,-22,-18,-13,-13,-8,-8,-2,4,9,9,14,19,23,23,26,26,28,29,29,29,27,27,22,25,18,18,8,13,2,2,-4,-4,-14,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-27,-25,-25,-22,-22,-18,-13,-8,-8,-2,-2,4,9,14,14,19,19,23,26,28,28,29,29,27,27,25,25,18,22,13,13,8,8,-4,2,-9,-9,-19,-14,-23,-23,-26,-26,-29,-28,-29,-29,-27,-27,-25,-22,-18,-18,-13,-8,-2,-2,4,4,9,14,19,19,23,23,26,28,29,29,27,29,25,25,22,22,13,18,8,8,2,2,-9,-4,-14,-14,-19,-19,-26,-23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145,145,411,675,928,928,1158,1158,1357,1518,1632,1632,1697,1709,1667,1667,1573,1573,1244,1430,1021,1021,770,770,221,500,-56,-56,-562,-320,-773,-773,-945,-945,-1146,-1071,-1169,-1169,-1137,-1137,-1054,-921,-744,-744,-531,-290,-29,-29,240,240,508,764,997,997,1200,1200,1363,1481,1548,1548,1563,1563,1433,1524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,27,53,76,76,97,97,114,127,135,135,135,137,127,127,114,114,76,97,53,53,27,27,-27,0,-53,-53,-97,-76,-114,-114,-127,-127,-137,-135,-135,-135,-127,-127,-114,-97,-76,-76,-53,-27,0,0,27,27,53,76,97,97,114,114,127,135,137,137,135,135,114,127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-148,-148,-170,-162,-171,-171,-166,-166,-154,-136,-113,-113,-86,-55,-22,-22,11,11,44,76,104,104,129,129,148,162,170,170,166,171,154,154,136,136,86,113,55,55,22,22,-44,-11,-76,-76,-129,-104,-148,-148,-162,-162,-171,-170,-166,-166,-154,-154,-136,-113,-86,-86,-55,-55,-22,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1708,1708,1200,1483,872,872,510,510,-257,129,-634,-634,-1300,-986,-1564,-1564,-1768,-1768,-1968,-1905,-1955,-1955,-1867,-1867,-1708,-1483,-1200,-1200,-872,-510,-129,-129,257,257,634,986,1300,1300,1564,1564,1768,1905,1968,1968,1867,1955,1708,1708,1483,1483,872,1200,510,510,129,129,-634,-257,-986,-986,-1300,-1300,-1768,-1564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[72.916,1]],"50P":[[16.666,0],[50.0,1],[72.916,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[72.916,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":72.916,"recloses":[1043.229],"trips":[72.916],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2809,"recording_start":"2026-07-01T23:41:35","trigger_abs":"2026-07-01T23:41:35.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1502.4,"rms":116.5},{"channel":"IB","units":"A","peak":859.4,"rms":62.8},{"channel":"IC","units":"A","peak":28.9,"rms":11.8},{"channel":"IN","units":"A","peak":1708.6,"rms":137.0},{"channel":"VAN","units":"V","peak":17146.1,"rms":6881.5},{"channel":"VBN","units":"V","peak":17109.6,"rms":6880.2},{"channel":"VCN","units":"V","peak":19676.4,"rms":7053.4}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"52A","event":"DEASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"TRIP","event":"ASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"52A","event":"ASSERT","t_ms":1043.229,"rel_trigger_ms":993.229},{"channel":"79","event":"ASSERT","t_ms":1043.229,"rel_trigger_ms":993.229},{"channel":"TRIP","event":"DEASSERT","t_ms":1043.229,"rel_trigger_ms":993.229},{"channel":"79","event":"DEASSERT","t_ms":1053.645,"rel_trigger_ms":1003.645}],"dc_offset":[{"channel":"IA","dc_a":488.6,"tau_ms":744.1},{"channel":"IB","dc_a":-209.4,"tau_ms":null},{"channel":"IN","dc_a":279.2,"tau_ms":1984.7}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1028.2,"ang":14.7},"IB":{"mag":676.0,"ang":-47.9},"IC":{"mag":29.0,"ang":120.0},"IN":{"mag":1449.4,"ang":-8.6},"VAN":{"mag":1371.8,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":19718.4,"ang":120.0}},"pre":{"IA":{"mag":29.0,"ang":0.0},"IB":{"mag":29.0,"ang":-120.0},"IC":{"mag":29.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.2,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":483.1,"ang":-8.6},"I1":{"mag":509.2,"ang":36.2},"I2":{"mag":110.9,"ang":16.4}},"seq_v":{"I0":{"mag":6059.2,"ang":120.9},"I1":{"mag":7601.6,"ang":0.0},"I2":{"mag":6059.2,"ang":-120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":401,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_VO-3308_20260702_165350_047.cfg","event_id":"RCL_VO-3308_20260702_165350_047","device_id":"RCL_VO-3308","feeder":"Almond Row 3308","timestamp":"2026-07-02T16:53:50","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.0656,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.050519999999999995,"trip_time_s":0.07760399999999999,"trip_channel":"TRIP","trip_delay_ms":27.08,"trip_delay_cycles":1.63,"fault_current_rms_a":971.6,"peak_current_a":1685.9,"peak_phase_current_a":1685.9,"peak_residual_a":1632.7,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.44,"dead_time_ms":645.3,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":23.44,"max_dead_time_ms":645.3,"hif_suspect":false,"hif_delta_a":812.5,"faulted_phase":"B","est_miles":3.12,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.248,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1685.9,"v_peak":18518.3,"full":{"t0":0.0,"t1":1065.625,"i":{"IA":[0,56,-47,47,-56,11,22,56,-55,31,-56,31,22,56,-56,11,-52,47,0,56,-56,-11,-31,55,-22,56,-40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-47,40,-56,11,22,56,-55,31,-56,31,22,56,-56,11,-47,47,0,56,-56,-11,-31,55,-22,56,-56,-22,-11,56,-40,52,-56,0,11,56,-55,40,-56,22,31,56,-56,22,-52,40,11,56,-56,0,-40,52,-22,56,-56,-31,-22,56,-40,55,-56,-11,0,56,-52,47,-56,11,22,56,-56,22,-55,31,11,56,-56,0,-47,47,-11,56,-56,-22,-31,56,-31,55,-56,-22,-11,56,-47,47,-56,0,11,56,-55,31,-56,31,22,56,-56,11,-52,47,0,56,-56,-11,-40,55,-22,56,-56,-22],"IB":[-56,-7,4,56,-53,45,-56,15,25,56,-56,28,-54,34,18,56,-365,7,-31,1650,-56,1686,-720,-184,11,1422,0,1376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56,-53,45,-56,15,25,56,-56,28,-54,34,7,56,-56,-4,-45,49,-15,56,-56,-25,-28,56,-34,56,-56,-18,-7,56,-49,50,-56,4,15,56,-56,28,-56,25,18,56,-56,7,-50,42,-4,56,-56,-15,-37,56,-25,56,-56,-28,-18,56,-42,50,-56,-7,4,56,-53,37,-56,25,28,56,-56,18,-54,42,7,56,-56,-4,-45,53,-15,56,-56,-25,-18,56,-34,54,-56,-7,4,56,-49,45,-56,15,25,56,-56,28,-54,34,18,56,-56,7,-45,49,-4,56,-56,-15,-28,56,-34,56],"IC":[-45,49,-56,-4,7,56,-54,34,-56,18,25,56,-56,15,-53,37,4,56,-56,-7,-42,54,-18,56,-56,-28,-25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-56,0,7,56,-54,34,-56,18,25,56,-56,15,-53,45,4,56,-56,-7,-42,54,-18,56,-56,-28,-25,56,-37,53,-56,-15,-4,56,-50,42,-56,18,28,56,-56,25,-56,37,15,56,-56,4,-49,50,-7,56,-56,-18,-25,56,-28,56,-56,-15,-4,56,-45,49,-56,7,18,56,-56,34,-56,28,25,56,-56,15,-49,45,4,56,-56,-7,-34,54,-28,56,-56,-25,-15,56,-45,53,-56,-4,7,56,-54,42,-56,18,25,56,-56,15,-53,37,4,56,-56,-7,-42,50,-18,56,-56,-28,-25,56],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-310,0,14,1601,-42,1633,-664,-147,39,1369,0,1320,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1426,1426,-1715,335,656,1715,-1682,953,-1715,953,656,1715,-1715,335,-1584,1540,0,1852,-1852,-361,-1029,1816,-709,1852,-1309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1426,1212,-1715,335,656,1715,-1682,953,-1715,953,656,1715,-1715,335,-1426,1426,0,1715,-1715,-335,-953,1682,-656,1715,-1715,-656,-335,1715,-1212,1584,-1715,0,335,1715,-1682,1212,-1715,656,953,1715,-1715,656,-1584,1212,335,1715,-1715,0,-1212,1584,-656,1715,-1715,-953,-656,1715,-1212,1682,-1715,-335,0,1715,-1584,1426,-1715,335,656,1715,-1715,656,-1682,953,335,1715,-1715,0,-1426,1426,-335,1715,-1715,-656,-953,1715,-953,1682,-1715,-656,-335,1715,-1426,1426,-1715,0,335,1715,-1682,953,-1715,953,656,1715,-1715,335,-1584,1426,0,1715,-1715,-335,-1212,1682,-656,1715,-1715,-656],"VBN":[-1711,-224,112,1711,-1624,1360,-1711,444,758,1711,-1711,857,-1656,1044,551,1711,-1289,224,-136,148,-44,171,-171,-76,-86,170,0,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1711,-1624,1360,-1711,444,758,1711,-1711,857,-1656,1044,224,1711,-1711,-112,-1360,1485,-444,1711,-1711,-758,-857,1700,-1044,1711,-1711,-551,-224,1711,-1485,1538,-1711,112,444,1711,-1700,857,-1711,758,551,1711,-1711,224,-1538,1289,-112,1711,-1711,-444,-1131,1700,-758,1711,-1711,-857,-551,1711,-1289,1538,-1711,-224,112,1711,-1624,1131,-1711,758,857,1711,-1711,551,-1656,1289,224,1711,-1711,-112,-1360,1624,-444,1711,-1711,-758,-551,1711,-1044,1656,-1711,-224,112,1711,-1485,1360,-1711,444,758,1711,-1711,857,-1656,1044,551,1711,-1711,224,-1360,1485,-112,1711,-1711,-444,-857,1700,-1044,1711],"VCN":[-1360,1485,-1711,-112,224,1711,-1656,1044,-1711,551,758,1711,-1711,444,-1624,1131,121,1711,-1848,-242,-1392,1789,-595,1848,-1848,-926,-819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,0,224,1711,-1656,1044,-1711,551,758,1711,-1711,444,-1624,1360,112,1711,-1711,-224,-1289,1656,-551,1711,-1711,-857,-758,1711,-1131,1624,-1711,-444,-112,1711,-1538,1289,-1711,551,857,1711,-1711,758,-1700,1131,444,1711,-1711,112,-1485,1538,-224,1711,-1711,-551,-758,1711,-857,1700,-1711,-444,-112,1711,-1360,1485,-1711,224,551,1711,-1711,1044,-1700,857,758,1711,-1711,444,-1485,1360,112,1711,-1711,-224,-1044,1656,-857,1711,-1711,-758,-444,1711,-1360,1624,-1711,-112,224,1711,-1656,1289,-1711,551,758,1711,-1711,444,-1624,1131,112,1711,-1711,-224,-1289,1538,-551,1711,-1711,-857,-758,1711]},"d":{"TRIP":[[0.0,0],[77.604,1],[722.916,0]],"50P":[[0.0,0],[50.0,1],[77.604,0]],"51P":[[0.0,0]],"79":[[0.0,0],[722.916,1],[732.812,0]],"52A":[[0.0,1],[77.604,0],[722.916,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.187,"t1":216.666,"i":{"IA":[11,11,22,22,31,40,47,47,52,52,55,56,55,55,52,52,40,47,31,31,11,22,0,0,-11,-11,-31,-22,-40,-40,-47,-47,-55,-52,-56,-56,-55,-52,-47,-47,-40,-40,-31,-22,-11,-11,0,0,11,22,31,31,40,47,52,52,55,55,55,56,52,52,47,47,31,40,22,22,0,11,-11,-11,-22,-22,-40,-31,-47,-47,-52,-52,-56,-55,-55,-55,-52,-52,-47,-40,-31,-31,-22,-11,0,0,11,11,22,31,40,40,47,47,52,55,56,56,52,55,47,47,40,40,22,31,11,11,0,0,-22,-11,-31,-31,-47,-40,-52,-52,-55,-55,-56,-55,-52,-52,-47,-47,-40,-31,-22,-22,-11,0,11,11,22,22,31,40,47,47,52,52,55,56,55,55,52,52,40,47,31,31,11,22,0,0,-11,-11,-31,-22,-40,-40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-53,-53,-56,-56,-56,-54,-50,-50,-45,-45,-37,-28,-18,-18,-7,-7,4,15,25,25,34,42,49,49,53,53,56,56,54,54,50,50,37,45,28,28,7,18,-4,-4,-15,-15,-34,-25,-42,-42,-49,-49,-56,-53,-56,-56,-54,-50,-45,-45,-37,-37,-28,-18,-7,-7,4,4,15,25,34,34,42,49,53,53,56,56,54,56,50,50,45,45,28,37,18,18,7,7,-15,-4,-25,-25,-42,-34,-283,-283,-346,-346,-365,-341,-275,-275,-170,-170,-31,137,326,326,529,737,942,942,1136,1136,1310,1458,1572,1572,1650,1650,1679,1686,1630,1630,1409,1538,1245,1245,1054,1054,616,842,385,385,159,159,-252,-56,-420,-420,-652,-555,-707,-707,-720,-720,-689,-616,-504,-504,-358,-358,-184,11,220,220,435,435,646,845,1025,1025,1178,1298,1381,1381,1422,1422,1376,1420,1290,1290,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[42,42,34,34,15,25,4,4,-7,-7,-28,-18,-37,-37,-45,-45,-54,-50,-56,-56,-56,-53,-49,-49,-42,-42,-34,-25,-15,-15,-4,-4,7,18,28,28,37,45,50,50,54,54,56,56,53,53,49,49,34,42,25,25,4,15,-7,-7,-18,-18,-37,-28,-45,-45,-50,-50,-56,-54,-56,-56,-53,-49,-42,-42,-34,-34,-25,-15,-4,-4,7,7,18,28,37,37,45,45,50,54,56,56,53,56,49,49,42,42,25,34,15,15,4,4,-18,-7,-28,-28,-45,-37,-50,-50,-54,-54,-56,-56,-53,-53,-49,-49,-42,-34,-25,-25,-15,-4,7,7,18,18,28,37,45,45,50,50,54,56,56,56,49,53,42,42,34,34,15,25,4,4,-7,-7,-28,-18,-37,-37,-45,-45,-54,-50,-56,-56,-56,-53,-49,-49,-42,-42,-34,-25,-15,-15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-235,-235,-293,-293,-310,-285,-221,-221,-120,-120,14,174,354,354,547,745,939,939,1122,1122,1285,1424,1530,1530,1601,1601,1624,1633,1574,1574,1358,1484,1201,1201,1017,1017,598,813,378,378,162,162,-227,-42,-386,-386,-603,-512,-654,-654,-664,-664,-633,-561,-454,-454,-314,-314,-147,39,239,239,442,442,642,830,1000,1000,1144,1256,1332,1332,1369,1369,1320,1365,1235,1235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[335,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1711,1816,1540,1540,1309,1309,709,1029,361,361,0,0,-709,-361,-1029,-1029,-1540,-1309,-1711,-1711,-1816,-1816,-1852,-1816,-1711,-1711,-1540,-1540,-1309,-1029,-709,-709,-361,0,361,361,709,709,1029,1309,1540,1540,1711,1711,1816,1852,1816,1816,1711,1711,1309,1540,1029,1029,361,709,0,0,-361,-361,-1029,-709,-1309,-1309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-148,-148,-162,-162,-171,-170,-166,-166,-154,-154,-136,-113,-86,-86,-55,-22,11,11,44,44,76,104,129,129,148,148,162,170,171,171,154,166,136,136,113,113,55,86,22,22,-11,-11,-76,-44,-104,-104,-148,-129,-162,-162,-170,-170,-171,-166,-154,-154,-136,-136,-113,-86,-55,-55,-22,-22,11,44,76,76,104,129,148,148,162,162,170,171,166,166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1469,-1221,-1661,-1661,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-121,242,242,595,595,926,1221,1469,1469,1661,1661,1789,1848,1836,1836,1604,1754,1392,1392,1127,1127,479,819,121,121,-242,-242,-926,-595,-1221,-1221,-1469,-1469,-1789,-1661,-1848,-1848,-1836,-1754,-1604,-1604,-1392,-1392,-1127,-819,-479,-479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.187,0],[77.604,1]],"50P":[[17.187,0],[50.0,1],[77.604,0]],"51P":[[17.187,0]],"79":[[17.187,0]],"52A":[[17.187,1],[77.604,0]],"LOCK":[[17.187,0]]}},"marks":{"trigger":50.52,"fault":50.52,"trip":77.604,"recloses":[722.916],"trips":[77.604],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2047,"recording_start":"2026-07-02T16:53:50","trigger_abs":"2026-07-02T16:53:50.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":56.1,"rms":24.9},{"channel":"IB","units":"A","peak":1685.9,"rms":154.3},{"channel":"IC","units":"A","peak":56.0,"rms":25.0},{"channel":"IN","units":"A","peak":1632.7,"rms":147.2},{"channel":"VAN","units":"V","peak":18518.3,"rms":7637.2},{"channel":"VBN","units":"V","peak":17109.6,"rms":7357.6},{"channel":"VCN","units":"V","peak":18478.6,"rms":7666.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":77.604,"rel_trigger_ms":27.604},{"channel":"52A","event":"DEASSERT","t_ms":77.604,"rel_trigger_ms":27.604},{"channel":"TRIP","event":"ASSERT","t_ms":77.604,"rel_trigger_ms":27.604},{"channel":"52A","event":"ASSERT","t_ms":722.916,"rel_trigger_ms":672.916},{"channel":"79","event":"ASSERT","t_ms":722.916,"rel_trigger_ms":672.916},{"channel":"TRIP","event":"DEASSERT","t_ms":722.916,"rel_trigger_ms":672.916},{"channel":"79","event":"DEASSERT","t_ms":732.812,"rel_trigger_ms":682.812}],"dc_offset":[{"channel":"IB","dc_a":580.6,"tau_ms":null},{"channel":"IN","dc_a":580.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.52,"t_pre_ms":33.854,"fault":{"IA":{"mag":56.1,"ang":0.0},"IB":{"mag":1097.8,"ang":-102.2},"IC":{"mag":56.1,"ang":120.0},"IN":{"mag":1044.4,"ang":-101.3},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":56.1,"ang":0.0},"IB":{"mag":69.2,"ang":-113.9},"IC":{"mag":56.1,"ang":120.0},"IN":{"mag":14.7,"ang":-90.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":16428.3,"ang":-121.5},"VCN":{"mag":17210.8,"ang":119.9}},"seq_i":{"I0":{"mag":348.1,"ang":-101.3},"I1":{"mag":401.7,"ang":16.1},"I2":{"mag":348.1,"ang":138.7}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":400,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4407R1_20260704_122633_079.cfg","event_id":"RCL_RB-4407R1_20260704_122633_079","device_id":"RCL_RB-4407R1","feeder":"Riverbend 4407","timestamp":"2026-07-04T12:26:33","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.2458,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.089062,"trip_channel":"TRIP","trip_delay_ms":39.06,"trip_delay_cycles":2.34,"fault_current_rms_a":1401.8,"peak_current_a":2497.3,"peak_phase_current_a":2497.3,"peak_residual_a":2476.1,"total_shots":3,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":39.06,"dead_time_ms":981.8,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":411.46,"dead_time_ms":1418.2,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":3,"element":"50P","operate_time_ms":17.19,"dead_time_ms":null,"shot_type":"FAST","outcome":"LOCKOUT","successful":false}],"first_operate_ms":39.06,"max_dead_time_ms":1418.2,"hif_suspect":false,"hif_delta_a":1300.4,"faulted_phase":"C","est_miles":3.55,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.421,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 3 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2497.3,"v_peak":30423.0,"full":{"t0":0.0,"t1":3245.833,"i":{"IA":[-22,22,-22,22,-22,22,-22,22,-22,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-22,22,-22,21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-22,22,-22,22,-22,22,-22,22,-22,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-11,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,22,-22,14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-22,22,-22,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-22,22,-22,22,-22,2366,-801,2300,-1211,1991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-22,2497,-917,2465,-1228,1844,-1394,1723,-1483,1658,-1530,1624,-1569,1605,-1576,1595,-1580,1590,-1582,1587,-1583,1586,-1584,1585,-1584,1585,-1584,1584,-1584,1584,-1584,1584,-1584,1584,-1584,1584,-1584,1584,-1584,1584,-1584,1584,-1584,1584,-1584,1584,-1271,1584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-37,1165,-629,2227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,2347,-786,2278,-1194,1969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2476,-896,2443,-1207,1823,-1373,1702,-1462,1637,-1509,1603,-1548,1584,-1555,1574,-1559,1569,-1561,1566,-1562,1565,-1562,1564,-1563,1564,-1563,1563,-1563,1563,-1563,1563,-1563,1563,-1563,1563,-1563,1563,-1563,1563,-1563,1563,-1563,1563,-1563,1563,-1257,1563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-26,1159,-607,2206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-2817,2817,-2817,2817,-2817,2817,-3042,3042,-3042,3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-3042,2817,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,-3042,3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2817,3042,-3042,2984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,2811,-2811,2811,-3036,2811,-3036,3036,-3036,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1409,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2939,2811,-3036,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2811,2811,-2811,2811,-2811,2811,-281,281,-281,281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,272,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-281,281,-186,281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,2811,-281,281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[89.062,1],[1070.833,0],[1488.541,1],[2906.77,0],[2935.937,1]],"50P":[[0.0,0],[50.0,1],[89.062,0],[2918.75,1],[2935.937,0]],"51P":[[0.0,0],[1076.562,1],[1488.541,0]],"79":[[0.0,0],[1070.833,1],[1080.729,0],[2906.77,1],[2916.666,0]],"52A":[[0.0,1],[89.062,0],[1070.833,1],[1488.541,0],[2906.77,1],[2935.937,0]],"LOCK":[[0.0,0],[2935.937,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,4,4,8,12,15,15,18,18,20,21,22,22,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-22,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,22,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-22,-22,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,22,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-22,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,20,21,22,22,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-22,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,22,21,21,20,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-19,-19,-21,-21,-22,-22,-21,-21,-20,-20,-17,-14,-11,-11,-7,-7,-3,1,6,6,10,13,16,16,19,19,21,22,22,22,21,21,17,20,14,14,7,11,3,3,-1,-1,-10,-6,-13,-13,-16,-16,-21,-19,-22,-22,-22,-21,-20,-20,-17,-17,-14,-11,-7,-7,-3,-3,1,6,10,10,13,16,19,19,21,21,22,22,21,21,20,20,14,17,11,11,7,7,-1,3,-6,-6,-13,-10,-16,-16,-19,-19,-22,-21,-22,-22,-21,-21,-20,-17,-14,-14,-11,-7,-3,-3,1,1,6,10,13,13,16,16,19,21,22,22,21,22,20,20,17,17,11,14,7,7,3,3,-6,-1,-10,-10,-16,-13,-19,-19,-21,-21,-22,-22,-21,-21,-20,-20,-17,-14,-11,-11,-7,-7,-3,1,6,6,10,13,16,16,19,19,21,22,22,22,21,21,17,20,14,14,7,11,3,3,-1,-1,-10,-6,-13,-13,-16,-16,-21,-19,-22,-22,-22,-21,-20,-20,-17,-17,-14,-11,-7,-7,-3,-3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[19,19,16,16,10,13,6,6,1,1,-7,-3,-11,-11,-14,-14,-20,-17,-21,-21,-22,-22,-21,-21,-19,-19,-16,-13,-10,-10,-6,-6,-1,3,7,7,11,14,17,17,20,20,21,22,22,22,21,21,16,19,13,13,6,10,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-20,-22,-22,-22,-21,-19,-19,-16,-16,-13,-10,-6,-6,-1,-1,3,7,11,11,14,14,17,20,21,21,22,22,21,21,2366,2366,1809,2106,1486,1486,1147,1147,473,805,162,162,-352,-116,-537,-537,-664,-664,-733,-731,-674,-674,-554,-554,-380,-159,100,100,387,689,995,995,1292,1292,1569,1813,2016,2016,2169,2169,2264,2300,2272,2272,2033,2182,1831,1831,1581,1581,981,1295,652,652,320,320,-305,-3,-574,-574,-801,-801,-1096,-977,-1154,-1154,-1148,-1080,-953,-953,-771,-771,-542,-276,18,18,328,328,641,945,1228,1228,1479,1688,1847,1847,1949,1949,1969,1991,1885,1885,1742,1742,1301,1545,1020,1020,388,712,61,61,-257,-257,-818,-554,-1040,-1040,-1211,-1211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2347,2347,1796,2090,1476,1476,1141,1141,476,804,169,169,-337,-105,-519,-519,-645,-645,-712,-709,-652,-652,-533,-533,-361,-143,113,113,396,695,997,997,1289,1289,1562,1803,2002,2002,2151,2151,2245,2278,2250,2250,2013,2161,1812,1812,1565,1565,971,1281,646,646,318,318,-298,0,-563,-563,-786,-786,-1076,-959,-1132,-1132,-1126,-1059,-932,-932,-752,-752,-526,-263,28,28,333,333,642,942,1221,1221,1468,1674,1830,1830,1930,1930,1947,1969,1863,1863,1721,1721,1285,1526,1007,1007,382,702,59,59,-254,-254,-807,-547,-1025,-1025,-1194,-1194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2984,2984,2530,2811,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2151,-2151,-2811,-2530,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,-594,0,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,2984,2984,2811,2811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[89.062,1]],"50P":[[16.666,0],[50.0,1],[89.062,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[89.062,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":89.062,"recloses":[1070.833,2906.77],"trips":[89.062,1488.541,2935.937],"lockout":2935.937}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":6233,"recording_start":"2026-07-04T12:26:33","trigger_abs":"2026-07-04T12:26:33.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":21.9,"rms":6.3},{"channel":"IB","units":"A","peak":21.8,"rms":6.3},{"channel":"IC","units":"A","peak":2497.3,"rms":440.6},{"channel":"IN","units":"A","peak":2476.1,"rms":435.1},{"channel":"VAN","units":"V","peak":30423.0,"rms":8659.2},{"channel":"VBN","units":"V","peak":30357.7,"rms":8681.6},{"channel":"VCN","units":"V","peak":28108.6,"rms":3044.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":89.062,"rel_trigger_ms":39.062},{"channel":"52A","event":"DEASSERT","t_ms":89.062,"rel_trigger_ms":39.062},{"channel":"TRIP","event":"ASSERT","t_ms":89.062,"rel_trigger_ms":39.062},{"channel":"52A","event":"ASSERT","t_ms":1070.833,"rel_trigger_ms":1020.833},{"channel":"79","event":"ASSERT","t_ms":1070.833,"rel_trigger_ms":1020.833},{"channel":"TRIP","event":"DEASSERT","t_ms":1070.833,"rel_trigger_ms":1020.833},{"channel":"51P","event":"ASSERT","t_ms":1076.562,"rel_trigger_ms":1026.562},{"channel":"79","event":"DEASSERT","t_ms":1080.729,"rel_trigger_ms":1030.729},{"channel":"51P","event":"DEASSERT","t_ms":1488.541,"rel_trigger_ms":1438.541},{"channel":"52A","event":"DEASSERT","t_ms":1488.541,"rel_trigger_ms":1438.541},{"channel":"TRIP","event":"ASSERT","t_ms":1488.541,"rel_trigger_ms":1438.541},{"channel":"52A","event":"ASSERT","t_ms":2906.77,"rel_trigger_ms":2856.77},{"channel":"79","event":"ASSERT","t_ms":2906.77,"rel_trigger_ms":2856.77},{"channel":"TRIP","event":"DEASSERT","t_ms":2906.77,"rel_trigger_ms":2856.77},{"channel":"79","event":"DEASSERT","t_ms":2916.666,"rel_trigger_ms":2866.666},{"channel":"50P","event":"ASSERT","t_ms":2918.75,"rel_trigger_ms":2868.75},{"channel":"50P","event":"DEASSERT","t_ms":2935.937,"rel_trigger_ms":2885.937},{"channel":"52A","event":"DEASSERT","t_ms":2935.937,"rel_trigger_ms":2885.937},{"channel":"LOCK","event":"ASSERT","t_ms":2935.937,"rel_trigger_ms":2885.937},{"channel":"TRIP","event":"ASSERT","t_ms":2935.937,"rel_trigger_ms":2885.937}],"dc_offset":[{"channel":"IC","dc_a":860.5,"tau_ms":null},{"channel":"IN","dc_a":860.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":21.9,"ang":0.0},"IB":{"mag":21.9,"ang":-120.0},"IC":{"mag":1559.0,"ang":126.6},"IN":{"mag":1537.2,"ang":126.7},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":21.9,"ang":0.0},"IB":{"mag":21.9,"ang":-120.0},"IC":{"mag":21.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":512.4,"ang":126.7},"I1":{"mag":534.2,"ang":6.4},"I2":{"mag":512.4,"ang":-113.3}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_3shot"},{"file":"RCL_RB-4407_20260704_122633_0791.cfg","event_id":"RCL_RB-4407_20260704_122633_0791","device_id":"RCL_RB-4407","feeder":"Riverbend 4407","timestamp":"2026-07-04T12:26:33.020134","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3385,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1401.8,"peak_current_a":2366.1,"peak_phase_current_a":2366.1,"peak_residual_a":2326.9,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1286.7,"faulted_phase":"C","est_miles":3.55,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.421,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2366.1,"v_peak":30423.0,"full":{"t0":0.0,"t1":338.541,"i":{"IA":[0,17,25,42,44,45,25,42,-9,17,-32,-17,-45,-38,-44,-38,-32,-9,0,25,32,42,42,45,17,38,-9,9,-38,-17,-45,-42,-44,-32,-25,0,9,25,32,44,42,45,17,38,-17,9,-38,-25,-45,-42,-42,-25,-17,0,9,32,38,44,38,45,9,32,-17,0,-42,-25,-45,-44,-42,-25,-17,9,17,32,38,45,32,44,9,25,-25,0,-42,-32,-45,-42,-38,-17,-9,9,17,38,42,45,16,44,0,13,-13,-4,-22,-16,-23,-19,-16,-9,-4,9,13,19,21,23,13,21,0,9,-16,-4,-23,-19,-22,-19,-16,-4,0,9,13,21,21,23,13,19,-4,9,-16,-9,-23,-19,-22,-16,-13,-4,0,13,16,22,21,23,9,19,-4,4,-19,-9,-23,-21,-21,-16,-13,0,4,13,16,22,19,23,9,16,-9,4,-21,-13,-23,-22,-21,-13,-9,0,4,16,19,23,19,22,4,16,-9,0,-21,-13,-23,-21,-19,-13,-9,4,9,19,21,23,16,22,4,13,-13,0,-22,-16,-23,-21,-19,-9,-4,4,9,19,21,23,16,21,0,13,-16,-4,-22,-19,-23,-19,-16,-9,-4,9,13,21,22,23,13,21,-4,9,-16,-9,-23,-19,-22,-19,-16,-4,0,13,16,21,21,23,13,19,-4,9,-19,-9,-23,-21,-22,-16,-13,0,4,13,16,22,21,23,9,19,-9,4,-19,-13,-23,-21,-21,-16,-13,0,4,16,19,22,19,23,4,16,-9,0,-21,-13,-23,-22,-21,-13,-9,4,9,16,19,23,19,22,4,16,-13,0,-21,-16,-23,-21,-19,-9,-4,4,9,19,21,23,16,22,0,13,-13,-4,-22,-16,-23,-21,-19,-9,-4,9,13,19,21,23,13,21,0,9,-16,-4,-22,-19,-23,-19,-16,-4,0,9,13,21,21,23],"IB":[-45,-39,-45,-36,-30,-15,-6,20,28,43,44,45,23,41,-3,15,-34,-12,-45,-39,-44,-36,-30,-6,3,28,34,43,41,45,23,36,-12,15,-39,-20,-45,-43,-44,-30,-23,-6,3,28,34,45,41,45,15,36,-20,6,-39,-28,-45,-43,-41,-30,-23,3,12,34,39,45,36,45,15,30,-20,6,-43,-28,-45,-44,-41,-23,-15,12,20,34,39,45,36,44,6,30,-28,-3,-43,-34,-45,-41,-36,-23,-15,6,10,20,21,23,15,22,-2,11,-14,-6,-22,-17,-23,-20,-18,-7,-3,10,14,20,21,23,11,20,-2,7,-17,-6,-22,-20,-23,-18,-15,-3,2,10,14,21,22,23,11,20,-6,7,-17,-10,-23,-20,-22,-15,-11,-3,2,14,17,21,20,23,7,18,-6,3,-20,-10,-23,-21,-22,-15,-11,2,6,14,17,22,18,23,7,15,-10,3,-20,-14,-23,-21,-20,-11,-7,2,6,17,20,22,18,23,3,15,-10,-2,-21,-14,-23,-20,-18,-11,-7,6,10,17,20,23,15,22,3,11,-14,-2,-21,-17,-23,-20,-18,-7,-3,6,10,20,21,23,15,20,-2,11,-14,-6,-22,-17,-23,-18,-15,-7,-3,10,14,21,22,23,11,20,-2,7,-17,-6,-23,-20,-22,-18,-15,-3,2,10,14,21,20,23,11,18,-6,7,-20,-10,-23,-21,-22,-15,-11,-3,2,14,17,22,20,23,7,18,-6,3,-20,-10,-23,-21,-20,-15,-11,2,6,17,20,22,18,23,7,15,-10,3,-21,-14,-23,-22,-20,-11,-7,2,6,17,20,23,18,22,3,15,-14,-2,-21,-17,-23,-20,-18,-11,-7,6,10,20,21,23,15,22,3,11,-14,-2,-22,-17,-23,-20,-18,-7,-3,10,14,20,21,23,15,20,-2,11,-17,-6,-22,-20,-23,-18,-15,-3],"IC":[28,39,-6,20,-30,-15,-45,-36,-45,-34,-28,-12,-3,23,30,41,43,45,20,39,-6,12,-36,-15,-45,-41,-43,-34,-28,-3,6,23,30,44,39,45,20,34,-15,12,-36,-23,-45,-41,-43,-28,-20,-3,6,30,36,45,43,2366,1147,2106,162,805,-664,-116,-733,-554,-380,100,387,1292,1569,2016,2169,2300,1581,2182,652,1295,-574,320,-1154,-801,-1148,-953,-771,18,328,945,1228,1847,1885,1991,1301,1742,61,1020,-818,-257,-1211,-20,-23,-20,-17,-10,-6,7,11,20,22,23,14,21,2,10,-15,-3,-23,-18,-22,-20,-17,-6,-2,11,15,20,21,23,14,20,-3,10,-18,-7,-23,-20,-22,-17,-14,-6,-2,11,15,22,21,23,10,20,-7,6,-18,-11,-23,-20,-21,-17,-14,-2,3,15,18,22,20,23,10,17,-7,6,-20,-11,-23,-22,-21,-14,-10,3,7,15,18,23,20,22,6,17,-11,2,-20,-15,-23,-21,-20,-14,-10,3,7,18,20,23,17,22,2,14,-11,-3,-22,-15,-23,-21,-20,-10,-6,7,11,18,20,23,17,21,2,14,-15,-3,-22,-18,-23,-20,-17,-6,-2,7,11,20,22,23,14,21,-3,10,-15,-7,-23,-18,-22,-17,-14,-6,-2,11,15,20,21,23,10,20,-3,6,-18,-7,-23,-20,-22,-17,-14,-2,3,11,15,22,20,23,10,17,-7,6,-18,-11,-23,-20,-21,-14,-10,-2,3,15,18,22,20,23,6,17,-7,2,-20,-11,-23,-21,-20,-14,-10,3,7,15,18,23,17,22,6,14,-11,2,-20,-15,-23,-21,-20,-10,-6,3,7,18,20,23,17,21,2,14,-11,-3,-22,-15,-23,-20,-17,-10,-6,7,11,18,20,23,14,21,2,10,-15,-3,-23,-18,-22,-20,-17,-6,-2,7,11,20,21,23,14,20,-3,10,-18,-7],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2327,1135,2072,177,802,-624,-94,-688,-511,-341,128,407,1286,1554,1986,2133,2256,1547,2137,640,1267,-551,317,-1110,-771,-1103,-910,-732,38,339,939,1213,1811,1840,1947,1267,1699,58,992,-795,-251,-1176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2603,2763,2817,1565,2603,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1565,1992,2603,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,0,550,1565,1992,2763,2603,2817,1078,2342,-1078,550,-2342,-1565,-2817,-2603,-2603,-1565,-1078,0,594,2151,2530,2984,2530,3042,594,2151,-1164,0,-2811,-1690,-3042,-2984,-2811,-1690,-1164,594,1164,2151,2530,3042,2151,2984,594,1690,-1690,0,-2811,-2151,-3042,-2811,-2530,-1164,-594,594,1164,2530,2811,3042,1992,2984,0,1565,-1565,-550,-2763,-1992,-2817,-2342,-1992,-1078,-550,1078,1565,2342,2603,2817,1565,2603,0,1078,-1992,-550,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2763,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2603,-1992,-1565,0,550,1565,1992,2763,2342,2817,1078,1992,-1078,550,-2603,-1565,-2817,-2763,-2603,-1565,-1078,0,550,1992,2342,2817,2342,2763,550,1992,-1078,0,-2603,-1565,-2817,-2603,-2342,-1565,-1078,550,1078,2342,2603,2817,1992,2763,550,1565,-1565,0,-2763,-1992,-2817,-2603,-2342,-1078,-550,550,1078,2342,2603,2817,1992,2603,0,1565,-1992,-550,-2763,-2342,-2817,-2342,-1992,-1078,-550,1078,1565,2603,2763,2817,1565,2603,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-2342,-1078,-2817,-2603,-2763,-1992,-1565,0,550,1565,1992,2763,2603,2817,1078,2342,-1078,550,-2342,-1565,-2817,-2603,-2603,-1992,-1565,0,550,1992,2342,2763,2342,2817,550,1992,-1078,0,-2603,-1565,-2817,-2763,-2603,-1565,-1078,550,1078,1992,2342,2817,2342,2763,550,1992,-1565,0,-2603,-1992,-2817,-2603,-2342,-1078,-550,550,1078,2342,2603,2817,1992,2763,0,1565,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1078,-550,1078,1565,2342,2603,2817,1565,2603,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-550,0,1078,1565,2603,2603,2817],"VBN":[-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2811,-2440,-2721,-2235,-1857,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2440,-1246,-2811,-2667,-2721,-1857,-1409,-368,184,1715,2118,2793,2526,2811,905,2235,-1246,368,-2635,-1715,-3036,-2881,-2728,-2006,-1521,199,787,2287,2635,3016,2414,3036,978,2006,-1346,397,-2881,-1852,-3036,-2939,-2728,-1521,-978,787,1346,2287,2635,3036,2414,2939,397,2006,-1852,-199,-2881,-2287,-3036,-2728,-2414,-1521,-978,729,1246,2440,2667,2811,1857,2721,-184,1409,-1715,-729,-2793,-2118,-2811,-2526,-2235,-905,-368,1246,1715,2440,2667,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-1857,-1409,-368,184,1715,2118,2667,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2721,-1857,-1409,184,729,1715,2118,2793,2235,2811,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2526,-1409,-905,184,729,2118,2440,2793,2235,2811,368,1857,-1246,-184,-2667,-1715,-2811,-2526,-2235,-1409,-905,729,1246,2118,2440,2811,1857,2721,368,1409,-1715,-184,-2667,-2118,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,1857,2526,-184,1409,-1715,-729,-2793,-2118,-2811,-2235,-1857,-905,-368,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2526,2811,1409,2235,-729,905,-2440,-1246,-2811,-2667,-2721,-1857,-1409,-368,184,1715,2118,2793,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2526,-1857,-1409,184,729,2118,2440,2793,2235,2811,905,1857,-1246,368,-2667,-1715,-2811,-2721,-2526,-1409,-905,184,729,2118,2440,2811,2235,2721,368,1857,-1715,-184,-2667,-2118,-2811,-2526,-2235,-1409,-905,729,1246,2440,2667,2811,1857,2721,368,1409,-1715,-184,-2793,-2118,-2811,-2526,-2235,-905,-368,1246,1715,2440,2667,2811,1857,2526,-184,1409,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368],"VCN":[1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2440,2811,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2667,-1715,-1246,-184,368,1857,2235,2811,244,2793,73,212,-91,18,-253,-141,-281,-267,-244,-171,-125,37,91,186,223,281,212,279,73,171,-141,18,-272,-186,-281,-267,-244,-125,-73,37,91,223,253,281,212,267,18,171,-141,-37,-2721,-186,-2811,-2440,-2118,-1246,-729,905,1409,2526,2721,2811,1715,2667,184,1246,-1857,-368,-2811,-2235,-2793,-2440,-2118,-729,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2721,2667,2811,1246,2440,-905,729,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-184,368,1857,2235,2721,2440,2811,1246,2118,-905,729,-2526,-1409,-2811,-2721,-2667,-1715,-1246,368,905,1857,2235,2811,2440,2793,729,2118,-1409,184,-2526,-1857,-2811,-2667,-2440,-1715,-1246,368,905,2235,2526,2811,2118,2793,184,1715,-1409,-368,-2721,-1857,-2811,-2667,-2440,-1246,-729,905,1409,2235,2526,2811,2118,2667,184,1715,-1857,-368,-2721,-2235,-2811,-2440,-2118,-729,-184,905,1409,2526,2721,2811,1715,2667,-368,1246,-1857,-905,-2811,-2235,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-184,368,1409,1857,2721,2440,2811,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2667,-1715,-1246,-184,368,1857,2235,2721,2440,2811,729,2118,-905,184,-2526,-1409,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2811,2118,2793,729,1715,-1409,184,-2526,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2118,2667,184,1715,-1409,-368,-2721,-1857,-2811,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,1715,2667,184,1246,-1857,-368,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1409,2526,2667,2811,1715,2440,-368,1246,-2235,-905]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,9,9,17,25,32,32,38,38,42,44,45,45,44,44,38,42,32,32,17,25,9,9,0,0,-17,-9,-25,-25,-32,-32,-42,-38,-44,-44,-45,-44,-42,-42,-38,-38,-32,-25,-17,-17,-9,-9,0,9,17,17,25,32,38,38,42,42,44,45,44,44,42,42,32,38,25,25,9,17,0,0,-9,-9,-25,-17,-32,-32,-38,-38,-44,-42,-45,-45,-44,-44,-42,-38,-32,-32,-25,-17,-9,-9,0,0,9,17,25,25,32,32,38,42,44,44,44,45,42,42,38,38,25,32,17,17,9,9,-9,0,-17,-17,-32,-25,-38,-38,-42,-42,-45,-44,-44,-44,-42,-42,-38,-32,-25,-25,-17,-9,0,0,9,9,17,25,32,32,38,38,42,44,45,45,44,44,38,42,32,32,17,25,9,9,0,0,-17,-9,-25,-25,-32,-32,-42,-38,-44,-44,-45,-44,-42,-42,-38,-38,-32,-25,-17,-17,-9,-9,0,9,17,17,25,32,38,38,42,42,44,45,44,44,42,42,16,19,13,13,4,9,0,0,-4,-4,-13,-9,-16,-16,-19,-19,-22,-21,-23,-23,-22,-22,-21,-19,-16,-16,-13,-9,-4,-4,0,0,4,9,13,13,16,16,19,21,22,22,22,23,21,21,19,19,13,16,9,9,4,4,-4,0,-9,-9,-16,-13,-19,-19,-21,-21,-23,-22,-22,-22,-21,-21,-19,-16,-13,-13,-9,-4,0,0,4,4,9,13,16,16,19,19,21,22,23,23,22,22,19,21,16,16,9,13,4,4,0,0,-9,-4,-13,-13,-16,-16,-21,-19,-22,-22,-23,-22,-21,-21,-19,-19,-16,-13,-9,-9,-4,-4,0,4,9,9,13,16,19,19,21,21,22,23,22,22,21,21,16,19,13,13,4,9,0,0,-4,-4,-13,-9,-16,-16,-19,-19,-22,-21,-23,-23,-22,-22,-21,-19,-16,-16,-13,-9,-4,-4,0,0,4,9,13,13,16,16,19,21,22,22,22,23,21,21,19,19,13,16,9,9,4,4,-4,0,-9,-9,-16,-13,-19,-19,-21,-21,-23,-22,-22,-22,-21,-21,-19,-16,-13,-13,-9,-4,0,0,4,4,9,13,16,16,19,19,21,22,23,23,22,22,19,21,16,16,9,13,4,4,0,0,-9,-4,-13,-13,-16,-16,-21,-19,-22,-22,-23,-22,-21,-21,-19,-19,-16,-13,-9,-9,-4,-4,0,4,9,9,13,16,19,19,21,21,22,23,22,22,21,21,16,19,13,13,4,9,0,0,-4,-4,-13,-9,-16,-16,-19,-19,-22,-21,-23,-23,-22,-22,-21,-19,-16,-16,-13,-9,-4,-4,0,0,4,9,13,13,16,16,19,21,22,22,22,23,21,21,19,19,13,16,9,9,4,4,-4,0,-9,-9,-16,-13,-19,-19,-21,-21,-23,-22,-22,-22,-21,-21,-19,-16,-13,-13,-9,-4],"IB":[-39,-39,-43,-43,-45,-45,-44,-44,-41,-41,-36,-30,-23,-23,-15,-15,-6,3,12,12,20,28,34,34,39,39,43,45,45,45,44,44,36,41,30,30,15,23,6,6,-3,-3,-20,-12,-28,-28,-34,-34,-43,-39,-45,-45,-45,-44,-41,-41,-36,-36,-30,-23,-15,-15,-6,-6,3,12,20,20,28,34,39,39,43,43,45,45,44,44,41,41,30,36,23,23,15,15,-3,6,-12,-12,-28,-20,-34,-34,-39,-39,-45,-43,-45,-45,-44,-44,-41,-36,-30,-30,-23,-15,-6,-6,3,3,12,20,28,28,34,34,39,43,45,45,44,45,41,41,36,36,23,30,15,15,6,6,-12,-3,-20,-20,-34,-28,-39,-39,-43,-43,-45,-45,-44,-44,-41,-41,-36,-30,-23,-23,-15,-15,-6,3,12,12,20,28,34,34,39,39,43,45,45,45,44,44,36,41,30,30,15,23,6,6,-3,-3,-20,-12,-28,-28,-34,-34,-43,-39,-45,-45,-45,-44,-41,-41,-36,-36,-30,-23,-15,-15,-6,-6,2,6,10,10,14,17,20,20,21,21,22,23,22,22,20,20,15,18,11,11,7,7,-2,3,-6,-6,-14,-10,-17,-17,-20,-20,-22,-21,-23,-23,-22,-22,-20,-18,-15,-15,-11,-7,-3,-3,2,2,6,10,14,14,17,17,20,21,22,22,22,23,20,20,18,18,11,15,7,7,3,3,-6,-2,-10,-10,-17,-14,-20,-20,-21,-21,-23,-22,-22,-22,-20,-20,-18,-15,-11,-11,-7,-7,-3,2,6,6,10,14,17,17,20,20,21,22,23,23,22,22,18,20,15,15,7,11,3,3,-2,-2,-10,-6,-14,-14,-17,-17,-21,-20,-22,-22,-23,-22,-20,-20,-18,-18,-15,-11,-7,-7,-3,-3,2,6,10,10,14,17,20,20,21,21,22,23,22,22,20,20,15,18,11,11,7,7,-2,3,-6,-6,-14,-10,-17,-17,-20,-20,-22,-21,-23,-23,-22,-22,-20,-18,-15,-15,-11,-7,-3,-3,2,2,6,10,14,14,17,17,20,21,22,22,22,23,20,20,18,18,11,15,7,7,3,3,-6,-2,-10,-10,-17,-14,-20,-20,-21,-21,-23,-22,-22,-22,-20,-20,-18,-15,-11,-11,-7,-7,-3,2,6,6,10,14,17,17,20,20,21,22,23,23,22,22,18,20,15,15,7,11,3,3,-2,-2,-10,-6,-14,-14,-17,-17,-21,-20,-22,-22,-23,-22,-20,-20,-18,-18,-15,-11,-7,-7,-3,-3,2,6,10,10,14,17,20,20,21,21,22,23,22,22,20,20,15,18,11,11,7,7,-2,3,-6,-6,-14,-10,-17,-17,-20,-20,-22,-21,-23,-23,-22,-22,-20,-18,-15,-15,-11,-7,-3,-3,2,2,6,10,14,14,17,17,20,21,22,22,22,23,20,20,18,18,11,15,7,7,3,3,-6,-2,-10,-10,-17,-14],"IC":[39,39,34,34,20,28,12,12,3,3,-15,-6,-23,-23,-30,-30,-41,-36,-44,-44,-45,-45,-43,-43,-39,-39,-34,-28,-20,-20,-12,-12,-3,6,15,15,23,30,36,36,41,41,44,45,45,45,43,43,34,39,28,28,12,20,3,3,-6,-6,-23,-15,-30,-30,-36,-36,-44,-41,-45,-45,-45,-43,-39,-39,-34,-34,-28,-20,-12,-12,-3,-3,6,15,23,23,30,30,36,41,44,44,45,45,43,43,2366,2366,1809,2106,1486,1486,1147,1147,473,805,162,162,-352,-116,-537,-537,-664,-664,-733,-731,-674,-674,-554,-554,-380,-159,100,100,387,689,995,995,1292,1292,1569,1813,2016,2016,2169,2169,2264,2300,2272,2272,2033,2182,1831,1831,1581,1581,981,1295,652,652,320,320,-305,-3,-574,-574,-801,-801,-1096,-977,-1154,-1154,-1148,-1080,-953,-953,-771,-771,-542,-276,18,18,328,328,641,945,1228,1228,1479,1688,1847,1847,1949,1949,1969,1991,1885,1885,1742,1742,1301,1545,1020,1020,388,711,61,61,-257,-257,-818,-554,-1040,-1040,-1211,-1211,-22,-20,-23,-23,-22,-21,-20,-20,-17,-17,-14,-10,-6,-6,-2,-2,3,7,11,11,15,15,18,20,22,22,22,23,21,21,20,20,14,17,10,10,6,6,-3,2,-7,-7,-15,-11,-18,-18,-20,-20,-23,-22,-22,-22,-21,-21,-20,-17,-14,-14,-10,-6,-2,-2,3,3,7,11,15,15,18,18,20,22,23,23,21,22,20,20,17,17,10,14,6,6,2,2,-7,-3,-11,-11,-15,-15,-20,-18,-22,-22,-23,-22,-21,-21,-20,-20,-17,-14,-10,-10,-6,-6,-2,3,7,7,11,15,18,18,20,20,22,23,22,22,21,21,17,20,14,14,6,10,2,2,-3,-3,-11,-7,-15,-15,-18,-18,-22,-20,-23,-23,-22,-21,-20,-20,-17,-17,-14,-10,-6,-6,-2,-2,3,7,11,11,15,15,18,20,22,22,22,23,21,21,20,20,14,17,10,10,6,6,-3,2,-7,-7,-15,-11,-18,-18,-20,-20,-23,-22,-22,-22,-21,-21,-20,-17,-14,-14,-10,-6,-2,-2,3,3,7,11,15,15,18,18,20,22,23,23,21,22,20,20,17,17,10,14,6,6,2,2,-7,-3,-11,-11,-15,-15,-20,-18,-22,-22,-23,-22,-21,-21,-20,-20,-17,-14,-10,-10,-6,-6,-2,3,7,7,11,15,18,18,20,20,22,23,22,22,21,21,17,20,14,14,6,10,2,2,-3,-3,-11,-7,-15,-15,-18,-18,-22,-20,-23,-23,-22,-21,-20,-20,-17,-17,-14,-10,-6,-6,-2,-2,3,7,11,11,15,15,18,20,22,22,22,23,21,21,20,20,14,17,10,10,6,6,-3,2,-7,-7,-15,-11,-18,-18,-20,-20,-23,-22,-22,-22,-21,-21,-20,-17,-14,-14,-10,-6,-2,-2,3,3,7,11,15,15,18,18,20,22,23,23,21,22],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2327,2327,1782,2072,1466,1466,1135,1135,479,802,177,177,-322,-94,-501,-501,-624,-624,-688,-687,-629,-629,-511,-511,-341,-125,128,128,407,701,998,998,1286,1286,1554,1791,1986,1986,2133,2133,2224,2256,2227,2227,1991,2137,1792,1792,1547,1547,961,1267,640,640,317,317,-290,3,-551,-551,-771,-771,-1055,-941,-1110,-1110,-1103,-1036,-910,-910,-732,-732,-508,-248,38,38,339,339,644,939,1213,1213,1457,1659,1811,1811,1909,1909,1924,1947,1840,1840,1699,1699,1267,1506,992,992,376,692,58,58,-251,-251,-795,-539,-1010,-1010,-1176,-1176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2984,2984,2530,2811,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2151,-2151,-2811,-2530,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,-594,0,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,2984,2984,2811,2811,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":651,"recording_start":"2026-07-04T12:26:33.020134","trigger_abs":"2026-07-04T12:26:33.070134","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":45.2,"rms":21.4},{"channel":"IB","units":"A","peak":45.1,"rms":21.5},{"channel":"IC","units":"A","peak":2366.1,"rms":429.3},{"channel":"IN","units":"A","peak":2326.9,"rms":420.0},{"channel":"VAN","units":"V","peak":30423.0,"rms":20137.4},{"channel":"VBN","units":"V","peak":30357.7,"rms":20154.4},{"channel":"VCN","units":"V","peak":28108.6,"rms":18747.6}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":860.5,"tau_ms":null},{"channel":"IN","dc_a":860.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":45.2,"ang":0.0},"IB":{"mag":45.2,"ang":-120.0},"IC":{"mag":1559.0,"ang":126.6},"IN":{"mag":1514.1,"ang":126.8},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":45.2,"ang":0.0},"IB":{"mag":45.2,"ang":-120.0},"IC":{"mag":45.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":504.7,"ang":126.8},"I1":{"mag":549.6,"ang":6.2},"I2":{"mag":504.7,"ang":-113.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_RG-2104_20260704_180248_089.cfg","event_id":"BKR_RG-2104_20260704_180248_089","device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","timestamp":"2026-07-04T18:02:48","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.7552,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.463541,"trip_channel":"TRIP","trip_delay_ms":413.54,"trip_delay_cycles":24.81,"fault_current_rms_a":33.8,"peak_current_a":56.4,"peak_phase_current_a":56.4,"peak_residual_a":50.9,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":413.54,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":413.54,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":27.9,"faulted_phase":"C","est_miles":53.31,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":21.326,"priority":1,"flags":["hif_suspect","slow_trip"],"flag_labels":["HIF Suspect","Slow Trip"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 27.9 A is below the 50.0 A screen threshold","decisive":true},{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"413.5 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":56.4,"v_peak":10996.4,"full":{"t0":0.0,"t1":755.208,"i":{"IA":[0,6,2,6,-6,0,-6,-2,0,6,2,6,-6,0,-6,-2,0,6,2,6,-6,0,-6,-2,0,6,2,6,-6,0,-6,-2,0,6,2,6,-6,0,-6,-2,0,6,2,6,-6,0,-6,-2,0,6,2,6,-6,0,-6,-2,0,6,0,6,-6,-2,-6,0,2,6,0,6,-6,-2,-6,0,2,6,0,6,-6,-2,-6,0,2,6,0,6,-6,-2,-6,0,2,6,0,6,-6,-2,-6,0,2,6,0,6,-6,-2,-6,0,2,6,0,6,-6,-2,-6,0,2,6,0,6,-6,-2,-6,2,5,6,-2,5,-6,-5,-5,2,5,6,-2,5,-6,-5,-5,2,5,6,-2,5,-6,-5,-5,2,5,6,-2,5,-6,-5,-5,2,5,6,-2,5,-6,-5,-5,2,5,6,-2,5,-6,-5,-5,2,5,6,-2,5,-6,-5,-5,2,5,6,-5,5,-6,-5,-2,5,5,6,-5,2,-6,-5,-2,5,5,6,-5,2,-6,-5,-2,5,5,6,-5,2,-6,-5,-2,5,5,6,-5,2,-6,-5,-2,5,5,6,-5,2,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-6,-5,-3,4,5,6,-4,3,-6,-5,-3,4,5,6,-4,3,-6,-5,-3,4,5,6,-4,3,-6,-5,-3,4,5,6,-4,3,-6,-5,-3,4,5,6,-4,3,-6,-5,-3,4,5,6,-4,3,-6,-5,-3,4,5,6,-4,3,-6,-5,-3,6,3,6,-6,1,-6,-3,-1,6,3,6,-6,1,-6,-3,-1,6,3,6,-6,1,-6,-3,-1,6,3,6,-6,1,-6,-3,-1,6,3,6,-6,1,-6,-3,-1,6,3,6,-6,1,-6,-3,-1,6,3,6,-6,1,-6,-3,-1,6,3,6,-6,1,-6,-1,2,6,1,6,-6,-2,-6,-1,2,6,1,6,-6,-2,-6,-1,2,6,1,6,-6,-2,-6,-1,2,6,1,6,-6,-2,-6,-1,2,6,1,6,-6,-2,-6,-1,2,6,1,6,-6,-2,-6,-1,2,6,1,6,-6,-2,-6,-1,2,6,-2,5,-6,-4,-5,2,4,6,-2,5,-6,-4,-5,2,4,6,-2,5,-6,-4,-5,2,4,6,-2,5,-6,-4,-5,2,4,6,-2,5,-6,-4,-5,2,4,6,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-1,6,-6,-3,-6,1,3,6,-1,6,-6,-3,-6,1,3,6,-1,6,-6,-3,-6,1,3,6,11,56,-17,-3,-9,31,43,55,0,44,-28,-14,-18,23,35,47,-6,37,-33,-20,-23,18,31,44,-9,33,-36,-23,-26,16,29,41,-11,31,-37,-24,-15,28,30,40,-25,18,-38,-28,-16,27,30,40,-26,17,-39,-29,-16,27,29,39,-26,17,-39,-29,-17,26,29,39,-26,17,-39,-29,-17,26,29,39,-26,17,-39,-29,-17,26,29,39,-26,17,-39,-29,-17,26,29,39,-26,17,-39,-29,-17,26,17,39,-35,2,-39,-17,-2,35,17,39,-35,2,-39,-17,-2,35,17,39,-35,2,-39,-17,-2,35,17,39,-35,2,-39,-17,-2,35,17,39,-35,2,-39,-17,-2,35,17,39,-35,2,-39,-17,-2,35,17,39,-35,2,-39,-17,-2,35,17,39,-35,2,-39,-2,13,39,2,37,-39,-13,-37,-2,13,39,2,37,-39,-13,-37,-2,13,39,2,37,-39,-13,-37,-2,13,39,2,37,-39,-13,-37,-2,13,39,2,37,-39,-13,-37,-2,0,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,51,-11,0,-3,30,40,49,1,38,-21,-10,-13,22,32,41,-5,31,-27,-16,-18,17,28,37,-9,28,-30,-19,-20,15,26,35,-10,26,-31,-21,-11,24,25,34,-22,14,-32,-23,-12,24,24,34,-22,14,-32,-23,-12,23,24,33,-23,13,-33,-23,-13,23,24,33,-23,13,-33,-23,-13,23,24,33,-23,13,-33,-23,-13,23,24,33,-23,13,-33,-23,-13,23,24,33,-23,13,-33,-23,-13,23,13,33,-30,0,-33,-13,0,30,13,33,-30,0,-33,-13,0,30,13,33,-30,0,-33,-13,0,30,13,33,-30,0,-33,-13,0,30,13,33,-30,0,-33,-13,0,30,13,33,-30,0,-33,-13,0,30,13,33,-30,0,-33,-13,0,30,13,33,-30,0,-33,0,12,33,0,30,-33,-12,-30,0,12,33,0,30,-33,-12,-30,0,12,33,0,30,-33,-12,-30,0,12,33,0,30,-33,-12,-30,0,12,33,0,30,-33,-12,-30,0,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,941,390,1018,-941,0,-1018,-390,0,941,390,1018,-941,0,-1018,-390,0,941,390,1018,-941,0,-1018,-390,0,1016,421,1100,-1016,0,-1100,-421,0,1016,421,1100,-1016,0,-1100,-421,0,1016,421,1100,-1016,0,-1100,-421,0,1016,421,1100,-1016,0,-1100,-421,0,1016,0,1100,-1100,-421,-1016,0,421,1100,0,1016,-1100,-421,-1016,0,421,1100,0,1016,-1100,-421,-1016,0,421,1100,0,1016,-1100,-421,-1016,0,421,1100,0,1016,-1100,-421,-1016,0,421,1100,0,1016,-1100,-421,-1016,0,421,1100,0,1016,-1100,-421,-1016,0,421,1100,0,1016,-1100,-421,-1016,421,778,1100,-421,778,-1100,-778,-778,421,778,1100,-421,778,-1100,-778,-778,421,778,1100,-421,778,-1100,-778,-778,421,778,1100,-421,778,-1100,-778,-778,421,778,1100,-421,778,-1100,-778,-778,421,778,1100,-421,778,-1100,-778,-778,421,778,1100,-421,778,-1100,-778,-778,421,778,1100,-778,778,-1100,-778,-421,778,778,1100,-778,421,-1100,-778,-421,778,778,1100,-778,421,-1100,-778,-421,778,778,1100,-778,421,-1100,-778,-421,778,778,1100,-778,421,-1100,-778,-421,778,778,1100,-778,421,-1100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-808,-509,620,808,1009,-620,509,-1009,-808,-509,620,808,1009,-620,509,-1009,-808,-509,620,808,1009,-620,509,-1090,-872,-550,669,872,1090,-669,550,-1090,-872,-550,669,872,1090,-669,550,-1090,-872,-550,669,872,1090,-669,550,-1090,-872,-550,669,872,1090,-669,550,-1090,-872,-550,952,550,1090,-952,144,-1090,-550,-144,952,550,1090,-952,144,-1090,-550,-144,952,550,1090,-952,144,-1090,-550,-144,952,550,1090,-952,144,-1090,-550,-144,952,550,1090,-952,144,-1090,-550,-144,952,550,1090,-952,144,-1090,-550,-144,952,550,1090,-952,144,-1090,-550,-144,952,550,1090,-1090,144,-1062,-144,285,1090,144,1062,-1090,-285,-1062,-144,285,1090,144,1062,-1090,-285,-1062,-144,285,1090,144,1062,-1090,-285,-1062,-144,285,1090,144,1062,-1090,-285,-1062,-144,285,1090,144,1062,-1090,-285,-1062,-144,285,1090,144,1062,-1090,-285,-1062,-144,285,1090,144,1062,-1090,-285,-1062,-144,285,1090,-285,872,-1090,-669,-872,285,669,1090,-285,872,-1090,-669,-872,285,669,1090,-285,872,-1090,-669,-872,285,669,1090,-285,872,-1090,-669,-872,285,669,1090,-285,872,-1090,-669,-872,285,669,1090,0,872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-133,882,-1009,-509,-882,133,509,1009,-133,882,-1009,-509,-882,133,509,1009,-133,882,-1009,-509,-882,133,509,1009,-13,88,-101,-51,-88,13,51,101,-13,88,-101,-51,-88,13,51,101,-13,88,-101,-51,-88,13,51,101,-13,88,-101,-51,-88,13,51,101,-13,88,-101,-51,-62,51,81,101,-51,62,-101,-81,-62,51,81,101,-51,62,-101,-81,-62,51,81,101,-51,62,-101,-81,-62,51,81,101,-51,62,-101,-81,-62,51,81,101,-51,62,-101,-81,-62,51,81,101,-51,62,-101,-81,-62,51,81,101,-51,62,-101,-81,-62,51,62,101,-81,26,-101,-62,-26,81,62,101,-81,26,-101,-62,-26,81,62,101,-81,26,-101,-62,-26,81,62,101,-81,26,-101,-62,-26,81,62,101,-81,26,-101,-62,-26,81,62,101,-81,26,-101,-62,-26,81,62,101,-81,26,-101,-62,-26,81,62,101,-81,26,-101,-26,13,98,26,101,-98,-13,-101,-26,13,98,26,101,-98,-13,-101,-26,13,98,26,101,-98,-13,-101,-26,13,98,26,101,-98,-13,-101,-26,13,98,26,101,-98,-13,-101,-26,0,51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[463.541,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[463.541,0]],"79":[[0.0,0]],"52A":[[0.0,1],[463.541,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":512.499,"i":{"IA":[0,0,2,5,6,6,6,6,2,5,-2,0,-5,-5,-6,-6,-6,-5,-2,0,2,2,5,6,6,6,5,5,0,2,-5,-2,-6,-6,-6,-6,-5,-2,0,2,5,5,6,6,5,6,2,2,-2,0,-6,-5,-6,-6,-6,-5,-2,0,2,5,6,6,6,6,2,5,0,0,-5,-2,-6,-6,-6,-5,-2,-2,0,2,5,6,6,6,5,6,0,2,-2,-2,-6,-5,-6,-6,-5,-2,0,0,2,5,6,6,6,6,2,5,-2,0,-5,-5,-6,-6,-6,-5,-2,0,2,2,5,6,6,6,5,5,0,2,-5,-2,-6,-6,-6,-6,-5,-2,0,2,5,5,6,6,5,6,2,2,-2,0,-6,-5,-6,-6,-5,-5,-2,0,2,5,6,6,6,6,2,5,0,0,-5,-2,-6,-6,-6,-5,-2,-2,0,2,5,6,6,6,5,6,0,2,-5,-2,-6,-6,-6,-6,-5,-2,0,0,2,5,6,6,6,6,2,5,-2,0,-6,-5,-6,-6,-6,-5,-2,0,2,2,5,6,6,6,5,5,0,2,-5,-2,-6,-6,-6,-6,-5,-2,0,2,5,5,6,6,5,6,0,2,-2,-2,-6,-5,-6,-6,-5,-5,-2,0,2,5,6,6,6,6,2,5,-2,0,-5,-5,-6,-6,-6,-5,-2,-2,0,2,5,6,6,6,5,6,0,2,-5,-2,-6,-6,-6,-6,-5,-2,0,0,2,5,6,6,5,6,2,2,-2,0,-6,-5,-6,-6,-6,-5,-2,0,2,2,5,6,6,6,2,5,0,0,-5,-2,-6,-6,-6,-6,-5,-2,0,2,5,5,6,6,5,6,0,2,-2,-2,-6,-5,-6,-6,-5,-5,-2,0,2,5,6,6,6,6,2,5,-2,0,-5,-5,-6,-6,-6,-5,-2,-2,0,2,5,6,6,6,5,5,0,2,-5,-2,-6,-6,-6,-6,-5,-2,0,0,2,5,6,6,5,6,2,2,-2,0,-6,-5,-6,-6,-6,-5,-2,0,2,5,6,6,6,6,2,5,0,0,-5,-2,-6,-6,-6,-6,-5,-2,0,2,5,6,6,6,5,6,0,2,-2,-2,-6,-5,-6,-6,-5,-5,-2,0,2,5,6,6,6,6,2,5,-2,0,-5,-5,-6,-6,-6,-5,-2,0,2,2,5,6,6,6,5,5,0,2,-5,-2,-6,-6,-6,-6,-5,-2,0,2,5,5,6,6,5,6,2,2,-2,0,-6,-5,-6,-6,-6,-5,-2,0,2,5,6,6,6,6,2,5,0,0,-5,-2,-6,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-6,-6,-6,-6,-5,-3,-1,-1,2,4,6,6,6,6,3,5,-2,1,-6,-4,-6,-6,-6,-5,-3,-1,2,2,4,6,6,6,5,5,1,3,-4,-2,-6,-6,-6,-6,-5,-3,-1,2,4,4,6,6,5,6,3,3,-2,1,-6,-4,-6,-6,-5,-5,-3,-1,2,4,6,6,6,6,3,5,-2,1,-4,-4,-6,-6,-6,-5,-3,-3,-1,2,4,6,6,6,5,6,1,3,-4,-2,-6,-6,-6,-6,-5,-3,-1,-1,2,4,6,6,6,6,3,5,-2,1,-6,-4,-6,-6,-6,-5,-3,-1,2,2,4,6,6,6,3,5,1,1,-4,-2,-6,-6,-6,-6,-5,-3,-1,2,4,4,6,6,5,6,1,3,-2,-2,-6,-4,-6,-6,-5,-5,-3,-1,2,4,6,6,6,6,3,5,-2,1,-4,-4,-6,-6,-6,-5,-3,-3,-1,2,4,6,6,6,5,5,1,3,-4,-2,-6,-6,-6,-6,-5,-3,-1,-1,2,4,6,6,5,6,3,3,-2,1,-6,-4,-6,-6,-6,-5,-3,-1,2,2,4,6,6,6,3,5,1,1,-4,-2,-6,-6,-6,-6,-5,-3,-1,2,4,6,6,6,5,6,1,3,-2,-2,-6,-4,-6,-6,-5,-5,-3,-1,2,4,6,6,6,6,3,5,-2,1,-4,-4,-6,-6,-6,-5,-3,-3,-1,2,4,6,6,6,5,5,1,3,-4,-2,-6,-6,-6,-6,-5,-3,-1,2,4,4,6,6,5,6,3,3,-2,1,-6,-4,-6,-6,-6,-5,-3,-1,2,4,6,6,6,6,3,5,1,1,-4,-2,-6,-6,-6,-6,-5,-3,-1,2,4,6,6,6,5,6,1,3,-2,-2,-6,-4,-6,-6,-5,-3,-1,-1,2,4,6,6,6,6,3,5,-2,1,-4,-4,-6,-6,-6,-5,-3,-1,2,2,4,6,6,6,5,5,1,3,-4,-2,-6,-6,-6,-6,-5,-3,-1,2,4,4,6,6,5,6,3,3,-2,1,-6,-4,-6,-6,-5,-5,-3,-1,2,4,6,6,6,6,3,5,1,1,-4,-2,-6,-6,-6,-5,-3,-3,-1,2,4,6,6,6,5,6,1,3,-2,-2,-6,-4,-6,-6,-5,-3,-1,-1,2,4,6,6,6,6,3,5,-2,1,-6,-4,-6,-6,-6,-5,-3,-1,2,2,4,6,6,6,5,5,1,3,-4,-2,-6,-6,-6,-6,-5,-3,-1,2,4,4,6,6,5,6,3,3,-2,1,-6,-4,-6,-6,-5,-5,-3,-1,2,4,6,6,6,6,3,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[6,6,2,4,-3,-1,-5,-5,-6,-6,-6,-4,-2,-2,1,3,5,6,6,6,4,4,-1,2,-5,-3,-6,-6,-6,-6,-4,-2,1,1,3,5,6,6,43,56,27,27,-3,11,-17,-13,-16,-16,-9,2,16,31,43,43,52,55,44,52,16,31,0,0,-23,-14,-28,-26,-18,-18,-7,8,23,35,44,47,45,45,24,37,-6,9,-20,-20,-33,-29,-31,-23,-11,-11,3,18,31,40,41,44,33,33,6,21,-23,-9,-32,-32,-36,-34,-26,-14,1,1,16,29,38,41,31,39,19,19,-11,4,-33,-24,-37,-37,-35,-27,-15,-1,14,28,37,37,38,40,18,30,3,3,-25,-12,-38,-34,-36,-36,-28,-16,-1,14,27,36,40,40,30,38,3,17,-12,-12,-35,-26,-39,-36,-29,-29,-16,-2,13,27,36,39,37,37,17,29,-13,2,-26,-26,-39,-35,-37,-29,-17,-2,13,13,26,36,37,39,29,29,2,17,-26,-13,-35,-35,-39,-37,-29,-17,-2,13,26,26,35,39,29,37,17,17,-13,2,-35,-26,-39,-39,-37,-29,-17,-2,13,26,35,35,37,39,17,29,2,2,-26,-13,-39,-35,-37,-29,-17,-17,-2,13,26,35,39,39,29,37,2,17,-13,-13,-35,-26,-39,-37,-29,-17,-2,-2,13,26,35,39,37,37,17,29,-13,2,-26,-26,-39,-35,-37,-29,-17,-2,13,13,26,35,37,39,29,29,2,17,-26,-13,-39,-35,-37,-37,-29,-17,-2,13,26,26,35,39,29,37,17,17,-13,2,-35,-26,-39,-37,-29,-29,-17,-2,13,26,35,35,37,39,17,29,2,2,-26,-13,-39,-35,-37,-29,-17,-17,-2,13,26,35,39,39,29,37,2,17,-26,-13,-35,-35,-39,-37,-29,-17,-2,-2,13,26,35,39,37,37,17,29,-13,2,-35,-26,-39,-39,-37,-29,-17,-2,13,13,26,35,37,39,29,29,2,17,-26,-13,-39,-35,-37,-37,-29,-17,-2,13,26,26,35,39,29,37,2,17,-13,-13,-35,-26,-39,-37,-29,-29,-17,-2,13,26,35,35,37,39,17,29,-13,2,-26,-26,-39,-35,-37,-29,-17,-17,-2,13,26,35,39,39,29,37,2,17,-26,-13,-35,-35,-39,-37,-29,-17,-2,-2,13,26,35,39,29,37,17,17,-13,2,-35,-26,-39,-39,-37,-29,-17,-2,13,13,26,35,37,39,17,29,2,2,-26,-13,-39,-35,-37,-37,-29,-17,-2,13,26,26,35,39,29,37,2,17,-13,-13,-35,-26,-39,-37,-29,-29,-17,-2,13,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39,51,26,26,0,12,-11,-8,-10,-10,-3,6,18,30,40,40,47,49,38,46,14,27,1,1,-18,-10,-21,-19,-13,-13,-3,9,22,32,39,41,39,39,20,31,-5,8,-16,-16,-27,-24,-25,-18,-7,-7,5,17,28,35,35,37,28,28,4,17,-19,-9,-27,-27,-30,-27,-20,-10,2,2,15,26,33,35,26,33,15,15,-10,2,-28,-21,-31,-31,-29,-22,-11,1,14,24,32,32,32,34,14,25,1,1,-22,-11,-32,-29,-30,-30,-23,-12,0,13,24,31,34,34,24,31,1,14,-12,-12,-30,-22,-32,-30,-23,-23,-12,0,13,23,31,33,31,31,13,24,-12,1,-23,-23,-33,-30,-30,-23,-13,0,12,12,23,30,31,33,24,24,1,13,-23,-12,-30,-30,-33,-30,-23,-13,0,12,23,23,30,33,24,31,13,13,-12,0,-30,-23,-33,-33,-30,-23,-13,0,12,23,30,30,31,33,13,24,0,0,-23,-12,-33,-30,-30,-23,-13,-13,0,12,23,30,33,33,24,31,0,13,-12,-12,-30,-23,-33,-30,-23,-13,0,0,12,23,30,33,31,31,13,24,-12,0,-23,-23,-33,-30,-30,-23,-13,0,12,12,23,30,30,33,24,24,0,13,-23,-12,-33,-30,-30,-30,-23,-13,0,12,23,23,30,33,23,30,13,13,-12,0,-30,-23,-33,-30,-23,-23,-13,0,12,23,30,30,30,33,13,23,0,0,-23,-12,-33,-30,-30,-23,-13,-13,0,12,23,30,33,33,23,30,0,13,-23,-12,-30,-30,-33,-30,-23,-13,0,0,12,23,30,33,30,30,13,23,-12,0,-30,-23,-33,-33,-30,-23,-13,0,12,12,23,30,30,33,23,23,0,13,-23,-12,-33,-30,-30,-30,-23,-13,0,12,23,23,30,33,23,30,0,13,-12,-12,-30,-23,-33,-30,-23,-23,-13,0,12,23,30,30,30,33,13,23,-12,0,-23,-23,-33,-30,-30,-23,-13,-13,0,12,23,30,33,33,23,30,0,13,-23,-12,-30,-30,-33,-30,-23,-13,0,0,12,23,30,33,23,30,13,13,-12,0,-30,-23,-33,-33,-30,-23,-13,0,12,12,23,30,30,33,13,23,0,0,-23,-12,-33,-30,-30,-30,-23,-13,0,12,23,23,30,33,23,30,0,13,-12,-12,-30,-23,-33,-30,-23,-23,-13,0,12,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,720,941,1018,941,941,390,720,-390,0,-720,-720,-1018,-941,-941,-720,-390,0,390,390,720,941,941,1018,720,720,0,390,-720,-390,-941,-941,-1018,-941,-720,-390,0,421,778,778,1016,1100,778,1016,421,421,-421,0,-1016,-778,-1100,-1100,-1016,-778,-421,0,421,778,1016,1016,1016,1100,421,778,0,0,-778,-421,-1100,-1016,-1016,-778,-421,-421,0,421,778,1016,1100,1100,778,1016,0,421,-421,-421,-1016,-778,-1100,-1016,-778,-421,0,0,421,778,1016,1100,1016,1016,421,778,-421,0,-778,-778,-1100,-1016,-1016,-778,-421,0,421,421,778,1016,1016,1100,778,778,0,421,-778,-421,-1100,-1016,-1016,-1016,-778,-421,0,421,778,778,1016,1100,778,1016,421,421,-421,0,-1016,-778,-1100,-1016,-778,-778,-421,0,421,778,1016,1016,1016,1100,421,778,0,0,-778,-421,-1100,-1016,-1016,-778,-421,-421,0,421,778,1016,1100,1100,778,1016,0,421,-778,-421,-1016,-1016,-1100,-1016,-778,-421,0,0,421,778,1016,1100,1016,1016,421,778,-421,0,-1016,-778,-1100,-1100,-1016,-778,-421,0,421,421,778,1016,1016,1100,778,778,0,421,-778,-421,-1100,-1016,-1016,-1016,-778,-421,0,421,778,778,1016,1100,778,1016,0,421,-421,-421,-1016,-778,-1100,-1016,-778,-778,-421,0,421,778,1016,1016,1016,1100,421,778,-421,0,-778,-778,-1100,-1016,-1016,-778,-421,-421,0,421,778,1016,1100,1100,778,1016,0,421,-778,-421,-1016,-1016,-1100,-1016,-778,-421,0,0,421,778,1016,1100,778,1016,421,421,-421,0,-1016,-778,-1100,-1100,-1016,-778,-421,0,421,421,778,1016,1016,1100,421,778,0,0,-778,-421,-1100,-1016,-1016,-1016,-778,-421,0,421,778,778,1016,1100,778,1016,0,421,-421,-421,-1016,-778,-1100,-1016,-778,-778,-421,0,421,778,1016,1100,1016,1016,421,778,-421,0,-778,-778,-1100,-1016,-1016,-778,-421,-421,0,421,778,1016,1016,1100,778,778,0,421,-778,-421,-1016,-1016,-1100,-1016,-778,-421,0,0,421,778,1016,1100,778,1016,421,421,-421,0,-1016,-778,-1100,-1100,-1016,-778,-421,0,421,778,1016,1016,1016,1100,421,778,0,0,-778,-421,-1100,-1016,-1016,-1016,-778,-421,0,421,778,1016,1100,1100,778,1016,0,421,-421,-421,-1016,-778,-1100,-1016,-778,-778,-421,0,421,778,1016,1100,1016,1016,421,778,-421,0,-778,-778,-1100,-1016,-1016,-778,-421,0,421,421,778,1016,1016,1100,778,778,0,421,-778,-421,-1016,-1016,-1100,-1016,-778,-421,0,421,778,778,1016,1100,778,1016,421,421,-421,0,-1016,-778,-1100,-1100,-1016,-778,-421,0,421,778,1016,1016,1016,1100,421,778,0,0,-778,-421,-1100,-1016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-983,-808,-509,-133,-133,264,620,882,1009,983,983,509,808,-264,133,-882,-620,-1009,-1009,-983,-808,-509,-133,264,264,620,882,983,1009,808,808,133,509,-620,-264,-1090,-952,-1062,-1062,-872,-550,-144,285,669,669,952,1090,872,1062,550,550,-285,144,-952,-669,-1090,-1062,-872,-872,-550,-144,285,669,952,952,1062,1090,550,872,-285,144,-669,-669,-1090,-952,-1062,-872,-550,-550,-144,285,669,952,1090,1090,872,1062,144,550,-669,-285,-952,-952,-1090,-1062,-872,-550,-144,-144,285,669,952,1090,1062,1062,550,872,-285,144,-952,-669,-1090,-1090,-1062,-872,-550,-144,285,285,669,952,1062,1090,550,872,144,144,-669,-285,-1090,-952,-1062,-1062,-872,-550,-144,285,669,669,952,1090,872,1062,144,550,-285,-285,-952,-669,-1090,-1062,-872,-872,-550,-144,285,669,952,952,1062,1090,550,872,-285,144,-669,-669,-1090,-952,-1062,-872,-550,-550,-144,285,669,952,1062,1090,872,872,144,550,-669,-285,-952,-952,-1090,-1062,-872,-550,-144,-144,285,669,952,1090,872,1062,550,550,-285,144,-952,-669,-1090,-1090,-1062,-872,-550,-144,285,285,669,952,1062,1090,550,872,144,144,-669,-285,-1090,-952,-1062,-1062,-872,-550,-144,285,669,952,1090,1090,872,1062,144,550,-285,-285,-952,-669,-1090,-1062,-872,-872,-550,-144,285,669,952,1090,1062,1062,550,872,-285,144,-669,-669,-1090,-952,-1062,-872,-550,-550,-144,285,669,952,1062,1090,872,872,144,550,-669,-285,-952,-952,-1090,-1062,-872,-550,-144,285,669,669,952,1090,872,1062,550,550,-285,144,-952,-669,-1090,-1090,-1062,-872,-550,-144,285,669,952,952,1062,1090,550,872,144,144,-669,-285,-1090,-952,-1062,-1062,-872,-550,-144,285,669,952,1090,1090,872,1062,144,550,-285,-285,-952,-669,-1090,-1062,-872,-550,-144,-144,285,669,952,1090,1062,1062,550,872,-285,144,-669,-669,-1090,-952,-1062,-872,-550,-144,285,285,669,952,1062,1090,872,872,144,550,-669,-285,-952,-952,-1090,-1062,-872,-550,-144,285,669,669,952,1090,872,1062,550,550,-285,144,-952,-669,-1090,-1062,-872,-872,-550,-144,285,669,952,952,1062,1090,550,872,144,144,-669,-285,-1090,-952,-1062,-872,-550,-550,-144,285,669,952,1090,1090,872,1062,144,550,-285,-285,-952,-669,-1090,-1062,-872,-550,-144,-144,285,669,952,1090,1062,1062,550,872,-285,144,-952,-669,-1090,-1090,-1062,-872,-550,-144,285,285,669,952,1062,1090,872,872,144,550,-669,-285,-1090,-952,-1062,-1062,-872,-550,-144,285,669,669,952,1090,872,1062,550,550,-285,144,-952,-669,-1090,-1062,-872,-872,-550,-144,285,669,952,952,1062,1090,550,872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,264,620,-509,-133,-808,-808,-1009,-983,-882,-620,-264,-264,133,509,808,983,882,1009,620,620,-133,264,-808,-509,-983,-983,-1009,-882,-620,-264,133,133,509,808,983,1009,62,88,26,26,-51,-13,-98,-81,-101,-101,-88,-62,-26,13,51,51,81,98,88,101,26,62,-13,-13,-81,-51,-101,-98,-88,-88,-62,-26,13,51,81,98,101,101,62,88,-13,26,-51,-51,-98,-81,-101,-88,-62,-62,-26,13,51,81,98,101,88,88,26,62,-51,-13,-81,-81,-101,-98,-88,-62,-26,-26,13,51,81,98,88,101,62,62,-13,26,-81,-51,-98,-98,-101,-88,-62,-26,13,51,81,81,98,101,62,88,26,26,-51,-13,-98,-81,-101,-101,-88,-62,-26,13,51,81,98,98,88,101,26,62,-13,-13,-81,-51,-101,-98,-88,-88,-62,-26,13,51,81,98,101,101,62,88,-13,26,-51,-51,-98,-81,-101,-88,-62,-26,13,13,51,81,98,101,88,88,26,62,-51,-13,-81,-81,-101,-98,-88,-62,-26,13,51,51,81,98,88,101,62,62,-13,26,-81,-51,-98,-98,-101,-88,-62,-26,13,51,81,81,98,101,62,88,26,26,-51,-13,-98,-81,-101,-88,-62,-62,-26,13,51,81,98,98,88,101,26,62,-13,-13,-81,-51,-101,-98,-88,-62,-26,-26,13,51,81,98,101,101,62,88,-13,26,-51,-51,-98,-81,-101,-88,-62,-26,13,13,51,81,98,101,88,88,26,62,-51,-13,-98,-81,-101,-101,-88,-62,-26,13,51,51,81,98,88,101,62,62,-13,26,-81,-51,-101,-98,-88,-88,-62,-26,13,51,81,81,98,101,62,88,26,26,-51,-13,-98,-81,-101,-88,-62,-62,-26,13,51,81,98,98,88,101,26,62,-51,-13,-81,-81,-101,-98,-88,-62,-26,-26,13,51,81,98,101,101,62,88,-13,26,-81,-51,-98,-98,-101,-88,-62,-26,13,13,51,81,98,101,88,88,26,62,-51,-13,-98,-81,-101,-101,-88,-62,-26,13,51,51,81,98,88,101,26,62,-13,-13,-81,-51,-101,-98,-88,-88,-62,-26,13,51,81,81,98,101,62,88,-13,26,-51,-51,-98,-81,-101,-88,-62,-62,-26,13,51,81,98,98,88,101,26,62,-51,-13,-81,-81,-101,-98,-88,-62,-26,-26,13,51,81,98,88,101,62,62,-13,26,-81,-51,-98,-98,-101,-88,-62,-26,13,13,51,81,98,101,62,88,26,26,-51,-13,-98,-81,-101,-101,-88,-62,-26,13,51,51,81,98,88,101,26,62,-13,-13,-81,-51,-101,-98,-88,-88,-62,-26,13,51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[463.541,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[463.541,0]],"79":[[16.666,0]],"52A":[[16.666,1],[463.541,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":463.541,"recloses":[],"trips":[463.541],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"BKR_RG-2104","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":726,"recording_start":"2026-07-04T18:02:48","trigger_abs":"2026-07-04T18:02:48.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":6.4,"rms":3.6},{"channel":"IB","units":"A","peak":6.4,"rms":3.6},{"channel":"IC","units":"A","peak":56.4,"rms":20.7},{"channel":"IN","units":"A","peak":50.9,"rms":17.4},{"channel":"VAN","units":"V","peak":10996.4,"rms":6040.5},{"channel":"VBN","units":"V","peak":10902.3,"rms":6054.9},{"channel":"VCN","units":"V","peak":10094.7,"rms":1925.9}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":463.541,"rel_trigger_ms":413.541},{"channel":"52A","event":"DEASSERT","t_ms":463.541,"rel_trigger_ms":413.541},{"channel":"TRIP","event":"ASSERT","t_ms":463.541,"rel_trigger_ms":413.541}],"dc_offset":[{"channel":"IC","dc_a":20.7,"tau_ms":null},{"channel":"IN","dc_a":20.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":6.4,"ang":0.0},"IB":{"mag":6.4,"ang":-120.0},"IC":{"mag":37.5,"ang":126.3},"IN":{"mag":31.2,"ang":127.5},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":6.4,"ang":0.0},"IB":{"mag":6.4,"ang":-120.0},"IC":{"mag":6.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":10.4,"ang":127.5},"I1":{"mag":16.8,"ang":4.7},"I2":{"mag":10.4,"ang":-112.5}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":465,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"hif"},{"file":"RCL_VO-3305R1_20260706_035149_017.cfg","event_id":"RCL_VO-3305R1_20260706_035149_017","device_id":"RCL_VO-3305R1","feeder":"Valley Oak 3305","timestamp":"2026-07-06T03:51:49","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3286,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.083854,"trip_channel":"TRIP","trip_delay_ms":33.85,"trip_delay_cycles":2.03,"fault_current_rms_a":1458.4,"peak_current_a":2461.5,"peak_phase_current_a":2461.5,"peak_residual_a":2451.1,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":33.85,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":33.85,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1359.3,"faulted_phase":"C","est_miles":2.08,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.831,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2461.5,"v_peak":18518.3,"full":{"t0":0.0,"t1":328.645,"i":{"IA":[0,5,7,11,12,12,7,11,0,5,-9,-2,-12,-10,-12,-10,-9,-5,-2,5,7,10,11,12,9,11,0,7,-7,-2,-12,-9,-12,-11,-10,-5,-2,2,5,10,11,12,9,12,2,7,-7,0,-11,-9,-12,-11,-10,-7,-5,2,5,9,10,12,10,12,2,9,-5,0,-11,-7,-12,-12,-11,-7,-5,0,2,9,10,12,10,12,5,9,-5,2,-10,-7,-12,-11,-11,-7,-5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-12,-10,-12,-10,-8,-4,-2,5,7,10,11,12,8,11,-1,6,-7,-3,-12,-9,-12,-11,-10,-4,-2,3,5,10,11,12,8,12,2,6,-7,-1,-11,-9,-12,-11,-10,-6,-4,3,5,9,10,12,10,12,2,8,-5,-1,-11,-7,-12,-12,-11,-6,-4,1,3,9,10,12,10,12,4,8,-5,2,-10,-7,-12,-11,-11,-8,-6,1,3,7,9,12,11,12,4,10,-5,2,-10,-7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[7,10,-2,5,-8,-4,-12,-10,-12,-10,-9,-3,-1,4,6,11,12,12,7,11,1,5,-8,-2,-12,-10,-12,-10,-9,-5,-3,4,6,10,11,12,9,11,1,7,-6,-2,-12,-8,-12,-11,-10,-5,-3,2,4,10,11,12,11,2462,1193,1882,-121,838,-691,-366,-763,-577,-395,104,402,1345,1632,2098,2256,2392,1905,2270,678,1645,-317,333,-1140,-597,-1200,-1124,-991,-287,19,667,983,1757,1922,2071,1607,1961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2451,1190,1875,-115,837,-680,-358,-751,-565,-385,111,408,1343,1628,2090,2247,2381,1894,2258,675,1636,-313,332,-1129,-591,-1188,-1112,-980,-280,24,667,981,1749,1912,2059,1597,1949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,656,953,1584,1682,1715,953,1584,0,656,-1212,-335,-1682,-1426,-1715,-1426,-1212,-656,-335,656,953,1426,1584,1715,1212,1584,0,953,-953,-335,-1682,-1212,-1715,-1584,-1426,-656,-335,335,656,1426,1584,1715,1212,1682,335,953,-953,0,-1584,-1212,-1715,-1584,-1426,-953,-656,361,709,1309,1540,1852,1540,1816,361,1309,-709,0,-1711,-1029,-1852,-1816,-1711,-1029,-709,0,361,1309,1540,1816,1540,1852,709,1309,-709,361,-1540,-1029,-1852,-1711,-1711,-1029,-709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,-1485,-1711,-1360,-1131,-551,-224,758,1044,1485,1624,1711,1131,1538,-112,857,-1044,-444,-1700,-1289,-1711,-1538,-1360,-551,-224,444,758,1485,1624,1711,1131,1656,224,857,-1044,-112,-1624,-1289,-1711,-1538,-1360,-857,-551,444,758,1289,1485,1711,1360,1656,224,1131,-758,-112,-1754,-1044,-1848,-1789,-1661,-926,-595,121,479,1392,1604,1836,1469,1848,595,1221,-819,242,-1604,-1127,-1848,-1754,-1661,-1221,-926,121,479,1127,1392,1836,1661,1848,595,1469,-819,242,-1604,-1127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1044,1485,-224,758,-1131,-551,-1711,-1360,-1700,-1485,-1289,-444,-112,551,857,1538,1656,1711,1044,1624,112,758,-1131,-224,-1656,-1360,-1711,-1485,-1289,-758,-444,551,857,1360,1538,1711,1289,1624,112,1044,-857,-224,-1656,-1131,-1711,-1624,-1485,-758,-444,224,551,1360,1538,1711,129,1700,44,104,-86,11,-154,-113,-171,-162,-148,-104,-76,22,55,113,136,171,148,170,44,129,-55,11,-154,-86,-171,-166,-162,-104,-76,-11,22,113,136,171,148,170,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[83.854,1]],"50P":[[0.0,0],[50.0,1],[83.854,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[83.854,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,2,2,5,7,9,9,10,10,11,12,12,12,12,12,10,11,9,9,5,7,2,2,0,0,-5,-2,-7,-7,-9,-9,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-9,-7,-5,-5,-2,-2,0,2,5,5,7,9,10,10,11,11,12,12,12,12,11,11,9,10,7,7,2,5,0,0,-2,-2,-7,-5,-9,-9,-10,-10,-12,-11,-12,-12,-12,-12,-11,-10,-9,-9,-7,-5,-2,-2,0,0,2,5,7,7,9,9,10,11,12,12,12,12,11,11,10,10,7,9,5,5,2,2,-2,0,-5,-5,-9,-7,-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-9,-7,-7,-5,-2,0,0,2,2,5,7,9,9,10,10,11,12,12,12,12,12,10,11,9,9,5,7,2,2,0,0,-5,-2,-7,-7,-9,-9,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-9,-7,-5,-5,-2,-2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-8,-6,-6,-4,-4,-2,1,3,3,5,7,9,9,10,10,11,12,12,12,12,12,10,11,8,8,4,6,2,2,-1,-1,-5,-3,-7,-7,-9,-9,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-8,-6,-4,-4,-2,-2,1,3,5,5,7,9,10,10,11,11,12,12,12,12,11,11,8,10,6,6,4,4,-1,2,-3,-3,-7,-5,-9,-9,-10,-10,-12,-11,-12,-12,-12,-12,-11,-10,-8,-8,-6,-4,-2,-2,1,1,3,5,7,7,9,9,10,11,12,12,12,12,11,11,10,10,6,8,4,4,2,2,-3,-1,-5,-5,-9,-7,-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-8,-6,-6,-4,-4,-2,1,3,3,5,7,9,9,10,10,11,12,12,12,12,12,10,11,8,8,4,6,2,2,-1,-1,-5,-3,-7,-7,-9,-9,-10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[10,10,9,9,5,7,3,3,1,1,-4,-2,-6,-6,-8,-8,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-9,-7,-5,-5,-3,-3,-1,2,4,4,6,8,10,10,11,11,12,12,12,12,11,11,9,10,7,7,3,5,1,1,-2,-2,-6,-4,-8,-8,-10,-10,-12,-11,-12,-12,-12,-11,-10,-10,-9,-9,-7,-5,-3,-3,-1,-1,2,4,6,6,8,8,10,11,12,12,12,12,11,11,2462,2462,1882,2191,1546,1546,1193,1193,492,838,169,169,-366,-121,-558,-558,-691,-691,-763,-760,-701,-701,-577,-577,-395,-165,104,104,402,717,1035,1035,1345,1345,1632,1887,2098,2098,2256,2256,2356,2392,2364,2364,2115,2270,1905,1905,1645,1645,1020,1347,678,678,333,333,-317,-3,-597,-597,-833,-833,-1140,-1016,-1200,-1200,-1195,-1124,-991,-991,-802,-802,-564,-287,19,19,341,341,667,983,1278,1278,1539,1757,1922,1922,2028,2028,2048,2071,1961,1961,1812,1812,0,1607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2451,2451,1875,2182,1540,1540,1190,1190,493,837,172,172,-358,-115,-549,-549,-680,-680,-751,-748,-689,-689,-565,-565,-385,-156,111,111,408,720,1036,1036,1343,1343,1628,1881,2090,2090,2247,2247,2345,2381,2352,2352,2104,2258,1894,1894,1636,1636,1015,1339,675,675,332,332,-313,-2,-591,-591,-825,-825,-1129,-1007,-1188,-1188,-1183,-1112,-980,-980,-792,-792,-555,-280,24,24,344,344,667,981,1274,1274,1533,1749,1912,1912,2017,2017,2036,2059,1949,1949,1801,1801,0,1597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,709,1029,361,361,0,0,-709,-361,-1029,-1029,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1816,-1711,-1711,-1540,-1540,-1309,-1029,-709,-709,-361,-361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,1848,1848,1789,1789,1469,1661,1221,1221,595,926,242,242,-121,-121,-819,-479,-1127,-1127,-1392,-1392,-1604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-129,-104,-76,-76,-44,-44,-11,22,55,55,86,113,136,136,154,154,166,171,170,170,162,162,0,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[83.854,1]],"50P":[[16.666,0],[50.0,1],[83.854,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[83.854,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":83.854,"recloses":[],"trips":[83.854],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":632,"recording_start":"2026-07-06T03:51:49","trigger_abs":"2026-07-06T03:51:49.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":12.0,"rms":4.3},{"channel":"IB","units":"A","peak":12.0,"rms":4.3},{"channel":"IC","units":"A","peak":2461.5,"rms":439.5},{"channel":"IN","units":"A","peak":2451.1,"rms":437.2},{"channel":"VAN","units":"V","peak":18518.3,"rms":6300.2},{"channel":"VBN","units":"V","peak":18478.6,"rms":6332.4},{"channel":"VCN","units":"V","peak":17109.6,"rms":4741.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":83.854,"rel_trigger_ms":33.854},{"channel":"52A","event":"DEASSERT","t_ms":83.854,"rel_trigger_ms":33.854},{"channel":"TRIP","event":"ASSERT","t_ms":83.854,"rel_trigger_ms":33.854}],"dc_offset":[{"channel":"IC","dc_a":895.2,"tau_ms":null},{"channel":"IN","dc_a":895.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":12.0,"ang":0.0},"IB":{"mag":12.0,"ang":-120.0},"IC":{"mag":1621.9,"ang":126.6},"IN":{"mag":1610.0,"ang":126.6},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":12.0,"ang":0.0},"IB":{"mag":12.0,"ang":-120.0},"IC":{"mag":12.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":536.7,"ang":126.6},"I1":{"mag":548.6,"ang":6.5},"I2":{"mag":536.7,"ang":-113.4}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_VO-3305_20260706_035149_0171.cfg","event_id":"RCL_VO-3305_20260706_035149_0171","device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","timestamp":"2026-07-06T03:51:49.001607","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3292,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1458.4,"peak_current_a":2461.5,"peak_phase_current_a":2461.5,"peak_residual_a":2441.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1352.4,"faulted_phase":"C","est_miles":2.08,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.831,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2461.5,"v_peak":18518.3,"full":{"t0":0.0,"t1":329.166,"i":{"IA":[0,9,13,22,23,24,13,22,0,9,-17,-5,-23,-20,-24,-20,-17,-9,-5,9,13,20,22,24,17,22,0,13,-13,-5,-23,-17,-24,-22,-20,-9,-5,5,9,20,22,24,17,23,5,13,-13,0,-22,-17,-24,-22,-20,-13,-9,5,9,17,20,24,17,23,5,13,-13,0,-22,-17,-24,-22,-20,-13,-9,5,9,17,20,24,20,23,5,17,-9,0,-22,-13,-24,-23,-22,-13,-9,0,2,8,10,12,10,12,4,8,-4,2,-10,-7,-12,-11,-11,-8,-7,0,2,7,8,12,11,12,4,10,-4,2,-10,-7,-12,-11,-11,-8,-7,0,2,7,8,12,11,12,4,10,-2,2,-10,-4,-12,-11,-12,-8,-7,-2,0,7,8,11,11,12,7,10,-2,4,-8,-4,-12,-10,-12,-10,-8,-2,0,4,7,11,12,12,7,11,0,4,-8,-2,-12,-10,-12,-10,-8,-2,0,4,7,11,12,12,7,11,0,4,-8,-2,-12,-10,-12,-10,-8,-4,-2,4,7,10,11,12,8,11,0,7,-7,-2,-12,-8,-12,-11,-10,-4,-2,2,4,10,11,12,8,12,2,7,-7,0,-11,-8,-12,-11,-10,-7,-4,2,4,10,11,12,8,12,2,7,-7,0,-11,-8,-12,-11,-10,-7,-4,2,4,8,10,12,10,12,2,8,-4,0,-11,-7,-12,-12,-11,-7,-4,0,2,8,10,12,10,12,4,8,-4,2,-10,-7,-12,-11,-11,-8,-7,0,2,7,8,12,11,12,4,10,-4,2,-10,-7,-12,-11,-11,-8,-7,0,2,7,8,12,11,12,4,10,-2,2,-10,-4,-12,-11,-12,-8,-7,-2,0,7,8,11,11,12,7,10,-2,4,-8,-4,-12,-10,-12,-10,-8,-2,0,4,7,11,12,12,7,11,0,4,-8,-2,-12,-10],"IB":[-24,-21,-24,-19,-16,-8,-3,10,14,21,22,24,16,21,-2,12,-14,-6,-24,-18,-24,-21,-19,-8,-3,6,10,21,22,24,16,23,3,12,-14,-2,-22,-18,-24,-21,-19,-12,-8,6,10,18,21,24,19,23,3,16,-10,-2,-22,-14,-24,-23,-21,-12,-8,6,10,18,21,24,19,23,3,16,-10,-2,-22,-14,-24,-23,-21,-12,-8,2,6,18,21,24,19,24,8,16,-10,3,-21,-14,-12,-11,-11,-8,-6,1,3,7,9,12,11,12,4,9,-3,2,-10,-5,-12,-11,-11,-8,-6,-2,1,7,9,12,11,12,4,9,-3,2,-10,-5,-12,-11,-11,-8,-6,-2,1,7,9,11,11,12,6,9,-3,4,-9,-5,-12,-10,-11,-9,-8,-2,1,5,7,11,11,12,6,11,-1,4,-9,-3,-12,-10,-12,-9,-8,-4,-2,5,7,10,11,12,8,11,-1,6,-9,-3,-12,-10,-12,-9,-8,-4,-2,5,7,10,11,12,8,11,-1,6,-7,-3,-12,-9,-12,-11,-9,-4,-2,3,5,10,11,12,8,11,2,6,-7,-1,-11,-9,-12,-11,-9,-6,-4,3,5,9,10,12,9,11,2,8,-5,-1,-11,-7,-12,-11,-9,-6,-4,3,5,9,10,12,9,11,2,8,-5,-1,-11,-7,-12,-11,-11,-6,-4,1,3,9,10,12,9,12,4,8,-5,2,-10,-7,-12,-11,-11,-8,-6,1,3,7,9,12,11,12,4,9,-3,2,-10,-5,-12,-11,-11,-8,-6,-2,1,7,9,12,11,12,4,9,-3,2,-10,-5,-12,-11,-11,-8,-6,-2,1,7,9,11,11,12,6,9,-3,4,-9,-5,-12,-10,-11,-9,-8,-2,1,5,7,11,11,12,6,11,-1,4,-9,-3,-12,-10,-12,-9,-8,-4,-2,5,7,10,11,12,6,11],"IC":[14,21,-3,10,-16,-8,-24,-19,-24,-21,-18,-6,-2,8,12,21,23,24,14,22,2,10,-16,-3,-23,-19,-24,-21,-18,-10,-6,8,12,19,21,24,18,22,2,14,-12,-3,-23,-16,-24,-22,-21,-10,-6,3,8,19,21,24,22,2462,1193,1882,-121,838,-760,-366,-763,-577,-395,402,717,1345,1632,2256,2356,2392,1645,2270,678,1347,-597,333,-1140,-833,-1200,-991,-802,-287,19,983,1278,1757,1922,2071,1607,1961,3,9,-4,1,-11,-6,-12,-11,-11,-7,-5,-1,2,8,9,11,10,12,5,9,-4,3,-9,-6,-12,-11,-11,-7,-5,-1,2,8,9,11,10,12,5,9,-4,3,-9,-6,-12,-11,-11,-9,-7,-1,2,6,8,11,11,12,5,10,-2,3,-9,-4,-12,-11,-12,-9,-7,-3,-1,6,8,11,11,12,7,10,-2,5,-8,-4,-12,-9,-12,-10,-9,-3,-1,4,6,11,11,12,7,10,-2,5,-8,-4,-12,-9,-12,-10,-9,-3,-1,4,6,11,11,12,7,11,1,5,-8,-2,-11,-9,-12,-10,-9,-5,-3,4,6,9,11,12,9,11,1,7,-6,-2,-11,-8,-12,-11,-10,-5,-3,2,4,9,11,12,9,12,1,7,-6,-2,-11,-8,-12,-11,-10,-5,-3,2,4,9,11,12,9,12,3,7,-6,1,-11,-8,-12,-11,-10,-7,-5,2,4,8,9,12,10,12,3,9,-4,1,-11,-6,-12,-11,-11,-7,-5,-1,2,8,9,11,10,12,5,9,-4,3,-9,-6,-12,-11,-11,-7,-5,-1,2,8,9,11,10,12,5,9,-4,3,-9,-6,-12,-11,-11,-9,-7,-1,2,6,8,11,11,12,5,10,-2,3,-9,-4,-12,-11,-12,-9,-7,-3,-1,6,8,11,11,12,7,10,-2,5,-8,-4,-12,-9,-12,-10,-9,-3,-1,6],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2441,1187,1868,-109,836,-737,-350,-739,-554,-375,413,723,1341,1625,2237,2335,2369,1627,2247,672,1332,-585,331,-1119,-817,-1177,-969,-782,-273,29,980,1270,1741,1903,2048,1587,1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,656,953,1584,1682,1715,953,1584,0,656,-1212,-335,-1682,-1426,-1715,-1426,-1212,-656,-335,656,953,1426,1584,1715,1212,1584,0,953,-953,-335,-1682,-1212,-1715,-1584,-1426,-656,-335,335,656,1426,1584,1715,1212,1682,335,953,-953,0,-1584,-1212,-1715,-1584,-1426,-953,-656,361,709,1309,1540,1852,1309,1816,361,1029,-1029,0,-1711,-1309,-1852,-1711,-1540,-1029,-709,361,709,1309,1540,1852,1540,1816,361,1309,-709,0,-1711,-1029,-1852,-1816,-1711,-1029,-709,0,335,1212,1426,1682,1426,1715,656,1212,-656,335,-1426,-953,-1715,-1584,-1584,-1212,-953,0,335,953,1212,1682,1584,1715,656,1426,-656,335,-1426,-953,-1715,-1584,-1584,-1212,-953,0,335,953,1212,1682,1584,1715,656,1426,-335,335,-1426,-656,-1715,-1584,-1682,-1212,-953,-335,0,953,1212,1584,1584,1715,953,1426,-335,656,-1212,-656,-1715,-1426,-1682,-1426,-1212,-335,0,656,953,1584,1682,1715,953,1584,0,656,-1212,-335,-1682,-1426,-1715,-1426,-1212,-335,0,656,953,1584,1682,1715,953,1584,0,656,-1212,-335,-1682,-1426,-1715,-1426,-1212,-656,-335,656,953,1426,1584,1715,1212,1584,0,953,-953,-335,-1682,-1212,-1715,-1584,-1426,-656,-335,335,656,1426,1584,1715,1212,1682,335,953,-953,0,-1584,-1212,-1715,-1584,-1426,-953,-656,335,656,1426,1584,1715,1212,1682,335,953,-953,0,-1584,-1212,-1715,-1584,-1426,-953,-656,335,656,1212,1426,1715,1426,1682,335,1212,-656,0,-1584,-953,-1715,-1682,-1584,-953,-656,0,335,1212,1426,1682,1426,1715,656,1212,-656,335,-1426,-953,-1715,-1584,-1584,-1212,-953,0,335,953,1212,1682,1584,1715,656,1426,-656,335,-1426,-953,-1715,-1584,-1584,-1212,-953,0,335,953,1212,1682,1584,1715,656,1426,-335,335,-1426,-656,-1715,-1584,-1682,-1212,-953,-335,0,953,1212,1584,1584,1715,953,1426,-335,656,-1212,-656,-1715,-1426,-1682,-1426,-1212,-335,0,656,953,1584,1682,1715,953,1584,0,656,-1212,-335,-1715,-1426],"VBN":[-1700,-1485,-1711,-1360,-1131,-551,-224,758,1044,1485,1624,1711,1131,1538,-112,857,-1044,-444,-1700,-1289,-1711,-1538,-1360,-551,-224,444,758,1485,1624,1711,1131,1656,224,857,-1044,-112,-1624,-1289,-1711,-1538,-1360,-857,-551,444,758,1289,1485,1711,1360,1656,224,1131,-758,-112,-1754,-1044,-1848,-1789,-1661,-926,-595,479,819,1392,1604,1848,1469,1789,242,1221,-819,-121,-1754,-1127,-1848,-1789,-1661,-926,-595,121,479,1392,1604,1836,1469,1848,595,1221,-819,242,-1604,-1127,-1711,-1624,-1538,-1131,-857,112,444,1044,1289,1700,1538,1711,551,1360,-444,224,-1485,-758,-1711,-1624,-1656,-1131,-857,-224,112,1044,1289,1700,1538,1711,551,1360,-444,224,-1485,-758,-1711,-1624,-1656,-1131,-857,-224,112,1044,1289,1624,1538,1711,857,1360,-444,551,-1289,-758,-1711,-1485,-1656,-1360,-1131,-224,112,758,1044,1624,1656,1711,857,1538,-112,551,-1289,-444,-1700,-1485,-1711,-1360,-1131,-551,-224,758,1044,1485,1624,1711,1131,1538,-112,857,-1289,-444,-1700,-1485,-1711,-1360,-1131,-551,-224,758,1044,1485,1624,1711,1131,1538,-112,857,-1044,-444,-1700,-1289,-1711,-1538,-1360,-551,-224,444,758,1485,1624,1711,1131,1656,224,857,-1044,-112,-1624,-1289,-1711,-1538,-1360,-857,-551,444,758,1289,1485,1711,1360,1656,224,1131,-758,-112,-1624,-1044,-1711,-1538,-1360,-857,-551,444,758,1289,1485,1711,1360,1656,224,1131,-758,-112,-1624,-1044,-1711,-1656,-1538,-857,-551,112,444,1289,1485,1700,1360,1711,551,1131,-758,224,-1485,-1044,-1711,-1624,-1538,-1131,-857,112,444,1044,1289,1700,1538,1711,551,1360,-444,224,-1485,-758,-1711,-1624,-1656,-1131,-857,-224,112,1044,1289,1700,1538,1711,551,1360,-444,224,-1485,-758,-1711,-1624,-1656,-1131,-857,-224,112,1044,1289,1624,1538,1711,857,1360,-444,551,-1289,-758,-1711,-1485,-1656,-1360,-1131,-224,112,758,1044,1624,1656,1711,857,1538,-112,551,-1289,-444,-1700,-1485,-1711,-1360,-1131,-551,-224,758,1044,1485,1624,1711,857,1538],"VCN":[1044,1485,-224,758,-1131,-551,-1711,-1360,-1700,-1485,-1289,-444,-112,551,857,1538,1656,1711,1044,1624,112,758,-1131,-224,-1656,-1360,-1711,-1485,-1289,-758,-444,551,857,1360,1538,1711,1289,1624,112,1044,-857,-224,-1656,-1131,-1711,-1624,-1485,-758,-444,224,551,1360,1538,1711,129,1700,44,104,-86,11,-166,-113,-171,-162,-148,-76,-44,22,55,136,154,171,129,170,44,104,-86,11,-154,-113,-171,-162,-148,-104,-76,22,55,113,136,171,148,170,444,1289,-551,112,-1538,-857,-1711,-1656,-1624,-1044,-758,-112,224,1131,1360,1656,1485,1711,758,1289,-551,444,-1360,-857,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1656,1485,1711,758,1289,-551,444,-1360,-857,-1711,-1538,-1624,-1289,-1044,-112,224,857,1131,1656,1624,1711,758,1485,-224,444,-1360,-551,-1711,-1538,-1700,-1289,-1044,-444,-112,857,1131,1538,1624,1711,1044,1485,-224,758,-1131,-551,-1711,-1360,-1700,-1485,-1289,-444,-112,551,857,1538,1624,1711,1044,1485,-224,758,-1131,-551,-1711,-1360,-1700,-1485,-1289,-444,-112,551,857,1538,1656,1711,1044,1624,112,758,-1131,-224,-1656,-1360,-1711,-1485,-1289,-758,-444,551,857,1360,1538,1711,1289,1624,112,1044,-857,-224,-1656,-1131,-1711,-1624,-1485,-758,-444,224,551,1360,1538,1711,1289,1700,112,1044,-857,-224,-1656,-1131,-1711,-1624,-1485,-758,-444,224,551,1360,1538,1711,1289,1700,444,1044,-857,112,-1538,-1131,-1711,-1624,-1485,-1044,-758,224,551,1131,1360,1711,1485,1700,444,1289,-551,112,-1538,-857,-1711,-1656,-1624,-1044,-758,-112,224,1131,1360,1656,1485,1711,758,1289,-551,444,-1360,-857,-1711,-1538,-1624,-1044,-758,-112,224,1131,1360,1656,1485,1711,758,1289,-551,444,-1360,-857,-1711,-1538,-1624,-1289,-1044,-112,224,857,1131,1656,1624,1711,758,1485,-224,444,-1360,-551,-1711,-1538,-1700,-1289,-1044,-444,-112,857,1131,1538,1624,1711,1044,1485,-224,758,-1131,-551,-1711,-1360,-1700,-1485,-1289,-444,-112,857]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,9,13,17,17,20,20,22,23,24,24,23,23,20,22,17,17,9,13,5,5,0,0,-9,-5,-13,-13,-17,-17,-22,-20,-23,-23,-24,-23,-22,-22,-20,-20,-17,-13,-9,-9,-5,-5,0,5,9,9,13,17,20,20,22,22,23,24,23,23,22,22,17,20,13,13,5,9,0,0,-5,-5,-13,-9,-17,-17,-20,-20,-23,-22,-24,-24,-23,-23,-22,-20,-17,-17,-13,-9,-5,-5,0,0,5,9,13,13,17,17,20,22,23,23,23,24,22,22,20,20,13,17,9,9,5,5,-5,0,-9,-9,-17,-13,-20,-20,-22,-22,-24,-23,-23,-23,-22,-22,-20,-17,-13,-13,-9,-5,0,0,5,5,9,13,17,17,20,20,22,23,24,24,23,23,20,22,17,17,9,13,5,5,0,0,-9,-5,-13,-13,-17,-17,-22,-20,-23,-23,-24,-23,-22,-22,-20,-20,-17,-13,-9,-9,-5,-5,0,2,4,4,7,8,10,10,11,11,12,12,12,12,11,11,8,10,7,7,2,4,0,0,-2,-2,-7,-4,-8,-8,-10,-10,-12,-11,-12,-12,-12,-12,-11,-10,-8,-8,-7,-4,-2,-2,0,0,2,4,7,7,8,8,10,11,12,12,12,12,11,11,10,10,7,8,4,4,2,2,-2,0,-4,-4,-8,-7,-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-8,-7,-7,-4,-2,0,0,2,2,4,7,8,8,10,10,11,12,12,12,12,12,10,11,8,8,4,7,2,2,0,0,-4,-2,-7,-7,-8,-8,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-8,-7,-4,-4,-2,-2,0,2,4,4,7,8,10,10,11,11,12,12,12,12,11,11,8,10,7,7,2,4,0,0,-2,-2,-7,-4,-8,-8,-10,-10,-12,-11,-12,-12,-12,-12,-11,-10,-8,-8,-7,-4,-2,-2,0,0,2,4,7,7,8,8,10,11,12,12,12,12,11,11,10,10,7,8,4,4,2,2,-2,0,-4,-4,-8,-7,-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-8,-7,-7,-4,-2,0,0,2,2,4,7,8,8,10,10,11,12,12,12,12,12,10,11,8,8,4,7,2,2,0,0,-4,-2,-7,-7,-8,-8,-11,-10,-12,-12,-12,-12,-11,-11,-10,-10,-8,-7,-4,-4,-2,-2,0,2,4,4,7,8,10,10,11,11,12,12,12,12,11,11,8,10,7,7,2,4,0,0,-2,-2,-7,-4,-8,-8,-10,-10,-12,-11,-12,-12,-12,-12,-11,-10,-8,-8,-7,-4,-2,-2,0,0,2,4,7,7,8,8,10,11,12,12,12,12,11,11,10,10,7,8,4,4,2,2,-2,0,-4,-4,-8,-7,-10,-10,-11,-11,-12,-12,-12,-12,-11,-11,-10,-8,-7,-7,-4,-2],"IB":[-21,-21,-22,-22,-24,-24,-23,-23,-21,-21,-19,-16,-12,-12,-8,-8,-3,2,6,6,10,14,18,18,21,21,22,24,24,24,23,23,19,21,16,16,8,12,3,3,-2,-2,-10,-6,-14,-14,-18,-18,-22,-21,-24,-24,-24,-23,-21,-21,-19,-19,-16,-12,-8,-8,-3,-3,2,6,10,10,14,18,21,21,22,22,24,24,23,23,21,21,16,19,12,12,8,8,-2,3,-6,-6,-14,-10,-18,-18,-21,-21,-24,-22,-24,-24,-23,-23,-21,-19,-16,-16,-12,-8,-3,-3,2,2,6,10,14,14,18,18,21,22,24,24,23,24,21,21,19,19,12,16,8,8,3,3,-6,-2,-10,-10,-18,-14,-21,-21,-22,-22,-24,-24,-23,-23,-21,-21,-19,-16,-12,-12,-8,-8,-3,2,6,6,10,14,18,18,21,21,22,24,24,24,23,23,19,21,16,16,8,12,3,3,-2,-2,-10,-6,-14,-14,-18,-18,-21,-11,-12,-12,-12,-11,-11,-11,-9,-9,-8,-6,-4,-4,-2,-2,1,3,5,5,7,9,10,10,11,11,12,12,11,11,11,11,8,9,6,6,4,4,-1,2,-3,-3,-7,-5,-9,-9,-10,-10,-12,-11,-12,-12,-11,-11,-11,-9,-8,-8,-6,-4,-2,-2,1,1,3,5,7,7,9,9,10,11,12,12,11,12,11,11,9,9,6,8,4,4,2,2,-3,-1,-5,-5,-9,-7,-10,-10,-11,-11,-12,-12,-11,-11,-11,-11,-9,-8,-6,-6,-4,-4,-2,1,3,3,5,7,9,9,10,10,11,12,12,12,11,11,9,11,8,8,4,6,2,2,-1,-1,-5,-3,-7,-7,-9,-9,-11,-10,-12,-12,-12,-11,-11,-11,-9,-9,-8,-6,-4,-4,-2,-2,1,3,5,5,7,9,10,10,11,11,12,12,11,11,11,11,8,9,6,6,4,4,-1,2,-3,-3,-7,-5,-9,-9,-10,-10,-12,-11,-12,-12,-11,-11,-11,-9,-8,-8,-6,-4,-2,-2,1,1,3,5,7,7,9,9,10,11,12,12,11,12,11,11,9,9,6,8,4,4,2,2,-3,-1,-5,-5,-9,-7,-10,-10,-11,-11,-12,-12,-11,-11,-11,-11,-9,-8,-6,-6,-4,-4,-2,1,3,3,5,7,9,9,10,10,11,12,12,12,11,11,9,11,8,8,4,6,2,2,-1,-1,-5,-3,-7,-7,-9,-9,-11,-10,-12,-12,-12,-11,-11,-11,-9,-9,-8,-6,-4,-4,-2,-2,1,3,5,5,7,9,10,10,11,11,12,12,11,11,11,11,8,9,6,6,4,4,-1,2,-3,-3,-7,-5,-9,-9,-10,-10,-12,-11,-12,-12,-11,-11,-11,-9,-8,-8,-6,-4,-2,-2,1,1,3,5,7,7,9,9,10,11,12,12,11,12,11,11,9,9,6,8,4,4,2,2,-3,-1,-5,-5,-9,-7],"IC":[21,21,18,18,10,14,6,6,2,2,-8,-3,-12,-12,-16,-16,-21,-19,-23,-23,-24,-24,-22,-22,-21,-21,-18,-14,-10,-10,-6,-6,-2,3,8,8,12,16,19,19,21,21,23,24,24,24,22,22,18,21,14,14,6,10,2,2,-3,-3,-12,-8,-16,-16,-19,-19,-23,-21,-24,-24,-24,-22,-21,-21,-18,-18,-14,-10,-6,-6,-2,-2,3,8,12,12,16,16,19,21,23,23,24,24,22,22,2462,2462,1882,2191,1546,1546,1193,1193,492,838,169,169,-366,-121,-558,-558,-691,-691,-763,-760,-701,-701,-577,-577,-395,-165,104,104,402,717,1035,1035,1345,1345,1632,1887,2098,2098,2256,2256,2356,2392,2364,2364,2115,2270,1905,1905,1645,1645,1020,1347,678,678,333,333,-317,-3,-597,-597,-833,-833,-1140,-1016,-1200,-1200,-1195,-1124,-991,-991,-802,-802,-564,-287,19,19,341,341,667,983,1278,1278,1539,1757,1922,1922,2028,2028,2048,2071,1961,1961,1812,1812,9,1607,7,7,3,5,1,1,-2,-2,-6,-4,-8,-8,-9,-9,-11,-11,-12,-12,-12,-11,-10,-10,-9,-9,-7,-5,-3,-3,-1,-1,2,4,6,6,8,8,9,11,11,11,12,12,11,11,10,10,7,9,5,5,3,3,-2,1,-4,-4,-8,-6,-9,-9,-11,-11,-12,-11,-12,-12,-11,-11,-10,-9,-7,-7,-5,-3,-1,-1,2,2,4,6,8,8,9,9,11,11,12,12,11,12,10,10,9,9,5,7,3,3,1,1,-4,-2,-6,-6,-8,-8,-11,-9,-11,-11,-12,-12,-11,-11,-10,-10,-9,-7,-5,-5,-3,-3,-1,2,4,4,6,8,9,9,11,11,11,12,12,12,11,11,9,10,7,7,3,5,1,1,-2,-2,-6,-4,-8,-8,-9,-9,-11,-11,-12,-12,-12,-11,-10,-10,-9,-9,-7,-5,-3,-3,-1,-1,2,4,6,6,8,8,9,11,11,11,12,12,11,11,10,10,7,9,5,5,3,3,-2,1,-4,-4,-8,-6,-9,-9,-11,-11,-12,-11,-12,-12,-11,-11,-10,-9,-7,-7,-5,-3,-1,-1,2,2,4,6,8,8,9,9,11,11,12,12,11,12,10,10,9,9,5,7,3,3,1,1,-4,-2,-6,-6,-8,-8,-11,-9,-11,-11,-12,-12,-11,-11,-10,-10,-9,-7,-5,-5,-3,-3,-1,2,4,4,6,8,9,9,11,11,11,12,12,12,11,11,9,10,7,7,3,5,1,1,-2,-2,-6,-4,-8,-8,-9,-9,-11,-11,-12,-12,-12,-11,-10,-10,-9,-9,-7,-5,-3,-3,-1,-1,2,4,6,6,8,8,9,11,11,11,12,12,11,11,10,10,7,9,5,5,3,3,-2,1,-4,-4,-8,-6,-9,-9,-11,-11,-12,-11,-12,-12,-11,-11,-10,-9,-7,-7,-5,-3,-1,-1,2,2,4,6,8,8,9,9,11,11,12,12,11,12],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2441,2441,1868,2173,1535,1535,1187,1187,495,836,176,176,-350,-109,-540,-540,-670,-670,-739,-737,-677,-677,-554,-554,-375,-148,119,119,413,723,1037,1037,1341,1341,1625,1875,2082,2082,2237,2237,2335,2369,2340,2340,2093,2247,1884,1884,1627,1627,1010,1332,672,672,331,331,-309,0,-585,-585,-817,-817,-1119,-997,-1177,-1177,-1171,-1101,-969,-969,-782,-782,-547,-273,29,29,347,347,668,980,1270,1270,1527,1741,1903,1903,2007,2007,2025,2048,1938,1938,1790,1790,0,1587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,709,1029,361,361,0,0,-709,-361,-1029,-1029,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1816,-1711,-1711,-1540,-1540,-1309,-1029,-709,-709,-361,-361,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,1848,1848,1789,1789,1469,1661,1221,1221,595,926,242,242,-121,-121,-819,-479,-1127,-1127,-1392,-1392,-1624,-1604,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-129,-104,-76,-76,-44,-44,-11,22,55,55,86,113,136,136,154,154,166,171,170,170,162,162,148,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":633,"recording_start":"2026-07-06T03:51:49.001607","trigger_abs":"2026-07-06T03:51:49.051607","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":23.7,"rms":11.1},{"channel":"IB","units":"A","peak":23.7,"rms":11.1},{"channel":"IC","units":"A","peak":2461.5,"rms":439.3},{"channel":"IN","units":"A","peak":2441.0,"rms":434.6},{"channel":"VAN","units":"V","peak":18518.3,"rms":12225.9},{"channel":"VBN","units":"V","peak":18478.6,"rms":12269.6},{"channel":"VCN","units":"V","peak":17109.6,"rms":11442.5}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":895.2,"tau_ms":null},{"channel":"IN","dc_a":895.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":23.7,"ang":0.0},"IB":{"mag":23.7,"ang":-120.0},"IC":{"mag":1621.9,"ang":126.6},"IN":{"mag":1598.4,"ang":126.7},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":23.7,"ang":0.0},"IB":{"mag":23.7,"ang":-120.0},"IC":{"mag":23.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":532.8,"ang":126.7},"I1":{"mag":556.3,"ang":6.4},"I2":{"mag":532.8,"ang":-113.3}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3308R1_20260706_095644_014.cfg","event_id":"RCL_VO-3308R1_20260706_095644_014","device_id":"RCL_VO-3308R1","feeder":"Almond Row 3308","timestamp":"2026-07-06T09:56:44","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.9516,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.07656199999999999,"trip_channel":"TRIP","trip_delay_ms":26.56,"trip_delay_cycles":1.59,"fault_current_rms_a":1063.8,"peak_current_a":1795.6,"peak_phase_current_a":1795.6,"peak_residual_a":1767.2,"total_shots":2,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 2 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":26.56,"dead_time_ms":1097.9,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":239.58,"dead_time_ms":2049.5,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":26.56,"max_dead_time_ms":2049.5,"hif_suspect":false,"hif_delta_a":835.9,"faulted_phase":"C","est_miles":2.85,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.14,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1795.6,"v_peak":18518.3,"full":{"t0":0.0,"t1":3951.562,"i":{"IA":[-33,33,-33,33,-33,33,-13,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-33,18,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33],"IB":[-33,33,-33,33,-33,33,-33,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,0,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-33,16,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33],"IC":[-33,33,-33,33,-557,1796,-875,1656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-31,33,-701,1612,-880,1366,-976,1235,-1054,1128,-1069,1108,-1076,1097,-1081,1089,-1084,1087,-1085,1086,-1085,1086,-1085,1085,-57,727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33,-33,33],"IN":[0,0,0,0,-524,1767,-844,1624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-669,1580,-848,1335,-944,1204,-1022,1096,-1037,1076,-1045,1066,-1049,1057,-1052,1055,-1053,1055,-1053,1054,-1054,1054,-48,711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1715,1715,-1715,1715,-1852,1852,-709,1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,953,-1852,1852,-1852,1852,-1852,1852,-1852,1852,-1852,1852,-1852,1852,-1852,1852,-1852,1852,-1852,1852,-1852,1852,-1852,1852,-1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715],"VBN":[-1711,1711,-1711,1711,-1848,1848,-1848,1836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,1711,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,0,1789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,857,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711],"VCN":[-1711,1711,-1711,1711,-444,1711,-171,170,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1624,1711,-1131,444,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-44,86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711]},"d":{"TRIP":[[0.0,0],[76.562,1],[1174.479,0],[1429.687,1],[3479.166,0]],"50P":[[0.0,0],[50.0,1],[76.562,0]],"51P":[[0.0,0],[1188.541,1],[1429.687,0]],"79":[[0.0,0],[1174.479,1],[1184.895,0],[3479.166,1],[3489.062,0]],"52A":[[0.0,1],[76.562,0],[1174.479,1],[1429.687,0],[3479.166,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,13,18,23,23,27,27,30,32,33,33,32,32,27,30,23,23,13,18,6,6,0,0,-13,-6,-18,-18,-23,-23,-30,-27,-32,-32,-33,-32,-30,-30,-27,-27,-23,-18,-13,-13,-6,-6,0,6,13,13,18,23,27,27,30,30,32,33,32,32,30,30,23,27,18,18,6,13,0,0,-6,-6,-18,-13,-23,-23,-27,-27,-32,-30,-33,-33,-32,-32,-30,-27,-23,-23,-18,-13,-6,-6,0,0,6,13,18,18,23,23,27,30,32,32,32,33,30,30,27,27,18,23,13,13,6,6,-6,0,-13,-13,-23,-18,-27,-27,-30,-30,-33,-32,-32,-32,-30,-30,-27,-23,-18,-18,-13,-6,0,0,6,6,13,18,23,23,27,27,30,32,33,33,32,32,27,30,23,23,13,18,6,6,0,0,-13,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-28,-28,-31,-31,-33,-32,-32,-32,-29,-29,-26,-22,-16,-16,-11,-11,-4,2,8,8,14,20,25,25,28,28,31,32,33,33,32,32,26,29,22,22,11,16,4,4,-2,-2,-14,-8,-20,-20,-25,-25,-31,-28,-32,-32,-33,-32,-29,-29,-26,-26,-22,-16,-11,-11,-4,-4,2,8,14,14,20,25,28,28,31,31,32,33,32,32,29,29,22,26,16,16,11,11,-2,4,-8,-8,-20,-14,-25,-25,-28,-28,-32,-31,-33,-33,-32,-32,-29,-26,-22,-22,-16,-11,-4,-4,2,2,8,14,20,20,25,25,28,31,32,32,32,33,29,29,26,26,16,22,11,11,4,4,-8,-2,-14,-14,-25,-20,-28,-28,-31,-31,-33,-32,-32,-32,-29,-29,-26,-22,-16,-16,-11,-11,-4,2,8,8,14,20,25,25,28,28,31,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[28,28,25,25,14,20,8,8,2,2,-11,-4,-16,-16,-22,-22,-29,-26,-32,-32,-33,-32,-31,-31,-28,-28,-25,-20,-14,-14,-8,-8,-2,4,11,11,16,22,26,26,29,29,32,33,32,32,31,31,25,28,20,20,8,14,2,2,-4,-4,-16,-11,-22,-22,-26,-26,-32,-29,-33,-33,-32,-31,-28,-28,-25,-25,-20,-14,-8,-8,-2,-2,4,11,16,16,22,22,26,29,32,32,32,33,31,31,1796,1796,1373,1598,1127,1127,870,870,359,611,123,123,-267,-88,-407,-407,-504,-504,-557,-554,-511,-511,-421,-421,-288,-121,76,76,294,523,755,755,981,981,1191,1376,1530,1530,1646,1646,1718,1745,1724,1724,1543,1656,1389,1389,1200,1200,744,982,495,495,243,243,-231,-2,-435,-435,-608,-608,-832,-741,-875,-875,-871,-820,-723,-723,-585,-585,-412,-209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1767,1767,1353,1574,1113,1113,862,862,363,609,133,133,-245,-72,-381,-381,-475,-475,-524,-523,-479,-479,-390,-390,-260,-96,96,96,308,531,757,757,976,976,1180,1360,1508,1508,1620,1620,1689,1713,1691,1691,1512,1624,1361,1361,1175,1175,730,962,486,486,241,241,-221,2,-419,-419,-586,-586,-802,-715,-844,-844,-839,-787,-692,-692,-557,-557,-387,-189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,709,1029,361,361,0,0,-709,-361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-129,-104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[76.562,1]],"50P":[[16.666,0],[50.0,1],[76.562,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[76.562,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":76.562,"recloses":[1174.479,3479.166],"trips":[76.562,1429.687],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":7588,"recording_start":"2026-07-06T09:56:44","trigger_abs":"2026-07-06T09:56:44.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":32.7,"rms":10.4},{"channel":"IB","units":"A","peak":32.7,"rms":10.5},{"channel":"IC","units":"A","peak":1795.6,"rms":208.5},{"channel":"IN","units":"A","peak":1767.2,"rms":202.7},{"channel":"VAN","units":"V","peak":18518.3,"rms":5609.7},{"channel":"VBN","units":"V","peak":18478.6,"rms":5630.0},{"channel":"VCN","units":"V","peak":17109.6,"rms":4480.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":76.562,"rel_trigger_ms":26.562},{"channel":"52A","event":"DEASSERT","t_ms":76.562,"rel_trigger_ms":26.562},{"channel":"TRIP","event":"ASSERT","t_ms":76.562,"rel_trigger_ms":26.562},{"channel":"52A","event":"ASSERT","t_ms":1174.479,"rel_trigger_ms":1124.479},{"channel":"79","event":"ASSERT","t_ms":1174.479,"rel_trigger_ms":1124.479},{"channel":"TRIP","event":"DEASSERT","t_ms":1174.479,"rel_trigger_ms":1124.479},{"channel":"79","event":"DEASSERT","t_ms":1184.895,"rel_trigger_ms":1134.895},{"channel":"51P","event":"ASSERT","t_ms":1188.541,"rel_trigger_ms":1138.541},{"channel":"51P","event":"DEASSERT","t_ms":1429.687,"rel_trigger_ms":1379.687},{"channel":"52A","event":"DEASSERT","t_ms":1429.687,"rel_trigger_ms":1379.687},{"channel":"TRIP","event":"ASSERT","t_ms":1429.687,"rel_trigger_ms":1379.687},{"channel":"52A","event":"ASSERT","t_ms":3479.166,"rel_trigger_ms":3429.166},{"channel":"79","event":"ASSERT","t_ms":3479.166,"rel_trigger_ms":3429.166},{"channel":"TRIP","event":"DEASSERT","t_ms":3479.166,"rel_trigger_ms":3429.166},{"channel":"79","event":"DEASSERT","t_ms":3489.062,"rel_trigger_ms":3439.062}],"dc_offset":[{"channel":"IC","dc_a":653.0,"tau_ms":null},{"channel":"IN","dc_a":653.0,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":32.7,"ang":0.0},"IB":{"mag":32.7,"ang":-120.0},"IC":{"mag":1183.1,"ang":126.6},"IN":{"mag":1150.6,"ang":126.8},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":32.7,"ang":0.0},"IB":{"mag":32.7,"ang":-120.0},"IC":{"mag":32.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":383.5,"ang":126.8},"I1":{"mag":416.1,"ang":6.2},"I2":{"mag":383.5,"ang":-113.2}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":401,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_2_success"},{"file":"RCL_VO-3308_20260706_095644_0141.cfg","event_id":"RCL_VO-3308_20260706_095644_0141","device_id":"RCL_VO-3308","feeder":"Almond Row 3308","timestamp":"2026-07-06T09:56:44.008365","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2625,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1063.8,"peak_current_a":1795.6,"peak_phase_current_a":1795.6,"peak_residual_a":1744.5,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":822.6,"faulted_phase":"C","est_miles":2.85,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.14,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1795.6,"v_peak":18518.3,"full":{"t0":0.0,"t1":262.5,"i":{"IA":[0,12,23,42,49,58,54,59,33,49,12,23,-23,0,-49,-33,-59,-54,-58,-49,-42,-33,-23,0,12,33,42,54,58,59,49,54,23,42,-12,12,-42,-23,-58,-49,-59,-58,-54,-42,-33,-12,0,23,33,49,54,58,54,59,33,49,0,23,-33,-12,-49,-42,-59,-54,-58,-49,-42,-23,-12,12,23,42,49,54,58,59,42,54,12,33,-23,0,-42,-33,-58,-49,-59,-54,-49,-33,-23,0,12,23,33,49,54,59,49,58,23,42,0,12,-23,-12,-27,-21,-29,-29,-27,-21,-16,-11,-6,6,11,21,25,29,27,29,21,25,6,16,-11,0,-25,-16,-29,-27,-29,-27,-25,-16,-11,0,6,16,21,27,29,29,25,27,11,21,-6,6,-21,-11,-29,-25,-29,-29,-27,-21,-16,-6,0,11,16,25,27,29,27,29,16,25,0,11,-16,-6,-25,-21,-29,-27,-29,-25,-21,-11,-6,6,11,16,21,27,29,29,21,27,6,16,-6,0,-21,-11,-29,-25,-29,-27,-25,-16,-11,-6,0,11,16,25,27,29,25,29,11,21,0,6,-16,-6,-27,-21,-29,-29,-27,-21,-16,-11,-6,6,11,21,25,29,27,29,21,25,6,16,-11,0,-25,-16,-29,-27,-29,-27,-25,-16,-11,0,6,16,21,27,29,29,25,29,11,21,-6,6,-21,-11,-27,-25,-29,-29,-27,-21,-16,-6,0,11,16,21,25,29,27,29,16,25,0,11,-16,-6,-25,-21,-29,-27,-29,-25,-21,-11,-6,6,11,16,21,27,29,29,21,27,6,16,-6,0,-21,-11,-29,-25,-29,-27,-25,-16,-11,-6,0,11,16,25,27,29,25,29,16,21,0,11,-16,-6,-27,-21,-29,-29,-27,-25,-21,-11,-6,6,11,21,25,29,29,29,21,27,6,16,-11,0,-25,-16,-29,-27],"IB":[-56,-51,-59,-57,-53,-39,-30,-8,4,26,36,44,51,59,53,59,30,47,-4,19,-26,-15,-51,-36,-59,-56,-57,-47,-39,-19,-8,4,15,36,44,56,57,59,39,53,19,30,-15,8,-44,-26,-59,-51,-59,-53,-47,-39,-30,-8,4,26,36,51,56,59,53,57,30,47,-4,19,-36,-15,-56,-44,-59,-57,-53,-47,-39,-19,-8,15,26,44,51,59,57,59,39,53,8,30,-26,-4,-51,-36,-59,-56,-59,-53,-47,-30,-19,4,15,36,44,51,29,59,23,28,9,19,-8,4,-18,-13,-28,-22,-29,-28,-26,-19,-15,-4,2,8,13,22,25,29,26,29,15,23,4,9,-13,-2,-25,-18,-29,-28,-28,-23,-19,-9,-4,2,8,18,22,28,28,29,19,26,9,15,-8,4,-22,-13,-29,-25,-29,-26,-23,-19,-15,-4,2,13,18,25,28,29,26,28,15,23,-2,9,-18,-8,-28,-22,-29,-29,-28,-23,-19,-9,-4,8,13,22,25,28,28,29,19,26,4,15,-13,-2,-22,-18,-29,-25,-29,-26,-23,-15,-9,2,8,18,22,25,28,29,23,28,9,19,-8,4,-18,-13,-28,-22,-29,-28,-26,-19,-15,-4,2,8,13,22,25,29,26,29,15,23,4,9,-13,-2,-25,-18,-29,-28,-28,-23,-19,-15,-9,2,8,18,22,28,28,29,23,26,9,19,-8,4,-22,-13,-29,-25,-29,-28,-26,-19,-15,-4,2,13,18,25,28,29,26,28,15,23,-2,9,-18,-8,-28,-22,-29,-29,-28,-23,-19,-9,-4,8,13,22,25,28,28,29,19,26,4,15,-13,-2,-22,-18,-29,-25,-29,-26,-23,-15,-9,2,8,13,18,25,28,29,23,28,9,19,-2,4,-18,-8,-28,-22,-29,-28,-26,-19,-15,-9,-4,8,13,22,25,29,26,29,15,23],"IC":[44,51,15,36,-19,4,-47,-30,-59,-53,-59,-56,-51,-36,-26,-4,8,30,39,53,57,59,51,59,26,44,-8,15,-39,-19,-53,-47,-59,-57,-56,-44,-36,-15,-4,19,30,39,47,57,56,59,36,51,4,26,-19,-8,-47,-30,-59,-53,-59,-51,-44,-26,-15,-4,8,30,39,53,57,59,56,1796,870,1373,359,611,-267,123,-554,-407,-557,-421,-288,76,294,523,755,1191,1376,1646,1718,1745,1389,1656,982,1200,243,744,-435,-2,-832,-608,-875,-820,-723,-585,-412,-13,-8,4,9,19,23,28,29,29,22,28,8,18,-9,2,-23,-15,-28,-26,-29,-28,-25,-18,-13,-2,4,15,19,23,26,29,25,29,13,22,-4,8,-19,-9,-26,-23,-29,-28,-28,-22,-18,-8,-2,9,15,19,23,28,28,29,18,25,2,13,-9,-4,-23,-15,-29,-26,-29,-25,-22,-13,-8,-2,4,15,19,26,28,29,22,28,13,18,-4,8,-19,-9,-28,-23,-29,-28,-25,-22,-18,-8,-2,9,15,23,26,29,28,29,18,25,2,13,-15,-4,-26,-19,-29,-28,-28,-25,-22,-13,-8,4,9,19,23,28,29,29,22,28,8,18,-9,2,-23,-15,-28,-26,-29,-28,-25,-18,-13,-2,4,15,19,23,26,29,25,29,13,22,-4,8,-15,-9,-26,-19,-29,-28,-28,-22,-18,-8,-2,4,9,19,23,28,28,29,18,25,8,13,-9,2,-23,-15,-29,-26,-29,-25,-22,-13,-8,-2,4,15,19,26,28,29,22,28,13,18,-4,8,-19,-9,-28,-23,-29,-28,-25,-22,-18,-8,-2,9,15,23,26,29,28,29,18,25,2,13,-15,-4,-26,-19,-29,-28,-29,-25,-22,-13,-8,4,9,19,23,26,28,29,22,28,8,18,-9,2,-19,-15,-28,-23,-29,-28,-25,-18,-13,-2,4,15],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1744,855,1337,367,607,-228,142,-497,-361,-498,-365,-237,112,320,538,759,1172,1347,1599,1665,1688,1338,1598,946,1156,239,718,-406,5,-779,-569,-818,-761,-667,-534,-367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,335,656,1212,1426,1682,1584,1715,953,1426,335,656,-656,0,-1426,-953,-1715,-1584,-1682,-1426,-1212,-953,-656,0,335,953,1212,1584,1682,1715,1426,1584,656,1212,-335,335,-1212,-656,-1682,-1426,-1715,-1682,-1584,-1212,-953,-335,0,656,953,1426,1584,1682,1584,1715,953,1426,0,656,-953,-335,-1426,-1212,-1715,-1584,-1682,-1426,-1212,-656,-335,361,709,1309,1540,1711,1816,1852,1309,1711,361,1029,-709,0,-1309,-1029,-1816,-1540,-1852,-1711,-1540,-1029,-709,0,361,709,1029,1540,1711,1852,1540,1816,709,1309,0,361,-953,-361,-1584,-1212,-1715,-1682,-1584,-1212,-953,-656,-335,335,656,1212,1426,1682,1584,1715,1212,1426,335,953,-656,0,-1426,-953,-1715,-1584,-1682,-1584,-1426,-953,-656,0,335,953,1212,1584,1682,1715,1426,1584,656,1212,-335,335,-1212,-656,-1682,-1426,-1715,-1682,-1584,-1212,-953,-335,0,656,953,1426,1584,1682,1584,1715,953,1426,0,656,-953,-335,-1426,-1212,-1715,-1584,-1682,-1426,-1212,-656,-335,335,656,953,1212,1584,1682,1715,1212,1584,335,953,-335,0,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,-335,0,656,953,1426,1584,1715,1426,1682,656,1212,0,335,-953,-335,-1584,-1212,-1715,-1682,-1584,-1212,-953,-656,-335,335,656,1212,1426,1682,1584,1715,1212,1426,335,953,-656,0,-1426,-953,-1715,-1584,-1682,-1584,-1426,-953,-656,0,335,953,1212,1584,1682,1715,1426,1682,656,1212,-335,335,-1212,-656,-1584,-1426,-1715,-1682,-1584,-1212,-953,-335,0,656,953,1212,1426,1682,1584,1715,953,1426,0,656,-953,-335,-1426,-1212,-1715,-1584,-1682,-1426,-1212,-656,-335,335,656,953,1212,1584,1682,1715,1212,1584,335,953,-335,0,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,-335,0,656,953,1426,1584,1715,1426,1682,953,1212,0,656,-953,-335,-1584,-1212,-1715,-1682,-1584,-1426,-1212,-656,-335,335,656,1212,1426,1682,1682,1715,1212,1584,335,953,-656,0,-1426,-953,-1715,-1584],"VBN":[-1624,-1485,-1711,-1656,-1538,-1131,-857,-224,112,758,1044,1289,1485,1700,1538,1711,857,1360,-112,551,-758,-444,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,112,444,1044,1289,1624,1656,1711,1131,1538,551,857,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-1131,-857,-224,112,758,1044,1485,1624,1711,1538,1656,857,1360,-112,551,-1044,-444,-1754,-1289,-1848,-1789,-1661,-1469,-1221,-595,-242,479,819,1392,1604,1836,1789,1848,1221,1661,242,926,-819,-121,-1604,-1127,-1836,-1754,-1848,-1661,-1469,-926,-595,121,479,1127,1392,1604,1711,1836,1360,1656,551,1131,-444,224,-1044,-758,-1624,-1289,-1711,-1656,-1538,-1131,-857,-224,112,444,758,1289,1485,1700,1538,1711,857,1360,224,551,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,112,444,1044,1289,1624,1656,1711,1131,1538,551,857,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-1131,-857,-224,112,758,1044,1485,1624,1711,1538,1656,857,1360,-112,551,-1044,-444,-1624,-1289,-1711,-1700,-1656,-1360,-1131,-551,-224,444,758,1289,1485,1624,1656,1711,1131,1538,224,857,-758,-112,-1289,-1044,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1485,1624,1711,1360,1656,551,1131,-444,224,-1044,-758,-1624,-1289,-1711,-1656,-1538,-1131,-857,-224,112,444,758,1289,1485,1700,1538,1711,857,1360,224,551,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-857,-551,112,444,1044,1289,1624,1656,1711,1360,1538,551,1131,-444,224,-1289,-758,-1700,-1485,-1711,-1656,-1538,-1131,-857,-224,112,758,1044,1485,1624,1711,1538,1656,857,1360,-112,551,-1044,-444,-1624,-1289,-1711,-1700,-1656,-1360,-1131,-551,-224,444,758,1289,1485,1624,1656,1711,1131,1538,224,857,-758,-112,-1289,-1044,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,758,1044,1485,1624,1711,1360,1656,551,1131,-112,224,-1044,-444,-1624,-1289,-1711,-1656,-1538,-1131,-857,-551,-224,444,758,1289,1485,1700,1538,1711,857,1360],"VCN":[1289,1485,444,1044,-551,112,-1360,-857,-1711,-1538,-1700,-1624,-1485,-1044,-758,-112,224,857,1131,1538,1656,1711,1485,1700,758,1289,-224,444,-1131,-551,-1538,-1360,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1131,1360,1656,1624,1711,1044,1485,112,758,-551,-224,-1360,-857,-1711,-1538,-1700,-1485,-1289,-758,-444,-112,224,857,1131,1538,1656,1711,129,1624,44,104,-22,11,-113,-55,-166,-136,-171,-162,-148,-104,-76,-44,-11,55,86,136,154,171,148,170,104,129,11,76,-86,-22,-154,-113,-171,-166,-162,-148,-758,-104,-444,224,551,1131,1360,1656,1700,1711,1289,1624,444,1044,-551,112,-1360,-857,-1656,-1538,-1711,-1624,-1485,-1044,-758,-112,224,857,1131,1360,1538,1711,1485,1700,758,1289,-224,444,-1131,-551,-1538,-1360,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1131,1360,1656,1624,1711,1044,1485,112,758,-551,-224,-1360,-857,-1711,-1538,-1700,-1485,-1289,-758,-444,-112,224,857,1131,1538,1656,1711,1289,1624,758,1044,-224,444,-1131,-551,-1656,-1360,-1711,-1624,-1485,-1289,-1044,-444,-112,551,857,1360,1538,1711,1624,1700,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1485,-1289,-758,-444,224,551,1131,1360,1656,1700,1711,1289,1624,444,1044,-551,112,-1360,-857,-1656,-1538,-1711,-1624,-1485,-1044,-758,-112,224,857,1131,1360,1538,1711,1485,1700,758,1289,-224,444,-857,-551,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,224,551,1131,1360,1656,1624,1711,1044,1485,444,758,-551,112,-1360,-857,-1711,-1538,-1700,-1485,-1289,-758,-444,-112,224,857,1131,1538,1656,1711,1289,1624,758,1044,-224,444,-1131,-551,-1656,-1360,-1711,-1624,-1485,-1289,-1044,-444,-112,551,857,1360,1538,1711,1624,1700,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1700,-1485,-1289,-758,-444,224,551,1131,1360,1538,1656,1711,1289,1624,444,1044,-551,112,-1131,-857,-1656,-1360,-1711,-1624,-1485,-1044,-758,-112,224,857]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,12,12,23,33,42,42,49,49,54,58,59,59,58,58,49,54,42,42,23,33,12,12,0,0,-23,-12,-33,-33,-42,-42,-54,-49,-58,-58,-59,-58,-54,-54,-49,-49,-42,-33,-23,-23,-12,-12,0,12,23,23,33,42,49,49,54,54,58,59,58,58,54,54,42,49,33,33,12,23,0,0,-12,-12,-33,-23,-42,-42,-49,-49,-58,-54,-59,-59,-58,-58,-54,-49,-42,-42,-33,-23,-12,-12,0,0,12,23,33,33,42,42,49,54,58,58,58,59,54,54,49,49,33,42,23,23,12,12,-12,0,-23,-23,-42,-33,-49,-49,-54,-54,-59,-58,-58,-58,-54,-54,-49,-42,-33,-33,-23,-12,0,0,12,12,23,33,42,42,49,49,54,58,59,59,58,58,49,54,42,42,23,33,12,12,0,0,-23,-12,-16,-16,-21,-21,-27,-25,-29,-29,-29,-29,-27,-27,-25,-25,-21,-16,-11,-11,-6,-6,0,6,11,11,16,21,25,25,27,27,29,29,29,29,27,27,21,25,16,16,6,11,0,0,-6,-6,-16,-11,-21,-21,-25,-25,-29,-27,-29,-29,-29,-29,-27,-25,-21,-21,-16,-11,-6,-6,0,0,6,11,16,16,21,21,25,27,29,29,29,29,27,27,25,25,16,21,11,11,6,6,-6,0,-11,-11,-21,-16,-25,-25,-27,-27,-29,-29,-29,-29,-27,-27,-25,-21,-16,-16,-11,-6,0,0,6,6,11,16,21,21,25,25,27,29,29,29,29,29,25,27,21,21,11,16,6,6,0,0,-11,-6,-16,-16,-21,-21,-27,-25,-29,-29,-29,-29,-27,-27,-25,-25,-21,-16,-11,-11,-6,-6,0,6,11,11,16,21,25,25,27,27,29,29,29,29,27,27,21,25,16,16,6,11,0,0,-6,-6,-16,-11,-21,-21,-25,-25,-29,-27,-29,-29,-29,-29,-27,-25,-21,-21,-16,-11,-6,-6,0,0,6,11,16,16,21,21,25,27,29,29,29,29,27,27,25,25,16,21,11,11,6,6,-6,0,-11,-11,-21,-16,-25,-25,-27,-27,-29,-29,-29,-29,-27,-27,-25,-21,-16,-16,-11,-6,0,0,6,6,11,16,21,21,25,25,27,29,29,29,29,29,25,27,21,21,11,16,6,6,0,0,-11,-6,-16,-16,-21,-21,-27,-25,-29,-29,-29,-29,-27,-27,-25,-25,-21,-16,-11,-11,-6,-6,0,6,11,11,16,21,25,25,27,27,29,29,29,29,27,27,21,25,16,16,6,11,0,0,-6,-6,-16,-11,-21,-21,-25,-25,-29,-27,-29,-29,-29,-29,-27,-25,-21,-21,-16,-11,-6,-6,0,0,6,11,16,16,21,21,25,27,29,29,29,29,27,27,25,25,16,21,11,11,6,6,-6,0,-11,-11,-21,-16,-25,-25,-27,-27,-29,-29,-29,-29,-27,-27,-25,-21,-16,-16,-11,-6],"IB":[-51,-51,-56,-56,-59,-59,-57,-57,-53,-53,-47,-39,-30,-30,-19,-19,-8,4,15,15,26,36,44,44,51,51,56,59,59,59,57,57,47,53,39,39,19,30,8,8,-4,-4,-26,-15,-36,-36,-44,-44,-56,-51,-59,-59,-59,-57,-53,-53,-47,-47,-39,-30,-19,-19,-8,-8,4,15,26,26,36,44,51,51,56,56,59,59,57,57,53,53,39,47,30,30,19,19,-4,8,-15,-15,-36,-26,-44,-44,-51,-51,-59,-56,-59,-59,-57,-57,-53,-47,-39,-39,-30,-19,-8,-8,4,4,15,26,36,36,44,44,51,56,59,59,57,59,53,53,47,47,30,39,19,19,8,8,-15,-4,-26,-26,-44,-36,-51,-51,-56,-56,-59,-59,-57,-57,-53,-53,-47,-39,-30,-30,-19,-19,-8,4,15,15,26,36,44,44,51,51,56,59,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-28,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-15,-9,-9,-4,-4,2,8,13,13,18,22,25,25,28,28,29,29,28,28,26,26,19,23,15,15,9,9,-2,4,-8,-8,-18,-13,-22,-22,-25,-25,-29,-28,-29,-29,-28,-28,-26,-23,-19,-19,-15,-9,-4,-4,2,2,8,13,18,18,22,22,25,28,29,29,28,29,26,26,23,23,15,19,9,9,4,4,-8,-2,-13,-13,-22,-18,-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-28,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-15,-9,-9,-4,-4,2,8,13,13,18,22,25,25,28,28,29,29,28,28,26,26,19,23,15,15,9,9,-2,4,-8,-8,-18,-13,-22,-22,-25,-25,-29,-28,-29,-29,-28,-28,-26,-23,-19,-19,-15,-9,-4,-4,2,2,8,13,18,18,22,22,25,28,29,29,28,29,26,26,23,23,15,19,9,9,4,4,-8,-2,-13,-13,-22,-18,-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-28,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-15,-9,-9,-4,-4,2,8,13,13,18,22,25,25,28,28,29,29,28,28,26,26,19,23,15,15,9,9,-2,4,-8,-8,-18,-13,-22,-22,-25,-25,-29,-28,-29,-29,-28,-28,-26,-23,-19,-19,-15,-9,-4,-4,2,2,8,13,18,18,22,22,25,28,29,29,28,29,26,26,23,23,15,19,9,9,4,4,-8,-2,-13,-13,-22,-18],"IC":[51,51,44,44,26,36,15,15,4,4,-19,-8,-30,-30,-39,-39,-53,-47,-57,-57,-59,-59,-56,-56,-51,-51,-44,-36,-26,-26,-15,-15,-4,8,19,19,30,39,47,47,53,53,57,59,59,59,56,56,44,51,36,36,15,26,4,4,-8,-8,-30,-19,-39,-39,-47,-47,-57,-53,-59,-59,-59,-56,-51,-51,-44,-44,-36,-26,-15,-15,-4,-4,8,19,30,30,39,39,47,53,57,57,59,59,56,56,1796,1796,1373,1598,1127,1127,870,870,359,611,123,123,-267,-88,-407,-407,-504,-504,-557,-554,-511,-511,-421,-421,-288,-121,76,76,294,523,755,755,981,981,1191,1376,1530,1530,1646,1646,1718,1745,1724,1724,1543,1656,1389,1389,1200,1200,744,982,495,495,243,243,-231,-2,-435,-435,-608,-608,-832,-741,-875,-875,-871,-820,-723,-723,-585,-585,-412,-209,-13,-13,-8,-8,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,8,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-8,-8,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,8,8,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-8,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29,25,25,22,22,13,18,8,8,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-8,-8,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,8,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-8,-8,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,8,8,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-8,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29,25,25,22,22,13,18,8,8,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-8,-8,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,8,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-8,-8,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,8,8,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-8,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1744,1744,1337,1554,1101,1101,855,855,367,607,142,142,-228,-59,-361,-361,-451,-451,-498,-497,-453,-453,-365,-365,-237,-76,112,112,320,538,759,759,973,973,1172,1347,1491,1491,1599,1599,1666,1688,1665,1665,1487,1598,1338,1338,1156,1156,718,946,479,479,239,239,-212,5,-406,-406,-569,-569,-779,-694,-818,-818,-812,-761,-667,-667,-534,-534,-367,-173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,709,1029,361,361,0,0,-709,-361,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-129,-104,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":505,"recording_start":"2026-07-06T09:56:44.008365","trigger_abs":"2026-07-06T09:56:44.058365","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":59.0,"rms":28.4},{"channel":"IB","units":"A","peak":58.9,"rms":28.7},{"channel":"IC","units":"A","peak":1795.6,"rms":304.6},{"channel":"IN","units":"A","peak":1744.5,"rms":292.8},{"channel":"VAN","units":"V","peak":18518.3,"rms":12220.6},{"channel":"VBN","units":"V","peak":18478.6,"rms":12282.0},{"channel":"VCN","units":"V","peak":17109.6,"rms":11442.4}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":653.0,"tau_ms":null},{"channel":"IN","dc_a":653.0,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":59.0,"ang":0.0},"IB":{"mag":59.0,"ang":-120.0},"IC":{"mag":1183.1,"ang":126.6},"IN":{"mag":1124.5,"ang":126.9},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":59.0,"ang":0.0},"IB":{"mag":59.0,"ang":-120.0},"IC":{"mag":59.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":374.8,"ang":126.9},"I1":{"mag":433.5,"ang":6.0},"I2":{"mag":374.8,"ang":-113.1}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":400,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R2_20260706_130938_105.cfg","event_id":"RCL_RB-4402R2_20260706_130938_105","device_id":"RCL_RB-4402R2","feeder":"Riverbend 4402","timestamp":"2026-07-06T13:09:38","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.426,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06927,"trip_channel":"TRIP","trip_delay_ms":19.27,"trip_delay_cycles":1.16,"fault_current_rms_a":911.7,"peak_current_a":1556.1,"peak_phase_current_a":1556.1,"peak_residual_a":1540.7,"total_shots":2,"locked_out":false,"sequence_outcome":"INDETERMINATE (2 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":19.27,"dead_time_ms":833.3,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":223.44,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":19.27,"max_dead_time_ms":833.3,"hif_suspect":false,"hif_delta_a":682.1,"faulted_phase":"C","est_miles":5.46,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.185,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1556.1,"v_peak":30423.0,"full":{"t0":0.0,"t1":1426.041,"i":{"IA":[0,16,-16,3,-6,16,-16,9,-11,16,-16,11,-13,16,-16,15,-16,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,-11,16,-16,11,-9,16,-16,6,-3,16,-16,3,0,16,-16,-3,0,16,-16,3,-6,16,-16,6,-9,16,-16,11,-13,16,-16,15,-15,16,-16,16,-16,15,-15,16,-16,13,-11,16,-16,9,-6,16,-16,6,-3,16,-16,0,3,16,-16,0,-3,16,-16,3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-16,10,-7,16,-16,4,-1,16,-16,1,2,16,-16,-1,-2,16,-16,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,0,-13,16,-16,14,-14,16,-16,15,-16,15,-15,16,-16,14,-12,16,-16,10,-7,16,-16,7,-4,16,-16,1,2,16,-16,-1,-2,16,-16,2,-5,16,-16,8,-10,16,-16,10,-13,16,-16,14,-15,16,-16,16,-16,15,-14,16,-16,12,-10,16,-16,10,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-16,14,-15,16,-15,16,-16,14,-14,16,-16,13,-229,1539,-477,1179,0,1496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,-16,-2,-1,16,-377,335,529,1556,-692,696,-131,1323,-862,692,-457,1199,-953,918,-812,1133,-1001,1070,-944,1097,-996,1087,-1027,978,-831,1078,-1041,860,-699,1068,-1048,548,-348,1063,-1052,357,-149,1060,-1054,-53,154,1059,-1056,57,-259,1058,-1056,261,-455,1057,-1056,634,-786,1057,-1057,910,-909,708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,-218,1525,-461,1171,0,1480,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-361,342,533,1541,-677,689,-122,1308,-847,683,-445,1184,-938,904,-797,1117,-986,1055,-929,1082,-981,1071,-1012,965,-821,1063,-1026,850,-691,1053,-1033,543,-346,1048,-1037,355,-150,1045,-1039,-49,155,1043,-1040,53,-252,1042,-1041,254,-445,1042,-1041,622,-772,1042,-1041,895,-894,700,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,550,-1078,2817,-2817,1565,-1992,2817,-2817,1992,-2342,3042,-3042,2811,-2984,2151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2342,-1992,2817,-2817,1992,-1690,3042,-3042,1164,-594,3042,-3042,594,0,3042,-3042,-594,0,3042,-3042,594,-1164,3042,-3042,1164,-1690,3042,-3042,2151,-2530,3042,-3042,2811,-2811,3042,-2984,2984,-3042,2811,-2811,3042,-3042,2530,-2151,3042,-3042,1690,-1164,3042,-3042,1164,-594,3042,-3042,0,594,3042,-3042,0,-594,3042,-3042,594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,1715,-1246,2811,-2811,729,-184,2811,-2811,184,368,2811,-3036,-184,-397,3036,-3036,978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2526,0,-2235,2811,-2811,2526,-2526,3036,-3016,2939,-3036,2881,-2881,3036,-3036,2635,-2287,3036,-3036,1852,-1346,3036,-3036,1346,-787,3036,-3036,199,397,3036,-3036,-199,-397,3036,-3036,397,-978,3036,-3036,1521,-2006,3036,-3036,2006,-2414,3036,-3036,2728,-2939,3016,-3016,3036,-3036,2881,-2635,3036,-3036,2287,-1852,3036,-3036,1852,0,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2811,2440,-2667,2811,-2721,2793,-2811,2526,-2526,2811,-2811,2235,-186,2811,-281,141,0,281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184,-2811,-368,-184,2811,-905,184,-73,281,-281,125,-171,281,-281,171,-212,281,-281,244,-267,281,-281,279,-279,272,-253,281,-281,223,-186,281,-281,186,-141,281,-281,91,-37,281,-281,37,18,281,-281,-37,-18,281,-281,73,-125,281,-281,125,-171,281,-281,212,-244,281,-281,267,-267,141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[69.27,1],[902.604,0],[1146.354,1]],"50P":[[0.0,0],[50.0,1],[69.27,0]],"51P":[[0.0,0],[920.833,1],[1146.354,0]],"79":[[0.0,0],[902.604,1],[912.5,0]],"52A":[[0.0,1],[69.27,0],[902.604,1],[1146.354,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,3,3,6,9,11,11,13,13,15,16,16,16,16,16,13,15,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-15,-13,-16,-16,-16,-16,-15,-15,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,15,15,16,16,16,16,15,15,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-16,-15,-16,-16,-16,-16,-15,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,15,16,16,16,16,15,15,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-15,-15,-16,-16,-16,-16,-15,-15,-13,-11,-9,-9,-6,-3,0,0,3,3,6,9,11,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-14,-14,-15,-15,-16,-16,-15,-15,-14,-14,-13,-10,-8,-8,-5,-5,-2,1,4,4,7,10,12,12,14,14,15,16,16,16,15,15,13,14,10,10,5,8,2,2,-1,-1,-7,-4,-10,-10,-12,-12,-15,-14,-16,-16,-16,-15,-14,-14,-13,-13,-10,-8,-5,-5,-2,-2,1,4,7,7,10,12,14,14,15,15,16,16,15,15,14,14,10,13,8,8,5,5,-1,2,-4,-4,-10,-7,-12,-12,-14,-14,-16,-15,-16,-16,-15,-15,-14,-13,-10,-10,-8,-5,-2,-2,1,1,4,7,10,10,12,12,14,15,16,16,15,16,14,14,13,13,8,10,5,5,2,2,-4,-1,-7,-7,-12,-10,-14,-14,-15,-15,-16,-16,-15,-15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[14,14,12,12,7,10,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-13,-15,-15,-16,-16,-15,-15,-14,-14,-12,-10,-7,-7,-4,-4,-1,2,5,5,8,10,13,13,14,14,15,16,16,16,15,15,12,14,10,10,4,7,1,1,-2,-2,-8,-5,-10,-10,-13,-13,-15,-14,-16,-16,-16,-15,-14,-14,-12,-12,-10,-7,-4,-4,-1,-1,2,5,8,8,10,10,13,14,15,15,16,16,15,15,1539,1539,1177,1370,966,966,746,746,308,524,105,105,-229,-76,-349,-349,-432,-432,-477,-475,-438,-438,-360,-360,-247,-103,65,65,252,448,647,647,841,841,1020,1179,1311,1311,1410,1410,1473,1496,1478,1478,1322,1419,1191,1191,1028,1028,638,842,424,424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1525,1525,1167,1358,959,959,742,742,310,523,110,110,-218,-68,-336,-336,-418,-418,-461,-460,-422,-422,-345,-345,-233,-91,75,75,259,452,648,648,838,838,1015,1171,1301,1301,1398,1398,1458,1480,1462,1462,1307,1404,1177,1177,1016,1016,631,832,420,420,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[69.27,1]],"50P":[[16.666,0],[50.0,1],[69.27,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[69.27,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":69.27,"recloses":[902.604],"trips":[69.27,1146.354],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2739,"recording_start":"2026-07-06T13:09:38","trigger_abs":"2026-07-06T13:09:38.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":15.9,"rms":5.3},{"channel":"IB","units":"A","peak":15.9,"rms":5.3},{"channel":"IC","units":"A","peak":1556.1,"rms":319.8},{"channel":"IN","units":"A","peak":1540.7,"rms":315.4},{"channel":"VAN","units":"V","peak":30423.0,"rms":9916.4},{"channel":"VBN","units":"V","peak":30357.7,"rms":9955.0},{"channel":"VCN","units":"V","peak":28108.6,"rms":4388.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":69.27,"rel_trigger_ms":19.27},{"channel":"52A","event":"DEASSERT","t_ms":69.27,"rel_trigger_ms":19.27},{"channel":"TRIP","event":"ASSERT","t_ms":69.27,"rel_trigger_ms":19.27},{"channel":"52A","event":"ASSERT","t_ms":902.604,"rel_trigger_ms":852.604},{"channel":"79","event":"ASSERT","t_ms":902.604,"rel_trigger_ms":852.604},{"channel":"TRIP","event":"DEASSERT","t_ms":902.604,"rel_trigger_ms":852.604},{"channel":"79","event":"DEASSERT","t_ms":912.5,"rel_trigger_ms":862.5},{"channel":"51P","event":"ASSERT","t_ms":920.833,"rel_trigger_ms":870.833},{"channel":"51P","event":"DEASSERT","t_ms":1146.354,"rel_trigger_ms":1096.354},{"channel":"52A","event":"DEASSERT","t_ms":1146.354,"rel_trigger_ms":1096.354},{"channel":"TRIP","event":"ASSERT","t_ms":1146.354,"rel_trigger_ms":1096.354}],"dc_offset":[{"channel":"IC","dc_a":559.6,"tau_ms":null},{"channel":"IN","dc_a":559.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":15.9,"ang":0.0},"IB":{"mag":15.9,"ang":-120.0},"IC":{"mag":1013.9,"ang":126.6},"IN":{"mag":998.1,"ang":126.7},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":15.9,"ang":0.0},"IB":{"mag":15.9,"ang":-120.0},"IC":{"mag":15.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":332.7,"ang":126.7},"I1":{"mag":348.5,"ang":6.4},"I2":{"mag":332.7,"ang":-113.3}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_perm"},{"file":"RCL_RB-4402R1_20260706_130938_1051.cfg","event_id":"RCL_RB-4402R1_20260706_130938_1051","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-07-06T13:09:38.009289","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3307,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":911.7,"peak_current_a":1538.8,"peak_phase_current_a":1538.8,"peak_residual_a":1501.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":670.8,"faulted_phase":"C","est_miles":5.46,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.185,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1538.8,"v_peak":30423.0,"full":{"t0":0.0,"t1":330.729,"i":{"IA":[0,16,24,39,42,43,24,39,0,16,-30,-8,-42,-36,-43,-36,-30,-16,-8,16,24,36,39,43,30,39,0,24,-30,-8,-42,-36,-43,-36,-30,-16,-8,16,24,36,39,43,30,39,0,24,-24,-8,-42,-30,-43,-39,-36,-16,-8,8,16,36,39,43,30,39,0,24,-24,-8,-42,-30,-43,-39,-36,-16,-8,8,16,30,20,21,15,21,4,12,-12,0,-20,-15,-21,-20,-18,-8,-4,4,8,18,20,21,15,21,4,12,-12,0,-20,-15,-21,-20,-18,-12,-8,4,8,15,18,21,18,21,4,15,-12,0,-20,-15,-21,-20,-18,-12,-8,4,8,15,18,21,18,21,4,15,-8,0,-20,-12,-21,-21,-20,-12,-8,0,4,15,18,21,18,21,4,15,-8,0,-20,-12,-21,-21,-20,-12,-8,0,4,15,18,21,18,21,8,15,-8,4,-18,-12,-21,-20,-20,-12,-8,0,4,15,18,21,18,21,8,15,-8,4,-18,-12,-21,-20,-20,-15,-12,0,4,12,15,21,20,21,8,18,-8,4,-18,-12,-21,-20,-20,-15,-12,0,4,12,15,21,20,21,8,18,-4,4,-18,-8,-21,-20,-21,-15,-12,-4,0,12,15,21,20,21,8,18,-4,4,-18,-8,-21,-20,-21,-15,-12,-4,0,12,15,20,20,21,12,18,-4,8,-15,-8,-21,-18,-21,-15,-12,-4,0,12,15,20,20,21,12,18,-4,8,-15,-8,-21,-18,-21,-18,-15,-4,0,8,12,20,21,21,12,20,-4,8,-15,-8,-21,-18,-21,-18,-15,-4,0,8,12,20,21,21,12,20,0,8,-15,-4,-21,-18,-21,-18,-15,-8,-4,8,12,20,21,21,12,20,0,8,-15,-4,-21,-18,-21,-18,-15,-8,-4,8,12,18,20,21,15,20,0,12,-12,-4,-21,-15,-21,-18],"IB":[-42,-37,-43,-34,-28,-14,-6,19,26,37,40,43,28,38,-3,21,-26,-11,-42,-32,-43,-38,-34,-14,-6,11,19,37,40,43,28,38,-3,21,-26,-11,-42,-32,-43,-38,-34,-14,-6,11,19,37,40,43,28,41,6,21,-26,-3,-40,-32,-43,-38,-34,-14,-6,11,19,37,40,43,28,41,6,21,-26,-3,-40,-32,-43,-19,-17,-11,-7,6,9,16,18,21,17,21,3,14,-13,-1,-20,-16,-21,-19,-17,-11,-7,6,9,16,18,21,17,21,3,14,-9,-1,-20,-13,-21,-21,-19,-11,-7,1,6,16,18,21,17,21,3,14,-9,-1,-20,-13,-21,-21,-19,-11,-7,1,6,16,18,21,17,21,7,14,-9,3,-18,-13,-21,-20,-19,-11,-7,1,6,16,18,21,17,21,7,14,-9,3,-18,-13,-21,-20,-19,-14,-11,1,6,13,16,21,19,21,7,17,-9,3,-18,-13,-21,-20,-19,-14,-11,1,6,13,16,21,19,21,7,17,-6,3,-18,-9,-21,-20,-21,-14,-11,-3,1,13,16,21,19,21,7,17,-6,3,-18,-9,-21,-20,-21,-14,-11,-3,1,13,16,20,19,21,11,17,-6,7,-16,-9,-21,-18,-21,-14,-11,-3,1,13,16,20,19,21,11,17,-6,7,-16,-9,-21,-18,-21,-17,-14,-3,1,9,13,20,21,21,11,19,-6,7,-16,-9,-21,-18,-21,-17,-14,-3,1,9,13,20,21,21,11,19,-1,7,-16,-6,-21,-18,-21,-17,-14,-7,-3,9,13,20,21,21,11,19,-1,7,-16,-6,-21,-18,-21,-17,-14,-7,-3,9,13,18,20,21,14,19,-1,11,-13,-6,-21,-16,-21,-17,-14,-7,-3,9,13,18,20,21,14,19,-1,11,-13,-6,-21,-16,-21,-19,-17,-7,-3,6,9,18,20,21,14,21,-1,11],"IC":[26,37,-6,19,-28,-14,-43,-34,-42,-37,-32,-11,-3,14,21,38,41,43,26,40,3,19,-28,-6,-41,-34,-43,-37,-32,-11,-3,14,21,38,41,43,26,40,3,19,-28,-6,-41,-34,-43,-37,-32,-19,-11,14,21,34,38,43,40,1539,524,1177,-229,307,-475,-349,-477,-247,-103,252,448,1020,1179,1410,1419,1496,1028,1322,1,842,-11,-3,-21,-14,-21,-20,-18,-9,-6,3,7,17,19,21,16,20,1,13,-11,-3,-21,-14,-21,-20,-18,-9,-6,3,7,17,19,21,16,21,6,13,-11,1,-19,-14,-21,-20,-18,-9,-6,3,7,17,19,21,16,21,6,13,-11,1,-19,-14,-21,-20,-18,-13,-9,3,7,14,17,21,18,21,6,16,-11,1,-19,-14,-21,-20,-18,-13,-9,3,7,14,17,21,18,21,6,16,-7,1,-19,-11,-21,-21,-20,-13,-9,-1,3,14,17,21,18,21,6,16,-7,1,-19,-11,-21,-21,-20,-13,-9,-1,3,14,17,21,18,21,9,16,-7,6,-17,-11,-21,-19,-20,-13,-9,-1,3,14,17,21,18,21,9,16,-7,6,-17,-11,-21,-19,-20,-16,-13,-1,3,11,14,21,20,21,9,18,-7,6,-17,-11,-21,-19,-20,-16,-13,-1,3,11,14,21,20,21,9,18,-3,6,-17,-7,-21,-19,-21,-16,-13,-6,-1,11,14,21,20,21,9,18,-3,6,-17,-7,-21,-19,-21,-16,-13,-6,-1,11,14,19,20,21,13,18,-3,9,-14,-7,-21,-17,-21,-16,-13,-6,-1,11,14,19,20,21,13,18,-3,9,-14,-7,-21,-17,-21,-18,-16,-6,-1,7,11,19,21,21,13,20,-3,9,-14,-7,-21,-17,-21,-18,-16,-6,-1,7,11,19,21,21,13,20,1,9,-14,-3,-21,-17,-21,-18,-16,-9,-6,7,11,19],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1502,521,1151,-201,313,-434,-315,-434,-210,-71,270,459,1007,1158,1377,1377,1454,996,1282,0,816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2603,2763,2817,1565,2603,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-1078,-550,1078,1565,2342,2603,2817,1992,2603,0,1565,-1992,-550,-2763,-2342,-2817,-2342,-1992,-1078,-550,1078,1565,2342,2603,2817,1992,2603,0,1565,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1078,-550,594,1164,2530,2811,3042,2151,2811,0,1690,-1690,-594,-2984,-2151,-3042,-2811,-2530,-1164,-594,594,1164,2342,2603,2817,1992,2763,550,1565,-1565,0,-2603,-1992,-2817,-2603,-2342,-1078,-550,550,1078,2342,2603,2817,1992,2763,550,1565,-1565,0,-2603,-1992,-2817,-2603,-2342,-1565,-1078,550,1078,1992,2342,2817,2342,2763,550,1992,-1565,0,-2603,-1992,-2817,-2603,-2342,-1565,-1078,550,1078,1992,2342,2817,2342,2763,550,1992,-1078,0,-2603,-1565,-2817,-2763,-2603,-1565,-1078,0,550,1992,2342,2817,2342,2763,550,1992,-1078,0,-2603,-1565,-2817,-2763,-2603,-1565,-1078,0,550,1992,2342,2763,2342,2817,1078,1992,-1078,550,-2342,-1565,-2817,-2603,-2603,-1565,-1078,0,550,1992,2342,2763,2342,2817,1078,1992,-1078,550,-2342,-1565,-2817,-2603,-2603,-1992,-1565,0,550,1565,1992,2763,2603,2817,1078,2342,-1078,550,-2342,-1565,-2817,-2603,-2603,-1992,-1565,0,550,1565,1992,2763,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2763,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1565,2603,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1565,2603,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-1078,-550,1078,1565,2603,2763,2817,1565,2603,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-1078,-550,1078,1565,2342,2603,2817,1992,2603,0,1565,-1565,-550,-2763,-1992,-2817,-2342],"VBN":[-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2526,-184,1409,-1715,-729,-2793,-2118,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,1857,2526,-184,1409,-1715,-729,-2793,-2118,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,1857,2721,368,1409,-1715,-184,-2881,-2118,-3036,-2728,-2414,-978,-397,787,1346,2635,2881,3036,2006,2939,397,1521,-1852,-199,-2881,-2287,-3036,-2526,-2235,-1409,-905,729,1246,2118,2440,2811,2235,2721,368,1857,-1715,-184,-2667,-2118,-2811,-2526,-2235,-1409,-905,729,1246,2118,2440,2811,2235,2721,368,1857,-1246,-184,-2667,-1715,-2811,-2721,-2526,-1409,-905,184,729,2118,2440,2811,2235,2721,368,1857,-1246,-184,-2667,-1715,-2811,-2721,-2526,-1409,-905,184,729,2118,2440,2793,2235,2811,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2526,-1409,-905,184,729,2118,2440,2793,2235,2811,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2526,-1857,-1409,184,729,1715,2118,2793,2526,2811,905,2235,-1246,368,-2440,-1715,-2811,-2667,-2526,-1857,-1409,184,729,1715,2118,2793,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2721,-1857,-1409,-368,184,1715,2118,2793,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2721,-1857,-1409,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-1857,-1409,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2526,-184,1409,-1715,-729,-2793,-2118,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2526,-184,1409,-1715,-729,-2793,-2118,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,1857,2721,-184,1409],"VCN":[1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1409,2526,2721,2811,1715,2667,184,1246,-1857,-368,-2721,-2235,-2811,-2440,-2118,-729,-184,905,1409,2526,2721,2811,1715,2667,184,1246,-1857,-368,-2721,-2235,-2811,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,212,2667,18,171,-186,-37,-272,-223,-281,-244,-212,-125,-73,91,141,223,253,281,212,267,73,184,-1409,-368,-2721,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2118,2667,184,1715,-1409,-368,-2721,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2118,2793,729,1715,-1409,184,-2526,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2118,2793,729,1715,-1409,184,-2526,-1857,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2811,2440,2793,729,2118,-1409,184,-2526,-1857,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2811,2440,2793,729,2118,-905,184,-2526,-1409,-2811,-2721,-2667,-1715,-1246,-184,368,1857,2235,2811,2440,2793,729,2118,-905,184,-2526,-1409,-2811,-2721,-2667,-1715,-1246,-184,368,1857,2235,2721,2440,2811,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2667,-1715,-1246,-184,368,1857,2235,2721,2440,2811,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1246,2440,-905,729,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1409,2526,2721,2811,1715,2667,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1409,2526,2721,2811,1715,2667,184,1246,-1857,-368,-2721,-2235,-2811,-2440,-2118,-1246,-729,905,1409,2526]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,16,24,30,30,36,36,39,42,43,43,42,42,36,39,30,30,16,24,8,8,0,0,-16,-8,-24,-24,-30,-30,-39,-36,-42,-42,-43,-42,-39,-39,-36,-36,-30,-24,-16,-16,-8,-8,0,8,16,16,24,30,36,36,39,39,42,43,42,42,39,39,30,36,24,24,8,16,0,0,-8,-8,-24,-16,-30,-30,-36,-36,-42,-39,-43,-43,-42,-42,-39,-36,-30,-30,-24,-16,-8,-8,0,0,8,16,24,24,30,30,36,39,42,42,42,43,39,39,36,36,24,30,16,16,8,8,-8,0,-16,-16,-30,-24,-36,-36,-39,-39,-43,-42,-42,-42,-39,-39,-36,-30,-24,-24,-16,-8,0,0,8,8,16,24,30,30,18,18,20,21,21,21,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-21,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,21,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-21,-21,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,21,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-21,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,20,21,21,21,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-21,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,21,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-21,-21,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,21,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-21,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,20,21,21,21,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-21,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,21,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-21,-21,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,21,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-21,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4],"IB":[-37,-37,-40,-40,-43,-42,-41,-41,-38,-38,-34,-28,-21,-21,-14,-14,-6,3,11,11,19,26,32,32,37,37,40,42,43,43,41,41,34,38,28,28,14,21,6,6,-3,-3,-19,-11,-26,-26,-32,-32,-40,-37,-42,-42,-43,-41,-38,-38,-34,-34,-28,-21,-14,-14,-6,-6,3,11,19,19,26,32,37,37,40,40,42,43,41,41,38,38,28,34,21,21,14,14,-3,6,-11,-11,-26,-19,-32,-32,-37,-37,-42,-40,-43,-43,-41,-41,-38,-34,-28,-28,-21,-14,-6,-6,3,3,11,19,26,26,32,32,37,40,42,42,41,43,38,38,34,34,21,28,14,14,6,6,-11,-3,-19,-19,-32,-26,-37,-37,-40,-40,-43,-42,-41,-41,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,6,6,9,13,16,16,18,18,20,21,21,21,21,21,17,19,14,14,7,11,3,3,-1,-1,-9,-6,-13,-13,-16,-16,-20,-18,-21,-21,-21,-21,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,6,9,9,13,16,18,18,20,20,21,21,21,21,19,19,14,17,11,11,7,7,-1,3,-6,-6,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-21,-21,-19,-17,-14,-14,-11,-7,-3,-3,1,1,6,9,13,13,16,16,18,20,21,21,21,21,19,19,17,17,11,14,7,7,3,3,-6,-1,-9,-9,-16,-13,-18,-18,-20,-20,-21,-21,-21,-21,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,6,6,9,13,16,16,18,18,20,21,21,21,21,21,17,19,14,14,7,11,3,3,-1,-1,-9,-6,-13,-13,-16,-16,-20,-18,-21,-21,-21,-21,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,6,9,9,13,16,18,18,20,20,21,21,21,21,19,19,14,17,11,11,7,7,-1,3,-6,-6,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-21,-21,-19,-17,-14,-14,-11,-7,-3,-3,1,1,6,9,13,13,16,16,18,20,21,21,21,21,19,19,17,17,11,14,7,7,3,3,-6,-1,-9,-9,-16,-13,-18,-18,-20,-20,-21,-21,-21,-21,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,6,6,9,13,16,16,18,18,20,21,21,21,21,21,17,19,14,14,7,11,3,3,-1,-1,-9,-6,-13,-13,-16,-16,-20,-18,-21,-21,-21,-21,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,6,9,9,13,16,18,18,20,20,21,21,21,21,19,19,14,17,11,11,7,7,-1,3,-6,-6,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-21,-21,-19,-17,-14,-14,-11,-7,-3,-3,1,1,6,9,13,13,16,16,18,20,21,21,21,21,19,19,17,17,11,14,7,7,3,3,-6,-1,-9,-9,-16,-13],"IC":[37,37,32,32,19,26,11,11,3,3,-14,-6,-21,-21,-28,-28,-38,-34,-41,-41,-43,-42,-40,-40,-37,-37,-32,-26,-19,-19,-11,-11,-3,6,14,14,21,28,34,34,38,38,41,43,42,42,40,40,32,37,26,26,11,19,3,3,-6,-6,-21,-14,-28,-28,-34,-34,-41,-38,-43,-43,-42,-40,-37,-37,-32,-32,-26,-19,-11,-11,-3,-3,6,14,21,21,28,28,34,38,41,41,42,43,40,40,1539,1539,1177,1370,966,966,746,746,307,524,105,105,-229,-76,-349,-349,-432,-432,-477,-475,-438,-438,-360,-360,-247,-103,65,65,252,448,647,647,841,841,1020,1179,1311,1311,1410,1410,1473,1496,1478,1478,1322,1419,1191,1191,1028,1028,638,842,424,424,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-21,-21,-21,-21,-20,-20,-18,-18,-16,-13,-9,-9,-6,-6,-1,3,7,7,11,14,17,17,19,19,21,21,21,21,20,20,16,18,13,13,6,9,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-6,-6,-1,-1,3,7,11,11,14,14,17,19,21,21,21,21,20,20,18,18,13,16,9,9,6,6,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-21,-21,-21,-21,-20,-20,-18,-16,-13,-13,-9,-6,-1,-1,3,3,7,11,14,14,17,17,19,21,21,21,20,21,18,18,16,16,9,13,6,6,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-21,-21,-21,-21,-20,-20,-18,-18,-16,-13,-9,-9,-6,-6,-1,3,7,7,11,14,17,17,19,19,21,21,21,21,20,20,16,18,13,13,6,9,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-6,-6,-1,-1,3,7,11,11,14,14,17,19,21,21,21,21,20,20,18,18,13,16,9,9,6,6,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-21,-21,-21,-21,-20,-20,-18,-16,-13,-13,-9,-6,-1,-1,3,3,7,11,14,14,17,17,19,21,21,21,20,21,18,18,16,16,9,13,6,6,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-21,-21,-21,-21,-20,-20,-18,-18,-16,-13,-9,-9,-6,-6,-1,3,7,7,11,14,17,17,19,19,21,21,21,21,20,20,16,18,13,13,6,9,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-6,-6,-1,-1,3,7,11,11,14,14,17,19,21,21,21,21,20,20,18,18,13,16,9,9,6,6,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-21,-21,-21,-21,-20,-20,-18,-16,-13,-13,-9,-6,-1,-1,3,3,7,11,14,14,17,17,19,21,21,21,20,21],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1502,1502,1151,1338,947,947,735,735,313,521,119,119,-201,-54,-315,-315,-394,-394,-434,-434,-396,-396,-320,-320,-210,-71,91,91,270,459,650,650,835,835,1007,1158,1283,1283,1377,1377,1434,1454,1435,1435,1282,1377,1154,1154,996,996,619,816,413,413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,2151,2151,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":636,"recording_start":"2026-07-06T13:09:38.009289","trigger_abs":"2026-07-06T13:09:38.059289","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":42.7,"rms":19.2},{"channel":"IB","units":"A","peak":42.6,"rms":19.4},{"channel":"IC","units":"A","peak":1538.8,"rms":219.2},{"channel":"IN","units":"A","peak":1501.8,"rms":212.8},{"channel":"VAN","units":"V","peak":30423.0,"rms":20038.3},{"channel":"VBN","units":"V","peak":30357.7,"rms":20050.4},{"channel":"VCN","units":"V","peak":28108.6,"rms":19295.7}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":559.7,"tau_ms":null},{"channel":"IN","dc_a":559.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":42.7,"ang":0.0},"IB":{"mag":42.7,"ang":-120.0},"IC":{"mag":1013.9,"ang":126.6},"IN":{"mag":971.5,"ang":126.9},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":42.7,"ang":0.0},"IB":{"mag":42.7,"ang":-120.0},"IC":{"mag":42.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":323.8,"ang":126.9},"I1":{"mag":366.3,"ang":6.1},"I2":{"mag":323.8,"ang":-113.1}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_RB-4402_20260706_130938_1052.cfg","event_id":"BKR_RB-4402_20260706_130938_1052","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-07-06T13:09:38.014540","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2385,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":920.4,"peak_current_a":1538.8,"peak_phase_current_a":1538.8,"peak_residual_a":1468.5,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":669.2,"faulted_phase":"C","est_miles":5.41,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.164,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1538.8,"v_peak":30423.0,"full":{"t0":0.0,"t1":238.541,"i":{"IA":[0,0,31,31,57,57,75,81,75,75,57,57,31,31,-31,0,-57,-57,-75,-75,-81,-75,-57,-57,-31,-31,0,0,31,57,75,75,81,81,57,75,31,31,0,0,-31,-31,-75,-57,-81,-81,-75,-75,-57,-57,-31,0,31,31,57,57,75,81,75,75,57,57,31,31,-31,0,-57,-57,-75,-75,-81,-75,-57,-57,-31,-31,0,0,31,57,75,75,81,81,75,75,31,57,0,0,-31,-31,-75,-57,-81,-81,-75,-75,-57,-57,-31,0,31,31,57,57,56,61,56,56,43,43,23,23,-23,0,-43,-43,-56,-56,-61,-61,-56,-43,-23,-23,0,0,23,43,56,56,61,61,56,56,23,43,0,0,-23,-23,-56,-43,-61,-61,-56,-56,-43,-43,-23,0,23,23,43,43,56,56,56,61,43,43,23,23,-23,0,-43,-43,-56,-56,-61,-61,-56,-43,-23,-23,0,0,23,23,43,56,61,61,56,56,23,43,0,0,-23,-23,-43,-43,-61,-56,-56,-56,-43,-43,-23,0,23,23,43,43,56,56,56,61,43,43,23,23,-23,0,-43,-43,-56,-56,-61,-61,-56,-43,-23,-23,0,0,23,23,43,56,61,61,56,56,23,43,0,0,-23,-23,-43,-43,-61,-56,-56,-56,-43,-43,-23,0,23,23,43,43,56,56,56,61,43,43,23,23,0,0,-43,-23,-56,-56,-61,-61,-56,-43,-23,-23,0,0,23,23,43,56,61,61,56,56,23,43,0,0,-23,-23,-43,-43,-61,-56,-56,-56,-43,-43,-23,-23,0,23,43,43,56,56,56,61,43,43,23,23,0,0,-43,-23,-56,-56,-61,-61,-56,-56,-43,-23,0,0,23,23,43,56,61,61,56,56,43,43,0,23,-23,-23,-43,-43,-61,-56,-56,-56,-43,-43,-23,-23,0,23,43,43,56,56,56,61],"IB":[-70,-70,-81,-81,-78,-78,-64,-41,-11,-11,21,21,49,49,70,81,78,78,64,64,11,41,-21,-21,-49,-49,-70,-70,-81,-78,-64,-64,-41,-41,-11,21,49,49,70,70,81,81,64,78,41,41,11,11,-21,-21,-70,-49,-81,-81,-78,-78,-64,-41,-11,-11,21,21,49,49,70,81,78,78,64,64,11,41,-21,-21,-49,-49,-70,-70,-81,-78,-64,-64,-41,-41,-11,-11,21,49,70,70,81,81,64,78,41,41,11,11,-21,-21,-70,-49,-81,-81,-78,-78,-48,-30,-8,-8,16,16,37,37,53,60,59,59,48,48,30,30,-16,8,-37,-37,-53,-53,-60,-59,-48,-48,-30,-30,-8,-8,16,37,53,53,60,60,48,59,30,30,8,8,-16,-16,-53,-37,-60,-60,-59,-59,-48,-48,-30,-8,16,16,37,37,53,60,59,59,48,48,30,30,-16,8,-37,-37,-53,-53,-60,-60,-59,-48,-30,-30,-8,-8,16,37,53,53,60,60,59,59,30,48,8,8,-16,-16,-53,-37,-60,-60,-59,-59,-48,-48,-30,-8,16,16,37,37,53,60,59,59,48,48,30,30,-16,8,-37,-37,-53,-53,-60,-60,-59,-48,-30,-30,-8,-8,16,37,53,53,60,60,59,59,30,48,8,8,-16,-16,-53,-37,-60,-60,-59,-59,-48,-48,-30,-8,16,16,37,37,53,53,59,60,48,48,30,30,-16,8,-37,-37,-53,-53,-60,-60,-59,-48,-30,-30,-8,-8,16,37,53,53,60,60,59,59,30,48,8,8,-16,-16,-37,-37,-60,-53,-59,-59,-48,-48,-30,-8,16,16,37,37,53,53,59,60,48,48,30,30,8,8,-37,-16,-53,-53,-60,-60,-59,-48,-30,-30,-8,-8,16,16,37,53,60,60,59,59,30,48,8,8,-16,-16,-37,-37,-60,-53,-59,-59,-48,-48,-30,-8],"IC":[70,70,49,49,21,21,-41,-11,-64,-64,-78,-78,-81,-81,-70,-49,-21,-21,11,11,41,64,78,78,81,81,70,70,21,49,-11,-11,-41,-41,-78,-64,-81,-81,-70,-70,-49,-49,-21,11,41,41,64,64,78,78,70,81,49,49,21,21,-41,-11,-64,-64,-78,-78,-81,-81,-70,-49,-21,-21,11,11,41,64,78,78,81,81,1539,1539,746,1177,307,307,-76,-76,-349,-349,-475,-438,-247,-247,65,65,448,841,1179,1179,1410,1410,1496,1496,1191,1419,842,842,424,424,-30,-8,-48,-48,-59,-59,-60,-60,-53,-37,-16,-16,8,8,30,30,48,59,60,60,53,53,16,37,-8,-8,-30,-30,-48,-48,-60,-59,-53,-53,-37,-37,-16,8,30,30,48,48,59,59,53,60,37,37,16,16,-8,-8,-48,-30,-59,-59,-60,-60,-53,-37,-16,-16,8,8,30,30,48,59,60,60,53,53,37,37,-8,16,-30,-30,-48,-48,-60,-59,-53,-53,-37,-37,-16,-16,8,30,48,48,59,59,53,60,37,37,16,16,-8,-8,-48,-30,-59,-59,-60,-60,-53,-37,-16,-16,8,8,30,30,48,59,60,60,53,53,37,37,-8,16,-30,-30,-48,-48,-60,-59,-53,-53,-37,-37,-16,-16,8,30,48,48,59,59,53,60,37,37,16,16,-8,-8,-48,-30,-59,-59,-60,-60,-53,-53,-37,-16,8,8,30,30,48,59,60,60,53,53,37,37,-8,16,-30,-30,-48,-48,-60,-59,-53,-53,-37,-37,-16,-16,8,30,48,48,59,59,60,60,37,53,16,16,-8,-8,-48,-30,-59,-59,-60,-60,-53,-53,-37,-16,8,8,30,30,48,48,59,60,53,53,37,37,-8,16,-30,-30,-48,-48,-59,-59,-60,-53,-37,-37,-16,-16,8,30,48,48,59,59,60,60,37,53,16,16,-8,-8,-48,-30],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1468,1468,725,1127,318,318,-35,-35,-285,-285,-397,-358,-177,-177,115,115,469,830,1139,1139,1346,1346,1417,1417,1120,1339,792,792,403,403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2603,2817,2603,2603,1992,1992,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2603,-1992,-1992,-1078,-1078,0,0,1078,1992,2603,2603,2817,2817,1992,2603,1078,1078,0,0,-1078,-1078,-2603,-1992,-2817,-2817,-2603,-2603,-1992,-1992,-1078,0,1078,1078,1992,1992,2603,2817,2603,2603,1992,1992,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2603,-1992,-1992,-1078,-1078,0,0,1164,2151,2811,2811,3042,3042,2811,2811,1164,2151,0,0,-1164,-1164,-2811,-2151,-3042,-3042,-2811,-2811,-2151,-2151,-1164,0,1164,1164,2151,2151,2603,2817,2603,2603,1992,1992,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-1992,-1078,-1078,0,0,1078,1992,2603,2603,2817,2817,2603,2603,1078,1992,0,0,-1078,-1078,-2603,-1992,-2817,-2817,-2603,-2603,-1992,-1992,-1078,0,1078,1078,1992,1992,2603,2603,2603,2817,1992,1992,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-1992,-1078,-1078,0,0,1078,1078,1992,2603,2817,2817,2603,2603,1078,1992,0,0,-1078,-1078,-1992,-1992,-2817,-2603,-2603,-2603,-1992,-1992,-1078,0,1078,1078,1992,1992,2603,2603,2603,2817,1992,1992,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-1992,-1078,-1078,0,0,1078,1078,1992,2603,2817,2817,2603,2603,1078,1992,0,0,-1078,-1078,-1992,-1992,-2817,-2603,-2603,-2603,-1992,-1992,-1078,0,1078,1078,1992,1992,2603,2603,2603,2817,1992,1992,1078,1078,0,0,-1992,-1078,-2603,-2603,-2817,-2817,-2603,-1992,-1078,-1078,0,0,1078,1078,1992,2603,2817,2817,2603,2603,1078,1992,0,0,-1078,-1078,-1992,-1992,-2817,-2603,-2603,-2603,-1992,-1992,-1078,-1078,0,1078,1992,1992,2603,2603,2603,2817,1992,1992,1078,1078,0,0,-1992,-1078,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1078,0,0,1078,1078,1992,2603,2817,2817,2603,2603,1992,1992,0,1078,-1078,-1078,-1992,-1992,-2817,-2603,-2603,-2603,-1992,-1992,-1078,-1078,0,1078,1992,1992,2603,2603,2603,2817],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-1409,-368,-368,729,729,1715,1715,2440,2793,2721,2721,2235,2235,368,1409,-729,-729,-1715,-1715,-2440,-2440,-2793,-2721,-2235,-2235,-1409,-1409,-368,729,1715,1715,2440,2440,2793,2793,2235,2721,1409,1409,368,368,-729,-729,-2440,-1715,-2793,-2793,-2721,-2721,-2235,-1409,-368,-368,729,729,1715,1715,2440,2793,2721,2721,2235,2235,368,1409,-729,-729,-1715,-1715,-2635,-2635,-3016,-2939,-2414,-2414,-1521,-1521,-397,-397,787,1852,2635,2635,3016,3016,2414,2939,1521,1521,397,397,-787,-787,-2635,-1852,-3016,-3016,-2939,-2939,-2235,-1409,-368,-368,729,729,1715,1715,2440,2793,2721,2721,2235,2235,1409,1409,-729,368,-1715,-1715,-2440,-2440,-2793,-2721,-2235,-2235,-1409,-1409,-368,-368,729,1715,2440,2440,2793,2793,2235,2721,1409,1409,368,368,-729,-729,-2440,-1715,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-368,729,729,1715,1715,2440,2793,2721,2721,2235,2235,1409,1409,-729,368,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2235,-1409,-1409,-368,-368,729,1715,2440,2440,2793,2793,2721,2721,1409,2235,368,368,-729,-729,-2440,-1715,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-368,729,729,1715,1715,2440,2793,2721,2721,2235,2235,1409,1409,-729,368,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2235,-1409,-1409,-368,-368,729,1715,2440,2440,2793,2793,2721,2721,1409,2235,368,368,-729,-729,-2440,-1715,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-368,729,729,1715,1715,2440,2440,2721,2793,2235,2235,1409,1409,-729,368,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2235,-1409,-1409,-368,-368,729,1715,2440,2440,2793,2793,2721,2721,1409,2235,368,368,-729,-729,-1715,-1715,-2793,-2440,-2721,-2721,-2235,-2235,-1409,-368,729,729,1715,1715,2440,2440,2721,2793,2235,2235,1409,1409,368,368,-1715,-729,-2440,-2440,-2793,-2793,-2721,-2235,-1409,-1409,-368,-368,729,729,1715,2440,2793,2793,2721,2721,1409,2235,368,368,-729,-729,-1715,-1715,-2793,-2440,-2721,-2721,-2235,-2235,-1409,-368],"VCN":[2440,2440,1715,1715,729,729,-1409,-368,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,2235,2721,2721,2793,2793,2440,2440,729,1715,-368,-368,-1409,-1409,-2721,-2235,-2793,-2793,-2440,-2440,-1715,-1715,-729,368,1409,1409,2235,2235,2721,2721,2440,2793,1715,1715,729,729,-1409,-368,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,2235,2721,2721,2793,2793,244,244,73,171,-37,-37,-141,-141,-223,-223,-279,-272,-244,-244,-171,-171,-73,37,141,141,223,223,272,272,244,279,171,171,73,73,-1409,-368,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,1409,2235,2721,2793,2793,2440,2440,729,1715,-368,-368,-1409,-1409,-2235,-2235,-2793,-2721,-2440,-2440,-1715,-1715,-729,368,1409,1409,2235,2235,2721,2721,2440,2793,1715,1715,729,729,-368,-368,-2235,-1409,-2721,-2721,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,1409,2235,2721,2793,2793,2440,2440,1715,1715,-368,729,-1409,-1409,-2235,-2235,-2793,-2721,-2440,-2440,-1715,-1715,-729,-729,368,1409,2235,2235,2721,2721,2440,2793,1715,1715,729,729,-368,-368,-2235,-1409,-2721,-2721,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,1409,2235,2721,2793,2793,2440,2440,1715,1715,-368,729,-1409,-1409,-2235,-2235,-2793,-2721,-2440,-2440,-1715,-1715,-729,-729,368,1409,2235,2235,2721,2721,2440,2793,1715,1715,729,729,-368,-368,-2235,-1409,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-729,368,368,1409,1409,2235,2721,2793,2793,2440,2440,1715,1715,-368,729,-1409,-1409,-2235,-2235,-2793,-2721,-2440,-2440,-1715,-1715,-729,-729,368,1409,2235,2235,2721,2721,2793,2793,1715,2440,729,729,-368,-368,-2235,-1409,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-729,368,368,1409,1409,2235,2235,2721,2793,2440,2440,1715,1715,-368,729,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2440,-1715,-1715,-729,-729,368,1409,2235,2235,2721,2721,2793,2793,1715,2440,729,729,-368,-368,-2235,-1409]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,31,31,57,57,75,75,81,81,75,75,57,57,31,31,0,0,-31,-31,-57,-57,-75,-75,-81,-81,-75,-75,-57,-57,-31,-31,0,0,31,31,57,57,75,75,81,81,75,75,57,57,31,31,0,0,-31,-31,-57,-57,-75,-75,-81,-81,-75,-75,-57,-57,-31,-31,0,0,31,31,57,57,75,75,81,81,75,75,57,57,31,31,0,0,-31,-31,-57,-57,-75,-75,-81,-81,-75,-75,-57,-57,-31,-31,0,0,31,31,57,57,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23],"IB":[-70,-70,-81,-81,-78,-78,-64,-64,-41,-41,-11,-11,21,21,49,49,70,70,81,81,78,78,64,64,41,41,11,11,-21,-21,-49,-49,-70,-70,-81,-81,-78,-78,-64,-64,-41,-41,-11,-11,21,21,49,49,70,70,81,81,78,78,64,64,41,41,11,11,-21,-21,-49,-49,-70,-70,-81,-81,-78,-78,-64,-64,-41,-41,-11,-11,21,21,49,49,70,70,81,81,78,78,64,64,41,41,11,11,-21,-21,-49,-49,-70,-70,-81,-81,-78,-78,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-53,-53,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-53,-53,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-53,-53,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-53,-53,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-53,-53,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-53,-53,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-53,-53,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-53,-53,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,53,53,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37],"IC":[70,70,49,49,21,21,-11,-11,-41,-41,-64,-64,-78,-78,-81,-81,-70,-70,-49,-49,-21,-21,11,11,41,41,64,64,78,78,81,81,70,70,49,49,21,21,-11,-11,-41,-41,-64,-64,-78,-78,-81,-81,-70,-70,-49,-49,-21,-21,11,11,41,41,64,64,78,78,81,81,1539,1539,1177,1177,746,746,307,307,-76,-76,-349,-349,-475,-475,-438,-438,-247,-247,65,65,448,448,841,841,1179,1179,1410,1410,1496,1496,1419,1419,1191,1191,842,842,424,424,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,53,53,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,53,53,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,53,53,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,53,53,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,53,53,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,53,53,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,53,53,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,53,53,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-53,-53,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1468,1468,1127,1127,725,725,318,318,-35,-35,-285,-285,-397,-397,-358,-358,-177,-177,115,115,469,469,830,830,1139,1139,1346,1346,1417,1417,1339,1339,1120,1120,792,792,403,403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,2151,2151,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2939,-2939,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":230,"recording_start":"2026-07-06T13:09:38.014540","trigger_abs":"2026-07-06T13:09:38.064540","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":81.2,"rms":47.7},{"channel":"IB","units":"A","peak":80.5,"rms":48.0},{"channel":"IC","units":"A","peak":1538.8,"rms":266.4},{"channel":"IN","units":"A","peak":1468.5,"rms":249.6},{"channel":"VAN","units":"V","peak":30423.0,"rms":20073.4},{"channel":"VBN","units":"V","peak":30162.7,"rms":20120.0},{"channel":"VCN","units":"V","peak":27928.3,"rms":19031.8}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":565.1,"tau_ms":null},{"channel":"IN","dc_a":565.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":81.2,"ang":0.0},"IB":{"mag":81.2,"ang":-120.0},"IC":{"mag":1023.4,"ang":126.3},"IN":{"mag":942.7,"ang":126.8},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":81.2,"ang":0.0},"IB":{"mag":81.2,"ang":-120.0},"IC":{"mag":81.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":314.2,"ang":126.8},"I1":{"mag":395.0,"ang":5.4},"I2":{"mag":314.2,"ang":-113.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R2_20260707_115801_030.cfg","event_id":"RCL_VO-3301R2_20260707_115801_030","device_id":"RCL_VO-3301R2","feeder":"Valley Oak 3301","timestamp":"2026-07-07T11:58:01","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2333,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":0.078125,"trip_channel":"TRIP","trip_delay_ms":28.13,"trip_delay_cycles":1.69,"fault_current_rms_a":1499.0,"peak_current_a":2532.2,"peak_phase_current_a":2532.2,"peak_residual_a":0.0,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":28.13,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":28.13,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1309.9,"faulted_phase":"A","est_miles":3.03,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.213,"priority":1,"flags":["3ph_fault"],"flag_labels":["Three-Phase Fault"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2532.2,"v_peak":17146.6,"full":{"t0":0.0,"t1":233.333,"i":{"IA":[0,0,17,17,31,31,41,44,41,41,31,31,17,17,-17,0,-31,-31,-41,-41,-44,-44,-41,-31,-17,-17,0,0,17,17,31,41,44,44,41,41,31,31,0,17,-17,-17,-31,-31,-41,-41,-44,-41,-31,-31,-17,-17,0,0,17,31,41,41,44,44,41,41,17,31,0,0,-17,-17,-31,-31,-44,-41,-41,-41,-31,-31,-17,-17,1384,1917,2323,2323,2532,2532,2508,2508,1785,2247,1185,1185,535,535,-72,-72,-827,-549,-868,-868,-670,-670,-269,-269,272,867,1420,1420,1845,1845,2072,2072,1822,2066,1376,1376,792,792,157,157,-898,-436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-38,-38,-44,-44,-43,-43,-35,-22,-6,-6,11,11,27,27,38,44,43,43,35,35,22,22,-11,6,-27,-27,-38,-38,-44,-44,-43,-35,-22,-22,-6,-6,11,11,27,38,44,44,43,43,35,35,6,22,-11,-11,-27,-27,-38,-38,-44,-43,-35,-35,-22,-22,-6,-6,11,27,38,38,44,44,43,43,22,35,6,6,-11,-11,-27,-27,-2116,-2043,-1948,-1948,-1563,-1563,-1016,-1016,-386,231,747,747,1084,1084,1193,1193,710,1061,196,196,-402,-402,-989,-989,-1784,-1476,-1867,-1867,-1709,-1709,-1333,-1333,-795,-174,436,436,943,943,1273,1273,1236,1375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[38,38,27,27,11,11,-22,-6,-35,-35,-43,-43,-44,-44,-38,-27,-11,-11,6,6,22,22,35,43,44,44,38,38,27,27,-6,11,-22,-22,-35,-35,-43,-43,-44,-38,-27,-27,-11,-11,6,6,22,35,43,43,44,44,38,38,11,27,-6,-6,-22,-22,-35,-35,-44,-43,-38,-38,-27,-27,-11,-11,6,22,35,35,43,43,44,44,198,659,-374,-374,-969,-969,-1492,-1492,-2016,-1861,-1932,-1932,-1618,-1618,-1121,-1121,-512,116,672,672,1072,1072,1258,1258,918,1203,447,447,-135,-135,-739,-739,-1648,-1271,-1812,-1812,-1735,-1735,-1430,-1430,-939,-338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,656,656,1212,1212,1584,1715,1584,1584,1212,1212,656,656,-656,0,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1212,-656,-656,0,0,656,656,1212,1584,1715,1715,1584,1584,1212,1212,0,656,-656,-656,-1212,-1212,-1584,-1584,-1715,-1584,-1212,-1212,-656,-656,0,0,656,1212,1584,1584,1715,1715,1584,1584,656,1212,0,0,-656,-656,-1212,-1212,-1715,-1584,-1584,-1584,-1212,-1212,-656,-656,0,98,182,182,238,238,257,257,182,238,98,98,0,0,-98,-98,-238,-182,-257,-257,-238,-238,-182,-182,-98,0,98,98,182,182,238,238,238,257,182,182,98,98,0,0,-182,-98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1700,-1700,-1656,-1656,-1360,-857,-224,-224,444,444,1044,1044,1485,1700,1656,1656,1360,1360,857,857,-444,224,-1044,-1044,-1485,-1485,-1700,-1700,-1656,-1360,-857,-857,-224,-224,444,444,1044,1485,1700,1700,1656,1656,1360,1360,224,857,-444,-444,-1044,-1044,-1485,-1485,-1700,-1656,-1360,-1360,-857,-857,-224,-224,444,1044,1485,1485,1700,1700,1656,1656,857,1360,224,224,-444,-444,-1044,-1044,-255,-223,-248,-248,-204,-204,-129,-129,-34,67,157,157,223,223,255,255,204,248,129,129,34,34,-67,-67,-223,-157,-255,-255,-248,-248,-204,-204,-129,-34,67,67,157,157,223,223,248,255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1044,1044,444,444,-857,-224,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1044,-444,-444,224,224,857,857,1360,1656,1700,1700,1485,1485,1044,1044,-224,444,-857,-857,-1360,-1360,-1656,-1656,-1700,-1485,-1044,-1044,-444,-444,224,224,857,1360,1656,1656,1700,1700,1485,1485,444,1044,-224,-224,-857,-857,-1360,-1360,-1700,-1656,-1485,-1485,-1044,-1044,-444,-444,224,857,1360,1360,1656,1656,1700,1700,157,223,67,67,-34,-34,-129,-129,-248,-204,-255,-255,-223,-223,-157,-157,-67,34,129,129,204,204,248,248,223,255,157,157,67,67,-34,-34,-204,-129,-248,-248,-255,-255,-223,-223,-157,-67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[78.125,1]],"50P":[[0.0,0],[50.0,1],[78.125,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[78.125,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,1384,1384,1917,1917,2323,2323,2532,2532,2508,2508,2247,2247,1785,1785,1185,1185,535,535,-72,-72,-549,-549,-827,-827,-868,-868,-670,-670,-269,-269,272,272,867,867,1420,1420,1845,1845,2072,2072,2066,2066,1822,1822,1376,1376,792,792,157,157,-436,-436,-898,-898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-2043,-2043,-2116,-2116,-1948,-1948,-1563,-1563,-1016,-1016,-386,-386,231,231,747,747,1084,1084,1193,1193,1061,1061,710,710,196,196,-402,-402,-989,-989,-1476,-1476,-1784,-1784,-1867,-1867,-1709,-1709,-1333,-1333,-795,-795,-174,-174,436,436,943,943,1273,1273,1375,1375,1236,1236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,659,659,198,198,-374,-374,-969,-969,-1492,-1492,-1861,-1861,-2016,-2016,-1932,-1932,-1618,-1618,-1121,-1121,-512,-512,116,116,672,672,1072,1072,1258,1258,1203,1203,918,918,447,447,-135,-135,-739,-739,-1271,-1271,-1648,-1648,-1812,-1812,-1735,-1735,-1430,-1430,-939,-939,-338,-338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,98,98,182,182,238,238,257,257,238,238,182,182,98,98,0,0,-98,-98,-182,-182,-238,-238,-257,-257,-238,-238,-182,-182,-98,-98,0,0,98,98,182,182,238,238,257,257,238,238,182,182,98,98,0,0,-98,-98,-182,-182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-223,-223,-255,-255,-248,-248,-204,-204,-129,-129,-34,-34,67,67,157,157,223,223,255,255,248,248,204,204,129,129,34,34,-67,-67,-157,-157,-223,-223,-255,-255,-248,-248,-204,-204,-129,-129,-34,-34,67,67,157,157,223,223,255,255,248,248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,223,223,157,157,67,67,-34,-34,-129,-129,-204,-204,-248,-248,-255,-255,-223,-223,-157,-157,-67,-67,34,34,129,129,204,204,248,248,255,255,223,223,157,157,67,67,-34,-34,-129,-129,-204,-204,-248,-248,-255,-255,-223,-223,-157,-157,-67,-67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[78.125,1]],"50P":[[16.666,0],[50.0,1],[78.125,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[78.125,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":78.125,"recloses":[],"trips":[78.125],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":225,"recording_start":"2026-07-07T11:58:01","trigger_abs":"2026-07-07T11:58:01.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2532.2,"rms":505.9},{"channel":"IB","units":"A","peak":2115.7,"rms":434.4},{"channel":"IC","units":"A","peak":2016.1,"rms":417.1},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":17146.6,"rms":5633.1},{"channel":"VBN","units":"V","peak":16999.9,"rms":5638.4},{"channel":"VCN","units":"V","peak":16999.9,"rms":5634.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":78.125,"rel_trigger_ms":28.125},{"channel":"52A","event":"DEASSERT","t_ms":78.125,"rel_trigger_ms":28.125},{"channel":"TRIP","event":"ASSERT","t_ms":78.125,"rel_trigger_ms":28.125}],"dc_offset":[{"channel":"IA","dc_a":839.6,"tau_ms":733.4},{"channel":"IB","dc_a":-419.8,"tau_ms":2890.5},{"channel":"IC","dc_a":-419.8,"tau_ms":4409.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1751.2,"ang":10.7},"IB":{"mag":1636.0,"ang":-112.4},"IC":{"mag":1619.0,"ang":132.7},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":2572.0,"ang":0.0},"VBN":{"mag":2572.0,"ang":-120.0},"VCN":{"mag":2572.0,"ang":120.0}},"pre":{"IA":{"mag":44.0,"ang":0.0},"IB":{"mag":44.0,"ang":-120.0},"IC":{"mag":44.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":64.3},"I1":{"mag":1667.6,"ang":10.3},"I2":{"mag":84.1,"ang":16.9}},"seq_v":{"I0":{"mag":0.1,"ang":0.0},"I1":{"mag":2572.0,"ang":-0.0},"I2":{"mag":0.1,"ang":145.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_VO-3301R1_20260707_115801_0301.cfg","event_id":"RCL_VO-3301R1_20260707_115801_0301","device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","timestamp":"2026-07-07T11:58:01.003683","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3974,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1493.6,"peak_current_a":2550.2,"peak_phase_current_a":2550.2,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1294.7,"faulted_phase":"A","est_miles":3.04,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.218,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2550.2,"v_peak":17146.6,"full":{"t0":0.0,"t1":397.395,"i":{"IA":[0,36,46,63,54,64,13,46,-46,0,-64,-54,-63,-46,-36,0,13,54,59,64,36,59,-13,25,-59,-25,-64,-59,-54,-25,-13,25,36,63,54,64,13,46,-36,0,-64,-46,-63,-46,-36,1384,1661,2323,2406,2550,1497,2247,220,1185,-716,-72,-878,-671,-492,272,569,1420,1653,2072,1621,2099,475,1376,-688,157,-1058,-30,-32,-23,-18,0,6,23,27,32,18,32,-6,12,-27,-12,-32,-30,-30,-12,-6,12,18,30,30,32,12,27,-18,6,-32,-23,-32,-27,-23,-6,0,23,27,32,23,32,0,18,-27,-6,-32,-30,-30,-18,-12,6,12,30,30,32,12,27,-12,6,-32,-18,-32,-27,-23,-6,0,18,23,32,23,32,0,18,-23,-6,-32,-27,-30,-18,-12,6,12,27,30,32,12,27,-12,6,-30,-18,-32,-27,-23,-6,0,18,23,32,23,32,0,18,-23,-6,-32,-27,-32,-18,-12,6,12,27,30,32,18,30,-12,12,-30,-18,-32,-30,-27,-12,-6,18,23,32,27,32,6,23,-23,0,-32,-27,-32,-23,-18,0,6,27,30,32,18,30,-6,12,-30,-12,-32,-30,-27,-12,-6,12,18,32,27,32,6,23,-18,0,-32,-23,-32,-23,-18,0,6,23,27,32,18,30,-6,12,-27,-12,-32,-30,-27,-12,-6,12,18,30,27,32,6,23,-18,0,-32,-23,-32,-23,-18,0,6,23,27,32,23,32,-6,18,-27,-12,-32,-30,-30,-18,-12,12,18,30,30,32,12,27,-18,6,-32,-23,-32,-27,-23,-6,0,23,27,32,23,32,0,18,-27,-6,-32,-30,-30,-18,-12,6,12,30,30,32,12,27,-12,6,-32,-18,-32,-27,-23,-6,0,18,23,32,23,32,0,18,-23,-6,-32,-27,-30,-18,-12,6,12,27,30,32,12,27,-12,6,-30,-18,-32,-27],"IB":[-64,-56,-62,-42,-32,4,17,48,56,64,32,58,-17,21,-56,-29,-64,-58,-51,-21,-8,29,39,61,51,64,8,42,-39,-4,-64,-48,-64,-42,-32,4,17,48,56,64,32,62,-17,21,-2043,-29,-2116,-1948,-1780,-706,-387,507,747,1169,910,1193,-402,710,-1476,-703,-1867,-1656,-1818,-1333,-1080,138,436,1134,1273,1375,21,1236,-8,16,-28,-14,-32,-30,-29,-16,-10,14,20,30,29,32,10,26,-20,4,-32,-24,-32,-26,-21,-4,2,20,24,32,21,31,-2,16,-24,-8,-32,-28,-29,-16,-10,8,14,28,29,32,10,26,-14,4,-30,-20,-32,-26,-21,-4,2,20,24,32,21,32,-2,16,-24,-8,-32,-28,-31,-16,-10,8,14,28,30,32,10,29,-14,4,-30,-20,-32,-29,-26,-4,2,20,24,32,26,32,-2,21,-24,-8,-32,-28,-31,-21,-16,8,14,28,30,32,16,29,-14,10,-30,-20,-32,-29,-26,-10,-4,14,20,32,26,32,4,21,-20,-2,-32,-24,-31,-21,-16,2,8,24,28,32,16,29,-8,10,-28,-14,-32,-29,-26,-10,-4,14,20,30,26,32,4,21,-20,-2,-32,-24,-32,-21,-16,2,8,24,28,32,16,31,-8,10,-28,-14,-32,-30,-29,-10,-4,14,20,30,29,32,4,26,-20,-2,-32,-24,-32,-26,-21,2,8,24,28,32,21,31,-8,16,-28,-14,-32,-30,-29,-16,-10,8,14,30,29,32,10,26,-14,4,-32,-20,-32,-26,-21,-4,2,20,24,32,21,31,-2,16,-24,-8,-32,-28,-29,-16,-10,8,14,28,29,32,10,26,-14,4,-30,-20,-32,-26,-21,-4,2,20,24,32,21,32,-2,16,-24,-8,-32,-28,-31,-16,-10,8,14,28,30,32,10,29,-14,4,-30,-20,-32,-29,-26,-4,2,20,24,32,26,32,-2,21],"IC":[29,56,-21,17,-58,-32,-64,-61,-56,-17,-4,32,42,62,56,64,4,48,-42,-8,-64,-51,-64,-48,-39,8,21,51,58,64,39,61,-21,29,-58,-32,-64,-61,-56,-29,-17,32,42,62,61,659,-375,448,-1700,-675,-2016,-1861,-1932,-1389,-1121,-195,116,1072,1194,1261,447,1087,-739,164,-1759,-1020,-1812,-1609,-1430,-647,-338,10,16,31,28,32,8,24,-16,2,-32,-21,-32,-24,-20,-2,4,21,26,32,20,30,-4,14,-26,-10,-32,-29,-30,-14,-8,10,16,29,30,32,8,28,-16,2,-31,-21,-32,-28,-24,-2,4,21,26,32,24,32,-4,20,-26,-10,-32,-29,-30,-20,-14,10,16,29,30,32,14,28,-16,8,-31,-21,-32,-28,-24,-8,-2,21,26,32,24,32,2,20,-26,-4,-32,-29,-30,-20,-14,4,10,29,30,32,14,28,-10,8,-31,-16,-32,-28,-24,-8,-2,16,21,32,24,32,2,20,-21,-4,-32,-26,-32,-20,-14,4,10,26,29,32,14,30,-10,8,-29,-16,-32,-30,-28,-8,-2,16,21,31,28,32,2,24,-21,-4,-32,-26,-32,-24,-20,4,10,26,29,32,20,30,-10,14,-29,-16,-32,-30,-28,-14,-8,16,21,31,28,32,8,24,-21,2,-32,-26,-32,-24,-20,-2,4,26,29,32,20,30,-4,14,-29,-10,-32,-30,-28,-14,-8,10,16,31,28,32,8,24,-16,2,-31,-21,-32,-24,-20,-2,4,21,26,32,20,32,-4,14,-26,-10,-32,-29,-30,-14,-8,10,16,29,30,32,8,28,-16,2,-31,-21,-32,-28,-24,-2,4,21,26,32,24,32,-4,20,-26,-10,-32,-29,-30,-20,-14,10,16,29,30,32,14,28,-16,8,-31,-21,-32,-28,-24,-8,-2,21,26,32,24,32,2,20,-26,-4,-32,-29,-30,-20,-14,4,10,29],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,953,1212,1682,1426,1715,335,1212,-1212,0,-1715,-1426,-1682,-1212,-953,0,335,1426,1584,1715,953,1584,-335,656,-1584,-656,-1715,-1584,-1426,-656,-335,656,953,1682,1426,1715,335,1212,-953,0,-1715,-1212,-1682,-1212,-953,0,50,182,214,257,143,238,-50,98,-214,-98,-257,-238,-214,-98,-50,98,143,238,214,257,50,182,-143,0,-1682,-182,-1715,-1212,-953,0,335,1212,1426,1715,953,1682,-335,656,-1426,-656,-1715,-1584,-1584,-656,-335,656,953,1584,1584,1715,656,1426,-953,335,-1682,-1212,-1715,-1426,-1212,-335,0,1212,1426,1715,1212,1682,0,953,-1426,-335,-1715,-1584,-1584,-953,-656,335,656,1584,1584,1715,656,1426,-656,335,-1682,-953,-1715,-1426,-1212,-335,0,953,1212,1715,1212,1682,0,953,-1212,-335,-1715,-1426,-1584,-953,-656,335,656,1426,1584,1715,656,1426,-656,335,-1584,-953,-1715,-1426,-1212,-335,0,953,1212,1682,1212,1715,0,953,-1212,-335,-1715,-1426,-1682,-953,-656,335,656,1426,1584,1715,953,1584,-656,656,-1584,-953,-1715,-1584,-1426,-656,-335,953,1212,1682,1426,1715,335,1212,-1212,0,-1715,-1426,-1682,-1212,-953,0,335,1426,1584,1715,953,1584,-335,656,-1584,-656,-1715,-1584,-1426,-656,-335,656,953,1682,1426,1715,335,1212,-953,0,-1715,-1212,-1682,-1212,-953,0,335,1212,1426,1715,953,1584,-335,656,-1426,-656,-1715,-1584,-1426,-656,-335,656,953,1584,1426,1715,335,1212,-953,0,-1682,-1212,-1715,-1212,-953,0,335,1212,1426,1715,1212,1682,-335,953,-1426,-656,-1715,-1584,-1584,-953,-656,656,953,1584,1584,1715,656,1426,-953,335,-1682,-1212,-1715,-1426,-1212,-335,0,1212,1426,1715,1212,1682,0,953,-1426,-335,-1715,-1584,-1584,-953,-656,335,656,1584,1584,1715,656,1426,-656,335,-1682,-953,-1715,-1426,-1212,-335,0,953,1212,1715,1212,1682,0,953,-1212,-335,-1715,-1426,-1584,-953,-656,335,656,1426,1584,1715,656,1426,-656,335,-1584,-953,-1715,-1426],"VBN":[-1711,-1485,-1656,-1131,-857,112,444,1289,1485,1711,857,1538,-444,551,-1485,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1360,1711,224,1131,-1044,-112,-1700,-1289,-1711,-1131,-857,112,444,1289,1485,1711,857,1656,-444,551,-1289,-223,-257,-244,-231,-83,-34,114,157,244,231,257,34,204,-157,-17,-255,-193,-257,-204,-170,17,67,193,223,257,231,1360,-444,857,-1485,-758,-1711,-1624,-1538,-857,-551,758,1044,1624,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1360,-1131,-224,112,1044,1289,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1538,-857,-551,444,758,1485,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1360,-1131,-224,112,1044,1289,1700,1131,1711,-112,857,-1289,-444,-1711,-1485,-1656,-857,-551,444,758,1485,1624,1711,551,1538,-758,224,-1624,-1044,-1711,-1538,-1360,-224,112,1044,1289,1700,1360,1711,-112,1131,-1289,-444,-1711,-1485,-1656,-1131,-857,444,758,1485,1624,1711,857,1538,-758,551,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1700,1360,1711,224,1131,-1044,-112,-1711,-1289,-1656,-1131,-857,112,444,1289,1485,1711,857,1538,-444,551,-1485,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1360,1711,224,1131,-1044,-112,-1700,-1289,-1711,-1131,-857,112,444,1289,1485,1711,857,1656,-444,551,-1485,-758,-1711,-1624,-1538,-551,-224,758,1044,1624,1538,1711,224,1360,-1044,-112,-1700,-1289,-1711,-1360,-1131,112,444,1289,1485,1711,1131,1656,-444,857,-1485,-758,-1711,-1624,-1538,-857,-551,444,758,1624,1538,1711,551,1360,-758,224,-1700,-1044,-1711,-1360,-1131,-224,112,1044,1289,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1538,-857,-551,444,758,1485,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1360,-1131,-224,112,1044,1289,1700,1131,1711,-112,857,-1289,-444,-1711,-1485,-1656,-857,-551,444,758,1485,1624,1711,551,1538,-758,224,-1624,-1044,-1711,-1538,-1360,-224,112,1044,1289,1700,1360,1711,-112,1131],"VCN":[758,1485,-551,444,-1538,-857,-1711,-1624,-1485,-444,-112,857,1131,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1700,-1289,-1044,224,551,1360,1538,1711,1044,1624,-551,758,-1538,-857,-1711,-1624,-1485,-758,-444,857,1131,1656,223,1711,67,193,-170,17,-257,-204,-255,-193,-157,-17,34,204,231,257,157,244,-34,114,-231,-83,-257,-244,-223,-114,-67,551,857,1656,1485,1711,444,1289,-857,112,-1711,-1131,-1700,-1289,-1044,-112,224,1131,1360,1711,1044,1624,-224,758,-1360,-551,-1711,-1538,-1624,-758,-444,551,857,1538,1624,1711,444,1485,-857,112,-1656,-1131,-1711,-1485,-1289,-112,224,1131,1360,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1624,-1044,-758,551,857,1538,1624,1711,758,1485,-857,444,-1656,-1131,-1711,-1485,-1289,-444,-112,1131,1360,1711,1289,1700,112,1044,-1360,-224,-1711,-1538,-1624,-1044,-758,224,551,1538,1624,1711,758,1485,-551,444,-1656,-857,-1711,-1485,-1289,-444,-112,857,1131,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1044,-758,224,551,1360,1538,1711,758,1624,-551,444,-1538,-857,-1711,-1624,-1485,-444,-112,857,1131,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1700,-1289,-1044,224,551,1360,1538,1711,1044,1624,-551,758,-1538,-857,-1711,-1624,-1485,-758,-444,857,1131,1656,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1289,-1044,-112,224,1360,1538,1711,1044,1624,-224,758,-1538,-551,-1711,-1624,-1485,-758,-444,551,857,1656,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1289,-1044,-112,224,1131,1360,1711,1044,1700,-224,758,-1360,-551,-1711,-1538,-1624,-758,-444,551,857,1538,1624,1711,444,1485,-857,112,-1656,-1131,-1711,-1485,-1289,-112,224,1131,1360,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1624,-1044,-758,551,857,1538,1624,1711,758,1485,-857,444,-1656,-1131,-1711,-1485,-1289,-444,-112,1131,1360,1711,1289,1700,112,1044,-1360,-224,-1711,-1538,-1624,-1044,-758,224,551,1538]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,13,13,25,36,46,46,54,54,59,63,64,64,63,63,54,59,46,46,25,36,13,13,0,0,-25,-13,-36,-36,-46,-46,-59,-54,-63,-63,-64,-63,-59,-59,-54,-54,-46,-36,-25,-25,-13,-13,0,13,25,25,36,46,54,54,59,59,63,64,63,63,59,59,46,54,36,36,13,25,0,0,-13,-13,-36,-25,-46,-46,-54,-54,-63,-59,-64,-64,-63,-63,-59,-54,-46,-46,-36,-25,-13,-13,1384,1384,1661,1917,2141,2141,2323,2323,2455,2532,2550,2550,2406,2508,2247,2247,2038,2038,1497,1785,1185,1185,861,861,220,535,-72,-72,-549,-332,-716,-716,-827,-827,-878,-868,-798,-798,-671,-671,-492,-269,-11,-11,272,569,867,867,1154,1154,1420,1653,1844,1844,1986,1986,2072,2099,2066,2066,1972,1972,1621,1822,1376,1376,792,1096,475,475,157,157,-436,-150,-688,-688,-898,-898,-1058,-30,-32,-32,-32,-32,-30,-30,-27,-27,-23,-18,-12,-12,-6,-6,0,6,12,12,18,23,27,27,30,30,32,32,32,32,30,30,23,27,18,18,6,12,0,0,-6,-6,-18,-12,-23,-23,-27,-27,-32,-30,-32,-32,-32,-32,-30,-27,-23,-23,-18,-12,-6,-6,0,0,6,12,18,18,23,23,27,30,32,32,32,32,30,30,27,27,18,23,12,12,6,6,-6,0,-12,-12,-23,-18,-27,-27,-30,-30,-32,-32,-32,-32,-30,-30,-27,-23,-18,-18,-12,-6,0,0,6,6,12,18,23,23,27,27,30,32,32,32,32,32,27,30,23,23,12,18,6,6,0,0,-12,-6,-18,-18,-23,-23,-30,-27,-32,-32,-32,-32,-30,-30,-27,-27,-23,-18,-12,-12,-6,-6,0,6,12,12,18,23,27,27,30,30,32,32,32,32,30,30,23,27,18,18,6,12,0,0,-6,-6,-18,-12,-23,-23,-27,-27,-32,-30,-32,-32,-32,-32,-30,-27,-23,-23,-18,-12,-6,-6,0,0,6,12,18,18,23,23,27,30,32,32,32,32,30,30,27,27,18,23,12,12,6,6,-6,0,-12,-12,-23,-18,-27,-27,-30,-30,-32,-32,-32,-32,-30,-30,-27,-23,-18,-18,-12,-6,0,0,6,6,12,18,23,23,27,27,30,32,32,32,32,32,27,30,23,23,12,18,6,6,0,0,-12,-6,-18,-18,-23,-23,-30,-27,-32,-32,-32,-32,-30,-30,-27,-27,-23,-18,-12,-12,-6,-6,0,6,12,12,18,23,27,27,30,30,32,32,32,32,30,30,23,27,18,18,6,12,0,0,-6,-6,-18,-12,-23,-23,-27,-27,-32,-30,-32,-32,-32,-32,-30,-27,-23,-23,-18,-12,-6,-6,0,0,6,12,18,18,23,23,27,30,32,32,32,32,30,30,27,27,18,23,12,12,6,6,-6,0,-12,-12,-23,-18,-27,-27,-30,-30,-32,-32,-32,-32,-30,-30,-27,-23,-18,-18,-12,-6],"IB":[-56,-56,-61,-61,-64,-64,-62,-62,-58,-58,-51,-42,-32,-32,-21,-21,-8,4,17,17,29,39,48,48,56,56,61,64,64,64,62,62,51,58,42,42,21,32,8,8,-4,-4,-29,-17,-39,-39,-48,-48,-61,-56,-64,-64,-64,-62,-58,-58,-51,-51,-42,-32,-21,-21,-8,-8,4,17,29,29,39,48,56,56,61,61,64,64,62,62,58,58,42,51,32,32,21,21,-4,8,-17,-17,-39,-29,-48,-48,-2043,-2043,-2116,-2109,-2061,-2061,-1948,-1948,-1780,-1563,-1305,-1305,-1016,-706,-387,-387,-70,-70,231,507,747,747,941,941,1084,1169,1193,1193,1061,1157,910,910,710,710,196,469,-98,-98,-402,-402,-989,-703,-1250,-1250,-1656,-1476,-1784,-1784,-1856,-1856,-1867,-1818,-1709,-1709,-1546,-1546,-1333,-1080,-795,-795,-489,-489,-174,138,436,436,708,943,1134,1134,1273,1273,1354,1375,1335,1335,1236,1236,26,1082,21,21,10,16,4,4,-2,-2,-14,-8,-20,-20,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-26,-26,-21,-16,-10,-10,-4,-4,2,8,14,14,20,24,28,28,30,30,32,32,31,31,29,29,21,26,16,16,10,10,-2,4,-8,-8,-20,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-26,-21,-21,-16,-10,-4,-4,2,2,8,14,20,20,24,24,28,30,32,32,31,32,29,29,26,26,16,21,10,10,4,4,-8,-2,-14,-14,-24,-20,-28,-28,-30,-30,-32,-32,-31,-31,-29,-29,-26,-21,-16,-16,-10,-10,-4,2,8,8,14,20,24,24,28,28,30,32,32,32,31,31,26,29,21,21,10,16,4,4,-2,-2,-14,-8,-20,-20,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-26,-26,-21,-16,-10,-10,-4,-4,2,8,14,14,20,24,28,28,30,30,32,32,31,31,29,29,21,26,16,16,10,10,-2,4,-8,-8,-20,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-26,-21,-21,-16,-10,-4,-4,2,2,8,14,20,20,24,24,28,30,32,32,31,32,29,29,26,26,16,21,10,10,4,4,-8,-2,-14,-14,-24,-20,-28,-28,-30,-30,-32,-32,-31,-31,-29,-29,-26,-21,-16,-16,-10,-10,-4,2,8,8,14,20,24,24,28,28,30,32,32,32,31,31,26,29,21,21,10,16,4,4,-2,-2,-14,-8,-20,-20,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-26,-26,-21,-16,-10,-10,-4,-4,2,8,14,14,20,24,28,28,30,30,32,32,31,31,29,29,21,26,16,16,10,10,-2,4,-8,-8,-20,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-26,-21,-21,-16,-10,-4,-4,2,2,8,14,20,20,24,24,28,30,32,32,31,32,29,29,26,26,16,21,10,10,4,4,-8,-2,-14,-14,-24,-20],"IC":[56,56,48,48,29,39,17,17,4,4,-21,-8,-32,-32,-42,-42,-58,-51,-62,-62,-64,-64,-61,-61,-56,-56,-48,-39,-29,-29,-17,-17,-4,8,21,21,32,42,51,51,58,58,62,64,64,64,61,61,48,56,39,39,17,29,4,4,-8,-8,-32,-21,-42,-42,-51,-51,-62,-58,-64,-64,-64,-61,-56,-56,-48,-48,-39,-29,-17,-17,-4,-4,8,21,32,32,42,42,51,58,62,62,64,64,61,61,659,659,198,448,-79,-79,-375,-375,-969,-675,-1245,-1245,-1700,-1492,-1861,-1861,-1968,-1968,-2016,-2004,-1932,-1932,-1802,-1802,-1618,-1389,-1121,-1121,-825,-512,-195,-195,116,116,409,672,896,896,1072,1072,1194,1258,1261,1261,1087,1203,918,918,701,701,164,447,-135,-135,-441,-441,-1020,-739,-1271,-1271,-1483,-1483,-1759,-1648,-1812,-1812,-1804,-1735,-1609,-1609,-1430,-1430,-1203,-939,-647,-647,-338,-338,-23,4,10,10,16,21,26,26,29,29,31,32,32,32,30,30,24,28,20,20,8,14,2,2,-4,-4,-16,-10,-21,-21,-26,-26,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-20,-14,-8,-8,-2,-2,4,10,16,16,21,21,26,29,31,31,32,32,30,30,28,28,20,24,14,14,8,8,-4,2,-10,-10,-21,-16,-26,-26,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-20,-20,-14,-8,-2,-2,4,4,10,16,21,21,26,26,29,31,32,32,30,32,28,28,24,24,14,20,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-26,-31,-31,-32,-32,-30,-30,-28,-28,-24,-20,-14,-14,-8,-8,-2,4,10,10,16,21,26,26,29,29,31,32,32,32,30,30,24,28,20,20,8,14,2,2,-4,-4,-16,-10,-21,-21,-26,-26,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-20,-14,-8,-8,-2,-2,4,10,16,16,21,21,26,29,31,31,32,32,30,30,28,28,20,24,14,14,8,8,-4,2,-10,-10,-21,-16,-26,-26,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-20,-20,-14,-8,-2,-2,4,4,10,16,21,21,26,26,29,31,32,32,30,32,28,28,24,24,14,20,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-26,-31,-31,-32,-32,-30,-30,-28,-28,-24,-20,-14,-14,-8,-8,-2,4,10,10,16,21,26,26,29,29,31,32,32,32,30,30,24,28,20,20,8,14,2,2,-4,-4,-16,-10,-21,-21,-26,-26,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-20,-14,-8,-8,-2,-2,4,10,16,16,21,21,26,29,31,31,32,32,30,30,28,28,20,24,14,14,8,8,-4,2,-10,-10,-21,-16,-26,-26,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-20,-20,-14,-8,-2,-2,4,4,10,16,21,21,26,26,29,31,32,32,30,32],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,50,98,143,143,182,182,214,238,252,252,252,257,238,238,214,214,143,182,98,98,50,50,-50,0,-98,-98,-182,-143,-214,-214,-238,-238,-257,-252,-252,-252,-238,-238,-214,-182,-143,-143,-98,-50,0,0,50,50,98,143,182,182,214,214,238,252,257,257,252,252,214,238,182,182,98,143,50,50,0,0,-98,-50,-143,-143,-182,-182,-1584,-214,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-335],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-223,-223,-255,-244,-257,-257,-248,-248,-231,-204,-170,-170,-129,-83,-34,-34,17,17,67,114,157,157,193,193,223,244,255,255,248,257,231,231,204,204,129,170,83,83,34,34,-67,-17,-114,-114,-193,-157,-223,-223,-244,-244,-257,-255,-248,-248,-231,-231,-204,-170,-129,-129,-83,-83,-34,17,67,67,114,157,193,193,223,223,244,255,257,257,248,248,231,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,223,223,157,193,114,114,67,67,-34,17,-83,-83,-170,-129,-204,-204,-231,-231,-257,-248,-255,-255,-244,-244,-223,-193,-157,-157,-114,-67,-17,-17,34,34,83,129,170,170,204,204,231,248,257,257,244,255,223,223,193,193,114,157,67,67,17,17,-83,-34,-129,-129,-170,-170,-231,-204,-248,-248,-257,-255,-244,-244,-223,-223,-193,-157,-114,-114,-67,-67,-17,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":764,"recording_start":"2026-07-07T11:58:01.003683","trigger_abs":"2026-07-07T11:58:01.053683","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2550.2,"rms":388.8},{"channel":"IB","units":"A","peak":2115.6,"rms":331.3},{"channel":"IC","units":"A","peak":2016.1,"rms":320.4},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":17146.6,"rms":11735.6},{"channel":"VBN","units":"V","peak":17109.8,"rms":11673.2},{"channel":"VCN","units":"V","peak":17109.8,"rms":11685.1}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":831.4,"tau_ms":734.9},{"channel":"IB","dc_a":-415.7,"tau_ms":3375.7},{"channel":"IC","dc_a":-415.7,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1749.8,"ang":10.1},"IB":{"mag":1628.7,"ang":-112.5},"IC":{"mag":1625.5,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":2572.0,"ang":0.0},"VBN":{"mag":2572.0,"ang":-120.0},"VCN":{"mag":2571.9,"ang":120.0}},"pre":{"IA":{"mag":64.4,"ang":0.0},"IB":{"mag":64.4,"ang":-120.0},"IC":{"mag":64.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":1666.9,"ang":10.1},"I2":{"mag":82.9,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":-0.0},"I1":{"mag":2572.0,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R2_20260709_135312_057.cfg","event_id":"RCL_VO-3301R2_20260709_135312_057","device_id":"RCL_VO-3301R2","feeder":"Valley Oak 3301","timestamp":"2026-07-09T13:53:12","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.276,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.075,"trip_channel":"TRIP","trip_delay_ms":25.0,"trip_delay_cycles":1.5,"fault_current_rms_a":1506.6,"peak_current_a":2555.6,"peak_phase_current_a":2555.6,"peak_residual_a":2514.8,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":25.0,"dead_time_ms":883.3,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":25.0,"max_dead_time_ms":883.3,"hif_suspect":false,"hif_delta_a":1312.8,"faulted_phase":"A","est_miles":2.01,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.805,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2555.6,"v_peak":18359.9,"full":{"t0":0.0,"t1":1276.041,"i":{"IA":[0,44,-44,31,-41,41,-31,44,-44,17,17,44,-44,0,-17,2556,-862,1747,-643,2094,0,2065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-44,0,-31,44,-31,41,-44,17,0,44,-44,-17,0,44,-44,17,-41,41,-31,44,-44,17,0,44,-44,-17,0,44,-44,31,-41,41,-31,44,-44,17,17,44,-44,0,-17,44,-44,31,-41,41,-17,44,-44,0,17,44,-44,0,-17,44,-44,31,-41,31,-17,44,-44,0,17,44,-44,0,-17,44,-41,41,-44,31,-17,44,-44,0,17,44,-44,17,-31,44,-41,41,-44,31,-17,44],"IB":[-44,-6,11,44,-44,6,-22,44,-44,35,-43,27,-11,44,-44,-6,11,44,-44,6,-22,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44,-44,-11,-6,44,-44,35,-43,38,-27,44,-44,11,22,44,-44,6,-22,44,-44,35,-43,38,-27,44,-44,-6,11,44,-44,6,-22,44,-44,35,-43,27,-11,44,-44,-6,11,44,-44,6,-22,44,-38,43,-44,27,-11,44,-44,-6,11,44,-44,6,-35,44,-38,43,-44,27,-11,44,-44,-22,-6,44,-44,22,-35,44,-38,43,-44,11,6,44,-44,-11,-6,44,-44,22,-35,44],"IC":[-35,38,-44,22,-6,44,-44,-11,6,44,-44,11,-38,43,-35,44,-44,22,-6,44,-44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-38,35,-22,44,-44,-11,6,44,-44,11,-27,44,-43,38,-44,22,-6,44,-44,-11,6,44,-44,11,-27,44,-35,38,-44,22,-6,44,-44,-11,6,44,-44,11,-38,43,-35,44,-44,22,-6,44,-44,-22,-11,44,-44,27,-38,43,-35,44,-44,22,11,44,-44,-6,-11,44,-44,27,-38,43,-22,44,-44,6,11,44,-44,-6,-11,44,-43,27,-44,35,-22,44,-44,6,11,44,-44,-6],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2515,-817,1716,-602,2053,0,2021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1715,1212,-1584,1584,-1212,1715,-1715,656,656,1715,-1715,0,-656,171,-171,121,-158,158,0,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,0,-1212,1715,-1212,1584,-1715,656,0,1715,-1715,-656,0,1715,-1715,656,-1584,1584,-1212,1715,-1715,656,0,1715,-1715,-656,0,1715,-1715,1212,-1584,1584,-1212,1715,-1715,656,656,1715,-1715,0,-656,1715,-1715,1212,-1584,1584,-656,1715,-1715,0,656,1715,-1715,0,-656,1715,-1715,1212,-1584,1212,-656,1715,-1715,0,656,1715,-1715,0,-656,1715,-1584,1584,-1715,1212,-656,1715,-1715,0,656,1715,-1715,656,-1212,1715,-1584,1584,-1715,1212,-656,1715],"VBN":[-1700,-224,444,1700,-1700,224,-857,1700,-1700,1360,-1656,1044,-444,1700,-1836,-242,479,1836,-1836,242,-926,1127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1700,-1700,-444,-224,1700,-1700,1360,-1656,1485,-1044,1700,-1700,444,857,1700,-1700,224,-857,1700,-1700,1360,-1656,1485,-1044,1700,-1700,-224,444,1700,-1700,224,-857,1700,-1700,1360,-1656,1044,-444,1700,-1700,-224,444,1700,-1700,224,-857,1700,-1485,1656,-1700,1044,-444,1700,-1700,-224,444,1700,-1700,224,-1360,1700,-1485,1656,-1700,1044,-444,1700,-1700,-857,-224,1700,-1700,857,-1360,1700,-1485,1656,-1700,444,224,1700,-1700,-444,-224,1700,-1700,857,-1360,1700],"VCN":[-1360,1485,-1700,857,-224,1700,-1700,-444,224,1700,-1700,444,-1485,1656,-1469,1700,-1836,926,-242,1836,-1836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1485,1360,-857,1700,-1700,-444,224,1700,-1700,444,-1044,1700,-1656,1485,-1700,857,-224,1700,-1700,-444,224,1700,-1700,444,-1044,1700,-1360,1485,-1700,857,-224,1700,-1700,-444,224,1700,-1700,444,-1485,1656,-1360,1700,-1700,857,-224,1700,-1700,-857,-444,1700,-1700,1044,-1485,1656,-1360,1700,-1700,857,444,1700,-1700,-224,-444,1700,-1700,1044,-1485,1656,-857,1700,-1700,224,444,1700,-1700,-224,-444,1700,-1656,1044,-1700,1360,-857,1700,-1700,224,444,1700,-1700,-224]},"d":{"TRIP":[[0.0,0],[75.0,1],[958.333,0]],"50P":[[0.0,0],[50.0,1],[75.0,0]],"51P":[[0.0,0]],"79":[[0.0,0],[958.333,1],[967.708,0]],"52A":[[0.0,1],[75.0,0],[958.333,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,0,0,17,17,31,31,41,41,44,44,41,41,31,31,17,17,0,0,-17,-17,-31,-31,-41,-41,-44,-44,-41,-41,-31,-31,-17,-17,1445,1445,1973,1973,2365,2365,2556,2556,2509,2509,2227,2227,1747,1747,1137,1137,483,483,-119,-119,-583,-583,-842,-842,-862,-862,-643,-643,-224,-224,328,328,925,925,1473,1473,1885,1885,2094,2094,2065,2065,1800,1800,1337,1337,742,742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,38,38,44,44,43,43,35,35,22,22,6,6,-11,-11,-27,-27,-38,-38,-44,-44,-43,-43,-35,-35,-22,-22,-6,-6,11,11,27,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,-38,-38,-27,-27,-11,-11,6,6,22,22,35,35,43,43,44,44,38,38,27,27,11,11,-6,-6,-22,-22,-35,-35,-43,-43,-44,-44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1445,1445,1956,1956,2334,2334,2515,2515,2465,2465,2187,2187,1716,1716,1120,1120,483,483,-102,-102,-551,-551,-801,-801,-817,-817,-602,-602,-193,-193,345,345,925,925,1456,1456,1853,1853,2053,2053,2021,2021,1759,1759,1305,1305,725,725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,66,66,121,121,158,158,171,171,158,158,121,121,66,66,0,0,-66,-66,-121,-121,-158,-158,-171,-171,-158,-158,-121,-121,-66,-66,0,0,66,66,121,121,158,158,171,171,158,158,121,121,66,66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1604,-1604,-1836,-1836,-1789,-1789,-1469,-1469,-926,-926,-242,-242,479,479,1127,1127,1604,1604,1836,1836,1789,1789,1469,1469,926,926,242,242,-479,-479,-1127,-1127,-1604,-1604,-1836,-1836,-1789,-1789,-1469,-1469,-926,-926,-242,-242,479,479,1127,1127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,1604,1604,1127,1127,479,479,-242,-242,-926,-926,-1469,-1469,-1789,-1789,-1836,-1836,-1604,-1604,-1127,-1127,-479,-479,242,242,926,926,1469,1469,1789,1789,1836,1836,1604,1604,1127,1127,479,479,-242,-242,-926,-926,-1469,-1469,-1789,-1789,-1836,-1836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[75.0,1]],"50P":[[16.666,0],[50.0,1],[75.0,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[75.0,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":75.0,"recloses":[958.333],"trips":[75.0],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1226,"recording_start":"2026-07-09T13:53:12","trigger_abs":"2026-07-09T13:53:12.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2555.6,"rms":216.5},{"channel":"IB","units":"A","peak":43.8,"rms":17.4},{"channel":"IC","units":"A","peak":43.8,"rms":17.4},{"channel":"IN","units":"A","peak":2514.8,"rms":212.1},{"channel":"VAN","units":"V","peak":17146.2,"rms":6501.5},{"channel":"VBN","units":"V","peak":18359.9,"rms":6780.7},{"channel":"VCN","units":"V","peak":18359.9,"rms":6769.8}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":75.0,"rel_trigger_ms":25.0},{"channel":"52A","event":"DEASSERT","t_ms":75.0,"rel_trigger_ms":25.0},{"channel":"TRIP","event":"ASSERT","t_ms":75.0,"rel_trigger_ms":25.0},{"channel":"52A","event":"ASSERT","t_ms":958.333,"rel_trigger_ms":908.333},{"channel":"79","event":"ASSERT","t_ms":958.333,"rel_trigger_ms":908.333},{"channel":"TRIP","event":"DEASSERT","t_ms":958.333,"rel_trigger_ms":908.333},{"channel":"79","event":"DEASSERT","t_ms":967.708,"rel_trigger_ms":917.708}],"dc_offset":[{"channel":"IA","dc_a":843.7,"tau_ms":733.6},{"channel":"IN","dc_a":843.7,"tau_ms":716.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1760.3,"ang":12.5},"IB":{"mag":44.2,"ang":-120.0},"IC":{"mag":44.2,"ang":120.0},"IN":{"mag":1717.1,"ang":12.8},"VAN":{"mag":1714.7,"ang":0.0},"VBN":{"mag":18518.2,"ang":-120.0},"VCN":{"mag":18518.2,"ang":120.0}},"pre":{"IA":{"mag":44.2,"ang":0.0},"IB":{"mag":44.2,"ang":-120.0},"IC":{"mag":44.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":572.4,"ang":12.8},"I1":{"mag":615.6,"ang":11.9},"I2":{"mag":572.4,"ang":12.8}},"seq_v":{"I0":{"mag":5601.1,"ang":180.0},"I1":{"mag":12917.0,"ang":-0.0},"I2":{"mag":5601.2,"ang":-180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_VO-3301_20260709_135312_0572.cfg","event_id":"BKR_VO-3301_20260709_135312_0572","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-07-09T13:53:12.006243","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3865,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1500.9,"peak_current_a":2562.9,"peak_phase_current_a":2562.9,"peak_residual_a":2402.5,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1244.5,"faulted_phase":"A","est_miles":2.02,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.808,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2562.9,"v_peak":18478.7,"full":{"t0":0.0,"t1":386.458,"i":{"IA":[0,92,117,163,138,166,32,117,-92,0,-163,-117,-166,-138,-117,0,32,117,138,166,117,163,0,92,-117,-32,-166,-138,-163,-117,-92,32,63,138,153,166,92,153,-32,63,-138,-63,-166,-153,-153,-92,-63,1973,2191,2556,2227,2563,1137,2009,-119,809,-842,-373,-882,-643,-455,328,627,1701,1885,2110,1590,2065,422,1337,-69,0,-122,-88,-124,-103,-88,-24,0,88,103,124,88,122,0,69,-88,-24,-124,-103,-122,-88,-69,24,48,103,115,124,69,115,-24,48,-103,-48,-124,-115,-115,-69,-48,48,69,115,115,124,48,103,-48,24,-115,-69,-124,-115,-103,-48,-24,69,88,122,103,124,24,88,-69,0,-122,-88,-124,-103,-88,-24,0,88,103,124,88,122,0,69,-88,-24,-124,-103,-122,-88,-69,0,24,103,115,124,69,115,-24,48,-103,-48,-124,-115,-115,-69,-48,24,48,115,115,124,48,103,-48,24,-115,-69,-124,-115,-103,-48,-24,69,88,122,103,124,24,88,-69,0,-122,-88,-124,-103,-88,-24,0,88,103,124,88,122,0,69,-88,-24,-124,-103,-122,-88,-69,0,24,103,115,124,69,115,-24,48,-103,-48,-124,-115,-115,-69,-48,24,48,115,115,124,48,103,-48,24,-115,-69,-124,-115,-103,-48,-24,48,69,122,103,124,24,88,-69,0,-122,-88,-124,-103,-88,-24,0,69,88,124,88,122,0,69,-88,-24,-124,-103,-122,-88,-69,0,24,103,115,124,69,115,-24,48,-103,-48,-124,-115,-115,-69,-48,24,48,115,115,124,48,103,-48,24,-115,-69,-124,-115,-103,-48,-24,48,69,122,103,124,24,88,-69,0,-122,-88,-124,-103,-88,-24,0,69,88,124,88,122,0,69,-88,-24,-124,-103,-122,-88,-69,0,24,88,103,124,69,115,-24,48,-103,-48,-124,-115,-115,-69,-48,24,48,115],"IB":[-165,-143,-160,-109,-83,11,43,125,143,165,109,160,-11,83,-143,-43,-165,-157,-149,-83,-53,43,73,143,157,165,83,149,-43,53,-157,-73,-165,-149,-131,-53,-22,73,101,157,149,165,53,131,-73,22,-164,-101,-165,-131,-109,-22,11,101,125,164,131,165,22,109,-101,-11,-165,-125,-160,-109,-83,11,43,125,108,124,82,120,-8,62,-93,-32,-124,-108,-111,-62,-40,32,55,108,118,124,62,111,-32,40,-118,-55,-124,-111,-99,-40,-16,55,76,118,111,124,40,99,-55,16,-123,-76,-124,-99,-82,-16,8,76,93,123,99,124,16,82,-76,-8,-124,-93,-120,-82,-62,8,32,93,108,124,82,120,-8,62,-93,-32,-124,-108,-111,-62,-40,32,55,108,118,124,62,111,-32,40,-108,-55,-124,-111,-99,-40,-16,55,76,118,111,124,40,99,-55,16,-118,-76,-124,-99,-82,-16,8,76,93,123,99,124,16,82,-76,-8,-124,-93,-120,-82,-62,8,32,93,108,124,82,120,-8,62,-93,-32,-124,-108,-111,-62,-40,32,55,108,118,124,62,111,-32,40,-108,-55,-124,-111,-99,-40,-16,55,76,118,111,124,40,99,-55,16,-118,-76,-124,-99,-82,-16,8,76,93,123,99,124,16,82,-76,-8,-123,-93,-124,-82,-62,8,32,93,108,124,82,120,-8,62,-93,-32,-124,-108,-120,-62,-40,32,55,108,118,124,62,111,-32,40,-108,-55,-124,-111,-99,-40,-16,55,76,118,111,124,40,99,-55,16,-118,-76,-124,-99,-82,-16,8,76,93,123,99,124,16,82,-76,-8,-123,-93,-124,-82,-62,8,32,93,108,124,82,120,-8,62,-93,-32,-124,-108,-120,-62,-40,32,55,108,118,124,62,111,-32,40,-108,-55,-124,-118,-111,-40,-16,55,76,118,111,124,40,99,-55,16,-118,-76,-124,-99],"IC":[73,143,-53,43,-149,-83,-165,-157,-143,-73,-43,53,83,149,143,165,43,125,-83,11,-160,-109,-165,-143,-125,-43,-11,83,109,160,125,165,11,101,-109,-22,-165,-131,-164,-125,-101,-11,22,109,131,165,101,164,-22,73,-131,-53,-165,-149,-157,-101,-73,22,53,131,149,165,73,157,-53,43,-149,-83,-165,-157,-108,-55,-32,40,62,111,118,124,32,108,-62,8,-120,-82,-124,-108,-93,-32,-8,62,82,120,93,124,8,76,-82,-16,-124,-99,-123,-93,-76,-8,16,82,99,124,76,123,-16,55,-99,-40,-124,-111,-118,-76,-55,16,40,99,111,124,55,118,-40,32,-111,-62,-124,-118,-108,-55,-32,40,62,111,118,124,32,108,-62,8,-120,-82,-124,-108,-93,-32,-8,62,82,120,108,124,8,93,-82,-16,-124,-99,-123,-93,-76,-8,16,82,99,124,93,123,-16,76,-99,-40,-124,-111,-118,-76,-55,16,40,99,111,124,55,118,-40,32,-111,-62,-124,-118,-108,-55,-32,40,62,111,118,124,32,108,-62,8,-120,-82,-124,-108,-93,-32,-8,62,82,120,108,124,8,93,-82,-16,-124,-99,-123,-93,-76,-8,16,82,99,124,93,123,-16,76,-99,-40,-124,-111,-118,-76,-55,16,40,99,111,124,76,118,-40,55,-111,-62,-124,-118,-108,-55,-32,40,62,111,118,124,55,108,-62,32,-120,-82,-124,-108,-93,-32,-8,62,82,120,108,124,8,93,-82,-16,-124,-99,-123,-93,-76,-8,16,82,99,124,93,123,-16,76,-99,-40,-124,-111,-118,-76,-55,16,40,99,111,124,76,118,-40,55,-111,-62,-124,-118,-108,-55,-32,40,62,111,118,124,55,108,-62,32,-120,-82,-124,-108,-93,-32,-8,62,82,120,108,124,32,93,-82,8,-124,-99,-123,-93,-76,-8,16,82,99,124,93,123,-16,76],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1910,2099,2403,2074,2400,1073,1871,-56,777,-689,-281,-720,-490,-317,392,659,1609,1767,1947,1452,1899,390,1219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,953,1212,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,0,334,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,66,95,158,158,171,66,143,-66,33,-158,-95,-171,-158,-143,-66,-33,95,121,168,143,171,33,121,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,656,953,1584,1584,1715,656,1426,-656,334,-1584,-953,-1715,-1584,-1426,-656,-334,953,1212,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1584,1584,1715,656,1426,-656,334,-1584,-953,-1715,-1584,-1426,-656,-334,953,1212,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1584,1584,1715,656,1426,-656,334,-1584,-953,-1715,-1584,-1426,-656,-334,656,953,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,953,1212,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1584,1584,1715,656,1426,-656,334,-1584,-953,-1715,-1584,-1426,-656,-334,656,953,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,953,1212,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1212,1426,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1584],"VBN":[-1711,-1485,-1656,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1485,-444,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1624,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1836,-1044,-1848,-1469,-1221,-242,121,1127,1392,1836,1469,1848,242,1221,-1127,-121,-1848,-1392,-1789,-1221,-926,121,479,1392,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1624,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1700,-1044,-1711,-1360,-1131,-224,112,1044,1289,1700,1360,1711,224,1131,-1044,-112,-1711,-1289,-1656,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1360,-1131,-224,112,1044,1289,1700,1360,1711,224,1131,-1044,-112,-1711,-1289,-1656,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1360,-1131,-224,112,1044,1289,1700,1360,1711,224,1131,-1044,-112,-1700,-1289,-1711,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1360,-1131,-224,112,1044,1289,1700,1360,1711,224,1131,-1044,-112,-1700,-1289,-1711,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1624,-1538,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1360],"VCN":[758,1485,-551,444,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1289,1711,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1127,1700,-242,819,-1469,-595,-1848,-1661,-1754,-1127,-819,242,595,1469,1661,1848,819,1754,-595,479,-1661,-926,-1848,-1754,-1485,-758,-444,551,857,1538,1624,1711,444,1485,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1289,1711,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1044,1700,-224,758,-1360,-551,-1711,-1538,-1624,-1044,-758,224,551,1360,1538,1711,758,1624,-551,444,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,444,1485,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1624,-1044,-758,224,551,1360,1538,1711,758,1624,-551,444,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,444,1485,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1624,-1044,-758,224,551,1360,1538,1711,1044,1624,-551,758,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,758,1485,-857,444,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1624,-1044,-758,224,551,1360,1538,1711,1044,1624,-551,758,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,758,1485,-857,444,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,-224,1044]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,32,32,63,92,117,117,138,138,153,163,166,166,163,163,138,153,117,117,63,92,32,32,0,0,-63,-32,-92,-92,-117,-117,-153,-138,-163,-163,-166,-163,-153,-153,-138,-138,-117,-92,-63,-63,-32,-32,0,32,63,63,92,117,138,138,153,153,163,166,163,163,153,153,117,138,92,92,32,63,0,0,-32,-32,-92,-63,-117,-117,-138,-138,-163,-153,-166,-166,-163,-163,-153,-138,-117,-117,-92,-63,-32,-32,1445,1445,1721,1973,2191,2191,2365,2365,2489,2556,2563,2563,2396,2509,2227,2227,2009,2009,1453,1747,1137,1137,809,809,170,483,-119,-119,-583,-373,-741,-741,-842,-842,-882,-861,-781,-781,-643,-643,-455,-224,41,41,328,627,925,925,1211,1211,1473,1701,1885,1885,2017,2017,2094,2110,2065,2065,1961,1961,1590,1800,1337,1337,742,1050,422,422,0,0,-48,-24,-69,-69,-88,-88,-115,-103,-122,-122,-124,-122,-115,-115,-103,-103,-88,-69,-48,-48,-24,-24,0,24,48,48,69,88,103,103,115,115,122,124,122,122,115,115,88,103,69,69,24,48,0,0,-24,-24,-69,-48,-88,-88,-103,-103,-122,-115,-124,-124,-122,-122,-115,-103,-88,-88,-69,-48,-24,-24,0,0,24,48,69,69,88,88,103,115,122,122,122,124,115,115,103,103,69,88,48,48,24,24,-24,0,-48,-48,-88,-69,-103,-103,-115,-115,-124,-122,-122,-122,-115,-115,-103,-88,-69,-69,-48,-24,0,0,24,24,48,69,88,88,103,103,115,122,124,124,122,122,103,115,88,88,48,69,24,24,0,0,-48,-24,-69,-69,-88,-88,-115,-103,-122,-122,-124,-122,-115,-115,-103,-103,-88,-69,-48,-48,-24,-24,0,24,48,48,69,88,103,103,115,115,122,124,122,122,115,115,88,103,69,69,24,48,0,0,-24,-24,-69,-48,-88,-88,-103,-103,-122,-115,-124,-124,-122,-122,-115,-103,-88,-88,-69,-48,-24,-24,0,0,24,48,69,69,88,88,103,115,122,122,122,124,115,115,103,103,69,88,48,48,24,24,-24,0,-48,-48,-88,-69,-103,-103,-115,-115,-124,-122,-122,-122,-115,-115,-103,-88,-69,-69,-48,-24,0,0,24,24,48,69,88,88,103,103,115,122,124,124,122,122,103,115,88,88,48,69,24,24,0,0,-48,-24,-69,-69,-88,-88,-115,-103,-122,-122,-124,-122,-115,-115,-103,-103,-88,-69,-48,-48,-24,-24,0,24,48,48,69,88,103,103,115,115,122,124,122,122,115,115,88,103,69,69,24,48,0,0,-24,-24,-69,-48,-88,-88,-103,-103,-122,-115,-124,-124,-122,-122,-115,-103,-88,-88,-69,-48,-24,-24,0,0,24,48,69,69,88,88,103,115,122,122,122,124,115,115,103,103,69,88,48,48,24,24,-24,0,-48,-48,-88,-69,-103,-103,-115,-115,-124,-122,-122,-122,-115,-115,-103,-88,-69,-69,-48,-24],"IB":[-143,-143,-157,-157,-165,-164,-160,-160,-149,-149,-131,-109,-83,-83,-53,-53,-22,11,43,43,73,101,125,125,143,143,157,164,165,165,160,160,131,149,109,109,53,83,22,22,-11,-11,-73,-43,-101,-101,-125,-125,-157,-143,-164,-164,-165,-160,-149,-149,-131,-131,-109,-83,-53,-53,-22,-22,11,43,73,73,101,125,143,143,157,157,164,165,160,160,149,149,109,131,83,83,53,53,-11,22,-43,-43,-101,-73,-125,-125,-143,-143,-164,-157,-165,-165,-160,-160,-149,-131,-109,-109,-83,-53,-22,-22,11,11,43,73,101,101,125,125,143,157,164,164,160,165,149,149,131,131,83,109,53,53,22,22,-43,-11,-73,-73,-125,-101,-143,-143,-157,-157,-165,-164,-160,-160,-149,-149,-131,-109,-83,-83,-53,-53,-22,11,43,43,73,101,125,125,108,108,118,123,124,124,120,120,99,111,82,82,40,62,16,16,-8,-8,-55,-32,-76,-76,-93,-93,-118,-108,-123,-123,-124,-120,-111,-111,-99,-99,-82,-62,-40,-40,-16,-16,8,32,55,55,76,93,108,108,118,118,123,124,120,120,111,111,82,99,62,62,40,40,-8,16,-32,-32,-76,-55,-93,-93,-108,-108,-123,-118,-124,-124,-120,-120,-111,-99,-82,-82,-62,-40,-16,-16,8,8,32,55,76,76,93,93,108,118,123,123,120,124,111,111,99,99,62,82,40,40,16,16,-32,-8,-55,-55,-93,-76,-108,-108,-118,-118,-124,-123,-120,-120,-111,-111,-99,-82,-62,-62,-40,-40,-16,8,32,32,55,76,93,93,108,108,118,123,124,124,120,120,99,111,82,82,40,62,16,16,-8,-8,-55,-32,-76,-76,-93,-93,-118,-108,-123,-123,-124,-120,-111,-111,-99,-99,-82,-62,-40,-40,-16,-16,8,32,55,55,76,93,108,108,118,118,123,124,120,120,111,111,82,99,62,62,40,40,-8,16,-32,-32,-76,-55,-93,-93,-108,-108,-123,-118,-124,-124,-120,-120,-111,-99,-82,-82,-62,-40,-16,-16,8,8,32,55,76,76,93,93,108,118,123,123,120,124,111,111,99,99,62,82,40,40,16,16,-32,-8,-55,-55,-93,-76,-108,-108,-118,-118,-124,-123,-120,-120,-111,-111,-99,-82,-62,-62,-40,-40,-16,8,32,32,55,76,93,93,108,108,118,123,124,124,120,120,99,111,82,82,40,62,16,16,-8,-8,-55,-32,-76,-76,-93,-93,-118,-108,-123,-123,-124,-120,-111,-111,-99,-99,-82,-62,-40,-40,-16,-16,8,32,55,55,76,93,108,108,118,118,123,124,120,120,111,111,82,99,62,62,40,40,-8,16,-32,-32,-76,-55,-93,-93,-108,-108,-123,-118,-124,-124,-120,-120,-111,-99,-82,-82,-62,-40,-16,-16,8,8,32,55,76,76,93,93,108,118,123,123,120,124,111,111,99,99,62,82,40,40,16,16,-32,-8,-55,-55,-93,-76],"IC":[143,143,125,125,73,101,43,43,11,11,-53,-22,-83,-83,-109,-109,-149,-131,-160,-160,-165,-164,-157,-157,-143,-143,-125,-101,-73,-73,-43,-43,-11,22,53,53,83,109,131,131,149,149,160,165,164,164,157,157,125,143,101,101,43,73,11,11,-22,-22,-83,-53,-109,-109,-131,-131,-160,-149,-165,-165,-164,-157,-143,-143,-125,-125,-101,-73,-43,-43,-11,-11,22,53,83,83,109,109,131,149,160,160,164,165,157,157,143,143,101,125,73,73,43,43,-22,11,-53,-53,-109,-83,-131,-131,-149,-149,-165,-160,-164,-164,-157,-157,-143,-125,-101,-101,-73,-43,-11,-11,22,22,53,83,109,109,131,131,149,160,165,165,157,164,143,143,125,125,73,101,43,43,11,11,-53,-22,-83,-83,-109,-109,-149,-131,-160,-160,-165,-164,-157,-157,-108,-108,-93,-76,-55,-55,-32,-32,-8,16,40,40,62,82,99,99,111,111,120,124,123,123,118,118,93,108,76,76,32,55,8,8,-16,-16,-62,-40,-82,-82,-99,-99,-120,-111,-124,-124,-123,-118,-108,-108,-93,-93,-76,-55,-32,-32,-8,-8,16,40,62,62,82,82,99,111,120,120,123,124,118,118,108,108,76,93,55,55,32,32,-16,8,-40,-40,-82,-62,-99,-99,-111,-111,-124,-120,-123,-123,-118,-118,-108,-93,-76,-76,-55,-32,-8,-8,16,16,40,62,82,82,99,99,111,120,124,124,118,123,108,108,93,93,55,76,32,32,8,8,-40,-16,-62,-62,-82,-82,-111,-99,-120,-120,-124,-123,-118,-118,-108,-108,-93,-76,-55,-55,-32,-32,-8,16,40,40,62,82,99,99,111,111,120,124,123,123,118,118,93,108,76,76,32,55,8,8,-16,-16,-62,-40,-82,-82,-99,-99,-120,-111,-124,-124,-123,-118,-108,-108,-93,-93,-76,-55,-32,-32,-8,-8,16,40,62,62,82,82,99,111,120,120,123,124,118,118,108,108,76,93,55,55,32,32,-16,8,-40,-40,-82,-62,-99,-99,-111,-111,-124,-120,-123,-123,-118,-118,-108,-93,-76,-76,-55,-32,-8,-8,16,16,40,62,82,82,99,99,111,120,124,124,118,123,108,108,93,93,55,76,32,32,8,8,-40,-16,-62,-62,-82,-82,-111,-99,-120,-120,-124,-123,-118,-118,-108,-108,-93,-76,-55,-55,-32,-32,-8,16,40,40,62,82,99,99,111,111,120,124,123,123,118,118,93,108,76,76,32,55,8,8,-16,-16,-62,-40,-82,-82,-99,-99,-120,-111,-124,-124,-123,-118,-108,-108,-93,-93,-76,-55,-32,-32,-8,-8,16,40,62,62,82,82,99,111,120,120,123,124,118,118,108,108,76,93,55,55,32,32,-16,8,-40,-40,-82,-62,-99,-99,-111,-111,-124,-120,-123,-123,-118,-118,-108,-93,-76,-76,-55,-32,-8,-8,16,16,40,62,82,82,99,99,111,120,124,124,118,123],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1445,1445,1689,1910,2099,2099,2248,2248,2351,2403,2400,2400,2234,2344,2074,2074,1871,1871,1361,1630,1073,1073,777,777,202,483,-56,-56,-465,-281,-603,-603,-689,-689,-720,-696,-618,-618,-490,-490,-317,-107,133,133,392,659,925,925,1179,1179,1410,1609,1767,1767,1880,1880,1940,1947,1899,1899,1798,1798,1452,1647,1219,1219,678,958,390,390,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,33,66,95,95,121,121,143,158,168,168,168,171,158,158,143,143,95,121,66,66,33,33,-33,0,-66,-66,-121,-95,-143,-143,-158,-158,-171,-168,-168,-168,-158,-158,-143,-121,-95,-95,-66,-33,0,0,33,33,66,95,121,121,143,143,158,168,171,171,168,168,143,158,121,121,66,95,33,33,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,3