34,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1469,1661,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1836,-1754,-1754,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":743,"recording_start":"2026-07-09T13:53:12.006243","trigger_abs":"2026-07-09T13:53:12.056243","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2562.9,"rms":400.8},{"channel":"IB","units":"A","peak":165.3,"rms":94.5},{"channel":"IC","units":"A","peak":165.3,"rms":94.1},{"channel":"IN","units":"A","peak":2402.5,"rms":365.3},{"channel":"VAN","units":"V","peak":17146.4,"rms":11714.1},{"channel":"VBN","units":"V","peak":18478.7,"rms":12229.7},{"channel":"VCN","units":"V","peak":18478.7,"rms":12164.5}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":835.5,"tau_ms":738.2},{"channel":"IN","dc_a":835.5,"tau_ms":682.5}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1758.3,"ang":11.9},"IB":{"mag":165.7,"ang":-120.0},"IC":{"mag":165.7,"ang":120.0},"IN":{"mag":1596.6,"ang":13.2},"VAN":{"mag":1714.7,"ang":0.0},"VBN":{"mag":18518.2,"ang":-120.0},"VCN":{"mag":18518.2,"ang":120.0}},"pre":{"IA":{"mag":165.7,"ang":0.0},"IB":{"mag":165.7,"ang":-120.0},"IC":{"mag":165.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":532.2,"ang":13.2},"I1":{"mag":694.6,"ang":10.1},"I2":{"mag":532.2,"ang":13.2}},"seq_v":{"I0":{"mag":5601.2,"ang":-180.0},"I1":{"mag":12917.0,"ang":-0.0},"I2":{"mag":5601.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R1_20260709_135312_0571.cfg","event_id":"RCL_VO-3301R1_20260709_135312_0571","device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","timestamp":"2026-07-09T13:53:12.010540","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4208,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1500.9,"peak_current_a":2562.9,"peak_phase_current_a":2562.9,"peak_residual_a":2502.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1298.6,"faulted_phase":"A","est_miles":2.02,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.808,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2562.9,"v_peak":18478.7,"full":{"t0":0.0,"t1":420.833,"i":{"IA":[0,34,44,61,44,62,0,34,-51,-12,-62,-57,-57,-24,-12,24,34,61,51,62,0,44,-44,-12,-62,-51,-57,-34,-24,24,34,57,51,62,12,44,-44,0,-62,-51,-61,-34,-24,1721,1973,2556,2227,2563,809,2009,-373,483,-882,-583,-781,-224,41,1211,1473,2017,1800,2110,742,1590,-17,422,-30,-22,-31,-22,-17,0,6,26,29,31,12,29,-12,6,-30,-17,-31,-26,-22,0,6,22,26,31,17,29,-12,12,-29,-17,-31,-26,-22,-6,0,22,26,31,17,30,-6,12,-29,-12,-31,-29,-26,-6,0,17,22,31,22,30,-6,17,-26,-12,-31,-29,-26,-12,-6,17,22,30,22,31,0,17,-26,-6,-31,-29,-29,-12,-6,12,17,30,26,31,0,22,-22,-6,-31,-26,-29,-17,-12,12,17,29,26,31,6,22,-22,0,-31,-26,-30,-17,-12,6,12,29,29,31,6,26,-17,0,-30,-22,-31,-22,-17,0,6,26,29,31,12,29,-12,6,-30,-17,-31,-26,-22,0,6,22,26,31,17,29,-12,12,-29,-17,-31,-26,-22,-6,0,22,26,31,17,30,-6,12,-29,-12,-31,-29,-26,-6,0,17,22,31,22,30,-6,17,-26,-12,-31,-29,-26,-12,-6,17,22,30,22,31,0,17,-26,-6,-31,-29,-29,-12,-6,12,17,30,26,31,0,22,-22,-6,-31,-26,-29,-17,-12,12,17,29,26,31,6,22,-22,0,-31,-26,-30,-17,-12,6,12,29,29,31,6,26,-17,0,-31,-22,-30,-22,-17,6,12,26,29,31,12,26,-17,6,-30,-22,-31,-22,-17,0,6,26,29,31,12,29,-12,6,-30,-17,-31,-26,-22,0,6,22,26,31,17,29,-12,12,-29,-17,-31,-26,-22,-6,0,22,26,31,17,30,-6,12,-29,-12,-31,-29,-26,-6,0,17,22,31],"IB":[-62,-54,-60,-41,-31,16,27,54,56,62,20,49,-38,8,-61,-46,-62,-41,-31,4,16,54,59,62,20,56,-27,8,-61,-38,-62,-49,-41,4,16,46,54,62,31,56,-27,20,-59,-38,-62,-49,-41,-8,4,46,54,62,31,60,-16,20,-59,-27,-62,-56,-49,-8,4,38,27,46,20,30,-8,15,-27,-14,-31,-28,-25,-10,-4,19,23,31,20,31,-2,15,-27,-8,-31,-29,-28,-10,-4,14,19,31,25,31,-2,20,-23,-8,-31,-27,-28,-15,-10,14,19,29,25,31,4,20,-23,-2,-31,-27,-30,-15,-10,8,14,29,28,31,4,25,-19,-2,-31,-23,-30,-20,-15,8,14,27,28,31,10,25,-19,4,-31,-23,-31,-20,-15,2,8,27,29,31,10,28,-14,4,-31,-19,-31,-25,-20,2,8,23,27,31,15,28,-14,10,-29,-19,-31,-25,-20,-4,2,23,27,31,20,30,-8,15,-27,-14,-31,-28,-25,-10,-4,19,23,31,20,31,-2,15,-27,-8,-31,-29,-28,-10,-4,14,19,31,25,31,-2,20,-23,-8,-31,-27,-28,-15,-10,14,19,29,25,31,4,20,-23,-2,-31,-27,-30,-15,-10,8,14,29,28,31,4,25,-19,-2,-31,-23,-30,-20,-15,8,14,27,28,31,10,25,-19,4,-31,-23,-31,-20,-15,2,8,27,29,31,10,28,-14,4,-31,-19,-31,-25,-20,2,8,23,27,31,15,28,-14,10,-29,-19,-31,-25,-20,-4,2,23,27,31,15,30,-8,10,-29,-14,-31,-28,-25,-4,2,19,23,31,20,30,-8,15,-27,-14,-31,-28,-25,-10,-4,19,23,31,20,31,-2,15,-27,-8,-31,-29,-28,-10,-4,14,19,31,25,31,-2,20,-23,-8,-31,-27,-28,-15,-10,14,19,29,25,31,4,20,-23,-2,-31,-27,-30,-15],"IC":[27,54,-20,16,-60,-31,-62,-54,-46,-4,8,41,49,62,38,59,-20,27,-56,-31,-62,-54,-46,-16,-4,41,49,62,38,61,-8,27,-56,-20,-62,-59,-54,-16,-4,31,41,62,46,61,-8,38,-49,-20,-62,-56,-54,-27,-16,31,41,60,46,62,4,38,-49,-8,-62,-56,-59,-14,-8,10,15,30,27,31,2,23,-20,-4,-31,-25,-29,-19,-14,10,15,28,27,31,8,23,-20,2,-31,-25,-31,-19,-14,4,10,28,29,31,8,27,-15,2,-31,-20,-31,-23,-19,4,10,25,28,31,14,27,-15,8,-30,-20,-31,-23,-19,-2,4,25,28,31,14,29,-10,8,-30,-15,-31,-27,-23,-2,4,20,25,31,19,29,-10,14,-28,-15,-31,-27,-23,-8,-2,20,25,31,19,31,-4,14,-28,-10,-31,-29,-27,-8,-2,15,20,31,23,31,-4,19,-25,-10,-31,-28,-27,-14,-8,10,15,30,27,31,2,23,-20,-4,-31,-25,-29,-19,-14,10,15,28,27,31,8,23,-20,2,-31,-25,-31,-19,-14,4,10,28,29,31,8,27,-15,2,-31,-20,-31,-23,-19,4,10,25,28,31,14,27,-15,8,-30,-20,-31,-23,-19,-2,4,25,28,31,14,29,-10,8,-30,-15,-31,-27,-23,-2,4,20,25,31,19,29,-10,14,-28,-15,-31,-27,-23,-8,-2,20,25,31,19,31,-4,14,-28,-10,-31,-29,-27,-8,-2,15,20,31,23,31,-4,19,-25,-10,-31,-28,-27,-14,-8,15,20,30,23,31,2,19,-25,-4,-31,-28,-29,-14,-8,10,15,30,27,31,2,23,-20,-4,-31,-25,-29,-19,-14,10,15,28,27,31,8,23,-20,2,-31,-25,-31,-19,-14,4,10,28,29,31,8,27,-15,2,-31,-20,-31,-23,-19,4,10,25,28,31,14,27,-15,8],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1709,1949,2498,2170,2502,797,1957,-339,483,-822,-539,-720,-180,75,1199,1450,1966,1743,2049,718,1538,0,410,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,656,953,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1584,-953,-656,656,953,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,33,66,158,158,171,33,143,-95,0,-171,-121,-168,-121,-95,33,66,143,158,171,66,143,-953,33,-1682,-1212,-1715,-1212,-953,0,334,1426,1584,1715,656,1584,-656,334,-1682,-953,-1715,-1426,-1212,0,334,1212,1426,1715,953,1584,-656,656,-1584,-953,-1715,-1426,-1212,-334,0,1212,1426,1715,953,1682,-334,656,-1584,-656,-1715,-1584,-1426,-334,0,953,1212,1715,1212,1682,-334,953,-1426,-656,-1715,-1584,-1426,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,656,953,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1584,-953,-656,656,953,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,334,656,1584,1584,1715,334,1426,-953,0,-1682,-1212,-1715,-1212,-953,0,334,1426,1584,1715,656,1584,-656,334,-1682,-953,-1715,-1426,-1212,0,334,1212,1426,1715,953,1584,-656,656,-1584,-953,-1715,-1426,-1212,-334,0,1212,1426,1715,953,1682,-334,656,-1584,-656,-1715,-1584,-1426,-334,0,953,1212,1715,1212,1682,-334,953,-1426,-656,-1715,-1584,-1426,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,656,953,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1584,-953,-656,656,953,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,334,656,1584,1584,1715,334,1426,-953,0,-1715,-1212,-1682,-1212,-953,334,656,1426,1584,1715,656,1426,-953,334,-1682,-1212,-1715,-1212,-953,0,334,1426,1584,1715,656,1584,-656,334,-1682,-953,-1715,-1426,-1212,0,334,1212,1426,1715,953,1584,-656,656,-1584,-953,-1715,-1426,-1212,-334,0,1212,1426,1715,953,1682,-334,656,-1584,-656,-1715,-1584,-1426,-334,0,953,1212,1715],"VBN":[-1711,-1485,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1624,1711,551,1538,-758,224,-1700,-1044,-1711,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1754,-1044,-1848,-1469,-1221,-242,121,1392,1604,1848,926,1789,-479,595,-1754,-819,-1848,-1661,-1469,-242,121,1127,1392,1711,1131,1656,-444,857,-1485,-758,-1711,-1538,-1360,-551,-224,1044,1289,1700,1131,1711,-112,857,-1485,-444,-1711,-1624,-1538,-551,-224,758,1044,1700,1360,1711,-112,1131,-1289,-444,-1711,-1485,-1538,-857,-551,758,1044,1624,1360,1711,224,1131,-1289,-112,-1711,-1485,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1624,1711,551,1538,-758,224,-1700,-1044,-1711,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1624,-1044,-1711,-1360,-1131,-224,112,1289,1485,1711,1131,1656,-444,857,-1485,-758,-1711,-1538,-1360,-551,-224,1044,1289,1700,1131,1711,-112,857,-1485,-444,-1711,-1624,-1538,-551,-224,758,1044,1700,1360,1711,-112,1131,-1289,-444,-1711,-1485,-1538,-857,-551,758,1044,1624,1360,1711,224,1131,-1289,-112,-1711,-1485,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1624,1711,551,1538,-758,224,-1700,-1044,-1711,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1624,-1044,-1711,-1360,-1131,-224,112,1289,1485,1711,857,1656,-444,551,-1624,-758,-1711,-1538,-1360,-224,112,1044,1289,1711,1131,1656,-444,857,-1485,-758,-1711,-1538,-1360,-551,-224,1044,1289,1700,1131,1711,-112,857,-1485,-444,-1711,-1624,-1538,-551,-224,758,1044,1700,1360,1711,-112,1131,-1289,-444,-1711,-1485,-1538,-857,-551,758,1044,1624,1360,1711,224,1131,-1289,-112,-1711,-1485,-1656,-857],"VCN":[758,1485,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-444,-112,1131,1360,1711,1044,1700,-224,758,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,1392,1700,-242,1127,-1469,-595,-1848,-1661,-1604,-819,-479,926,1221,1789,1392,1848,121,1127,-1469,-242,-1848,-1661,-1754,-758,-444,551,857,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1624,-1044,-758,551,857,1538,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1044,-758,224,551,1538,1624,1711,444,1485,-857,112,-1711,-1131,-1700,-1289,-1044,224,551,1360,1538,1711,758,1485,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-444,-112,1131,1360,1711,1044,1700,-224,758,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1485,-758,-444,551,857,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1624,-1044,-758,551,857,1538,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1044,-758,224,551,1538,1624,1711,444,1485,-857,112,-1711,-1131,-1700,-1289,-1044,224,551,1360,1538,1711,758,1485,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-444,-112,1131,1360,1711,1044,1700,-224,758,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1485,-758,-444,857,1131,1656,1289,1711,112,1044,-1360,-224,-1711,-1538,-1624,-758,-444,551,857,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1624,-1044,-758,551,857,1538,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1044,-758,224,551,1538,1624,1711,444,1485,-857,112,-1711,-1131,-1700,-1289,-1044,224,551,1360,1538,1711,758,1485,-857,444]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,12,12,24,34,44,44,51,51,57,61,62,62,61,61,51,57,44,44,24,34,12,12,0,0,-24,-12,-34,-34,-44,-44,-57,-51,-61,-61,-62,-61,-57,-57,-51,-51,-44,-34,-24,-24,-12,-12,0,12,24,24,34,44,51,51,57,57,61,62,61,61,57,57,44,51,34,34,12,24,0,0,-12,-12,-34,-24,-44,-44,-51,-51,-61,-57,-62,-62,-61,-61,-57,-51,-44,-44,-34,-24,-12,-12,1445,1445,1721,1973,2191,2191,2365,2365,2489,2556,2563,2563,2396,2509,2227,2227,2009,2009,1453,1747,1137,1137,809,809,170,483,-119,-119,-583,-373,-741,-741,-842,-842,-882,-861,-781,-781,-643,-643,-455,-224,41,41,328,627,925,925,1211,1211,1473,1701,1885,1885,2017,2017,2094,2110,2065,2065,1961,1961,1590,1800,1337,1337,742,1050,422,422,0,0,-12,-6,-17,-17,-22,-22,-29,-26,-30,-30,-31,-30,-29,-29,-26,-26,-22,-17,-12,-12,-6,-6,0,6,12,12,17,22,26,26,29,29,30,31,30,30,29,29,22,26,17,17,6,12,0,0,-6,-6,-17,-12,-22,-22,-26,-26,-30,-29,-31,-31,-30,-30,-29,-26,-22,-22,-17,-12,-6,-6,0,0,6,12,17,17,22,22,26,29,30,30,30,31,29,29,26,26,17,22,12,12,6,6,-6,0,-12,-12,-22,-17,-26,-26,-29,-29,-31,-30,-30,-30,-29,-29,-26,-22,-17,-17,-12,-6,0,0,6,6,12,17,22,22,26,26,29,30,31,31,30,30,26,29,22,22,12,17,6,6,0,0,-12,-6,-17,-17,-22,-22,-29,-26,-30,-30,-31,-30,-29,-29,-26,-26,-22,-17,-12,-12,-6,-6,0,6,12,12,17,22,26,26,29,29,30,31,30,30,29,29,22,26,17,17,6,12,0,0,-6,-6,-17,-12,-22,-22,-26,-26,-30,-29,-31,-31,-30,-30,-29,-26,-22,-22,-17,-12,-6,-6,0,0,6,12,17,17,22,22,26,29,30,30,30,31,29,29,26,26,17,22,12,12,6,6,-6,0,-12,-12,-22,-17,-26,-26,-29,-29,-31,-30,-30,-30,-29,-29,-26,-22,-17,-17,-12,-6,0,0,6,6,12,17,22,22,26,26,29,30,31,31,30,30,26,29,22,22,12,17,6,6,0,0,-12,-6,-17,-17,-22,-22,-29,-26,-30,-30,-31,-30,-29,-29,-26,-26,-22,-17,-12,-12,-6,-6,0,6,12,12,17,22,26,26,29,29,30,31,30,30,29,29,22,26,17,17,6,12,0,0,-6,-6,-17,-12,-22,-22,-26,-26,-30,-29,-31,-31,-30,-30,-29,-26,-22,-22,-17,-12,-6,-6,0,0,6,12,17,17,22,22,26,29,30,30,30,31,29,29,26,26,17,22,12,12,6,6,-6,0,-12,-12,-22,-17,-26,-26,-29,-29,-31,-30,-30,-30,-29,-29,-26,-22,-17,-17,-12,-6],"IB":[-54,-54,-59,-59,-62,-61,-60,-60,-56,-56,-49,-41,-31,-31,-20,-20,-8,4,16,16,27,38,46,46,54,54,59,61,62,62,60,60,49,56,41,41,20,31,8,8,-4,-4,-27,-16,-38,-38,-46,-46,-59,-54,-61,-61,-62,-60,-56,-56,-49,-49,-41,-31,-20,-20,-8,-8,4,16,27,27,38,46,54,54,59,59,61,62,60,60,56,56,41,49,31,31,20,20,-4,8,-16,-16,-38,-27,-46,-46,-54,-54,-61,-59,-62,-62,-60,-60,-56,-49,-41,-41,-31,-20,-8,-8,4,4,16,27,38,38,46,46,54,59,61,61,60,62,56,56,49,49,31,41,20,20,8,8,-16,-4,-27,-27,-46,-38,-54,-54,-59,-59,-62,-61,-60,-60,-56,-56,-49,-41,-31,-31,-20,-20,-8,4,16,16,27,38,46,46,27,27,29,31,31,31,30,30,25,28,20,20,10,15,4,4,-2,-2,-14,-8,-19,-19,-23,-23,-29,-27,-31,-31,-31,-30,-28,-28,-25,-25,-20,-15,-10,-10,-4,-4,2,8,14,14,19,23,27,27,29,29,31,31,30,30,28,28,20,25,15,15,10,10,-2,4,-8,-8,-19,-14,-23,-23,-27,-27,-31,-29,-31,-31,-30,-30,-28,-25,-20,-20,-15,-10,-4,-4,2,2,8,14,19,19,23,23,27,29,31,31,30,31,28,28,25,25,15,20,10,10,4,4,-8,-2,-14,-14,-23,-19,-27,-27,-29,-29,-31,-31,-30,-30,-28,-28,-25,-20,-15,-15,-10,-10,-4,2,8,8,14,19,23,23,27,27,29,31,31,31,30,30,25,28,20,20,10,15,4,4,-2,-2,-14,-8,-19,-19,-23,-23,-29,-27,-31,-31,-31,-30,-28,-28,-25,-25,-20,-15,-10,-10,-4,-4,2,8,14,14,19,23,27,27,29,29,31,31,30,30,28,28,20,25,15,15,10,10,-2,4,-8,-8,-19,-14,-23,-23,-27,-27,-31,-29,-31,-31,-30,-30,-28,-25,-20,-20,-15,-10,-4,-4,2,2,8,14,19,19,23,23,27,29,31,31,30,31,28,28,25,25,15,20,10,10,4,4,-8,-2,-14,-14,-23,-19,-27,-27,-29,-29,-31,-31,-30,-30,-28,-28,-25,-20,-15,-15,-10,-10,-4,2,8,8,14,19,23,23,27,27,29,31,31,31,30,30,25,28,20,20,10,15,4,4,-2,-2,-14,-8,-19,-19,-23,-23,-29,-27,-31,-31,-31,-30,-28,-28,-25,-25,-20,-15,-10,-10,-4,-4,2,8,14,14,19,23,27,27,29,29,31,31,30,30,28,28,20,25,15,15,10,10,-2,4,-8,-8,-19,-14,-23,-23,-27,-27,-31,-29,-31,-31,-30,-30,-28,-25,-20,-20,-15,-10,-4,-4,2,2,8,14,19,19,23,23,27,29,31,31,30,31,28,28,25,25,15,20,10,10,4,4,-8,-2,-14,-14,-23,-19],"IC":[54,54,46,46,27,38,16,16,4,4,-20,-8,-31,-31,-41,-41,-56,-49,-60,-60,-62,-61,-59,-59,-54,-54,-46,-38,-27,-27,-16,-16,-4,8,20,20,31,41,49,49,56,56,60,62,61,61,59,59,46,54,38,38,16,27,4,4,-8,-8,-31,-20,-41,-41,-49,-49,-60,-56,-62,-62,-61,-59,-54,-54,-46,-46,-38,-27,-16,-16,-4,-4,8,20,31,31,41,41,49,56,60,60,61,62,59,59,54,54,38,46,27,27,16,16,-8,4,-20,-20,-41,-31,-49,-49,-56,-56,-62,-60,-61,-61,-59,-59,-54,-46,-38,-38,-27,-16,-4,-4,8,8,20,31,41,41,49,49,56,60,62,62,59,61,54,54,46,46,27,38,16,16,4,4,-20,-8,-31,-31,-41,-41,-56,-49,-60,-60,-62,-61,-59,-59,-27,-27,-23,-19,-14,-14,-8,-8,-2,4,10,10,15,20,25,25,28,28,30,31,31,31,29,29,23,27,19,19,8,14,2,2,-4,-4,-15,-10,-20,-20,-25,-25,-30,-28,-31,-31,-31,-29,-27,-27,-23,-23,-19,-14,-8,-8,-2,-2,4,10,15,15,20,20,25,28,30,30,31,31,29,29,27,27,19,23,14,14,8,8,-4,2,-10,-10,-20,-15,-25,-25,-28,-28,-31,-30,-31,-31,-29,-29,-27,-23,-19,-19,-14,-8,-2,-2,4,4,10,15,20,20,25,25,28,30,31,31,29,31,27,27,23,23,14,19,8,8,2,2,-10,-4,-15,-15,-20,-20,-28,-25,-30,-30,-31,-31,-29,-29,-27,-27,-23,-19,-14,-14,-8,-8,-2,4,10,10,15,20,25,25,28,28,30,31,31,31,29,29,23,27,19,19,8,14,2,2,-4,-4,-15,-10,-20,-20,-25,-25,-30,-28,-31,-31,-31,-29,-27,-27,-23,-23,-19,-14,-8,-8,-2,-2,4,10,15,15,20,20,25,28,30,30,31,31,29,29,27,27,19,23,14,14,8,8,-4,2,-10,-10,-20,-15,-25,-25,-28,-28,-31,-30,-31,-31,-29,-29,-27,-23,-19,-19,-14,-8,-2,-2,4,4,10,15,20,20,25,25,28,30,31,31,29,31,27,27,23,23,14,19,8,8,2,2,-10,-4,-15,-15,-20,-20,-28,-25,-30,-30,-31,-31,-29,-29,-27,-27,-23,-19,-14,-14,-8,-8,-2,4,10,10,15,20,25,25,28,28,30,31,31,31,29,29,23,27,19,19,8,14,2,2,-4,-4,-15,-10,-20,-20,-25,-25,-30,-28,-31,-31,-31,-29,-27,-27,-23,-23,-19,-14,-8,-8,-2,-2,4,10,15,15,20,20,25,28,30,30,31,31,29,29,27,27,19,23,14,14,8,8,-4,2,-10,-10,-20,-15,-25,-25,-28,-28,-31,-30,-31,-31,-29,-29,-27,-23,-19,-19,-14,-8,-2,-2,4,4,10,15,20,20,25,25,28,30,31,31,29,31],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1445,1445,1709,1949,2156,2156,2321,2321,2437,2498,2502,2502,2336,2447,2170,2170,1957,1957,1419,1704,1113,1113,797,797,182,483,-95,-95,-539,-339,-689,-689,-785,-785,-822,-800,-720,-720,-586,-586,-404,-180,75,75,352,639,925,925,1199,1199,1450,1666,1841,1841,1966,1966,2036,2049,2003,2003,1900,1900,1538,1743,1293,1293,718,1016,410,410,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,33,66,95,95,121,121,143,158,168,168,168,171,158,158,143,143,95,121,66,66,33,33,-33,0,-66,-66,-121,-95,-143,-143,-158,-158,-171,-168,-168,-168,-158,-158,-143,-121,-95,-95,-66,-33,0,0,33,33,66,95,121,121,143,143,158,168,171,171,168,168,143,158,121,121,66,95,33,33,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1469,1661,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1836,-1754,-1754,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":809,"recording_start":"2026-07-09T13:53:12.010540","trigger_abs":"2026-07-09T13:53:12.060540","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2562.9,"rms":375.3},{"channel":"IB","units":"A","peak":61.8,"rms":27.1},{"channel":"IC","units":"A","peak":61.8,"rms":27.0},{"channel":"IN","units":"A","peak":2502.2,"rms":365.3},{"channel":"VAN","units":"V","peak":17146.4,"rms":11763.0},{"channel":"VBN","units":"V","peak":18478.7,"rms":12216.5},{"channel":"VCN","units":"V","peak":18478.7,"rms":12151.5}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":835.5,"tau_ms":738.2},{"channel":"IN","dc_a":835.5,"tau_ms":717.8}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1758.3,"ang":11.9},"IB":{"mag":61.9,"ang":-120.0},"IC":{"mag":61.9,"ang":120.0},"IN":{"mag":1697.9,"ang":12.4},"VAN":{"mag":1714.7,"ang":0.0},"VBN":{"mag":18518.2,"ang":-120.0},"VCN":{"mag":18518.2,"ang":120.0}},"pre":{"IA":{"mag":61.9,"ang":0.0},"IB":{"mag":61.9,"ang":-120.0},"IC":{"mag":61.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":565.9,"ang":12.4},"I1":{"mag":626.5,"ang":11.2},"I2":{"mag":566.0,"ang":12.4}},"seq_v":{"I0":{"mag":5601.2,"ang":-180.0},"I1":{"mag":12917.0,"ang":-0.0},"I2":{"mag":5601.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2104R2_20260710_065056_007.cfg","event_id":"RCL_RG-2104R2_20260710_065056_007","device_id":"RCL_RG-2104R2","feeder":"Ridgeline 2104","timestamp":"2026-07-10T06:50:56","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.4875,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06874999999999999,"trip_channel":"TRIP","trip_delay_ms":18.75,"trip_delay_cycles":1.12,"fault_current_rms_a":805.1,"peak_current_a":1403.3,"peak_phase_current_a":1403.3,"peak_residual_a":1389.3,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":14.58,"dead_time_ms":1001.0,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":14.58,"max_dead_time_ms":1001.0,"hif_suspect":false,"hif_delta_a":581.2,"faulted_phase":"B","est_miles":2.24,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.894,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1403.3,"v_peak":10996.4,"full":{"t0":0.0,"t1":1487.5,"i":{"IA":[0,14,-14,5,-5,14,-14,5,-5,14,-14,5,-5,14,-14,5,-5,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,-14,0,-5,14,-14,5,-5,14,-14,5,-5,14,-14,5,-5,14,-14,5,-5,14,-14,5,-5,14,-14,5,-5,14,-14,5,-5,14,-14,5,-5,14,-14,10,-10,14,-14,10,-10,14,-14,10,-10,14,-14,10,-10,14,-14,10,-10,14,-14,10,-10,14,-14,10,-10,14,-14,10,-10,14,-14,13,-13,14,-14,13,-13,14,-14,13,-13,14,-14,13,-13,14,-14,13,-13,14,-14,13,-13,14,-14,13,-13,14,-14,13,-13,14],"IB":[-14,4,-4,14,-14,4,-4,14,-14,4,-4,14,-305,949,-47,1403,-601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-11,9,-4,14,-14,4,-4,14,-14,4,-4,14,-14,4,-4,14,-14,4,-4,14,-14,4,-4,14,-14,4,-4,14,-14,4,-4,14,-14,4,-4,14,-14,-2,2,14,-14,-2,2,14,-14,-2,2,14,-14,-2,2,14,-14,-2,2,14,-14,-2,2,14,-14,-2,2,14,-14,-2,2,14,-14,-4,-2,14,-14,2,-2,14,-14,2,-2,14,-14,2,-2,14,-14,2,-2,14,-14,2,-2,14,-14,2,-2,14,-14,2,-2,14,-14,2],"IC":[-14,12,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,0,14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,0,-12,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-14,14,-11,14,-14,11,-11,14,-14,11,-11,14,-14,11,-11,14,-14,11,-11,14,-14,11,-11,14,-14,11,-11,14,-14,11,-11,14,-14,11,-7,14,-14,7,-7,14,-14,7,-7,14,-14,7,-7,14,-14,7,-7,14,-14,7,-7,14,-14,7,-7,14,-14,7,-7,14,-14,7,-7,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,-291,946,-43,1389,-587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,390,-390,1100,-1100,421,-421,421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1018,-1018,0,-390,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018],"VBN":[-1009,264,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-620,26,-26,101,-101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-808,620,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-264,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133],"VCN":[-983,882,-1009,983,-983,1009,-1009,983,-983,1009,-1009,983,-1062,1009,-1090,1062,0,1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,0,-882,983,-983,1009,-1009,983,-983,1009,-1009,983,-983,1009,-1009,983,-983,1009,-1009,983,-983,1009,-1009,983,-983,1009,-1009,983,-983,1009,-1009,983,-983,1009,-1009,983,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009]},"d":{"TRIP":[[0.0,0],[68.75,1],[1069.791,0]],"50P":[[0.0,0],[50.0,1],[68.75,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1069.791,1],[1080.208,0]],"52A":[[0.0,1],[68.75,0],[1069.791,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,5,5,10,10,13,13,14,14,13,13,10,10,5,5,0,0,-5,-5,-10,-10,-13,-13,-14,-14,-13,-13,-10,-10,-5,-5,0,0,5,5,10,10,13,13,14,14,13,13,10,10,5,5,0,0,-5,-5,-10,-10,-13,-13,-14,-14,-13,-13,-10,-10,-5,-5,0,0,5,5,10,10,13,13,14,14,13,13,10,10,5,5,0,0,-5,-5,-10,-10,-13,-13,-14,-14,-13,-13,-10,-10,-5,-5,0,0,5,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-12,-12,-14,-14,-14,-14,-11,-11,-7,-7,-2,-2,4,4,9,9,12,12,14,14,14,14,11,11,7,7,2,2,-4,-4,-9,-9,-12,-12,-14,-14,-14,-14,-11,-11,-7,-7,-2,-2,4,4,9,9,12,12,14,14,14,14,11,11,7,7,2,2,-4,-4,-9,-9,-237,-237,-305,-305,-230,-230,-26,-26,273,273,616,616,949,949,1218,1218,1379,1379,1403,1403,1286,1286,1041,1041,703,703,322,322,-47,-47,-351,-351,-545,-545,-601,-601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[12,12,9,9,4,4,-2,-2,-7,-7,-11,-11,-14,-14,-14,-14,-12,-12,-9,-9,-4,-4,2,2,7,7,11,11,14,14,14,14,12,12,9,9,4,4,-2,-2,-7,-7,-11,-11,-14,-14,-14,-14,-12,-12,-9,-9,-4,-4,2,2,7,7,11,11,14,14,14,14,12,12,9,9,4,4,-2,-2,-7,-7,-11,-11,-14,-14,-14,-14,-12,-12,-9,-9,-4,-4,2,2,7,7,11,11,14,14,14,14,12,12,9,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-224,-224,-291,-291,-216,-216,-14,-14,280,280,618,618,946,946,1210,1210,1366,1366,1389,1389,1272,1272,1030,1030,696,696,320,320,-43,-43,-342,-342,-532,-532,-587,-587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[68.75,1]],"50P":[[16.666,0],[50.0,1],[68.75,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[68.75,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":68.75,"recloses":[1069.791],"trips":[68.75],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1429,"recording_start":"2026-07-10T06:50:56","trigger_abs":"2026-07-10T06:50:56.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":14.2,"rms":5.7},{"channel":"IB","units":"A","peak":1403.3,"rms":88.0},{"channel":"IC","units":"A","peak":14.0,"rms":5.7},{"channel":"IN","units":"A","peak":1389.3,"rms":87.0},{"channel":"VAN","units":"V","peak":10996.4,"rms":4132.1},{"channel":"VBN","units":"V","peak":10094.7,"rms":4039.9},{"channel":"VCN","units":"V","peak":10902.3,"rms":4128.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"52A","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"TRIP","event":"ASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"52A","event":"ASSERT","t_ms":1069.791,"rel_trigger_ms":1019.791},{"channel":"79","event":"ASSERT","t_ms":1069.791,"rel_trigger_ms":1019.791},{"channel":"TRIP","event":"DEASSERT","t_ms":1069.791,"rel_trigger_ms":1019.791},{"channel":"79","event":"DEASSERT","t_ms":1080.208,"rel_trigger_ms":1030.208}],"dc_offset":[{"channel":"IB","dc_a":499.7,"tau_ms":null},{"channel":"IN","dc_a":499.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":14.2,"ang":0.0},"IB":{"mag":889.3,"ang":-102.7},"IC":{"mag":14.2,"ang":120.0},"IN":{"mag":875.8,"ang":-102.4},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":14.2,"ang":0.0},"IB":{"mag":14.2,"ang":-120.0},"IC":{"mag":14.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":291.9,"ang":-102.4},"I1":{"mag":305.5,"ang":16.8},"I2":{"mag":291.9,"ang":137.6}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RG-2104R1_20260710_065056_0071.cfg","event_id":"RCL_RG-2104R1_20260710_065056_0071","device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","timestamp":"2026-07-10T06:50:56.013202","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2635,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":807.3,"peak_current_a":1408.9,"peak_phase_current_a":1408.9,"peak_residual_a":1378.9,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":575.6,"faulted_phase":"B","est_miles":2.23,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.892,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1408.9,"v_peak":10996.4,"full":{"t0":0.0,"t1":263.541,"i":{"IA":[0,6,12,22,26,31,29,32,18,26,6,12,-12,0,-26,-18,-32,-29,-31,-26,-22,-18,-12,0,6,18,22,29,31,32,22,29,12,18,-6,6,-22,-12,-31,-26,-32,-29,-26,-22,-18,-6,0,12,18,26,29,32,26,31,18,22,0,12,-18,-6,-29,-22,-32,-31,-29,-26,-22,-12,-6,6,12,22,26,31,29,32,22,26,6,18,-12,0,-26,-18,-32,-29,-31,-29,-26,-18,-12,0,6,18,11,15,16,16,13,15,6,11,-3,3,-11,-6,-16,-13,-16,-16,-15,-11,-9,-3,0,6,9,13,15,16,15,16,9,13,0,6,-9,-3,-15,-11,-16,-16,-16,-13,-11,-6,-3,3,6,11,13,15,16,16,11,15,3,9,-6,0,-13,-9,-16,-15,-16,-15,-13,-9,-6,0,3,9,11,13,15,16,13,16,6,11,-3,3,-11,-6,-15,-13,-16,-16,-15,-11,-9,-3,0,6,9,11,13,16,15,16,9,13,0,6,-9,-3,-13,-11,-16,-15,-16,-13,-11,-6,-3,3,6,9,11,15,16,16,11,15,3,9,-6,0,-11,-9,-16,-13,-16,-15,-13,-9,-6,0,3,6,9,13,15,16,13,16,6,11,-3,3,-9,-6,-15,-11,-16,-16,-15,-11,-9,-3,0,3,6,11,13,16,15,16,9,13,3,6,-6,0,-13,-9,-16,-15,-16,-13,-11,-6,-3,0,3,9,11,15,16,16,11,15,6,9,-3,3,-11,-6,-16,-13,-16,-15,-13,-9,-6,-3,0,6,9,13,15,16,13,16,9,11,0,6,-9,-3,-15,-11,-16,-16,-15,-11,-9,-6,-3,3,6,11,13,16,15,16,11,13,3,9,-6,0,-13,-9,-16,-15,-16,-13,-11,-9,-6,0,3,9,11,15,16,16,13,15,6,11,-3,3,-11,-6,-16,-13,-16,-15],"IB":[-30,-27,-32,-31,-28,-21,-16,-4,2,14,19,24,27,31,28,32,16,25,-2,10,-14,-8,-27,-19,-32,-30,-31,-25,-21,-10,-4,8,14,19,24,30,31,32,21,28,4,16,-8,-2,-24,-14,-31,-27,-32,-28,-25,-16,-10,2,8,14,19,27,30,32,25,31,10,21,-2,4,-19,-8,-289,-24,-305,-230,-142,115,273,616,788,949,1095,1314,1379,1409,1177,1362,703,1041,322,515,-210,132,-545,-351,-601,-575,-15,-13,-10,-5,-2,1,4,10,12,15,15,16,10,14,5,8,-4,2,-12,-7,-16,-14,-16,-14,-13,-8,-5,-2,1,7,10,14,15,16,13,15,8,10,-1,5,-10,-4,-15,-12,-16,-15,-14,-13,-10,-5,-2,4,7,12,14,16,14,16,10,13,2,8,-7,-1,-14,-10,-16,-15,-15,-14,-13,-8,-5,1,4,10,12,15,15,16,13,14,5,10,-4,2,-12,-7,-16,-14,-16,-15,-14,-10,-8,-2,1,7,10,14,15,16,14,15,8,13,-1,5,-10,-4,-15,-12,-16,-16,-15,-13,-10,-5,-2,4,7,12,14,16,15,16,10,14,2,8,-7,-1,-14,-10,-16,-15,-16,-14,-13,-8,-5,1,4,10,12,15,16,16,13,15,5,10,-4,2,-12,-7,-15,-14,-16,-15,-14,-10,-8,-2,1,7,10,12,14,16,14,16,8,13,-1,5,-10,-4,-14,-12,-16,-15,-15,-13,-10,-5,-2,4,7,10,12,15,15,16,10,14,2,8,-7,-1,-12,-10,-16,-14,-16,-14,-13,-8,-5,1,4,7,10,14,15,16,13,15,5,10,-4,2,-10,-7,-15,-12,-16,-15,-14,-10,-8,-2,1,4,7,12,14,16,14,16,8,13,-1,5,-7,-4,-14,-10,-16,-15,-15,-13,-10,-5,-2,1,4,10,12,15,15,16,10,14,2,8],"IC":[24,27,8,19,-10,2,-25,-16,-32,-28,-31,-30,-27,-19,-14,-2,4,16,21,28,31,32,27,31,14,24,-4,8,-21,-10,-31,-25,-32,-31,-30,-24,-19,-8,-2,10,16,25,28,31,30,32,19,27,2,14,-16,-4,-28,-21,-32,-31,-31,-27,-24,-14,-8,4,10,21,25,28,31,32,24,30,8,19,-10,2,-25,-16,-31,-28,-32,-30,-27,-19,-14,-2,4,16,21,25,28,32,27,31,14,24,-2,4,-10,-5,-14,-13,-16,-15,-15,-12,-10,-4,-1,5,8,10,13,15,15,16,10,14,1,7,-8,-2,-13,-10,-16,-14,-16,-14,-12,-7,-4,2,5,8,10,14,15,16,12,15,4,10,-2,1,-10,-5,-15,-13,-16,-15,-14,-10,-7,-1,2,5,8,13,14,16,14,16,7,12,1,4,-8,-2,-14,-10,-16,-15,-15,-12,-10,-4,-1,2,5,10,13,15,15,16,10,14,4,7,-5,1,-13,-8,-16,-14,-16,-14,-12,-7,-4,-1,2,8,10,14,15,16,12,15,7,10,-2,4,-10,-5,-15,-13,-16,-15,-14,-10,-7,-4,-1,5,8,13,14,16,14,16,10,12,1,7,-8,-2,-14,-10,-16,-15,-15,-12,-10,-7,-4,2,5,10,13,15,15,16,12,14,4,10,-5,1,-13,-8,-16,-14,-16,-15,-14,-10,-7,-1,2,8,10,14,15,16,14,15,7,12,-2,4,-10,-5,-15,-13,-16,-16,-15,-12,-10,-4,-1,5,8,13,14,16,15,16,10,14,1,7,-8,-2,-14,-10,-16,-15,-16,-14,-12,-7,-4,2,5,10,13,15,16,16,12,15,4,10,-5,1,-13,-8,-15,-14,-16,-15,-14,-10,-7,-1,2,8,10,14,15,16,14,16,7,12,-2,4,-10,-5,-14,-13,-16,-15,-15,-12,-10,-4,-1,5,8,13],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-259,0,-274,-199,-114,135,289,620,786,941,1081,1290,1351,1379,1149,1330,687,1016,318,505,-196,135,-517,-331,-570,-544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,199,390,720,847,999,941,1018,566,847,199,390,-390,0,-847,-566,-1018,-941,-999,-847,-720,-566,-390,0,199,566,720,941,999,1018,720,941,390,566,-199,199,-720,-390,-999,-847,-1018,-941,-847,-720,-566,-199,0,390,566,847,941,1018,847,999,566,720,0,390,-566,-199,-941,-720,-1018,-999,-941,-847,-720,-390,-199,215,421,778,914,1078,1016,1100,778,914,215,611,-421,0,-914,-611,-1100,-1016,-1078,-1016,-914,-611,-421,0,215,611,720,941,999,1018,847,941,390,720,-199,199,-720,-390,-999,-847,-1018,-999,-941,-720,-566,-199,0,390,566,847,941,1018,941,999,566,847,0,390,-566,-199,-941,-720,-1018,-999,-999,-847,-720,-390,-199,199,390,720,847,941,999,1018,720,941,199,566,-390,0,-847,-566,-999,-941,-1018,-941,-847,-566,-390,0,199,566,720,847,941,1018,847,999,390,720,-199,199,-720,-390,-941,-847,-1018,-999,-941,-720,-566,-199,0,390,566,720,847,999,941,1018,566,847,0,390,-566,-199,-847,-720,-1018,-941,-999,-847,-720,-390,-199,199,390,566,720,941,999,1018,720,941,199,566,-390,0,-720,-566,-999,-847,-1018,-941,-847,-566,-390,0,199,390,566,847,941,1018,847,999,390,720,-199,199,-566,-390,-941,-720,-1018,-999,-941,-720,-566,-199,0,199,390,720,847,999,941,1018,566,847,199,390,-390,0,-847,-566,-1018,-941,-999,-847,-720,-390,-199,0,199,566,720,941,999,1018,720,941,390,566,-199,199,-720,-390,-999,-847,-1018,-941,-847,-566,-390,-199,0,390,566,847,941,1018,847,999,566,720,0,390,-566,-199,-941,-720,-1018,-999,-941,-720,-566,-390,-199,199,390,720,847,999,941,1018,720,847,199,566,-390,0,-847,-566,-1018,-941,-999,-847,-720,-566,-390,0,199,566,720,941,999,1018,847,941,390,720,-199,199,-720,-390,-999,-847,-1018,-941],"VBN":[-964,-882,-1016,-983,-913,-671,-509,-133,67,450,620,765,882,1009,913,1016,509,808,-67,327,-450,-264,-882,-620,-1016,-964,-983,-808,-671,-327,-133,264,450,620,765,964,983,1016,671,913,133,509,-264,-67,-765,-450,-1009,-882,-1016,-913,-808,-509,-327,67,264,450,620,882,964,1016,808,983,327,671,-67,133,-620,-264,-765,-88,-102,-98,-91,-67,-51,-13,7,26,45,77,88,101,91,102,51,81,13,33,-45,-7,-88,-62,-102,-96,-983,-808,-671,-327,-133,67,264,620,765,964,983,1016,671,913,327,509,-264,133,-765,-450,-1009,-882,-1016,-913,-808,-509,-327,-133,67,450,620,882,964,1016,808,983,509,671,-67,327,-620,-264,-964,-765,-1016,-983,-913,-808,-671,-327,-133,264,450,765,882,1009,913,1016,671,808,133,509,-450,-67,-882,-620,-1016,-964,-983,-913,-808,-509,-327,67,264,620,765,964,983,1016,808,913,327,671,-264,133,-765,-450,-1009,-882,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1016,913,983,509,808,-67,327,-620,-264,-964,-765,-1016,-1009,-983,-808,-671,-327,-133,264,450,765,882,1009,983,1016,671,913,133,509,-450,-67,-882,-620,-1009,-964,-1016,-913,-808,-509,-327,67,264,620,765,964,1009,1016,808,983,327,671,-264,133,-765,-450,-964,-882,-1016,-983,-913,-671,-509,-133,67,450,620,765,882,1009,913,1016,509,808,-67,327,-620,-264,-882,-765,-1016,-964,-983,-808,-671,-327,-133,264,450,620,765,964,983,1016,671,913,133,509,-450,-67,-765,-620,-1009,-882,-1016,-913,-808,-509,-327,67,264,450,620,882,964,1016,808,983,327,671,-264,133,-620,-450,-964,-765,-1016,-983,-913,-671,-509,-133,67,264,450,765,882,1009,913,1016,509,808,-67,327,-450,-264,-882,-620,-1016,-964,-983,-808,-671,-327,-133,67,264,620,765,964,983,1016,671,913,133,509],"VCN":[765,882,264,620,-327,67,-808,-509,-1016,-913,-1009,-964,-882,-620,-450,-67,133,509,671,913,983,1016,882,1009,450,765,-133,264,-671,-327,-983,-808,-1016,-1009,-964,-765,-620,-264,-67,327,509,808,913,983,964,1016,620,882,67,450,-509,-133,-913,-671,-1016,-983,-1009,-882,-765,-450,-264,133,327,671,808,913,983,1016,827,964,285,669,-353,72,-872,-550,-1062,-986,-1097,-1041,-952,-669,-486,-72,144,550,725,872,986,1097,952,1090,486,827,-133,264,-671,-327,-913,-808,-1016,-983,-964,-765,-620,-264,-67,327,509,671,808,983,964,1016,620,882,67,450,-509,-133,-808,-671,-1016,-913,-1009,-882,-765,-450,-264,133,327,509,671,913,983,1016,765,964,264,620,-133,67,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-67,133,327,509,808,913,1016,882,1009,450,765,67,264,-509,-133,-913,-671,-1016,-983,-964,-765,-620,-264,-67,133,327,671,808,983,964,1016,620,882,264,450,-327,67,-808,-509,-1016,-913,-1009,-882,-765,-450,-264,-67,133,509,671,913,983,1016,765,964,450,620,-133,264,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-264,-67,327,509,808,913,1016,882,1009,620,765,67,450,-509,-133,-913,-671,-1016,-983,-964,-765,-620,-450,-264,133,327,671,808,983,964,1016,765,882,264,620,-327,67,-808,-509,-1016,-913,-1009,-964,-882,-620,-450,-67,133,509,671,913,983,1016,882,964,450,765,-133,264,-671,-327,-983,-808,-1016,-1009,-964,-765,-620,-264,-67,327,509,808,913,1016,964,1009,620,882,67,450,-509,-133,-913,-671,-1016,-983,-1009,-882,-765,-450,-264,133,327,671,808,983,1009,1016,765,964,264,620,-327,67,-808,-509,-983,-913,-1016,-964,-882,-620,-450,-67,133,509,671,913,983,1016,882,1009,450,765,-133,264,-671,-327,-913,-808,-1016,-983,-964,-765,-620,-264,-67,327,509,808]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,18,22,22,26,26,29,31,32,32,31,31,26,29,22,22,12,18,6,6,0,0,-12,-6,-18,-18,-22,-22,-29,-26,-31,-31,-32,-31,-29,-29,-26,-26,-22,-18,-12,-12,-6,-6,0,6,12,12,18,22,26,26,29,29,31,32,31,31,29,29,22,26,18,18,6,12,0,0,-6,-6,-18,-12,-22,-22,-26,-26,-31,-29,-32,-32,-31,-31,-29,-26,-22,-22,-18,-12,-6,-6,0,0,6,12,18,18,22,22,26,29,31,31,31,32,29,29,26,26,18,22,12,12,6,6,-6,0,-12,-12,-22,-18,-26,-26,-29,-29,-32,-31,-31,-31,-29,-29,-26,-22,-18,-18,-12,-6,0,0,6,6,12,18,11,11,13,13,15,16,16,16,16,16,13,15,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-15,-13,-16,-16,-16,-16,-15,-15,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,15,15,16,16,16,16,15,15,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-16,-15,-16,-16,-16,-16,-15,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,15,16,16,16,16,15,15,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-15,-15,-16,-16,-16,-16,-15,-15,-13,-11,-9,-9,-6,-3,0,0,3,3,6,9,11,11,13,13,15,16,16,16,16,16,13,15,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-15,-13,-16,-16,-16,-16,-15,-15,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,15,15,16,16,16,16,15,15,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-16,-15,-16,-16,-16,-16,-15,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,15,16,16,16,16,15,15,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-15,-15,-16,-16,-16,-16,-15,-15,-13,-11,-9,-9,-6,-3,0,0,3,3,6,9,11,11,13,13,15,16,16,16,16,16,13,15,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-15,-13,-16,-16,-16,-16,-15,-15,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,15,15,16,16,16,16,15,15,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-16,-15,-16,-16,-16,-16,-15,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,15,16,16,16,16,15,15,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-15,-15,-16,-16,-16,-16,-15,-15,-13,-11,-9,-9,-6,-3],"IB":[-27,-27,-30,-30,-32,-31,-31,-31,-28,-28,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,24,24,27,27,30,31,32,32,31,31,25,28,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-24,-24,-30,-27,-31,-31,-32,-31,-28,-28,-25,-25,-21,-16,-10,-10,-4,-4,2,8,14,14,19,24,27,27,30,30,31,32,31,31,28,28,21,25,16,16,10,10,-2,4,-8,-8,-19,-14,-24,-24,-237,-237,-305,-289,-285,-285,-230,-230,-142,-26,115,115,273,442,616,616,788,788,949,1095,1218,1218,1314,1314,1379,1409,1403,1403,1286,1362,1177,1177,1041,1041,703,881,515,515,322,322,-47,132,-210,-210,-464,-351,-545,-545,-591,-591,-601,-575,-15,-15,-14,-14,-13,-10,-8,-8,-5,-5,-2,1,4,4,7,10,12,12,14,14,15,16,16,16,15,15,13,14,10,10,5,8,2,2,-1,-1,-7,-4,-10,-10,-12,-12,-15,-14,-16,-16,-16,-15,-14,-14,-13,-13,-10,-8,-5,-5,-2,-2,1,4,7,7,10,12,14,14,15,15,16,16,15,15,14,14,10,13,8,8,5,5,-1,2,-4,-4,-10,-7,-12,-12,-14,-14,-16,-15,-16,-16,-15,-15,-14,-13,-10,-10,-8,-5,-2,-2,1,1,4,7,10,10,12,12,14,15,16,16,15,16,14,14,13,13,8,10,5,5,2,2,-4,-1,-7,-7,-12,-10,-14,-14,-15,-15,-16,-16,-15,-15,-14,-14,-13,-10,-8,-8,-5,-5,-2,1,4,4,7,10,12,12,14,14,15,16,16,16,15,15,13,14,10,10,5,8,2,2,-1,-1,-7,-4,-10,-10,-12,-12,-15,-14,-16,-16,-16,-15,-14,-14,-13,-13,-10,-8,-5,-5,-2,-2,1,4,7,7,10,12,14,14,15,15,16,16,15,15,14,14,10,13,8,8,5,5,-1,2,-4,-4,-10,-7,-12,-12,-14,-14,-16,-15,-16,-16,-15,-15,-14,-13,-10,-10,-8,-5,-2,-2,1,1,4,7,10,10,12,12,14,15,16,16,15,16,14,14,13,13,8,10,5,5,2,2,-4,-1,-7,-7,-12,-10,-14,-14,-15,-15,-16,-16,-15,-15,-14,-14,-13,-10,-8,-8,-5,-5,-2,1,4,4,7,10,12,12,14,14,15,16,16,16,15,15,13,14,10,10,5,8,2,2,-1,-1,-7,-4,-10,-10,-12,-12,-15,-14,-16,-16,-16,-15,-14,-14,-13,-13,-10,-8,-5,-5,-2,-2,1,4,7,7,10,12,14,14,15,15,16,16,15,15,14,14,10,13,8,8,5,5,-1,2,-4,-4,-10,-7,-12,-12,-14,-14,-16,-15,-16,-16,-15,-15,-14,-13,-10,-10,-8,-5,-2,-2,1,1,4,7,10,10,12,12,14,15,16,16,15,16,14,14,13,13,8,10,5,5,2,2,-4,-1,-7,-7,-12,-10],"IC":[27,27,24,24,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-28,-25,-31,-31,-32,-31,-30,-30,-27,-27,-24,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,28,28,31,32,31,31,30,30,24,27,19,19,8,14,2,2,-4,-4,-16,-10,-21,-21,-25,-25,-31,-28,-32,-32,-31,-30,-27,-27,-24,-24,-19,-14,-8,-8,-2,-2,4,10,16,16,21,21,25,28,31,31,31,32,30,30,27,27,19,24,14,14,8,8,-4,2,-10,-10,-21,-16,-25,-25,-28,-28,-32,-31,-31,-31,-30,-30,-27,-24,-19,-19,-14,-8,-2,-2,4,4,10,16,21,21,25,25,28,31,32,32,30,31,27,27,24,24,14,19,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-13,-15,-15,-16,-16,-15,-15,-14,-14,-12,-10,-7,-7,-4,-4,-1,2,5,5,8,10,13,13,14,14,15,16,16,16,15,15,12,14,10,10,4,7,1,1,-2,-2,-8,-5,-10,-10,-13,-13,-15,-14,-16,-16,-16,-15,-14,-14,-12,-12,-10,-7,-4,-4,-1,-1,2,5,8,8,10,10,13,14,15,15,16,16,15,15,14,14,10,12,7,7,4,4,-2,1,-5,-5,-10,-8,-13,-13,-14,-14,-16,-15,-16,-16,-15,-15,-14,-12,-10,-10,-7,-4,-1,-1,2,2,5,8,10,10,13,13,14,15,16,16,15,16,14,14,12,12,7,10,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-13,-15,-15,-16,-16,-15,-15,-14,-14,-12,-10,-7,-7,-4,-4,-1,2,5,5,8,10,13,13,14,14,15,16,16,16,15,15,12,14,10,10,4,7,1,1,-2,-2,-8,-5,-10,-10,-13,-13,-15,-14,-16,-16,-16,-15,-14,-14,-12,-12,-10,-7,-4,-4,-1,-1,2,5,8,8,10,10,13,14,15,15,16,16,15,15,14,14,10,12,7,7,4,4,-2,1,-5,-5,-10,-8,-13,-13,-14,-14,-16,-15,-16,-16,-15,-15,-14,-12,-10,-10,-7,-4,-1,-1,2,2,5,8,10,10,13,13,14,15,16,16,15,16,14,14,12,12,7,10,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-13,-15,-15,-16,-16,-15,-15,-14,-14,-12,-10,-7,-7,-4,-4,-1,2,5,5,8,10,13,13,14,14,15,16,16,16,15,15,12,14,10,10,4,7,1,1,-2,-2,-8,-5,-10,-10,-13,-13,-15,-14,-16,-16,-16,-15,-14,-14,-12,-12,-10,-7,-4,-4,-1,-1,2,5,8,8,10,10,13,14,15,15,16,16,15,15,14,14,10,12,7,7,4,4,-2,1,-5,-5,-10,-8,-13,-13,-14,-14,-16,-15,-16,-16,-15,-15,-14,-12,-10,-10,-7,-4,-1,-1,2,2,5,8,10,10,13,13,14,15,16,16,15,16],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-209,-209,-274,-259,-254,-254,-199,-199,-114,-1,135,135,289,452,620,620,786,786,941,1081,1199,1199,1290,1290,1351,1379,1372,1372,1255,1330,1149,1149,1016,1016,687,860,505,505,318,318,-39,135,-196,-196,-440,-331,-517,-517,-561,-561,-570,-544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,215,421,611,611,778,778,914,1016,1078,1078,1078,1100,1016,1016,914,914,611,778,421,421,215,215,-215,0,-421,-421,-778,-611,-914,-914,-1016,-1016,-1100,-1078,-1078,-1078,-1016,-1016,-914,-778,-611,-611,-421,-215,0,0,215,215,421,611,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-88,-88,-101,-96,-102,-102,-98,-98,-91,-81,-67,-67,-51,-33,-13,-13,7,7,26,45,62,62,77,77,88,96,101,101,98,102,91,91,81,81,51,67,33,33,13,13,-26,-7,-45,-45,-77,-62,-88,-88,-96,-96,-102,-101,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,952,952,827,827,486,669,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":507,"recording_start":"2026-07-10T06:50:56.013202","trigger_abs":"2026-07-10T06:50:56.063202","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":31.7,"rms":14.9},{"channel":"IB","units":"A","peak":1408.9,"rms":209.7},{"channel":"IC","units":"A","peak":31.6,"rms":14.9},{"channel":"IN","units":"A","peak":1378.9,"rms":204.5},{"channel":"VAN","units":"V","peak":10996.4,"rms":7249.9},{"channel":"VBN","units":"V","peak":10159.8,"rms":6937.3},{"channel":"VCN","units":"V","peak":10972.8,"rms":7211.8}],"digital_log":[],"dc_offset":[{"channel":"IB","dc_a":494.8,"tau_ms":null},{"channel":"IN","dc_a":494.8,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":31.7,"ang":0.0},"IB":{"mag":898.6,"ang":-102.5},"IC":{"mag":31.7,"ang":120.0},"IN":{"mag":868.4,"ang":-101.9},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":31.7,"ang":0.0},"IB":{"mag":31.7,"ang":-120.0},"IC":{"mag":31.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":289.5,"ang":-101.9},"I1":{"mag":319.7,"ang":16.4},"I2":{"mag":289.5,"ang":138.1}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_VO-3301_20260710_100943_031.cfg","event_id":"BKR_VO-3301_20260710_100943_031","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-07-10T10:09:43","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":2.938,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.050519999999999995,"trip_time_s":0.072916,"trip_channel":"TRIP","trip_delay_ms":22.4,"trip_delay_cycles":1.34,"fault_current_rms_a":1691.6,"peak_current_a":2958.2,"peak_phase_current_a":2958.2,"peak_residual_a":147.8,"total_shots":3,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":21.88,"dead_time_ms":711.5,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":390.1,"dead_time_ms":1367.7,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":3,"element":"50P","operate_time_ms":19.27,"dead_time_ms":null,"shot_type":"FAST","outcome":"LOCKOUT","successful":false}],"first_operate_ms":21.88,"max_dead_time_ms":1367.7,"hif_suspect":false,"hif_delta_a":1134.4,"faulted_phase":"B","est_miles":8.96,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.584,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 3 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2958.2,"v_peak":18003.9,"full":{"t0":0.0,"t1":2938.02,"i":{"IA":[-148,148,-148,148,-148,148,-148,148,-82,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-145,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-148,0,-145,148,-148,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-147,147,-147,147,-147,147,-808,2906,-1374,1644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-147,147,-990,2516,-1144,2146,-1414,1949,-1558,1844,-1635,1787,-1676,1757,-1698,1742,-1710,1733,-1716,1728,-1719,1726,-1721,1725,-1722,1724,-1723,1724,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1690,-1723,1723,0,1723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117,-235,2958,-1329,1969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-147,147,-147,147,-147,147,-2906,808,-1644,1374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-147,147,-2516,990,-2146,1144,-1949,1414,-1844,1558,-1787,1635,-1757,1676,-1742,1698,-1733,1710,-1728,1716,-1726,1719,-1725,1721,-1724,1722,-1724,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1723,1723,-1690,1723,-1723,1723,-1723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74,-2958,235,-1969,1329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,-148,148,-82,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-145,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-148,148,-82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-145,148,-148,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1715,1715,-1715,1715,-1715,1715,-1800,1800,-1000,1800,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,1715,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1766,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,0,-1766,1800,-1800,1800,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,1711,-1711,1711,-1711,1711,-1289,857,-857,476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,1711,-1700,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,841,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,0,476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1360,-1711,841,-857,857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1711,1711,-1711,1711,-1711,1711,-857,1700,-857,476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,1711,-857,1624,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,841,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,0,476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,857,-857,1711,-857,857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[72.916,1],[784.375,0],[1193.75,1],[2561.458,0],[2590.104,1]],"50P":[[0.0,0],[50.0,1],[72.916,0],[2568.75,1],[2590.104,0]],"51P":[[0.0,0],[801.562,1],[1193.75,0]],"79":[[0.0,0],[784.375,1],[794.791,0],[2561.458,1],[2571.354,0]],"52A":[[0.0,1],[72.916,0],[784.375,1],[1193.75,0],[2561.458,1],[2590.104,0]],"LOCK":[[0.0,0],[2590.104,1]]}},"zoom":{"t0":17.187,"t1":216.666,"i":{"IA":[29,29,57,57,82,104,123,123,136,136,145,148,145,145,136,136,104,123,82,82,29,57,0,0,-29,-29,-82,-57,-104,-104,-123,-123,-145,-136,-148,-148,-145,-136,-123,-123,-104,-104,-82,-57,-29,-29,0,0,29,57,82,82,104,123,136,136,145,145,145,148,136,136,123,123,82,104,57,57,0,29,-29,-29,-57,-57,-104,-82,-123,-123,-136,-136,-148,-145,-145,-145,-136,-136,-123,-104,-82,-82,-57,-29,0,0,29,29,57,82,104,104,123,123,136,145,148,148,136,145,123,123,104,104,57,82,29,29,0,0,-57,-29,-82,-82,-123,-104,-136,-136,-145,-145,-148,-145,-136,-136,-123,-123,-104,-82,-57,-57,-29,0,29,29,57,57,82,104,123,123,136,136,145,148,145,145,136,136,0,123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-140,-140,-147,-147,-147,-143,-133,-133,-117,-117,-97,-74,-47,-47,-19,-19,10,38,65,65,90,111,128,128,140,140,147,147,143,143,133,133,97,117,74,74,19,47,-10,-10,-38,-38,-90,-65,-111,-111,-128,-128,-147,-140,-147,-147,-143,-133,-117,-117,-97,-97,-74,-47,-19,-19,10,10,38,65,90,90,111,128,140,140,147,147,143,147,133,133,117,117,74,97,47,47,19,19,-38,-10,-65,-65,-111,-90,-808,-808,-793,-793,-701,-537,-308,-308,-24,-24,304,662,1036,1036,1410,1770,2100,2100,2387,2387,2619,2788,2885,2885,2906,2906,2718,2850,2515,2515,1925,2248,1560,1560,1166,1166,348,757,-46,-46,-409,-409,-994,-729,-1194,-1194,-1374,-1322,-1348,-1348,-1245,-1245,-1070,-831,-536,-536,-198,-198,169,553,936,936,1305,1305,0,1644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[111,111,90,90,38,65,10,10,-19,-19,-74,-47,-97,-97,-117,-117,-143,-133,-147,-147,-147,-140,-128,-128,-111,-111,-90,-65,-38,-38,-10,-10,19,47,74,74,97,117,133,133,143,143,147,147,140,140,128,128,90,111,65,65,10,38,-19,-19,-47,-47,-97,-74,-117,-117,-133,-133,-147,-143,-147,-147,-140,-128,-111,-111,-90,-90,-65,-38,-10,-10,19,19,47,74,97,97,117,117,133,143,147,147,140,147,808,808,793,793,537,701,308,308,24,24,-662,-304,-1036,-1036,-1770,-1410,-2100,-2100,-2387,-2387,-2788,-2619,-2885,-2885,-2906,-2906,-2850,-2718,-2515,-2515,-2248,-1925,-1560,-1560,-1166,-1166,-757,-348,46,46,409,409,729,994,1194,1194,1322,1374,1348,1348,1245,1245,831,1070,536,536,198,198,-553,-169,-936,-936,-1305,-1305,-1644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29,29,57,82,104,104,123,123,136,145,148,148,136,145,123,123,104,104,57,82,29,29,0,0,-57,-29,-82,-82,-123,-104,-136,-136,-145,-145,-148,-145,-136,-136,-123,-123,-104,-82,-57,-57,-29,0,29,29,57,57,82,104,123,123,136,136,145,148,145,145,136,136,0,123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[334,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,334,-334,-334,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,351,351,689,1000,1273,1273,1497,1497,1663,1766,1800,1800,1663,1766,1497,1497,1273,1273,689,1000,351,351,0,0,-689,-351,-1000,-1000,-1497,-1273,-1663,-1663,-1766,-1766,-1800,-1766,-1663,-1663,-1497,-1497,-1273,-1000,-689,-689,-351,0,351,351,689,689,1000,1273,1497,1497,1663,1663,1766,1800,1766,1766,1663,1663,0,1497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,0,0,-167,-167,-476,-328,-606,-606,-713,-713,-841,-792,-857,-857,-841,-792,-713,-713,-606,-606,-476,-328,-167,-167,0,0,167,328,476,476,606,713,792,792,841,841,841,857,792,792,713,713,476,606,328,328,0,167,-167,-167,-328,-328,-606,-476,-713,-713,-792,-792,-857,-841,-841,-841,-792,-792,-713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,0,0,-167,-167,-476,-328,-606,-606,-713,-713,-841,-792,-857,-857,-841,-792,-713,-713,-606,-606,-476,-328,-167,-167,0,0,167,328,476,476,606,713,792,792,841,841,841,857,792,792,713,713,476,606,328,328,0,167,-167,-167,-328,-328,-606,-476,-713,-713,-792,-792,-857,-841,-841,-841,-792,-792,-713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.187,0],[72.916,1]],"50P":[[17.187,0],[50.0,1],[72.916,0]],"51P":[[17.187,0]],"79":[[17.187,0]],"52A":[[17.187,1],[72.916,0]],"LOCK":[[17.187,0]]}},"marks":{"trigger":50.52,"fault":50.52,"trip":72.916,"recloses":[784.375,2561.458],"trips":[72.916,1193.75,2590.104],"lockout":2590.104}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":5642,"recording_start":"2026-07-10T10:09:43","trigger_abs":"2026-07-10T10:09:43.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":147.8,"rms":43.7},{"channel":"IB","units":"A","peak":2958.2,"rms":492.1},{"channel":"IC","units":"A","peak":2958.2,"rms":492.1},{"channel":"IN","units":"A","peak":147.8,"rms":40.4},{"channel":"VAN","units":"V","peak":18003.9,"rms":5287.7},{"channel":"VBN","units":"V","peak":17109.7,"rms":3035.5},{"channel":"VCN","units":"V","peak":17109.7,"rms":3044.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"52A","event":"DEASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"TRIP","event":"ASSERT","t_ms":72.916,"rel_trigger_ms":22.916},{"channel":"52A","event":"ASSERT","t_ms":784.375,"rel_trigger_ms":734.375},{"channel":"79","event":"ASSERT","t_ms":784.375,"rel_trigger_ms":734.375},{"channel":"TRIP","event":"DEASSERT","t_ms":784.375,"rel_trigger_ms":734.375},{"channel":"79","event":"DEASSERT","t_ms":794.791,"rel_trigger_ms":744.791},{"channel":"51P","event":"ASSERT","t_ms":801.562,"rel_trigger_ms":751.562},{"channel":"51P","event":"DEASSERT","t_ms":1193.75,"rel_trigger_ms":1143.75},{"channel":"52A","event":"DEASSERT","t_ms":1193.75,"rel_trigger_ms":1143.75},{"channel":"TRIP","event":"ASSERT","t_ms":1193.75,"rel_trigger_ms":1143.75},{"channel":"52A","event":"ASSERT","t_ms":2561.458,"rel_trigger_ms":2511.458},{"channel":"79","event":"ASSERT","t_ms":2561.458,"rel_trigger_ms":2511.458},{"channel":"TRIP","event":"DEASSERT","t_ms":2561.458,"rel_trigger_ms":2511.458},{"channel":"50P","event":"ASSERT","t_ms":2568.75,"rel_trigger_ms":2518.75},{"channel":"79","event":"DEASSERT","t_ms":2571.354,"rel_trigger_ms":2521.354},{"channel":"50P","event":"DEASSERT","t_ms":2590.104,"rel_trigger_ms":2540.104},{"channel":"52A","event":"DEASSERT","t_ms":2590.104,"rel_trigger_ms":2540.104},{"channel":"LOCK","event":"ASSERT","t_ms":2590.104,"rel_trigger_ms":2540.104},{"channel":"TRIP","event":"ASSERT","t_ms":2590.104,"rel_trigger_ms":2540.104}],"dc_offset":[{"channel":"IB","dc_a":891.4,"tau_ms":21112.6},{"channel":"IC","dc_a":-891.4,"tau_ms":21112.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.52,"t_pre_ms":33.854,"fault":{"IA":{"mag":147.8,"ang":0.0},"IB":{"mag":2028.3,"ang":-85.0},"IC":{"mag":2028.3,"ang":95.0},"IN":{"mag":147.8,"ang":0.0},"VAN":{"mag":18003.6,"ang":0.0},"VBN":{"mag":8573.2,"ang":-180.0},"VCN":{"mag":8573.2,"ang":-180.0}},"pre":{"IA":{"mag":147.8,"ang":0.0},"IB":{"mag":185.8,"ang":-113.4},"IC":{"mag":185.8,"ang":113.4},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.6,"ang":0.0},"VBN":{"mag":16349.2,"ang":-121.6},"VCN":{"mag":16349.2,"ang":121.6}},"seq_i":{"I0":{"mag":49.3,"ang":0.0},"I1":{"mag":1220.1,"ang":4.8},"I2":{"mag":1122.0,"ang":-174.8}},"seq_v":{"I0":{"mag":285.7,"ang":-0.0},"I1":{"mag":8858.9,"ang":-0.0},"I2":{"mag":8858.9,"ang":-0.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"PERMANENT","scenario":"lockout_3shot"},{"file":"RCL_VO-3305R1_20260710_101035_0312.cfg","event_id":"RCL_VO-3305R1_20260710_101035_0312","device_id":"RCL_VO-3305R1","feeder":"Valley Oak 3305","timestamp":"2026-07-10T10:10:35.773047","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":2.4271,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.12031199999999999,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":270.6,"peak_current_a":383.9,"peak_phase_current_a":383.9,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":260.0,"faulted_phase":"A","est_miles":112.03,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 112 mi exceeds plausible feeder length (30 mi)","z_fault_ohm":44.811,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 120.3 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":383.9,"v_peak":17146.6,"full":{"t0":0.0,"t1":2427.083,"i":{"IA":[-13,13,-13,13,-13,13,-13,12,-13,13,-13,13,-11,13,-13,13,-13,384,-382,376,-379,381,-313,378,-376,375,-373,372,-370,343,-367,369,-358,366,-364,363,-362,360,-359,299,-356,357,-353,355,-346,352,-351,349,-348,320,-345,347,-343,344,-285,342,-340,339,-338,330,-335,337,-333,334,-275,332,-331,329,-328,327,-326,302,-324,325,-297,322,-321,320,-319,318,-317,264,-315,316,-313,314,-306,311,-310,309,-308,284,-306,307,-304,305,-281,303,-302,301,-300,294,-298,299,-296,297,-245,295,-295,294,-293,292,-291,269,-289,290,-265,288,-287,286,-285,285,-284,236,-282,283,-280,281,-275,280,-279,278,-277,230,-275,276,-274,275,-253,273,-272,271,-271,265,-269,270,-268,268,-221,267,-266,265,-265,264,-263,259,-262,263,-241,261,-260,260,-259,258,-258,215,-256,257,-255,256,-250,254,-254,253,-252,209,-251,252,-250,250,-231,249,-249,248,-247,242,-246,247,-245,246,-204,244,-244,243,-243,242,-242,237,-240,241,-221,240,-239,239,-238,238,-237,198,-236,237,-231,236,-235,234,-234,233,-233,193,-232,232,-231,231,-213,230,-230,230,-229,211,-228,229,-227,228,-189,227,-226,226,-225,225,-224,221,-224,224,-206,223,-223,222,-222,221,-221,204,-220,221,-215,220,-219,219,-218,218,-218,181,-217,217,-216,216,-200,216,-215,215,-215,198,-214,214,-213,213,-177,213,-212,212,-212,211,-211,207,-210,211,-174,210,-210,209,-209,209,-208,193,-208,208,-203,207,-207,207,-206,206,-206,171,-205,205,-204,205,-200,204,-204,203,-203,187,-203,203,-202,202,-168,202,-201,201,-201,201,-200,197,-200,200,-166,199,-199,199,-199,198,-198,183,-198,198,-193,197,-197,197,-197,196,-196,163,-196,196,-195,195,-191,195,-195,194,-194,179,-194,194,-193,193,-161,193],"IB":[-13,13,-13,13,-13,13,-13,13,-12,13,-13,13,-13,13,-13,12,-253,13,-361,382,-380,379,-377,376,-374,299,-371,373,-368,370,-357,367,-366,364,-363,343,-360,361,-357,358,-321,356,-354,353,-352,348,-349,350,-346,348,-299,345,-344,343,-341,340,-339,305,-336,337,-317,335,-334,333,-331,330,-329,262,-327,328,-324,325,-314,323,-322,321,-320,277,-318,319,-315,316,-283,314,-313,312,-311,308,-309,310,-307,308,-265,306,-305,304,-303,302,-301,292,-299,300,-282,298,-297,296,-295,294,-293,234,-291,292,-288,290,-290,289,-288,287,-286,248,-284,285,-283,283,-254,282,-281,280,-279,277,-278,278,-276,277,-219,275,-274,273,-273,272,-271,263,-270,270,-254,269,-268,267,-267,266,-265,211,-264,264,-261,263,-262,261,-261,260,-259,225,-258,259,-257,257,-231,256,-255,255,-254,240,-253,253,-251,252,-200,251,-250,250,-249,248,-248,240,-246,247,-233,246,-245,245,-244,243,-243,219,-242,242,-239,241,-241,240,-240,239,-238,207,-237,238,-236,237,-212,236,-235,235,-234,222,-233,234,-232,233,-184,232,-231,231,-230,230,-229,222,-228,229,-197,228,-227,227,-226,226,-225,203,-225,225,-222,224,-224,223,-223,222,-222,192,-221,221,-220,221,-213,220,-219,219,-219,207,-218,218,-217,217,-172,217,-216,216,-215,214,-215,215,-214,214,-185,213,-213,213,-212,212,-212,191,-211,211,-209,211,-210,210,-210,209,-209,166,-208,209,-208,208,-201,207,-207,207,-206,195,-206,206,-205,205,-163,205,-204,204,-204,202,-203,203,-203,203,-175,202,-202,202,-201,201,-201,181,-200,201,-190,200,-200,199,-199,199,-199,158,-198,198,-198,198,-191,197,-197,197,-197,186,-196,196,-196,196,-176,195,-195,195,-195,193,-194,194,-194,194,-168,193,-193,193,-193,192],"IC":[-13,12,-13,13,-13,13,-13,13,-13,13,-13,11,-13,13,-13,13,-192,13,-383,381,-380,340,-376,378,-373,375,-324,372,-370,369,-368,366,-365,364,-362,363,-286,360,-359,358,-356,355,-354,337,-351,352,-337,350,-348,347,-346,344,-343,272,-340,342,-338,339,-336,337,-335,334,-333,298,-331,332,-328,329,-285,327,-326,325,-324,322,-321,320,-319,320,-252,318,-317,316,-315,314,-313,298,-310,312,-299,309,-308,307,-306,305,-304,230,-302,303,-300,301,-298,299,-298,297,-296,266,-295,295,-293,294,-254,292,-291,290,-289,279,-287,288,-285,286,-226,285,-284,283,-282,281,-280,267,-279,279,-268,278,-277,276,-275,275,-274,238,-272,273,-271,271,-269,270,-269,268,-268,240,-266,267,-265,265,-251,264,-263,262,-262,253,-260,261,-259,260,-205,258,-258,257,-256,256,-255,242,-254,254,-227,253,-252,252,-251,250,-250,217,-249,249,-247,248,-246,247,-246,245,-245,194,-244,244,-243,243,-230,242,-241,241,-240,232,-239,240,-238,239,-188,238,-237,236,-236,235,-235,234,-234,234,-209,233,-233,232,-232,231,-231,201,-230,230,-229,229,-227,228,-228,227,-227,180,-226,227,-225,226,-214,225,-224,224,-223,216,-222,223,-222,222,-167,221,-221,220,-220,220,-219,218,-218,219,-196,218,-217,217,-217,216,-216,188,-215,216,-208,215,-214,214,-214,213,-213,169,-212,213,-211,212,-201,211,-211,210,-210,203,-209,210,-209,209,-181,208,-208,208,-207,207,-207,206,-206,206,-185,206,-205,205,-205,204,-204,194,-204,204,-196,203,-203,203,-202,202,-202,160,-201,201,-201,201,-190,200,-200,200,-200,179,-199,199,-198,199,-172,198,-198,198,-197,197,-197,196,-196,197,-156,196,-196,196,-195,195,-195,185,-194,195,-188,194,-194,194,-193,193,-193,153,-193,193],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1715,1715,-1682,1715,-1715,1715,-1715,1584,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1682,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1584,-1715,1715,-1682,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1682,1715,-1715,1715,-1715,1584,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1682,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1584,-1715,1715,-1584,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1682,1715,-1715,1715,-1715,1584,-1715,1715,-1715,1715,-1584,1715,-1715,1715,-1715,1682,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1584,-1715,1715,-1584,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1682,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1584,1715,-1715,1715,-1715,1682,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1682,-1715,1715,-1584,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1682,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1584,1715,-1715,1715,-1715,1682,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1682,-1715,1715,-1584,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1682,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1584,1715,-1715,1715,-1715,1584,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1682,-1715,1715,-1584,1715,-1715,1715,-1715,1715,-1715,1584,-1715,1715,-1682,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1584,1715,-1715,1715,-1715,1584,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1682,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1584,-1715,1715,-1682,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1682,1715,-1715,1715,-1715,1584,-1715,1715,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1682,-1715,1715,-1426,1715,-1715,1715,-1715,1715,-1715,1584,-1715,1715,-1682,1715,-1715,1715,-1715,1715,-1715,1426,-1715,1715,-1715,1715,-1682,1715,-1715,1715,-1715,1584,-1715,1715,-1715,1715,-1426,1715],"VBN":[-1711,1711,-1711,1700,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1538,-1711,1711,-1624,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1656,1711,-1711,1711,-1711,1624,-1711,1711,-1711,1711,-1538,1711,-1711,1711,-1711,1700,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1538,-1711,1711,-1624,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1656,1711,-1711,1711,-1711,1485,-1711,1711,-1711,1711,-1538,1711,-1711,1711,-1711,1700,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1656,-1711,1711,-1624,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1700,1711,-1711,1711,-1711,1711,-1711,1485,-1711,1711,-1711,1711,-1538,1711,-1711,1711,-1711,1700,-1711,1711,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1656,-1711,1711,-1624,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1700,1711,-1711,1711,-1711,1711,-1711,1485,-1711,1711,-1711,1711,-1538,1711,-1711,1711,-1711,1624,-1711,1711,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1656,-1711,1711,-1624,1711,-1711,1711,-1711,1711,-1711,1538,-1711,1711,-1700,1711,-1711,1711,-1711,1711,-1711,1485,-1711,1711,-1711,1711,-1538,1711,-1711,1711,-1711,1624,-1711,1711,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1656,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1538,-1711,1711,-1700,1711,-1711,1711,-1711,1711,-1711,1485,-1711,1711,-1711,1711,-1656,1711,-1711,1711,-1711,1624,-1711,1711,-1711,1711,-1360,1711,-1711,1711,-1711,1700,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1538,-1711,1711,-1700,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1656,1711,-1711,1711,-1711,1624,-1711,1711,-1711,1711,-1360,1711,-1711,1711,-1711,1700,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1538,-1711,1711,-1624,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1656,1711,-1711,1711,-1711,1624,-1711,1711,-1711,1711,-1538,1711,-1711,1711,-1711,1700,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711],"VCN":[-1711,1485,-1711,1711,-1656,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1624,1711,-1711,1711,-1711,1538,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1700,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1624,-1711,1711,-1656,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1700,1711,-1711,1711,-1711,1538,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1700,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1624,-1711,1711,-1656,1711,-1711,1711,-1711,1711,-1711,1289,-1711,1711,-1711,1711,-1700,1711,-1711,1711,-1711,1538,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1656,-1711,1711,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1624,-1711,1711,-1656,1711,-1711,1711,-1711,1711,-1711,1485,-1711,1711,-1711,1711,-1700,1711,-1711,1711,-1711,1538,-1711,1711,-1711,1711,-1624,1711,-1711,1711,-1711,1656,-1711,1711,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1624,-1711,1711,-1538,1711,-1711,1711,-1711,1711,-1711,1485,-1711,1711,-1711,1711,-1700,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1624,1711,-1711,1711,-1711,1656,-1711,1711,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1700,-1711,1711,-1538,1711,-1711,1711,-1711,1711,-1711,1485,-1711,1711,-1711,1711,-1700,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1624,1711,-1711,1711,-1711,1656,-1711,1711,-1711,1711,-1289,1711,-1711,1711,-1711,1711,-1711,1700,-1711,1711,-1538,1711,-1711,1711,-1711,1711,-1711,1485,-1711,1711,-1656,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1624,1711,-1711,1711,-1711,1656,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1700,-1711,1711,-1538,1711,-1711,1711,-1711,1711,-1711,1624,-1711,1711,-1656,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711,-1711,1711,-1624,1711,-1711,1711,-1711,1538,-1711,1711,-1711,1711,-1485,1711,-1711,1711,-1711,1711,-1711,1700,-1711,1711,-1360,1711,-1711,1711,-1711,1711,-1711,1624,-1711,1711,-1656,1711,-1711,1711,-1711,1711,-1711,1360,-1711,1711]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":86.979,"t1":286.458,"i":{"IA":[13,13,13,13,12,13,11,11,9,9,5,7,3,3,0,0,-5,-3,-7,-7,-11,-9,-12,-12,-13,-13,-13,-13,-12,-12,-11,-11,-9,-7,-5,-5,-3,0,3,3,5,5,7,9,11,11,12,12,13,13,13,13,11,12,9,9,7,7,3,5,0,0,-3,-3,-7,-5,-9,-9,-12,-11,-13,-13,-13,-13,-13,-12,-11,-11,-9,-9,-7,-5,-3,-3,0,0,3,5,7,7,9,11,12,12,377,377,376,384,355,355,319,319,213,271,147,147,0,75,-75,-75,-147,-147,-271,-213,-318,-318,-353,-353,-382,-375,-375,-375,-353,-318,-270,-270,-212,-212,-146,-74,0,0,74,74,146,212,270,270,317,352,374,374,381,381,352,373,316,316,269,269,146,211,74,74,0,0,-145,-74,-211,-211,-316,-268,-351,-351,-372,-372,-379,-372,-350,-350,-315,-315,-268,-210,-145,-145,-74,0,74,74,145,145,210,267,314,314,349,349,371,378,370,370,314,349,267,267,210,210,74,144,0,0,-74,-74,-209,-144,-266,-266,-348,-313,-369,-369,-376,-376,-369,-347,-313,-313,-266,-266,-209,-144,-73,-73,0,0,73,144,208,208,265,312,346,346,368,368,367,375,346,346,311,311,208,265,143,143,0,73,-73,-73,-143,-143,-264,-208,-311,-311,-345,-345,-373,-366,-366,-366,-345,-310,-264,-264,-207,-207,-143,-73,0,0,73,73,142,207,263,263,309,344,365,365,372,372,343,364,309,309,263,263,142,206,72,72,0,0,-142,-72,-206,-206,-308,-262,-342,-342,-363,-363,-370,-363,-342,-342,-308,-308,-262,-205,-141,-141,-72,0,72,72,141,141,205,261,307,307,341,341,362,369,362,362,306,341,261,261,205,205,72,141,0,0,-72,-72,-204,-141,-260,-260,-340,-306,-360,-360,-367,-367,-360,-339,-305,-305,-260,-260,-204,-140,-72,-72,0,0,72,140,204,204,259,304,338,338,359,359,359,366,338,338,304,304,203,258,140,140,0,71,-71,-71,-140,-140,-258,-203,-303,-303,-337,-337,-364,-358,-357,-357,-337,-303,-257,-257,-202,-202,-139,-71,0,0,71,71,139,202,257,257,302,336,356,356,363,363,335,356,302,302,256,256,139,201,71,71,0,0,-139,-71,-201,-201,-301,-256,-334,-334,-355,-355,-362,-355,-334,-334,-300,-300,-255,-201,-138,-138,-70,0,70,70,138,138,200,255,300,300,333,333,353,360,353,353,299,333,254,254,200,200,70,138,0,0,-70,-70,-200,-138,-254,-254,-332,-299,-352,-352,-359,-359,-352,-331,-298,-298,-253,-253,-199,-137,-70,-70,0,0,70,137,199,199,253,297,330,330,351,351,350,357,330,330,297,297,198,253,137,137,0,70,-70,-70,-136,-136,-252,-198,-296,-296,-329,-329,-356,-349,-349,-349,-329,-296,-252,-252,-198,-198,-136,-69,0,0,69,69,136,197,251,251,295,328],"IB":[-9,-9,-7,-7,-4,-2,1,1,3,3,6,8,10,10,12,12,13,13,13,13,12,13,11,11,9,9,4,7,2,2,-1,-1,-6,-3,-8,-8,-12,-10,-13,-13,-13,-13,-13,-13,-12,-12,-11,-11,-9,-7,-4,-4,-2,1,3,3,6,6,8,10,12,12,13,13,13,13,13,13,11,12,9,9,7,7,2,4,-1,-1,-3,-3,-8,-6,-10,-10,-12,-12,-13,-13,-13,-13,-13,-12,-11,-11,-253,-253,-192,-123,-50,-50,25,25,99,170,233,233,288,332,363,363,380,380,370,382,343,343,303,303,191,252,123,123,-25,50,-99,-99,-169,-169,-287,-232,-330,-330,-361,-361,-380,-378,-368,-368,-342,-302,-251,-251,-190,-190,-122,-50,25,25,98,98,168,231,286,286,329,329,360,377,379,379,340,367,301,301,250,250,122,190,49,49,-25,-25,-168,-98,-231,-231,-328,-285,-358,-358,-375,-375,-377,-365,-339,-339,-300,-300,-249,-189,-121,-121,-49,25,98,98,167,167,230,284,326,326,357,357,374,376,364,364,299,338,248,248,188,188,49,121,-25,-25,-97,-97,-229,-166,-282,-282,-325,-325,-372,-355,-374,-374,-362,-336,-297,-297,-247,-247,-187,-120,-49,-49,24,24,97,166,228,228,281,324,354,354,371,371,361,373,335,335,296,296,187,246,120,120,-24,49,-96,-96,-165,-165,-280,-227,-323,-323,-353,-353,-371,-369,-359,-359,-334,-295,-245,-245,-186,-186,-119,-48,24,24,96,96,164,226,279,279,321,321,351,368,370,370,332,358,294,294,244,244,119,185,48,48,-24,-24,-164,-96,-225,-225,-320,-278,-350,-350,-366,-366,-368,-357,-331,-331,-293,-293,-243,-184,-119,-119,-48,24,95,95,163,163,224,277,319,319,348,348,365,367,355,355,292,330,242,242,184,184,48,118,-24,-24,-95,-95,-223,-162,-276,-276,-318,-318,-363,-347,-366,-366,-354,-328,-290,-290,-241,-241,-183,-118,-48,-48,24,24,95,162,222,222,275,316,346,346,362,362,352,364,327,327,289,289,182,240,117,117,-24,48,-94,-94,-161,-161,-274,-222,-315,-315,-344,-344,-363,-360,-351,-351,-326,-288,-239,-239,-182,-182,-117,-47,24,24,94,94,160,221,272,272,314,314,343,359,361,361,325,350,287,287,239,239,116,181,47,47,-24,-24,-160,-94,-220,-220,-313,-271,-342,-342,-358,-358,-360,-348,-323,-323,-286,-286,-238,-180,-116,-116,-47,24,93,93,159,159,219,270,311,311,340,340,356,358,347,347,285,322,237,237,179,179,47,115,-23,-23,-93,-93,-218,-159,-269,-269,-310,-310,-355,-339,-357,-357,-346,-321,-284,-284,-236,-236,-179,-115,-47,-47,23,23,92,158,217,217,268,309,338,338,354,354,344,356,320,320,283,283,178,235,114,114,-23,46,-92,-92,-157,-157,-267,-216,-308,-308,-336,-336,-354,-352,-343,-343,-318,-282],"IC":[-4,-4,-7,-7,-11,-9,-12,-12,-13,-13,-13,-13,-13,-13,-12,-12,-10,-8,-6,-6,-3,-1,2,2,4,4,7,9,11,11,12,12,13,13,13,13,12,13,10,10,8,8,3,6,1,1,-2,-2,-7,-4,-9,-9,-12,-11,-13,-13,-13,-13,-13,-13,-12,-12,-10,-10,-8,-6,-3,-3,-1,2,4,4,7,7,9,11,12,12,13,13,13,13,13,13,12,12,8,10,6,6,1,3,-2,-2,-123,-123,-253,-192,-304,-304,-344,-344,-383,-370,-380,-380,-363,-332,-288,-288,-233,-233,-169,-99,-25,-25,50,50,123,191,252,252,303,343,369,369,381,381,361,378,330,330,287,287,169,232,99,99,-50,25,-122,-122,-190,-190,-302,-251,-341,-341,-367,-367,-380,-377,-360,-360,-329,-329,-286,-231,-168,-168,-98,-25,50,50,122,122,190,250,301,301,340,340,366,378,375,375,328,358,284,284,230,230,98,167,25,25,-49,-49,-189,-121,-249,-249,-339,-300,-364,-364,-376,-376,-374,-357,-326,-326,-283,-283,-229,-167,-97,-97,-25,49,121,121,188,188,248,298,337,337,363,363,372,375,356,356,325,325,228,282,166,166,25,97,-49,-49,-120,-120,-247,-187,-297,-297,-336,-336,-373,-362,-371,-371,-354,-324,-281,-281,-228,-228,-165,-97,-24,-24,49,49,120,187,246,246,296,334,360,360,372,372,353,369,323,323,280,280,165,227,96,96,-49,24,-120,-120,-186,-186,-295,-245,-333,-333,-359,-359,-370,-368,-351,-351,-321,-321,-279,-226,-164,-164,-96,-24,48,48,119,119,185,244,294,294,332,332,357,369,367,367,320,350,278,278,225,225,96,163,24,24,-48,-48,-184,-119,-243,-243,-331,-292,-356,-356,-368,-368,-365,-349,-319,-319,-277,-277,-224,-163,-95,-95,-24,48,118,118,184,184,242,291,329,329,354,354,364,366,347,347,318,318,223,276,162,162,24,95,-48,-48,-118,-118,-241,-183,-290,-290,-328,-328,-365,-353,-362,-362,-346,-316,-274,-274,-222,-222,-161,-94,-24,-24,48,48,117,182,240,240,289,327,352,352,363,363,345,361,315,315,273,273,161,221,94,94,-47,24,-117,-117,-182,-182,-288,-239,-325,-325,-350,-350,-362,-359,-343,-343,-314,-314,-272,-220,-160,-160,-94,-24,47,47,116,116,181,238,287,287,324,324,349,360,358,358,313,342,271,271,220,220,93,160,24,24,-47,-47,-180,-116,-237,-237,-323,-286,-348,-348,-359,-359,-357,-341,-311,-311,-270,-270,-219,-159,-93,-93,-23,47,115,115,179,179,237,285,322,322,346,346,355,358,339,339,310,310,218,269,158,158,23,93,-47,-47,-115,-115,-236,-179,-283,-283,-320,-320,-356,-345,-354,-354,-338,-309,-268,-268,-217,-217,-158,-92,-23,-23,47,47,114,178,235,235,282,319,344,344,355,355,337,353,308,308,267,267,157,216,92,92,-46,23],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,0,335,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584],"VBN":[-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360],"VCN":[-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112]},"d":{"TRIP":[[86.979,0]],"50P":[[86.979,0]],"51P":[[86.979,0]],"79":[[86.979,0]],"52A":[[86.979,1]],"LOCK":[[86.979,0]]}},"marks":{"trigger":120.312,"fault":120.312,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":4661,"recording_start":"2026-07-10T10:10:35.773047","trigger_abs":"2026-07-10T10:10:35.893169","trigger_ms":120.122},"peaks":[{"channel":"IA","units":"A","peak":383.9,"rms":182.6},{"channel":"IB","units":"A","peak":382.0,"rms":182.5},{"channel":"IC","units":"A","peak":382.6,"rms":182.6},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":17146.6,"rms":12120.3},{"channel":"VBN","units":"V","peak":17109.8,"rms":12129.7},{"channel":"VCN","units":"V","peak":17109.8,"rms":12122.9}],"digital_log":[],"dc_offset":[],"phasors":{"ref_channel":"VAN","t_fault_ms":120.312,"t_pre_ms":103.645,"fault":{"IA":{"mag":382.6,"ang":-0.0},"IB":{"mag":382.2,"ang":-120.0},"IC":{"mag":382.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"pre":{"IA":{"mag":13.4,"ang":-0.0},"IB":{"mag":13.4,"ang":-120.0},"IC":{"mag":13.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":-31.1},"I1":{"mag":382.5,"ang":0.0},"I2":{"mag":0.2,"ang":-56.1}},"seq_v":{"I0":{"mag":0.0,"ang":180.0},"I1":{"mag":17146.4,"ang":-0.0},"I2":{"mag":0.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LOAD","expected_wso_class":"NOT_EXPOSED","scenario":"tie_pickup"},{"file":"RCL_CH-1211R1_20260711_031948_097.cfg","event_id":"RCL_CH-1211R1_20260711_031948_097","device_id":"RCL_CH-1211R1","feeder":"Cedar Hollow 1211","timestamp":"2026-07-11T03:19:48","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":1.2326,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.084114,"trip_channel":"TRIP","trip_delay_ms":34.11,"trip_delay_cycles":2.05,"fault_current_rms_a":659.7,"peak_current_a":1144.4,"peak_phase_current_a":1144.4,"peak_residual_a":41.2,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":34.11,"dead_time_ms":704.2,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":34.11,"max_dead_time_ms":704.2,"hif_suspect":false,"hif_delta_a":590.3,"faulted_phase":"A","est_miles":13.64,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":5.457,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1144.4,"v_peak":10685.2,"full":{"t0":0.0,"t1":1232.552,"i":{"IA":[0,41,-41,23,-38,39,-29,41,-41,8,12,41,-41,12,-29,1144,-450,931,-447,890,-198,956,-586,86,0,614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-32,39,-41,16,8,41,-41,4,-26,41,-39,38,-41,26,-4,41,-41,-8,-12,41,-41,32,-41,36,-19,41,-41,-4,0,41,-41,19,-36,40,-29,41,-41,12,12,41,-41,8,-29,41,-38,39,-41,23,-4,41,-41,-8,-16,41,-41,34,-41,34,-16,41,-41,-8,-4,41,-41,23,-38,39,-29,41,-41,8,12,41,-41,12,-32,41,-36,40,-41,19,0,41,-41,-4,-19,41,-41,36,-41,32,-12,41,-41,-12,-8,41,-41,26,-39,38,-26,41,-41,4,8,41,-41,16,-32,41,-34,41,-41,16,4,41,-41,0,-23,41,-40,38,-41,29,-8,41,-41,-12],"IB":[-41,15,9,41,-41,5,-27,41,-39,39,-41,25,-7,41,-41,-11,-13,41,-41,33,-41,36,-18,41,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-9,41,-41,37,-41,31,-11,41,-41,-9,-5,41,-41,27,-40,38,-25,41,-41,3,7,41,-41,17,-33,41,-34,41,-41,18,5,41,-41,1,-24,41,-40,39,-41,28,-7,41,-41,-11,-9,41,-41,30,-41,38,-22,41,-41,-1,3,41,-41,21,-35,41,-31,41,-41,15,9,41,-41,5,-27,41,-39,39,-41,25,-3,41,-41,-7,-13,41,-41,33,-41,36,-18,41,-41,-5,-1,41,-41,21,-37,40,-28,41,-41,11,13,41,-41,9,-30,41,-38,40,-41,22,-3,41,-41,-7,-17,41,-41,35,-41,34,-15,41,-41,-9,-5,41,-41,24,-39,39,-28,41],"IC":[-41,36,-41,30,-9,41,-41,-11,-7,41,-41,28,-40,39,-1144,41,-931,450,-890,447,-956,198,-86,586,-614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-41,0,-3,41,-41,22,-38,40,-30,41,-41,9,13,41,-41,11,-31,41,-37,40,-41,21,-1,41,-41,-5,-18,41,-41,36,-41,33,-13,41,-41,-11,-7,41,-41,25,-39,39,-27,41,-41,5,9,41,-41,15,-31,41,-35,41,-41,17,3,41,-41,-1,-22,41,-41,38,-41,30,-9,41,-41,-11,-7,41,-41,28,-40,37,-24,41,-41,1,5,41,-41,18,-34,41,-33,41,-41,17,7,41,-41,3,-25,41,-40,39,-41,27,-5,41,-41,-9,-11,41,-41,31,-41,37,-21,41,-41,-3,1,41,-41,22,-36,41,-30,41,-41,13,11,41,-41,7,-28,41],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,-41,0,-13,41,-41,33,-41,36,-18,41,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,566,-941,974,-720,1018,-1018,199,296,1018,-1018,296,-720,297,-17,509,-509,-66,-179,509,-508,414,-509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-787,974,-1018,390,199,1018,-1018,100,-646,1018,-974,941,-1018,646,-100,1018,-1018,-199,-296,1018,-1018,787,-1013,898,-480,1018,-1018,-100,0,1018,-1018,480,-898,999,-720,1018,-1018,296,296,1018,-1018,199,-720,1018,-941,974,-1018,566,-100,1018,-1018,-199,-390,1018,-1013,847,-1018,847,-390,1018,-1018,-199,-100,1018,-1018,566,-941,974,-720,1018,-1018,199,296,1018,-1018,296,-787,1018,-898,999,-1018,480,0,1018,-1018,-100,-480,1018,-1013,898,-1018,787,-296,1018,-1018,-296,-199,1018,-1018,646,-974,941,-646,1018,-1018,100,199,1018,-1018,390,-787,1018,-847,1013,-1018,390,100,1018,-1018,0,-566,1018,-999,941,-1018,720,-199,1018,-1018,-296],"VBN":[-1018,359,231,1018,-1018,133,-671,1018,-964,953,-1018,620,-166,1018,-1069,-264,-344,1069,-1069,848,-1055,926,-473,1069,-1012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-231,1018,-1009,913,-1018,765,-264,1018,-1018,-231,-133,1018,-1018,671,-983,927,-620,1018,-1018,67,166,1018,-1018,420,-808,1018,-828,1016,-1018,450,133,1018,-1018,33,-593,1018,-992,953,-1018,696,-166,1018,-1018,-264,-231,1018,-1018,743,-1005,927,-538,1018,-1018,-33,67,1018,-1018,509,-865,1009,-765,1018,-1018,359,231,1018,-1018,133,-671,1018,-964,953,-1018,620,-67,1018,-1018,-166,-327,1018,-1018,808,-1016,882,-450,1018,-1018,-133,-33,1018,-1018,509,-913,992,-696,1018,-1018,264,327,1018,-1018,231,-743,1018,-927,983,-1018,538,-67,1018,-1018,-166,-420,1018,-1009,865,-1018,828,-359,1018,-1018,-231,-133,1018,-1018,593,-953,964,-696,1018],"VCN":[-1005,882,-1018,743,-231,1018,-1018,-264,-166,1018,-1018,696,-992,953,-441,1018,-17,509,-509,-66,-179,509,-508,414,-509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,0,-67,1018,-1018,538,-927,983,-743,1018,-1018,231,327,1018,-1018,264,-765,1018,-913,992,-1018,509,-33,1018,-1018,-133,-450,1018,-1016,882,-1018,808,-327,1018,-1018,-264,-166,1018,-1018,620,-964,953,-671,1018,-1018,133,231,1018,-1018,359,-765,1018,-865,1009,-1018,420,67,1018,-1018,-33,-538,1018,-1005,927,-1018,743,-231,1018,-1018,-264,-166,1018,-1018,696,-992,913,-593,1018,-1018,33,133,1018,-1018,450,-828,1016,-808,1018,-1018,420,166,1018,-1018,67,-620,1018,-983,964,-1018,671,-133,1018,-1018,-231,-264,1018,-1018,765,-1009,913,-509,1018,-1018,-67,33,1018,-1018,538,-882,1005,-743,1018,-1018,327,264,1018,-1018,166,-696,1018]},"d":{"TRIP":[[0.0,0],[84.114,1],[788.281,0]],"50P":[[0.0,0],[50.0,1],[84.114,0]],"51P":[[0.0,0]],"79":[[0.0,0],[788.281,1],[798.177,0]],"52A":[[0.0,1],[84.114,0],[788.281,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,4,8,16,19,26,29,32,34,38,39,41,40,41,38,39,32,36,23,29,12,19,4,8,-8,0,-19,-12,-29,-23,-34,-32,-39,-36,-41,-40,-41,-39,-38,-36,-34,-29,-26,-19,-16,-8,-4,0,4,12,16,23,26,32,34,36,38,40,41,41,38,40,34,36,26,32,16,23,4,12,-4,0,-16,-8,-26,-19,-32,-29,-38,-34,-41,-39,-41,-40,-39,-38,-36,-32,-29,-23,-19,-12,-8,-4,816,926,974,1054,1086,1129,1140,1144,1115,1142,1023,1091,877,980,754,818,544,687,317,469,93,241,-46,22,-226,-110,-359,-276,-435,-391,-450,-446,-447,-419,-395,-328,-285,-185,-127,-66,-2,134,203,344,413,546,609,668,722,817,857,916,937,950,947,956,881,932,757,846,647,705,451,585,233,380,10,158,-131,-62,-319,-198,-465,-373,-557,-502,-583,-573,-586,-570,-552,-495,-456,-363,-309,-251,-188,-55,15,157,229,368,434,498,0,614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-38,-36,-41,-39,-41,-41,-40,-39,-37,-33,-30,-24,-21,-13,-9,-5,-1,7,11,18,22,28,31,34,36,39,40,41,40,41,37,39,30,35,21,27,9,17,1,5,-11,-3,-22,-15,-31,-25,-36,-34,-40,-38,-41,-41,-41,-39,-37,-35,-33,-27,-24,-17,-13,-5,-1,3,7,15,18,25,28,34,36,38,39,41,41,41,39,40,33,37,24,30,13,21,5,9,-7,1,-18,-11,-28,-22,-34,-31,-39,-36,-41,-40,-41,-40,-39,-37,-35,-30,-27,-21,-17,-9,-5,-1,3,11,15,22,25,31,34,36,38,40,41,41,39,41,35,37,27,33,17,24,5,13,-3,1,-15,-7,-25,-18,-34,-28,-38,-36,-41,-39,-41,-41,-40,-39,-37,-33,-30,-24,-21,-13,-9,-5,-1,7,11,18,22,28,31,34,36,39,40,41,40,41,37,39,30,35,21,27,9,17,1,5,-11,-3,-22,-15,-31,-25,-36,-34,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[34,36,25,31,15,22,7,11,-5,3,-17,-9,-27,-21,-33,-30,-39,-35,-41,-40,-41,-40,-39,-38,-36,-31,-28,-22,-18,-11,-7,-3,1,9,13,21,24,30,33,35,37,40,41,41,39,41,36,38,28,34,18,25,7,15,-1,3,-13,-5,-24,-17,-33,-27,-37,-35,-41,-39,-41,-41,-40,-38,-36,-34,-31,-25,-22,-15,-11,-7,-3,5,9,17,21,27,30,33,35,39,40,41,40,41,38,39,-926,-816,-1054,-974,-1129,-1086,-1144,-1140,-1142,-1115,-1091,-1023,-980,-877,-818,-754,-687,-544,-469,-317,-241,-93,-22,46,110,226,276,359,391,435,446,450,419,447,328,395,185,285,66,127,-134,2,-344,-203,-546,-413,-668,-609,-817,-722,-916,-857,-950,-937,-956,-947,-932,-881,-846,-757,-705,-647,-585,-451,-380,-233,-158,-10,62,131,198,319,373,465,502,557,573,583,570,586,495,552,363,456,251,309,55,188,-157,-15,-368,-229,-498,-434,-614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-39,-36,-41,-40,-41,-40,-39,-37,-35,-30,-27,-21,-17,-9,-5,-1,3,11,15,22,25,31,34,36,38,40,41,41,39,41,35,37,27,33,17,24,5,13,-3,1,-15,-7,-25,-18,-34,-28,-38,-36,-41,-39,-41,-41,-40,-39,-37,-33,-30,-24,-21,-13,-9,-5,-1,7,11,18,22,28,31,34,36,39,40,41,40,41,37,39,30,35,21,27,9,17,1,5,-11,-3,-22,-15,-31,-25,-36,-34,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,-441,-383,-348,-269,-225,-132,-83,-33,17,116,164,255,297,372,404,432,457,492,502,509,482,505,441,464,348,414,225,310,83,179,-17,33,-164,-66,-297,-210,-404,-336,-457,-432,-502,-476,-509,-505,-496,-464,-441,-414,-383,-310,-269,-179,-132,-83,-33,66,116,210,255,336,372,404,432,476,492,508,496,509,464,482,383,441,269,348,132,225,33,83,-116,-17,-255,-164,-372,-297,-432,-404,-492,-457,-509,-502,-505,-482,-464,-441,-414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1012,-926,-1069,-1041,-1067,-1033,-1001,-959,-908,-780,-705,-535,-441,-243,-140,-35,70,277,377,565,651,804,869,926,974,1041,1060,1069,1001,1055,908,959,705,848,441,623,140,344,-70,35,-377,-174,-651,-473,-869,-731,-974,-926,-1060,-1012,-1069,-1055,-1033,-1001,-959,-848,-780,-623,-535,-344,-243,-140,-35,174,277,473,565,731,804,869,926,1012,1041,1069,1033,1067,959,1001,780,908,535,705,243,441,35,140,-277,-70,-565,-377,-804,-651,-926,-869,-1012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,-441,-383,-348,-269,-225,-132,-83,-33,17,116,164,255,297,372,404,432,457,492,502,509,482,505,441,464,348,414,225,310,83,179,-17,33,-164,-66,-297,-210,-404,-336,-457,-432,-502,-476,-509,-505,-496,-464,-441,-414,-383,-310,-269,-179,-132,-83,-33,66,116,210,255,336,372,404,432,476,492,508,496,509,464,482,383,441,269,348,132,225,33,83,-116,-17,-255,-164,-372,-297,-432,-404,-492,-457,-509,-502,-505,-482,-464,-441,-414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[84.114,1]],"50P":[[16.666,0],[50.0,1],[84.114,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[84.114,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":84.114,"recloses":[788.281],"trips":[84.114],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":4734,"recording_start":"2026-07-11T03:19:48","trigger_abs":"2026-07-11T03:19:48.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1144.4,"rms":104.5},{"channel":"IB","units":"A","peak":41.2,"rms":19.1},{"channel":"IC","units":"A","peak":1144.4,"rms":104.5},{"channel":"IN","units":"A","peak":41.2,"rms":4.9},{"channel":"VAN","units":"V","peak":10181.9,"rms":4599.3},{"channel":"VBN","units":"V","peak":10685.2,"rms":4723.6},{"channel":"VCN","units":"V","peak":10176.4,"rms":4608.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":84.114,"rel_trigger_ms":34.114},{"channel":"52A","event":"DEASSERT","t_ms":84.114,"rel_trigger_ms":34.114},{"channel":"TRIP","event":"ASSERT","t_ms":84.114,"rel_trigger_ms":34.114},{"channel":"52A","event":"ASSERT","t_ms":788.281,"rel_trigger_ms":738.281},{"channel":"79","event":"ASSERT","t_ms":788.281,"rel_trigger_ms":738.281},{"channel":"TRIP","event":"DEASSERT","t_ms":788.281,"rel_trigger_ms":738.281},{"channel":"79","event":"DEASSERT","t_ms":798.177,"rel_trigger_ms":748.177}],"dc_offset":[{"channel":"IA","dc_a":332.3,"tau_ms":992.4},{"channel":"IC","dc_a":-332.3,"tau_ms":992.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":804.2,"ang":88.3},"IB":{"mag":41.2,"ang":-60.0},"IC":{"mag":804.2,"ang":-91.7},"IN":{"mag":41.2,"ang":-60.0},"VAN":{"mag":5090.8,"ang":0.0},"VBN":{"mag":10690.8,"ang":-60.0},"VCN":{"mag":5090.8,"ang":0.0}},"pre":{"IA":{"mag":41.2,"ang":60.0},"IB":{"mag":41.2,"ang":-60.0},"IC":{"mag":41.2,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.7,"ang":-60.0},"VCN":{"mag":10181.7,"ang":-180.0}},"seq_i":{"I0":{"mag":13.7,"ang":-60.0},"I1":{"mag":471.7,"ang":116.9},"I2":{"mag":457.2,"ang":59.7}},"seq_v":{"I0":{"mag":6026.0,"ang":-30.8},"I1":{"mag":3087.3,"ang":31.6},"I2":{"mag":3087.3,"ang":151.6}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_CH-1211_20260711_031948_0971.cfg","event_id":"BKR_CH-1211_20260711_031948_0971","device_id":"BKR_CH-1211","feeder":"Cedar Hollow 1211","timestamp":"2026-07-11T03:19:48.003822","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3625,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":661.4,"peak_current_a":1144.4,"peak_phase_current_a":1144.4,"peak_residual_a":108.3,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":544.0,"faulted_phase":"A","est_miles":13.61,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":5.443,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1144.4,"v_peak":10668.0,"full":{"t0":0.0,"t1":362.5,"i":{"IA":[0,42,60,100,100,109,42,90,-42,21,-100,-60,-109,-100,-90,-60,-42,21,42,90,100,109,60,100,-21,42,-90,-42,-109,-100,-100,-77,-60,0,21,77,90,109,77,106,0,60,-77,-21,-109,-90,-106,-90,-77,-21,816,1086,1091,1144,687,1023,93,544,-359,-46,-447,-416,-365,-185,-66,344,481,817,890,956,647,910,84,520,-422,-62,-583,-502,-552,-413,-309,86,229,614,21,45,50,54,30,50,-11,21,-38,-21,-54,-45,-53,-38,-30,0,11,38,45,54,38,53,0,30,-30,-11,-53,-38,-54,-45,-38,-11,0,30,38,53,45,54,11,38,-21,0,-50,-30,-54,-50,-45,-21,-11,21,30,50,50,54,21,45,-11,11,-45,-21,-54,-50,-50,-30,-21,11,21,45,50,54,30,50,0,21,-38,-11,-54,-45,-53,-38,-30,0,11,38,45,54,38,53,11,30,-30,0,-53,-38,-54,-45,-38,-11,0,30,38,53,50,54,21,45,-21,11,-50,-30,-54,-50,-45,-21,-11,21,30,50,53,54,30,50,-11,21,-45,-21,-54,-50,-50,-30,-21,11,21,45,50,54,38,53,0,30,-38,-11,-54,-45,-53,-38,-30,0,11,38,45,53,45,54,11,38,-30,0,-53,-38,-54,-45,-38,-11,0,30,38,50,50,54,21,45,-21,11,-50,-30,-54,-50,-45,-21,-11,21,30,45,50,54,30,50,-11,21,-45,-21,-54,-50,-50,-30,-21,0,11,38,45,54,38,53,0,30,-38,-11,-54,-45,-53,-38,-30,-11,0,30,38,53,45,54,11,38,-30,0,-53,-38,-54,-45,-38,-21,-11,21,30,50,50,54,21,45,-21,11,-50,-30,-54,-50,-45,-30,-21,11,21,45,50,54,30,50,-11,21,-45,-21,-54,-50,-50,-38,-30,0,11,38,45,54,38,53,0,30,-38,-11,-54,-45],"IB":[-108,-94,-108,-86,-72,-14,7,66,82,108,86,108,14,72,-48,-7,-103,-66,-108,-97,-86,-35,-14,48,66,103,97,108,35,86,-28,14,-94,-48,-108,-103,-97,-54,-35,28,48,94,103,108,54,97,-7,35,-82,-28,-108,-94,-105,-72,-54,7,28,82,94,108,72,105,14,54,-66,-7,-108,-82,-108,-86,-72,-14,7,66,82,108,86,108,35,72,-48,14,-103,-66,-54,-49,-43,-17,-7,24,33,51,52,54,27,49,-14,17,-47,-24,-54,-51,-49,-27,-17,14,24,47,51,54,36,52,-4,27,-41,-14,-54,-47,-52,-36,-27,4,14,41,47,54,43,54,7,36,-33,-4,-54,-41,-54,-43,-36,-7,4,33,41,51,49,54,17,43,-24,7,-51,-33,-54,-49,-43,-17,-7,24,33,47,51,54,27,49,-14,17,-47,-24,-54,-51,-49,-27,-17,14,24,41,47,54,36,52,-4,27,-41,-14,-54,-47,-52,-36,-27,-7,4,33,41,54,43,54,7,36,-33,-4,-54,-41,-54,-43,-36,-17,-7,24,33,51,49,54,17,43,-24,7,-51,-33,-54,-49,-43,-27,-17,14,24,47,51,54,27,49,-14,17,-47,-24,-54,-51,-49,-36,-27,4,14,41,47,54,36,52,-4,27,-41,-14,-54,-47,-52,-43,-36,-7,4,33,41,54,43,54,7,36,-33,-4,-54,-41,-54,-49,-43,-17,-7,24,33,51,49,54,17,43,-24,7,-47,-33,-54,-51,-49,-27,-17,14,24,47,51,54,27,49,-14,17,-41,-24,-54,-47,-52,-36,-27,4,14,41,47,54,36,52,-4,27,-33,-14,-54,-41,-54,-43,-36,-7,4,33,41,54,43,54,7,36,-24,-4,-51,-33,-54,-49,-43,-17,-7,24,33,51,49,54,17,43,-14,7,-47,-24,-54,-51,-49,-27,-17,14,24,47,51,54,27,49],"IC":[66,94,-14,48,-86,-35,-108,-97,-103,-66,-48,14,35,86,97,108,82,108,7,66,-72,-14,-108,-86,-108,-82,-66,-7,14,72,86,105,94,108,28,82,-54,7,-105,-72,-108,-94,-82,-28,-7,54,72,97,103,108,-1086,-816,-1144,-1091,-1023,-687,-544,-93,46,359,416,447,185,365,-344,66,-817,-481,-956,-890,-910,-647,-520,-84,62,422,502,583,413,552,-86,309,-614,-229,4,33,-36,-7,-54,-43,-54,-41,-33,-14,-4,27,36,52,47,54,14,41,-27,4,-52,-36,-54,-47,-41,-24,-14,17,27,49,51,54,24,47,-17,14,-49,-27,-54,-51,-47,-33,-24,7,17,43,49,54,33,51,-7,24,-43,-17,-54,-49,-51,-41,-33,-4,7,36,43,54,41,54,4,33,-36,-7,-54,-43,-54,-47,-41,-14,-4,27,36,52,47,54,14,41,-27,4,-52,-36,-54,-51,-47,-24,-14,17,27,49,51,54,24,47,-17,14,-43,-27,-54,-49,-51,-33,-24,7,17,43,49,54,33,51,-7,24,-36,-17,-54,-43,-54,-41,-33,-4,7,36,43,54,41,54,4,33,-27,-7,-52,-36,-54,-47,-41,-14,-4,27,36,52,47,54,14,41,-17,4,-49,-27,-54,-51,-47,-24,-14,17,27,49,51,54,24,47,-7,14,-43,-17,-54,-49,-51,-33,-24,7,17,43,49,54,33,51,4,24,-36,-7,-54,-43,-54,-41,-33,-4,7,36,43,54,47,54,14,41,-27,4,-52,-36,-54,-47,-41,-14,-4,27,36,52,51,54,24,47,-17,14,-49,-27,-54,-51,-47,-24,-14,17,27,49,52,54,33,51,-7,24,-43,-17,-54,-49,-51,-33,-24,7,17,43,49,54,41,54,4,33,-36,-7,-54,-43,-54,-41,-33,-4,7,36,43,52,47,54,14,41,-27,4,-52,-36,-54,-47,-41,-14,-4,27],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-108,-94,-105,-72,-54,7,28,82,94,108,72,105,14,54,-66,-7,-108,-82,-108,-86,-72,-14,7,66,82,108,86,108,35,72,-48,14,-103,-66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,941,941,1018,390,847,-390,199,-941,-566,-1018,-941,-847,-566,-390,199,390,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-720,-566,0,199,720,847,1018,720,999,0,566,-720,-199,-1018,-847,-999,-847,-720,-199,-441,-225,-132,164,255,457,482,508,225,441,-164,132,-404,-255,-508,-457,-482,-310,-225,66,164,404,457,508,310,482,-66,225,-336,-164,-508,-404,-505,-383,390,847,941,1018,566,941,-199,390,-720,-390,-1018,-847,-999,-720,-566,0,199,720,847,1018,720,999,0,566,-566,-199,-999,-720,-1018,-847,-720,-199,0,566,720,999,847,1018,199,720,-390,0,-941,-566,-1018,-941,-847,-390,-199,390,566,941,941,1018,390,847,-199,199,-847,-390,-1018,-941,-941,-566,-390,199,390,847,941,1018,566,941,0,390,-720,-199,-1018,-847,-999,-720,-566,0,199,720,847,1018,720,999,199,566,-566,0,-999,-720,-1018,-847,-720,-199,0,566,720,999,941,1018,390,847,-390,199,-941,-566,-1018,-941,-847,-390,-199,390,566,941,999,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-566,-390,199,390,847,941,1018,720,999,0,566,-720,-199,-1018,-847,-999,-720,-566,0,199,720,847,999,847,1018,199,720,-566,0,-999,-720,-1018,-847,-720,-199,0,566,720,941,941,1018,390,847,-390,199,-941,-566,-1018,-941,-847,-390,-199,390,566,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-566,-390,0,199,720,847,1018,720,999,0,566,-720,-199,-1018,-847,-999,-720,-566,-199,0,566,720,999,847,1018,199,720,-566,0,-999,-720,-1018,-847,-720,-390,-199,390,566,941,941,1018,390,847,-390,199,-941,-566,-1018,-941,-847,-566,-390,199,390,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-720,-566,0,199,720,847,1018,720,999,0,566,-720,-199,-1018,-847],"VBN":[-1009,-882,-1016,-808,-671,-133,67,620,765,1009,808,1016,133,671,-450,-67,-964,-620,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-264,133,-882,-450,-1016,-964,-913,-509,-327,264,450,882,964,1016,509,913,-67,327,-765,-264,-1067,-926,-1033,-705,-535,70,277,804,926,1067,705,1033,140,535,-651,-70,-1060,-804,-1067,-848,-705,-140,70,651,804,1060,848,1067,344,705,-473,140,-1012,-651,-1016,-913,-808,-327,-133,450,620,964,983,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-509,-327,264,450,882,964,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-671,-509,67,264,765,882,1009,808,1016,133,671,-620,-67,-1009,-765,-1016,-808,-671,-133,67,620,765,964,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-327,-133,450,620,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-509,-327,264,450,765,882,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-671,-509,-133,67,620,765,1009,808,1016,133,671,-620,-67,-1009,-765,-1016,-808,-671,-327,-133,450,620,964,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-509,-327,264,450,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-671,-509,67,264,765,882,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-808,-671,-133,67,620,765,1009,808,1016,133,671,-620,-67,-1009,-765,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-450,133,-882,-620,-1016,-964,-913,-509,-327,264,450,882,964,1016,509,913,-264,327,-765,-450,-1016,-882,-983,-671,-509,67,264,765,882,1016,671,983,-67,509,-620,-264,-1009,-765,-1016,-808,-671,-133,67,620,765,1009,808,1016,133,671,-450,-67,-964,-620,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-264,133,-882,-450,-1016,-964,-913,-509,-327,264,450,882,964,1016,509,913],"VCN":[620,882,-133,450,-808,-327,-1016,-913,-964,-620,-450,133,327,808,913,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,983,882,1016,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,509,671,913,964,1016,-441,-225,-132,164,255,457,482,508,225,441,-164,132,-404,-255,-508,-457,-482,-310,-225,66,164,404,457,508,310,482,-66,225,-336,-164,-508,-404,-505,-383,67,620,-671,-133,-1016,-808,-1009,-765,-620,-264,-67,509,671,983,882,1016,264,765,-509,67,-983,-671,-1016,-882,-765,-450,-264,327,509,913,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-620,-450,133,327,808,913,1016,620,964,-133,450,-808,-327,-1016,-913,-964,-765,-620,-67,133,671,808,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-882,-765,-264,-67,509,671,983,882,1016,264,765,-509,67,-983,-671,-1016,-964,-882,-450,-264,327,509,913,964,1016,450,882,-327,264,-808,-509,-1016,-913,-964,-620,-450,133,327,808,913,1016,620,964,-133,450,-671,-327,-1016,-808,-1009,-765,-620,-67,133,671,808,1016,765,1009,67,620,-509,-133,-983,-671,-1016,-882,-765,-264,-67,509,671,983,882,1016,264,765,-327,67,-913,-509,-1016,-964,-882,-450,-264,327,509,913,964,1016,450,882,-133,264,-808,-327,-1016,-913,-964,-620,-450,133,327,808,913,1016,620,964,67,450,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,1016,882,1009,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,509,671,983,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-450,-264,327,509,913,983,1016,620,964,-133,450,-808,-327,-1016,-913,-964,-620,-450,133,327,808,913,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,983,882,1016,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,509]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,21,21,42,60,77,77,90,90,100,106,109,109,106,106,90,100,77,77,42,60,21,21,0,0,-42,-21,-60,-60,-77,-77,-100,-90,-106,-106,-109,-106,-100,-100,-90,-90,-77,-60,-42,-42,-21,-21,0,21,42,42,60,77,90,90,100,100,106,109,106,106,100,100,77,90,60,60,21,42,0,0,-21,-21,-60,-42,-77,-77,-90,-90,-106,-100,-109,-109,-106,-106,-100,-90,-77,-77,-60,-42,-21,-21,816,816,926,1017,1086,1086,1129,1129,1132,1144,1091,1091,931,1023,818,818,687,687,394,544,241,241,93,93,-170,-46,-276,-276,-416,-359,-446,-446,-447,-447,-419,-365,-285,-285,-185,-185,-66,65,203,203,344,481,609,609,722,722,817,890,937,937,956,956,910,947,846,846,757,757,520,647,380,380,84,233,-62,-62,-198,-198,-422,-319,-502,-502,-557,-557,-583,-582,-552,-552,-495,-413,-309,-309,-188,-188,-55,86,229,229,368,368,498,614,21,21,30,38,45,45,50,50,53,54,53,53,50,50,38,45,30,30,11,21,0,0,-11,-11,-30,-21,-38,-38,-45,-45,-53,-50,-54,-54,-53,-53,-50,-45,-38,-38,-30,-21,-11,-11,0,0,11,21,30,30,38,38,45,50,53,53,53,54,50,50,45,45,30,38,21,21,11,11,-11,0,-21,-21,-38,-30,-45,-45,-50,-50,-54,-53,-53,-53,-50,-50,-45,-38,-30,-30,-21,-11,0,0,11,11,21,30,38,38,45,45,50,53,54,54,53,53,45,50,38,38,21,30,11,11,0,0,-21,-11,-30,-30,-38,-38,-50,-45,-53,-53,-54,-53,-50,-50,-45,-45,-38,-30,-21,-21,-11,-11,0,11,21,21,30,38,45,45,50,50,53,54,53,53,50,50,38,45,30,30,11,21,0,0,-11,-11,-30,-21,-38,-38,-45,-45,-53,-50,-54,-54,-53,-53,-50,-45,-38,-38,-30,-21,-11,-11,0,0,11,21,30,30,38,38,45,50,53,53,53,54,50,50,45,45,30,38,21,21,11,11,-11,0,-21,-21,-38,-30,-45,-45,-50,-50,-54,-53,-53,-53,-50,-50,-45,-38,-30,-30,-21,-11,0,0,11,11,21,30,38,38,45,45,50,53,54,54,53,53,45,50,38,38,21,30,11,11,0,0,-21,-11,-30,-30,-38,-38,-50,-45,-53,-53,-54,-53,-50,-50,-45,-45,-38,-30,-21,-21,-11,-11,0,11,21,21,30,38,45,45,50,50,53,54,53,53,50,50,38,45,30,30,11,21,0,0,-11,-11,-30,-21,-38,-38,-45,-45,-53,-50,-54,-54,-53,-53,-50,-45,-38,-38,-30,-21,-11,-11,0,0,11,21,30,30,38,38,45,50,53,53,53,54,50,50,45,45,30,38,21,21,11,11,-11,0,-21,-21,-38,-30,-45,-45,-50,-50,-54,-53,-53,-53,-50,-50,-45,-38,-30,-30,-21,-11],"IB":[-94,-94,-103,-103,-108,-108,-105,-105,-97,-97,-86,-72,-54,-54,-35,-35,-14,7,28,28,48,66,82,82,94,94,103,108,108,108,105,105,86,97,72,72,35,54,14,14,-7,-7,-48,-28,-66,-66,-82,-82,-103,-94,-108,-108,-108,-105,-97,-97,-86,-86,-72,-54,-35,-35,-14,-14,7,28,48,48,66,82,94,94,103,103,108,108,105,105,97,97,72,86,54,54,35,35,-7,14,-28,-28,-66,-48,-82,-82,-94,-94,-108,-103,-108,-108,-105,-105,-97,-86,-72,-72,-54,-35,-14,-14,7,7,28,48,66,66,82,82,94,103,108,108,105,108,97,97,86,86,54,72,35,35,14,14,-28,-7,-48,-48,-82,-66,-94,-94,-103,-103,-108,-108,-105,-105,-97,-97,-86,-72,-54,-54,-35,-35,-14,7,28,28,48,66,82,82,94,94,103,108,108,108,105,105,86,97,72,72,35,54,14,14,-7,-7,-48,-28,-66,-66,-82,-82,-103,-94,-54,-54,-54,-52,-49,-49,-43,-43,-36,-27,-17,-17,-7,-7,4,14,24,24,33,41,47,47,51,51,54,54,52,52,49,49,36,43,27,27,17,17,-4,7,-14,-14,-33,-24,-41,-41,-47,-47,-54,-51,-54,-54,-52,-52,-49,-43,-36,-36,-27,-17,-7,-7,4,4,14,24,33,33,41,41,47,51,54,54,52,54,49,49,43,43,27,36,17,17,7,7,-14,-4,-24,-24,-41,-33,-47,-47,-51,-51,-54,-54,-52,-52,-49,-49,-43,-36,-27,-27,-17,-17,-7,4,14,14,24,33,41,41,47,47,51,54,54,54,52,52,43,49,36,36,17,27,7,7,-4,-4,-24,-14,-33,-33,-41,-41,-51,-47,-54,-54,-54,-52,-49,-49,-43,-43,-36,-27,-17,-17,-7,-7,4,14,24,24,33,41,47,47,51,51,54,54,52,52,49,49,36,43,27,27,17,17,-4,7,-14,-14,-33,-24,-41,-41,-47,-47,-54,-51,-54,-54,-52,-52,-49,-43,-36,-36,-27,-17,-7,-7,4,4,14,24,33,33,41,41,47,51,54,54,52,54,49,49,43,43,27,36,17,17,7,7,-14,-4,-24,-24,-41,-33,-47,-47,-51,-51,-54,-54,-52,-52,-49,-49,-43,-36,-27,-27,-17,-17,-7,4,14,14,24,33,41,41,47,47,51,54,54,54,52,52,43,49,36,36,17,27,7,7,-4,-4,-24,-14,-33,-33,-41,-41,-51,-47,-54,-54,-54,-52,-49,-49,-43,-43,-36,-27,-17,-17,-7,-7,4,14,24,24,33,41,47,47,51,51,54,54,52,52,49,49,36,43,27,27,17,17,-4,7,-14,-14,-33,-24,-41,-41,-47,-47,-54,-51,-54,-54,-52,-52,-49,-43,-36,-36,-27,-17,-7,-7,4,4,14,24,33,33,41,41,47,51,54,54,52,54,49,49,43,43,27,36,17,17,7,7,-14,-4,-24,-24,-41,-33],"IC":[94,94,82,82,48,66,28,28,7,7,-35,-14,-54,-54,-72,-72,-97,-86,-105,-105,-108,-108,-103,-103,-94,-94,-82,-66,-48,-48,-28,-28,-7,14,35,35,54,72,86,86,97,97,105,108,108,108,103,103,82,94,66,66,28,48,7,7,-14,-14,-54,-35,-72,-72,-86,-86,-105,-97,-108,-108,-108,-103,-94,-94,-82,-82,-66,-48,-28,-28,-7,-7,14,35,54,54,72,72,86,97,105,105,108,108,103,103,-816,-816,-1017,-926,-1086,-1086,-1129,-1129,-1144,-1132,-1091,-1091,-1023,-931,-818,-818,-687,-687,-544,-394,-241,-241,-93,-93,46,170,276,276,359,416,446,446,447,447,365,419,285,285,185,185,-65,66,-203,-203,-481,-344,-609,-609,-722,-722,-890,-817,-937,-937,-956,-956,-947,-910,-846,-846,-757,-757,-647,-520,-380,-380,-233,-84,62,62,198,198,319,422,502,502,557,557,582,583,552,552,413,495,309,309,188,188,-86,55,-229,-229,-368,-368,-614,-498,33,33,14,24,4,4,-7,-7,-27,-17,-36,-36,-43,-43,-52,-49,-54,-54,-54,-51,-47,-47,-41,-41,-33,-24,-14,-14,-4,-4,7,17,27,27,36,36,43,49,52,52,54,54,51,51,47,47,33,41,24,24,14,14,-7,4,-17,-17,-36,-27,-43,-43,-49,-49,-54,-52,-54,-54,-51,-51,-47,-41,-33,-33,-24,-14,-4,-4,7,7,17,27,36,36,43,43,49,52,54,54,51,54,47,47,41,41,24,33,14,14,4,4,-17,-7,-27,-27,-36,-36,-49,-43,-52,-52,-54,-54,-51,-51,-47,-47,-41,-33,-24,-24,-14,-14,-4,7,17,17,27,36,43,43,49,49,52,54,54,54,51,51,41,47,33,33,14,24,4,4,-7,-7,-27,-17,-36,-36,-43,-43,-52,-49,-54,-54,-54,-51,-47,-47,-41,-41,-33,-24,-14,-14,-4,-4,7,17,27,27,36,36,43,49,52,52,54,54,51,51,47,47,33,41,24,24,14,14,-7,4,-17,-17,-36,-27,-43,-43,-49,-49,-54,-52,-54,-54,-51,-51,-47,-41,-33,-33,-24,-14,-4,-4,7,7,17,27,36,36,43,43,49,52,54,54,51,54,47,47,41,41,24,33,14,14,4,4,-17,-7,-27,-27,-36,-36,-49,-43,-52,-52,-54,-54,-51,-51,-47,-47,-41,-33,-24,-24,-14,-14,-4,7,17,17,27,36,43,43,49,49,52,54,54,54,51,51,41,47,33,33,14,24,4,4,-7,-7,-27,-17,-36,-36,-43,-43,-52,-49,-54,-54,-54,-51,-47,-47,-41,-41,-33,-24,-14,-14,-4,-4,7,17,27,27,36,36,43,49,52,52,54,54,51,51,47,47,33,41,24,24,14,14,-7,4,-17,-17,-36,-27,-43,-43,-49,-49,-54,-52,-54,-54,-51,-51,-47,-41,-33,-33,-24,-14,-4,-4,7,7,17,27,36,36,43,43,49,52,54,54,51,54],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-94,-94,-108,-103,-108,-108,-105,-105,-97,-86,-72,-72,-54,-35,-14,-14,7,7,28,48,66,66,82,82,94,103,108,108,105,108,97,97,86,86,54,72,35,35,14,14,-28,-7,-48,-48,-82,-66,-94,-94,-103,-103,-108,-108,-105,-105,-97,-97,-86,-72,-54,-54,-35,-35,-14,7,28,28,48,66,82,82,94,94,103,108,108,108,105,105,86,97,72,72,35,54,14,14,-7,-7,-48,-28,-66,-66,-82,-82,-103,-94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-926,-926,-1060,-1012,-1067,-1067,-1033,-1033,-959,-848,-705,-705,-535,-344,-140,-140,70,70,277,473,651,651,804,804,926,1012,1060,1060,1033,1067,959,959,848,848,535,705,344,344,140,140,-277,-70,-473,-473,-804,-651,-926,-926,-1012,-1012,-1067,-1060,-1033,-1033,-959,-959,-848,-705,-535,-535,-344,-344,-140,70,277,277,473,651,804,804,926,926,1012,1060,1067,1067,1033,1033,848,959,705,705,344,535,140,140,-70,-70,-473,-277,-651,-651,-804,-804,-1012,-926,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"BKR_CH-1211","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":697,"recording_start":"2026-07-11T03:19:48.003822","trigger_abs":"2026-07-11T03:19:48.053822","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1144.4,"rms":195.5},{"channel":"IB","units":"A","peak":108.3,"rms":50.1},{"channel":"IC","units":"A","peak":1144.4,"rms":195.5},{"channel":"IN","units":"A","peak":108.3,"rms":23.8},{"channel":"VAN","units":"V","peak":10181.6,"rms":6950.3},{"channel":"VBN","units":"V","peak":10668.0,"rms":7257.5},{"channel":"VCN","units":"V","peak":10160.0,"rms":6913.3}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":333.9,"tau_ms":952.2},{"channel":"IC","dc_a":-333.9,"tau_ms":952.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":805.6,"ang":88.5},"IB":{"mag":108.5,"ang":-60.0},"IC":{"mag":805.6,"ang":-91.5},"IN":{"mag":108.5,"ang":-60.0},"VAN":{"mag":5090.9,"ang":0.0},"VBN":{"mag":10690.8,"ang":-60.0},"VCN":{"mag":5090.9,"ang":0.0}},"pre":{"IA":{"mag":108.5,"ang":60.0},"IB":{"mag":108.5,"ang":-60.0},"IC":{"mag":108.5,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":-180.0}},"seq_i":{"I0":{"mag":36.2,"ang":-60.0},"I1":{"mag":485.0,"ang":114.8},"I2":{"mag":447.3,"ang":62.4}},"seq_v":{"I0":{"mag":6026.0,"ang":-30.8},"I1":{"mag":3087.3,"ang":31.6},"I2":{"mag":3087.3,"ang":151.6}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":684,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1215_20260711_062552_087.cfg","event_id":"RCL_CH-1215_20260711_062552_087","device_id":"RCL_CH-1215","feeder":"Sawmill Grade 1215","timestamp":"2026-07-11T06:25:52","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.7781,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.066666,"trip_channel":"TRIP","trip_delay_ms":16.67,"trip_delay_cycles":1.0,"fault_current_rms_a":855.1,"peak_current_a":1479.1,"peak_phase_current_a":1479.1,"peak_residual_a":31.8,"total_shots":2,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 2 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":15.1,"dead_time_ms":826.0,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":250.0,"dead_time_ms":2101.0,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":15.1,"max_dead_time_ms":2101.0,"hif_suspect":false,"hif_delta_a":582.2,"faulted_phase":"B","est_miles":10.52,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":4.21,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1479.1,"v_peak":10690.9,"full":{"t0":0.0,"t1":3778.125,"i":{"IA":[-32,32,-32,32,-32,32,-32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-32,22,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32],"IB":[-32,32,-32,32,-411,1479,-673,385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-32,32,-32,1068,-567,1290,-709,991,-826,936,-847,906,-859,890,-865,877,-870,875,-871,874,-872,873,-872,872,-872,872,-872,872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-4,19,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32],"IC":[-32,32,-32,32,-1479,411,-385,673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-19,32,-1068,32,-1290,567,-991,709,-936,826,-906,847,-890,859,-877,865,-875,870,-874,871,-873,872,-872,872,-872,872,-872,872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-32,0,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32],"IN":[0,0,0,0,-31,32,-32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,-32,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1049,1069,-1069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,720,-1018,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,-1069,1069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018],"VBN":[-1016,1016,-1016,1016,-765,1016,0,509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1016,1016,-1016,1016,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-133,620,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016],"VCN":[-1016,1016,-1016,1016,-882,1016,0,509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-620,1016,-1016,1016,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,-509,509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1016,0,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016]},"d":{"TRIP":[[0.0,0],[66.666,1],[892.708,0],[1170.833,1],[3271.875,0]],"50P":[[0.0,0],[50.0,1],[66.666,0]],"51P":[[0.0,0],[919.27,1],[1170.833,0]],"79":[[0.0,0],[892.708,1],[902.604,0],[3271.875,1],[3281.77,0]],"52A":[[0.0,1],[66.666,0],[892.708,1],[1170.833,0],[3271.875,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,18,22,22,26,26,29,31,32,32,31,31,26,29,22,22,12,18,6,6,0,0,-12,-6,-18,-18,-22,-22,-29,-26,-31,-31,-32,-31,-29,-29,-26,-26,-22,-18,-12,-12,-6,-6,0,6,12,12,18,22,26,26,29,29,31,32,31,31,29,29,22,26,18,18,6,12,0,0,-6,-6,-18,-12,-22,-22,-26,-26,-31,-29,-32,-32,-31,-31,-29,-26,-22,-22,-18,-12,-6,-6,0,0,6,12,18,18,22,22,26,29,31,31,31,32,29,29,26,26,18,22,12,12,6,6,-6,0,-12,-12,-22,-18,-26,-26,-29,-29,-32,-31,-31,-31,-29,-29,-26,-22,-18,-18,-12,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-28,-28,-30,-30,-32,-32,-31,-31,-28,-28,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,24,24,28,28,30,32,32,32,31,31,25,28,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-24,-24,-30,-28,-32,-32,-32,-31,-28,-28,-25,-25,-21,-16,-10,-10,-4,-4,2,8,14,14,19,24,28,28,30,30,32,32,31,31,28,28,21,25,16,16,10,10,-2,4,-8,-8,-19,-14,-24,-24,-411,-411,-404,-357,-273,-273,-157,-157,-12,155,337,337,527,718,901,901,1069,1069,1215,1333,1419,1419,1468,1468,1451,1479,1383,1383,1144,1280,980,980,794,794,385,593,177,177,-23,-23,-371,-208,-506,-506,-673,-608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[28,28,24,24,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-28,-25,-31,-31,-32,-32,-30,-30,-28,-28,-24,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,28,28,31,32,32,32,30,30,24,28,19,19,8,14,2,2,-4,-4,-16,-10,-21,-21,-25,-25,-31,-28,-32,-32,-32,-30,-28,-28,-24,-24,-19,-14,-8,-8,-2,-2,4,10,16,16,21,21,25,28,31,31,32,32,30,30,411,411,357,404,273,273,157,157,-155,12,-337,-337,-718,-527,-901,-901,-1069,-1069,-1333,-1215,-1419,-1419,-1468,-1468,-1479,-1451,-1383,-1383,-1280,-1144,-980,-980,-794,-794,-593,-385,-177,-177,23,23,208,371,506,506,608,673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6,12,18,18,22,22,26,29,31,31,31,32,29,29,26,26,18,22,12,12,6,6,-6,0,-12,-12,-22,-18,-26,-26,-29,-29,-32,-31,-31,-31,-29,-29,-26,-22,-18,-18,-12,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,209,409,594,594,756,756,889,988,1049,1049,1049,1069,988,988,889,889,594,756,409,409,209,209,-209,0,-409,-409,-756,-594,-889,-889,-988,-988,-1069,-1049,-1049,-1049,-988,-988,-889,-756,-594,-594,-409,-209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,0,0,-195,-99,-283,-283,-360,-360,-470,-423,-499,-499,-509,-499,-470,-470,-423,-423,-360,-283,-195,-195,-99,-99,0,99,195,195,283,360,423,423,470,470,499,509,499,499,470,470,360,423,283,283,99,195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,0,0,-195,-99,-283,-283,-360,-360,-470,-423,-499,-499,-509,-499,-470,-470,-423,-423,-360,-283,-195,-195,-99,-99,0,99,195,195,283,360,423,423,470,470,499,509,499,499,470,470,360,423,283,283,99,195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[66.666,1]],"50P":[[16.666,0],[50.0,1],[66.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[66.666,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":66.666,"recloses":[892.708,3271.875],"trips":[66.666,1170.833],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":7255,"recording_start":"2026-07-11T06:25:52","trigger_abs":"2026-07-11T06:25:52.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":31.8,"rms":10.7},{"channel":"IB","units":"A","peak":1479.1,"rms":173.0},{"channel":"IC","units":"A","peak":1479.1,"rms":173.0},{"channel":"IN","units":"A","peak":31.8,"rms":6.0},{"channel":"VAN","units":"V","peak":10690.9,"rms":3470.8},{"channel":"VBN","units":"V","peak":10159.9,"rms":2992.6},{"channel":"VCN","units":"V","peak":10159.9,"rms":2987.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"TRIP","event":"ASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"ASSERT","t_ms":892.708,"rel_trigger_ms":842.708},{"channel":"79","event":"ASSERT","t_ms":892.708,"rel_trigger_ms":842.708},{"channel":"TRIP","event":"DEASSERT","t_ms":892.708,"rel_trigger_ms":842.708},{"channel":"79","event":"DEASSERT","t_ms":902.604,"rel_trigger_ms":852.604},{"channel":"51P","event":"ASSERT","t_ms":919.27,"rel_trigger_ms":869.27},{"channel":"51P","event":"DEASSERT","t_ms":1170.833,"rel_trigger_ms":1120.833},{"channel":"52A","event":"DEASSERT","t_ms":1170.833,"rel_trigger_ms":1120.833},{"channel":"TRIP","event":"ASSERT","t_ms":1170.833,"rel_trigger_ms":1120.833},{"channel":"52A","event":"ASSERT","t_ms":3271.875,"rel_trigger_ms":3221.875},{"channel":"79","event":"ASSERT","t_ms":3271.875,"rel_trigger_ms":3221.875},{"channel":"TRIP","event":"DEASSERT","t_ms":3271.875,"rel_trigger_ms":3221.875},{"channel":"79","event":"DEASSERT","t_ms":3281.77,"rel_trigger_ms":3231.77}],"dc_offset":[{"channel":"IB","dc_a":462.7,"tau_ms":null},{"channel":"IC","dc_a":-462.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":31.8,"ang":0.0},"IB":{"mag":1014.4,"ang":-84.9},"IC":{"mag":1014.4,"ang":95.1},"IN":{"mag":31.8,"ang":0.0},"VAN":{"mag":10690.7,"ang":0.0},"VBN":{"mag":5090.9,"ang":-180.0},"VCN":{"mag":5090.9,"ang":-180.0}},"pre":{"IA":{"mag":31.8,"ang":0.0},"IB":{"mag":31.8,"ang":-120.0},"IC":{"mag":31.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":10.6,"ang":0.0},"I1":{"mag":596.2,"ang":5.0},"I2":{"mag":575.1,"ang":-174.8}},"seq_v":{"I0":{"mag":169.7,"ang":0.0},"I1":{"mag":5260.5,"ang":-0.0},"I2":{"mag":5260.5,"ang":-0.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":218,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_2_success"},{"file":"RCL_CH-1215_20260711_071553_0271.cfg","event_id":"RCL_CH-1215_20260711_071553_0271","device_id":"RCL_CH-1215","feeder":"Sawmill Grade 1215","timestamp":"2026-07-11T07:15:53.995779","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.6234,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1048.3,"peak_current_a":1814.0,"peak_phase_current_a":1814.0,"peak_residual_a":29.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":963.4,"faulted_phase":"A","est_miles":8.58,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.434,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1814.0,"v_peak":10668.0,"full":{"t0":0.0,"t1":623.437,"i":{"IA":[0,24,21,29,-11,16,-29,-16,-27,0,6,27,16,29,-21,11,-29,-24,-24,6,11,29,11,29,-24,6,-29,-21,-16,1612,1476,1814,-73,1296,-708,-270,-665,322,545,1485,1026,1515,-506,824,-925,-669,-654,363,583,1356,463,1345,-792,233,-1041,-762,-596,695,881,1271,160,1208,-981,-72,-1103,-652,-457,832,988,1226,-110,1068,-1136,-336,-1129,-487,-272,963,910,1202,-355,741,-1154,-566,-1095,-60,170,1071,730,1189,-764,533,-1163,-922,-1009,163,387,1182,527,1174,-927,311,-1168,-879,-711,383,593,1178,81,1118,-1052,-150,-1171,-713,-518,778,936,1176,-152,1021,-1135,-376,-1172,-519,-303,935,1020,1175,-377,886,-1173,-587,-1113,-304,-76,1056,717,1175,-588,521,-1174,-775,-1018,154,379,1137,521,1174,-933,305,-1174,-1019,-884,378,588,1174,305,1114,-1055,77,-1174,-716,-520,588,776,1174,-154,1019,-1136,-378,-1174,-520,-304,933,1019,1174,-378,885,-1174,-588,-1114,-10,-8,8,10,15,0,13,-14,-3,-15,-8,-6,10,12,15,-3,10,-15,-6,-14,-3,0,12,10,15,-8,8,-15,-10,-13,0,3,14,8,15,-10,6,-15,-12,-10,3,6,15,3,14,-12,0,-15,-10,-8,8,10,15,0,13,-14,-3,-15,-8,-6,10,12,15,-3,12,-15,-6,-14,-6,-3,12,10,15,-6,8,-15,-8,-13,0,3,13,8,15,-10,6,-15,-12,-12,3,6,15,6,14,-12,3,-15,-10,-8,6,8,15,0,13,-13,-3,-15,-8,-6,10,12,15,-3,12,-15,-6,-14,-6,-3,12,12,15,-6,10,-15,-8,-13,-3,0,13,8,15,-8,6,-15,-10,-12,3,6,14,6,15,-12,3,-15,-12,-10,6,8,15,3,13,-13,0,-15,-8,-6,8,10,15,-3,12,-14,-6,-15,-6,-3,12,12,15,-6,10,-15,-8,-13,-3,0,13,8,15],"IB":[-29,-25,-23,7,13,29,9,29,-25,4,-29,-23,-19,13,18,29,4,26,-28,-2,-29,-15,-9,18,22,29,-7,23,-1612,-13,-1814,-1476,-1296,73,270,708,-322,665,-1485,-545,-1515,-1026,-824,506,669,925,-363,654,-1356,-583,-1345,-463,-233,792,762,1041,-695,596,-1271,-881,-1208,-160,72,981,652,1103,-832,457,-1226,-988,-1068,110,336,1136,487,1129,-963,272,-1202,-910,-741,355,566,1154,60,1095,-1071,-170,-1189,-730,-533,764,922,1163,-163,1009,-1182,-387,-1174,-527,-311,927,879,1168,-383,711,-1178,-593,-1118,-81,150,1052,713,1171,-778,518,-1176,-936,-1021,152,376,1135,519,1172,-935,303,-1175,-1020,-886,377,587,1173,304,1113,-1056,76,-1175,-717,-521,588,775,1174,-154,1018,-1137,-379,-1174,-521,-305,933,1019,1174,-378,884,-1174,-588,-1114,-305,-77,1055,716,1174,-588,520,-1174,-776,-1019,154,378,1136,520,1174,-933,304,-1174,-1019,-885,378,588,1174,-4,1114,-15,-6,-14,-5,-2,13,10,15,-6,7,-15,-9,-13,1,4,14,7,15,-11,5,-15,-13,-12,4,6,15,5,14,-13,2,-15,-10,-7,6,9,15,-1,13,-14,-4,-15,-7,-5,11,13,15,-4,12,-15,-6,-14,-5,-2,13,10,15,-6,7,-15,-9,-13,-2,1,14,7,15,-9,5,-15,-11,-12,4,6,14,5,15,-13,2,-15,-12,-10,6,9,15,2,13,-14,-1,-15,-7,-5,9,11,15,-4,12,-14,-6,-15,-5,-2,13,12,15,-6,10,-15,-9,-13,-2,1,14,7,15,-9,5,-15,-11,-12,1,4,14,5,15,-11,2,-15,-12,-10,6,9,15,2,14,-14,-1,-15,-10,-7,9,11,15,-1,12,-14,-4,-15,-5,-2,11,12,15,-6,10,-15,-9,-14,-2,1,14,10,15,-9,7,-15,-11,-12,1,4,14,5,15,-11,2,-15,-12,-10,6],"IC":[2,25,-28,-4,-29,-18,-13,19,23,29,-4,22,-29,-9,-29,-7,-2,23,22,29,-15,18,-29,-19,-28,-2,4,28,18,29,-19,13,-29,-23,-22,4,9,29,7,29,-23,2,-29,-22,-18,15,19,29,2,28,-28,-4,-29,-18,-13,19,23,29,-4,22,-29,-9,-29,-13,-7,23,22,29,-9,18,-29,-15,-28,-2,4,26,18,29,-19,13,-29,-23,-25,4,9,29,13,29,-23,7,-29,-22,-18,9,15,29,2,28,-26,-4,-29,-18,-13,19,23,29,-4,25,-29,-9,-29,-13,-7,23,22,29,-9,18,-29,-15,-28,-7,-2,26,18,29,-15,13,-29,-19,-25,4,9,28,13,29,-23,7,-29,-25,-22,9,15,29,7,28,-26,2,-29,-18,-13,15,19,29,-4,25,-28,-9,-29,-13,-7,23,25,29,-9,22,-29,-15,-28,-7,-2,26,18,29,-15,13,-29,-19,-25,4,9,19,6,15,-10,4,-15,-12,-11,5,7,15,4,14,-13,1,-15,-11,-9,7,10,15,1,13,-14,-2,-15,-6,-4,10,12,15,-5,11,-15,-7,-14,-4,-1,13,11,15,-7,9,-15,-10,-13,-1,2,14,6,15,-10,4,-15,-12,-11,5,7,15,4,14,-12,1,-15,-11,-9,7,10,15,1,14,-14,-2,-15,-9,-6,10,12,15,-2,11,-15,-5,-14,-4,-1,12,11,15,-7,9,-15,-10,-14,-1,2,14,9,15,-10,6,-15,-12,-11,2,5,15,4,14,-12,1,-15,-11,-9,7,10,15,1,14,-13,-2,-15,-9,-6,10,12,15,-2,13,-15,-5,-14,-6,-4,12,11,15,-5,9,-15,-7,-14,-1,2,13,9,15,-10,6,-15,-12,-13,2,5,15,6,14,-12,4,-15,-11,-9,5,7,15,1,14,-13,-2,-15,-9,-6,10,12,15,-2,13,-15,-5],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25,-19,13,-29,-23,-22,4,9,29,7,29,-23,2,-29,-22,-18,15,19,29,2,28,-28,-4,-29,-18,-13,19,23,29,-4,22,-29,-9,-29,-13,-7,23,22,29,-9,18,-29,-15,-28,-2,4,26,18,29,-19,13,-29,-23,-25,4,9,29,13,29,-23,7,-29,-22,-18,9,15,29,2,28,-26,-4,-29,-18,-13,19,23,29,-4,25,-29,-9,-29,-13,-7,23,22,29,-9,18,-29,-15,-28,-7,-2,26,18,29,-15,13,-29,-19,-25,4,9,28,13,29,-23,7,-29,-25,-22,9,15,29,7,28,-26,2,-29,-18,-13,15,19,29,-4,25,-28,-9,-29,-13,-7,23,25,29,-9,22,-29,-15,-28,-7,-2,26,18,29,-15,13,-29,-19,-25,4,0,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,847,720,1018,-390,566,-1018,-566,-941,0,199,941,566,1018,-720,390,-1018,-847,-847,199,390,1018,390,999,-847,199,-1018,-720,-566,-199,-225,336,404,508,-66,383,-508,-164,-505,-132,-33,404,383,508,-255,310,-508,-336,-482,-33,66,492,310,508,-336,225,-508,-404,-383,66,164,508,225,505,-404,132,-508,-383,-310,164,255,508,33,482,-457,-66,-508,-310,-225,336,404,508,-66,441,-508,-164,-505,-225,-132,404,383,508,-164,310,-508,-255,-482,-33,66,457,310,508,-336,225,-508,-404,-441,66,164,508,225,505,-404,132,-508,-383,-310,164,255,508,132,482,-457,33,-508,-310,-225,255,336,508,-66,441,-492,-164,-508,-225,-132,404,441,508,-164,383,-508,-255,-482,-132,-33,457,310,508,-255,225,-508,-336,-441,66,164,492,225,508,-404,132,-508,-441,-383,164,255,508,132,482,-457,33,-508,-310,-225,255,336,508,-66,441,-941,-164,-566,566,720,1018,0,941,-999,-199,-1018,-566,-390,720,847,1018,-199,720,-1018,-390,-999,-199,0,847,720,1018,-566,566,-1018,-720,-941,0,199,999,566,1018,-720,390,-1018,-847,-720,199,390,1018,199,999,-847,0,-1018,-720,-566,566,720,1018,0,941,-999,-199,-1018,-566,-390,720,847,1018,-199,847,-1018,-390,-999,-390,-199,847,720,1018,-390,566,-1018,-566,-941,0,199,941,566,1018,-720,390,-1018,-847,-847,199,390,1018,390,999,-847,199,-1018,-720,-566,390,566,1018,0,941,-941,-199,-1018,-566,-390,720,847,1018,-199,847,-1018,-390,-999,-390,-199,847,847,1018,-390,720,-1018,-566,-941,-199,0,941,566,1018,-566,390,-1018,-720,-847,199,390,999,390,1018,-847,199,-1018,-847,-720,390,566,1018,199,941,-941,0,-1018,-566,-390,566,720,1018,-199,847,-999,-390,-1018,-390,-199,847,847,1018,-390,720,-1018,-566,-941,-199,0,941,566,1018],"VBN":[-1016,-882,-808,264,450,1009,327,1016,-882,133,-1016,-808,-671,450,620,1016,133,913,-964,-67,-1016,-509,-327,620,765,1016,-264,808,-765,-310,-225,336,404,508,-66,383,-508,-164,-505,-132,-33,404,383,508,-255,310,-508,-336,-482,-33,66,492,310,508,-336,225,-508,-404,-383,66,164,508,225,505,-404,132,-508,-383,-310,164,255,508,33,482,-457,-66,-508,-310,-225,336,404,508,-66,441,-508,-164,-505,-225,-132,404,383,508,-164,310,-508,-255,-482,-33,66,457,310,508,-336,225,-508,-404,-441,66,164,508,225,505,-404,132,-508,-383,-310,164,255,508,132,482,-457,33,-508,-310,-225,255,336,508,-66,441,-492,-164,-508,-225,-132,404,441,508,-164,383,-508,-255,-482,-132,-33,457,310,508,-255,225,-508,-336,-441,66,164,492,225,508,-404,132,-508,-441,-383,164,255,508,132,482,-457,33,-508,-310,-225,255,336,508,-66,441,-336,133,-1016,-450,-983,-327,-133,882,671,1016,-450,509,-1016,-620,-913,67,264,964,509,1016,-765,327,-1016,-882,-808,264,450,1016,327,983,-882,133,-1016,-671,-509,450,620,1016,-67,913,-964,-264,-1016,-509,-327,765,882,1016,-264,808,-1016,-450,-983,-327,-133,882,671,1016,-450,509,-1016,-620,-913,-133,67,964,509,1016,-620,327,-1016,-765,-808,264,450,1009,327,1016,-882,133,-1016,-808,-671,450,620,1016,133,913,-964,-67,-1016,-509,-327,620,765,1016,-264,808,-1009,-450,-1016,-327,-133,882,808,1016,-450,671,-1016,-620,-913,-133,67,964,509,1016,-620,327,-1016,-765,-808,67,264,1009,327,1016,-765,133,-1016,-808,-671,450,620,1016,133,983,-964,-67,-1016,-671,-509,620,765,1016,-67,808,-1009,-264,-1016,-327,-133,765,808,1016,-450,671,-1016,-620,-983,-133,67,964,671,1016,-620,509,-1016,-765,-808,67,264,1009,327,1016,-765,133,-1016,-808,-671,450],"VCN":[67,882,-983,-133,-1016,-620,-450,671,808,1016,-133,765,-1016,-327,-1009,-264,-67,808,765,1016,-509,620,-1016,-671,-964,-67,133,983,651,1016,-705,473,-1067,-848,-804,140,344,1067,277,1060,-848,70,-1067,-804,-651,535,705,1067,70,1012,-1033,-140,-1067,-651,-473,705,848,1067,-140,804,-1067,-344,-1060,-473,-277,848,804,1067,-344,651,-1067,-535,-1012,-70,140,959,651,1067,-705,473,-1067,-848,-926,140,344,1067,473,1060,-848,277,-1067,-804,-651,344,535,1067,70,1012,-959,-140,-1067,-651,-473,705,848,1067,-140,926,-1067,-344,-1060,-473,-277,848,804,1067,-344,651,-1067,-535,-1012,-277,-70,959,651,1067,-535,473,-1067,-705,-926,140,344,1033,473,1067,-848,277,-1067,-926,-804,344,535,1067,277,1012,-959,70,-1067,-651,-473,535,705,1067,-140,926,-1033,-344,-1067,-473,-277,848,926,1067,-344,804,-1067,-535,-1012,-277,-70,959,651,1067,-535,473,-1067,-705,-926,140,344,983,450,1016,-671,264,-1016,-808,-765,327,509,1016,264,1009,-913,67,-1016,-765,-620,509,671,1016,67,882,-983,-133,-1016,-450,-264,671,808,1016,-327,765,-1016,-509,-1009,-264,-67,913,765,1016,-509,620,-1016,-671,-882,-67,133,983,450,1016,-671,264,-1016,-808,-765,327,509,1016,264,1009,-808,67,-1016,-765,-620,509,671,1016,67,964,-983,-133,-1016,-620,-450,671,808,1016,-133,765,-1016,-327,-1009,-264,-67,808,765,1016,-509,620,-1016,-671,-964,-67,133,983,620,1016,-671,450,-1016,-808,-765,133,327,1016,264,1009,-808,67,-1016,-765,-620,509,671,1016,67,964,-913,-133,-1016,-620,-450,671,808,1016,-133,882,-1016,-327,-1009,-450,-264,808,765,1016,-327,620,-1016,-509,-964,-67,133,913,620,1016,-671,450,-1016,-808,-882,133,327,1016,450,1009,-808,264,-1016,-765,-620,327,509,1016,67,964,-913,-133,-1016,-620,-450,671,808,1016,-133,882,-1016,-327]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,11,16,21,21,24,24,27,29,29,29,29,29,24,27,21,21,11,16,6,6,0,0,-11,-6,-16,-16,-21,-21,-27,-24,-29,-29,-29,-29,-27,-27,-24,-24,-21,-16,-11,-11,-6,-6,0,6,11,11,16,21,24,24,27,27,29,29,29,29,27,27,21,24,16,16,6,11,0,0,-6,-6,-16,-11,-21,-21,-24,-24,-29,-27,-29,-29,-29,-29,-27,-24,-21,-21,-16,-11,-6,-6,1294,1294,1468,1612,1721,1721,1789,1789,1794,1814,1729,1729,1476,1622,1296,1296,1089,1089,624,862,383,383,148,148,-270,-73,-438,-438,-660,-569,-707,-707,-708,-708,-665,-578,-452,-452,-293,-293,-105,103,322,322,545,762,965,965,1145,1145,1296,1410,1485,1485,1515,1515,1442,1501,1341,1341,1200,1200,824,1026,602,602,133,369,-98,-98,-313,-313,-669,-506,-796,-796,-882,-882,-925,-922,-874,-874,-784,-654,-490,-490,-299,-299,-87,136,363,363,583,583,789,973,1127,1127,1245,1322,1356,1356,1345,1345,1191,1289,1053,1053,881,881,463,682,233,233,-229,-1,-442,-442,-632,-632,-917,-792,-1001,-1001,-1041,-1041,-1036,-986,-894,-894,-762,-762,-596,-402,-189,-189,37,265,488,488,695,695,881,1036,1156,1156,1236,1236,1262,1271,1208,1208,974,1111,804,804,607,607,160,389,-72,-72,-298,-298,-699,-510,-858,-858,-1064,-981,-1103,-1103,-1097,-1097,-1046,-952,-819,-819,-652,-652,-457,-243,-16,-16,213,437,645,645,832,832,988,1109,1189,1189,1226,1226,1164,1217,1068,1068,932,932,566,763,350,350,-110,121,-336,-336,-547,-547,-893,-735,-1016,-1016,-1098,-1098,-1136,-1129,-1078,-1078,-983,-850,-682,-682,-487,-487,-272,-45,185,185,409,409,619,806,963,963,1084,1165,1202,1202,1194,1194,1045,1141,910,910,741,741,329,545,101,101,-355,-130,-566,-566,-754,-754,-1034,-912,-1116,-1116,-1154,-1154,-1147,-1095,-1000,-1000,-866,-866,-698,-502,-287,-287,-60,170,395,395,605,605,792,949,1071,1071,1151,1151,1181,1189,1128,1128,898,1033,730,730,533,533,90,317,-141,-141,-366,-366,-764,-576,-922,-922,-1125,-1044,-1163,-1163,-1156,-1156,-1104,-1009,-875,-875,-706,-706,-511,-295,-68,-68,163,387,597,597,784,784,942,1063,1144,1144,1182,1182,1122,1174,1026,1026,892,892,527,723,311,311,-147,84,-372,-372,-582,-582,-927,-770,-1049,-1049,-1131,-1131,-1168,-1161,-1109,-1109,-1013,-879,-711,-711,-515,-515,-300,-72,158,158,383,383,593,780,938,938,1060,1141,1178,1178,1171,1171,1023,1118,888,888,720,720,308,524,81,81,-375,-150,-585,-585,-772,-772,-1052,-930,-1133,-1133,-1171,-1171,-1163,-1111,-1016,-1016,-882,-882,-713,-518,-302,-302,-74,156,381,381,591,591,778,936,1058,1058,1139,1139,1169,1176,1116,1116,887,1021,718,718,522,522,79,306,-152,-152,-376,-376,-774,-586,-932,-932,-1135,-1053,-1172,-1172,-1165,-1165,-1113,-1017,-883,-883,-715,-715,-519,-303,-76,-76,155,380],"IB":[-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,7,7,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-7,-18,-18,-22,-22,-28,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-15,-9,-9,-4,-4,2,7,13,13,18,22,25,25,28,28,29,29,28,28,26,26,19,23,15,15,9,9,-2,4,-7,-7,-18,-13,-22,-22,-1294,-1294,-1612,-1468,-1721,-1721,-1789,-1789,-1814,-1794,-1729,-1729,-1622,-1476,-1296,-1296,-1089,-1089,-862,-624,-383,-383,-148,-148,73,270,438,438,569,660,707,707,708,708,578,665,452,452,293,293,-103,105,-322,-322,-762,-545,-965,-965,-1145,-1145,-1410,-1296,-1485,-1485,-1515,-1515,-1501,-1442,-1341,-1341,-1200,-1200,-1026,-824,-602,-602,-369,-133,98,98,313,313,506,669,796,796,882,882,922,925,874,874,654,784,490,490,299,299,-136,87,-363,-363,-583,-583,-973,-789,-1127,-1127,-1322,-1245,-1356,-1356,-1345,-1345,-1289,-1191,-1053,-1053,-881,-881,-682,-463,-233,-233,1,229,442,442,632,632,792,917,1001,1001,1041,1041,986,1036,894,894,762,762,402,596,189,189,-265,-37,-488,-488,-695,-695,-1036,-881,-1156,-1156,-1236,-1236,-1271,-1262,-1208,-1208,-1111,-974,-804,-804,-607,-607,-389,-160,72,72,298,298,510,699,858,858,981,1064,1103,1103,1097,1097,952,1046,819,819,652,652,243,457,16,16,-437,-213,-645,-645,-832,-832,-1109,-988,-1189,-1189,-1226,-1226,-1217,-1164,-1068,-1068,-932,-932,-763,-566,-350,-350,-121,110,336,336,547,547,735,893,1016,1016,1098,1098,1129,1136,1078,1078,850,983,682,682,487,487,45,272,-185,-185,-409,-409,-806,-619,-963,-963,-1165,-1084,-1202,-1202,-1194,-1194,-1141,-1045,-910,-910,-741,-741,-545,-329,-101,-101,130,355,566,566,754,754,912,1034,1116,1116,1154,1154,1095,1147,1000,1000,866,866,502,698,287,287,-170,60,-395,-395,-605,-605,-949,-792,-1071,-1071,-1151,-1151,-1189,-1181,-1128,-1128,-1033,-898,-730,-730,-533,-533,-317,-90,141,141,366,366,576,764,922,922,1044,1125,1163,1163,1156,1156,1009,1104,875,875,706,706,295,511,68,68,-387,-163,-597,-597,-784,-784,-1063,-942,-1144,-1144,-1182,-1182,-1174,-1122,-1026,-1026,-892,-892,-723,-527,-311,-311,-84,147,372,372,582,582,770,927,1049,1049,1131,1131,1161,1168,1109,1109,879,1013,711,711,515,515,72,300,-158,-158,-383,-383,-780,-593,-938,-938,-1141,-1060,-1178,-1178,-1171,-1171,-1118,-1023,-888,-888,-720,-720,-524,-308,-81,-81,150,375,585,585,772,772,930,1052,1133,1133,1171,1171,1111,1163,1016,1016,882,882,518,713,302,302,-156,74,-381,-381,-591,-591,-936,-778,-1058,-1058,-1139,-1139,-1176,-1169,-1116,-1116,-1021,-887,-718,-718,-522,-522,-306,-79,152,152,376,376,586,774,932,932,1053,1135,1172,1172,1165,1165,1017,1113,883,883,715,715,303,519,76,76,-380,-155],"IC":[25,25,22,22,13,18,7,7,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-7,-7,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,7,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-7,-7,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,7,7,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-7,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29,25,25,22,22,13,18,7,7,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-7,-7,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,7,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-7,-7,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,7,7,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-7,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29,25,25,22,22,13,18,7,7,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-7,-7,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,7,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-7,-7,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,7,7,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-7,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29,25,25,22,22,13,18,7,7,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-7,-7,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,7,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-7,-7,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,7,7,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-7,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25,25,18,22,13,13,7,7,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-7,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29,25,25,22,22,13,18,7,7,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-7,-7,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,7,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-7,-7,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,7,7,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-7,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29,25,25,22,22,13,18,7,7,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-7,-7,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,7,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-7,-7,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,7,7,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-7,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29,25,25,22,22,13,18,7,7,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-7,-7,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,7,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-7,-7,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,25,25,18,22,13,13,7,7,-4,2,-9,-9,-19,-15,-23,-23,-26,-26,-29,-28,-29,-29,-28,-28,-25,-22,-18,-18,-13,-7,-2,-2,4,4,9,15,19,19,23,23,26,28,29,29,28,29]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,-132,-33,-33,66,66,164,255,336,336,404,404,457,492,508,508,482,505,441,441,383,383,225,310,132,132,33,33,-164,-66,-255,-255,-336,-336,-457,-404,-492,-492,-508,-505,-482,-482,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,-132,-33,-33,66,66,164,255,336,336,404,404,457,492,508,508,482,505,441,441,383,383,225,310,132,132,33,33,-164,-66,-255,-255,-336,-336,-457,-404,-492,-492,-508,-505,-482,-482,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,-132,-33,-33,66,66,164,255,336,336,404,404,457,492,508,508,482,505,441,441,383,383,225,310,132,132,33,33,-164,-66,-255,-255,-336,-336,-457,-404,-492,-492,-508,-505,-482,-482,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,-132,-33,-33,66,66,164,255,336,336,404,404,457,492,508,508,482,505,441,441,383,383,225,310,132,132,33,33,-164,-66,-255,-255,-336,-336,-457,-404,-492,-492,-508,-505,-482,-482,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,-132,-33,-33,66,66,164,255,336,336,404,404,457,492,508,508,482,505,441,441,383,383,225,310,132,132,33,33,-164,-66,-255,-255,-336,-336,-457,-404,-492,-492,-508,-505,-482,-482,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,-132,-33,-33,66,66,164,255,336,336,404,404,457,492,508,508,482,505,441,441,383,383,225,310,132,132,33,33,-164,-66,-255,-255,-336,-336,-457,-404,-492,-492,-508,-505,-482,-482,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,926,926,651,804,473,473,277,277,-140,70,-344,-344,-705,-535,-848,-848,-959,-959,-1067,-1033,-1060,-1060,-1012,-1012,-926,-804,-651,-651,-473,-277,-70,-70,140,140,344,535,705,705,848,848,959,1033,1067,1067,1012,1060,926,926,804,804,473,651,277,277,70,70,-344,-140,-535,-535,-705,-705,-959,-848,-1033,-1033,-1067,-1060,-1012,-1012,-926,-926,-804,-651,-473,-473,-277,-277,-70,140,344,344,535,705,848,848,959,959,1033,1067,1060,1060,1012,1012,804,926,651,651,277,473,70,70,-140,-140,-535,-344,-705,-705,-848,-848,-1033,-959,-1067,-1067,-1060,-1012,-926,-926,-804,-804,-651,-473,-277,-277,-70,-70,140,344,535,535,705,705,848,959,1033,1033,1060,1067,1012,1012,926,926,651,804,473,473,277,277,-140,70,-344,-344,-705,-535,-848,-848,-959,-959,-1067,-1033,-1060,-1060,-1012,-1012,-926,-804,-651,-651,-473,-277,-70,-70,140,140,344,535,705,705,848,848,959,1033,1067,1067,1012,1060,926,926,804,804,473,651,277,277,70,70,-344,-140,-535,-535,-705,-705,-959,-848,-1033,-1033,-1067,-1060,-1012,-1012,-926,-926,-804,-651,-473,-473,-277,-277,-70,140,344,344,535,705,848,848,959,959,1033,1067,1060,1060,1012,1012,804,926,651,651,277,473,70,70,-140,-140,-535,-344,-705,-705,-848,-848,-1033,-959,-1067,-1067,-1060,-1012,-926,-926,-804,-804,-651,-473,-277,-277,-70,-70,140,344,535,535,705,705,848,959,1033,1033,1060,1067,1012,1012,926,926,651,804,473,473,277,277,-140,70,-344,-344,-705,-535,-848,-848,-959,-959,-1067,-1033,-1060,-1060,-1012,-1012,-926,-804,-651,-651,-473,-277,-70,-70,140,140,344,535,705,705,848,848,959,1033,1067,1067,1012,1060,926,926,804,804,473,651,277,277,70,70,-344,-140,-535,-535,-705,-705,-959,-848,-1033,-1033,-1067,-1060,-1012,-1012,-926,-926,-804,-651,-473,-473,-277,-277,-70,140,344,344,535,705,848,848,959,959,1033,1067,1060,1060,1012,1012,804,926,651,651,277,473,70,70,-140,-140,-535,-344,-705,-705,-848,-848,-1033,-959,-1067,-1067,-1060,-1012,-926,-926,-804,-804,-651,-473,-277,-277,-70,-70,140,344,535,535,705,705,848,959,1033,1033,1060,1067,1012,1012,926,926,651,804,473,473,277,277,-140,70,-344,-344,-705,-535,-848,-848,-959,-959,-1067,-1033,-1060,-1060,-1012,-1012,-926,-804,-651,-651,-473,-277,-70,-70,140,140,344,535,705,705,848,848,959,1033,1067,1067,1012,1060]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1198,"recording_start":"2026-07-11T07:15:53.995779","trigger_abs":"2026-07-11T07:15:54.045779","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1814.0,"rms":559.1},{"channel":"IB","units":"A","peak":1814.0,"rms":559.1},{"channel":"IC","units":"A","peak":29.0,"rms":16.2},{"channel":"IN","units":"A","peak":29.0,"rms":13.3},{"channel":"VAN","units":"V","peak":10181.6,"rms":5949.4},{"channel":"VBN","units":"V","peak":10160.0,"rms":5934.4},{"channel":"VCN","units":"V","peak":10668.0,"rms":7347.3}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":529.3,"tau_ms":952.2},{"channel":"IB","dc_a":-529.3,"tau_ms":952.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1276.9,"ang":88.5},"IB":{"mag":1276.9,"ang":-91.5},"IC":{"mag":29.1,"ang":-180.0},"IN":{"mag":29.1,"ang":-180.0},"VAN":{"mag":5090.9,"ang":0.0},"VBN":{"mag":5090.9,"ang":0.0},"VCN":{"mag":10690.8,"ang":-180.0}},"pre":{"IA":{"mag":29.1,"ang":60.0},"IB":{"mag":29.1,"ang":-60.0},"IC":{"mag":29.1,"ang":-180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":-180.0}},"seq_i":{"I0":{"mag":9.7,"ang":-180.0},"I1":{"mag":746.9,"ang":58.5},"I2":{"mag":727.5,"ang":118.5}},"seq_v":{"I0":{"mag":169.7,"ang":-180.0},"I1":{"mag":5260.6,"ang":60.0},"I2":{"mag":5260.6,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":218,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1215R1_20260711_071554_027.cfg","event_id":"RCL_CH-1215R1_20260711_071554_027","device_id":"RCL_CH-1215R1","feeder":"Sawmill Grade 1215","timestamp":"2026-07-11T07:15:54","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.4466,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.31354099999999996,"trip_channel":"TRIP","trip_delay_ms":263.54,"trip_delay_cycles":15.81,"fault_current_rms_a":1045.7,"peak_current_a":1814.0,"peak_phase_current_a":1814.0,"peak_residual_a":13.0,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":263.54,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":263.54,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":972.7,"faulted_phase":"A","est_miles":8.61,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.443,"priority":1,"flags":["slow_trip"],"flag_labels":["Slow Trip"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"263.5 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1814.0,"v_peak":10685.2,"full":{"t0":0.0,"t1":446.614,"i":{"IA":[0,9,10,13,6,12,-6,5,-13,-7,-13,-9,-8,1,3,11,12,13,3,11,-8,1,-13,-9,-13,-7,-6,5,6,13,10,13,-1,9,-11,-3,-13,-11,-11,-4,-3,1760,1622,1814,624,1554,-358,503,-713,-438,-665,-105,-3,965,1058,1506,1117,1515,16,1026,-796,-98,-929,-784,-724,24,136,1054,1127,1356,682,1323,-337,575,-1027,-442,-1044,-762,-683,265,378,1101,1156,1272,389,1111,-699,276,-1106,-783,-1077,-558,-457,543,645,1189,932,1227,5,852,-959,-110,-1138,-1016,-1036,-272,-159,716,806,1203,741,1194,-355,646,-1080,-463,-1156,-937,-866,56,170,949,1015,1191,427,1086,-674,317,-1163,-764,-1165,-706,-612,276,387,1109,1026,1184,84,964,-853,-32,-1170,-927,-1109,-515,-409,593,690,1178,808,1180,-264,720,-1052,-375,-1173,-1016,-954,-189,-74,861,936,1178,522,1148,-484,416,-1159,-586,-1174,-883,-803,155,269,1000,1056,1177,193,1020,-775,78,-1175,-858,-1145,-621,-520,486,589,1137,885,1177,-38,805,-999,-153,-1175,-1055,-1071,-304,-191,686,776,1176,717,1167,-378,622,-1136,-485,-1176,-956,-884,39,154,934,999,1176,415,1072,-685,305,-1174,-776,-1176,-716,-621,267,378,1101,1019,1176,77,956,-859,-38,-1176,-933,-1114,-414,-304,588,685,1174,804,1176,-267,716,-1055,-378,-1176,-1019,-956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-13,-11,-12,-4,-3,7,8,13,9,13,-3,8,-12,-5,-13,-11,-10,-2,0,10,11,13,5,13,-6,4,-13,-7,-13,-9,-8,2,3,12,12,13,2,11,-9,0,-1760,-10,-1814,-1622,-1554,-624,-503,358,438,713,105,665,-965,3,-1506,-1058,-1515,-1117,-1026,-16,98,796,784,929,-24,724,-1054,-136,-1356,-1127,-1323,-682,-575,337,442,1027,762,1044,-265,683,-1101,-378,-1272,-1156,-1111,-389,-276,699,783,1106,558,1077,-543,457,-1189,-645,-1227,-932,-852,-5,110,959,1016,1138,272,1036,-716,159,-1203,-806,-1194,-741,-646,355,463,1080,937,1156,-56,866,-949,-170,-1191,-1015,-1086,-427,-317,674,764,1163,706,1165,-276,612,-1109,-387,-1184,-1026,-964,-84,32,853,927,1170,515,1109,-593,409,-1178,-690,-1180,-808,-720,264,375,1052,1016,1173,189,954,-861,74,-1178,-936,-1148,-522,-416,484,586,1159,883,1174,-155,803,-1000,-269,-1177,-1056,-1020,-193,-78,775,858,1175,621,1145,-486,520,-1137,-589,-1177,-885,-805,38,153,999,1055,1175,304,1071,-686,191,-1176,-776,-1167,-717,-622,378,485,1136,956,1176,-39,884,-934,-154,-1176,-999,-1072,-415,-305,685,776,1174,716,1176,-267,621,-1101,-378,-1176,-1019,-956,-77,38,859,933,1176,414,1114,-588,304,-1174,-685,-1176,-804,-716,267,378,1055,1019,1176,0,956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[3,11,-9,2,-13,-9,-13,-7,-6,4,5,13,11,13,0,10,-10,-2,-13,-11,-12,-5,-3,8,9,13,8,13,-4,7,-12,-5,-13,-11,-10,-1,0,10,11,13,5,12,-7,3,-13,-8,-13,-9,-8,3,4,12,11,13,2,11,-9,1,-13,-10,-12,-6,-5,7,8,13,9,13,-2,8,-12,-3,-13,-12,-11,-2,-1,9,9,13,7,13,-5,6,-13,-7,-13,-10,-9,2,3,11,12,13,3,11,-9,2,-13,-9,-13,-7,-6,4,5,13,11,13,0,10,-10,-2,-13,-11,-12,-5,-3,8,9,13,8,13,-4,7,-12,-5,-13,-11,-10,-1,0,10,11,13,5,12,-7,3,-13,-8,-13,-9,-8,3,4,12,11,13,1,11,-9,0,-13,-10,-12,-6,-5,7,8,13,9,13,-2,8,-12,-3,-13,-12,-11,-2,-1,9,9,13,7,13,-5,6,-13,-7,-13,-10,-9,2,3,11,12,13,3,11,-9,2,-13,-9,-13,-7,-6,4,5,13,11,13,0,10,-10,-2,-13,-11,-12,-3,-2,8,9,13,8,13,-4,7,-12,-5,-13,-11,-10,-1,0,10,11,13,5,12,-7,3,-13,-8,-13,-9,-8,3,4,12,11,13,1,11,-9,0,-13,-10,-12,-6,-5,7,0,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,-7,3,-13,-8,-13,-9,-8,3,4,12,11,13,2,11,-9,1,-13,-10,-12,-6,-5,7,8,13,9,13,-2,8,-12,-3,-13,-12,-11,-2,-1,9,9,13,7,13,-5,6,-13,-7,-13,-10,-9,2,3,11,12,13,3,11,-9,2,-13,-9,-13,-7,-6,4,5,13,11,13,0,10,-10,-2,-13,-11,-12,-5,-3,8,9,13,8,13,-4,7,-12,-5,-13,-11,-10,-1,0,10,11,13,5,12,-7,3,-13,-8,-13,-9,-8,3,4,12,11,13,1,11,-9,0,-13,-10,-12,-6,-5,7,8,13,9,13,-2,8,-12,-3,-13,-12,-11,-2,-1,9,9,13,7,13,-5,6,-13,-7,-13,-10,-9,2,3,11,12,13,3,11,-9,2,-13,-9,-13,-7,-6,4,5,13,11,13,0,10,-10,-2,-13,-11,-12,-3,-2,8,9,13,8,13,-4,7,-12,-5,-13,-11,-10,-1,0,10,11,13,5,12,-7,3,-13,-8,-13,-9,-8,3,4,12,11,13,1,11,-9,0,-13,-10,-12,-6,-5,7,0,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,720,787,1018,480,974,-480,390,-999,-566,-1018,-720,-646,100,199,898,941,1018,199,898,-646,100,-1018,-720,-999,-566,-480,390,480,999,787,1018,-100,720,-847,-199,-1018,-898,-898,-296,-441,-100,-132,255,297,508,348,509,-116,310,-457,-164,-509,-441,-414,-83,-33,372,404,509,225,482,-255,179,-502,-297,-509,-348,-310,66,116,457,464,509,83,441,-336,33,-509,-372,-496,-269,-225,210,255,492,383,509,-66,348,-432,-116,-509,-457,-441,-132,-83,336,372,509,269,505,-164,225,-492,-210,-509,-414,-383,17,66,404,432,509,179,464,-297,132,-509,-336,-505,-310,-269,164,210,476,414,509,33,383,-404,-17,-509,-432,-482,-179,-132,255,297,508,348,509,-116,310,-457,-164,-509,-441,-414,-33,17,372,404,509,225,482,-255,179,-502,-297,-509,-348,-310,66,116,457,464,509,83,441,-336,33,-509,-372,-496,-269,-225,210,255,502,383,509,-66,348,-432,-116,-509,-457,-441,-132,-83,336,372,509,269,505,-164,225,-492,-210,-509,-414,-383,17,66,404,432,509,132,464,-297,83,-509,-336,-505,-310,-269,164,210,476,414,509,33,383,-404,-17,-509,-432,-482,-179,-132,255,297,508,348,509,-116,310,-476,-164,-509,-441,-414,-33,17,372,404,509,225,482,-255,179,-372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1018,-882,-953,-327,-231,538,620,1018,671,1016,-264,593,-927,-359,-1018,-865,-808,-133,-33,765,828,1018,420,983,-450,327,-1009,-538,-1018,-671,-593,166,264,927,913,1018,133,865,-696,33,-828,-179,-132,255,297,508,348,509,-116,310,-457,-164,-509,-441,-414,-83,-33,372,404,509,225,482,-255,179,-502,-297,-509,-348,-310,66,116,457,464,509,83,441,-336,33,-509,-372,-496,-269,-225,210,255,492,383,509,-66,348,-432,-116,-509,-457,-441,-132,-83,336,372,509,269,505,-164,225,-492,-210,-509,-414,-383,17,66,404,432,509,179,464,-297,132,-509,-336,-505,-310,-269,164,210,476,414,509,33,383,-404,-17,-509,-432,-482,-179,-132,255,297,508,348,509,-116,310,-457,-164,-509,-441,-414,-33,17,372,404,509,225,482,-255,179,-502,-297,-509,-348,-310,66,116,457,464,509,83,441,-336,33,-509,-372,-496,-269,-225,210,255,502,383,509,-66,348,-432,-116,-509,-457,-441,-132,-83,336,372,509,269,505,-164,225,-492,-210,-509,-414,-383,17,66,404,432,509,132,464,-297,83,-509,-336,-505,-310,-269,164,210,476,414,509,33,383,-404,-17,-509,-432,-482,-179,-132,255,297,508,348,509,-116,310,-476,-164,-509,-441,-414,-33,17,372,404,509,225,482,-255,179,-372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[264,882,-671,166,-1018,-743,-1009,-538,-450,327,420,983,828,1018,-33,765,-808,-133,-1018,-865,-927,-359,-264,593,671,1016,620,1018,-327,538,-953,-420,-1018,-828,-765,-67,33,808,865,1018,377,964,-535,277,-1067,-623,-1069,-731,-651,243,344,959,926,1069,174,869,-780,70,-1069,-848,-1012,-473,-377,535,623,1055,731,1069,-140,651,-959,-243,-1069,-974,-926,-174,-70,705,780,1069,565,1041,-441,473,-1033,-535,-1069,-804,-731,140,243,908,959,1069,277,926,-705,174,-1069,-780,-1060,-565,-473,344,441,1033,869,1069,-35,804,-848,-140,-1069,-908,-974,-377,-277,623,705,1069,651,1060,-344,565,-1001,-441,-1069,-869,-804,-70,35,848,908,1069,377,1012,-535,277,-1067,-623,-1069,-731,-651,243,344,959,926,1069,70,869,-780,-35,-1069,-848,-1012,-473,-377,535,623,1055,731,1069,-140,651,-959,-243,-1069,-974,-926,-174,-70,705,780,1069,565,1041,-441,473,-1055,-535,-1069,-804,-731,140,243,908,959,1069,277,926,-705,174,-1069,-780,-1060,-565,-473,344,441,1033,869,1069,-35,804,-848,-140,-1069,-908,-974,-277,-174,623,705,1069,651,1060,-344,565,-1001,-441,-1069,-869,-804,-70,35,848,908,1069,377,1012,-535,277,-1067,-623,-1069,-731,-651,243,344,1001,926,1069,70,869,-780,-35,-1069,-848,-1012,-473,-377,535,0,780,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[313.541,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[313.541,0]],"79":[[0.0,0]],"52A":[[0.0,1],[313.541,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":363.281,"i":{"IA":[0,4,5,9,10,12,13,13,11,12,6,10,0,5,-6,-1,-10,-7,-13,-11,-13,-12,-12,-9,-8,-5,-4,1,3,7,8,11,12,13,12,13,8,11,3,7,-3,1,-8,-4,-12,-9,-13,-12,-13,-11,-11,-7,-6,-1,1294,1612,1671,1789,1767,1814,1476,1729,978,1390,503,862,-73,383,-508,-175,-707,-569,-713,-627,-578,-376,-293,103,212,655,762,1145,1224,1410,1453,1515,1341,1501,928,1275,486,824,-98,369,-592,-208,-882,-669,-929,-909,-904,-724,-654,-299,-195,250,363,688,789,1127,1190,1345,1289,1356,1053,1245,575,971,-1,463,-540,-116,-859,-632,-1041,-917,-1044,-945,-894,-596,-502,-189,-77,378,488,881,963,1201,1236,1272,1111,1240,709,1047,160,607,-406,44,-783,-510,-1064,-858,-1106,-1077,-1046,-819,-739,-457,-352,99,213,645,742,1054,1109,1213,1164,1227,852,1121,350,763,-110,236,-644,-224,-1016,-735,-1138,-1062,-1129,-1036,-983,-682,-587,-159,-45,409,516,806,888,1130,1165,1203,982,1173,646,910,101,545,-463,-15,-912,-566,-1116,-978,-1156,-1126,-1095,-866,-786,-397,-287,170,284,605,701,1015,1071,1189,1086,1191,818,1033,317,730,-255,204,-764,-366,-1044,-847,-1165,-1090,-1156,-1009,-946,-612,-511,-182,-68,387,494,867,942,1144,1169,1184,964,1153,527,892,-32,421,-479,-147,-927,-582,-1155,-993,-1170,-1109,-1066,-879,-799,-409,-300,158,272,690,780,1004,1060,1178,1076,1180,720,1023,195,625,-264,81,-772,-375,-1098,-855,-1173,-1133,-1143,-1016,-954,-619,-518,-74,41,488,591,861,936,1139,1148,1178,887,1116,522,806,-37,416,-586,-152,-997,-684,-1159,-1053,-1174,-1113,-1070,-803,-715,-303,-190,155,269,687,777,1056,1102,1177,1073,1168,717,1020,193,622,-377,78,-775,-485,-1100,-858,-1175,-1136,-1145,-956,-884,-621,-520,-76,39,486,589,934,1000,1161,1146,1177,885,1115,415,805,-153,305,-588,-267,-999,-685,-1174,-1055,-1175,-1071,-1018,-804,-716,-304,-191,268,379,776,859,1056,1102,1176,1019,1167,622,957,192,521,-378,77,-858,-485,-1136,-933,-1176,-1161,-1146,-956,-884,-520,-414,39,154,486,588,934,999,1161,1114,1176,885,1072,415,804,-153,305,-685,-267,-1055,-776,-1174,-1101,-1176,-1072,-1019,-716,-621,-192,-77,267,378,776,859,1101,1137,1176,1019,1146,621,956,77,520,-485,-38,-859,-588,-1136,-933,-1176,-1146,-1114,-885,-804,-520,-414,39,154,588,685,999,1055,1161,1114,1176,804,1072,305,716,-154,192,-685,-267,-1055,-776,-1176,-1101,-1166,-1072,-1019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-13,-11,-13,-13,-12,-9,-9,-4,-3,1,2,7,8,11,12,13,12,13,9,12,3,8,-3,2,-8,-5,-12,-9,-13,-12,-13,-11,-10,-8,-7,-2,0,5,6,10,11,12,13,13,10,13,5,9,0,4,-6,-1,-11,-7,-1612,-1294,-1789,-1671,-1814,-1767,-1729,-1476,-1390,-978,-862,-503,-383,73,175,508,569,707,627,713,376,578,-103,293,-655,-212,-1145,-762,-1410,-1224,-1515,-1453,-1501,-1341,-1275,-928,-824,-486,-369,98,208,592,669,882,909,929,724,904,299,654,-250,195,-688,-363,-1127,-789,-1345,-1190,-1356,-1289,-1245,-1053,-971,-575,-463,1,116,540,632,859,917,1041,945,1044,596,894,189,502,-378,77,-881,-488,-1201,-963,-1272,-1236,-1240,-1111,-1047,-709,-607,-160,-44,406,510,783,858,1064,1077,1106,819,1046,457,739,-99,352,-645,-213,-1054,-742,-1213,-1109,-1227,-1164,-1121,-852,-763,-350,-236,110,224,644,735,1016,1062,1138,1036,1129,682,983,159,587,-409,45,-806,-516,-1130,-888,-1203,-1165,-1173,-982,-910,-646,-545,-101,15,463,566,912,978,1116,1126,1156,866,1095,397,786,-170,287,-605,-284,-1015,-701,-1189,-1071,-1191,-1086,-1033,-818,-730,-317,-204,255,366,764,847,1044,1090,1165,1009,1156,612,946,182,511,-387,68,-867,-494,-1144,-942,-1184,-1169,-1153,-964,-892,-527,-421,32,147,479,582,927,993,1155,1109,1170,879,1066,409,799,-158,300,-690,-272,-1004,-780,-1178,-1060,-1180,-1076,-1023,-720,-625,-195,-81,264,375,772,855,1098,1133,1173,1016,1143,619,954,74,518,-488,-41,-861,-591,-1139,-936,-1178,-1148,-1116,-887,-806,-522,-416,37,152,586,684,997,1053,1159,1113,1174,803,1070,303,715,-155,190,-687,-269,-1056,-777,-1177,-1102,-1168,-1073,-1020,-717,-622,-193,-78,377,485,775,858,1100,1136,1175,956,1145,621,884,76,520,-486,-39,-934,-589,-1161,-1000,-1177,-1146,-1115,-885,-805,-415,-305,153,267,588,685,999,1055,1174,1071,1175,804,1018,304,716,-268,191,-776,-379,-1056,-859,-1176,-1102,-1167,-1019,-957,-622,-521,-192,-77,378,485,858,933,1136,1161,1176,956,1146,520,884,-39,414,-486,-154,-934,-588,-1161,-999,-1176,-1114,-1072,-885,-804,-415,-305,153,267,685,776,1055,1101,1174,1072,1176,716,1019,192,621,-267,77,-776,-378,-1101,-859,-1176,-1137,-1146,-1019,-956,-621,-520,-77,38,485,588,859,933,1136,1146,1176,885,1114,520,804,-39,414,-588,-154,-999,-685,-1161,-1055,-1176,-1114,-1072,-804,-716,-305,-192,154,267,685,776,1055,1101,1176,1072,1166,0,1019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[9,11,3,8,-3,2,-9,-4,-12,-9,-13,-12,-13,-11,-11,-7,-6,-2,-1,4,5,9,10,13,13,13,11,13,6,10,0,5,-5,-2,-10,-7,-13,-11,-13,-12,-12,-10,-9,-5,-3,2,3,8,9,11,12,13,12,13,8,11,3,7,-3,2,-9,-4,-12,-9,-13,-13,-13,-11,-11,-7,-6,-1,0,5,7,9,10,13,13,13,10,12,6,9,0,5,-7,-2,-11,-8,-13,-12,-13,-12,-12,-9,-8,-3,-2,2,3,8,9,12,12,13,12,13,8,11,2,7,-4,1,-9,-5,-12,-9,-13,-13,-13,-11,-10,-7,-6,-1,0,5,7,10,11,13,13,13,10,12,5,9,-2,3,-7,-3,-11,-8,-13,-12,-13,-12,-11,-9,-8,-3,-2,3,4,9,9,12,12,13,11,13,7,11,2,6,-4,1,-9,-5,-13,-10,-13,-13,-13,-11,-10,-6,-5,0,2,5,7,10,11,13,12,13,10,12,5,9,-2,3,-8,-3,-11,-9,-13,-12,-13,-12,-11,-8,-7,-3,-2,3,4,9,9,12,13,13,11,13,7,11,1,6,-5,0,-9,-7,-13,-10,-13,-13,-12,-10,-9,-6,-5,0,2,7,8,11,12,13,12,13,9,12,3,8,-2,2,-8,-3,-12,-9,-13,-12,-13,-12,-11,-8,-7,-2,-1,4,5,9,9,12,13,13,11,13,7,10,1,6,-5,0,-10,-7,-13,-11,-13,-13,-12,-10,-9,-5,-3,2,3,7,8,11,12,13,12,13,9,11,3,8,-3,2,-9,-4,-12,-9,-13,-12,-13,-11,-11,-7,-6,-2,-1,4,5,9,10,13,13,13,11,13,6,10,0,5,-5,-2,-10,-7,-13,-11,-13,-12,-12,-10,-9,-5,-3,2,3,8,9,11,12,13,12,13,8,11,2,7,-3,1,-9,-4,-12,-9,-13,-13,-13,-11,-11,-7,-6,-1,0,5,7,9,10,13,13,13,10,12,6,9,0,5,-7,-2,-11,-8,-13,-12,-13,-12,-12,-9,-8,-3,-2,2,3,8,9,12,12,13,12,13,8,11,2,7,-4,1,-9,-5,-12,-9,-13,-13,-13,-11,-10,-6,-5,-1,0,5,7,10,11,13,13,13,10,12,5,9,-2,3,-7,-3,-11,-8,-13,-12,-13,-12,-11,-9,-8,-3,-2,3,4,9,9,12,12,13,11,13,7,11,2,6,-4,1,-9,-5,-13,-10,-13,-13,-13,-11,-10,-6,-5,0,2,5,0,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,3,7,-3,2,-9,-4,-12,-9,-13,-13,-13,-11,-11,-7,-6,-1,0,5,7,9,10,13,13,13,10,12,6,9,0,5,-7,-2,-11,-8,-13,-12,-13,-12,-12,-9,-8,-3,-2,2,3,8,9,12,12,13,12,13,8,11,2,7,-4,1,-9,-5,-12,-9,-13,-13,-13,-11,-10,-7,-6,-1,0,5,7,10,11,13,13,13,10,12,5,9,-2,3,-7,-3,-11,-8,-13,-12,-13,-12,-11,-9,-8,-3,-2,3,4,9,9,12,12,13,11,13,7,11,2,6,-4,1,-9,-5,-13,-10,-13,-13,-13,-11,-10,-6,-5,0,2,5,7,10,11,13,12,13,10,12,5,9,-2,3,-8,-3,-11,-9,-13,-12,-13,-12,-11,-8,-7,-3,-2,3,4,9,9,12,13,13,11,13,7,11,1,6,-5,0,-9,-7,-13,-10,-13,-13,-12,-10,-9,-6,-5,0,2,7,8,11,12,13,12,13,9,12,3,8,-2,2,-8,-3,-12,-9,-13,-12,-13,-12,-11,-8,-7,-2,-1,4,5,9,9,12,13,13,11,13,7,10,1,6,-5,0,-10,-7,-13,-11,-13,-13,-12,-10,-9,-5,-3,2,3,7,8,11,12,13,12,13,9,11,3,8,-3,2,-9,-4,-12,-9,-13,-12,-13,-11,-11,-7,-6,-2,-1,4,5,9,10,13,13,13,11,13,6,10,0,5,-5,-2,-10,-7,-13,-11,-13,-12,-12,-10,-9,-5,-3,2,3,8,9,11,12,13,12,13,8,11,2,7,-3,1,-9,-4,-12,-9,-13,-13,-13,-11,-11,-7,-6,-1,0,5,7,9,10,13,13,13,10,12,6,9,0,5,-7,-2,-11,-8,-13,-12,-13,-12,-12,-9,-8,-3,-2,2,3,8,9,12,12,13,12,13,8,11,2,7,-4,1,-9,-5,-12,-9,-13,-13,-13,-11,-10,-6,-5,-1,0,5,7,10,11,13,13,13,10,12,5,9,-2,3,-7,-3,-11,-8,-13,-12,-13,-12,-11,-9,-8,-3,-2,3,4,9,9,12,12,13,11,13,7,11,2,6,-4,1,-9,-5,-13,-10,-13,-13,-13,-11,-10,-6,-5,0,2,5,0,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,296,390,720,787,974,999,1018,847,974,480,787,0,390,-480,-100,-787,-566,-999,-847,-1018,-974,-941,-720,-646,-390,-296,100,199,566,646,898,941,1013,941,1018,646,898,199,566,-199,100,-646,-296,-941,-720,-1018,-974,-999,-898,-847,-566,-480,-100,-441,-310,-269,-132,-83,116,164,336,372,476,492,509,441,505,269,414,33,225,-210,-17,-372,-255,-492,-404,-509,-496,-482,-383,-348,-225,-179,17,66,255,297,432,457,502,482,509,348,464,132,310,-66,83,-297,-116,-457,-336,-509,-476,-505,-464,-441,-310,-269,-83,-33,164,210,336,372,476,492,509,414,496,269,383,33,225,-210,-17,-404,-255,-492,-432,-509,-496,-482,-383,-348,-179,-132,66,116,255,297,432,457,508,464,509,348,441,132,310,-116,83,-336,-164,-457,-372,-509,-476,-505,-441,-414,-269,-225,-83,-33,164,210,372,404,492,502,509,414,496,225,383,-17,179,-210,-66,-404,-255,-502,-432,-509,-482,-464,-383,-348,-179,-132,66,116,297,336,432,457,508,464,509,310,441,132,269,-116,83,-336,-164,-476,-372,-509,-492,-496,-441,-414,-269,-225,-33,17,210,255,372,404,492,496,509,383,482,225,348,-17,179,-255,-66,-432,-297,-502,-457,-509,-482,-464,-348,-310,-132,-83,66,116,297,336,457,476,509,464,505,310,441,83,269,-164,33,-336,-210,-476,-372,-509,-492,-496,-414,-383,-269,-225,-33,17,210,255,404,432,502,496,509,383,482,179,348,-66,132,-255,-116,-432,-297,-508,-457,-509,-464,-441,-348,-310,-132,-83,116,164,336,372,457,476,509,441,505,269,414,83,225,-164,33,-372,-210,-492,-404,-509,-502,-496,-414,-383,-225,-179,17,66,210,255,404,432,502,482,509,383,464,179,348,-66,132,-297,-116,-432,-336,-508,-457,-509,-464,-441,-310,-269,-83,-33,116,164,336,372,476,492,509,441,496,269,414,33,225,-210,-17,-372,-255,-492,-404,-509,-496,-482,-383,-348,-225,-179,17,66,255,297,432,457,502,482,509,348,464,132,310,-66,83,-297,-116,-457,-336,-509,-476,-505,-464,-441,-310,-269,-83,-33,164,210,336,372,476,492,509,414,496,225,383,33,179,-210,-17,-404,-255,-502,-432,-509,-496,-482,-383,-348,-179,-132,66,116,255,297,432,457,508,464,509,348,441,132,310,-116,83,-336,-164,-457,-372,-509,-476,-505,-441,-414,-269,-225,-83,-33,164,210,372,404,492,502,509,414,496,225,383,-17,179,-210,-66,-372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-992,-882,-1018,-983,-953,-743,-671,-327,-231,67,166,538,620,882,927,1018,953,1016,671,913,231,593,-264,133,-620,-359,-927,-696,-1018,-964,-1005,-865,-808,-593,-509,-133,-33,359,450,765,828,964,992,1018,808,983,420,743,33,327,-450,-67,-828,-538,-441,-310,-269,-132,-83,116,164,336,372,476,492,509,441,505,269,414,33,225,-210,-17,-372,-255,-492,-404,-509,-496,-482,-383,-348,-225,-179,17,66,255,297,432,457,502,482,509,348,464,132,310,-66,83,-297,-116,-457,-336,-509,-476,-505,-464,-441,-310,-269,-83,-33,164,210,336,372,476,492,509,414,496,269,383,33,225,-210,-17,-404,-255,-492,-432,-509,-496,-482,-383,-348,-179,-132,66,116,255,297,432,457,508,464,509,348,441,132,310,-116,83,-336,-164,-457,-372,-509,-476,-505,-441,-414,-269,-225,-83,-33,164,210,372,404,492,502,509,414,496,225,383,-17,179,-210,-66,-404,-255,-502,-432,-509,-482,-464,-383,-348,-179,-132,66,116,297,336,432,457,508,464,509,310,441,132,269,-116,83,-336,-164,-476,-372,-509,-492,-496,-441,-414,-269,-225,-33,17,210,255,372,404,492,496,509,383,482,225,348,-17,179,-255,-66,-432,-297,-502,-457,-509,-482,-464,-348,-310,-132,-83,66,116,297,336,457,476,509,464,505,310,441,83,269,-164,33,-336,-210,-476,-372,-509,-492,-496,-414,-383,-269,-225,-33,17,210,255,404,432,502,496,509,383,482,179,348,-66,132,-255,-116,-432,-297,-508,-457,-509,-464,-441,-348,-310,-132,-83,116,164,336,372,457,476,509,441,505,269,414,83,225,-164,33,-372,-210,-492,-404,-509,-502,-496,-414,-383,-225,-179,17,66,210,255,404,432,502,482,509,383,464,179,348,-66,132,-297,-116,-432,-336,-508,-457,-509,-464,-441,-310,-269,-83,-33,116,164,336,372,476,492,509,441,496,269,414,33,225,-210,-17,-372,-255,-492,-404,-509,-496,-482,-383,-348,-225,-179,17,66,255,297,432,457,502,482,509,348,464,132,310,-66,83,-297,-116,-457,-336,-509,-476,-505,-464,-441,-310,-269,-83,-33,164,210,336,372,476,492,509,414,496,225,383,33,179,-210,-17,-404,-255,-502,-432,-509,-496,-482,-383,-348,-179,-132,66,116,255,297,432,457,508,464,509,348,441,132,310,-116,83,-336,-164,-457,-372,-509,-476,-505,-441,-414,-269,-225,-83,-33,164,210,372,404,492,502,509,414,496,225,383,-17,179,-210,-66,-372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[696,882,264,620,-231,166,-671,-327,-913,-743,-1018,-953,-1009,-882,-828,-538,-450,-166,-67,327,420,743,808,983,1005,1018,828,992,450,765,-33,359,-420,-133,-808,-509,-1005,-865,-1018,-964,-927,-765,-696,-359,-264,133,231,593,671,865,913,1016,927,1018,651,926,277,565,-243,174,-705,-344,-1001,-780,-1069,-1033,-1060,-926,-869,-565,-473,-70,35,441,535,780,848,1033,1041,1069,804,1012,473,731,-35,377,-535,-140,-908,-623,-1055,-959,-1069,-1012,-974,-731,-651,-277,-174,140,243,623,705,959,1001,1069,974,1060,651,926,174,565,-344,70,-705,-441,-1001,-780,-1069,-1033,-1041,-869,-804,-565,-473,-70,35,441,535,848,908,1033,1041,1069,804,1012,377,731,-140,277,-535,-243,-908,-623,-1067,-959,-1069,-974,-926,-731,-651,-277,-174,243,344,705,780,959,1001,1069,926,1060,565,869,174,473,-344,70,-780,-441,-1033,-848,-1069,-1055,-1041,-869,-804,-473,-377,35,140,441,535,848,908,1055,1012,1069,804,974,377,731,-140,277,-623,-243,-908,-705,-1067,-959,-1069,-974,-926,-651,-565,-277,-174,243,344,705,780,1001,1033,1069,926,1041,565,869,70,473,-441,-35,-780,-535,-1033,-848,-1069,-1041,-1012,-804,-731,-473,-377,35,140,535,623,908,959,1055,1012,1069,731,974,277,651,-140,174,-623,-243,-959,-705,-1069,-1001,-1060,-974,-926,-651,-565,-174,-70,344,441,705,780,1001,1033,1069,869,1041,565,804,70,473,-441,-35,-848,-535,-1055,-908,-1069,-1041,-1012,-804,-731,-377,-277,140,243,535,623,908,959,1067,974,1069,731,926,277,651,-243,174,-705,-344,-959,-780,-1069,-1001,-1060,-926,-869,-565,-473,-174,-70,344,441,780,848,1033,1055,1069,869,1041,473,804,-35,377,-441,-140,-848,-535,-1055,-908,-1069,-1012,-974,-804,-731,-377,-277,140,243,623,705,908,959,1067,974,1069,651,926,174,565,-243,70,-705,-344,-1001,-780,-1069,-1033,-1041,-926,-869,-565,-473,-70,35,441,535,780,848,1033,1041,1069,804,1012,473,731,-35,377,-535,-140,-908,-623,-1055,-959,-1069,-1012,-974,-731,-651,-277,-174,140,243,623,705,959,1001,1069,974,1060,651,926,174,565,-344,70,-705,-441,-1001,-780,-1069,-1033,-1041,-869,-804,-473,-377,-70,35,441,535,848,908,1055,1041,1069,804,1012,377,731,-140,277,-535,-243,-908,-623,-1067,-959,-1069,-974,-926,-731,-651,-277,-174,243,344,705,780,959,1001,1069,926,1060,565,869,174,473,-344,70,-780,-441,-1033,-848,-1069,-1055,-1041,-869,-804,-473,-377,35,140,441,0,780,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[313.541,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[313.541,0]],"79":[[16.666,0]],"52A":[[16.666,1],[313.541,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":313.541,"recloses":[],"trips":[313.541],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":1716,"recording_start":"2026-07-11T07:15:54","trigger_abs":"2026-07-11T07:15:54.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1814.0,"rms":660.3},{"channel":"IB","units":"A","peak":1814.0,"rms":660.3},{"channel":"IC","units":"A","peak":13.0,"rms":7.7},{"channel":"IN","units":"A","peak":13.0,"rms":7.0},{"channel":"VAN","units":"V","peak":10181.9,"rms":3656.8},{"channel":"VBN","units":"V","peak":10176.4,"rms":3656.8},{"channel":"VCN","units":"V","peak":10685.2,"rms":6260.6}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":313.541,"rel_trigger_ms":263.541},{"channel":"52A","event":"DEASSERT","t_ms":313.541,"rel_trigger_ms":263.541},{"channel":"TRIP","event":"ASSERT","t_ms":313.541,"rel_trigger_ms":263.541}],"dc_offset":[{"channel":"IA","dc_a":526.7,"tau_ms":992.4},{"channel":"IB","dc_a":-526.7,"tau_ms":992.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1274.7,"ang":88.3},"IB":{"mag":1274.7,"ang":-91.7},"IC":{"mag":13.0,"ang":180.0},"IN":{"mag":13.0,"ang":180.0},"VAN":{"mag":5090.8,"ang":0.0},"VBN":{"mag":5090.8,"ang":0.0},"VCN":{"mag":10690.8,"ang":-180.0}},"pre":{"IA":{"mag":13.0,"ang":60.0},"IB":{"mag":13.0,"ang":-60.0},"IC":{"mag":13.0,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.7,"ang":-60.0},"VCN":{"mag":10181.7,"ang":-180.0}},"seq_i":{"I0":{"mag":4.3,"ang":180.0},"I1":{"mag":740.3,"ang":58.3},"I2":{"mag":731.6,"ang":118.3}},"seq_v":{"I0":{"mag":169.7,"ang":-180.0},"I1":{"mag":5260.5,"ang":60.0},"I2":{"mag":5260.5,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":217,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"RCL_VO-3301R1_20260712_034619_044.cfg","event_id":"RCL_VO-3301R1_20260712_034619_044","device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","timestamp":"2026-07-12T03:46:19","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.287,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.083854,"trip_channel":"TRIP","trip_delay_ms":33.85,"trip_delay_cycles":2.03,"fault_current_rms_a":1480.7,"peak_current_a":2528.4,"peak_phase_current_a":2528.4,"peak_residual_a":2442.8,"total_shots":2,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 2 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":33.85,"dead_time_ms":503.6,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":263.54,"dead_time_ms":1887.0,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":33.85,"max_dead_time_ms":1887.0,"hif_suspect":false,"hif_delta_a":1319.3,"faulted_phase":"A","est_miles":2.05,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.819,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2528.4,"v_peak":18478.7,"full":{"t0":0.0,"t1":3286.979,"i":{"IA":[-87,87,-87,87,-87,2528,-870,2364,-1197,1319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-87,1961,-728,2125,-1003,1711,-1150,1440,-1228,1383,-1270,1352,-1292,1336,-1310,1327,-1313,1323,-1315,1320,-1316,1319,-1317,1318,-1317,1318,-1317,1317,-1317,1317,-1317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87],"IB":[-87,87,-87,87,-87,87,-87,87,-76,87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,0,87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-87,53,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87],"IC":[-87,87,-87,87,-87,87,-87,87,-87,87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-76,69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-87,53,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87,-87,87],"IN":[0,0,0,0,0,2443,-785,2279,-1111,1257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1900,-642,2039,-917,1624,-1064,1354,-1142,1297,-1184,1267,-1206,1250,-1225,1242,-1228,1237,-1230,1235,-1231,1233,-1231,1233,-1232,1232,-1232,1232,-1232,1232,-1232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1715,1715,-1715,1715,-1715,1715,-171,171,-171,121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,1715,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,171,-171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715],"VBN":[-1711,1711,-1711,1711,-1848,1711,-1848,1848,-1604,1848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1848,1711,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,0,1848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,1044,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711],"VCN":[-1711,1711,-1711,1711,-1711,1711,-1848,1848,-1848,1848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,1711,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1848,1848,-1604,1469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,1044,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711]},"d":{"TRIP":[[0.0,0],[83.854,1],[587.5,0],[864.062,1],[2751.041,0]],"50P":[[0.0,0],[50.0,1],[83.854,0]],"51P":[[0.0,0],[600.52,1],[864.062,0]],"79":[[0.0,0],[587.5,1],[597.395,0],[2751.041,1],[2760.937,0]],"52A":[[0.0,1],[83.854,0],[587.5,1],[864.062,0],[2751.041,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,17,17,33,48,62,62,73,73,81,86,87,87,86,86,73,81,62,62,33,48,17,17,0,0,-33,-17,-48,-48,-62,-62,-81,-73,-86,-86,-87,-86,-81,-81,-73,-73,-62,-48,-33,-33,-17,-17,0,17,33,33,48,62,73,73,81,81,86,87,86,86,81,81,62,73,48,48,17,33,0,0,-17,-17,-48,-33,-62,-62,-73,-73,-86,-81,-87,-87,-86,-86,-81,-73,-62,-62,-48,-33,-17,-17,1426,1426,1698,1946,2161,2161,2333,2333,2455,2521,2528,2528,2364,2476,2198,2198,1982,1982,1434,1724,1121,1121,798,798,167,476,-117,-117,-575,-368,-731,-731,-830,-830,-870,-850,-770,-770,-634,-634,-449,-221,40,40,324,619,913,913,1195,1195,1453,1678,1859,1859,1990,1990,2065,2081,2037,2037,1934,1934,1568,1776,1319,1319,732,1036,416,416,102,102,-478,-200,-721,-721,-921,-921,-1163,-1070,-1197,-1197,-1170,-1084,-942,-942,-751,-751,-517,-250,39,39,340,340,0,639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-76,-76,-83,-83,-87,-87,-84,-84,-78,-78,-69,-58,-44,-44,-28,-28,-11,6,23,23,39,53,66,66,76,76,83,87,87,87,84,84,69,78,58,58,28,44,11,11,-6,-6,-39,-23,-53,-53,-66,-66,-83,-76,-87,-87,-87,-84,-78,-78,-69,-69,-58,-44,-28,-28,-11,-11,6,23,39,39,53,66,76,76,83,83,87,87,84,84,78,78,58,69,44,44,28,28,-6,11,-23,-23,-53,-39,-66,-66,-76,-76,-87,-83,-87,-87,-84,-84,-78,-69,-58,-58,-44,-28,-11,-11,6,6,23,39,53,53,66,66,76,83,87,87,84,87,78,78,69,69,44,58,28,28,11,11,-23,-6,-39,-39,-66,-53,-76,-76,-83,-83,-87,-87,-84,-84,-78,-78,-69,-58,-44,-44,-28,-28,-11,6,23,23,39,53,66,66,76,76,83,87,87,87,84,84,69,78,58,58,28,44,11,11,-6,-6,-39,-23,-53,-53,-66,-66,-76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[76,76,66,66,39,53,23,23,6,6,-28,-11,-44,-44,-58,-58,-78,-69,-84,-84,-87,-87,-83,-83,-76,-76,-66,-53,-39,-39,-23,-23,-6,11,28,28,44,58,69,69,78,78,84,87,87,87,83,83,66,76,53,53,23,39,6,6,-11,-11,-44,-28,-58,-58,-69,-69,-84,-78,-87,-87,-87,-83,-76,-76,-66,-66,-53,-39,-23,-23,-6,-6,11,28,44,44,58,58,69,78,84,84,87,87,83,83,76,76,53,66,39,39,23,23,-11,6,-28,-28,-58,-44,-69,-69,-78,-78,-87,-84,-87,-87,-83,-83,-76,-66,-53,-53,-39,-23,-6,-6,11,11,28,44,58,58,69,69,78,84,87,87,83,87,76,76,66,66,39,53,23,23,6,6,-28,-11,-44,-44,-58,-58,-78,-69,-84,-84,-87,-87,-83,-83,-76,-76,-66,-53,-39,-39,-23,-23,-6,11,28,28,44,58,69,69,78,78,84,87,87,87,83,83,0,76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1426,1426,1681,1913,2113,2113,2272,2272,2383,2441,2443,2443,2279,2388,2117,2117,1909,1909,1385,1662,1088,1088,781,781,184,476,-84,-84,-513,-319,-658,-658,-750,-750,-785,-763,-684,-684,-554,-554,-376,-159,89,89,357,636,913,913,1178,1178,1420,1629,1798,1798,1918,1918,1985,1996,1950,1950,1849,1849,1496,1696,1257,1257,698,988,399,399,102,102,-444,-183,-673,-673,-859,-859,-1083,-998,-1111,-1111,-1083,-998,-862,-862,-678,-678,-455,-202,73,73,357,357,0,639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,33,66,95,95,121,121,143,158,168,168,168,171,158,158,143,143,95,121,66,66,33,33,-33,0,-66,-66,-121,-95,-143,-143,-158,-158,-171,-168,-168,-168,-158,-158,-143,-121,-95,-95,-66,-33,0,0,33,33,66,95,121,121,143,143,158,168,171,171,168,168,143,158,121,121,66,95,33,33,0,0,-66,-33,-95,-95,-121,-121,-158,-143,-168,-168,-171,-168,-158,-158,-143,-143,-121,-95,-66,-66,-33,-33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,1848,1848,1789,1789,1469,1661,1221,1221,595,926,242,242,-121,-121,-819,-479,-1127,-1127,-1392,-1392,-1604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1469,1661,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,1221,1469,1469,1661,1661,1789,1848,1836,1836,1754,1754,0,1604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[83.854,1]],"50P":[[16.666,0],[50.0,1],[83.854,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[83.854,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":83.854,"recloses":[587.5,2751.041],"trips":[83.854,864.062],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":6312,"recording_start":"2026-07-12T03:46:19","trigger_abs":"2026-07-12T03:46:19.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2528.4,"rms":308.6},{"channel":"IB","units":"A","peak":87.1,"rms":32.2},{"channel":"IC","units":"A","peak":87.1,"rms":32.2},{"channel":"IN","units":"A","peak":2442.8,"rms":290.2},{"channel":"VAN","units":"V","peak":17146.4,"rms":5192.4},{"channel":"VBN","units":"V","peak":18478.7,"rms":6509.1},{"channel":"VCN","units":"V","peak":18478.7,"rms":6496.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":83.854,"rel_trigger_ms":33.854},{"channel":"52A","event":"DEASSERT","t_ms":83.854,"rel_trigger_ms":33.854},{"channel":"TRIP","event":"ASSERT","t_ms":83.854,"rel_trigger_ms":33.854},{"channel":"52A","event":"ASSERT","t_ms":587.5,"rel_trigger_ms":537.5},{"channel":"79","event":"ASSERT","t_ms":587.5,"rel_trigger_ms":537.5},{"channel":"TRIP","event":"DEASSERT","t_ms":587.5,"rel_trigger_ms":537.5},{"channel":"79","event":"DEASSERT","t_ms":597.395,"rel_trigger_ms":547.395},{"channel":"51P","event":"ASSERT","t_ms":600.52,"rel_trigger_ms":550.52},{"channel":"51P","event":"DEASSERT","t_ms":864.062,"rel_trigger_ms":814.062},{"channel":"52A","event":"DEASSERT","t_ms":864.062,"rel_trigger_ms":814.062},{"channel":"TRIP","event":"ASSERT","t_ms":864.062,"rel_trigger_ms":814.062},{"channel":"52A","event":"ASSERT","t_ms":2751.041,"rel_trigger_ms":2701.041},{"channel":"79","event":"ASSERT","t_ms":2751.041,"rel_trigger_ms":2701.041},{"channel":"TRIP","event":"DEASSERT","t_ms":2751.041,"rel_trigger_ms":2701.041},{"channel":"79","event":"DEASSERT","t_ms":2760.937,"rel_trigger_ms":2710.937}],"dc_offset":[{"channel":"IA","dc_a":824.2,"tau_ms":738.2},{"channel":"IN","dc_a":824.2,"tau_ms":708.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1734.7,"ang":11.9},"IB":{"mag":87.3,"ang":-120.0},"IC":{"mag":87.3,"ang":120.0},"IN":{"mag":1649.4,"ang":12.6},"VAN":{"mag":1714.7,"ang":0.0},"VBN":{"mag":18518.2,"ang":-120.0},"VCN":{"mag":18518.2,"ang":120.0}},"pre":{"IA":{"mag":87.2,"ang":0.0},"IB":{"mag":87.3,"ang":-120.0},"IC":{"mag":87.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":549.8,"ang":12.6},"I1":{"mag":635.3,"ang":10.9},"I2":{"mag":549.8,"ang":12.6}},"seq_v":{"I0":{"mag":5601.2,"ang":-180.0},"I1":{"mag":12917.0,"ang":-0.0},"I2":{"mag":5601.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_2_success"},{"file":"BKR_VO-3301_20260712_034619_0441.cfg","event_id":"BKR_VO-3301_20260712_034619_0441","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-07-12T03:46:19.013746","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2578,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1480.7,"peak_current_a":2528.4,"peak_phase_current_a":2528.4,"peak_residual_a":2407.7,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1298.0,"faulted_phase":"A","est_miles":2.05,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.819,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2528.4,"v_peak":18478.7,"full":{"t0":0.0,"t1":257.812,"i":{"IA":[0,24,47,87,102,121,114,123,87,102,24,68,-47,0,-102,-68,-121,-114,-123,-114,-102,-68,-47,0,24,47,68,102,114,123,102,121,68,87,0,47,-68,-24,-114,-87,-123,-121,-121,-102,-87,-47,-24,24,47,68,87,114,121,123,87,114,47,68,-24,24,-87,-47,-121,-102,-123,-121,-114,-87,-68,-24,1426,1946,2161,2333,2455,2528,2198,2476,1434,1982,798,1121,-117,476,-731,-368,-870,-830,-770,-449,-221,40,324,913,1195,1678,1859,2065,2037,2081,1568,1934,732,1319,-200,416,-721,-478,-1163,-921,-1197,-1084,-942,-517,-250,39,12,639,24,44,51,60,60,61,44,57,12,34,-24,0,-44,-34,-60,-51,-61,-57,-51,-34,-24,-12,0,24,34,51,57,61,57,60,34,51,0,24,-34,-12,-51,-44,-61,-57,-60,-51,-44,-24,-12,0,12,34,44,57,60,61,51,57,24,44,-12,12,-44,-24,-60,-51,-61,-60,-57,-44,-34,-12,0,24,34,44,51,60,57,61,34,51,12,24,-24,0,-51,-34,-61,-57,-60,-57,-51,-34,-24,0,12,34,44,51,57,61,51,60,24,44,0,12,-34,-12,-57,-44,-61,-60,-57,-51,-44,-24,-12,12,24,44,51,57,60,61,44,57,12,34,-12,0,-44,-24,-60,-51,-61,-57,-51,-44,-34,-12,0,24,34,51,57,60,57,61,34,51,0,24,-34,-12,-51,-44,-61,-57,-60,-51,-44,-24,-12,0,12,34,44,57,60,61,51,57,24,44,-12,12,-44,-24,-57,-51,-61,-60,-57,-44,-34,-12,0,12,24,44,51,60,57,61,44,51,12,34,-24,0,-51,-34,-60,-57,-61,-57,-51,-34,-24,0,12,24,34,51,57,61,51,60,34,44,0,24,-34,-12,-57,-44,-61,-60,-60,-51,-44,-24,-12,12,24,34,44,57,60,61,44,57,12,34],"IB":[-117,-107,-123,-119,-110,-81,-61,-16,8,32,54,93,107,122,110,123,81,98,16,61,-54,-8,-107,-75,-122,-117,-123,-110,-98,-61,-40,8,32,54,75,107,117,123,98,119,61,81,-8,40,-75,-32,-117,-93,-123,-122,-119,-98,-81,-40,-16,32,54,75,93,117,119,123,81,110,40,61,-32,16,-93,-54,-122,-107,-123,-119,-110,-81,-61,-16,8,54,75,93,107,122,110,123,61,98,-8,40,-54,-32,-107,-75,-123,-117,-119,-98,-81,-61,-40,8,32,75,93,117,122,123,98,119,40,81,-32,16,-75,-54,-107,-58,-61,-59,-55,-41,-31,-20,-8,16,27,46,53,61,59,61,41,55,8,31,-27,-4,-46,-37,-61,-53,-61,-55,-49,-31,-20,-8,4,27,37,53,58,61,55,59,31,49,-4,20,-37,-16,-53,-46,-61,-58,-59,-49,-41,-20,-8,4,16,37,46,58,59,61,41,55,20,31,-16,8,-46,-27,-61,-53,-61,-59,-55,-41,-31,-8,4,27,37,46,53,61,55,61,31,49,8,20,-27,-4,-53,-37,-61,-58,-59,-55,-49,-31,-20,4,16,37,46,53,58,61,49,59,20,41,-4,8,-37,-16,-58,-46,-61,-59,-55,-49,-41,-20,-8,16,27,46,53,58,59,61,41,55,8,31,-16,-4,-46,-27,-61,-53,-61,-55,-49,-41,-31,-8,4,27,37,53,58,61,55,59,31,49,-4,20,-37,-16,-53,-46,-61,-58,-59,-49,-41,-20,-8,4,16,37,46,58,59,61,49,55,20,41,-16,8,-46,-27,-58,-53,-61,-59,-55,-41,-31,-8,4,16,27,46,53,61,55,61,41,49,8,31,-27,-4,-53,-37,-61,-58,-61,-55,-49,-31,-20,4,16,27,37,53,58,61,49,59,31,41,-4,20,-37,-16,-58,-46,-61,-61,-59,-49,-41,-20,-8,16,27,46],"IC":[93,107,32,75,-40,8,-98,-61,-119,-110,-123,-117,-107,-75,-54,-8,16,40,61,98,110,123,107,122,75,93,8,54,-61,-16,-110,-81,-123,-119,-122,-107,-93,-54,-32,16,40,61,81,110,119,123,93,117,54,75,-16,32,-81,-40,-119,-98,-123,-122,-117,-93,-75,-32,-8,40,61,81,98,119,117,123,75,107,32,54,-40,8,-98,-61,-123,-110,-122,-117,-107,-75,-54,-8,16,61,81,110,119,123,107,122,54,93,-16,32,-61,-40,-110,-81,-123,-119,-117,-93,-75,-54,-32,16,40,81,98,119,122,123,46,117,16,37,-20,4,-41,-31,-59,-49,-61,-58,-53,-37,-27,-16,-4,20,31,49,55,61,58,61,37,53,4,27,-31,-8,-49,-41,-61,-55,-61,-53,-46,-27,-16,-4,8,31,41,55,59,61,53,58,27,46,-8,16,-41,-20,-55,-49,-61,-59,-58,-46,-37,-16,-4,20,31,41,49,59,58,61,37,53,16,27,-20,4,-49,-31,-61,-55,-61,-58,-53,-37,-27,-4,8,31,41,49,55,61,53,61,27,46,4,16,-31,-8,-55,-41,-61,-59,-58,-53,-46,-27,-16,8,20,41,49,55,59,61,46,58,16,37,-8,4,-41,-20,-59,-49,-61,-58,-53,-46,-37,-16,-4,20,31,49,55,59,58,61,37,53,4,27,-20,-8,-49,-31,-61,-55,-61,-53,-46,-27,-16,-4,8,31,41,55,59,61,53,58,27,46,-8,16,-41,-20,-55,-49,-61,-59,-58,-46,-37,-16,-4,8,20,41,49,59,58,61,46,53,16,37,-20,4,-49,-31,-59,-55,-61,-58,-53,-37,-27,-4,8,20,31,49,55,61,53,61,37,46,4,27,-31,-8,-55,-41,-61,-59,-61,-53,-46,-27,-16,8,20,31,41,55,59,61,46,58,27,37,-8,16,-41,-20,-59,-49,-61,-58],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1426,1899,2093,2246,2353,2408,2084,2352,1365,1879,774,1074,-70,476,-628,-300,-750,-717,-649,-347,-134,108,371,913,1171,1609,1772,1952,1914,1961,1466,1814,685,1232,-176,392,-653,-431,-1050,-834,-1076,-963,-829,-430,-182,86,0,639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,334,656,1212,1426,1682,1584,1715,1212,1426,334,953,-656,0,-1426,-953,-1682,-1584,-1715,-1584,-1426,-953,-656,0,334,656,953,1426,1584,1715,1426,1682,953,1212,0,656,-953,-334,-1584,-1212,-1715,-1682,-1682,-1426,-1212,-656,-334,334,656,953,1212,1584,1682,1715,1212,1584,656,953,-334,334,-1212,-656,-1682,-1426,-1715,-1682,-1584,-1212,-953,-334,0,66,95,121,143,168,158,171,95,143,33,66,-66,0,-143,-95,-171,-158,-168,-143,-121,-95,-66,0,33,95,121,158,168,171,143,168,66,121,-33,33,-95,-66,-158,-121,-171,-168,-158,-121,-95,-66,-33,334,656,1212,1426,1682,1682,1715,1212,1584,334,953,-656,0,-1212,-953,-1682,-1426,-1715,-1584,-1426,-953,-656,-334,0,656,953,1426,1584,1715,1584,1682,953,1426,0,656,-953,-334,-1426,-1212,-1715,-1584,-1682,-1426,-1212,-656,-334,0,334,953,1212,1584,1682,1715,1426,1584,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1212,1426,1682,1584,1715,953,1426,334,656,-656,0,-1426,-953,-1715,-1584,-1682,-1584,-1426,-953,-656,0,334,953,1212,1426,1584,1715,1426,1682,656,1212,0,334,-953,-334,-1584,-1212,-1715,-1682,-1584,-1426,-1212,-656,-334,334,656,1212,1426,1584,1682,1715,1212,1584,334,953,-334,0,-1212,-656,-1682,-1426,-1715,-1584,-1426,-1212,-953,-334,0,656,953,1426,1584,1682,1584,1715,953,1426,0,656,-953,-334,-1426,-1212,-1715,-1584,-1682,-1426,-1212,-656,-334,0,334,953,1212,1584,1682,1715,1426,1584,656,1212,-334,334,-1212,-656,-1584,-1426,-1715,-1682,-1584,-1212,-953,-334,0,334,656,1212,1426,1682,1584,1715,1212,1426,334,953,-656,0,-1426,-953,-1682,-1584,-1715,-1584,-1426,-953,-656,0,334,656,953,1426,1584,1715,1426,1682,953,1212,0,656,-953,-334,-1584,-1212,-1715,-1682,-1682,-1426,-1212,-656,-334,334,656,953,1212,1584,1682,1715,1212,1584,334,953],"VBN":[-1624,-1485,-1711,-1656,-1538,-1131,-857,-224,112,444,758,1289,1485,1700,1538,1711,1131,1360,224,857,-758,-112,-1485,-1044,-1700,-1624,-1711,-1538,-1360,-857,-551,112,444,758,1044,1485,1624,1711,1360,1656,857,1131,-112,551,-1044,-444,-1624,-1289,-1711,-1700,-1656,-1360,-1131,-551,-224,444,758,1044,1289,1624,1656,1711,1131,1538,551,857,-444,224,-1289,-758,-1836,-1604,-1848,-1789,-1661,-1221,-926,-242,121,819,1127,1392,1604,1836,1661,1848,926,1469,-121,595,-819,-479,-1604,-1127,-1848,-1754,-1789,-1469,-1221,-926,-595,121,479,1127,1392,1754,1836,1848,1469,1789,595,1221,-479,242,-1127,-819,-1624,-1392,-1711,-1656,-1538,-1131,-857,-551,-224,444,758,1289,1485,1700,1656,1711,1131,1538,224,857,-758,-112,-1289,-1044,-1700,-1485,-1711,-1538,-1360,-857,-551,-224,112,758,1044,1485,1624,1711,1538,1656,857,1360,-112,551,-1044,-444,-1485,-1289,-1711,-1624,-1656,-1360,-1131,-551,-224,112,444,1044,1289,1624,1656,1711,1131,1538,551,857,-444,224,-1289,-758,-1700,-1485,-1711,-1656,-1538,-1131,-857,-224,112,758,1044,1289,1485,1700,1538,1711,857,1360,224,551,-758,-112,-1485,-1044,-1711,-1624,-1656,-1538,-1360,-857,-551,112,444,1044,1289,1485,1624,1711,1360,1656,551,1131,-112,224,-1044,-444,-1624,-1289,-1711,-1656,-1538,-1360,-1131,-551,-224,444,758,1289,1485,1624,1656,1711,1131,1538,224,857,-444,-112,-1289,-758,-1700,-1485,-1711,-1538,-1360,-1131,-857,-224,112,758,1044,1485,1624,1711,1538,1656,857,1360,-112,551,-1044,-444,-1485,-1289,-1711,-1624,-1656,-1360,-1131,-551,-224,112,444,1044,1289,1624,1656,1711,1360,1538,551,1131,-444,224,-1289,-758,-1624,-1485,-1711,-1656,-1538,-1131,-857,-224,112,444,758,1289,1485,1700,1538,1711,1131,1360,224,857,-758,-112,-1485,-1044,-1700,-1624,-1711,-1538,-1360,-857,-551,112,444,758,1044,1485,1624,1711,1360,1656,857,1131,-112,551,-1044,-444,-1624,-1289,-1711,-1700,-1656,-1360,-1131,-551,-224,444,758,1289],"VCN":[1289,1485,444,1044,-551,112,-1360,-857,-1656,-1538,-1711,-1624,-1485,-1044,-758,-112,224,551,857,1360,1538,1711,1485,1700,1044,1289,112,758,-857,-224,-1538,-1131,-1711,-1656,-1700,-1485,-1289,-758,-444,224,551,857,1131,1538,1656,1711,1289,1624,758,1044,-224,444,-1131,-551,-1656,-1360,-1711,-1700,-1624,-1289,-1044,-444,-112,551,857,1131,1360,1656,1624,1711,1127,1604,479,819,-595,121,-1469,-926,-1848,-1661,-1836,-1754,-1604,-1127,-819,-121,242,926,1221,1661,1789,1848,1604,1836,819,1392,-242,479,-926,-595,-1661,-1221,-1848,-1789,-1754,-1392,-1127,-819,-479,242,595,1221,1469,1789,1836,1848,1289,1754,444,1044,-551,112,-1131,-857,-1656,-1360,-1711,-1624,-1485,-1044,-758,-444,-112,551,857,1360,1538,1711,1624,1700,1044,1485,112,758,-857,-224,-1360,-1131,-1711,-1538,-1700,-1485,-1289,-758,-444,-112,224,857,1131,1538,1656,1711,1485,1624,758,1289,-224,444,-1131,-551,-1538,-1360,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1131,1360,1656,1624,1711,1044,1485,444,758,-551,112,-1360,-857,-1711,-1538,-1700,-1624,-1485,-1044,-758,-112,224,857,1131,1360,1538,1711,1485,1700,758,1289,112,444,-857,-224,-1538,-1131,-1711,-1656,-1624,-1485,-1289,-758,-444,224,551,1131,1360,1538,1656,1711,1289,1624,444,1044,-224,112,-1131,-551,-1656,-1360,-1711,-1624,-1485,-1289,-1044,-444,-112,551,857,1360,1538,1656,1624,1711,1044,1485,112,758,-551,-224,-1360,-857,-1711,-1538,-1700,-1485,-1289,-758,-444,-112,224,857,1131,1538,1656,1711,1485,1624,758,1289,-224,444,-1131,-551,-1538,-1360,-1711,-1656,-1624,-1289,-1044,-444,-112,224,551,1131,1360,1656,1624,1711,1289,1485,444,1044,-551,112,-1360,-857,-1656,-1538,-1711,-1624,-1485,-1044,-758,-112,224,551,857,1360,1538,1711,1485,1700,1044,1289,112,758,-857,-224,-1538,-1131,-1711,-1656,-1700,-1485,-1289,-758,-444,224,551,857,1131,1538,1656,1711,1289,1624,758,1044,-224,444,-1131,-551,-1656,-1360,-1711,-1624]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,24,24,47,68,87,87,102,102,114,121,123,123,121,121,102,114,87,87,47,68,24,24,0,0,-47,-24,-68,-68,-87,-87,-114,-102,-121,-121,-123,-121,-114,-114,-102,-102,-87,-68,-47,-47,-24,-24,0,24,47,47,68,87,102,102,114,114,121,123,121,121,114,114,87,102,68,68,24,47,0,0,-24,-24,-68,-47,-87,-87,-102,-102,-121,-114,-123,-123,-121,-121,-114,-102,-87,-87,-68,-47,-24,-24,1426,1426,1698,1946,2161,2161,2333,2333,2455,2521,2528,2528,2364,2476,2198,2198,1982,1982,1434,1724,1121,1121,798,798,167,476,-117,-117,-575,-368,-731,-731,-830,-830,-870,-850,-770,-770,-634,-634,-449,-221,40,40,324,619,913,913,1195,1195,1453,1678,1859,1859,1990,1990,2065,2081,2037,2037,1934,1934,1568,1776,1319,1319,732,1036,416,416,102,102,-478,-200,-721,-721,-921,-921,-1163,-1070,-1197,-1197,-1170,-1084,-942,-942,-751,-751,-517,-250,39,39,340,340,12,639,24,24,34,44,51,51,57,57,60,61,60,60,57,57,44,51,34,34,12,24,0,0,-12,-12,-34,-24,-44,-44,-51,-51,-60,-57,-61,-61,-60,-60,-57,-51,-44,-44,-34,-24,-12,-12,0,0,12,24,34,34,44,44,51,57,60,60,60,61,57,57,51,51,34,44,24,24,12,12,-12,0,-24,-24,-44,-34,-51,-51,-57,-57,-61,-60,-60,-60,-57,-57,-51,-44,-34,-34,-24,-12,0,0,12,12,24,34,44,44,51,51,57,60,61,61,60,60,51,57,44,44,24,34,12,12,0,0,-24,-12,-34,-34,-44,-44,-57,-51,-60,-60,-61,-60,-57,-57,-51,-51,-44,-34,-24,-24,-12,-12,0,12,24,24,34,44,51,51,57,57,60,61,60,60,57,57,44,51,34,34,12,24,0,0,-12,-12,-34,-24,-44,-44,-51,-51,-60,-57,-61,-61,-60,-60,-57,-51,-44,-44,-34,-24,-12,-12,0,0,12,24,34,34,44,44,51,57,60,60,60,61,57,57,51,51,34,44,24,24,12,12,-12,0,-24,-24,-44,-34,-51,-51,-57,-57,-61,-60,-60,-60,-57,-57,-51,-44,-34,-34,-24,-12,0,0,12,12,24,34,44,44,51,51,57,60,61,61,60,60,51,57,44,44,24,34,12,12,0,0,-24,-12,-34,-34,-44,-44,-57,-51,-60,-60,-61,-60,-57,-57,-51,-51,-44,-34,-24,-24,-12,-12,0,12,24,24,34,44,51,51,57,57,60,61,60,60,57,57,44,51,34,34,12,24,0,0,-12,-12,-34,-24,-44,-44,-51,-51,-60,-57,-61,-61,-60,-60,-57,-51,-44,-44,-34,-24,-12,-12,0,0,12,24,34,34,44,44,51,57,60,60,60,61,57,57,51,51,34,44,24,24,12,12,-12,0,-24,-24,-44,-34,-51,-51,-57,-57,-61,-60,-60,-60,-57,-57,-51,-44,-34,-34,-24,-12],"IB":[-107,-107,-117,-117,-123,-122,-119,-119,-110,-110,-98,-81,-61,-61,-40,-40,-16,8,32,32,54,75,93,93,107,107,117,122,123,123,119,119,98,110,81,81,40,61,16,16,-8,-8,-54,-32,-75,-75,-93,-93,-117,-107,-122,-122,-123,-119,-110,-110,-98,-98,-81,-61,-40,-40,-16,-16,8,32,54,54,75,93,107,107,117,117,122,123,119,119,110,110,81,98,61,61,40,40,-8,16,-32,-32,-75,-54,-93,-93,-107,-107,-122,-117,-123,-123,-119,-119,-110,-98,-81,-81,-61,-40,-16,-16,8,8,32,54,75,75,93,93,107,117,122,122,119,123,110,110,98,98,61,81,40,40,16,16,-32,-8,-54,-54,-93,-75,-107,-107,-117,-117,-123,-122,-119,-119,-110,-110,-98,-81,-61,-61,-40,-40,-16,8,32,32,54,75,93,93,107,107,117,122,123,123,119,119,98,110,81,81,40,61,16,16,-8,-8,-54,-32,-75,-75,-93,-93,-107,-58,-61,-61,-61,-59,-55,-55,-49,-49,-41,-31,-20,-20,-8,-8,4,16,27,27,37,46,53,53,58,58,61,61,59,59,55,55,41,49,31,31,20,20,-4,8,-16,-16,-37,-27,-46,-46,-53,-53,-61,-58,-61,-61,-59,-59,-55,-49,-41,-41,-31,-20,-8,-8,4,4,16,27,37,37,46,46,53,58,61,61,59,61,55,55,49,49,31,41,20,20,8,8,-16,-4,-27,-27,-46,-37,-53,-53,-58,-58,-61,-61,-59,-59,-55,-55,-49,-41,-31,-31,-20,-20,-8,4,16,16,27,37,46,46,53,53,58,61,61,61,59,59,49,55,41,41,20,31,8,8,-4,-4,-27,-16,-37,-37,-46,-46,-58,-53,-61,-61,-61,-59,-55,-55,-49,-49,-41,-31,-20,-20,-8,-8,4,16,27,27,37,46,53,53,58,58,61,61,59,59,55,55,41,49,31,31,20,20,-4,8,-16,-16,-37,-27,-46,-46,-53,-53,-61,-58,-61,-61,-59,-59,-55,-49,-41,-41,-31,-20,-8,-8,4,4,16,27,37,37,46,46,53,58,61,61,59,61,55,55,49,49,31,41,20,20,8,8,-16,-4,-27,-27,-46,-37,-53,-53,-58,-58,-61,-61,-59,-59,-55,-55,-49,-41,-31,-31,-20,-20,-8,4,16,16,27,37,46,46,53,53,58,61,61,61,59,59,49,55,41,41,20,31,8,8,-4,-4,-27,-16,-37,-37,-46,-46,-58,-53,-61,-61,-61,-59,-55,-55,-49,-49,-41,-31,-20,-20,-8,-8,4,16,27,27,37,46,53,53,58,58,61,61,59,59,55,55,41,49,31,31,20,20,-4,8,-16,-16,-37,-27,-46,-46,-53,-53,-61,-58,-61,-61,-59,-59,-55,-49,-41,-41,-31,-20,-8,-8,4,4,16,27,37,37,46,46,53,58,61,61,59,61,55,55,49,49,31,41,20,20,8,8,-16,-4,-27,-27,-46,-37],"IC":[107,107,93,93,54,75,32,32,8,8,-40,-16,-61,-61,-81,-81,-110,-98,-119,-119,-123,-122,-117,-117,-107,-107,-93,-75,-54,-54,-32,-32,-8,16,40,40,61,81,98,98,110,110,119,123,122,122,117,117,93,107,75,75,32,54,8,8,-16,-16,-61,-40,-81,-81,-98,-98,-119,-110,-123,-123,-122,-117,-107,-107,-93,-93,-75,-54,-32,-32,-8,-8,16,40,61,61,81,81,98,110,119,119,122,123,117,117,107,107,75,93,54,54,32,32,-16,8,-40,-40,-81,-61,-98,-98,-110,-110,-123,-119,-122,-122,-117,-117,-107,-93,-75,-75,-54,-32,-8,-8,16,16,40,61,81,81,98,98,110,119,123,123,117,122,107,107,93,93,54,75,32,32,8,8,-40,-16,-61,-61,-81,-81,-110,-98,-119,-119,-123,-122,-117,-117,-107,-107,-93,-75,-54,-54,-32,-32,-8,16,40,40,61,81,98,98,110,110,119,123,122,122,117,117,46,107,37,37,16,27,4,4,-8,-8,-31,-20,-41,-41,-49,-49,-59,-55,-61,-61,-61,-58,-53,-53,-46,-46,-37,-27,-16,-16,-4,-4,8,20,31,31,41,41,49,55,59,59,61,61,58,58,53,53,37,46,27,27,16,16,-8,4,-20,-20,-41,-31,-49,-49,-55,-55,-61,-59,-61,-61,-58,-58,-53,-46,-37,-37,-27,-16,-4,-4,8,8,20,31,41,41,49,49,55,59,61,61,58,61,53,53,46,46,27,37,16,16,4,4,-20,-8,-31,-31,-41,-41,-55,-49,-59,-59,-61,-61,-58,-58,-53,-53,-46,-37,-27,-27,-16,-16,-4,8,20,20,31,41,49,49,55,55,59,61,61,61,58,58,46,53,37,37,16,27,4,4,-8,-8,-31,-20,-41,-41,-49,-49,-59,-55,-61,-61,-61,-58,-53,-53,-46,-46,-37,-27,-16,-16,-4,-4,8,20,31,31,41,41,49,55,59,59,61,61,58,58,53,53,37,46,27,27,16,16,-8,4,-20,-20,-41,-31,-49,-49,-55,-55,-61,-59,-61,-61,-58,-58,-53,-46,-37,-37,-27,-16,-4,-4,8,8,20,31,41,41,49,49,55,59,61,61,58,61,53,53,46,46,27,37,16,16,4,4,-20,-8,-31,-31,-41,-41,-55,-49,-59,-59,-61,-61,-58,-58,-53,-53,-46,-37,-27,-27,-16,-16,-4,8,20,20,31,41,49,49,55,55,59,61,61,61,58,58,46,53,37,37,16,27,4,4,-8,-8,-31,-20,-41,-41,-49,-49,-59,-55,-61,-61,-61,-58,-53,-53,-46,-46,-37,-27,-16,-16,-4,-4,8,20,31,31,41,41,49,55,59,59,61,61,58,58,53,53,37,46,27,27,16,16,-8,4,-20,-20,-41,-31,-49,-49,-55,-55,-61,-59,-61,-61,-58,-58,-53,-46,-37,-37,-27,-16,-4,-4,8,8,20,31,41,41,49,49,55,59,61,61,58,61],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1426,1426,1674,1899,2093,2093,2246,2246,2353,2408,2408,2408,2243,2352,2084,2084,1879,1879,1365,1637,1074,1074,774,774,191,476,-70,-70,-488,-300,-628,-628,-717,-717,-750,-727,-649,-649,-521,-521,-347,-134,108,108,371,643,913,913,1171,1171,1406,1609,1772,1772,1888,1888,1952,1961,1914,1914,1814,1814,1466,1662,1232,1232,685,968,392,392,102,102,-431,-176,-653,-653,-834,-834,-1050,-968,-1076,-1076,-1047,-963,-829,-829,-648,-648,-430,-182,86,86,364,364,0,639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,33,66,95,95,121,121,143,158,168,168,168,171,158,158,143,143,95,121,66,66,33,33,-33,0,-66,-66,-121,-95,-143,-143,-158,-158,-171,-168,-168,-168,-158,-158,-143,-121,-95,-95,-66,-33,0,0,33,33,66,95,121,121,143,143,158,168,171,171,168,168,143,158,121,121,66,95,33,33,0,0,-66,-33,-95,-95,-121,-121,-158,-143,-168,-168,-171,-168,-158,-158,-143,-143,-121,-95,-66,-66,-33,-33,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,1848,1848,1789,1789,1469,1661,1221,1221,595,926,242,242,-121,-121,-819,-479,-1127,-1127,-1392,-1392,-1624,-1604,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1469,1661,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,1221,1469,1469,1661,1661,1789,1848,1836,1836,1754,1754,1289,1604,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":496,"recording_start":"2026-07-12T03:46:19.013746","trigger_abs":"2026-07-12T03:46:19.063746","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2528.4,"rms":496.3},{"channel":"IB","units":"A","peak":122.8,"rms":61.2},{"channel":"IC","units":"A","peak":122.8,"rms":61.2},{"channel":"IN","units":"A","peak":2407.7,"rms":467.1},{"channel":"VAN","units":"V","peak":17146.4,"rms":11323.6},{"channel":"VBN","units":"V","peak":18478.7,"rms":12256.8},{"channel":"VCN","units":"V","peak":18478.7,"rms":12256.8}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":824.2,"tau_ms":738.2},{"channel":"IN","dc_a":824.2,"tau_ms":696.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1734.7,"ang":11.9},"IB":{"mag":123.1,"ang":-120.0},"IC":{"mag":123.1,"ang":120.0},"IN":{"mag":1614.5,"ang":12.8},"VAN":{"mag":1714.7,"ang":0.0},"VBN":{"mag":18518.2,"ang":-120.0},"VCN":{"mag":18518.2,"ang":120.0}},"pre":{"IA":{"mag":123.1,"ang":0.0},"IB":{"mag":123.1,"ang":-120.0},"IC":{"mag":123.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":538.2,"ang":12.8},"I1":{"mag":658.7,"ang":10.5},"I2":{"mag":538.2,"ang":12.8}},"seq_v":{"I0":{"mag":5601.2,"ang":-180.0},"I1":{"mag":12917.0,"ang":-0.0},"I2":{"mag":5601.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2112_20260712_045429_066.cfg","event_id":"RCL_RG-2112_20260712_045429_066","device_id":"RCL_RG-2112","feeder":"Summit Tap 2112","timestamp":"2026-07-12T04:54:29","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3411,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1150.0,"peak_current_a":1963.7,"peak_phase_current_a":1963.7,"peak_residual_a":1900.1,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1026.4,"faulted_phase":"A","est_miles":1.57,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.626,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1963.7,"v_peak":10972.8,"full":{"t0":0.0,"t1":341.145,"i":{"IA":[0,25,36,60,64,65,36,60,-13,25,-46,-25,-65,-54,-64,-46,-36,-13,0,36,46,64,60,65,25,54,-25,13,-54,-36,-65,-60,-60,-46,-36,0,13,46,54,64,54,65,13,46,-25,0,-60,-36,-65,-60,-54,-36,-25,1319,1512,1907,1923,1964,1339,1836,620,1113,-286,370,-676,-446,-660,-493,-349,251,480,1129,1303,1546,1502,1617,805,1379,79,568,-715,-155,-930,-831,-842,-583,-401,264,497,1103,1248,1415,1205,1431,640,1047,-307,407,-972,-520,-1065,-1041,-972,-524,-314,383,609,996,1143,1333,956,1304,321,767,-600,81,-1115,-784,-1137,-1041,-927,-379,-150,323,549,1087,1196,1280,907,1179,36,719,-826,-203,-1154,-976,-1176,-964,-810,-184,54,518,726,1166,1152,1252,693,1036,-227,481,-848,-455,-1196,-998,-1170,-829,-643,-202,36,710,892,1217,1137,1237,467,1021,-467,237,-1010,-677,-1207,-1120,-1109,-653,-441,-13,0,36,46,64,60,65,25,54,-13,13,-54,-25,-65,-60,-60,-46,-36,0,13,46,54,64,54,65,13,46,-25,0,-60,-36,-65,-60,-54,-36,-25,13,25,46,54,65,46,64,13,36,-36,0,-64,-46,-65,-60,-54,-25,-13,25,36,54,60,65,36,60,0,25,-46,-13,-64,-54,-65,-54,-46,-13,0,25,36,60,60,65,36,54,-13,25,-54,-25,-65,-60,-64,-46,-36,0,13,36,46,64,54,65,25,46,-25,13,-54,-36,-65,-60,-60,-36,-25,0,13,46,54,65,54,64,13,46,-36,0,-60,-46,-65,-60,-54,-25,-13,13,25,54,60,65,46,64,0,36,-36,-13,-64,-46,-65,-54,-46,-25,-13,25,36,60,64,65,36,60,-13,25,-46,-25,-65,-54,-64,-54,-46,-13,0,36,46,60,60,65,25,54,-13,13,-54,-25,-65,-60,-60,-46,-36,0,13,46,54,64,54,65,13,46],"IB":[-64,-56,-65,-51,-43,-21,-8,29,40,61,63,65,32,58,-17,21,-49,-29,-65,-56,-63,-43,-32,-8,4,40,49,64,58,65,21,51,-17,8,-56,-29,-65,-61,-58,-43,-32,4,17,49,56,64,51,65,8,43,-29,-4,-61,-40,-65,-58,-51,-32,-21,17,29,49,56,65,43,63,8,32,-40,-4,-64,-49,-65,-58,-51,-21,-8,29,40,56,61,65,32,58,-4,21,-49,-17,-65,-56,-63,-51,-43,-8,4,29,40,61,58,65,32,51,-17,21,-56,-29,-65,-61,-63,-43,-32,4,17,40,49,64,51,65,21,43,-29,8,-56,-40,-65,-61,-58,-32,-21,4,17,49,56,65,51,63,8,43,-40,-4,-61,-49,-65,-58,-51,-21,-8,17,29,56,61,65,43,63,-4,32,-40,-17,-64,-49,-65,-51,-43,-21,-8,29,40,61,63,65,32,58,-17,21,-49,-29,-65,-56,-63,-43,-32,-8,4,40,49,61,58,65,21,51,-17,8,-56,-29,-65,-61,-58,-43,-32,4,17,49,56,64,51,65,8,43,-29,-4,-61,-40,-65,-63,-58,-32,-21,17,29,49,56,65,43,63,8,32,-40,-4,-64,-49,-65,-58,-51,-21,-8,29,40,56,61,65,43,58,-4,32,-49,-17,-64,-56,-65,-51,-43,-8,4,29,40,61,58,65,32,51,-17,21,-56,-29,-65,-61,-63,-43,-32,4,17,40,49,64,58,65,21,51,-29,8,-56,-40,-65,-61,-58,-32,-21,4,17,49,56,65,51,63,8,43,-40,-4,-61,-49,-65,-58,-51,-32,-21,17,29,56,61,65,43,63,-4,32,-40,-17,-64,-49,-65,-51,-43,-21,-8,29,40,61,63,65,32,58,-4,21,-49,-17,-65,-56,-63,-51,-43,-8,4,40,49,61,58,65,21,51,-17,8,-56,-29,-65,-61,-58,-43,-32,4,17,49],"IC":[40,56,-8,29,-43,-21,-65,-51,-64,-49,-40,-17,-4,32,43,63,61,65,29,56,-21,17,-51,-32,-65,-58,-61,-40,-29,-4,8,43,51,63,56,65,17,49,-21,4,-58,-32,-65,-61,-56,-40,-29,8,21,51,58,65,49,64,4,40,-32,-8,-63,-43,-65,-61,-56,-29,-17,21,32,51,58,65,40,61,4,29,-43,-8,-65,-51,-64,-56,-49,-17,-4,32,43,58,61,65,29,56,-8,17,-51,-21,-65,-58,-64,-49,-40,-4,8,32,43,63,56,65,29,49,-21,17,-58,-32,-65,-63,-61,-40,-29,8,21,43,51,65,56,64,17,49,-32,4,-58,-43,-65,-61,-56,-29,-17,8,21,51,58,65,49,61,4,40,-43,-8,-63,-51,-65,-56,-49,-29,-17,21,32,58,63,65,40,61,-8,29,-43,-21,-65,-51,-64,-49,-40,-17,-4,32,43,63,61,65,29,56,-21,17,-51,-32,-65,-58,-61,-49,-40,-4,8,43,51,63,56,65,17,49,-21,4,-58,-32,-65,-61,-56,-40,-29,8,21,51,58,65,49,64,17,40,-32,4,-63,-43,-65,-61,-56,-29,-17,21,32,51,58,65,40,61,4,29,-43,-8,-65,-51,-64,-56,-49,-17,-4,21,32,58,61,65,40,56,-8,29,-51,-21,-65,-58,-64,-49,-40,-4,8,32,43,63,56,65,29,49,-21,17,-58,-32,-65,-63,-61,-40,-29,-4,8,43,51,65,56,64,17,49,-32,4,-58,-43,-65,-61,-56,-29,-17,8,21,51,58,65,49,61,4,40,-32,-8,-63,-43,-65,-56,-49,-29,-17,21,32,58,63,65,40,61,-8,29,-43,-21,-65,-51,-64,-49,-40,-17,-4,32,43,58,61,65,29,56,-8,17,-51,-21,-65,-58,-61,-49,-40,-4,8,43,51,63,56,65,17,49,-21,4,-58,-32,-65,-61],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1306,1487,1853,1858,1900,1293,1772,607,1077,-250,370,-612,-401,-595,-433,-295,276,493,1104,1267,1492,1439,1553,769,1319,79,543,-669,-143,-866,-777,-778,-529,-356,276,497,1067,1202,1355,1145,1368,604,993,-295,382,-918,-495,-1001,-976,-908,-478,-278,383,596,960,1097,1269,902,1239,296,721,-575,68,-1055,-748,-1073,-978,-867,-343,-126,323,537,1041,1142,1216,853,1115,23,673,-790,-203,-1094,-930,-1112,-904,-756,-159,66,505,701,1112,1088,1188,648,976,-227,445,-812,-442,-1132,-952,-1105,-775,-597,-177,49,685,856,1157,1074,1173,431,961,-455,212,-964,-652,-1143,-1066,-1045,-607,-405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,941,999,1018,566,941,-199,390,-720,-390,-1018,-847,-999,-720,-566,-199,0,566,720,999,941,1018,390,847,-390,199,-847,-566,-1018,-941,-941,-720,-566,0,199,720,847,999,847,1018,199,720,-390,0,-941,-566,-1018,-941,-847,-566,-390,20,39,85,94,102,72,100,20,57,-57,0,-100,-72,-102,-94,-85,-39,-20,39,57,85,94,102,57,94,0,39,-72,-20,-102,-85,-100,-85,-72,-20,0,57,72,94,94,102,57,85,-20,39,-85,-39,-102,-94,-100,-72,-57,0,20,57,72,100,85,102,39,72,-39,20,-94,-57,-102,-100,-94,-57,-39,0,20,72,85,102,85,100,20,72,-57,0,-94,-72,-102,-94,-85,-39,-20,20,39,85,94,102,72,94,0,57,-57,-20,-100,-72,-102,-85,-72,-39,-20,39,57,94,100,102,57,94,-20,39,-72,-39,-102,-85,-100,-72,-390,-57,0,566,720,999,941,1018,390,847,-199,199,-847,-390,-1018,-941,-941,-720,-566,0,199,720,847,999,847,1018,199,720,-390,0,-941,-566,-1018,-941,-847,-566,-390,199,390,720,847,1018,720,999,199,566,-566,0,-999,-720,-1018,-941,-847,-390,-199,390,566,847,941,1018,566,941,0,390,-720,-199,-999,-847,-1018,-847,-720,-199,0,390,566,941,941,1018,566,847,-199,390,-847,-390,-1018,-941,-999,-720,-566,0,199,566,720,999,847,1018,390,720,-390,199,-847,-566,-1018,-941,-941,-566,-390,0,199,720,847,1018,847,999,199,720,-566,0,-941,-720,-1018,-941,-847,-390,-199,199,390,847,941,1018,720,999,0,566,-566,-199,-999,-720,-1018,-847,-720,-390,-199,390,566,941,999,1018,566,941,-199,390,-720,-390,-1018,-847,-999,-847,-720,-199,0,566,720,941,941,1018,390,847,-199,199,-847,-390,-1018,-941,-941,-720,-566,0,199,720,847,999,847,1018,199,720],"VBN":[-1009,-882,-1016,-808,-671,-327,-133,450,620,964,983,1016,509,913,-264,327,-765,-450,-1016,-882,-983,-671,-509,-133,67,620,765,1009,913,1016,327,808,-264,133,-882,-450,-1016,-964,-913,-671,-509,67,264,765,882,1009,808,1016,133,671,-450,-67,-1041,-620,-1097,-986,-872,-550,-353,285,486,827,952,1097,725,1062,144,550,-669,-72,-1090,-827,-1097,-986,-872,-353,-144,486,669,952,1041,1097,550,986,-72,353,-827,-285,-1097,-952,-1062,-872,-725,-144,72,486,669,1041,986,1097,550,872,-285,353,-952,-486,-1097,-1041,-1062,-725,-550,72,285,669,827,1090,872,1097,353,725,-486,144,-952,-669,-1097,-1041,-986,-550,-353,72,285,827,952,1097,872,1062,144,725,-669,-72,-1041,-827,-1097,-986,-872,-353,-144,285,486,952,1041,1097,725,1062,-72,550,-669,-285,-1090,-827,-1097,-872,-725,-353,-144,486,669,1041,1062,1097,550,986,-285,353,-765,-486,-1016,-882,-983,-671,-509,-133,67,620,765,964,913,1016,327,808,-264,133,-882,-450,-1016,-964,-913,-671,-509,67,264,765,882,1009,808,1016,133,671,-450,-67,-964,-620,-1016,-983,-913,-509,-327,264,450,765,882,1016,671,983,133,509,-620,-67,-1009,-765,-1016,-913,-808,-327,-133,450,620,882,964,1016,671,913,-67,509,-765,-264,-1009,-882,-1016,-808,-671,-133,67,450,620,964,913,1016,509,808,-264,327,-882,-450,-1016,-964,-983,-671,-509,67,264,620,765,1009,913,1016,327,808,-450,133,-882,-620,-1016,-964,-913,-509,-327,67,264,765,882,1016,808,983,133,671,-620,-67,-964,-765,-1016,-913,-808,-509,-327,264,450,882,964,1016,671,983,-67,509,-620,-264,-1009,-765,-1016,-808,-671,-327,-133,450,620,964,983,1016,509,913,-67,327,-765,-264,-1016,-882,-983,-808,-671,-133,67,620,765,964,913,1016,327,808,-264,133,-882,-450,-1016,-964,-913,-671,-509,67,264,765],"VCN":[620,882,-133,450,-671,-327,-1016,-808,-1009,-765,-620,-264,-67,509,671,983,964,1016,450,882,-327,264,-808,-509,-1016,-913,-964,-620,-450,-67,133,671,808,983,882,1016,264,765,-327,67,-913,-509,-1016,-964,-882,-620,-450,133,327,808,913,1016,827,1009,72,669,-550,-144,-1062,-725,-1097,-1041,-952,-486,-285,353,550,872,986,1097,669,1041,72,486,-725,-144,-1097,-872,-1090,-952,-827,-285,-72,550,725,986,1041,1097,486,952,-144,285,-872,-353,-1097,-986,-1090,-827,-669,-72,144,550,725,1062,952,1097,486,827,-353,285,-986,-550,-1097,-1062,-1041,-669,-486,144,353,725,872,1097,952,1090,285,827,-550,72,-986,-725,-1097,-1041,-952,-486,-285,144,353,872,986,1097,827,1041,72,669,-725,-144,-1062,-872,-1097,-952,-827,-486,-285,353,550,986,1062,1097,669,1041,-144,486,-725,-353,-1097,-872,-1090,-827,-669,-285,-72,550,725,1062,964,1097,450,882,-327,264,-808,-509,-1016,-913,-964,-765,-620,-67,133,671,808,983,882,1016,264,765,-327,67,-913,-509,-1016,-964,-882,-620,-450,133,327,808,913,1016,765,1009,264,620,-509,67,-983,-671,-1016,-964,-882,-450,-264,327,509,808,913,1016,620,964,67,450,-671,-133,-1016,-808,-1009,-882,-765,-264,-67,327,509,913,964,1016,620,882,-133,450,-808,-327,-1016,-913,-1009,-765,-620,-67,133,509,671,983,882,1016,450,765,-327,264,-913,-509,-1016,-983,-964,-620,-450,-67,133,671,808,1016,882,1009,264,765,-509,67,-913,-671,-1016,-964,-882,-450,-264,133,327,808,913,1016,765,964,67,620,-509,-133,-983,-671,-1016,-882,-765,-450,-264,327,509,913,983,1016,620,964,-133,450,-671,-327,-1016,-808,-1009,-765,-620,-264,-67,509,671,913,964,1016,450,882,-133,264,-808,-327,-1016,-913,-964,-765,-620,-67,133,671,808,983,882,1016,264,765,-327,67,-913,-509,-1016,-964]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,13,13,25,36,46,46,54,54,60,64,65,65,64,64,54,60,46,46,25,36,13,13,0,0,-25,-13,-36,-36,-46,-46,-60,-54,-64,-64,-65,-64,-60,-60,-54,-54,-46,-36,-25,-25,-13,-13,0,13,25,25,36,46,54,54,60,60,64,65,64,64,60,60,46,54,36,36,13,25,0,0,-13,-13,-36,-25,-46,-46,-54,-54,-64,-60,-65,-65,-64,-64,-60,-54,-46,-46,-36,-25,-13,-13,1107,1107,1319,1512,1679,1679,1812,1812,1907,1958,1964,1964,1836,1923,1707,1707,1539,1539,1113,1339,871,871,620,620,130,370,-91,-91,-446,-286,-568,-568,-645,-645,-676,-660,-598,-598,-493,-493,-349,-172,31,31,251,480,709,709,928,928,1129,1303,1444,1444,1546,1546,1604,1617,1582,1582,1502,1502,1218,1379,1024,1024,568,805,323,323,79,79,-371,-155,-560,-560,-715,-715,-904,-831,-930,-930,-909,-842,-732,-732,-583,-583,-401,-194,30,30,264,264,497,720,924,924,1103,1248,1353,1353,1415,1415,1401,1431,1324,1324,1205,1205,856,1047,640,640,165,407,-76,-76,-307,-307,-706,-520,-859,-859,-972,-972,-1065,-1041,-1041,-1041,-972,-972,-859,-708,-524,-524,-314,-87,148,148,383,383,609,815,996,996,1143,1143,1250,1314,1333,1333,1229,1304,1112,1112,956,956,552,767,321,321,81,81,-389,-159,-600,-600,-935,-784,-1047,-1047,-1115,-1115,-1137,-1112,-1041,-1041,-927,-927,-775,-589,-379,-379,-150,87,323,323,549,549,757,939,1087,1087,1196,1196,1261,1280,1252,1252,1179,1179,907,1062,719,719,275,506,36,36,-203,-203,-642,-432,-826,-826,-976,-976,-1154,-1087,-1176,-1176,-1150,-1078,-964,-964,-810,-810,-624,-413,-184,-184,54,54,290,518,726,726,908,1057,1166,1166,1232,1232,1225,1252,1152,1152,1036,1036,693,881,481,481,12,250,-227,-227,-455,-455,-848,-665,-998,-998,-1108,-1108,-1196,-1175,-1170,-1170,-1098,-1098,-983,-829,-643,-643,-431,-202,36,36,273,273,501,710,892,892,1041,1041,1151,1217,1237,1237,1137,1210,1021,1021,867,867,467,680,237,237,-1,-1,-467,-239,-677,-677,-1010,-860,-1120,-1120,-1186,-1186,-1207,-1181,-1109,-1109,-993,-993,-839,-653,-441,-441,-25,-13,0,0,13,13,25,36,46,46,54,54,60,64,65,65,64,64,54,60,46,46,25,36,13,13,0,0,-25,-13,-36,-36,-46,-46,-60,-54,-64,-64,-65,-64,-60,-60,-54,-54,-46,-36,-25,-25,-13,-13,0,13,25,25,36,46,54,54,60,60,64,65,64,64,60,60,46,54,36,36,13,25,0,0,-13,-13,-36,-25,-46,-46,-54,-54,-64,-60,-65,-65,-64,-64,-60,-54,-46,-46,-36,-25,-13,-13,0,0,13,25,36,36,46,46,54,60,64,64,64,65,60,60,54,54,36,46,25,25,13,13,-13,0,-25,-25,-46,-36,-54,-54,-60,-60,-65,-64,-64,-64,-60,-60,-54,-46,-36,-36,-25,-13],"IB":[-56,-56,-61,-61,-65,-64,-63,-63,-58,-58,-51,-43,-32,-32,-21,-21,-8,4,17,17,29,40,49,49,56,56,61,64,65,65,63,63,51,58,43,43,21,32,8,8,-4,-4,-29,-17,-40,-40,-49,-49,-61,-56,-64,-64,-65,-63,-58,-58,-51,-51,-43,-32,-21,-21,-8,-8,4,17,29,29,40,49,56,56,61,61,64,65,63,63,58,58,43,51,32,32,21,21,-4,8,-17,-17,-40,-29,-49,-49,-56,-56,-64,-61,-65,-65,-63,-63,-58,-51,-43,-43,-32,-21,-8,-8,4,4,17,29,40,40,49,49,56,61,64,64,63,65,58,58,51,51,32,43,21,21,8,8,-17,-4,-29,-29,-49,-40,-56,-56,-61,-61,-65,-64,-63,-63,-58,-58,-51,-43,-32,-32,-21,-21,-8,4,17,17,29,40,49,49,56,56,61,64,65,65,63,63,51,58,43,43,21,32,8,8,-4,-4,-29,-17,-40,-40,-49,-49,-61,-56,-64,-64,-65,-63,-58,-58,-51,-51,-43,-32,-21,-21,-8,-8,4,17,29,29,40,49,56,56,61,61,64,65,63,63,58,58,43,51,32,32,21,21,-4,8,-17,-17,-40,-29,-49,-49,-56,-56,-64,-61,-65,-65,-63,-63,-58,-51,-43,-43,-32,-21,-8,-8,4,4,17,29,40,40,49,49,56,61,64,64,63,65,58,58,51,51,32,43,21,21,8,8,-17,-4,-29,-29,-49,-40,-56,-56,-61,-61,-65,-64,-63,-63,-58,-58,-51,-43,-32,-32,-21,-21,-8,4,17,17,29,40,49,49,56,56,61,64,65,65,63,63,51,58,43,43,21,32,8,8,-4,-4,-29,-17,-40,-40,-49,-49,-61,-56,-64,-64,-65,-63,-58,-58,-51,-51,-43,-32,-21,-21,-8,-8,4,17,29,29,40,49,56,56,61,61,64,65,63,63,58,58,43,51,32,32,21,21,-4,8,-17,-17,-40,-29,-49,-49,-56,-56,-64,-61,-65,-65,-63,-63,-58,-51,-43,-43,-32,-21,-8,-8,4,4,17,29,40,40,49,49,56,61,64,64,63,65,58,58,51,51,32,43,21,21,8,8,-17,-4,-29,-29,-49,-40,-56,-56,-61,-61,-65,-64,-63,-63,-58,-58,-51,-43,-32,-32,-21,-21,-8,4,17,17,29,40,49,49,56,56,61,64,65,65,63,63,51,58,43,43,21,32,8,8,-4,-4,-29,-17,-40,-40,-49,-49,-61,-56,-64,-64,-65,-63,-58,-58,-51,-51,-43,-32,-21,-21,-8,-8,4,17,29,29,40,49,56,56,61,61,64,65,63,63,58,58,43,51,32,32,21,21,-4,8,-17,-17,-40,-29,-49,-49,-56,-56,-64,-61,-65,-65,-63,-63,-58,-51,-43,-43,-32,-21,-8,-8,4,4,17,29,40,40,49,49,56,61,64,64,63,65,58,58,51,51,32,43,21,21,8,8,-17,-4,-29,-29,-49,-40],"IC":[56,56,49,49,29,40,17,17,4,4,-21,-8,-32,-32,-43,-43,-58,-51,-63,-63,-65,-64,-61,-61,-56,-56,-49,-40,-29,-29,-17,-17,-4,8,21,21,32,43,51,51,58,58,63,65,64,64,61,61,49,56,40,40,17,29,4,4,-8,-8,-32,-21,-43,-43,-51,-51,-63,-58,-65,-65,-64,-61,-56,-56,-49,-49,-40,-29,-17,-17,-4,-4,8,21,32,32,43,43,51,58,63,63,64,65,61,61,56,56,40,49,29,29,17,17,-8,4,-21,-21,-43,-32,-51,-51,-58,-58,-65,-63,-64,-64,-61,-61,-56,-49,-40,-40,-29,-17,-4,-4,8,8,21,32,43,43,51,51,58,63,65,65,61,64,56,56,49,49,29,40,17,17,4,4,-21,-8,-32,-32,-43,-43,-58,-51,-63,-63,-65,-64,-61,-61,-56,-56,-49,-40,-29,-29,-17,-17,-4,8,21,21,32,43,51,51,58,58,63,65,64,64,61,61,49,56,40,40,17,29,4,4,-8,-8,-32,-21,-43,-43,-51,-51,-63,-58,-65,-65,-64,-61,-56,-56,-49,-49,-40,-29,-17,-17,-4,-4,8,21,32,32,43,43,51,58,63,63,64,65,61,61,56,56,40,49,29,29,17,17,-8,4,-21,-21,-43,-32,-51,-51,-58,-58,-65,-63,-64,-64,-61,-61,-56,-49,-40,-40,-29,-17,-4,-4,8,8,21,32,43,43,51,51,58,63,65,65,61,64,56,56,49,49,29,40,17,17,4,4,-21,-8,-32,-32,-43,-43,-58,-51,-63,-63,-65,-64,-61,-61,-56,-56,-49,-40,-29,-29,-17,-17,-4,8,21,21,32,43,51,51,58,58,63,65,64,64,61,61,49,56,40,40,17,29,4,4,-8,-8,-32,-21,-43,-43,-51,-51,-63,-58,-65,-65,-64,-61,-56,-56,-49,-49,-40,-29,-17,-17,-4,-4,8,21,32,32,43,43,51,58,63,63,64,65,61,61,56,56,40,49,29,29,17,17,-8,4,-21,-21,-43,-32,-51,-51,-58,-58,-65,-63,-64,-64,-61,-61,-56,-49,-40,-40,-29,-17,-4,-4,8,8,21,32,43,43,51,51,58,63,65,65,61,64,56,56,49,49,29,40,17,17,4,4,-21,-8,-32,-32,-43,-43,-58,-51,-63,-63,-65,-64,-61,-61,-56,-56,-49,-40,-29,-29,-17,-17,-4,8,21,21,32,43,51,51,58,58,63,65,64,64,61,61,49,56,40,40,17,29,4,4,-8,-8,-32,-21,-43,-43,-51,-51,-63,-58,-65,-65,-64,-61,-56,-56,-49,-49,-40,-29,-17,-17,-4,-4,8,21,32,32,43,43,51,58,63,63,64,65,61,61,56,56,40,49,29,29,17,17,-8,4,-21,-21,-43,-32,-51,-51,-58,-58,-65,-63,-64,-64,-61,-61,-56,-49,-40,-40,-29,-17,-4,-4,8,8,21,32,43,43,51,51,58,63,65,65,61,64],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1107,1107,1306,1487,1643,1643,1766,1766,1853,1898,1900,1900,1772,1858,1647,1647,1485,1485,1077,1293,846,846,607,607,143,370,-66,-66,-401,-250,-514,-514,-585,-585,-612,-595,-534,-534,-433,-433,-295,-126,67,67,276,493,709,709,915,915,1104,1267,1398,1398,1492,1492,1544,1553,1517,1517,1439,1439,1164,1319,978,978,543,769,311,311,79,79,-346,-143,-524,-524,-669,-669,-844,-777,-866,-866,-844,-778,-672,-672,-529,-529,-356,-158,55,55,276,276,497,707,900,900,1067,1202,1299,1299,1355,1355,1336,1368,1261,1261,1145,1145,810,993,604,604,152,382,-76,-76,-295,-295,-670,-495,-813,-813,-918,-918,-1001,-982,-976,-976,-908,-908,-799,-654,-478,-478,-278,-63,161,161,383,383,596,791,960,960,1097,1097,1196,1255,1269,1269,1166,1239,1052,1052,902,902,516,721,296,296,68,68,-376,-159,-575,-575,-890,-748,-993,-993,-1055,-1055,-1073,-1047,-978,-978,-867,-867,-721,-544,-343,-343,-126,99,323,323,537,537,733,903,1041,1041,1142,1142,1201,1216,1187,1187,1115,1115,853,1002,673,673,250,469,23,23,-203,-203,-617,-419,-790,-790,-930,-930,-1094,-1033,-1112,-1112,-1085,-1015,-904,-904,-756,-756,-578,-377,-159,-159,66,66,290,505,701,701,872,1011,1112,1112,1172,1172,1160,1188,1088,1088,976,976,648,827,445,445,-1,225,-227,-227,-442,-442,-812,-640,-952,-952,-1055,-1055,-1132,-1115,-1105,-1105,-1034,-1034,-923,-775,-597,-597,-395,-177,49,49,273,273,488,685,856,856,995,995,1097,1157,1173,1173,1074,1145,961,961,813,813,431,634,212,212,-14,-14,-455,-239,-652,-652,-964,-824,-1066,-1066,-1127,-1127,-1143,-1116,-1045,-1045,-933,-933,-786,-607,-405,-405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,20,39,57,57,72,72,85,94,100,100,100,102,94,94,85,85,57,72,39,39,20,20,-20,0,-39,-39,-72,-57,-85,-85,-94,-94,-102,-100,-100,-100,-94,-94,-85,-72,-57,-57,-39,-20,0,0,20,20,39,57,72,72,85,85,94,100,102,102,100,100,85,94,72,72,39,57,20,20,0,0,-39,-20,-57,-57,-72,-72,-94,-85,-100,-100,-102,-100,-94,-94,-85,-85,-72,-57,-39,-39,-20,-20,0,20,39,39,57,72,85,85,94,94,100,102,100,100,94,94,72,85,57,57,20,39,0,0,-20,-20,-57,-39,-72,-72,-85,-85,-100,-94,-102,-102,-100,-100,-94,-85,-72,-72,-57,-39,-20,-20,0,0,20,39,57,57,72,72,85,94,100,100,100,102,94,94,85,85,57,72,39,39,20,20,-20,0,-39,-39,-72,-57,-85,-85,-94,-94,-102,-100,-100,-100,-94,-94,-85,-72,-57,-57,-39,-20,0,0,20,20,39,57,72,72,85,85,94,100,102,102,100,100,85,94,72,72,39,57,20,20,0,0,-39,-20,-57,-57,-72,-72,-94,-85,-100,-100,-102,-100,-94,-94,-85,-85,-72,-57,-39,-39,-20,-20,0,20,39,39,57,72,85,85,94,94,100,102,100,100,94,94,72,85,57,57,20,39,0,0,-20,-20,-57,-39,-72,-72,-85,-85,-100,-94,-102,-102,-100,-100,-94,-85,-72,-72,-57,-39,-20,-20,0,0,20,39,57,57,72,72,85,94,100,100,100,102,94,94,85,85,57,72,39,39,20,20,-20,0,-39,-39,-72,-57,-85,-85,-94,-94,-102,-100,-100,-100,-94,-94,-85,-72,-57,-57,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-1062,-1062,-986,-986,-872,-725,-550,-550,-353,-353,-144,72,285,285,486,669,827,827,952,952,1041,1090,1097,1097,1062,1062,872,986,725,725,353,550,144,144,-72,-72,-486,-285,-669,-669,-827,-827,-1041,-952,-1090,-1090,-1097,-1062,-986,-986,-872,-872,-725,-550,-353,-353,-144,-144,72,285,486,486,669,827,952,952,1041,1041,1090,1097,1062,1062,986,986,725,872,550,550,353,353,-72,144,-285,-285,-669,-486,-827,-827,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-1062,-1062,-986,-986,-872,-725,-550,-550,-353,-353,-144,72,285,285,486,669,827,827,952,952,1041,1090,1097,1097,1062,1062,872,986,725,725,353,550,144,144,-72,-72,-486,-285,-669,-669,-827,-827,-1041,-952,-1090,-1090,-1097,-1062,-986,-986,-872,-872,-725,-550,-353,-353,-144,-144,72,285,486,486,669,827,952,952,1041,1041,1090,1097,1062,1062,986,986,725,872,550,550,353,353,-72,144,-285,-285,-669,-486,-827,-827,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,952,952,827,827,486,669,285,285,72,72,-353,-144,-550,-550,-725,-725,-986,-872,-1062,-1062,-1097,-1090,-1041,-1041,-952,-952,-827,-669,-486,-486,-285,-285,-72,144,353,353,550,725,872,872,986,986,1062,1097,1090,1090,1041,1041,827,952,669,669,285,486,72,72,-144,-144,-550,-353,-725,-725,-872,-872,-1062,-986,-1097,-1097,-1090,-1041,-952,-952,-827,-827,-669,-486,-285,-285,-72,-72,144,353,550,550,725,725,872,986,1062,1062,1090,1097,1041,1041,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,952,952,827,827,486,669,285,285,72,72,-353,-144,-550,-550,-725,-725,-986,-872,-1062,-1062,-1097,-1090,-1041,-1041,-952,-952,-827,-669,-486,-486,-285,-285,-72,144,353,353,550,725,872,872,986,986,1062,1097,1090,1090,1041,1041,827,952,669,669,285,486,72,72,-144,-144,-550,-353,-725,-725,-872,-872,-1062,-986,-1097,-1097,-1090,-1041,-952,-952,-827,-827,-669,-486,-285,-285,-72,-72,144,353,550,550,725,725,872,986,1062,1062,1090,1097,1041,1041,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Summit Tap 2112","device_id":"RCL_RG-2112","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":656,"recording_start":"2026-07-12T04:54:29","trigger_abs":"2026-07-12T04:54:29.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1963.7,"rms":547.9},{"channel":"IB","units":"A","peak":64.8,"rms":45.9},{"channel":"IC","units":"A","peak":64.8,"rms":45.9},{"channel":"IN","units":"A","peak":1900.1,"rms":521.8},{"channel":"VAN","units":"V","peak":10181.7,"rms":5860.1},{"channel":"VBN","units":"V","peak":10972.8,"rms":7399.6},{"channel":"VCN","units":"V","peak":10972.8,"rms":7397.9}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":640.1,"tau_ms":738.2},{"channel":"IN","dc_a":640.1,"tau_ms":710.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1347.3,"ang":11.9},"IB":{"mag":64.9,"ang":-120.0},"IC":{"mag":64.9,"ang":120.0},"IN":{"mag":1283.9,"ang":12.5},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":64.9,"ang":0.0},"IB":{"mag":64.9,"ang":-120.0},"IC":{"mag":64.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":428.0,"ang":12.5},"I1":{"mag":491.5,"ang":10.9},"I2":{"mag":428.0,"ang":12.5}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":882,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"no_trip"},{"file":"RCL_RG-2110_20260712_055405_0381.cfg","event_id":"RCL_RG-2110_20260712_055405_0381","device_id":"RCL_RG-2110","feeder":"Bear Gulch 2110","timestamp":"2026-07-12T05:54:05.992106","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.225,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":319.8,"peak_current_a":539.8,"peak_phase_current_a":539.8,"peak_residual_a":511.3,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":213.6,"faulted_phase":"C","est_miles":5.63,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.251,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":539.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":225.0,"i":{"IA":[0,6,13,18,23,30,32,33,27,32,18,23,6,13,-13,0,-23,-18,-32,-27,-33,-32,-30,-27,-23,-13,-6,0,6,18,23,27,30,32,30,33,23,27,6,18,-6,0,-18,-13,-30,-23,-33,-32,-32,-27,-23,-18,-13,-6,0,13,18,23,27,32,32,33,27,30,13,23,0,6,-18,-6,-27,-23,-33,-30,-32,-30,-27,-23,-18,-6,0,6,13,23,27,30,32,33,27,32,18,23,0,13,-13,-6,-23,-18,-32,-27,-33,-32,-30,-23,-18,-13,-6,0,3,9,12,14,15,16,15,16,12,14,3,9,-3,0,-12,-6,-15,-14,-16,-16,-16,-14,-12,-9,-6,0,3,6,9,12,14,16,16,16,12,15,6,9,-3,3,-9,-6,-14,-12,-16,-15,-16,-15,-14,-9,-6,-3,0,3,6,12,14,15,16,16,14,15,9,12,0,6,-6,-3,-14,-9,-16,-15,-16,-16,-15,-12,-9,-6,-3,3,6,9,12,14,15,16,15,16,9,14,3,6,-3,0,-12,-6,-15,-14,-16,-16,-15,-14,-12,-9,-6,0,3,6,9,14,15,16,15,16,12,14,6,9,-3,3,-9,-6,-15,-12,-16,-16,-16,-15,-14,-9,-6,-3,0,6,9,12,14,15,16,16,14,15,6,12,0,3,-6,-3,-14,-9,-16,-15,-16,-15,-14,-12,-9,-6,-3,3,6,9,12,15,16,16,15,16,9,14,3,6,-6,0,-12,-9,-15,-14,-16,-16,-15,-14,-12,-6,-3,0,3,9,12,14,15,16,15,16,12,14,3,9,-3,0,-9,-6,-15,-12,-16,-16,-16,-14,-12,-9,-6,-3,0,6,9,12,14,16,16,16,14,15,6,12,0,3,-9,-3,-14,-12,-16,-15,-16,-15,-14,-12,-9,-3,0,3,6,9,12,15,16,16,14,16,9,12,0,6],"IB":[-31,-28,-33,-33,-32,-26,-22,-16,-11,2,9,15,20,25,28,33,32,33,22,29,11,16,-2,4,-20,-9,-28,-25,-33,-31,-32,-29,-26,-22,-16,-4,2,9,15,25,28,31,33,33,26,32,16,22,-2,11,-15,-9,-25,-20,-33,-28,-33,-32,-29,-22,-16,-11,-4,2,9,20,25,28,31,33,29,32,16,26,4,11,-9,-2,-25,-15,-31,-28,-33,-32,-29,-26,-22,-16,-11,2,9,15,20,28,31,33,32,33,22,29,11,16,-9,4,-20,-15,-25,-14,-16,-16,-16,-15,-13,-8,-5,-2,1,4,7,12,14,16,16,16,13,15,8,11,-1,5,-7,-4,-14,-10,-16,-16,-16,-16,-15,-11,-8,-5,-2,4,7,10,12,16,16,16,15,16,8,13,2,5,-7,-1,-12,-10,-16,-14,-16,-16,-15,-13,-11,-5,-2,1,4,7,10,14,16,16,15,16,11,13,5,8,-4,2,-10,-7,-16,-12,-16,-16,-16,-15,-13,-8,-5,-2,1,7,10,12,14,16,16,16,13,15,5,11,-1,2,-7,-4,-14,-10,-16,-16,-16,-15,-13,-11,-8,-2,1,4,7,10,12,16,16,16,13,16,8,11,2,5,-7,-1,-12,-10,-16,-14,-16,-16,-15,-13,-11,-5,-2,1,4,10,12,14,16,16,15,16,11,13,2,8,-4,-1,-10,-7,-16,-12,-16,-16,-16,-13,-11,-8,-5,-2,1,7,10,12,14,16,16,16,13,15,5,11,-1,2,-10,-4,-14,-12,-16,-16,-16,-15,-13,-11,-8,-2,1,4,7,12,14,16,16,16,13,16,8,11,-1,5,-7,-4,-12,-10,-16,-14,-16,-16,-15,-11,-8,-5,-2,1,4,10,12,14,16,16,15,16,11,13,2,8,-4,-1,-12,-7,-16,-14,-16,-16,-16,-13,-11,-8,-5,1,4,7,10,14],"IC":[25,28,15,20,-4,9,-16,-11,-29,-22,-33,-32,-33,-31,-28,-20,-15,-9,-2,11,16,22,26,29,32,33,28,31,15,25,2,9,-11,-4,-26,-16,-32,-29,-33,-31,-28,-25,-20,-15,-9,4,11,16,22,29,32,33,31,33,20,28,9,15,-11,2,-22,-16,-29,-26,-33,-32,-31,-28,-25,-15,-9,-2,4,16,22,26,29,32,31,33,481,540,262,413,108,184,-27,37,-152,-80,-167,-167,-154,-87,-36,23,88,157,227,358,414,460,495,525,498,518,14,464,7,12,1,4,-8,-2,-13,-11,-16,-15,-16,-16,-14,-12,-10,-4,-1,2,5,8,11,15,16,16,14,16,10,12,4,7,-5,1,-11,-8,-16,-13,-16,-16,-16,-12,-10,-7,-4,-1,2,8,11,13,15,16,16,16,12,14,4,10,-2,1,-11,-5,-15,-13,-16,-16,-16,-14,-12,-10,-7,-1,2,5,8,11,13,16,16,16,12,16,7,10,1,4,-8,-2,-13,-11,-16,-15,-16,-16,-14,-12,-10,-4,-1,2,5,11,13,15,16,16,14,16,10,12,1,7,-5,-2,-13,-8,-16,-15,-16,-16,-16,-12,-10,-7,-4,2,5,8,11,13,15,16,16,16,10,14,4,7,-2,1,-11,-5,-15,-13,-16,-16,-16,-14,-12,-10,-7,-1,2,5,8,13,15,16,16,16,12,16,7,10,-2,4,-8,-5,-13,-11,-16,-15,-16,-16,-14,-10,-7,-4,-1,2,5,11,13,15,16,16,14,16,7,12,1,4,-5,-2,-13,-8,-16,-15,-16,-16,-14,-12,-10,-7,-4,2,5,8,11,15,16,16,16,16,10,14,4,7,-5,1,-11,-8,-15,-13,-16,-16,-16,-14,-12,-7,-4,-1,2,5,8,13,15,16,16,16,12,14,7,10,-2,4,-8,-5,-15,-11,-16,-16,-16,-14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,456,511,253,393,112,182,-10,48,-122,-59,-135,-135,-121,-58,-12,43,103,166,229,347,397,438,469,493,465,486,0,433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,199,390,566,720,941,999,1018,847,999,566,720,199,390,-390,0,-720,-566,-999,-847,-1018,-999,-941,-847,-720,-390,-199,0,199,566,720,847,941,999,941,1018,720,847,199,566,-199,0,-566,-390,-941,-720,-1018,-999,-999,-847,-720,-566,-390,-199,0,390,566,720,847,999,999,1018,847,941,390,720,0,199,-566,-199,-847,-720,-1018,-941,-999,-941,-847,-720,-566,-199,0,215,421,778,914,1016,1078,1100,914,1078,611,778,0,421,-421,-215,-778,-611,-1078,-914,-1100,-1078,-1016,-778,-611,-421,-215,0,199,566,720,847,941,1018,941,999,720,847,199,566,-199,0,-720,-390,-941,-847,-1018,-999,-999,-847,-720,-566,-390,0,199,390,566,720,847,999,999,1018,720,941,390,566,-199,199,-566,-390,-847,-720,-1018,-941,-999,-941,-847,-566,-390,-199,0,199,390,720,847,941,999,1018,847,941,566,720,0,390,-390,-199,-847,-566,-999,-941,-1018,-999,-941,-720,-566,-390,-199,199,390,566,720,847,941,1018,941,999,566,847,199,390,-199,0,-720,-390,-941,-847,-1018,-999,-941,-847,-720,-566,-390,0,199,390,566,847,941,999,941,1018,720,847,390,566,-199,199,-566,-390,-941,-720,-1018,-999,-999,-941,-847,-566,-390,-199,0,390,566,720,847,941,999,1018,847,941,390,720,0,199,-390,-199,-847,-566,-999,-941,-1018,-941,-847,-720,-566,-390,-199,199,390,566,720,941,999,1018,941,999,566,847,199,390,-390,0,-720,-566,-941,-847,-1018,-999,-941,-847,-720,-390,-199,0,199,566,720,847,941,999,941,1018,720,847,199,566,-199,0,-566,-390,-941,-720,-1018,-999,-999,-847,-720,-566,-390,-199,0,390,566,720,847,999,999,1018,847,941,390,720,0,199,-566,-199,-847,-720,-999,-941,-1018,-941,-847,-720,-566,-199,0,199,390,566,720,941,999,1018,847,999,566,720,0,390],"VBN":[-964,-882,-1016,-1009,-983,-808,-671,-509,-327,67,264,450,620,765,882,1009,983,1016,671,913,327,509,-67,133,-620,-264,-882,-765,-1016,-964,-983,-913,-808,-671,-509,-133,67,264,450,765,882,964,1009,1016,808,983,509,671,-67,327,-450,-264,-765,-620,-1009,-882,-1016,-983,-913,-671,-509,-327,-133,67,264,620,765,882,964,1016,913,983,509,808,133,327,-264,-67,-765,-450,-1041,-952,-1097,-1062,-986,-872,-725,-550,-353,72,285,486,669,952,1041,1090,1062,1097,725,986,353,550,-285,144,-669,-486,-882,-827,-1016,-964,-983,-913,-808,-509,-327,-133,67,264,450,765,882,964,983,1016,808,913,509,671,-67,327,-450,-264,-882,-620,-1009,-964,-1016,-983,-913,-671,-509,-327,-133,264,450,620,765,964,1009,1016,913,983,509,808,133,327,-450,-67,-765,-620,-964,-882,-1016,-983,-913,-808,-671,-327,-133,67,264,450,620,882,964,1009,913,1016,671,808,327,509,-264,133,-620,-450,-964,-765,-1016,-1009,-983,-913,-808,-509,-327,-133,67,450,620,765,882,964,983,1016,808,913,327,671,-67,133,-450,-264,-882,-620,-1009,-964,-1016,-913,-808,-671,-509,-133,67,264,450,620,765,964,1009,1016,808,983,509,671,133,327,-450,-67,-765,-620,-1009,-882,-1016,-983,-913,-808,-671,-327,-133,67,264,620,765,882,964,1009,913,1016,671,808,133,509,-264,-67,-620,-450,-964,-765,-1016,-1009,-983,-808,-671,-509,-327,-133,67,450,620,765,882,1009,983,1016,808,913,327,671,-67,133,-620,-264,-882,-765,-1016,-964,-983,-913,-808,-671,-509,-133,67,264,450,765,882,964,1009,1016,808,983,509,671,-67,327,-450,-264,-765,-620,-1009,-882,-1016,-983,-913,-671,-509,-327,-133,67,264,620,765,882,964,1016,913,983,671,808,133,509,-264,-67,-765,-450,-964,-882,-1016,-1009,-983,-808,-671,-509,-327,67,264,450,620,882],"VCN":[765,882,450,620,-133,264,-509,-327,-913,-671,-1016,-983,-1009,-964,-882,-620,-450,-264,-67,327,509,671,808,913,983,1016,882,964,450,765,67,264,-327,-133,-808,-509,-983,-913,-1016,-964,-882,-765,-620,-450,-264,133,327,509,671,913,983,1016,964,1009,620,882,264,450,-327,67,-671,-509,-913,-808,-1016,-983,-964,-882,-765,-450,-264,-67,133,509,671,808,913,983,964,1016,77,88,26,62,-13,7,-51,-33,-91,-67,-102,-98,-101,-88,-77,-62,-45,-26,-7,33,51,67,81,98,101,102,96,882,450,765,67,264,-509,-133,-808,-671,-983,-913,-1016,-964,-882,-765,-620,-264,-67,133,327,509,671,913,983,1016,882,1009,620,765,264,450,-327,67,-671,-509,-983,-808,-1016,-1009,-964,-765,-620,-450,-264,-67,133,509,671,808,913,1016,964,1009,765,882,264,620,-133,67,-671,-327,-913,-808,-1016,-983,-1009,-882,-765,-620,-450,-67,133,327,509,671,808,983,1009,1016,765,964,450,620,67,264,-509,-133,-808,-671,-1016,-913,-1009,-964,-882,-765,-620,-264,-67,133,327,671,808,913,983,1016,882,1009,620,765,67,450,-327,-133,-808,-509,-983,-913,-1016,-1009,-964,-765,-620,-450,-264,133,327,509,671,808,913,1016,964,1009,620,882,264,450,-133,67,-671,-327,-913,-808,-1016,-983,-964,-882,-765,-620,-450,-67,133,327,509,808,913,983,1009,1016,765,964,450,620,-133,264,-509,-327,-808,-671,-1016,-913,-1009,-964,-882,-620,-450,-264,-67,133,327,671,808,913,983,1016,882,964,450,765,67,264,-327,-133,-808,-509,-983,-913,-1016,-964,-882,-765,-620,-450,-264,133,327,509,671,913,983,1016,964,1009,620,882,264,450,-327,67,-671,-509,-913,-808,-1016,-983,-964,-882,-765,-450,-264,-67,133,327,509,808,913,983,964,1016,765,882,450,620,-133,264,-509,-327,-913,-671,-1016,-983,-1009,-882]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,13,18,23,23,27,27,30,32,33,33,32,32,27,30,23,23,13,18,6,6,0,0,-13,-6,-18,-18,-23,-23,-30,-27,-32,-32,-33,-32,-30,-30,-27,-27,-23,-18,-13,-13,-6,-6,0,6,13,13,18,23,27,27,30,30,32,33,32,32,30,30,23,27,18,18,6,13,0,0,-6,-6,-18,-13,-23,-23,-27,-27,-32,-30,-33,-33,-32,-32,-30,-27,-23,-23,-18,-13,-6,-6,0,0,6,13,18,18,23,23,27,30,32,32,32,33,30,30,27,27,18,23,13,13,6,6,-6,0,-13,-13,-23,-18,-27,-27,-30,-30,-33,-32,-32,-32,-30,-30,-27,-23,-18,-18,-13,-6,0,0,3,3,6,9,12,12,14,14,15,16,16,16,16,16,14,15,12,12,6,9,3,3,0,0,-6,-3,-9,-9,-12,-12,-15,-14,-16,-16,-16,-16,-15,-15,-14,-14,-12,-9,-6,-6,-3,-3,0,3,6,6,9,12,14,14,15,15,16,16,16,16,15,15,12,14,9,9,3,6,0,0,-3,-3,-9,-6,-12,-12,-14,-14,-16,-15,-16,-16,-16,-16,-15,-14,-12,-12,-9,-6,-3,-3,0,0,3,6,9,9,12,12,14,15,16,16,16,16,15,15,14,14,9,12,6,6,3,3,-3,0,-6,-6,-12,-9,-14,-14,-15,-15,-16,-16,-16,-16,-15,-15,-14,-12,-9,-9,-6,-3,0,0,3,3,6,9,12,12,14,14,15,16,16,16,16,16,14,15,12,12,6,9,3,3,0,0,-6,-3,-9,-9,-12,-12,-15,-14,-16,-16,-16,-16,-15,-15,-14,-14,-12,-9,-6,-6,-3,-3,0,3,6,6,9,12,14,14,15,15,16,16,16,16,15,15,12,14,9,9,3,6,0,0,-3,-3,-9,-6,-12,-12,-14,-14,-16,-15,-16,-16,-16,-16,-15,-14,-12,-12,-9,-6,-3,-3,0,0,3,6,9,9,12,12,14,15,16,16,16,16,15,15,14,14,9,12,6,6,3,3,-3,0,-6,-6,-12,-9,-14,-14,-15,-15,-16,-16,-16,-16,-15,-15,-14,-12,-9,-9,-6,-3,0,0,3,3,6,9,12,12,14,14,15,16,16,16,16,16,14,15,12,12,6,9,3,3,0,0,-6,-3,-9,-9,-12,-12,-15,-14,-16,-16,-16,-16,-15,-15,-14,-14,-12,-9,-6,-6,-3,-3,0,3,6,6,9,12,14,14,15,15,16,16,16,16,15,15,12,14,9,9,3,6,0,0,-3,-3,-9,-6,-12,-12,-14,-14,-16,-15,-16,-16,-16,-16,-15,-14,-12,-12,-9,-6,-3,-3,0,0,3,6,9,9,12,12,14,15,16,16,16,16,15,15,14,14,9,12,6,6,3,3,-3,0,-6,-6,-12,-9,-14,-14,-15,-15,-16,-16,-16,-16,-15,-15,-14,-12,-9,-9,-6,-3],"IB":[-28,-28,-31,-31,-33,-33,-32,-32,-29,-29,-26,-22,-16,-16,-11,-11,-4,2,9,9,15,20,25,25,28,28,31,33,33,33,32,32,26,29,22,22,11,16,4,4,-2,-2,-15,-9,-20,-20,-25,-25,-31,-28,-33,-33,-33,-32,-29,-29,-26,-26,-22,-16,-11,-11,-4,-4,2,9,15,15,20,25,28,28,31,31,33,33,32,32,29,29,22,26,16,16,11,11,-2,4,-9,-9,-20,-15,-25,-25,-28,-28,-33,-31,-33,-33,-32,-32,-29,-26,-22,-22,-16,-11,-4,-4,2,2,9,15,20,20,25,25,28,31,33,33,32,33,29,29,26,26,16,22,11,11,4,4,-9,-2,-15,-15,-25,-20,-14,-14,-16,-16,-16,-16,-16,-16,-15,-15,-13,-11,-8,-8,-5,-5,-2,1,4,4,7,10,12,12,14,14,16,16,16,16,16,16,13,15,11,11,5,8,2,2,-1,-1,-7,-4,-10,-10,-12,-12,-16,-14,-16,-16,-16,-16,-15,-15,-13,-13,-11,-8,-5,-5,-2,-2,1,4,7,7,10,12,14,14,16,16,16,16,16,16,15,15,11,13,8,8,5,5,-1,2,-4,-4,-10,-7,-12,-12,-14,-14,-16,-16,-16,-16,-16,-16,-15,-13,-11,-11,-8,-5,-2,-2,1,1,4,7,10,10,12,12,14,16,16,16,16,16,15,15,13,13,8,11,5,5,2,2,-4,-1,-7,-7,-12,-10,-14,-14,-16,-16,-16,-16,-16,-16,-15,-15,-13,-11,-8,-8,-5,-5,-2,1,4,4,7,10,12,12,14,14,16,16,16,16,16,16,13,15,11,11,5,8,2,2,-1,-1,-7,-4,-10,-10,-12,-12,-16,-14,-16,-16,-16,-16,-15,-15,-13,-13,-11,-8,-5,-5,-2,-2,1,4,7,7,10,12,14,14,16,16,16,16,16,16,15,15,11,13,8,8,5,5,-1,2,-4,-4,-10,-7,-12,-12,-14,-14,-16,-16,-16,-16,-16,-16,-15,-13,-11,-11,-8,-5,-2,-2,1,1,4,7,10,10,12,12,14,16,16,16,16,16,15,15,13,13,8,11,5,5,2,2,-4,-1,-7,-7,-12,-10,-14,-14,-16,-16,-16,-16,-16,-16,-15,-15,-13,-11,-8,-8,-5,-5,-2,1,4,4,7,10,12,12,14,14,16,16,16,16,16,16,13,15,11,11,5,8,2,2,-1,-1,-7,-4,-10,-10,-12,-12,-16,-14,-16,-16,-16,-16,-15,-15,-13,-13,-11,-8,-5,-5,-2,-2,1,4,7,7,10,12,14,14,16,16,16,16,16,16,15,15,11,13,8,8,5,5,-1,2,-4,-4,-10,-7,-12,-12,-14,-14,-16,-16,-16,-16,-16,-16,-15,-13,-11,-11,-8,-5,-2,-2,1,1,4,7,10,10,12,12,14,16,16,16,16,16,15,15,13,13,8,11,5,5,2,2,-4,-1,-7,-7,-12,-10],"IC":[28,28,25,25,15,20,9,9,2,2,-11,-4,-16,-16,-22,-22,-29,-26,-32,-32,-33,-33,-31,-31,-28,-28,-25,-20,-15,-15,-9,-9,-2,4,11,11,16,22,26,26,29,29,32,33,33,33,31,31,25,28,20,20,9,15,2,2,-4,-4,-16,-11,-22,-22,-26,-26,-32,-29,-33,-33,-33,-31,-28,-28,-25,-25,-20,-15,-9,-9,-2,-2,4,11,16,16,22,22,26,29,32,32,33,33,31,31,540,540,413,481,339,339,262,262,108,184,37,37,-80,-27,-122,-122,-152,-152,-167,-167,-154,-154,-126,-126,-87,-36,23,23,88,157,227,227,295,295,358,414,460,460,495,495,517,525,518,518,464,498,14,14,12,12,7,10,4,4,1,1,-5,-2,-8,-8,-11,-11,-15,-13,-16,-16,-16,-16,-16,-16,-14,-14,-12,-10,-7,-7,-4,-4,-1,2,5,5,8,11,13,13,15,15,16,16,16,16,16,16,12,14,10,10,4,7,1,1,-2,-2,-8,-5,-11,-11,-13,-13,-16,-15,-16,-16,-16,-16,-14,-14,-12,-12,-10,-7,-4,-4,-1,-1,2,5,8,8,11,11,13,15,16,16,16,16,16,16,14,14,10,12,7,7,4,4,-2,1,-5,-5,-11,-8,-13,-13,-15,-15,-16,-16,-16,-16,-16,-16,-14,-12,-10,-10,-7,-4,-1,-1,2,2,5,8,11,11,13,13,15,16,16,16,16,16,14,14,12,12,7,10,4,4,1,1,-5,-2,-8,-8,-11,-11,-15,-13,-16,-16,-16,-16,-16,-16,-14,-14,-12,-10,-7,-7,-4,-4,-1,2,5,5,8,11,13,13,15,15,16,16,16,16,16,16,12,14,10,10,4,7,1,1,-2,-2,-8,-5,-11,-11,-13,-13,-16,-15,-16,-16,-16,-16,-14,-14,-12,-12,-10,-7,-4,-4,-1,-1,2,5,8,8,11,11,13,15,16,16,16,16,16,16,14,14,10,12,7,7,4,4,-2,1,-5,-5,-11,-8,-13,-13,-15,-15,-16,-16,-16,-16,-16,-16,-14,-12,-10,-10,-7,-4,-1,-1,2,2,5,8,11,11,13,13,15,16,16,16,16,16,14,14,12,12,7,10,4,4,1,1,-5,-2,-8,-8,-11,-11,-15,-13,-16,-16,-16,-16,-16,-16,-14,-14,-12,-10,-7,-7,-4,-4,-1,2,5,5,8,11,13,13,15,15,16,16,16,16,16,16,12,14,10,10,4,7,1,1,-2,-2,-8,-5,-11,-11,-13,-13,-16,-15,-16,-16,-16,-16,-14,-14,-12,-12,-10,-7,-4,-4,-1,-1,2,5,8,8,11,11,13,15,16,16,16,16,16,16,14,14,10,12,7,7,4,4,-2,1,-5,-5,-11,-8,-13,-13,-15,-15,-16,-16,-16,-16,-16,-16,-14,-12,-10,-10,-7,-4,-1,-1,2,2,5,8,11,11,13,13,15,16,16,16,16,16],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,511,511,393,456,324,324,253,253,112,182,48,48,-59,-10,-96,-96,-122,-122,-135,-135,-121,-121,-95,-95,-58,-12,43,43,103,166,229,229,291,291,347,397,438,438,469,469,487,493,486,486,433,465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,215,421,611,611,778,778,914,1016,1078,1078,1078,1100,1016,1016,914,914,611,778,421,421,215,215,-215,0,-421,-421,-778,-611,-914,-914,-1016,-1016,-1100,-1078,-1078,-1078,-1016,-1016,-914,-778,-611,-611,-421,-215,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,88,88,62,77,45,45,26,26,-13,7,-33,-33,-67,-51,-81,-81,-91,-91,-102,-98,-101,-101,-96,-96,-88,-77,-62,-62,-45,-26,-7,-7,13,13,33,51,67,67,81,81,91,98,102,102,96,101,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Bear Gulch 2110","device_id":"RCL_RG-2110","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":433,"recording_start":"2026-07-12T05:54:05.992106","trigger_abs":"2026-07-12T05:54:06.042106","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":32.9,"rms":16.0},{"channel":"IB","units":"A","peak":32.8,"rms":16.0},{"channel":"IC","units":"A","peak":539.8,"rms":88.2},{"channel":"IN","units":"A","peak":511.3,"rms":82.1},{"channel":"VAN","units":"V","peak":10996.4,"rms":7235.4},{"channel":"VBN","units":"V","peak":10972.8,"rms":7247.8},{"channel":"VCN","units":"V","peak":10159.8,"rms":6935.5}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":196.3,"tau_ms":null},{"channel":"IN","dc_a":196.3,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":32.9,"ang":0.0},"IB":{"mag":32.9,"ang":-120.0},"IC":{"mag":355.7,"ang":126.6},"IN":{"mag":323.0,"ang":127.2},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":32.9,"ang":0.0},"IB":{"mag":32.9,"ang":-120.0},"IC":{"mag":32.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":107.7,"ang":127.2},"I1":{"mag":140.3,"ang":5.5},"I2":{"mag":107.7,"ang":-112.8}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":287,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2110R1_20260712_055406_038.cfg","event_id":"RCL_RG-2110R1_20260712_055406_038","device_id":"RCL_RG-2110R1","feeder":"Bear Gulch 2110","timestamp":"2026-07-12T05:54:06","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.4937,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.066666,"trip_channel":"TRIP","trip_delay_ms":16.67,"trip_delay_cycles":1.0,"fault_current_rms_a":322.8,"peak_current_a":539.8,"peak_phase_current_a":539.8,"peak_residual_a":521.8,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":16.67,"dead_time_ms":915.6,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":16.67,"max_dead_time_ms":915.6,"hif_suspect":false,"hif_delta_a":220.3,"faulted_phase":"C","est_miles":5.57,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.23,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":539.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":1493.75,"i":{"IA":[0,21,-21,8,-8,21,-21,8,-8,21,-21,8,-8,21,-21,8,-8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-8,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,19,-19,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21,-21,15,-15,21],"IB":[-21,5,-5,21,-21,5,-5,21,-21,5,-5,21,-21,5,-5,21,-13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-21,0,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-10,21,-21,10,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21,-21,16,-16,21],"IC":[-20,18,-21,20,-20,21,-21,20,-20,21,-21,20,-167,540,-154,525,0,498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,-3,21,-21,3,5,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3,3,21,-21,-3],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,-147,522,-133,505,0,477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,390,-390,1018,-1018,390,-390,1018,-1018,390,-390,1100,-1100,421,-421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-390,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,941,-941,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018,-1018,720,-720,1018],"VBN":[-1009,264,-264,1009,-1009,264,-264,1009,-1009,264,-264,1009,-1090,285,-285,1090,-669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,0,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-509,1009,-1009,509,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009,-1009,808,-808,1009],"VCN":[-983,882,-1009,983,-983,1009,-1009,983,-983,1009,-1009,983,-98,1009,-101,98,0,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,-133,1009,-1009,133,264,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133,133,1009,-1009,-133]},"d":{"TRIP":[[0.0,0],[66.666,1],[982.291,0]],"50P":[[0.0,0],[50.0,1],[66.666,0]],"51P":[[0.0,0]],"79":[[0.0,0],[982.291,1],[992.708,0]],"52A":[[0.0,1],[66.666,0],[982.291,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,8,8,15,15,19,19,21,21,19,19,15,15,8,8,0,0,-8,-8,-15,-15,-19,-19,-21,-21,-19,-19,-15,-15,-8,-8,0,0,8,8,15,15,19,19,21,21,19,19,15,15,8,8,0,0,-8,-8,-15,-15,-19,-19,-21,-21,-19,-19,-15,-15,-8,-8,0,0,8,8,15,15,19,19,21,21,19,19,15,15,8,8,0,0,-8,-8,-15,-15,-19,-19,-21,-21,-19,-19,-15,-15,-8,-8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-18,-18,-21,-21,-20,-20,-16,-16,-10,-10,-3,-3,5,5,13,13,18,18,21,21,20,20,16,16,10,10,3,3,-5,-5,-13,-13,-18,-18,-21,-21,-20,-20,-16,-16,-10,-10,-3,-3,5,5,13,13,18,18,21,21,20,20,16,16,10,10,3,3,-5,-5,-13,-13,-18,-18,-21,-21,-20,-20,-16,-16,-10,-10,-3,-3,5,5,13,13,18,18,21,21,20,20,16,16,10,10,3,3,-5,-5,-13,-13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[18,18,13,13,5,5,-3,-3,-10,-10,-16,-16,-20,-20,-21,-21,-18,-18,-13,-13,-5,-5,3,3,10,10,16,16,20,20,21,21,18,18,13,13,5,5,-3,-3,-10,-10,-16,-16,-20,-20,-21,-21,-18,-18,-13,-13,-5,-5,3,3,10,10,16,16,20,20,21,21,540,540,413,413,262,262,108,108,-27,-27,-122,-122,-167,-167,-154,-154,-87,-87,23,23,157,157,295,295,414,414,495,495,525,525,498,498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,522,522,400,400,256,256,111,111,-16,-16,-106,-106,-147,-147,-133,-133,-69,-69,35,35,163,163,292,292,403,403,478,478,505,505,477,477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[66.666,1]],"50P":[[16.666,0],[50.0,1],[66.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[66.666,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":66.666,"recloses":[982.291],"trips":[66.666],"lockout":null}},"detail":{"provenance":{"station":"Bear Gulch 2110","device_id":"RCL_RG-2110R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1435,"recording_start":"2026-07-12T05:54:06","trigger_abs":"2026-07-12T05:54:06.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":20.8,"rms":9.1},{"channel":"IB","units":"A","peak":20.6,"rms":9.2},{"channel":"IC","units":"A","peak":539.8,"rms":35.3},{"channel":"IN","units":"A","peak":521.8,"rms":32.9},{"channel":"VAN","units":"V","peak":10996.4,"rms":4482.5},{"channel":"VBN","units":"V","peak":10902.3,"rms":4500.5},{"channel":"VCN","units":"V","peak":10094.7,"rms":4418.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"TRIP","event":"ASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"ASSERT","t_ms":982.291,"rel_trigger_ms":932.291},{"channel":"79","event":"ASSERT","t_ms":982.291,"rel_trigger_ms":932.291},{"channel":"TRIP","event":"DEASSERT","t_ms":982.291,"rel_trigger_ms":932.291},{"channel":"79","event":"DEASSERT","t_ms":992.708,"rel_trigger_ms":942.708}],"dc_offset":[{"channel":"IC","dc_a":198.2,"tau_ms":null},{"channel":"IN","dc_a":198.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":20.8,"ang":0.0},"IB":{"mag":20.8,"ang":-120.0},"IC":{"mag":359.0,"ang":126.3},"IN":{"mag":338.3,"ang":126.6},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":20.8,"ang":0.0},"IB":{"mag":20.8,"ang":-120.0},"IC":{"mag":20.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":112.8,"ang":126.6},"I1":{"mag":133.4,"ang":5.6},"I2":{"mag":112.8,"ang":-113.4}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":287,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4402R1_20260712_071500_025.cfg","event_id":"RCL_RB-4402R1_20260712_071500_025","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-07-12T07:15:00","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.9547,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06770799999999999,"trip_channel":"TRIP","trip_delay_ms":17.71,"trip_delay_cycles":1.06,"fault_current_rms_a":648.2,"peak_current_a":1106.8,"peak_phase_current_a":1106.8,"peak_residual_a":1076.0,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":17.71,"dead_time_ms":469.8,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":17.71,"max_dead_time_ms":469.8,"hif_suspect":false,"hif_delta_a":453.1,"faulted_phase":"A","est_miles":7.68,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.073,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1106.8,"v_peak":30357.8,"full":{"t0":0.0,"t1":954.687,"i":{"IA":[0,31,-17,29,-31,-17,-12,31,-6,31,-31,-12,-17,29,0,31,-31,-6,-26,1021,349,1107,-381,209,-278,523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31,-31,6,-31,12,17,31,-31,17,-31,6,12,31,-26,22,-31,-6,0,31,-22,29,-31,-12,-6,31,-12,31,-31,-17,-17,31,-6,31,-31,-12,-22,26,6,31,-31,0,-26,22,12,31,-31,6,-31,12,17,31,-31,17,-31,6,12,31,-26,22,-31,-6,0,31,-22,26,-31,-12,-6,31,-12,31,-31,-17,-12,31,-6,31,-31,-12,-22,26,0,31,-31,-6,-26,22,12,31,-31,6,-31,12,17,31,-31,12,-31,6,12,31,-26,22,-31,0,6,31,-22,26,-31,-12,-6,31,-17,31,-31,-17,-12,31,-6,31,-31,-12,-22,26,0,31,-31,-6,-26,22,12,31,-31,6,-31,17,17,31,-31,12,-31,6,12,31,-29,22,-31,0,6,31,-22,26,-31,-12,-6,31],"IB":[-31,-10,-4,31,-14,30,-31,-19,-16,30,-8,31,-31,-14,-21,27,4,31,-31,-2,-28,24,10,31,-30,4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-16,19,16,31,-31,10,-31,8,14,31,-30,16,-31,2,8,31,-24,25,-31,-10,-4,31,-19,28,-31,-16,-10,31,-8,31,-31,-14,-16,30,-2,31,-31,-8,-25,24,4,31,-31,-2,-28,19,16,31,-31,10,-31,8,14,31,-30,16,-31,2,8,31,-24,25,-31,-4,2,31,-19,28,-31,-16,-10,31,-14,31,-31,-19,-16,30,-2,31,-31,-8,-25,27,4,31,-31,-2,-28,19,16,31,-31,10,-31,14,19,31,-30,16,-31,2,8,31,-27,25,-31,-4,2,31,-19,28,-31,-16,-10,31,-14,30,-31,-19,-16,30,-2,31,-31,-8,-25,27,4,31,-31,-2,-28,19,16,31,-31,10,-30,14,19,31,-30,16,-31,2,8,31,-27,21,-31,-4,2,31,-19,28,-31,-10],"IC":[-21,27,-31,-14,-8,31,-10,31,-31,-16,-19,30,-4,31,-31,-10,-24,25,8,31,-31,2,-27,21,0,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-31,0,-30,16,19,31,-30,14,-31,10,16,31,-28,19,-31,-2,4,31,-21,27,-31,-8,-2,31,-16,30,-31,-19,-14,30,-10,31,-31,-16,-19,28,2,3