1,-31,-4,-27,25,8,31,-31,2,-30,16,19,31,-30,14,-31,10,16,31,-28,19,-31,-2,4,31,-25,27,-31,-8,-2,31,-16,30,-31,-19,-14,31,-10,31,-31,-16,-19,28,2,31,-31,-4,-24,25,8,31,-31,2,-30,16,19,31,-31,14,-31,10,16,31,-28,19,-31,-2,4,31,-25,24,-31,-8,-2,31,-16,30,-31,-14,-8,31,-10,31,-31,-16,-19,28,2,31,-31,-4,-24,25,8,31,-31,2,-30,16,14,31,-31,8,-31,10,16,31,-28,19,-31,4,10,31,-25,24,-31,-8,-2,31,-21,30],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,999,343,1076,-350,209,-249,517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-1565,2603,-2817,-1565,-1078,2763,-550,2817,-2817,-1078,-1565,2603,0,2817,-2817,-550,-2342,199,55,282,-282,0,-260,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2817,-2817,550,-2763,1078,1565,2817,-2763,1565,-2817,550,1078,2817,-2342,1992,-2817,-550,0,2817,-1992,2603,-2817,-1078,-550,2817,-1078,2763,-2817,-1565,-1565,2763,-550,2817,-2817,-1078,-1992,2342,550,2817,-2817,0,-2342,1992,1078,2817,-2817,550,-2763,1078,1565,2817,-2763,1565,-2817,550,1078,2817,-2342,1992,-2817,-550,0,2817,-1992,2342,-2817,-1078,-550,2817,-1078,2763,-2817,-1565,-1078,2763,-550,2817,-2817,-1078,-1992,2342,0,2817,-2817,-550,-2342,1992,1078,2817,-2817,550,-2763,1078,1565,2817,-2763,1078,-2817,550,1078,2817,-2342,1992,-2817,0,550,2817,-1992,2342,-2817,-1078,-550,2817,-1565,2763,-2817,-1565,-1078,2763,-550,2817,-2817,-1078,-1992,2342,0,2817,-2817,-550,-2342,1992,1078,2817,-2817,550,-2763,1565,1565,2817,-2763,1078,-2817,550,1078,2817,-2603,1992,-2817,0,550,2817,-1992,2342,-2817,-1078,-550,2817],"VBN":[-2811,-905,-368,2811,-1246,2721,-2811,-1715,-1409,2667,-729,2811,-2811,-1246,-1857,2440,368,2811,-3036,-184,-2728,2287,978,3036,-2881,397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1409,1715,1409,2811,-2793,905,-2811,729,1246,2811,-2667,1409,-2811,184,729,2811,-2118,2235,-2811,-905,-368,2811,-1715,2526,-2811,-1409,-905,2793,-729,2811,-2811,-1246,-1409,2667,-184,2811,-2811,-729,-2235,2118,368,2811,-2811,-184,-2526,1715,1409,2811,-2793,905,-2811,729,1246,2811,-2667,1409,-2811,184,729,2811,-2118,2235,-2811,-368,184,2811,-1715,2526,-2811,-1409,-905,2793,-1246,2811,-2811,-1715,-1409,2667,-184,2811,-2811,-729,-2235,2440,368,2811,-2811,-184,-2526,1715,1409,2811,-2793,905,-2811,1246,1715,2811,-2667,1409,-2811,184,729,2811,-2440,2235,-2811,-368,184,2811,-1715,2526,-2811,-1409,-905,2811,-1246,2721,-2811,-1715,-1409,2667,-184,2811,-2811,-729,-2235,2440,368,2811,-2811,-184,-2526,1715,1409,2811,-2811,905,-2721,1246,1715,2811,-2667,1409,-2811,184,729,2811,-2440,1857,-2811,-368,184,2811,-1715,2526,-2811,-905],"VCN":[-1857,2440,-2811,-1246,-729,2811,-905,2793,-2811,-1409,-1715,2721,-368,2811,-2811,-905,-2118,2235,787,2811,-3036,199,-2635,2006,0,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,0,-2667,1409,1715,2811,-2721,1246,-2811,905,1409,2811,-2526,1715,-2811,-184,368,2811,-1857,2440,-2811,-729,-184,2811,-1409,2667,-2811,-1715,-1246,2721,-905,2811,-2811,-1409,-1715,2526,184,2811,-2811,-368,-2440,2235,729,2811,-2811,184,-2667,1409,1715,2811,-2721,1246,-2811,905,1409,2811,-2526,1715,-2811,-184,368,2811,-2235,2440,-2811,-729,-184,2811,-1409,2667,-2811,-1715,-1246,2811,-905,2793,-2811,-1409,-1715,2526,184,2811,-2811,-368,-2118,2235,729,2811,-2811,184,-2667,1409,1715,2811,-2811,1246,-2793,905,1409,2811,-2526,1715,-2811,-184,368,2811,-2235,2118,-2811,-729,-184,2811,-1409,2667,-2811,-1246,-729,2811,-905,2793,-2811,-1409,-1715,2526,184,2811,-2811,-368,-2118,2235,729,2811,-2811,184,-2667,1409,1246,2811,-2811,729,-2793,905,1409,2811,-2526,1715,-2811,368,905,2811,-2235,2118,-2811,-729,-184,2811,-1857,2667]},"d":{"TRIP":[[0.0,0],[67.708,1],[537.5,0]],"50P":[[0.0,0],[50.0,1],[67.708,0]],"51P":[[0.0,0]],"79":[[0.0,0],[537.5,1],[547.395,0]],"52A":[[0.0,1],[67.708,0],[537.5,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,17,22,22,26,26,29,31,31,31,31,31,26,29,22,22,12,17,6,6,0,0,-12,-6,-17,-17,-22,-22,-29,-26,-31,-31,-31,-31,-29,-29,-26,-26,-22,-17,-12,-12,-6,-6,0,6,12,12,17,22,26,26,29,29,31,31,31,31,29,29,22,26,17,17,6,12,0,0,-6,-6,-17,-12,-22,-22,-26,-26,-31,-29,-31,-31,-31,-31,-29,-26,-22,-22,-17,-12,-6,-6,624,624,743,852,946,946,1021,1021,1075,1104,1107,1107,1035,1084,962,962,867,867,628,755,491,491,349,349,73,209,-51,-51,-252,-161,-320,-320,-363,-363,-381,-372,-337,-337,-278,-278,-196,-97,18,18,142,271,400,400,523,523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-27,-27,-30,-30,-31,-31,-30,-30,-28,-28,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,24,24,27,27,30,31,31,31,30,30,25,28,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-24,-24,-30,-27,-31,-31,-31,-30,-28,-28,-25,-25,-21,-16,-10,-10,-4,-4,2,8,14,14,19,24,27,27,30,30,31,31,30,30,28,28,21,25,16,16,10,10,-2,4,-8,-8,-19,-14,-24,-24,-27,-27,-31,-30,-31,-31,-30,-30,-28,-25,-21,-21,-16,-10,-4,-4,2,2,8,14,19,19,24,24,27,30,31,31,30,31,28,28,25,25,16,21,10,10,4,4,-8,-2,-14,-14,-24,-19,-27,-27,-30,-30,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[27,27,24,24,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-28,-25,-30,-30,-31,-31,-30,-30,-27,-27,-24,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,28,28,30,31,31,31,30,30,24,27,19,19,8,14,2,2,-4,-4,-16,-10,-21,-21,-25,-25,-30,-28,-31,-31,-31,-30,-27,-27,-24,-24,-19,-14,-8,-8,-2,-2,4,10,16,16,21,21,25,28,30,30,31,31,30,30,27,27,19,24,14,14,8,8,-4,2,-10,-10,-21,-16,-25,-25,-28,-28,-31,-30,-31,-31,-30,-30,-27,-24,-19,-19,-14,-8,-2,-2,4,4,10,16,21,21,25,25,28,30,31,31,30,31,27,27,24,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,624,624,737,840,929,929,999,999,1049,1075,1076,1076,1004,1052,933,933,841,841,610,732,479,479,343,343,79,209,-39,-39,-229,-144,-294,-294,-334,-334,-350,-341,-306,-306,-249,-249,-170,-74,35,35,154,277,400,400,517,517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[67.708,1]],"50P":[[16.666,0],[50.0,1],[67.708,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[67.708,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":67.708,"recloses":[537.5],"trips":[67.708],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1834,"recording_start":"2026-07-12T07:15:00","trigger_abs":"2026-07-12T07:15:00.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1106.8,"rms":88.4},{"channel":"IB","units":"A","peak":31.4,"rms":15.8},{"channel":"IC","units":"A","peak":31.4,"rms":15.8},{"channel":"IN","units":"A","peak":1076.0,"rms":84.6},{"channel":"VAN","units":"V","peak":28169.1,"rms":13955.4},{"channel":"VBN","units":"V","peak":30357.8,"rms":14243.9},{"channel":"VCN","units":"V","peak":30357.8,"rms":14243.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"52A","event":"DEASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"TRIP","event":"ASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"52A","event":"ASSERT","t_ms":537.5,"rel_trigger_ms":487.5},{"channel":"79","event":"ASSERT","t_ms":537.5,"rel_trigger_ms":487.5},{"channel":"TRIP","event":"DEASSERT","t_ms":537.5,"rel_trigger_ms":487.5},{"channel":"79","event":"DEASSERT","t_ms":547.395,"rel_trigger_ms":497.395}],"dc_offset":[{"channel":"IA","dc_a":360.8,"tau_ms":738.2},{"channel":"IN","dc_a":360.8,"tau_ms":714.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":759.4,"ang":11.9},"IB":{"mag":31.4,"ang":-120.0},"IC":{"mag":31.4,"ang":120.0},"IN":{"mag":728.6,"ang":12.4},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":31.4,"ang":0.0},"IB":{"mag":31.4,"ang":-120.0},"IC":{"mag":31.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":242.9,"ang":12.4},"I1":{"mag":273.7,"ang":11.0},"I2":{"mag":242.9,"ang":12.4}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_RB-4402_20260712_071500_0251.cfg","event_id":"BKR_RB-4402_20260712_071500_0251","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-07-12T07:15:00.005785","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3396,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":650.7,"peak_current_a":1103.7,"peak_phase_current_a":1103.7,"peak_residual_a":1037.5,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":437.5,"faulted_phase":"A","est_miles":7.65,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.061,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1103.7,"v_peak":30162.7,"full":{"t0":0.0,"t1":339.583,"i":{"IA":[0,0,27,51,66,72,51,66,0,27,-27,-27,-66,-51,-72,-66,-51,-27,0,27,51,51,66,72,51,66,0,27,-51,-27,-72,-66,-66,-66,-51,-27,0,27,51,66,66,72,51,51,0,27,-51,-27,-72,-66,-66,-51,-27,624,852,852,1021,1104,962,1084,491,755,-51,209,-252,-252,-372,-364,-278,-97,142,400,14,25,33,36,33,33,14,25,-14,0,-33,-25,-36,-33,-25,-25,-14,0,14,25,33,36,25,33,0,14,-14,-14,-33,-25,-36,-33,-25,-14,0,14,25,25,33,36,25,33,0,14,-25,-14,-36,-33,-33,-33,-25,-14,0,14,25,33,33,36,25,25,0,14,-25,-14,-36,-33,-33,-25,-14,-14,0,14,25,33,33,36,14,25,-14,0,-25,-25,-36,-33,-33,-25,-14,0,14,25,33,33,33,36,14,25,-14,0,-33,-25,-36,-33,-25,-25,-14,0,14,25,33,36,25,33,14,14,-14,0,-33,-25,-36,-33,-25,-14,0,14,25,25,33,36,25,33,0,14,-25,-14,-33,-33,-36,-33,-25,-14,0,14,25,33,33,36,25,25,0,14,-25,-14,-36,-33,-33,-25,-14,-14,0,14,25,33,33,36,14,25,-14,0,-25,-25,-36,-33,-33,-25,-14,0,14,25,33,33,33,36,14,25,-14,0,-33,-25,-36,-36,-33,-25,-14,0,14,25,33,36,25,33,14,14,-14,0,-33,-25,-36,-33,-25,-14,0,0,14,25,33,36,25,33,0,14,-25,-14,-33,-33,-36,-33,-25,-14,0,14,25,33,36,36,25,33,0,14,-25,-14,-36,-33,-33,-25,-14,-14,0,14,25,33,33,36,14,25,0,0,-25,-14,-36,-33,-33,-25,-14,0,14,25,33,33,33,36,14,25,-14,0,-33,-25,-36,-36,-33,-25,-14,0,14,25,33,36,25,33],"IB":[-62,-62,-71,-69,-57,-36,-9,19,44,62,71,71,57,69,9,36,-44,-19,-71,-62,-69,-69,-57,-36,-9,19,44,62,69,71,36,57,9,9,-44,-19,-71,-62,-69,-57,-36,-9,19,19,44,62,69,71,36,57,-19,9,-62,-44,-71,-71,-69,-57,-36,-9,19,44,62,71,69,69,36,57,-19,9,-62,-44,-35,-35,-28,-18,-5,-5,9,22,31,35,28,35,5,18,-9,-9,-31,-22,-35,-35,-28,-18,-5,9,22,31,35,35,28,35,5,18,-22,-9,-35,-31,-35,-35,-28,-18,-5,9,22,31,35,35,18,28,5,5,-22,-9,-35,-31,-35,-28,-18,-5,9,9,22,31,35,35,18,28,-9,5,-22,-22,-35,-31,-35,-28,-18,-5,9,22,31,35,35,35,18,28,-9,5,-31,-22,-35,-35,-28,-28,-18,-5,9,22,31,35,28,35,5,18,-9,-9,-31,-22,-35,-35,-28,-18,-5,9,22,22,31,35,28,35,5,18,-22,-9,-35,-31,-35,-35,-28,-18,-5,9,22,31,35,35,28,28,5,18,-22,-9,-35,-31,-35,-28,-18,-5,9,9,22,31,35,35,18,28,-9,5,-22,-22,-35,-31,-35,-28,-18,-5,9,22,31,35,35,35,18,28,-9,5,-31,-22,-35,-35,-28,-28,-18,-5,9,22,31,35,28,35,18,18,-9,5,-31,-22,-35,-35,-28,-18,-5,9,22,22,31,35,28,35,5,18,-22,-9,-31,-31,-35,-35,-28,-18,-5,9,22,31,35,35,28,28,5,18,-22,-9,-35,-31,-35,-28,-18,-18,-5,9,22,31,35,35,18,28,-9,5,-22,-22,-35,-31,-35,-28,-18,-5,9,22,31,31,35,35,18,28,-9,5,-31,-22,-35,-35,-28,-28,-18,-5,9,22,31,35,28,35,18,18,-9,5,-31,-22,-35,-35,-28,-18,-5,9],"IC":[62,62,19,44,-36,-9,-69,-57,-71,-62,-44,-44,-19,9,36,57,69,71,44,62,19,19,-36,-9,-69,-57,-71,-62,-44,-19,9,36,57,57,69,71,44,62,-9,19,-57,-36,-69,-69,-71,-62,-44,-19,9,36,57,69,62,71,44,44,-9,19,-57,-36,-71,-69,-62,-44,-19,-19,9,36,57,69,62,71,9,22,-18,-5,-28,-28,-35,-35,-31,-22,-9,5,18,28,35,35,31,35,9,22,-18,-5,-35,-28,-35,-31,-22,-22,-9,5,18,28,35,35,22,31,9,9,-18,-5,-35,-28,-35,-31,-22,-9,5,18,28,28,35,35,22,31,-5,9,-28,-18,-35,-35,-35,-31,-22,-9,5,18,28,35,35,35,22,31,-5,9,-28,-18,-35,-35,-31,-22,-9,-9,5,18,28,35,31,35,9,22,-5,-5,-28,-18,-35,-35,-31,-22,-9,5,18,28,35,35,31,35,9,22,-18,-5,-35,-28,-35,-35,-31,-22,-9,5,18,28,35,35,22,31,9,9,-18,-5,-35,-28,-35,-31,-22,-9,5,5,18,28,35,35,22,31,-5,9,-28,-18,-35,-35,-35,-31,-22,-9,5,18,28,35,35,35,22,31,-5,9,-28,-18,-35,-35,-31,-22,-9,-9,5,18,28,35,31,35,9,22,-5,-5,-28,-18,-35,-35,-31,-22,-9,5,18,18,28,35,31,35,9,22,-18,-5,-35,-28,-35,-35,-31,-22,-9,5,18,28,35,35,31,31,9,22,-18,-5,-35,-28,-35,-31,-22,-9,5,5,18,28,35,35,22,31,-5,9,-18,-18,-35,-28,-35,-31,-22,-9,5,18,28,35,35,35,22,31,-5,9,-28,-18,-35,-35,-31,-31,-22,-9,5,18,28,35,31,35,9,22,-5,-5,-28,-18,-35,-35,-31,-22,-9,5,18,18,28,35,31,35,9,22,-18,-5,-35,-28],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,624,825,825,971,1038,896,1012,463,704,-24,209,-201,-201,-300,-297,-212,-46,169,400,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1992,2602,2817,1992,2602,0,1078,-1078,-1078,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1992,1992,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,108,108,199,260,260,282,108,199,-108,0,-199,-199,-282,-260,-260,-199,-108,0,1078,1992,2602,2817,2602,2602,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1078,-1078,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1992,1992,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-1992,-1992,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1992,-1078,0,1078,1992,2602,2817,1992,2602,1078,1078,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2602,-2602,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1992,1992,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-1992,-1992,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,1078,1078,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2602,-2602,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,-1078,0,1078,1992,2602,2602,2817,1078,1992,0,0,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2817,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602],"VBN":[-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,729,1715,2440,2721,2793,1408,2235,-729,368,-2635,-1715,-3016,-3016,-2939,-2414,-1521,-397,787,1852,2635,3016,2939,2939,1521,2414,-787,397,-2635,-1852,-2793,-2721,-2235,-1408,-368,-368,729,1715,2440,2793,2235,2721,368,1408,-729,-729,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2440,2793,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,1408,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,729,1715,2440,2721,2793,1408,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2721,2721,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-2235,-1408,-368,729,1715,2440,2793,2235,2721,368,1408,-729,-729,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,2235,2235,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-368,729,729,1715,2440,2721,2793,1408,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2793,2721,2721,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-2235,-1408,-368,729,1715,2440,2793,2235,2721,1408,1408,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729,1715,1715,2440,2793,2235,2721,368,1408,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,2440,2721,2793,2235,2235,368,1408,-1715,-729,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2721,2793,1408,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1408,-368,729,1715,2440,2440,2721,2793,1408,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-2235,-1408,-368,729,1715,2440,2793,2235,2721,1408,1408,-729,368,-2440,-1715,-2793,-2721,-2235,-1408,-368,729],"VCN":[2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1408,2235,2721,2793,1715,2440,729,729,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2721,-2721,-2793,-2440,-1715,-729,368,1408,2235,2721,2635,2793,1852,1852,-397,787,-2414,-1521,-3016,-2939,-2635,-1852,-787,-787,397,1521,2414,2939,2635,3016,729,1715,-1408,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1408,2235,2721,2793,1715,2440,729,729,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2721,-2721,-2793,-2440,-1715,-729,368,1408,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,-729,368,1408,2235,2721,2440,2793,729,1715,-368,-368,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,2235,2721,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1408,2235,2721,2793,1715,2440,729,729,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,368,1408,2235,2721,2793,1715,2440,-368,729,-2235,-1408,-2721,-2721,-2793,-2440,-1715,-729,368,1408,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-1715,-729,-729,368,1408,2235,2721,2440,2793,729,1715,-368,-368,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1408,2235,2721,2793,2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2440,-1715,-729,368,368,1408,2235,2721,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-729,368,1408,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1408,-2793,-2721,-2440,-2440,-1715,-729,368,1408,2235,2721,2440,2793,729,1715,-368,-368,-2235,-1408,-2793,-2721,-2440,-1715,-729,368,1408,1408,2235,2721,2440,2793,729,1715,-1408,-368,-2721,-2235]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,27,27,51,51,66,66,72,72,66,66,51,51,27,27,0,0,-27,-27,-51,-51,-66,-66,-72,-72,-66,-66,-51,-51,-27,-27,0,0,27,27,51,51,66,66,72,72,66,66,51,51,27,27,0,0,-27,-27,-51,-51,-66,-66,-72,-72,-66,-66,-51,-51,-27,-27,624,624,852,852,1021,1021,1104,1104,1084,1084,962,962,755,755,491,491,209,209,-51,-51,-252,-252,-364,-364,-372,-372,-278,-278,-97,-97,142,142,400,400,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14],"IB":[-62,-62,-71,-71,-69,-69,-57,-57,-36,-36,-9,-9,19,19,44,44,62,62,71,71,69,69,57,57,36,36,9,9,-19,-19,-44,-44,-62,-62,-71,-71,-69,-69,-57,-57,-36,-36,-9,-9,19,19,44,44,62,62,71,71,69,69,57,57,36,36,9,9,-19,-19,-44,-44,-62,-62,-71,-71,-69,-69,-57,-57,-36,-36,-9,-9,19,19,44,44,62,62,71,71,69,69,57,57,36,36,9,9,-19,-19,-44,-44,-62,-62,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-35,-35,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,35,35,28,28,18,18,5,5,-9,-9,-22,-22],"IC":[62,62,44,44,19,19,-9,-9,-36,-36,-57,-57,-69,-69,-71,-71,-62,-62,-44,-44,-19,-19,9,9,36,36,57,57,69,69,71,71,62,62,44,44,19,19,-9,-9,-36,-36,-57,-57,-69,-69,-71,-71,-62,-62,-44,-44,-19,-19,9,9,36,36,57,57,69,69,71,71,62,62,44,44,19,19,-9,-9,-36,-36,-57,-57,-69,-69,-71,-71,-62,-62,-44,-44,-19,-19,9,9,36,36,57,57,69,69,71,71,62,62,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-35,-35,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,35,35,35,35],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,624,624,825,825,971,971,1038,1038,1012,1012,896,896,704,704,463,463,209,209,-24,-24,-201,-201,-297,-297,-300,-300,-212,-212,-46,-46,169,169,400,400,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,108,108,199,199,260,260,282,282,260,260,199,199,108,108,0,0,-108,-108,-199,-199,-260,-260,-282,-282,-260,-260,-199,-199,-108,-108,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2635,2635,1852,1852,787,787,-397,-397,-1521,-1521,-2414,-2414,-2939,-2939,-3016,-3016,-2635,-2635,-1852,-1852,-787,-787,397,397,1521,1521,2414,2414,2939,2939,3016,3016,2635,2635,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":327,"recording_start":"2026-07-12T07:15:00.005785","trigger_abs":"2026-07-12T07:15:00.055785","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1103.7,"rms":148.6},{"channel":"IB","units":"A","peak":70.9,"rms":32.0},{"channel":"IC","units":"A","peak":70.9,"rms":32.0},{"channel":"IN","units":"A","peak":1037.5,"rms":136.9},{"channel":"VAN","units":"V","peak":28168.7,"rms":19452.1},{"channel":"VBN","units":"V","peak":30162.7,"rms":20014.9},{"channel":"VCN","units":"V","peak":30162.7,"rms":19977.7}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":364.3,"tau_ms":733.6},{"channel":"IN","dc_a":364.3,"tau_ms":666.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":760.2,"ang":12.5},"IB":{"mag":71.6,"ang":-120.0},"IC":{"mag":71.6,"ang":120.0},"IN":{"mag":690.5,"ang":13.8},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":71.6,"ang":0.0},"IB":{"mag":71.6,"ang":-120.0},"IC":{"mag":71.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.0,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":230.2,"ang":13.8},"I1":{"mag":300.2,"ang":10.5},"I2":{"mag":230.2,"ang":13.8}},"seq_v":{"I0":{"mag":9201.8,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9202.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4407_20260712_080131_040.cfg","event_id":"RCL_RB-4407_20260712_080131_040","device_id":"RCL_RB-4407","feeder":"Riverbend 4407","timestamp":"2026-07-12T08:01:31","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2219,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.067187,"trip_channel":"TRIP","trip_delay_ms":17.19,"trip_delay_cycles":1.03,"fault_current_rms_a":594.1,"peak_current_a":1002.7,"peak_phase_current_a":1002.7,"peak_residual_a":958.1,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":17.19,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":17.19,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":410.6,"faulted_phase":"C","est_miles":8.38,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.353,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1002.7,"v_peak":30423.0,"full":{"t0":0.0,"t1":221.875,"i":{"IA":[0,10,20,29,36,48,51,52,48,51,29,43,10,20,-10,0,-36,-20,-48,-43,-52,-51,-48,-43,-36,-29,-20,0,10,20,29,36,43,51,51,52,36,48,20,29,0,10,-29,-10,-43,-36,-51,-48,-52,-48,-43,-36,-29,-10,0,10,20,29,36,48,51,52,48,51,29,43,10,20,-20,0,-36,-29,-48,-43,-52,-51,-48,-43,-36,-29,-20,0,10,20,29,43,48,51,51,52,36,48,20,29,0,10,-29,-10,-43,-36,-51,-48,-52,-48,-43,-36,-29,-10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-49,-45,-51,-51,-50,-41,-34,-26,-17,-7,3,23,31,39,45,49,50,51,41,46,17,34,-3,7,-23,-13,-45,-31,-51,-49,-51,-50,-46,-34,-26,-17,-7,13,23,31,39,45,49,51,46,50,34,41,7,26,-13,-3,-39,-23,-49,-45,-51,-51,-50,-41,-34,-26,-17,-7,3,23,31,39,45,51,50,51,41,46,17,34,-3,7,-23,-13,-45,-31,-51,-49,-51,-46,-41,-34,-26,-17,-7,13,23,31,39,45,49,51,46,50,34,41,7,26,-13,-3,-39,-23,-45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[39,45,23,31,-7,13,-26,-17,-41,-34,-51,-46,-51,-49,-45,-39,-31,-13,-3,7,17,34,41,46,50,51,45,51,31,39,13,23,-17,3,-34,-26,-50,-41,-51,-51,-49,-45,-39,-23,-13,-3,7,17,26,41,46,50,49,51,39,45,23,31,-7,13,-26,-17,-41,-34,-51,-46,-51,-49,-45,-31,-23,-13,-3,7,17,34,41,46,50,51,49,1003,767,893,341,630,69,200,-149,-49,-310,-227,-311,-285,-235,-161,-67,164,292,422,548,665,769,919,960,975,862,963,0,776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,958,735,854,338,607,85,207,-115,-23,-260,-187,-259,-234,-186,-117,-29,187,305,425,541,648,743,878,914,925,813,911,0,731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1565,1992,2603,2763,2817,2603,2763,1565,2342,550,1078,-550,0,-1992,-1078,-2603,-2342,-2817,-2763,-2603,-2342,-1992,-1565,-1078,0,550,1078,1565,1992,2342,2763,2763,2817,1992,2603,1078,1565,0,550,-1565,-550,-2342,-1992,-2763,-2603,-2817,-2603,-2342,-1992,-1565,-550,0,550,1078,1565,1992,2603,2763,2817,2603,2763,1565,2342,550,1078,-1078,0,-1992,-1565,-2603,-2342,-2817,-2763,-2603,-2342,-1992,-1565,-1078,0,594,1164,1690,2530,2811,2984,2984,3042,2151,2811,1164,1690,0,594,-1690,-594,-2530,-2151,-2984,-2811,-3042,-2811,-2530,-2151,-1690,-594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2793,-2721,-2235,-1857,-1409,-905,-368,184,1246,1715,2118,2440,2667,2721,2811,2235,2526,905,1857,-184,368,-1246,-729,-2440,-1715,-2793,-2667,-2811,-2721,-2526,-1857,-1409,-905,-368,729,1246,1715,2118,2440,2667,2811,2526,2721,1857,2235,368,1409,-729,-184,-2118,-1246,-2667,-2440,-2811,-2793,-2721,-2235,-1857,-1409,-905,-368,184,1246,1715,2118,2440,2793,2721,2811,2235,2526,905,1857,-184,368,-1246,-729,-2635,-1715,-3016,-2881,-3036,-2728,-2414,-2006,-1521,-978,-397,787,1346,1852,2287,2635,2881,3036,2728,2939,2006,2414,397,1521,-787,-199,-2287,-1346,-2635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,1246,1715,-368,729,-1409,-905,-2235,-1857,-2811,-2526,-2793,-2667,-2440,-2118,-1715,-729,-184,368,905,1857,2235,2526,2721,2811,2440,2793,1715,2118,729,1246,-905,184,-1857,-1409,-2721,-2235,-2811,-2793,-2667,-2440,-2118,-1246,-729,-184,368,905,1409,2235,2526,2721,2667,2811,2118,2440,1246,1715,-368,729,-1409,-905,-2235,-1857,-2811,-2526,-2793,-2667,-2440,-1715,-1246,-729,-184,368,905,1857,2235,2526,2721,2811,244,2793,171,212,18,125,-91,-37,-186,-141,-272,-223,-281,-279,-267,-244,-212,-125,-73,-18,37,91,141,223,253,272,267,281,0,244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[67.187,1]],"50P":[[0.0,0],[50.0,1],[67.187,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[67.187,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,10,10,20,29,36,36,43,43,48,51,52,52,51,51,43,48,36,36,20,29,10,10,0,0,-20,-10,-29,-29,-36,-36,-48,-43,-51,-51,-52,-51,-48,-48,-43,-43,-36,-29,-20,-20,-10,-10,0,10,20,20,29,36,43,43,48,48,51,52,51,51,48,48,36,43,29,29,10,20,0,0,-10,-10,-29,-20,-36,-36,-43,-43,-51,-48,-52,-52,-51,-51,-48,-43,-36,-36,-29,-20,-10,-10,0,0,10,20,29,29,36,36,43,48,51,51,51,52,48,48,43,43,29,36,20,20,10,10,-10,0,-20,-20,-36,-29,-43,-43,-48,-48,-52,-51,-51,-51,-48,-48,-43,-36,-29,-29,-20,-10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-45,-45,-49,-49,-51,-51,-50,-50,-46,-46,-41,-34,-26,-26,-17,-17,-7,3,13,13,23,31,39,39,45,45,49,51,51,51,50,50,41,46,34,34,17,26,7,7,-3,-3,-23,-13,-31,-31,-39,-39,-49,-45,-51,-51,-51,-50,-46,-46,-41,-41,-34,-26,-17,-17,-7,-7,3,13,23,23,31,39,45,45,49,49,51,51,50,50,46,46,34,41,26,26,17,17,-3,7,-13,-13,-31,-23,-39,-39,-45,-45,-51,-49,-51,-51,-50,-50,-46,-41,-34,-34,-26,-17,-7,-7,3,3,13,23,31,31,39,39,45,49,51,51,50,51,46,46,41,41,26,34,17,17,7,7,-13,-3,-23,-23,-39,-31,-45,-45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[45,45,39,39,23,31,13,13,3,3,-17,-7,-26,-26,-34,-34,-46,-41,-50,-50,-51,-51,-49,-49,-45,-45,-39,-31,-23,-23,-13,-13,-3,7,17,17,26,34,41,41,46,46,50,51,51,51,49,49,39,45,31,31,13,23,3,3,-7,-7,-26,-17,-34,-34,-41,-41,-50,-46,-51,-51,-51,-49,-45,-45,-39,-39,-31,-23,-13,-13,-3,-3,7,17,26,26,34,34,41,46,50,50,51,51,49,49,1003,1003,767,893,630,630,486,486,200,341,69,69,-149,-49,-227,-227,-282,-282,-311,-310,-285,-285,-235,-235,-161,-67,42,42,164,292,422,422,548,548,665,769,854,854,919,919,960,975,963,963,862,925,776,776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,958,958,735,854,607,607,473,473,207,338,85,85,-115,-23,-187,-187,-235,-235,-260,-259,-234,-234,-186,-186,-117,-29,74,74,187,305,425,425,541,541,648,743,820,820,878,878,914,925,911,911,813,874,731,731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[67.187,1]],"50P":[[16.666,0],[50.0,1],[67.187,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[67.187,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":67.187,"recloses":[],"trips":[67.187],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":427,"recording_start":"2026-07-12T08:01:31","trigger_abs":"2026-07-12T08:01:31.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":51.5,"rms":19.9},{"channel":"IB","units":"A","peak":51.4,"rms":20.1},{"channel":"IC","units":"A","peak":1002.7,"rms":167.8},{"channel":"IN","units":"A","peak":958.1,"rms":159.0},{"channel":"VAN","units":"V","peak":30423.0,"rms":11130.1},{"channel":"VBN","units":"V","peak":30357.7,"rms":11202.9},{"channel":"VCN","units":"V","peak":28108.6,"rms":9461.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":67.187,"rel_trigger_ms":17.187},{"channel":"52A","event":"DEASSERT","t_ms":67.187,"rel_trigger_ms":17.187},{"channel":"TRIP","event":"ASSERT","t_ms":67.187,"rel_trigger_ms":17.187}],"dc_offset":[{"channel":"IC","dc_a":364.7,"tau_ms":null},{"channel":"IN","dc_a":364.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":51.5,"ang":0.0},"IB":{"mag":51.5,"ang":-120.0},"IC":{"mag":660.7,"ang":126.6},"IN":{"mag":609.6,"ang":127.1},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":51.5,"ang":0.0},"IB":{"mag":51.5,"ang":-120.0},"IC":{"mag":51.5,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":203.2,"ang":127.1},"I1":{"mag":254.4,"ang":5.7},"I2":{"mag":203.2,"ang":-112.9}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RB-4407R1_20260713_082701_072.cfg","event_id":"RCL_RB-4407R1_20260713_082701_072","device_id":"RCL_RB-4407R1","feeder":"Riverbend 4407","timestamp":"2026-07-13T08:27:01","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.5047,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.050519999999999995,"trip_time_s":0.08177,"trip_channel":"TRIP","trip_delay_ms":31.25,"trip_delay_cycles":1.88,"fault_current_rms_a":415.8,"peak_current_a":721.6,"peak_phase_current_a":721.6,"peak_residual_a":702.5,"total_shots":2,"locked_out":false,"sequence_outcome":"INDETERMINATE (2 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":27.6,"dead_time_ms":693.2,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":378.65,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":27.6,"max_dead_time_ms":693.2,"hif_suspect":false,"hif_delta_a":363.9,"faulted_phase":"B","est_miles":11.97,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":4.79,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":721.6,"v_peak":30423.0,"full":{"t0":0.0,"t1":1504.687,"i":{"IA":[0,20,-20,0,0,20,-20,0,0,20,-20,0,0,20,-20,0,0,20,-20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,0,-20,14,-14,20,-20,14,-14,20,-20,14,-14,20,-20,14,-14,20,-20,14,-14,20,-20,14,-14,20,-20,14,-14,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,19,-19,20,-20,19,-19,20,-20,19,-19,20,-20,19,-19,20,-20,19,-19,20,-20,19,-19,20,-20,19,-19,20,-20,19,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-20,15,-15,20,-20,15,-15,20,-20,15,-15,20,-156,673,-237,722,-308,556,-115,609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20,-20,18,-18,20,-220,708,-133,667,-340,553,-246,578,-404,471,-307,531,-438,426,-339,506,-456,403,-356,492,-466,390,-365,485,-471,384,-305,482,-474,315,-308,480,-476,313,-309,478,-476,312,-310,478,-477,311,-310,478,-477,311,-311,477,-477,311,-311,477,-477,311,-311,477,-477,311,-311,477,-477,311,-234,477,-477,234,-234,477,-477,234,-234,477,-477,234,-234,477,-477,234,-234,477,-477,234,-234,477,-477,234,-234,477,-477,234,-234,130,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,20,-20,17,-17,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-17,0,-1,20,-20,1,-1,20,-20,1,-1,20,-20,1,-1,20,-20,1,-1,20,-20,1,-1,20,-20,1,-1,20,-20,1,-1,20,-20,-1,1,20,-20,-1,1,20,-20,-1,1,20,-20,-1,1,20,-20,-1,1,20,-20,-1,1,20,-20,-1,1,20,-20,-1,1,20,-20,-1,-3,20,-20,3,-3,20,-20,3,-3,20,-20,3,-3,20,-20,3,-3,20,-20,3,-3,20,-20,3,-3,20,-20,3,-3,20,-18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,-136,658,-222,703,-288,540,-110,590,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-200,690,-115,648,-320,535,-228,559,-384,453,-289,511,-418,408,-321,486,-436,385,-338,472,-446,372,-347,465,-451,366,-289,462,-454,299,-292,460,-456,297,-293,458,-456,296,-294,458,-457,296,-294,458,-457,295,-295,457,-457,295,-295,457,-457,295,-295,457,-457,295,-295,457,-457,295,-221,457,-457,221,-221,457,-457,221,-221,457,-457,221,-221,457,-457,221,-221,457,-457,221,-221,457,-457,221,-221,457,-457,221,-221,129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,0,0,2817,-2817,0,0,2817,-2817,0,0,3042,-3042,0,0,3042,-3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1992,0,-2817,1992,-1992,2817,-3042,2151,-2151,3042,-3042,2151,-2151,3042,-3042,2151,-2151,3042,-3042,2151,-2151,3042,-3042,2151,-2151,3042,-3042,2151,-2151,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2811,-2811,3042,-3042,2811,-2811,3042,-3042,2811,-2811,3042,-3042,2811,-2811,3042,-3042,2811,-2811,3042,-3042,2811,-2811,3042,-3042,2811,-2811,3042,-3042,2811,0,3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,2118,-2118,2811,-2811,2118,-2118,2811,-2811,2118,-2118,2811,-281,212,-212,281,-281,212,-73,281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2811,-2811,2526,-2526,2811,-281,253,-253,281,-281,253,-253,281,-281,253,-253,281,-281,253,-253,281,-281,253,-253,281,-281,253,-253,281,-281,253,-223,281,-281,223,-223,281,-281,223,-223,281,-281,223,-223,281,-281,223,-223,281,-281,223,-223,281,-281,223,-223,281,-281,223,-223,281,-281,223,-223,281,-281,223,-186,281,-281,186,-186,281,-281,186,-186,281,-281,186,-186,281,-281,186,-186,281,-281,186,-186,281,-281,186,-186,281,-281,186,-186,18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2811,2440,-2440,2811,-2811,2440,-2440,2811,-2811,2440,-2440,2811,-3036,2635,-2635,3036,-3036,2635,-2635,2939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2440,0,-184,2811,-2811,184,-199,3036,-3036,199,-199,3036,-3036,199,-199,3036,-3036,199,-199,3036,-3036,199,-199,3036,-3036,199,-199,3036,-3036,199,-199,3036,-3036,-199,199,3036,-3036,-199,199,3036,-3036,-199,199,3036,-3036,-199,199,3036,-3036,-199,199,3036,-3036,-199,199,3036,-3036,-199,199,3036,-3036,-199,199,3036,-3036,-199,-397,3036,-3036,397,-397,3036,-3036,397,-397,3036,-3036,397,-397,3036,-3036,397,-397,3036,-3036,397,-397,3036,-3036,397,-397,3036,-3036,397,-397,3036,-2728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[81.77,1],[775.0,0],[1172.916,1]],"50P":[[0.0,0],[50.0,1],[81.77,0]],"51P":[[0.0,0],[794.27,1],[1172.916,0]],"79":[[0.0,0],[775.0,1],[785.416,0]],"52A":[[0.0,1],[81.77,0],[775.0,1],[1172.916,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.187,"t1":216.666,"i":{"IA":[4,4,8,8,11,14,17,17,19,19,20,20,20,20,19,19,14,17,11,11,4,8,0,0,-4,-4,-11,-8,-14,-14,-17,-17,-20,-19,-20,-20,-20,-19,-17,-17,-14,-14,-11,-8,-4,-4,0,0,4,8,11,11,14,17,19,19,20,20,20,20,19,19,17,17,11,14,8,8,0,4,-4,-4,-8,-8,-14,-11,-17,-17,-19,-19,-20,-20,-20,-20,-19,-19,-17,-14,-11,-11,-8,-4,0,0,4,4,8,11,14,14,17,17,19,20,20,20,19,20,17,17,14,14,8,11,4,4,0,0,-8,-4,-11,-11,-17,-14,-19,-19,-20,-20,-20,-20,-19,-19,-17,-17,-14,-11,-8,-8,-4,0,4,4,8,8,11,14,17,17,19,19,20,20,20,20,19,19,14,17,11,11,4,8,0,0,-4,-4,-11,-8,-14,-14,-17,-17,-20,-19,-20,-20,-20,-19,-17,-17,-14,-14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-19,-19,-20,-20,-20,-19,-18,-18,-16,-16,-13,-10,-6,-6,-3,-3,1,5,9,9,12,15,17,17,19,19,20,20,19,19,18,18,13,16,10,10,3,6,-1,-1,-5,-5,-12,-9,-15,-15,-17,-17,-20,-19,-20,-20,-19,-18,-16,-16,-13,-13,-10,-6,-3,-3,1,1,5,9,12,12,15,17,19,19,20,20,19,20,18,18,16,16,10,13,6,6,3,3,-5,-1,-9,-9,-15,-12,-121,-121,-148,-148,-156,-146,-118,-118,-73,-73,-13,59,140,140,226,316,403,403,486,486,561,624,673,673,706,706,719,722,697,697,603,658,533,533,451,451,264,360,165,165,68,68,-108,-24,-180,-180,-279,-237,-303,-303,-308,-308,-295,-264,-216,-216,-153,-153,-79,5,94,94,186,186,276,362,439,439,504,556,591,591,609,609,589,608,552,552,499,499,351,431,262,262,70,167,-25,-25,-115,-115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[15,15,12,12,5,9,1,1,-3,-3,-10,-6,-13,-13,-16,-16,-19,-18,-20,-20,-20,-19,-17,-17,-15,-15,-12,-9,-5,-5,-1,-1,3,6,10,10,13,16,18,18,19,19,20,20,19,19,17,17,12,15,9,9,1,5,-3,-3,-6,-6,-13,-10,-16,-16,-18,-18,-20,-19,-20,-20,-19,-17,-15,-15,-12,-12,-9,-5,-1,-1,3,3,6,10,13,13,16,16,18,19,20,20,19,20,17,17,15,15,9,12,5,5,1,1,-6,-3,-10,-10,-16,-13,-18,-18,-19,-19,-20,-20,-19,-19,-17,-17,-15,-12,-9,-9,-5,-1,3,3,6,6,10,13,16,16,18,18,19,20,20,20,17,19,15,15,12,12,5,9,1,1,-3,-3,-10,-6,-13,-13,-16,-16,-19,-18,-20,-20,-20,-19,-17,-17,-15,-15,-12,-9,-5,-5,-1,-1,3,6,10,10,13,16,18,18,19,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-104,-104,-129,-129,-136,-126,-98,-98,-55,-55,3,72,150,150,233,318,402,402,481,481,552,612,658,658,689,689,699,703,677,677,585,639,517,517,438,438,257,350,162,162,69,69,-99,-19,-167,-167,-261,-222,-284,-284,-288,-288,-275,-244,-198,-198,-137,-137,-66,15,101,101,189,189,275,356,430,430,492,540,573,573,590,590,569,588,533,533,481,481,337,415,252,252,68,161,-24,-24,-110,-110,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[550,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2603,-2342,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,2342,2603,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,0,550,-550,-550,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2811,2984,2530,2530,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2530,-2151,-2811,-2811,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,0,594,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,2984,2984,2811,2811,2151,2530,1690,1690,594,1164,0,0,-594,-594,-1690,-1164,-2151,-2151,-2530,-2530,-2984,-2811,-3042,-3042,-2984,-2811,-2530,-2530,-2151,-2151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2667,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,368,905,-184,-184,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2526,-2235,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2440,2667,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-244,-244,-267,-267,-281,-279,-272,-272,-253,-253,-223,-186,-141,-141,-91,-37,18,18,73,73,125,171,212,212,244,244,267,279,281,281,253,272,223,223,186,186,91,141,37,37,-18,-18,-125,-73,-171,-171,-244,-212,-267,-267,-279,-279,-281,-272,-253,-253,-223,-223,-186,-141,-91,-91,-37,-37,18,73,125,125,171,212,244,244,267,267,279,281,272,272,253,253,186,223,141,141,37,91,-18,-18,-73,-73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2118,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,2235,2526,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,184,729,-368,-368,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2440,-2118,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2414,-2006,-2728,-2728,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-199,397,397,978,978,1521,2006,2414,2414,2728,2728,2939,3036,3016,3016,2635,2881,2287,2287,1852,1852,787,1346,199,199,-397,-397,-1521,-978,-2006,-2006,-2414,-2414,-2939,-2728,-3036,-3036,-3016,-2881,-2635,-2635,-2287,-2287,-1852,-1346,-787,-787,-199,-199,397,978,1521,1521,2006,2414,2728,2728,2939,2939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.187,0],[81.77,1]],"50P":[[17.187,0],[50.0,1],[81.77,0]],"51P":[[17.187,0]],"79":[[17.187,0]],"52A":[[17.187,1],[81.77,0]],"LOCK":[[17.187,0]]}},"marks":{"trigger":50.52,"fault":50.52,"trip":81.77,"recloses":[775.0],"trips":[81.77,1172.916],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2890,"recording_start":"2026-07-13T08:27:01","trigger_abs":"2026-07-13T08:27:01.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":20.1,"rms":8.0},{"channel":"IB","units":"A","peak":721.6,"rms":180.7},{"channel":"IC","units":"A","peak":20.1,"rms":8.0},{"channel":"IN","units":"A","peak":702.5,"rms":173.7},{"channel":"VAN","units":"V","peak":30423.0,"rms":12047.9},{"channel":"VBN","units":"V","peak":28108.6,"rms":4461.3},{"channel":"VCN","units":"V","peak":30357.7,"rms":11976.8}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":81.77,"rel_trigger_ms":31.77},{"channel":"52A","event":"DEASSERT","t_ms":81.77,"rel_trigger_ms":31.77},{"channel":"TRIP","event":"ASSERT","t_ms":81.77,"rel_trigger_ms":31.77},{"channel":"52A","event":"ASSERT","t_ms":775.0,"rel_trigger_ms":725.0},{"channel":"79","event":"ASSERT","t_ms":775.0,"rel_trigger_ms":725.0},{"channel":"TRIP","event":"DEASSERT","t_ms":775.0,"rel_trigger_ms":725.0},{"channel":"79","event":"DEASSERT","t_ms":785.416,"rel_trigger_ms":735.416},{"channel":"51P","event":"ASSERT","t_ms":794.27,"rel_trigger_ms":744.27},{"channel":"51P","event":"DEASSERT","t_ms":1172.916,"rel_trigger_ms":1122.916},{"channel":"52A","event":"DEASSERT","t_ms":1172.916,"rel_trigger_ms":1122.916},{"channel":"TRIP","event":"ASSERT","t_ms":1172.916,"rel_trigger_ms":1122.916}],"dc_offset":[{"channel":"IB","dc_a":248.5,"tau_ms":null},{"channel":"IN","dc_a":248.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.52,"t_pre_ms":33.854,"fault":{"IA":{"mag":20.1,"ang":0.0},"IB":{"mag":469.8,"ang":-102.2},"IC":{"mag":20.1,"ang":120.0},"IN":{"mag":450.7,"ang":-101.5},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":2816.8,"ang":-120.0},"VCN":{"mag":30422.6,"ang":120.0}},"pre":{"IA":{"mag":20.1,"ang":0.0},"IB":{"mag":25.9,"ang":-112.8},"IC":{"mag":20.1,"ang":120.0},"IN":{"mag":6.5,"ang":-90.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":26989.4,"ang":-121.5},"VCN":{"mag":28274.8,"ang":119.9}},"seq_i":{"I0":{"mag":150.2,"ang":-101.5},"I1":{"mag":169.4,"ang":16.4},"I2":{"mag":150.2,"ang":138.5}},"seq_v":{"I0":{"mag":9201.9,"ang":60.0},"I1":{"mag":21220.6,"ang":-0.0},"I2":{"mag":9201.9,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_perm"},{"file":"RCL_RB-4407_20260713_082701_0721.cfg","event_id":"RCL_RB-4407_20260713_082701_0721","device_id":"RCL_RB-4407","feeder":"Riverbend 4407","timestamp":"2026-07-13T08:27:01.024802","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2745,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.054687,"trip_time_s":0.06874999999999999,"trip_channel":"TRIP","trip_delay_ms":14.06,"trip_delay_cycles":0.84,"fault_current_rms_a":421.9,"peak_current_a":721.6,"peak_phase_current_a":721.6,"peak_residual_a":668.5,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":16.67,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":16.67,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":248.5,"faulted_phase":"B","est_miles":10.62,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":4.247,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":721.6,"v_peak":30423.0,"full":{"t0":0.0,"t1":274.479,"i":{"IA":[0,11,21,40,47,55,52,56,31,47,0,21,-31,-11,-52,-40,-56,-55,-52,-40,-31,-11,0,21,31,47,52,56,47,55,31,40,0,21,-31,-11,-52,-40,-56,-55,-52,-40,-31,-11,0,21,31,47,52,56,47,55,21,40,-11,11,-40,-21,-55,-47,-56,-55,-52,-40,-31,-11,0,21,31,47,52,56,47,55,21,40,-11,11,-40,-21,-55,-47,-56,-52,-47,-31,-21,0,11,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-53,-48,-56,-54,-50,-37,-28,-7,4,25,34,48,53,56,44,54,18,37,-14,7,-42,-25,-55,-48,-56,-50,-44,-28,-18,4,14,25,34,48,53,56,44,54,18,37,-14,7,-42,-25,-55,-48,-56,-50,-44,-28,-18,4,14,34,42,53,54,56,37,50,18,28,-14,7,-42,-25,-156,-121,-146,-73,-13,140,226,403,486,624,673,722,658,719,451,603,165,360,-108,68,-279,-180,-308,-295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[42,48,14,34,-18,4,-44,-28,-56,-50,-55,-48,-42,-25,-14,7,18,37,44,54,53,56,34,48,4,25,-28,-7,-50,-37,-56,-54,-55,-48,-42,-25,-14,7,18,37,44,54,53,56,34,48,4,25,-28,-7,-50,-37,-56,-54,-53,-42,-34,-14,-4,18,28,37,44,54,53,56,34,48,4,25,-28,-7,-50,-37,-56,-54,-53,-42,-34,-14,-4,18,28,44,50,56,48,55,25,42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-101,-73,-90,-23,31,168,244,400,472,590,631,669,604,663,414,553,158,332,-83,72,-230,-146,-252,-239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2817,2342,2763,1565,1992,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,2342,2603,2817,2342,2763,1078,1992,-550,550,-1992,-1078,-2763,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,1164,1690,2530,2811,3042,2530,2984,1164,2151,-594,594,-2151,-1164,-2984,-2530,-3042,-2811,-2530,-1690,-1164,0,594,1690,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-2118,-1246,-2793,-2440,-2811,-2526,-2235,-1409,-905,184,729,1715,2118,2667,2721,2811,1857,2526,905,1409,-729,368,-2118,-1246,-279,-244,-281,-253,-223,-141,-91,18,73,171,212,267,272,281,186,253,37,141,-125,-18,-244,-171,-281,-267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2667,2811,1715,2440,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2118,-1715,-729,-184,905,1409,1857,2235,2721,2667,2811,1852,2635,199,1346,-1521,-397,-2728,-2006,-3036,-2939,-2881,-2287,-1852,-787,-199,978,1521,2414,2728,3036,2635,3016,1346,2287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[68.75,1]],"50P":[[0.0,0],[50.0,1],[68.75,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[68.75,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":21.354,"t1":220.833,"i":{"IA":[55,55,52,52,40,47,31,31,21,21,0,11,-11,-11,-21,-21,-40,-31,-47,-47,-55,-52,-56,-56,-55,-55,-52,-47,-40,-40,-31,-31,-21,-11,0,0,11,21,31,31,40,40,47,52,55,55,56,56,52,55,47,47,31,40,21,21,11,11,-11,0,-21,-21,-31,-31,-47,-40,-52,-52,-56,-55,-55,-55,-52,-52,-47,-40,-31,-31,-21,-21,-11,0,11,11,21,21,31,40,47,47,52,55,56,56,55,55,47,52,40,40,31,31,11,21,0,0,-21,-11,-31,-31,-40,-40,-52,-47,-55,-55,-56,-56,-55,-52,-47,-47,-40,-31,-21,-21,-11,-11,0,11,21,21,31,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-18,-18,-7,-7,4,14,25,25,34,34,42,48,53,53,55,55,54,56,50,50,37,44,28,28,18,18,-4,7,-14,-14,-25,-25,-42,-34,-48,-48,-55,-53,-56,-56,-54,-54,-50,-44,-37,-37,-28,-28,-18,-7,4,4,14,25,34,34,42,42,48,53,55,55,56,56,50,54,44,44,28,37,18,18,7,7,-14,-4,-25,-25,-34,-34,-121,-42,-148,-148,-156,-156,-146,-118,-73,-73,-13,59,140,140,226,226,316,403,486,486,561,561,624,673,706,706,719,722,697,697,658,658,533,603,451,451,360,360,165,264,68,68,-108,-24,-180,-180,-237,-237,-303,-279,-308,-308,-295,-295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-37,-37,-44,-44,-54,-50,-56,-56,-55,-55,-53,-48,-42,-42,-34,-34,-25,-14,-4,-4,7,18,28,28,37,37,44,50,54,54,56,56,53,55,48,48,34,42,25,25,14,14,-7,4,-18,-18,-28,-28,-44,-37,-50,-50,-56,-54,-55,-55,-53,-53,-48,-42,-34,-34,-25,-25,-14,-4,7,7,18,28,37,37,44,44,50,54,56,56,55,55,48,53,42,42,34,34,14,25,4,4,-18,-7,-28,-28,-37,-37,-50,-44,-54,-54,-56,-56,-55,-53,-48,-48,-42,-34,-25,-25,-14,-14,-4,7,18,18,28,28,37,44,50,50,54,56,55,55,53,53,42,48,34,34,25,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-73,0,-95,-95,-101,-101,-90,-64,-23,-23,31,96,168,168,244,244,323,400,472,472,536,536,590,631,658,658,663,669,642,642,604,604,489,553,414,414,332,332,158,246,72,72,-83,-10,-146,-146,-195,-195,-250,-230,-252,-252,-239,-239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[2763,2763,2603,2603,1992,2342,1565,1565,1078,1078,0,550,-550,-550,-1078,-1078,-1992,-1565,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1565,-1078,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2817,2817,2603,2763,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1565,-1565,-2342,-1992,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-1078,-550,0,594,594,1164,1164,1690,2151,2530,2530,2811,2984,3042,3042,2984,2984,2530,2811,2151,2151,1690,1690,594,1164,0,0,-1164,-594,-1690,-1690,-2151,-2151,-2811,-2530,-2984,-2984,-3042,-3042,-2984,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,-594,0,594,1164,1164,1690,1690,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-905,-905,-368,-368,184,729,1246,1246,1715,1715,2118,2440,2667,2667,2793,2793,2721,2811,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1246,-1246,-2118,-1715,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-1409,-905,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2811,2811,2526,2721,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-1715,-1715,-2118,-244,-267,-267,-279,-279,-281,-272,-253,-253,-223,-186,-141,-141,-91,-91,-37,18,73,73,125,125,171,212,244,244,267,279,281,281,272,272,223,253,186,186,141,141,37,91,-18,-18,-125,-73,-171,-171,-212,-212,-267,-244,-279,-279,-281,-281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2793,-2667,-2440,-2118,-2118,-1715,-1715,-1246,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2811,2811,2667,2793,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1409,-1409,-2235,-1857,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-1246,-729,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2793,2793,2635,2667,2287,2287,1852,1852,787,1346,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3036,-3016,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,397,978,978,1521,1521,2006,2414,2728,2728,2939,3036,3016,3016,2881,2881,2287,2635,1852,1852,1346,1346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[21.354,0],[68.75,1]],"50P":[[21.354,0],[50.0,1],[68.75,0]],"51P":[[21.354,0]],"79":[[21.354,0]],"52A":[[21.354,1],[68.75,0]],"LOCK":[[21.354,0]]}},"marks":{"trigger":50.52,"fault":54.687,"trip":68.75,"recloses":[],"trips":[68.75],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":528,"recording_start":"2026-07-13T08:27:01.024802","trigger_abs":"2026-07-13T08:27:01.074802","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":56.0,"rms":19.6},{"channel":"IB","units":"A","peak":721.6,"rms":106.3},{"channel":"IC","units":"A","peak":55.9,"rms":19.8},{"channel":"IN","units":"A","peak":668.5,"rms":97.0},{"channel":"VAN","units":"V","peak":30423.0,"rms":10052.2},{"channel":"VBN","units":"V","peak":28108.6,"rms":8510.7},{"channel":"VCN","units":"V","peak":30357.7,"rms":10172.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"52A","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"TRIP","event":"ASSERT","t_ms":68.75,"rel_trigger_ms":18.75}],"dc_offset":[{"channel":"IA","dc_a":-7.8,"tau_ms":1737.4},{"channel":"IB","dc_a":234.4,"tau_ms":732.1},{"channel":"IC","dc_a":1.1,"tau_ms":7478.5},{"channel":"IN","dc_a":227.8,"tau_ms":677.8}],"phasors":{"ref_channel":"VAN","t_fault_ms":54.687,"t_pre_ms":38.02,"fault":{"IA":{"mag":42.3,"ang":0.0},"IB":{"mag":490.9,"ang":-96.1},"IC":{"mag":54.5,"ang":125.1},"IN":{"mag":445.5,"ang":-95.3},"VAN":{"mag":22983.0,"ang":-0.0},"VBN":{"mag":2308.2,"ang":-103.8},"VCN":{"mag":29601.5,"ang":125.1}},"pre":{"IA":{"mag":56.0,"ang":7.2},"IB":{"mag":74.0,"ang":-99.0},"IC":{"mag":56.0,"ang":127.2},"IN":{"mag":23.8,"ang":-64.6},"VAN":{"mag":28805.1,"ang":7.9},"VBN":{"mag":17701.8,"ang":-106.4},"VCN":{"mag":28496.8,"ang":126.8}},"seq_i":{"I0":{"mag":148.5,"ang":-95.3},"I1":{"mag":194.1,"ang":20.5},"I2":{"mag":149.0,"ang":147.5}},"seq_v":{"I0":{"mag":7540.4,"ang":76.2},"I1":{"mag":18260.5,"ang":3.4},"I2":{"mag":8923.5,"ang":-70.7}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"overtrip"},{"file":"RCL_RB-4407_20260714_183023_0321.cfg","event_id":"RCL_RB-4407_20260714_183023_0321","device_id":"RCL_RB-4407","feeder":"Riverbend 4407","timestamp":"2026-07-14T18:30:23.993924","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.562,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06770799999999999,"trip_channel":"TRIP","trip_delay_ms":17.71,"trip_delay_cycles":1.06,"fault_current_rms_a":654.9,"peak_current_a":1118.3,"peak_phase_current_a":1118.3,"peak_residual_a":1080.1,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":17.71,"dead_time_ms":1056.2,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":17.71,"max_dead_time_ms":1056.2,"hif_suspect":false,"hif_delta_a":455.0,"faulted_phase":"A","est_miles":7.6,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.042,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1118.3,"v_peak":30357.8,"full":{"t0":0.0,"t1":1561.979,"i":{"IA":[0,39,-39,0,-8,39,-39,8,-15,39,-39,956,-163,1118,-385,529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-32,15,-39,36,-38,39,-39,38,-39,39,-38,39,-39,36,-36,39,-39,32,-28,39,-39,28,-22,39,-39,15,-15,39,-39,8,0,39,-39,0,-8,39,-39,8,-15,39,-39,22,-22,39,-39,28,-32,39,-39,32,-36,39,-39,38,-38,39,-39,39,-39,38,-36,39,-39,36,-32,39,-39,28,-28,39,-39,22,-15,39,-39,15,-8,39,-39,0,0,39,-39,8,-8,39,-39,15,-22,39,-39,22,-28,39,-39,32,-32,39,-39,36,-38,39],"IB":[-39,29,-34,39,-39,37,-37,39,-39,39,-39,39,-38,39,-37,38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39,-39,31,-26,39,-39,19,-19,39,-39,13,-5,39,-39,5,-3,39,-39,3,-10,39,-39,17,-17,39,-39,24,-29,39,-39,29,-34,39,-39,37,-37,39,-39,39,-39,39,-38,39,-39,38,-35,39,-39,31,-31,39,-39,26,-19,39,-39,19,-13,39,-39,5,-5,39,-39,3,-3,39,-39,10,-17,39,-39,17,-24,39,-39,29,-29,39,-39,34,-37,39,-39,37,-39,39,-39,39,-39,38,-38,39,-39,35,-31,39,-39,31,-26,39],"IC":[-39,34,-34,39,-39,29,-24,39,-39,24,-17,39,-39,10,-10,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-39,0,-5,39,-39,13,-13,39,-39,19,-26,39,-39,26,-31,39,-39,35,-35,39,-39,38,-39,39,-39,39,-39,39,-37,39,-39,34,-34,39,-39,29,-24,39,-39,24,-17,39,-39,10,-10,39,-39,3,3,39,-39,5,-13,39,-39,13,-19,39,-39,26,-26,39,-39,31,-35,39,-39,35,-38,39,-39,39,-39,39,-39,39,-39,37,-34,39,-39,34,-29,39,-39,24,-24,39,-39,17,-10,39,-39,10,-3,39,-39,-3,-5,39,-39,13],"IN":[0,0,0,0,0,0,0,0,0,0,0,934,-141,1080,-347,521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,0,-550,2817,-2817,550,-1078,2817,-2817,157,-157,282,-282,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2342,1078,-2817,2603,-2763,2817,-2817,2763,-2817,2817,-2763,2817,-2817,2603,-2603,2817,-2817,2342,-1992,2817,-2817,1992,-1565,2817,-2817,1078,-1078,2817,-2817,550,0,2817,-2817,0,-550,2817,-2817,550,-1078,2817,-2817,1565,-1565,2817,-2817,1992,-2342,2817,-2817,2342,-2603,2817,-2817,2763,-2763,2817,-2817,2817,-2817,2763,-2603,2817,-2817,2603,-2342,2817,-2817,1992,-1992,2817,-2817,1565,-1078,2817,-2817,1078,-550,2817,-2817,0,0,2817,-2817,550,-550,2817,-2817,1078,-1565,2817,-2817,1565,-1992,2817,-2817,2342,-2342,2817,-2817,2603,-2763,2817],"VBN":[-2811,2118,-2440,2811,-2811,2667,-2667,2811,-2811,2793,-3036,2811,-2939,3036,-2881,2939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2811,-2811,2235,-1857,2811,-2811,1409,-1409,2811,-2811,905,-368,2811,-2811,368,-184,2811,-2811,184,-729,2811,-2811,1246,-1246,2811,-2811,1715,-2118,2811,-2811,2118,-2440,2811,-2811,2667,-2667,2811,-2811,2793,-2811,2811,-2721,2811,-2811,2721,-2526,2811,-2811,2235,-2235,2811,-2811,1857,-1409,2811,-2811,1409,-905,2811,-2811,368,-368,2811,-2811,184,-184,2811,-2811,729,-1246,2811,-2811,1246,-1715,2811,-2811,2118,-2118,2811,-2811,2440,-2667,2811,-2811,2667,-2793,2811,-2811,2811,-2811,2721,-2721,2811,-2811,2526,-2235,2811,-2811,2235,-1857,2811],"VCN":[-2811,2440,-2440,2811,-2811,2118,-1715,2811,-2811,1715,-1246,2811,-3036,787,-787,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2793,0,-368,2811,-2811,905,-905,2811,-2811,1409,-1857,2811,-2811,1857,-2235,2811,-2811,2526,-2526,2811,-2811,2721,-2811,2811,-2793,2811,-2811,2793,-2667,2811,-2811,2440,-2440,2811,-2811,2118,-1715,2811,-2811,1715,-1246,2811,-2811,729,-729,2811,-2811,184,184,2811,-2811,368,-905,2811,-2811,905,-1409,2811,-2811,1857,-1857,2811,-2811,2235,-2526,2811,-2811,2526,-2721,2811,-2811,2811,-2811,2793,-2793,2811,-2811,2667,-2440,2811,-2811,2440,-2118,2811,-2811,1715,-1715,2811,-2811,1246,-729,2811,-2811,729,-184,2811,-2811,-184,-368,2811,-2811,905]},"d":{"TRIP":[[0.0,0],[67.708,1],[1123.958,0]],"50P":[[0.0,0],[50.0,1],[67.708,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1123.958,1],[1133.854,0]],"52A":[[0.0,1],[67.708,0],[1123.958,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,15,22,28,28,32,32,36,38,39,39,38,38,32,36,28,28,15,22,8,8,0,0,-15,-8,-22,-22,-28,-28,-36,-32,-38,-38,-39,-38,-36,-36,-32,-32,-28,-22,-15,-15,-8,-8,0,8,15,15,22,28,32,32,36,36,38,39,38,38,36,36,28,32,22,22,8,15,0,0,-8,-8,-22,-15,-28,-28,-32,-32,-38,-36,-39,-39,-38,-38,-36,-32,-28,-28,-22,-15,-8,-8,631,631,751,861,956,956,1032,1032,1086,1115,1118,1118,1046,1095,972,972,876,876,634,762,496,496,353,353,74,211,-52,-52,-254,-163,-323,-323,-367,-367,-385,-376,-341,-341,-281,-281,-199,-98,18,18,143,274,404,404,529,529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-34,-34,-37,-37,-39,-39,-38,-38,-35,-35,-31,-26,-19,-19,-13,-13,-5,3,10,10,17,24,29,29,34,34,37,39,39,39,38,38,31,35,26,26,13,19,5,5,-3,-3,-17,-10,-24,-24,-29,-29,-37,-34,-39,-39,-39,-38,-35,-35,-31,-31,-26,-19,-13,-13,-5,-5,3,10,17,17,24,29,34,34,37,37,39,39,38,38,35,35,26,31,19,19,13,13,-3,5,-10,-10,-24,-17,-29,-29,-34,-34,-39,-37,-39,-39,-38,-38,-35,-31,-26,-26,-19,-13,-5,-5,3,3,10,17,24,24,29,29,34,37,39,39,38,39,35,35,31,31,19,26,13,13,5,5,-10,-3,-17,-17,-29,-24,-34,-34,-37,-37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[34,34,29,29,17,24,10,10,3,3,-13,-5,-19,-19,-26,-26,-35,-31,-38,-38,-39,-39,-37,-37,-34,-34,-29,-24,-17,-17,-10,-10,-3,5,13,13,19,26,31,31,35,35,38,39,39,39,37,37,29,34,24,24,10,17,3,3,-5,-5,-19,-13,-26,-26,-31,-31,-38,-35,-39,-39,-39,-37,-34,-34,-29,-29,-24,-17,-10,-10,-3,-3,5,13,19,19,26,26,31,35,38,38,39,39,37,37,34,34,24,29,17,17,10,10,-5,3,-13,-13,-26,-19,-31,-31,-35,-35,-39,-38,-39,-39,-37,-37,-34,-29,-24,-24,-17,-10,-3,-3,5,5,13,19,26,26,31,31,35,38,39,39,37,39,34,34,29,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,631,631,743,846,934,934,1004,1004,1053,1079,1080,1080,1007,1056,936,936,844,844,612,735,481,481,345,345,82,211,-37,-37,-227,-141,-291,-291,-331,-331,-347,-337,-302,-302,-245,-245,-166,-70,39,39,158,281,404,404,521,521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[67.708,1]],"50P":[[16.666,0],[50.0,1],[67.708,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[67.708,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":67.708,"recloses":[1123.958],"trips":[67.708],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":3000,"recording_start":"2026-07-14T18:30:23.993924","trigger_abs":"2026-07-14T18:30:24.043924","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1118.3,"rms":70.4},{"channel":"IB","units":"A","peak":38.9,"rms":15.7},{"channel":"IC","units":"A","peak":38.9,"rms":15.7},{"channel":"IN","units":"A","peak":1080.1,"rms":66.5},{"channel":"VAN","units":"V","peak":28169.1,"rms":11124.1},{"channel":"VBN","units":"V","peak":30357.8,"rms":11407.0},{"channel":"VCN","units":"V","peak":30357.8,"rms":11362.9}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"52A","event":"DEASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"TRIP","event":"ASSERT","t_ms":67.708,"rel_trigger_ms":17.708},{"channel":"52A","event":"ASSERT","t_ms":1123.958,"rel_trigger_ms":1073.958},{"channel":"79","event":"ASSERT","t_ms":1123.958,"rel_trigger_ms":1073.958},{"channel":"TRIP","event":"DEASSERT","t_ms":1123.958,"rel_trigger_ms":1073.958},{"channel":"79","event":"DEASSERT","t_ms":1133.854,"rel_trigger_ms":1083.854}],"dc_offset":[{"channel":"IA","dc_a":364.5,"tau_ms":738.2},{"channel":"IN","dc_a":364.5,"tau_ms":708.7}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":767.2,"ang":11.9},"IB":{"mag":39.0,"ang":-120.0},"IC":{"mag":39.0,"ang":120.0},"IN":{"mag":729.2,"ang":12.6},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":39.0,"ang":0.0},"IB":{"mag":39.0,"ang":-120.0},"IC":{"mag":39.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":243.1,"ang":12.6},"I1":{"mag":281.2,"ang":10.8},"I2":{"mag":243.1,"ang":12.6}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"overtrip"},{"file":"RCL_RB-4407R1_20260714_183024_032.cfg","event_id":"RCL_RB-4407R1_20260714_183024_032","device_id":"RCL_RB-4407R1","feeder":"Riverbend 4407","timestamp":"2026-07-14T18:30:24","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.0875,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.080208,"trip_channel":"TRIP","trip_delay_ms":30.21,"trip_delay_cycles":1.81,"fault_current_rms_a":654.9,"peak_current_a":1118.3,"peak_phase_current_a":1118.3,"peak_residual_a":1094.0,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":30.21,"dead_time_ms":671.4,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":30.21,"max_dead_time_ms":671.4,"hif_suspect":false,"hif_delta_a":587.4,"faulted_phase":"A","est_miles":7.6,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.042,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1118.3,"v_peak":30357.8,"full":{"t0":0.0,"t1":1087.5,"i":{"IA":[0,25,-23,21,-25,5,9,25,-25,9,-23,17,0,25,-25,-5,-17,1118,-163,1095,-385,143,274,921,-473,694,-529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25,-21,23,-25,0,5,25,-25,14,-24,14,5,25,-25,0,-21,23,-9,25,-25,-14,-9,25,-17,23,-25,0,5,25,-24,14,-25,14,9,25,-25,5,-21,23,-5,25,-25,-9,-9,25,-17,23,-25,0,5,25,-24,17,-25,14,9,25,-25,5,-21,21,-5,25,-25,-9,-9,25,-17,24,-25,-5,0,25,-24,17,-25,9,9,25,-25,5,-23,21,-5,25,-25,-9,-14,25,-14,24,-25,-5,0,25,-23,17,-25,9,14,25,-25,9,-23,21,0,25,-25,-5,-14,25],"IB":[-25,-3,2,25,-23,16,-25,11,8,25,-25,3,-22,21,-2,25,-25,-6,-12,25,-15,24,-25,-3,2,25,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,0,-3,25,-21,20,-25,6,11,25,-25,8,-24,19,3,25,-25,-2,-16,25,-11,25,-25,-8,-3,25,-21,22,-25,6,11,25,-25,12,-24,15,3,25,-25,-2,-16,23,-11,25,-25,-8,-3,25,-21,22,-25,2,6,25,-25,12,-24,15,3,25,-25,-2,-20,23,-11,25,-25,-12,-8,25,-19,22,-25,2,6,25,-25,12,-25,15,8,25,-25,3,-20,23,-6,25,-25,-11,-8,25,-19,24,-25,2,6,25,-25,16,-25,11,8,25,-25,3,-20,21,-6,25,-25,-11],"IC":[-20,21,-25,3,8,25,-25,15,-25,16,6,25,-25,2,-19,22,-8,25,-25,-11,-6,25,-20,23,-25,-2,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-16,11,-25,-2,3,25,-24,19,-25,12,11,25,-25,6,-21,20,-3,25,-25,-8,-11,25,-16,25,-25,-6,-2,25,-24,19,-25,8,11,25,-25,6,-23,20,-3,25,-25,-8,-15,25,-16,25,-25,-6,-2,25,-22,19,-25,8,11,25,-25,6,-23,20,2,25,-25,-3,-15,25,-12,25,-25,-6,-2,25,-22,21,-25,8,12,25,-25,11,-23,16,2,25,-25,-3,-15,24,-12,25,-25,-11,-6,25,-22,21,-25,3,8,25,-25,11,-25,16,2,25,-25,-3,-19,24,-12,25],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1094,-149,1070,-361,153,278,896,-453,673,-505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2603,2342,-2817,550,1078,2817,-2817,1078,-2603,1992,0,2817,-2817,-550,-1992,276,-157,282,-282,-108,-55,282,-234,234,-282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2817,-2342,2603,-2817,0,550,2817,-2817,1565,-2763,1565,550,2817,-2817,0,-2342,2603,-1078,2817,-2817,-1565,-1078,2817,-1992,2603,-2817,0,550,2817,-2763,1565,-2817,1565,1078,2817,-2817,550,-2342,2603,-550,2817,-2817,-1078,-1078,2817,-1992,2603,-2817,0,550,2817,-2763,1992,-2817,1565,1078,2817,-2817,550,-2342,2342,-550,2817,-2817,-1078,-1078,2817,-1992,2763,-2817,-550,0,2817,-2763,1992,-2817,1078,1078,2817,-2817,550,-2603,2342,-550,2817,-2817,-1078,-1565,2817,-1565,2763,-2817,-550,0,2817,-2603,1992,-2817,1078,1565,2817,-2817,1078,-2603,2342,0,2817,-2817,-550,-1565,2817],"VBN":[-2811,-368,184,2811,-2667,1857,-2811,1246,905,2811,-2811,368,-2526,2440,-184,2811,-3036,-729,-1521,3036,-1852,2939,-3036,-397,199,3036,0,2414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,0,-368,2811,-2440,2235,-2811,729,1246,2811,-2811,905,-2721,2118,368,2811,-2811,-184,-1857,2793,-1246,2811,-2811,-905,-368,2811,-2440,2526,-2811,729,1246,2811,-2811,1409,-2721,1715,368,2811,-2811,-184,-1857,2667,-1246,2811,-2811,-905,-368,2811,-2440,2526,-2811,184,729,2811,-2811,1409,-2721,1715,368,2811,-2811,-184,-2235,2667,-1246,2811,-2811,-1409,-905,2811,-2118,2526,-2811,184,729,2811,-2793,1409,-2811,1715,905,2811,-2811,368,-2235,2667,-729,2811,-2811,-1246,-905,2811,-2118,2721,-2811,184,729,2811,-2793,1857,-2811,1246,905,2811,-2811,368,-2235,2440,-729,2811,-2811,-1246],"VCN":[-2235,2440,-2811,368,905,2811,-2811,1715,-2793,1857,729,2811,-2811,184,-2118,2526,-978,2811,-3036,-1346,-787,3036,-2414,2881,-3036,-199,0,2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1857,1246,-2811,-184,368,2811,-2721,2118,-2811,1409,1246,2811,-2811,729,-2440,2235,-368,2811,-2811,-905,-1246,2811,-1857,2793,-2811,-729,-184,2811,-2721,2118,-2811,905,1246,2811,-2811,729,-2667,2235,-368,2811,-2811,-905,-1715,2811,-1857,2793,-2811,-729,-184,2811,-2526,2118,-2811,905,1246,2811,-2811,729,-2667,2235,184,2811,-2811,-368,-1715,2811,-1409,2793,-2811,-729,-184,2811,-2526,2440,-2811,905,1409,2811,-2811,1246,-2667,1857,184,2811,-2811,-368,-1715,2721,-1409,2811,-2811,-1246,-729,2811,-2526,2440,-2811,368,905,2811,-2811,1246,-2793,1857,184,2811,-2811,-368,-2118,2721,-1409,2811]},"d":{"TRIP":[[0.0,0],[80.208,1],[751.562,0]],"50P":[[0.0,0],[50.0,1],[80.208,0]],"51P":[[0.0,0]],"79":[[0.0,0],[751.562,1],[761.458,0]],"52A":[[0.0,1],[80.208,0],[751.562,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,9,14,17,17,21,21,23,24,25,25,24,24,21,23,17,17,9,14,5,5,0,0,-9,-5,-14,-14,-17,-17,-23,-21,-24,-24,-25,-24,-23,-23,-21,-21,-17,-14,-9,-9,-5,-5,0,5,9,9,14,17,21,21,23,23,24,25,24,24,23,23,17,21,14,14,5,9,0,0,-5,-5,-14,-9,-17,-17,-21,-21,-24,-23,-25,-25,-24,-24,-23,-21,-17,-17,-14,-9,-5,-5,631,631,751,861,956,956,1032,1032,1086,1115,1118,1118,1046,1095,972,972,876,876,634,762,496,496,353,353,74,211,-52,-52,-254,-163,-323,-323,-367,-367,-385,-376,-341,-341,-281,-281,-199,-98,18,18,143,274,404,404,529,529,643,742,822,822,880,880,913,921,901,901,856,856,694,786,583,583,324,458,184,184,45,45,-211,-88,-319,-319,-407,-407,-515,-473,-529,-529,-517,-479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-21,-21,-23,-23,-25,-25,-24,-24,-22,-22,-20,-16,-12,-12,-8,-8,-3,2,6,6,11,15,19,19,21,21,23,25,25,25,24,24,20,22,16,16,8,12,3,3,-2,-2,-11,-6,-15,-15,-19,-19,-23,-21,-25,-25,-25,-24,-22,-22,-20,-20,-16,-12,-8,-8,-3,-3,2,6,11,11,15,19,21,21,23,23,25,25,24,24,22,22,16,20,12,12,8,8,-2,3,-6,-6,-15,-11,-19,-19,-21,-21,-25,-23,-25,-25,-24,-24,-22,-20,-16,-16,-12,-8,-3,-3,2,2,6,11,15,15,19,19,21,23,25,25,24,25,22,22,20,20,12,16,8,8,3,3,-6,-2,-11,-11,-19,-15,-21,-21,-23,-23,-25,-25,-24,-24,-22,-22,-20,-16,-12,-12,-8,-8,-3,2,6,6,11,15,19,19,21,21,23,25,25,25,24,24,20,22,16,16,8,12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[21,21,19,19,11,15,6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-20,-24,-24,-25,-25,-23,-23,-21,-21,-19,-15,-11,-11,-6,-6,-2,3,8,8,12,16,20,20,22,22,24,25,25,25,23,23,19,21,15,15,6,11,2,2,-3,-3,-12,-8,-16,-16,-20,-20,-24,-22,-25,-25,-25,-23,-21,-21,-19,-19,-15,-11,-6,-6,-2,-2,3,8,12,12,16,16,20,22,24,24,25,25,23,23,21,21,15,19,11,11,6,6,-3,2,-8,-8,-16,-12,-20,-20,-22,-22,-25,-24,-25,-25,-23,-23,-21,-19,-15,-15,-11,-6,-2,-2,3,3,8,12,16,16,20,20,22,24,25,25,23,25,21,21,19,19,11,15,6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-20,-24,-24,-25,-25,-23,-23,-21,-21,-19,-15,-11,-11,-6,-6,-2,3,8,8,12,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,631,631,746,851,942,942,1015,1015,1065,1092,1094,1094,1021,1070,949,949,856,856,620,745,486,486,348,348,79,211,-42,-42,-237,-149,-303,-303,-344,-344,-361,-351,-316,-316,-258,-258,-178,-80,31,31,153,278,404,404,524,524,633,728,805,805,860,860,891,896,876,876,831,831,673,763,566,566,314,445,179,179,45,45,-202,-84,-305,-305,-390,-390,-492,-453,-505,-505,-493,-455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,199,199,108,157,55,55,0,0,-108,-55,-157,-157,-199,-199,-260,-234,-276,-276,-282,-276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,397,978,978,1521,2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[80.208,1]],"50P":[[16.666,0],[50.0,1],[80.208,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[80.208,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":80.208,"recloses":[751.562],"trips":[80.208],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2089,"recording_start":"2026-07-14T18:30:24","trigger_abs":"2026-07-14T18:30:24.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1118.3,"rms":105.9},{"channel":"IB","units":"A","peak":24.7,"rms":10.9},{"channel":"IC","units":"A","peak":24.7,"rms":10.8},{"channel":"IN","units":"A","peak":1094.0,"rms":102.8},{"channel":"VAN","units":"V","peak":28169.1,"rms":11896.9},{"channel":"VBN","units":"V","peak":30357.8,"rms":12448.2},{"channel":"VCN","units":"V","peak":30357.8,"rms":12324.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":80.208,"rel_trigger_ms":30.208},{"channel":"52A","event":"DEASSERT","t_ms":80.208,"rel_trigger_ms":30.208},{"channel":"TRIP","event":"ASSERT","t_ms":80.208,"rel_trigger_ms":30.208},{"channel":"52A","event":"ASSERT","t_ms":751.562,"rel_trigger_ms":701.562},{"channel":"79","event":"ASSERT","t_ms":751.562,"rel_trigger_ms":701.562},{"channel":"TRIP","event":"DEASSERT","t_ms":751.562,"rel_trigger_ms":701.562},{"channel":"79","event":"DEASSERT","t_ms":761.458,"rel_trigger_ms":711.458}],"dc_offset":[{"channel":"IA","dc_a":364.5,"tau_ms":738.2},{"channel":"IN","dc_a":364.5,"tau_ms":719.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":767.2,"ang":11.9},"IB":{"mag":24.7,"ang":-120.0},"IC":{"mag":24.7,"ang":120.0},"IN":{"mag":743.1,"ang":12.3},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":24.7,"ang":0.0},"IB":{"mag":24.7,"ang":-120.0},"IC":{"mag":24.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":247.7,"ang":12.3},"I1":{"mag":271.9,"ang":11.2},"I2":{"mag":247.7,"ang":12.3}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_CH-1212R1_20260716_060748_083.cfg","event_id":"RCL_CH-1212R1_20260716_060748_083","device_id":"RCL_CH-1212R1","feeder":"Cedar Hollow 1212","timestamp":"2026-07-16T06:07:48","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":1.3122,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06901,"trip_channel":"TRIP","trip_delay_ms":19.01,"trip_delay_cycles":1.14,"fault_current_rms_a":1291.5,"peak_current_a":2253.7,"peak_phase_current_a":2253.7,"peak_residual_a":2218.9,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":14.58,"dead_time_ms":856.8,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":14.58,"max_dead_time_ms":856.8,"hif_suspect":false,"hif_delta_a":929.6,"faulted_phase":"B","est_miles":1.39,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.557,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2253.7,"v_peak":10996.4,"full":{"t0":0.0,"t1":1312.239,"i":{"IA":[0,36,-36,14,-25,36,-36,33,-36,32,-23,36,-36,10,4,36,-36,0,-14,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-10,0,-36,-4,0,36,-36,14,-25,36,-36,33,-36,32,-23,36,-36,10,4,36,-36,0,-14,36,-36,25,-33,36,-32,36,-36,23,-10,36,-36,-4,0,36,-36,14,-25,36,-36,33,-36,32,-23,36,-36,10,4,36,-36,0,-14,36,-36,25,-33,36,-32,36,-36,23,-10,36,-36,-4,0,36,-36,14,-25,36,-36,33,-36,32,-23,36,-36,10,4,36,-36,0,-14,36,-36,25,-33,36,-32,36,-36,23,-10,36,-36,-4,0,36,-36,14,-25,36,-36,33],"IB":[-36,19,-6,36,-36,-8,-5,36,-36,18,-28,36,-482,35,-488,2158,-453,2254,-961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,-29,36,-36,19,-6,36,-36,-8,-5,36,-36,18,-28,36,-35,35,-36,29,-19,36,-36,6,8,36,-36,5,-18,36,-36,28,-35,35,-29,36,-36,19,-6,36,-36,-8,-5,36,-36,18,-28,36,-35,35,-36,29,-19,36,-36,6,8,36,-36,5,-18,36,-36,28,-35,35,-29,36,-36,19,-6,36,-36,-8,-5,36,-36,18,-28,36,-35,35,-36,29,-19,36,-36,6,8,36,-36,5,-18,36,-36,28,-35,35,-29,36,-36,19,-6,36,-36,-8,-5,36],"IC":[-36,31,-35,33,-26,36,-36,15,-1,36,-36,-5,-9,36,-36,22,-31,36,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-24,0,-22,36,-36,31,-35,33,-26,36,-36,15,-1,36,-36,-5,-9,36,-36,22,-31,36,-33,35,-36,26,-15,36,-36,1,5,36,-36,9,-22,36,-36,31,-35,33,-26,36,-36,15,-1,36,-36,-5,-9,36,-36,22,-31,36,-33,35,-36,26,-15,36,-36,1,5,36,-36,9,-22,36,-36,31,-35,33,-26,36,-36,15,-1,36,-36,-5,-9,36,-36,22,-31,36,-33,35,-36,26,-15,36,-36,1,5,36,-36,9,-22,36,-36,31,-35,33,-26,36,-36,15],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,-447,0,-452,2129,-434,2219,-925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,390,-720,1018,-1013,941,-1018,898,-646,1018,-1018,319,108,1100,-1100,0,-421,778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-296,0,-1018,-100,0,1018,-1018,390,-720,1018,-1013,941,-1018,898,-646,1018,-1018,296,100,1018,-1018,0,-390,1018,-1018,720,-941,1013,-898,1018,-1018,646,-296,1018,-1018,-100,0,1018,-1018,390,-720,1018,-1013,941,-1018,898,-646,1018,-1018,296,100,1018,-1018,0,-390,1018,-1018,720,-941,1013,-898,1018,-1018,646,-296,1018,-1018,-100,0,1018,-1018,390,-720,1018,-1013,941,-1018,898,-646,1018,-1018,296,100,1018,-1018,0,-390,1018,-1018,720,-941,1013,-898,1018,-1018,646,-296,1018,-1018,-100,0,1018,-1018,390,-720,1018,-1013,941],"VBN":[-1018,538,-166,1018,-1018,-231,-133,1018,-1018,509,-808,1018,-828,983,-102,83,-54,102,-102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,992,-828,1018,-1018,538,-166,1018,-1018,-231,-133,1018,-1018,509,-808,1018,-992,983,-1018,828,-538,1018,-1018,166,231,1018,-1018,133,-509,1018,-1018,808,-983,992,-828,1018,-1018,538,-166,1018,-1018,-231,-133,1018,-1018,509,-808,1018,-992,983,-1018,828,-538,1018,-1018,166,231,1018,-1018,133,-509,1018,-1018,808,-983,992,-828,1018,-1018,538,-166,1018,-1018,-231,-133,1018,-1018,509,-808,1018,-992,983,-1018,828,-538,1018,-1018,166,231,1018,-1018,133,-509,1018,-1018,808,-983,992,-828,1018,-1018,538,-166,1018,-1018,-231,-133,1018],"VCN":[-1018,882,-1009,953,-743,1018,-1018,420,-33,1018,-1018,-133,-264,1018,-1099,669,-952,1099,0,1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-696,0,-620,1018,-1018,882,-1009,953,-743,1018,-1018,420,-33,1018,-1018,-133,-264,1018,-1018,620,-882,1018,-953,1009,-1018,743,-420,1018,-1018,33,133,1018,-1018,264,-620,1018,-1018,882,-1009,953,-743,1018,-1018,420,-33,1018,-1018,-133,-264,1018,-1018,620,-882,1018,-953,1009,-1018,743,-420,1018,-1018,33,133,1018,-1018,264,-620,1018,-1018,882,-1009,953,-743,1018,-1018,420,-33,1018,-1018,-133,-264,1018,-1018,620,-882,1018,-953,1009,-1018,743,-420,1018,-1018,33,133,1018,-1018,264,-620,1018,-1018,882,-1009,953,-743,1018,-1018,420]},"d":{"TRIP":[[0.0,0],[69.01,1],[925.781,0]],"50P":[[0.0,0],[50.0,1],[69.01,0]],"51P":[[0.0,0]],"79":[[0.0,0],[925.781,1],[935.677,0]],"52A":[[0.0,1],[69.01,0],[925.781,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,4,7,14,17,23,25,28,30,33,34,36,35,36,33,34,28,32,20,25,10,17,4,7,-7,0,-17,-10,-25,-20,-30,-28,-34,-32,-36,-35,-36,-34,-33,-32,-30,-25,-23,-17,-14,-7,-4,0,4,10,14,20,23,28,30,32,33,35,36,36,33,35,30,32,23,28,14,20,4,10,-4,0,-14,-7,-23,-17,-28,-25,-33,-30,-36,-34,-36,-35,-34,-33,-32,-28,-25,-20,-17,-10,-7,-4,0,7,10,17,20,25,28,30,32,34,35,36,34,36,32,33,25,30,17,23,7,14,0,4,-10,-4,-20,-14,-28,-23,-32,-30,-35,-33,-36,-36,-35,-33,-32,-30,-28,-23,-20,-14,-10,-4,0,4,7,14,17,23,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-33,-31,-35,-34,-36,-35,-35,-33,-32,-28,-26,-21,-18,-11,-8,-5,-1,6,9,16,19,24,27,29,31,34,35,36,35,36,32,33,26,30,18,24,8,15,1,5,-9,-2,-19,-13,-27,-22,-31,-29,-35,-33,-36,-35,-35,-33,-32,-30,-28,-24,-21,-15,-11,-5,-1,2,6,13,16,22,24,29,31,33,34,35,35,36,33,35,28,32,21,26,11,18,5,8,-6,1,-16,-9,-24,-19,-29,-27,-462,-378,-488,-479,-456,-367,-303,-227,-139,67,183,436,570,845,985,1123,1258,1517,1637,1853,1946,2099,2158,2203,2234,2254,2176,2242,1974,2122,1777,1881,1407,1663,974,1268,515,822,212,362,-210,66,-560,-336,-812,-656,-914,-870,-961,-944,-947,-878,-822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[29,31,22,27,13,19,6,9,-5,2,-15,-8,-24,-18,-28,-26,-33,-30,-36,-35,-36,-35,-34,-33,-31,-27,-24,-19,-16,-9,-6,-2,1,8,11,18,21,26,28,30,32,35,35,36,34,35,31,33,24,29,16,22,6,13,-1,2,-11,-5,-21,-15,-28,-24,-32,-30,-35,-33,-36,-35,-35,-33,-31,-29,-27,-22,-19,-13,-9,-6,-2,5,8,15,18,24,26,28,30,33,35,36,35,36,33,34,27,31,19,24,9,16,2,6,-8,-1,-18,-11,-26,-21,-30,-28,-35,-32,-36,-35,-35,-34,-33,-31,-29,-24,-22,-16,-13,-6,-2,1,5,11,15,21,24,28,30,32,33,35,35,36,33,35,29,31,22,27,13,19,0,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-428,-347,-452,-443,-420,-333,-270,-195,-109,93,207,454,584,853,989,1124,1256,1508,1624,1834,1925,2073,2129,2172,2201,2219,2140,2207,1940,2086,1747,1849,1384,1634,960,1247,510,811,214,361,-197,71,-539,-320,-783,-632,-882,-839,-925,-910,-911,-842,-788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,215,319,518,611,778,850,914,970,1052,1078,1100,1052,1094,970,1016,778,914,518,698,215,421,0,108,-319,-108,-611,-421,-850,-698,-970,-914,-1078,-1016,-1100,-1094,-1078,-1016,-970,-914,-850,-698,-611,-421,-319,-108,0,108,215,421,518,698,0,778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-96,-88,-102,-99,-102,-98,-95,-91,-86,-74,-67,-51,-42,-23,-13,-3,7,26,36,54,62,77,83,88,93,99,101,102,95,100,86,91,67,81,42,59,13,33,-7,3,-36,-17,-62,-45,-83,-70,-93,-88,-101,-96,-102,-100,-98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,827,952,581,752,285,486,72,179,-250,-36,-550,-353,-803,-641,-934,-872,-1062,-986,-1099,-1085,-1090,-1041,-1002,-952,-894,-752,-669,-486,-387,-179,-72,36,144,353,454,641,725,872,934,986,1029,1085,1090,1099,1002,1071,894,952,669,827,387,581,0,285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[69.01,1]],"50P":[[16.666,0],[50.0,1],[69.01,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[69.01,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":69.01,"recloses":[925.781],"trips":[69.01],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":5040,"recording_start":"2026-07-16T06:07:48","trigger_abs":"2026-07-16T06:07:48.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":35.7,"rms":14.9},{"channel":"IB","units":"A","peak":2253.7,"rms":151.3},{"channel":"IC","units":"A","peak":35.7,"rms":14.8},{"channel":"IN","units":"A","peak":2218.9,"rms":148.1},{"channel":"VAN","units":"V","peak":10996.4,"rms":4251.5},{"channel":"VBN","units":"V","peak":10176.4,"rms":4163.0},{"channel":"VCN","units":"V","peak":10990.4,"rms":4243.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":69.01,"rel_trigger_ms":19.01},{"channel":"52A","event":"DEASSERT","t_ms":69.01,"rel_trigger_ms":19.01},{"channel":"TRIP","event":"ASSERT","t_ms":69.01,"rel_trigger_ms":19.01},{"channel":"52A","event":"ASSERT","t_ms":925.781,"rel_trigger_ms":875.781},{"channel":"79","event":"ASSERT","t_ms":925.781,"rel_trigger_ms":875.781},{"channel":"TRIP","event":"DEASSERT","t_ms":925.781,"rel_trigger_ms":875.781},{"channel":"79","event":"DEASSERT","t_ms":935.677,"rel_trigger_ms":885.677}],"dc_offset":[{"channel":"IB","dc_a":786.7,"tau_ms":null},{"channel":"IN","dc_a":786.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":35.8,"ang":0.0},"IB":{"mag":1443.1,"ang":-102.4},"IC":{"mag":35.7,"ang":120.0},"IN":{"mag":1409.0,"ang":-102.0},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.2,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":35.8,"ang":0.0},"IB":{"mag":35.7,"ang":-120.0},"IC":{"mag":35.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":469.7,"ang":-102.0},"I1":{"mag":503.8,"ang":16.8},"I2":{"mag":469.7,"ang":138.0}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_VO-3301_20260716_092548_0191.cfg","event_id":"BKR_VO-3301_20260716_092548_0191","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-07-16T09:25:48.991388","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.6,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.051562,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1368.4,"peak_current_a":2345.0,"peak_phase_current_a":2345.0,"peak_residual_a":2223.3,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1162.2,"faulted_phase":"B","est_miles":2.21,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.886,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 51.6 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2345.0,"v_peak":18518.3,"full":{"t0":0.0,"t1":600.0,"i":{"IA":[0,107,107,129,-49,91,-129,-71,-126,-25,0,107,107,129,-49,91,-129,-71,-126,-25,0,107,107,129,-49,91,-129,-71,-126,-25,0,107,107,129,-49,91,-129,-71,-126,-25,0,107,107,129,-49,91,-129,-71,-126,-25,0,107,107,129,-49,91,-129,-71,-126,-25,0,107,107,129,-49,91,-129,-71,-126,-25,0,107,91,129,-49,71,-129,-71,-126,-25,0,107,91,129,-49,71,-129,-71,-126,-25,0,107,91,129,-49,71,-129,-71,-126,-25,0,107,91,129,-49,71,-129,-71,-126,-25,0,107,91,129,-49,71,-129,-71,-126,-25,0,107,91,129,-49,71,-129,-71,-126,-25,0,107,91,129,-49,71,-129,-71,-126,-25,0,107,91,129,-49,71,-129,-71,-119,-25,0,107,91,129,-49,71,-129,-71,-119,-25,0,107,91,129,-49,71,-129,-71,-119,-25,0,107,91,129,-49,71,-129,-71,-119,-25,0,107,91,129,-49,71,-119,-63,-59,-13,0,53,45,64,-25,36,-64,-36,-59,-13,0,53,45,64,-25,36,-64,-36,-59,-13,0,53,45,64,-25,36,-64,-36,-59,-13,0,59,45,64,-25,36,-64,-36,-59,-13,0,59,45,64,-25,36,-64,-36,-59,-13,0,59,45,64,-25,36,-64,-36,-59,-13,0,59,45,64,-25,36,-64,-36,-59,-13,0,59,45,64,-25,36,-64,-36,-59,-13,0,59,45,64,-25,36,-64,-36,-59,-13,0,59,45,64,-25,36,-64,-36,-59,-13,0,59,45,64,-36,36,-64,-45,-59,-13,0,59,45,64,-36,36,-64,-45,-59,-13,0,59,45,64,-36,36,-64,-45,-59,-13,0,59,45,64,-36,36,-64,-45,-59,-13,0,59,45,64,-36,36,-64,-45,-59,-13,0,59,45,64,-36,36,-64,-45,-59,-13,0,59,45,64,-36,36,-64,-45,-59,0],"IB":[-128,-111,-102,8,33,127,64,128,-97,41,-128,-111,-102,8,33,127,64,128,-97,41,-128,-111,-102,8,33,127,64,128,-97,41,-508,-237,-43,1311,1580,2345,1171,2267,-772,857,-1001,-701,-498,898,1175,1978,851,1914,-1050,543,-1264,-949,-741,678,959,1784,680,1726,-1199,376,-1404,-1081,-871,560,844,1682,589,1625,-1278,287,-1479,-1152,-940,783,1040,1627,540,1572,-1321,239,-1519,-1189,-977,750,1008,1598,515,1543,-1343,213,-1540,-1209,-997,732,991,1582,501,1528,-1355,200,-1551,-1220,-1007,723,982,1574,493,1520,-1362,193,-1557,-1226,-1013,718,977,1569,489,1515,-1365,189,-1561,-1229,-1016,715,974,1567,487,1513,-1367,187,-1562,-1230,-1017,714,973,1566,486,1512,-1368,186,-1563,-1231,-1018,713,972,1565,185,1511,-1369,-122,-1564,-1232,-1019,713,972,1565,185,1511,-1369,-123,-1564,-1232,-1019,713,972,1565,185,1510,-1369,-123,-1564,-1232,-1019,713,972,1564,185,1510,-1369,-123,-1564,-1232,-1019,712,972,1564,21,1510,-48,8,-64,-56,-51,17,28,64,21,64,-48,8,-64,-56,-51,17,28,64,21,64,-48,8,-64,-56,-51,17,28,64,21,64,-48,8,-64,-51,-42,17,28,64,21,64,-48,8,-64,-51,-42,17,28,64,21,64,-48,8,-64,-51,-42,17,28,64,21,64,-48,8,-64,-51,-42,17,28,64,21,64,-48,8,-64,-51,-42,17,28,64,21,64,-48,8,-64,-51,-42,17,28,64,21,64,-48,8,-64,-51,-42,17,28,64,21,64,-48,8,-64,-51,-42,17,28,64,21,62,-48,8,-64,-51,-42,17,28,64,21,62,-48,8,-64,-51,-42,17,28,64,21,62,-48,8,-64,-51,-42,17,28,64,21,62,-48,8,-64,-51,-42,17,28,64,21,62,-48,8,-64,-51,-42,17,28,64,21,62,-48,8,-64,-51,-42,17,28,64,21,62,-56,8],"IC":[8,111,-115,-17,-128,-78,-57,64,85,128,8,111,-115,-17,-128,-78,-57,64,85,128,8,111,-115,-17,-128,-78,-57,64,85,128,8,111,-115,-17,-128,-78,-57,64,85,128,8,111,-115,-17,-128,-78,-57,64,85,128,8,111,-115,-17,-128,-78,-57,64,85,128,8,111,-115,-17,-128,-78,-57,64,85,128,8,111,-124,-17,-128,-78,-57,64,85,128,8,111,-124,-17,-128,-78,-57,64,85,128,8,111,-124,-17,-128,-78,-57,64,85,128,8,111,-124,-17,-128,-78,-57,64,85,128,8,111,-124,-17,-128,-78,-57,64,85,128,8,111,-124,-17,-128,-78,-57,64,85,128,8,111,-124,-17,-128,-78,-57,64,85,128,8,111,-124,-17,-128,-78,-57,85,102,128,8,111,-124,-17,-128,-78,-57,85,102,128,8,111,-124,-17,-128,-78,-57,85,102,128,8,111,-124,-17,-128,-78,-57,85,102,128,8,111,-124,-17,-128,-78,-57,42,51,64,4,56,-62,-8,-64,-39,-28,42,51,64,4,56,-62,-8,-64,-39,-28,42,51,64,4,56,-62,-8,-64,-39,-28,42,51,64,-8,56,-62,-21,-64,-39,-28,42,51,64,-8,56,-62,-21,-64,-39,-28,42,51,64,-8,56,-62,-21,-64,-39,-28,42,51,64,-8,56,-62,-21,-64,-39,-28,42,51,64,-8,56,-62,-21,-64,-39,-28,42,51,64,-8,56,-62,-21,-64,-39,-28,42,51,64,-8,56,-62,-21,-64,-39,-28,42,51,64,-8,56,-62,-21,-64,-28,-17,42,51,64,-8,56,-62,-21,-64,-28,-17,42,51,64,-8,56,-62,-21,-64,-28,-17,42,51,64,-8,56,-62,-21,-64,-28,-17,42,51,64,-8,56,-62,-21,-64,-28,-17,42,51,64,-8,56,-62,-21,-64,-28,-17,42,51,64,-8,56,-62,-21,-64,-28,-17,42,51,64],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-381,-121,59,1303,1547,2223,1106,2138,-675,815,-873,-586,-396,890,1142,1856,786,1785,-954,502,-1136,-834,-639,669,926,1660,616,1597,-1102,334,-1277,-966,-769,552,811,1556,525,1497,-1182,245,-1351,-1036,-838,749,984,1500,476,1443,-1224,198,-1391,-1074,-875,717,951,1471,450,1415,-1247,172,-1413,-1094,-895,699,934,1455,436,1399,-1259,159,-1424,-1105,-905,690,925,1446,429,1391,-1265,151,-1430,-1110,-911,685,920,1442,425,1387,-1269,148,-1433,-1114,-914,682,918,1440,423,1385,-1270,145,-1435,-1115,-915,681,916,1438,422,1383,-1271,144,-1436,-1116,-916,680,915,1438,144,1383,-1272,-139,-1436,-1116,-917,680,915,1437,143,1382,-1272,-140,-1437,-1117,-917,679,915,1437,143,1382,-1272,-140,-1437,-1117,-917,679,915,1437,143,1382,-1272,-140,-1437,-1117,-917,679,915,1437,0,1382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1426,1426,1715,-656,1212,-1715,-953,-1682,-335,0,1426,1426,1715,-656,1212,-1715,-953,-1682,-335,0,1426,1426,1715,-656,1212,-1715,-953,-1682,-335,0,1540,1540,1852,-709,1309,-1852,-1029,-1816,-361,0,1540,1540,1852,-709,1309,-1852,-1029,-1816,-361,0,1540,1540,1852,-709,1309,-1852,-1029,-1816,-361,0,1540,1540,1852,-709,1309,-1852,-1029,-1816,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1816,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1816,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1816,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1816,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1816,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1816,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1816,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1711,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1711,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1711,-361,0,1540,1309,1852,-709,1029,-1852,-1029,-1711,-361,0,1540,1309,1852,-709,1029,-1715,-1029,-1584,-335,0,1426,1212,1715,-656,953,-1715,-953,-1584,-335,0,1426,1212,1715,-656,953,-1715,-953,-1584,-335,0,1426,1212,1715,-656,953,-1715,-953,-1584,-335,0,1584,1212,1715,-656,953,-1715,-953,-1584,-335,0,1584,1212,1715,-656,953,-1715,-953,-1584,-335,0,1584,1212,1715,-656,953,-1715,-953,-1584,-335,0,1584,1212,1715,-656,953,-1715,-953,-1584,-335,0,1584,1212,1715,-656,953,-1715,-953,-1584,-335,0,1584,1212,1715,-656,953,-1715,-953,-1584,-335,0,1584,1212,1715,-656,953,-1715,-953,-1584,-335,0,1584,1212,1715,-953,953,-1715,-1212,-1584,-335,0,1584,1212,1715,-953,953,-1715,-1212,-1584,-335,0,1584,1212,1715,-953,953,-1715,-1212,-1584,-335,0,1584,1212,1715,-953,953,-1715,-1212,-1584,-335,0,1584,1212,1715,-953,953,-1715,-1212,-1584,-335,0,1584,1212,1715,-953,953,-1715,-1212,-1584,-335,0,1584,1212,1715,-953,953,-1715,-1212,-1584,0],"VBN":[-1711,-1485,-1360,112,444,1700,857,1711,-1289,551,-1711,-1485,-1360,112,444,1700,857,1711,-1289,551,-1711,-1485,-1360,112,444,1700,857,1711,-1289,551,-171,-148,-136,11,44,170,86,171,-129,55,-171,-148,-136,11,44,170,86,171,-129,55,-171,-148,-136,11,44,170,86,171,-129,55,-171,-148,-136,11,44,170,86,171,-129,55,-171,-148,-136,44,76,170,86,171,-129,55,-171,-148,-136,44,76,170,86,171,-129,55,-171,-148,-136,44,76,170,86,171,-129,55,-171,-148,-136,44,76,170,86,171,-129,55,-171,-148,-136,44,76,170,86,171,-129,55,-171,-148,-136,44,76,170,86,171,-129,55,-171,-148,-136,44,76,170,86,171,-129,55,-171,-148,-136,44,76,170,55,171,-129,22,-171,-148,-136,44,76,170,55,171,-129,22,-171,-148,-136,44,76,170,55,171,-129,22,-171,-148,-136,44,76,170,55,171,-129,22,-171,-148,-136,44,76,170,136,1131,-1289,224,-1711,-1485,-1360,444,758,1700,551,1711,-1289,224,-1711,-1485,-1360,444,758,1700,551,1711,-1289,224,-1711,-1485,-1360,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1700,551,1711,-1289,224,-1711,-1360,-1131,444,758,1711,551,1656,-1289,224,-1711,-1360,-1131,444,758,1711,551,1656,-1289,224,-1711,-1360,-1131,444,758,1711,551,1656,-1289,224,-1711,-1360,-1131,444,758,1711,551,1656,-1289,224,-1711,-1360,-1131,444,758,1711,551,1656,-1289,224,-1711,-1360,-1131,444,758,1711,551,1656,-1289,224,-1711,-1360,-1131,444,758,1711,551,1656,-1485,224],"VCN":[112,1485,-1538,-224,-1711,-1044,-758,857,1131,1711,112,1485,-1538,-224,-1711,-1044,-758,857,1131,1711,112,1485,-1538,-224,-1711,-1044,-758,857,1131,1711,121,1604,-1661,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1661,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1661,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1661,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1789,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1789,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1789,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1789,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1789,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1789,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1789,-242,-1848,-1127,-819,926,1221,1848,121,1604,-1789,-242,-1848,-1127,-819,1221,1469,1848,121,1604,-1789,-242,-1848,-1127,-819,1221,1469,1848,121,1604,-1789,-242,-1848,-1127,-819,1221,1469,1848,121,1604,-1789,-242,-1848,-1127,-819,1221,1469,1848,121,1604,-1789,-242,-1848,-1127,-819,1131,1360,1711,112,1485,-1656,-224,-1711,-1044,-758,1131,1360,1711,112,1485,-1656,-224,-1711,-1044,-758,1131,1360,1711,112,1485,-1656,-224,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-1044,-758,1131,1360,1711,-224,1485,-1656,-551,-1711,-758,-444,1131,1360,1711,-224,1485,-1656,-551,-1711,-758,-444,1131,1360,1711,-224,1485,-1656,-551,-1711,-758,-444,1131,1360,1711,-224,1485,-1656,-551,-1711,-758,-444,1131,1360,1711,-224,1485,-1656,-551,-1711,-758,-444,1131,1360,1711,-224,1485,-1656,-551,-1711,-758,-444,1131,1360,1711,-224,1485,-1656,-551,-1711,-758,-444,1131,1360,1711]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":18.229,"t1":217.708,"i":{"IA":[71,71,91,91,107,119,126,126,129,129,119,126,107,107,91,91,49,71,25,25,-25,0,-49,-49,-71,-71,-107,-91,-119,-119,-126,-126,-129,-126,-119,-119,-107,-91,-71,-71,-49,-49,-25,0,25,25,49,49,71,91,107,107,119,126,129,129,126,126,107,119,91,91,71,71,25,49,0,0,-49,-25,-71,-71,-91,-91,-119,-107,-126,-126,-129,-129,-126,-119,-107,-107,-91,-91,-71,-49,-25,-25,0,25,49,49,71,71,91,107,119,119,126,126,126,129,119,119,91,107,71,71,49,49,0,25,-25,-25,-49,-49,-91,-71,-107,-107,-126,-119,-129,-129,-126,-126,-119,-107,-91,-91,-71,-71,-49,-25,0,0,25,49,71,71,91,91,107,119,126,126,129,129,119,126,107,107,91,91,49,71,25,25,-25,0,-49,-49,-71,-71,-107,-91,-119,-119,-126,-126,-129,-126,-119,-119,-107,-91,-71,-71,-49,-49,-25,0,25,25,49,49,71,91,107,107,119,126,129,129,126,126,107,119,91,91,71,71,25,49,0,0,-49,-25,-71,-71,-91,-91,-119,-107,-126,-126,-129,-129,-126,-119,-107,-107,-91,-91,-71,-49,-25,-25,0,25,49,49,71,71,91,107,119,119,126,126,126,129,119,119,91,107,71,71,49,49,0,25,-25,-25,-49,-49,-91,-71,-107,-107,-126,-119,-129,-129,-126,-126,-119,-107,-91,-91,-71,-71,-49,-25,0,0,25,49,71,71,91,91,107,119,126,126,129,129,119,126,107,107,91,91,49,71,25,25,-25,0,-49,-49,-71,-71,-107,-91,-119,-119,-126,-126,-129,-126,-119,-119,-107,-91,-71,-71,-49,-49,-25,0,25,25,49,49,71,91,107,107,119,126,129,129,126,126,107,119,91,91,71,71,25,49,0,0,-49,-25,-71,-71,-91,-91,-119,-107,-126,-126,-129,-129,-126,-119,-107,-107,-91,-91,-71,-49,-25,-25,0,25,49,49,71,71,91,107,119,119,126,126,126,129,119,119,91,107,71,71,49,49,0,25,-25,-25,-49,-49,-91,-71,-107,-107,-126,-119,-129,-129,-126,-126,-119,-107,-91,-91,-71,-71,-49,-25,0,0,25,49,71,71,91,91,107,119,126,126,129,129,119,126,107,107,91,91,49,71,25,25,-25,0,-49,-49,-71,-71,-107,-91,-119,-119,-126,-126,-129,-126,-119,-119,-107,-91,-71,-71,-49,-49,-25,0,25,25,49,49,71,91,107,107,119,126,129,129,126,126,107,119,91,91,71,71,25,49,0,0,-49,-25,-71,-71,-91,-91,-119,-107,-126,-126,-129,-129,-126,-119,-107,-107,-91,-91,-71,-49,-25,-25,0,25,49,49,71,71,91,107,119,119,126,126,126,129,119,119,91,107,71,71,49,49,0,25,-25,-25,-49,-49,-91,-71,-107,-107,-126,-119,-129,-129,-126,-126,-119,-107,-91,-91,-71,-71,-49,-25,0,0,25,49],"IB":[-128,-128,-124,-124,-115,-102,-85,-85,-64,-64,-41,-17,8,8,33,33,57,78,97,97,111,122,127,127,128,128,115,124,102,102,85,85,41,64,17,17,-33,-8,-57,-57,-78,-78,-111,-97,-122,-122,-127,-127,-128,-124,-115,-115,-102,-85,-64,-64,-41,-41,-17,8,33,33,57,57,78,97,111,111,122,127,128,128,124,124,102,115,85,85,64,64,17,41,-8,-8,-33,-33,-78,-57,-97,-97,-481,-394,-508,-508,-475,-475,-383,-237,-43,-43,191,191,454,736,1026,1026,1311,1580,1822,1822,2028,2028,2187,2295,2345,2345,2336,2336,2140,2267,1960,1960,1466,1732,1171,1171,857,857,220,536,-79,-79,-350,-350,-772,-584,-906,-906,-1001,-984,-958,-958,-856,-856,-701,-498,-256,-256,16,16,307,605,898,898,1175,1175,1425,1638,1806,1806,1920,1978,1976,1976,1914,1914,1620,1794,1400,1400,1140,1140,543,851,229,229,-374,-81,-640,-640,-868,-868,-1180,-1050,-1252,-1252,-1264,-1264,-1216,-1109,-949,-949,-741,-494,-218,-218,78,78,380,678,959,959,1214,1214,1431,1602,1721,1721,1782,1784,1726,1726,1609,1609,1222,1439,966,966,680,680,65,376,-242,-242,-532,-532,-1020,-795,-1199,-1199,-1395,-1326,-1404,-1404,-1353,-1353,-1244,-1081,-871,-871,-621,-621,-342,-45,260,260,560,844,1101,1101,1320,1320,1493,1614,1678,1678,1682,1682,1511,1625,1343,1343,873,1127,589,589,287,287,-328,-23,-616,-616,-877,-877,-1278,-1101,-1403,-1403,-1479,-1471,-1426,-1426,-1316,-1316,-1152,-940,-689,-689,-409,-409,-110,196,498,498,783,783,1040,1261,1435,1435,1557,1622,1627,1627,1572,1572,1291,1458,1077,1077,823,823,239,540,-70,-70,-661,-374,-921,-921,-1144,-1144,-1445,-1321,-1512,-1512,-1519,-1519,-1466,-1354,-1189,-1189,-977,-725,-444,-444,-145,-145,162,464,750,750,1008,1008,1229,1404,1527,1527,1592,1598,1543,1543,1430,1430,1050,1264,797,797,515,515,-95,213,-398,-398,-685,-685,-1167,-945,-1343,-1343,-1533,-1467,-1540,-1540,-1486,-1486,-1375,-1209,-997,-997,-745,-745,-463,-163,144,144,446,732,991,991,1212,1212,1388,1511,1576,1576,1582,1582,1415,1528,1249,1249,783,1036,501,501,200,200,-411,-108,-698,-698,-957,-957,-1355,-1179,-1479,-1479,-1551,-1545,-1498,-1498,-1386,-1386,-1220,-1007,-755,-755,-473,-473,-173,134,437,437,723,723,982,1204,1379,1379,1502,1568,1574,1574,1520,1520,1241,1407,1028,1028,775,775,193,493,-115,-115,-705,-418,-964,-964,-1186,-1186,-1485,-1362,-1551,-1551,-1557,-1557,-1503,-1392,-1226,-1226,-1013,-760,-479,-479,-178,-178,129,432,718,718,977,977,1199,1374,1498,1498,1563,1569,1515,1515,1403,1403,1024,1237,771,771,489,489,-119,189,-422,-422,-708,-708,-1189,-967,-1365,-1365,-1555,-1489,-1561,-1561,-1507,-1507,-1395,-1229,-1016,-1016,-763,-763,-482,-181,126,126,429,715,974,974,1196,1196,1372,1495,1561,1561,1567,1567,1401,1513,1235,1235,769,1022,487,487,187,187,-424,-121,-710,-710,-969,-969,-1367,-1191,-1490,-1490,-1562,-1556],"IC":[57,57,33,33,-17,8,-41,-41,-64,-64,-102,-85,-115,-115,-124,-124,-128,-127,-122,-122,-111,-97,-78,-78,-57,-57,-33,-8,17,17,41,41,64,85,102,102,115,124,128,128,127,127,111,122,97,97,78,78,33,57,8,8,-41,-17,-64,-64,-85,-85,-115,-102,-124,-124,-128,-128,-127,-122,-111,-111,-97,-78,-57,-57,-33,-33,-8,17,41,41,64,64,85,102,115,115,124,124,127,128,122,122,97,111,78,78,57,57,8,33,-17,-17,-41,-41,-85,-64,-102,-102,-124,-115,-128,-128,-127,-127,-122,-111,-97,-97,-78,-78,-57,-33,-8,-8,17,41,64,64,85,85,102,115,124,124,128,128,122,127,111,111,78,97,57,57,33,33,-17,8,-41,-41,-64,-64,-102,-85,-115,-115,-124,-124,-128,-127,-122,-122,-111,-97,-78,-78,-57,-57,-33,-8,17,17,41,41,64,85,102,102,115,124,128,128,127,127,111,122,97,97,78,78,33,57,8,8,-41,-17,-64,-64,-85,-85,-115,-102,-124,-124,-128,-128,-127,-122,-111,-111,-97,-78,-57,-57,-33,-33,-8,17,41,41,64,64,85,102,115,115,124,124,127,128,122,122,97,111,78,78,57,57,8,33,-17,-17,-41,-41,-85,-64,-102,-102,-124,-115,-128,-128,-127,-127,-122,-111,-97,-97,-78,-78,-57,-33,-8,-8,17,41,64,64,85,85,102,115,124,124,128,128,122,127,111,111,78,97,57,57,33,33,-17,8,-41,-41,-64,-64,-102,-85,-115,-115,-124,-124,-128,-127,-122,-122,-111,-97,-78,-78,-57,-57,-33,-8,17,17,41,41,64,85,102,102,115,124,128,128,127,127,111,122,97,97,78,78,33,57,8,8,-41,-17,-64,-64,-85,-85,-115,-102,-124,-124,-128,-128,-127,-122,-111,-111,-97,-78,-57,-57,-33,-33,-8,17,41,41,64,64,85,102,115,115,124,124,127,128,122,122,97,111,78,78,57,57,8,33,-17,-17,-41,-41,-85,-64,-102,-102,-124,-115,-128,-128,-127,-127,-122,-111,-97,-97,-78,-78,-57,-33,-8,-8,17,41,64,64,85,85,102,115,124,124,128,128,122,127,111,111,78,97,57,57,33,33,-17,8,-41,-41,-64,-64,-102,-85,-115,-115,-124,-124,-128,-127,-122,-122,-111,-97,-78,-78,-57,-57,-33,-8,17,17,41,41,64,85,102,102,115,124,128,128,127,127,111,122,97,97,78,78,33,57,8,8,-41,-17,-64,-64,-85,-85,-115,-102,-124,-124,-128,-128,-127,-122,-111,-111,-97,-78,-57,-57,-33,-33,-8,17,41,41,64,64,85,102,115,115,124,124,127,128,122,122,97,111,78,78,57,57,8,33,-17,-17,-41,-41,-85,-64,-102,-102,-124,-115,-128,-128,-127,-127,-122,-111,-97,-97,-78,-78,-57,-33,-8,-8,17,41,64,64,85,85,102,115,124,124,128,128,122,127,111,111,78,97],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-359,-283,-381,-381,-346,-346,-259,-121,59,59,275,275,518,777,1042,1042,1303,1547,1766,1766,1949,1949,2091,2183,2223,2223,2208,2208,2016,2138,1844,1844,1381,1630,1106,1106,815,815,229,519,-45,-45,-293,-293,-675,-505,-795,-795,-873,-862,-830,-830,-732,-732,-586,-396,-171,-171,80,80,348,621,890,890,1142,1142,1369,1560,1709,1709,1809,1856,1848,1848,1785,1785,1505,1670,1298,1298,1055,1055,502,786,212,212,-341,-73,-583,-583,-790,-790,-1068,-954,-1130,-1130,-1136,-1136,-1087,-985,-834,-834,-639,-410,-153,-153,119,119,397,669,926,926,1157,1157,1352,1505,1609,1609,1656,1660,1597,1597,1485,1485,1120,1324,881,881,616,616,48,334,-234,-234,-499,-499,-941,-738,-1102,-1102,-1273,-1214,-1277,-1277,-1225,-1225,-1120,-966,-769,-769,-537,-537,-278,-3,277,277,552,811,1044,1044,1242,1242,1397,1503,1556,1556,1554,1554,1387,1497,1227,1227,788,1025,525,525,245,245,-319,-40,-583,-583,-820,-820,-1182,-1022,-1292,-1292,-1351,-1349,-1298,-1298,-1192,-1192,-1036,-838,-604,-604,-345,-345,-69,213,489,489,749,749,984,1183,1339,1339,1446,1500,1499,1499,1443,1443,1176,1334,975,975,739,739,198,476,-86,-86,-628,-365,-864,-864,-1066,-1066,-1334,-1224,-1390,-1390,-1391,-1391,-1337,-1230,-1074,-1074,-875,-641,-380,-380,-103,-103,179,456,717,717,951,951,1151,1308,1416,1416,1470,1471,1415,1415,1306,1306,948,1148,712,712,450,450,-111,172,-390,-390,-652,-652,-1089,-888,-1247,-1247,-1412,-1356,-1413,-1413,-1358,-1358,-1251,-1094,-895,-895,-660,-660,-399,-122,161,161,438,699,934,934,1134,1134,1291,1400,1455,1455,1455,1455,1291,1399,1134,1134,698,934,436,436,159,159,-403,-125,-664,-664,-900,-900,-1259,-1101,-1368,-1368,-1424,-1423,-1369,-1369,-1262,-1262,-1105,-905,-670,-670,-409,-409,-132,151,428,428,690,690,925,1125,1283,1283,1391,1446,1446,1446,1391,1391,1126,1283,926,926,691,691,151,429,-132,-132,-671,-410,-907,-907,-1107,-1107,-1374,-1265,-1430,-1430,-1430,-1430,-1375,-1267,-1110,-1110,-911,-676,-414,-414,-137,-137,146,423,685,685,920,920,1120,1278,1386,1386,1442,1442,1387,1387,1279,1279,922,1122,687,687,425,425,-136,148,-413,-413,-675,-675,-1111,-911,-1269,-1269,-1433,-1377,-1433,-1433,-1378,-1378,-1270,-1114,-914,-914,-679,-679,-417,-140,143,143,421,682,918,918,1118,1118,1275,1384,1439,1439,1440,1440,1277,1385,1120,1120,684,920,423,423,145,145,-415,-138,-677,-677,-912,-912,-1270,-1113,-1379,-1379,-1435,-1435]},"v":{"VAN":[953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,361,709,709,1029,1029,1309,1540,1711,1711,1816,1816,1816,1852,1711,1711,1309,1540,1029,1029,709,709,0,361,-361,-361,-709,-709,-1309,-1029,-1540,-1540,-1816,-1711,-1852,-1852,-1816,-1816,-1711,-1540,-1309,-1309,-1029,-1029,-709,-361,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1852,1852,1711,1816,1540,1540,1309,1309,709,1029,361,361,-361,0,-709,-709,-1029,-1029,-1540,-1309,-1711,-1711,-1816,-1816,-1852,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-709,-361,0,361,361,709,709,1029,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,1029,1029,361,709,0,0,-709,-361,-1029,-1029,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1852,-1816,-1711,-1540,-1540,-1309,-1309,-1029,-709,-361,-361,0,361,709,709,1029,1029,1309,1540,1711,1711,1816,1816,1816,1852,1711,1711,1309,1540,1029,1029,709,709,0,361,-361,-361,-709,-709,-1309,-1029,-1540,-1540,-1816,-1711,-1852,-1852,-1816,-1816,-1711,-1540,-1309,-1309,-1029,-1029,-709,-361,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1852,1852,1711,1816,1540,1540,1309,1309,709,1029,361,361,-361,0,-709,-709,-1029,-1029,-1540,-1309,-1711,-1711,-1816,-1816,-1852,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-709,-361,0,361,361,709,709,1029,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,1029,1029,361,709,0,0,-709,-361,-1029,-1029,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1852,-1816,-1711,-1540,-1540,-1309,-1309,-1029,-709,-361,-361,0,361,709,709,1029,1029,1309,1540,1711,1711,1816,1816,1816,1852,1711,1711,1309,1540,1029,1029,709,709,0,361,-361,-361,-709,-709,-1309,-1029,-1540,-1540,-1816,-1711,-1852,-1852,-1816,-1816,-1711,-1540,-1309,-1309,-1029,-1029,-709,-361,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1852,1852,1711,1816,1540,1540,1309,1309,709,1029,361,361,-361,0,-709,-709,-1029,-1029,-1540,-1309,-1711,-1711,-1816,-1816,-1852,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-709,-361,0,361,361,709,709,1029,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,1029,1029,361,709,0,0,-709,-361,-1029,-1029,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1852,-1816,-1711,-1540,-1540,-1309,-1309,-1029,-709,-361,-361,0,361,709,709,1029,1029,1309,1540,1711,1711,1816,1816,1816,1852,1711,1711,1309,1540,1029,1029,709,709,0,361,-361,-361,-709,-709,-1309,-1029,-1540,-1540,-1816,-1711,-1852,-1852,-1816,-1816,-1711,-1540,-1309,-1309,-1029,-1029,-709,-361,0,0,361,709],"VBN":[-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-444,-112,-758,-758,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-162,-148,-170,-170,-171,-171,-166,-154,-136,-136,-113,-113,-86,-55,-22,-22,11,44,76,76,104,104,129,148,162,162,170,170,166,171,154,154,113,136,86,86,55,55,-11,22,-44,-44,-76,-76,-129,-104,-148,-148,-170,-162,-171,-171,-166,-166,-154,-136,-113,-113,-86,-86,-55,-22,11,11,44,44,76,104,129,129,148,162,170,170,171,171,154,166,136,136,113,113,55,86,22,22,-44,-11,-76,-76,-104,-104,-148,-129,-162,-162,-170,-170,-171,-166,-154,-154,-136,-113,-86,-86,-55,-55,-22,11,44,44,76,76,104,129,148,148,162,170,171,171,166,166,136,154,113,113,86,86,22,55,-11,-11,-44,-44,-104,-76,-129,-129,-162,-148,-170,-170,-171,-171,-166,-154,-136,-136,-113,-113,-86,-55,-22,-22,11,44,76,76,104,104,129,148,162,162,170,170,166,171,154,154,113,136,86,86,55,55,-11,22,-44,-44,-76,-76,-129,-104,-148,-148,-170,-162,-171,-171,-166,-166,-154,-136,-113,-113,-86,-86,-55,-22,11,11,44,44,76,104,129,129,148,162,170,170,171,171,154,166,136,136,113,113,55,86,22,22,-44,-11,-76,-76,-104,-104,-148,-129,-162,-162,-170,-170,-171,-166,-154,-154,-136,-113,-86,-86,-55,-55,-22,11,44,44,76,76,104,129,148,148,162,170,171,171,166,166,136,154,113,113,86,86,22,55,-11,-11,-44,-44,-104,-76,-129,-129,-162,-148,-170,-170,-171,-171,-166,-154,-136,-136,-113,-113,-86,-55,-22,-22,11,44,76,76,104,104,129,148,162,162,170,170,166,171,154,154,113,136,86,86,55,55,-11,22,-44,-44,-76,-76,-129,-104,-148,-148,-170,-162,-171,-171,-166,-166,-154,-136,-113,-113,-86,-86,-55,-22,11,11,44,44,76,104,129,129,148,162,170,170,171,171,154,166,136,136,113,113,55,86,22,22,-44,-11,-76,-76,-104,-104,-148,-129,-162,-162,-170,-170,-171,-166,-154,-154,-136,-113,-86,-86,-55,-55,-22,11,44,44,76,76,104,129,148,148,162,170,171,171,166,166,136,154,113,113,86,86,22,55,-11,-11,-44,-44,-104,-76,-129,-129,-162,-148,-170,-170,-171,-171,-166,-154,-136,-136,-113,-113,-86,-55,-22,-22,11,44,76,76,104,104,129,148,162,162,170,170,166,171,154,154,113,136,86,86,55,55,-11,22,-44,-44,-76,-76,-129,-104,-148,-148,-170,-162],"VCN":[758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1656,1711,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1392,1604,1127,1127,819,819,121,479,-242,-242,-595,-595,-1221,-926,-1469,-1469,-1789,-1661,-1848,-1848,-1836,-1836,-1754,-1604,-1392,-1392,-1127,-1127,-819,-479,-121,-121,242,595,926,926,1221,1221,1469,1661,1789,1789,1848,1848,1754,1836,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-926,-926,-1469,-1221,-1661,-1661,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-819,-479,-121,242,242,595,595,926,1221,1469,1469,1661,1789,1848,1848,1836,1836,1604,1754,1392,1392,1127,1127,479,819,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1848,-1836,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,926,1221,1469,1661,1661,1789,1789,1836,1848,1754,1754,1392,1604,1127,1127,819,819,121,479,-242,-242,-595,-595,-1221,-926,-1469,-1469,-1789,-1661,-1848,-1848,-1836,-1836,-1754,-1604,-1392,-1392,-1127,-1127,-819,-479,-121,-121,242,595,926,926,1221,1221,1469,1661,1789,1789,1848,1848,1754,1836,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-926,-926,-1469,-1221,-1661,-1661,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-819,-479,-121,242,242,595,595,926,1221,1469,1469,1661,1789,1848,1848,1836,1836,1604,1754,1392,1392,1127,1127,479,819,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1848,-1836,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,926,1221,1469,1661,1661,1789,1789,1836,1848,1754,1754,1392,1604,1127,1127,819,819,121,479,-242,-242,-595,-595,-1221,-926,-1469,-1469,-1789,-1661,-1848,-1848,-1836,-1836,-1754,-1604,-1392,-1392,-1127,-1127,-819,-479,-121,-121,242,595,926,926,1221,1221,1469,1661,1789,1789,1848,1848,1754,1836,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-926,-926,-1469,-1221,-1661,-1661,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-819,-479,-121,242,242,595,595,926,1221,1469,1469,1661,1789,1848,1848,1836,1836,1604,1754,1392,1392,1127,1127,479,819,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1848,-1836,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,926,1221,1469,1661,1661,1789,1789,1836,1848,1754,1754,1392,1604,1127,1127,819,819,121,479,-242,-242,-595,-595,-1221,-926,-1469,-1469,-1789,-1661,-1848,-1848,-1836,-1836,-1754,-1604,-1392,-1392,-1127,-1127,-819,-479,-121,-121,242,595,926,926,1221,1221,1469,1661,1789,1789,1848,1848,1754,1836,1604,1604,1127,1392]},"d":{"TRIP":[[18.229,0]],"50P":[[18.229,0]],"51P":[[18.229,0]],"79":[[18.229,0]],"52A":[[18.229,1]],"LOCK":[[18.229,0]]}},"marks":{"trigger":50.52,"fault":51.562,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1153,"recording_start":"2026-07-16T09:25:48.991388","trigger_abs":"2026-07-16T09:25:49.041388","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":128.6,"rms":72.6},{"channel":"IB","units":"A","peak":2345.0,"rms":750.3},{"channel":"IC","units":"A","peak":128.3,"rms":72.6},{"channel":"IN","units":"A","peak":2223.3,"rms":692.0},{"channel":"VAN","units":"V","peak":18518.3,"rms":12550.0},{"channel":"VBN","units":"V","peak":17109.6,"rms":9107.5},{"channel":"VCN","units":"V","peak":18478.6,"rms":12556.7}],"digital_log":[],"dc_offset":[{"channel":"IB","dc_a":776.5,"tau_ms":7512.1},{"channel":"IN","dc_a":776.5,"tau_ms":5835.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":51.562,"t_pre_ms":34.895,"fault":{"IA":{"mag":128.5,"ang":-0.0},"IB":{"mag":1588.7,"ang":-102.4},"IC":{"mag":128.5,"ang":120.0},"IN":{"mag":1466.6,"ang":-100.9},"VAN":{"mag":18518.0,"ang":-0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":128.5,"ang":-0.0},"IB":{"mag":189.7,"ang":-114.2},"IC":{"mag":128.5,"ang":120.0},"IN":{"mag":63.1,"ang":-102.3},"VAN":{"mag":17162.3,"ang":0.2},"VBN":{"mag":14634.0,"ang":-123.3},"VCN":{"mag":17291.4,"ang":119.6}},"seq_i":{"I0":{"mag":488.9,"ang":-100.9},"I1":{"mag":611.8,"ang":15.1},"I2":{"mag":488.9,"ang":139.1}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R1_20260716_092549_019.cfg","event_id":"RCL_VO-3301R1_20260716_092549_019","device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","timestamp":"2026-07-16T09:25:49","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4844,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.050519999999999995,"trip_time_s":0.311979,"trip_channel":"TRIP","trip_delay_ms":261.46,"trip_delay_cycles":15.69,"fault_current_rms_a":1351.4,"peak_current_a":2345.0,"peak_phase_current_a":2345.0,"peak_residual_a":2269.4,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":257.81,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":257.81,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1197.4,"faulted_phase":"B","est_miles":2.24,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.897,"priority":1,"flags":["slow_trip"],"flag_labels":["Slow Trip"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"261.5 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2345.0,"v_peak":18518.3,"full":{"t0":0.0,"t1":484.375,"i":{"IA":[0,57,66,80,31,74,-44,16,-80,-57,-78,-31,-16,44,57,80,44,78,-31,31,-78,-44,-80,-44,-31,31,44,78,57,80,-16,44,-74,-31,-80,-57,-44,16,31,74,66,80,0,57,-66,-16,-80,-66,-57,0,16,66,74,80,16,66,-57,0,-80,-66,-66,-16,0,57,66,80,31,74,-57,16,-80,-66,-74,-31,-16,44,57,80,44,78,-44,31,-80,-57,-78,-44,-31,31,44,78,57,80,-31,44,-78,-44,-80,-57,-44,16,31,74,66,80,-16,57,-74,-31,-80,-66,-57,0,16,66,74,80,0,66,-66,-16,-80,-74,-66,-16,0,57,66,80,16,66,-57,0,-80,-66,-74,-31,-16,44,57,80,31,74,-44,16,-80,-57,-78,-44,-31,31,44,80,44,78,-31,31,-78,-44,-80,-57,-44,16,31,78,57,80,-16,44,-74,-31,-80,-66,-57,0,16,74,66,80,0,57,-66,-16,-80,-74,-66,0,16,66,74,80,16,66,-57,0,-80,-66,-74,-16,0,57,66,80,31,74,-44,16,-80,-57,-78,-31,-16,44,57,80,44,78,-31,31,-78,-44,-80,-44,-31,31,44,78,57,80,-16,44,-74,-31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-80,-69,-72,-26,-10,49,60,80,40,77,-49,26,-80,-60,-77,-40,-26,35,49,79,53,80,-35,40,-79,-49,-80,-53,-40,21,35,76,63,80,-21,53,-481,-35,-508,-43,191,1311,1580,2295,1960,2345,220,1732,-906,-79,-1001,-701,-498,605,898,1806,1794,1978,229,1620,-1050,-81,-1264,-1109,-949,78,380,1431,1602,1784,376,1439,-1020,65,-1404,-1199,-1244,-342,-45,1101,1320,1682,589,1511,-877,287,-1479,-1101,-1426,-689,-409,783,1040,1627,823,1572,-661,540,-1512,-921,-1519,-977,-725,464,750,1592,1050,1598,-398,797,-1467,-685,-1540,-1209,-997,144,446,1511,1249,1582,-108,1036,-1355,-411,-1551,-1386,-1220,134,437,1379,1407,1574,193,1241,-1186,-115,-1557,-1362,-1392,-178,129,1199,1374,1569,489,1403,-967,189,-1561,-1189,-1507,-482,-181,974,1196,1567,769,1513,-710,487,-1556,-969,-1562,-765,-483,714,973,1560,1020,1566,-425,768,-1491,-711,-1563,-1018,-766,427,713,1493,1233,1565,-122,1020,-1492,-425,-1564,-1232,-1019,124,426,1370,1399,1565,185,1233,-1369,-123,-1564,-1398,-1232,-184,123,1193,1369,1565,485,1398,-1193,185,-1564,-1369,-1398,-485,-184,972,1193,1564,767,1510,-971,485,-1564,-1193,-1510,-767,-485,712,972,1558,1019,1564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[21,69,-53,5,-80,-63,-76,-35,-21,40,53,80,35,76,-40,21,-80,-53,-79,-49,-35,26,40,80,49,79,-26,35,-77,-40,-80,-60,-49,10,26,77,60,80,-10,49,-72,-26,-80,-69,-60,-5,10,72,69,80,5,60,-63,-10,-80,-72,-69,-21,-5,63,72,80,21,69,-53,5,-80,-63,-76,-21,-5,53,63,80,35,76,-40,21,-80,-53,-79,-35,-21,40,53,80,49,79,-26,35,-77,-40,-80,-49,-35,26,40,77,60,80,-10,49,-72,-26,-80,-60,-49,10,26,72,69,80,5,60,-63,-10,-80,-69,-60,-5,10,63,72,80,21,69,-63,5,-80,-72,-69,-21,-5,53,63,80,35,76,-53,21,-80,-63,-76,-35,-21,40,53,80,49,79,-40,35,-80,-53,-79,-49,-35,26,40,77,60,80,-26,49,-77,-40,-80,-60,-49,10,26,72,69,80,-10,60,-72,-26,-80,-69,-60,-5,10,63,69,80,5,60,-63,-10,-80,-72,-69,-21,-5,53,63,80,21,69,-53,5,-80,-63,-76,-35,-21,40,53,80,35,76,-40,21,-80,-53,-79,-49,-35,26,40,80,49,79,-26,35,-77,-40,-80,-60,-49,10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-406,0,-429,21,243,1306,1560,2225,1888,2269,226,1669,-837,-58,-922,-629,-435,615,893,1746,1717,1902,218,1549,-990,-76,-1185,-1032,-877,103,390,1382,1532,1707,350,1368,-971,54,-1325,-1139,-1167,-302,-19,1065,1271,1602,549,1434,-842,261,-1400,-1052,-1347,-636,-369,762,1005,1548,771,1492,-640,500,-1436,-886,-1439,-914,-673,459,729,1517,986,1518,-393,744,-1398,-664,-1461,-1138,-933,154,441,1442,1177,1503,-118,972,-1295,-406,-1472,-1308,-1148,145,432,1319,1330,1495,167,1170,-1137,-125,-1478,-1302,-1314,-153,139,1150,1314,1490,449,1326,-932,163,-1481,-1141,-1427,-442,-156,939,1148,1488,716,1433,-690,447,-1481,-934,-1483,-712,-443,693,938,1484,957,1487,-420,715,-1422,-690,-1484,-955,-713,422,693,1424,1161,1486,-133,956,-1423,-420,-1485,-1160,-955,134,421,1309,1321,1486,159,1161,-1309,-133,-1485,-1321,-1160,-158,134,1145,1309,1485,445,1321,-1144,159,-1485,-1309,-1321,-445,-159,936,1145,1485,714,1431,-936,445,-1485,-1144,-1430,-714,-445,692,936,1483,956,1485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1212,1426,1715,656,1584,-953,335,-1715,-1212,-1682,-656,-335,953,1212,1715,953,1682,-656,656,-1682,-953,-1715,-953,-656,656,953,1682,1212,1715,-335,953,-1584,-656,-1715,-1212,-953,361,709,1711,1540,1852,0,1309,-1540,-361,-1852,-1540,-1309,0,361,1540,1711,1852,361,1540,-1309,0,-1852,-1540,-1540,-361,0,1309,1540,1852,709,1711,-1309,361,-1852,-1540,-1711,-709,-361,1029,1309,1852,1029,1816,-1029,709,-1852,-1309,-1816,-1029,-709,709,1029,1816,1309,1852,-709,1029,-1816,-1029,-1852,-1309,-1029,361,709,1711,1540,1852,-361,1309,-1711,-709,-1852,-1540,-1309,0,361,1540,1711,1852,0,1540,-1540,-361,-1852,-1711,-1540,-361,0,1309,1540,1852,361,1540,-1309,0,-1852,-1540,-1711,-709,-361,1029,1309,1852,709,1711,-1029,361,-1852,-1309,-1816,-1029,-709,709,1029,1852,1029,1816,-709,709,-1816,-1029,-1852,-1309,-1029,361,709,1816,1309,1852,-361,1029,-1711,-709,-1852,-1540,-1309,0,361,1711,1540,1852,0,1309,-1540,-361,-1852,-1711,-1540,0,361,1540,1711,1852,361,1540,-1309,0,-1852,-1540,-1711,-361,0,1309,1540,1852,709,1711,-1029,361,-1852,-1309,-1816,-709,-361,1029,1309,1852,1029,1816,-709,709,-1816,-1029,-1852,-1029,-709,709,1029,1816,1309,1852,-361,1029,-1711,-709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,-1485,-1538,-551,-224,1044,1289,1711,857,1656,-1044,551,-1711,-1289,-1656,-857,-551,758,1044,1700,1131,1711,-758,857,-1700,-1044,-1711,-1131,-857,444,758,1624,1360,1711,-444,1131,-1289,-148,-171,-136,-113,11,44,148,154,171,-11,136,-148,-44,-171,-154,-136,-22,11,129,148,171,22,154,-129,-11,-171,-148,-154,-55,-22,104,129,171,55,154,-104,22,-171,-129,-166,-86,-55,76,104,171,86,166,-76,55,-170,-104,-171,-113,-86,44,76,170,113,171,-44,86,-162,-76,-171,-136,-113,11,44,162,136,171,-11,113,-148,-44,-171,-154,-136,-22,11,148,154,171,22,136,-129,-11,-171,-148,-154,-22,11,129,148,171,55,154,-104,22,-171,-129,-166,-55,-22,104,129,171,86,166,-76,55,-170,-104,-171,-86,-55,76,104,170,113,171,-44,86,-162,-76,-171,-113,-86,44,76,162,136,171,-11,113,-148,-44,-171,-136,-113,11,44,148,154,171,22,136,-148,-11,-171,-154,-136,-22,11,129,148,171,55,154,-129,22,-171,-148,-154,-55,-22,104,129,171,86,166,-104,55,-171,-129,-166,-86,-55,76,104,170,113,171,-76,86,-170,-104,-171,-113,-86,44,76,162,136,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[444,1485,-1131,112,-1711,-1360,-1624,-758,-444,857,1131,1711,758,1624,-857,444,-1711,-1131,-1700,-1044,-758,551,857,1711,1044,1700,-551,758,-1656,-857,-1711,-1289,-1044,224,551,1656,1392,1711,-242,1127,-1661,-595,-1848,-1604,-1392,-121,242,1661,1604,1848,121,1392,-1469,-242,-1848,-1661,-1604,-479,-121,1469,1661,1848,479,1604,-1221,121,-1848,-1469,-1754,-479,-121,1221,1469,1848,819,1754,-926,479,-1848,-1221,-1836,-819,-479,926,1221,1848,1127,1836,-595,819,-1789,-926,-1848,-1127,-819,595,926,1789,1392,1848,-242,1127,-1661,-595,-1848,-1392,-1127,242,595,1661,1604,1848,121,1392,-1469,-242,-1848,-1604,-1392,-121,242,1469,1661,1848,479,1604,-1469,121,-1848,-1661,-1604,-479,-121,1221,1469,1848,819,1754,-1221,479,-1848,-1469,-1754,-819,-479,926,1221,1848,1127,1836,-926,819,-1848,-1221,-1836,-1127,-819,595,926,1789,1392,1848,-595,1127,-1789,-926,-1848,-1392,-1127,242,595,1661,1604,1848,-242,1392,-1661,-595,-1848,-1604,-1392,-121,242,1469,1604,1848,121,1392,-1469,-242,-1848,-1661,-1604,-479,-121,1221,1469,1848,479,1604,-1221,121,-1848,-1469,-1754,-819,-479,926,1221,1848,819,1754,-926,479,-1848,-1221,-1836,-1127,-819,595,926,1848,1127,1836,-595,819,-1789,-926,-1848,-1392,-1127,242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[311.979,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[311.979,0]],"79":[[0.0,0]],"52A":[[0.0,1],[311.979,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.187,"t1":361.458,"i":{"IA":[16,31,44,57,66,78,78,80,66,74,31,57,0,16,-31,-16,-66,-44,-78,-74,-80,-74,-66,-57,-44,-31,-16,16,31,44,57,66,74,80,74,78,57,66,16,44,-16,0,-57,-31,-74,-66,-80,-78,-78,-66,-57,-44,-31,-16,0,31,44,57,66,74,78,80,66,74,31,57,0,16,-31,-16,-66,-44,-78,-74,-80,-78,-74,-57,-44,-31,-16,0,16,44,57,66,74,80,74,78,57,66,16,44,-16,0,-44,-31,-74,-57,-80,-78,-78,-74,-66,-44,-31,-16,0,31,44,57,66,74,78,80,66,74,44,57,0,31,-31,-16,-57,-44,-78,-66,-80,-78,-74,-57,-44,-31,-16,0,16,44,57,66,74,78,74,80,57,66,31,44,-16,16,-44,-31,-74,-57,-80,-78,-78,-74,-66,-44,-31,-16,0,16,31,57,66,74,78,80,66,78,44,57,0,31,-31,-16,-57,-44,-78,-66,-80,-78,-74,-66,-57,-31,-16,0,16,31,44,66,74,78,74,80,57,66,31,44,-16,16,-44,-31,-66,-57,-80,-74,-78,-74,-66,-57,-44,-16,0,16,31,57,66,74,78,80,66,78,44,57,16,31,-31,0,-57,-44,-74,-66,-80,-78,-74,-66,-57,-31,-16,0,16,31,44,66,74,78,78,80,57,74,31,44,0,16,-44,-16,-66,-57,-80,-74,-78,-74,-66,-57,-44,-16,0,16,31,44,57,74,78,80,66,78,44,57,16,31,-31,0,-57,-44,-74,-66,-80,-78,-74,-66,-57,-44,-31,0,16,31,44,66,74,78,78,80,57,74,31,44,0,16,-44,-16,-66,-57,-78,-74,-80,-74,-66,-57,-44,-16,0,16,31,44,57,74,78,80,74,78,44,66,16,31,-16,0,-57,-31,-74,-66,-80,-78,-74,-66,-57,-44,-31,0,16,31,44,57,66,78,78,80,66,74,31,57,0,16,-44,-16,-66,-57,-78,-74,-80,-74,-66,-57,-44,-31,-16,16,31,44,57,66,74,80,74,78,44,66,16,31,-16,0,-57,-31,-74,-66,-80,-78,-78,-66,-57,-44,-31,-16,0,31,44,57,66,78,78,80,66,74,31,57,0,16,-31,-16,-66,-44,-78,-74,-80,-78,-74,-57,-44,-31,-16,16,31,44,57,66,74,80,74,78,57,66,16,44,-16,0,-44,-31,-74,-57,-80,-78,-78,-66,-57,-44,-31,-16,0,31,44,57,66,74,78,80,66,74,44,57,0,31,-31,-16,-66,-44,-74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-79,-76,-80,-77,-72,-53,-40,-26,-10,5,21,49,60,69,76,79,72,80,53,63,10,40,-21,-5,-49,-35,-76,-60,-80,-79,-77,-72,-63,-40,-26,-10,5,21,35,60,69,76,77,80,63,72,40,53,-5,26,-35,-21,-60,-49,-508,-394,-475,-383,-237,-43,191,736,1026,1311,1580,2028,2187,2295,2336,2345,1960,2267,1466,1732,857,1171,-79,536,-584,-350,-906,-772,-1001,-958,-856,-701,-498,16,307,605,898,1175,1425,1806,1920,1978,1914,1976,1400,1794,851,1140,229,543,-640,-81,-1050,-868,-1264,-1180,-1216,-1109,-949,-741,-494,78,380,678,959,1214,1431,1721,1782,1784,1609,1726,966,1439,376,680,-532,65,-1020,-795,-1326,-1199,-1404,-1353,-1244,-1081,-871,-621,-342,260,560,844,1101,1320,1493,1678,1625,1682,1127,1511,589,873,-23,287,-877,-328,-1278,-1101,-1471,-1403,-1479,-1316,-1152,-940,-689,-409,-110,498,783,1040,1261,1557,1622,1627,1458,1572,823,1291,239,540,-374,-70,-1144,-661,-1445,-1321,-1519,-1512,-1466,-1189,-977,-725,-444,162,464,750,1008,1229,1404,1592,1543,1598,1264,1430,515,1050,-95,213,-685,-398,-1343,-945,-1533,-1467,-1540,-1375,-1209,-997,-745,-463,-163,446,732,991,1212,1388,1511,1582,1415,1528,1036,1249,200,783,-411,-108,-1179,-698,-1479,-1355,-1551,-1545,-1498,-1220,-1007,-755,-473,-173,134,723,982,1204,1379,1502,1520,1574,1241,1407,493,1028,-115,193,-705,-418,-1362,-964,-1551,-1485,-1557,-1503,-1392,-1013,-760,-479,-178,432,718,977,1199,1374,1498,1569,1403,1515,1024,1237,189,771,-422,-119,-967,-708,-1489,-1189,-1561,-1555,-1507,-1229,-1016,-763,-482,-181,126,715,974,1196,1372,1495,1513,1567,1235,1401,769,1022,-121,487,-710,-424,-1367,-969,-1556,-1490,-1562,-1508,-1396,-1017,-765,-483,-183,125,428,973,1195,1371,1494,1560,1400,1566,1020,1234,186,768,-425,-122,-970,-711,-1491,-1192,-1563,-1557,-1509,-1397,-1231,-766,-484,-184,124,427,713,1194,1370,1493,1511,1565,1233,1399,767,1020,-122,486,-712,-425,-1193,-971,-1558,-1369,-1564,-1510,-1398,-1232,-1019,-484,-184,124,426,972,1194,1370,1493,1559,1399,1565,1019,1233,485,767,-426,185,-971,-712,-1369,-1193,-1564,-1492,-1510,-1398,-1232,-766,-485,-184,123,426,713,1193,1369,1493,1558,1565,1233,1510,767,1019,185,485,-712,-123,-1193,-971,-1558,-1369,-1564,-1510,-1398,-1232,-1019,-485,-184,123,426,713,972,1369,1493,1558,1510,1564,1019,1398,485,767,-426,185,-971,-712,-1369,-1193,-1564,-1492,-1510,-1398,-1232,-1019,-767,-184,123,426,712,972,1193,1492,1558,1564,1232,1510,0,1019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[49,60,21,35,-26,5,-53,-40,-72,-63,-80,-77,-76,-69,-60,-49,-35,-5,10,26,40,63,72,77,79,80,60,76,35,49,5,21,-40,-10,-63,-53,-77,-72,-80,-76,-69,-60,-49,-21,-5,10,26,40,53,72,77,80,76,79,49,69,21,35,-10,5,-53,-26,-72,-63,-80,-77,-76,-69,-60,-49,-35,-5,10,26,40,53,63,77,79,80,69,76,35,60,5,21,-40,-10,-63,-53,-77,-72,-80,-76,-69,-60,-49,-35,-21,10,26,40,53,63,72,80,76,79,49,69,21,35,-10,5,-53,-26,-72,-63,-80,-77,-79,-69,-60,-49,-35,-21,-5,26,40,53,63,77,79,80,69,76,35,60,5,21,-26,-10,-63,-40,-77,-72,-80,-79,-76,-60,-49,-35,-21,10,26,40,53,63,72,80,76,79,60,69,21,49,-10,5,-40,-26,-72,-53,-80,-77,-79,-69,-60,-49,-35,-21,-5,26,40,53,63,72,77,80,69,76,49,60,5,35,-26,-10,-63,-40,-77,-72,-80,-79,-76,-60,-49,-35,-21,-5,10,40,53,63,72,77,76,80,60,69,21,49,-10,5,-40,-26,-72,-53,-80,-77,-79,-76,-69,-49,-35,-21,-5,10,26,53,63,72,77,80,69,76,49,60,5,35,-26,-10,-53,-40,-77,-63,-80,-79,-76,-69,-60,-35,-21,-5,10,40,53,63,72,77,76,80,60,69,35,49,-10,21,-40,-26,-72,-53,-80,-77,-79,-76,-69,-49,-35,-21,-5,10,26,53,63,72,77,80,69,79,49,60,5,35,-26,-10,-53,-40,-77,-63,-80,-79,-76,-69,-60,-35,-21,-5,10,26,40,63,72,77,76,80,60,69,35,49,-10,21,-40,-26,-63,-53,-80,-72,-79,-76,-69,-60,-49,-21,-5,10,26,53,63,72,77,80,69,79,49,60,21,35,-26,5,-53,-40,-72,-63,-80,-77,-76,-69,-60,-35,-21,-5,10,26,40,63,72,77,79,80,60,76,35,49,5,21,-40,-10,-63,-53,-80,-72,-79,-76,-69,-60,-49,-21,-5,10,26,40,53,72,77,80,76,79,49,69,21,35,-26,5,-53,-40,-72,-63,-80,-77,-76,-69,-60,-49,-35,-5,10,26,40,53,63,77,79,80,60,76,35,49,5,21,-40,-10,-63,-53,-77,-72,-80,-76,-69,-60,-49,-35,-21,10,26,40,53,72,77,80,76,79,49,69,21,35,-10,5,-53,-26,-72,-63,-80,-77,-79,-69,-60,-49,-35,-5,0,10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-429,-325,-395,-306,-165,21,243,762,1036,1306,1560,1979,2127,2225,2257,2269,1888,2187,1413,1669,831,1131,-58,526,-535,-315,-837,-711,-922,-878,-779,-629,-435,56,332,615,893,1155,1390,1746,1851,1902,1834,1897,1336,1717,811,1087,218,517,-605,-76,-990,-819,-1185,-1111,-1136,-1032,-877,-678,-442,103,390,673,939,1178,1382,1652,1705,1707,1532,1646,913,1368,350,640,-511,54,-971,-759,-1256,-1139,-1325,-1273,-1167,-1009,-807,-569,-302,271,555,824,1065,1271,1433,1602,1545,1602,1064,1434,549,820,-33,261,-842,-323,-1218,-1052,-1395,-1334,-1400,-1239,-1080,-877,-636,-369,-84,492,762,1005,1212,1488,1546,1548,1381,1492,771,1220,213,500,-368,-80,-1095,-640,-1376,-1261,-1439,-1436,-1386,-1118,-914,-673,-404,173,459,729,973,1181,1344,1517,1463,1518,1192,1353,475,986,-105,188,-664,-393,-1283,-909,-1458,-1398,-1461,-1298,-1138,-933,-692,-423,-138,441,712,956,1164,1328,1442,1503,1338,1448,972,1177,174,730,-406,-118,-1131,-677,-1410,-1295,-1472,-1469,-1418,-1148,-944,-702,-433,-147,145,702,947,1155,1319,1433,1440,1495,1170,1330,453,964,-125,167,-684,-413,-1302,-928,-1476,-1416,-1478,-1424,-1314,-949,-708,-439,-153,427,697,942,1150,1314,1428,1490,1326,1435,960,1165,163,719,-416,-129,-932,-688,-1419,-1141,-1481,-1479,-1427,-1157,-952,-711,-442,-156,137,695,939,1148,1312,1426,1433,1488,1163,1324,716,958,-131,447,-690,-418,-1307,-934,-1481,-1421,-1483,-1429,-1319,-954,-712,-443,-157,135,422,938,1146,1311,1425,1484,1322,1487,957,1162,160,715,-420,-132,-935,-690,-1422,-1143,-1484,-1482,-1429,-1320,-1160,-713,-444,-158,134,422,693,1145,1310,1424,1431,1486,1161,1322,715,956,-133,446,-691,-420,-1144,-936,-1482,-1308,-1485,-1430,-1320,-1160,-955,-444,-158,134,421,937,1145,1309,1424,1483,1321,1486,956,1161,445,714,-420,159,-936,-691,-1309,-1144,-1485,-1423,-1430,-1321,-1160,-714,-445,-158,134,421,692,1145,1309,1423,1483,1485,1161,1431,714,956,159,445,-692,-133,-1144,-936,-1482,-1309,-1485,-1430,-1321,-1161,-956,-445,-159,134,421,692,936,1309,1423,1483,1431,1485,956,1321,445,714,-421,159,-936,-692,-1309,-1144,-1485,-1423,-1430,-1321,-1161,-956,-714,-159,134,421,692,936,1145,1423,1483,1485,1161,1431,0,956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[335,656,953,1212,1426,1682,1682,1715,1426,1584,656,1212,0,335,-656,-335,-1426,-953,-1682,-1584,-1715,-1584,-1426,-1212,-953,-656,-335,335,656,953,1212,1426,1584,1715,1584,1682,1212,1426,335,953,-335,0,-1212,-656,-1584,-1426,-1715,-1682,-1682,-1426,-1212,-953,-656,-335,0,709,1029,1309,1540,1711,1816,1852,1540,1711,709,1309,0,361,-709,-361,-1540,-1029,-1816,-1711,-1852,-1816,-1711,-1309,-1029,-709,-361,0,361,1029,1309,1540,1711,1852,1711,1816,1309,1540,361,1029,-361,0,-1029,-709,-1711,-1309,-1852,-1816,-1816,-1711,-1540,-1029,-709,-361,0,709,1029,1309,1540,1711,1816,1852,1540,1711,1029,1309,0,709,-709,-361,-1309,-1029,-1816,-1540,-1852,-1816,-1711,-1309,-1029,-709,-361,0,361,1029,1309,1540,1711,1816,1711,1852,1309,1540,709,1029,-361,361,-1029,-709,-1711,-1309,-1852,-1816,-1816,-1711,-1540,-1029,-709,-361,0,361,709,1309,1540,1711,1816,1852,1540,1816,1029,1309,0,709,-709,-361,-1309,-1029,-1816,-1540,-1852,-1816,-1711,-1540,-1309,-709,-361,0,361,709,1029,1540,1711,1816,1711,1852,1309,1540,709,1029,-361,361,-1029,-709,-1540,-1309,-1852,-1711,-1816,-1711,-1540,-1309,-1029,-361,0,361,709,1309,1540,1711,1816,1852,1540,1816,1029,1309,361,709,-709,0,-1309,-1029,-1711,-1540,-1852,-1816,-1711,-1540,-1309,-709,-361,0,361,709,1029,1540,1711,1816,1816,1852,1309,1711,709,1029,0,361,-1029,-361,-1540,-1309,-1852,-1711,-1816,-1711,-1540,-1309,-1029,-361,0,361,709,1029,1309,1711,1816,1852,1540,1816,1029,1309,361,709,-709,0,-1309,-1029,-1711,-1540,-1852,-1816,-1711,-1540,-1309,-1029,-709,0,361,709,1029,1540,1711,1816,1816,1852,1309,1711,709,1029,0,361,-1029,-361,-1540,-1309,-1816,-1711,-1852,-1711,-1540,-1309,-1029,-361,0,361,709,1029,1309,1711,1816,1852,1711,1816,1029,1540,361,709,-361,0,-1309,-709,-1711,-1540,-1852,-1816,-1711,-1540,-1309,-1029,-709,0,361,709,1029,1309,1540,1816,1816,1852,1540,1711,709,1309,0,361,-1029,-361,-1540,-1309,-1816,-1711,-1852,-1711,-1540,-1309,-1029,-709,-361,361,709,1029,1309,1540,1711,1852,1711,1816,1029,1540,361,709,-361,0,-1309,-709,-1711,-1540,-1852,-1816,-1816,-1540,-1309,-1029,-709,-361,0,709,1029,1309,1540,1816,1816,1852,1540,1711,709,1309,0,361,-709,-361,-1540,-1029,-1816,-1711,-1852,-1816,-1711,-1309,-1029,-709,-361,361,709,1029,1309,1540,1711,1852,1711,1816,1309,1540,361,1029,-361,0,-1029,-709,-1711,-1309,-1852,-1816,-1816,-1540,-1309,-1029,-709,-361,0,709,1029,1309,1540,1711,1816,1852,1540,1711,1029,1309,0,709,-709,-361,-1540,-1029,-1711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,-1624,-1711,-1656,-1538,-1131,-857,-551,-224,112,444,1044,1289,1485,1624,1700,1538,1711,1131,1360,224,857,-444,-112,-1044,-758,-1624,-1289,-1711,-1700,-1656,-1538,-1360,-857,-551,-224,112,444,758,1289,1485,1624,1656,1711,1360,1538,857,1131,-112,551,-758,-444,-1289,-1044,-170,-148,-171,-166,-154,-136,-113,-55,-22,11,44,104,129,148,162,170,154,171,113,136,55,86,-44,22,-104,-76,-148,-129,-171,-162,-166,-154,-136,-86,-55,-22,11,44,76,129,148,162,170,171,136,166,86,113,22,55,-76,-11,-129,-104,-170,-148,-171,-166,-154,-136,-113,-55,-22,11,44,76,104,148,162,170,166,171,113,154,55,86,-44,22,-104,-76,-148,-129,-171,-162,-166,-154,-136,-113,-86,-22,11,44,76,104,129,162,170,171,136,166,86,113,22,55,-76,-11,-129,-104,-162,-148,-171,-166,-154,-136,-113,-86,-55,11,44,76,104,148,162,170,166,171,113,154,55,86,-11,22,-104,-44,-148,-129,-170,-162,-171,-154,-136,-113,-86,-22,11,44,76,104,129,162,170,171,154,166,86,136,22,55,-44,-11,-129,-76,-162,-148,-171,-166,-154,-136,-113,-86,-55,11,44,76,104,129,148,170,166,171,136,154,55,113,-11,22,-104,-44,-148,-129,-170,-162,-171,-154,-136,-113,-86,-55,-22,44,76,104,129,148,162,171,154,166,86,136,22,55,-44,-11,-129,-76,-162,-148,-171,-170,-166,-136,-113,-86,-55,11,44,76,104,129,148,170,166,171,136,154,55,113,-11,22,-76,-44,-148,-104,-170,-162,-171,-154,-136,-113,-86,-55,-22,44,76,104,129,148,162,171,154,166,113,136,22,86,-44,-11,-129,-76,-162,-148,-171,-170,-166,-136,-113,-86,-55,-22,11,76,104,129,148,162,166,171,136,154,55,113,-11,22,-76,-44,-148,-104,-170,-162,-171,-166,-154,-113,-86,-55,-22,11,44,104,129,148,162,171,154,166,113,136,22,86,-44,-11,-104,-76,-162,-129,-171,-170,-166,-154,-136,-86,-55,-22,11,76,104,129,148,162,166,171,136,154,86,113,-11,55,-76,-44,-129,-104,-170,-148,-171,-166,-154,-113,-86,-55,-22,11,44,104,129,148,162,170,154,171,113,136,55,86,-44,22,-104,-76,-162,-129,-171,-170,-166,-154,-136,-86,-55,-22,11,44,76,129,148,162,170,171,136,166,86,113,-11,55,-76,-44,-129,-104,-170,-148,-171,-166,-154,-136,-113,-55,-22,11,44,76,104,148,162,170,154,171,0,136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1044,1289,444,758,-551,112,-1131,-857,-1538,-1360,-1711,-1656,-1624,-1485,-1289,-1044,-758,-112,224,551,857,1360,1538,1656,1700,1711,1289,1624,758,1044,112,444,-857,-224,-1360,-1131,-1656,-1538,-1711,-1624,-1485,-1289,-1044,-444,-112,224,551,857,1131,1538,1656,1711,1624,1700,1127,1604,479,819,-242,121,-1221,-595,-1661,-1469,-1848,-1789,-1754,-1604,-1392,-1127,-819,-121,242,595,926,1221,1469,1789,1836,1848,1604,1754,819,1392,121,479,-926,-242,-1469,-1221,-1789,-1661,-1848,-1754,-1604,-1392,-1127,-819,-479,242,595,926,1221,1469,1661,1848,1754,1836,1127,1604,479,819,-242,121,-1221,-595,-1661,-1469,-1848,-1789,-1836,-1604,-1392,-1127,-819,-479,-121,595,926,1221,1469,1789,1836,1848,1604,1754,819,1392,121,479,-595,-242,-1469,-926,-1789,-1661,-1848,-1836,-1754,-1392,-1127,-819,-479,242,595,926,1221,1469,1661,1848,1754,1836,1392,1604,479,1127,-242,121,-926,-595,-1661,-1221,-1848,-1789,-1836,-1604,-1392,-1127,-819,-479,-121,595,926,1221,1469,1661,1789,1848,1604,1754,1127,1392,121,819,-595,-242,-1469,-926,-1789,-1661,-1848,-1836,-1754,-1392,-1127,-819,-479,-121,242,926,1221,1469,1661,1789,1754,1848,1392,1604,479,1127,-242,121,-926,-595,-1661,-1221,-1848,-1789,-1836,-1754,-1604,-1127,-819,-479,-121,242,595,1221,1469,1661,1789,1848,1604,1754,1127,1392,121,819,-595,-242,-1221,-926,-1789,-1469,-1848,-1836,-1754,-1604,-1392,-819,-479,-121,242,926,1221,1469,1661,1789,1754,1848,1392,1604,819,1127,-242,479,-926,-595,-1661,-1221,-1848,-1789,-1836,-1754,-1604,-1127,-819,-479,-121,242,595,1221,1469,1661,1789,1848,1604,1836,1127,1392,121,819,-595,-242,-1221,-926,-1789,-1469,-1848,-1836,-1754,-1604,-1392,-819,-479,-121,242,595,926,1469,1661,1789,1754,1848,1392,1604,819,1127,-242,479,-926,-595,-1469,-1221,-1848,-1661,-1836,-1754,-1604,-1392,-1127,-479,-121,242,595,1221,1469,1661,1789,1848,1604,1836,1127,1392,479,819,-595,121,-1221,-926,-1661,-1469,-1848,-1789,-1754,-1604,-1392,-819,-479,-121,242,595,926,1469,1661,1789,1836,1848,1392,1754,819,1127,121,479,-926,-242,-1469,-1221,-1848,-1661,-1836,-1754,-1604,-1392,-1127,-479,-121,242,595,926,1221,1661,1789,1848,1754,1836,1127,1604,479,819,-595,121,-1221,-926,-1661,-1469,-1848,-1789,-1754,-1604,-1392,-1127,-819,-121,242,595,926,1221,1469,1789,1836,1848,1392,1754,819,1127,121,479,-926,-242,-1469,-1221,-1789,-1661,-1848,-1754,-1604,-1392,-1127,-819,-479,242,595,926,1221,1661,1789,1848,1754,1836,1127,1604,479,819,-242,121,-1221,-595,-1661,-1469,-1848,-1789,-1836,-1604,-1392,-1127,-819,-121,0,242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.187,0],[311.979,1]],"50P":[[17.187,0]],"51P":[[17.187,0],[50.0,1],[311.979,0]],"79":[[17.187,0]],"52A":[[17.187,1],[311.979,0]],"LOCK":[[17.187,0]]}},"marks":{"trigger":50.52,"fault":50.52,"trip":311.979,"recloses":[],"trips":[311.979],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":931,"recording_start":"2026-07-16T09:25:49","trigger_abs":"2026-07-16T09:25:49.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":79.9,"rms":45.2},{"channel":"IB","units":"A","peak":2345.0,"rms":834.0},{"channel":"IC","units":"A","peak":79.7,"rms":45.2},{"channel":"IN","units":"A","peak":2269.4,"rms":794.2},{"channel":"VAN","units":"V","peak":18518.3,"rms":10365.3},{"channel":"VBN","units":"V","peak":17109.6,"rms":3995.0},{"channel":"VCN","units":"V","peak":18478.6,"rms":10355.2}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":311.979,"rel_trigger_ms":261.979},{"channel":"52A","event":"DEASSERT","t_ms":311.979,"rel_trigger_ms":261.979},{"channel":"TRIP","event":"ASSERT","t_ms":311.979,"rel_trigger_ms":261.979}],"dc_offset":[{"channel":"IB","dc_a":807.6,"tau_ms":null},{"channel":"IN","dc_a":807.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.52,"t_pre_ms":33.854,"fault":{"IA":{"mag":79.9,"ang":0.0},"IB":{"mag":1526.9,"ang":-102.2},"IC":{"mag":79.9,"ang":120.0},"IN":{"mag":1451.1,"ang":-101.3},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":79.9,"ang":0.0},"IB":{"mag":98.0,"ang":-114.1},"IC":{"mag":79.9,"ang":120.0},"IN":{"mag":20.3,"ang":-90.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":16428.3,"ang":-121.5},"VCN":{"mag":17210.8,"ang":119.9}},"seq_i":{"I0":{"mag":483.7,"ang":-101.3},"I1":{"mag":559.9,"ang":16.1},"I2":{"mag":483.7,"ang":138.7}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"RCL_RB-4411R1_20260716_171348_085.cfg","event_id":"RCL_RB-4411R1_20260716_171348_085","device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","timestamp":"2026-07-16T17:13:48","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.5203,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06927,"trip_channel":"TRIP","trip_delay_ms":19.27,"trip_delay_cycles":1.16,"fault_current_rms_a":1105.3,"peak_current_a":2169.3,"peak_phase_current_a":1891.8,"peak_residual_a":2169.3,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":19.27,"dead_time_ms":1066.7,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":19.27,"max_dead_time_ms":1066.7,"hif_suspect":false,"hif_delta_a":976.7,"faulted_phase":"A","est_miles":3.6,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.442,"priority":2,"flags":["llg_fault"],"flag_labels":["LLG Fault"],"flag_reasons":[{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: LLG Fault","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2169.3,"v_peak":32325.5,"full":{"t0":0.0,"t1":1520.312,"i":{"IA":[0,19,-19,0,0,19,-19,0,0,19,-19,1124,296,1892,-647,741,0,1420,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19,-19,7,-7,19,-19,7,-7,19,-19,7,-4,19,-19,4,-4,19,-19,4,0,19,-19,0,0,19,-19,0,0,19,-19,0,0,19,-19,0,-4,19,-19,4,-4,19,-19,4,-4,19,-19,7,-7,19,-19,7,-7,19,-19,11,-11,19,-19,11,-11,19,-19,11,-14,19,-19,14,-14,19,-19,14,-16,19,-19,16,-16,19,-19,16,-16,19,-19,18,-18,19,-19,18,-18,19,-19,19],"IB":[-19,15,-15,19,-19,15,-15,19,-19,17,-17,19,-19,17,-17,19,-19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-17,9,-9,19,-19,9,-9,19,-19,9,-12,19,-19,12,-12,19,-19,12,-15,19,-19,15,-15,19,-19,15,-15,19,-19,17,-17,19,-19,17,-17,19,-19,18,-18,19,-19,18,-18,19,-19,18,-19,19,-19,19,-19,19,-19,19,-19,19,-19,19,-19,19,-19,19,-19,19,-19,19,-19,17,-17,19,-19,17,-17,19,-19,15,-15,19,-19,15,-15,19,-19,15,-13,19,-19,13,-13,19,-19,13],"IC":[-19,17,-17,19,-19,17,-17,19,-19,17,-973,19,-833,601,-1082,237,-672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-19,1,-19,19,-19,19,-19,19,-19,19,-19,19,-19,18,-18,19,-19,18,-18,19,-19,17,-17,19,-19,17,-17,19,-19,17,-15,19,-19,15,-15,19,-19,15,-12,19,-19,12,-12,19,-19,12,-12,19,-19,9,-9,19,-19,9,-9,19,-19,5,-5,19,-19,5,-5,19,-19,5,-1,19,-19,1,-1,19,-19,1,1,19,-19,-1,1,19,-19,-1,-3,19,-19,3,-3,19,-19,3,-6,19],"IN":[0,0,0,0,0,0,0,0,0,0,0,134,471,2169,-1489,324,0,1228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,0,0,2817,-2817,0,0,2817,-2817,0,0,225,-225,0,0,159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2817,-2817,1078,-1078,2817,-2817,1078,-1078,2817,-2817,1078,-550,2817,-2817,550,-550,2817,-2817,550,0,2817,-2817,0,0,2817,-2817,0,0,2817,-2817,0,0,2817,-2817,0,-550,2817,-2817,550,-550,2817,-2817,550,-550,2817,-2817,1078,-1078,2817,-2817,1078,-1078,2817,-2817,1565,-1565,2817,-2817,1565,-1565,2817,-2817,1565,-1992,2817,-2817,1992,-1992,2817,-2817,1992,-2342,2817,-2817,2342,-2342,2817,-2817,2342,-2342,2817,-2817,2602,-2602,2817,-2817,2602,-2602,2817,-2817,2763],"VBN":[-2811,2118,-2118,2811,-2811,2118,-2118,2811,-2811,2440,-2805,2811,-3233,2805,-2805,3233,-3233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2526,1246,-1246,2811,-2811,1246,-1246,2811,-2811,1246,-1715,2811,-2811,1715,-1715,2811,-2811,1715,-2118,2811,-2811,2118,-2118,2811,-2811,2118,-2118,2811,-2811,2440,-2440,2811,-2811,2440,-2440,2811,-2811,2667,-2667,2811,-2811,2667,-2667,2811,-2811,2667,-2793,2811,-2811,2793,-2793,2811,-2811,2793,-2811,2811,-2721,2811,-2811,2721,-2721,2811,-2811,2721,-2721,2811,-2811,2526,-2526,2811,-2811,2526,-2526,2811,-2811,2235,-2235,2811,-2811,2235,-2235,2811,-2811,2235,-1857,2811,-2811,1857,-1857,2811,-2811,1857],"VCN":[-2811,2440,-2440,2811,-2811,2440,-2440,2811,-2811,2440,-2118,2811,-281,212,-212,281,0,212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,184,-2793,2811,-2811,2793,-2793,2811,-2811,2793,-2793,2811,-2811,2667,-2667,2811,-2811,2667,-2667,2811,-2811,2440,-2440,2811,-2811,2440,-2440,2811,-2811,2440,-2118,2811,-2811,2118,-2118,2811,-2811,2118,-1715,2811,-2811,1715,-1715,2811,-2811,1715,-1715,2811,-2811,1246,-1246,2811,-2811,1246,-1246,2811,-2811,729,-729,2811,-2811,729,-729,2811,-2811,729,-184,2811,-2811,184,-184,2811,-2811,184,184,2811,-2811,-184,184,2811,-2811,-184,-368,2811,-2811,368,-368,2811,-2811,368,-905,2811]},"d":{"TRIP":[[0.0,0],[69.27,1],[1135.937,0]],"50P":[[0.0,0],[50.0,1],[69.27,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1135.937,1],[1145.833,0]],"52A":[[0.0,1],[69.27,0],[1135.937,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,4,4,7,11,14,14,16,16,18,19,19,19,19,19,16,18,14,14,7,11,4,4,0,0,-7,-4,-11,-11,-14,-14,-18,-16,-19,-19,-19,-19,-18,-18,-16,-16,-14,-11,-7,-7,-4,-4,0,4,7,7,11,14,16,16,18,18,19,19,19,19,18,18,14,16,11,11,4,7,0,0,-4,-4,-11,-7,-14,-14,-16,-16,-19,-18,-19,-19,-19,-19,-18,-16,-14,-14,-11,-7,-4,-4,1124,1124,1323,1503,1655,1655,1774,1774,1854,1892,1885,1885,1739,1834,1604,1604,1434,1434,1013,1235,776,776,535,535,69,296,-137,-137,-461,-316,-567,-567,-630,-630,-647,-620,-549,-549,-438,-438,-290,-113,88,88,302,523,741,741,948,948,1135,1294,1420,1420,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-17,-18,-18,-19,-19,-19,-19,-17,-17,-15,-13,-10,-10,-6,-6,-3,1,5,5,9,12,15,15,17,17,18,19,19,19,19,19,15,17,13,13,6,10,3,3,-1,-1,-9,-5,-12,-12,-15,-15,-18,-17,-19,-19,-19,-19,-17,-17,-15,-15,-13,-10,-6,-6,-3,-3,1,5,9,9,12,15,17,17,18,18,19,19,19,19,17,17,13,15,10,10,6,6,-1,3,-5,-5,-12,-9,-15,-15,-17,-17,-19,-18,-19,-19,-19,-19,-17,-15,-13,-13,-10,-6,-3,-3,1,1,5,9,12,12,15,15,17,18,19,19,19,19,17,17,15,15,10,13,6,6,3,3,-5,-1,-9,-9,-15,-12,-17,-17,-18,-18,-19,-19,-19,-19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[17,17,15,15,9,12,5,5,1,1,-6,-3,-10,-10,-13,-13,-17,-15,-19,-19,-19,-19,-18,-18,-17,-17,-15,-12,-9,-9,-5,-5,-1,3,6,6,10,13,15,15,17,17,19,19,19,19,18,18,15,17,12,12,5,9,1,1,-3,-3,-10,-6,-13,-13,-15,-15,-19,-17,-19,-19,-19,-18,-17,-17,-15,-15,-12,-9,-5,-5,-1,-1,3,6,10,10,13,13,15,17,19,19,19,19,18,18,-973,-973,-833,-675,-503,-503,-325,-325,-147,24,182,182,321,436,523,523,579,579,590,601,545,545,469,469,237,365,89,89,-237,-71,-404,-404,-565,-565,-841,-712,-946,-946,-1023,-1023,-1082,-1069,-1061,-1061,-1007,-922,-809,-809,-672,-672,-517,-348,-173,-173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134,134,471,809,1133,1133,1430,1430,1689,1900,2054,2054,2145,2169,2125,2125,2015,2015,1611,1841,1333,1333,1018,1018,324,678,-29,-29,-680,-368,-954,-954,-1179,-1179,-1452,-1347,-1489,-1489,-1458,-1458,-1361,-1200,-982,-982,-717,-414,-85,-85,257,257,599,926,1228,1228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,44,86,125,125,159,159,187,208,221,221,221,225,208,208,187,187,125,159,86,86,44,44,-44,0,-86,-86,-159,-125,-187,-187,-208,-208,-225,-221,-221,-221,-208,-208,-187,-159,-125,-125,-86,-44,0,0,44,44,86,125,159,159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2805,-2805,-3212,-3068,-3233,-3233,-3129,-3129,-2905,-2570,-2136,-2136,-1620,-1041,-423,-423,212,212,838,1433,1972,1972,2436,2436,2805,3068,3212,3212,3129,3233,2905,2905,2570,2570,1620,2136,1041,1041,423,423,-838,-212,-1433,-1433,-2436,-1972,-2805,-2805,-3068,-3068,-3233,-3212,-3129,-3129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[69.27,1]],"50P":[[16.666,0],[50.0,1],[69.27,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[69.27,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":69.27,"recloses":[1135.937],"trips":[69.27],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2920,"recording_start":"2026-07-16T17:13:48","trigger_abs":"2026-07-16T17:13:48.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1891.8,"rms":125.1},{"channel":"IB","units":"A","peak":19.4,"rms":7.5},{"channel":"IC","units":"A","peak":1082.3,"rms":72.9},{"channel":"IN","units":"A","peak":2169.3,"rms":144.6},{"channel":"VAN","units":"V","peak":28168.7,"rms":10665.6},{"channel":"VBN","units":"V","peak":32325.5,"rms":10997.4},{"channel":"VCN","units":"V","peak":28108.6,"rms":10636.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":69.27,"rel_trigger_ms":19.27},{"channel":"52A","event":"DEASSERT","t_ms":69.27,"rel_trigger_ms":19.27},{"channel":"TRIP","event":"ASSERT","t_ms":69.27,"rel_trigger_ms":19.27},{"channel":"52A","event":"ASSERT","t_ms":1135.937,"rel_trigger_ms":1085.937},{"channel":"79","event":"ASSERT","t_ms":1135.937,"rel_trigger_ms":1085.937},{"channel":"TRIP","event":"DEASSERT","t_ms":1135.937,"rel_trigger_ms":1085.937},{"channel":"79","event":"DEASSERT","t_ms":1145.833,"rel_trigger_ms":1095.833}],"dc_offset":[{"channel":"IA","dc_a":615.3,"tau_ms":744.1},{"channel":"IC","dc_a":-263.7,"tau_ms":null},{"channel":"IN","dc_a":351.6,"tau_ms":2041.5}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1294.8,"ang":14.7},"IB":{"mag":19.4,"ang":-120.0},"IC":{"mag":851.2,"ang":-47.9},"IN":{"mag":1841.4,"ang":-10.1},"VAN":{"mag":2253.7,"ang":0.0},"VBN":{"mag":32394.5,"ang":-120.0},"VCN":{"mag":2816.9,"ang":120.0}},"pre":{"IA":{"mag":19.4,"ang":0.0},"IB":{"mag":19.4,"ang":-120.0},"IC":{"mag":19.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.8,"ang":0.0},"VBN":{"mag":28169.2,"ang":-120.0},"VCN":{"mag":28169.2,"ang":120.0}},"seq_i":{"I0":{"mag":613.8,"ang":-10.1},"I1":{"mag":154.8,"ang":18.8},"I2":{"mag":632.3,"ang":37.5}},"seq_v":{"I0":{"mag":9954.4,"ang":-120.9},"I1":{"mag":12488.4,"ang":-0.0},"I2":{"mag":9954.4,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_RB-4402_20260717_004738_005.cfg","event_id":"BKR_RB-4402_20260717_004738_005","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-07-17T00:47:38","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.3708,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.090625,"trip_channel":"TRIP","trip_delay_ms":40.62,"trip_delay_cycles":2.44,"fault_current_rms_a":990.7,"peak_current_a":1656.5,"peak_phase_current_a":1656.5,"peak_residual_a":1584.0,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":40.62,"dead_time_ms":758.3,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":40.62,"max_dead_time_ms":758.3,"hif_suspect":false,"hif_delta_a":877.5,"faulted_phase":"C","est_miles":5.03,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.01,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1656.5,"v_peak":30423.0,"full":{"t0":0.0,"t1":1370.833,"i":{"IA":[0,84,-84,32,-59,84,-84,77,-77,77,-59,84,-84,59,-32,84,-84,0,0,84,-84,-32,0,84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-32,59,-32,84,-84,32,0,84,-84,-32,0,84,-84,0,-32,84,-84,59,-59,84,-77,77,-84,59,-59,84,-84,32,0,84,-84,0,32,84,-84,0,-32,84,-84,32,-59,84,-84,77,-77,77,-59,84,-84,59,-32,84,-84,0,0,84,-84,-32,0,84,-84,32,-59,84,-84,59,-77,77,-77,84,-84,59,-32,84,-84,32,0,84,-84,-32,0,84,-84,0,-32,84,-84,59,-59,84,-77,77,-84,77,-59,84,-84,32,0,84,-84,0,32,84,-84,0,-32,84,-84,32,-59,84,-84,77,-77,77,-59,84,-84,59,-32,84,-84,0,0,84,-84,-32,0,84,-84,32,-32,84,-84,59,-77,84],"IB":[-83,22,11,83,-83,-22,-11,83,-83,11,-42,83,-83,66,-66,83,-73,81,-83,73,-51,83,-83,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-83,0,-66,83,-83,81,-81,73,-51,83,-83,51,-22,83,-83,-11,11,83,-83,-22,-11,83,-83,42,-66,83,-83,66,-81,73,-73,83,-83,51,-22,83,-83,22,11,83,-83,-22,-11,83,-83,11,-42,83,-83,66,-66,83,-73,81,-83,73,-51,83,-83,22,11,83,-83,-11,22,83,-83,11,-42,83,-83,42,-66,83,-83,81,-81,73,-51,83,-83,51,-22,83,-83,-11,11,83,-83,-22,-11,83,-83,42,-42,83,-83,66,-81,73,-73,83,-83,51,-22,83,-83,22,11,83,-83,-22,-11,83,-83,11,-42,83,-83,66,-66,83,-73,81,-83,73,-51,83,-83,22,-22,83,-83,-11,22,83,-83,11],"IC":[-81,73,-83,66,-42,83,-83,42,-11,83,-83,-22,11,1657,-511,331,482,1610,-808,906,-193,1394,-966,1082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83,-83,-11,-22,83,-83,22,-51,83,-83,73,-73,81,-66,83,-83,66,-42,83,-83,11,22,83,-83,-11,11,83,-83,22,-51,83,-83,51,-73,81,-81,83,-83,66,-42,83,-83,42,-11,83,-83,-22,11,83,-83,-11,-22,83,-83,51,-51,83,-81,73,-83,66,-66,83,-83,42,-11,83,-83,11,22,83,-83,-11,-22,83,-83,22,-51,83,-83,73,-73,81,-66,83,-83,66,-42,83,-83,11,-11,83,-83,-22,11,83,-83,22,-51,83,-83,51,-73,81,-81,83,-83,66,-42,83,-83,42,-11,83,-83,-22,11,83,-83,-11,-22,83,-83,51,-51,83,-81,73,-83,81,-66,83,-83,42,-42,83],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,1584,-431,342,504,1529,-727,855,-142,1313,-885,1009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,1078,-1992,2817,-2817,2603,-2603,2603,-1992,2817,-2817,2151,-1164,3042,-3042,0,0,3042,-3042,-1164,0,3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1078,1992,-1078,2817,-2817,1078,0,2817,-2817,-1078,0,2817,-2817,0,-1078,2817,-2817,1992,-1992,2817,-2603,2603,-2817,1992,-1992,2817,-2817,1078,0,2817,-2817,0,1078,2817,-2817,0,-1078,2817,-2817,1078,-1992,2817,-2817,2603,-2603,2603,-1992,2817,-2817,1992,-1078,2817,-2817,0,0,2817,-2817,-1078,0,2817,-2817,1078,-1992,2817,-2817,1992,-2603,2603,-2603,2817,-2817,1992,-1078,2817,-2817,1078,0,2817,-2817,-1078,0,2817,-2817,0,-1078,2817,-2817,1992,-1992,2817,-2603,2603,-2817,2603,-1992,2817,-2817,1078,0,2817,-2817,0,1078,2817,-2817,0,-1078,2817,-2817,1078,-1992,2817,-2817,2603,-2603,2603,-1992,2817,-2817,1992,-1078,2817,-2817,0,0,2817,-2817,-1078,0,2817,-2817,1078,-1078,2817,-2817,1992,-2603,2817],"VBN":[-2793,729,368,2793,-2793,-729,-368,2793,-2793,368,-1409,2793,-3016,2235,-2414,3016,-2635,2939,-3016,2635,-1852,3016,-3016,787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2793,0,-2235,2793,-2793,2721,-2721,2440,-1715,2793,-2793,1715,-729,2793,-2793,-368,368,2793,-2793,-729,-368,2793,-2793,1409,-2235,2793,-2793,2235,-2721,2440,-2440,2793,-2793,1715,-729,2793,-2793,729,368,2793,-2793,-729,-368,2793,-2793,368,-1409,2793,-2793,2235,-2235,2793,-2440,2721,-2793,2440,-1715,2793,-2793,729,368,2793,-2793,-368,729,2793,-2793,368,-1409,2793,-2793,1409,-2235,2793,-2793,2721,-2721,2440,-1715,2793,-2793,1715,-729,2793,-2793,-368,368,2793,-2793,-729,-368,2793,-2793,1409,-1409,2793,-2793,2235,-2721,2440,-2440,2793,-2793,1715,-729,2793,-2793,729,368,2793,-2793,-729,-368,2793,-2793,368,-1409,2793,-2793,2235,-2235,2793,-2440,2721,-2793,2440,-1715,2793,-2793,729,-729,2793,-2793,-368,729,2793,-2793,368],"VCN":[-2721,2440,-2793,2235,-1409,2793,-2793,1409,-368,2793,-2793,-729,73,2793,-279,-37,-73,279,-279,171,-171,279,-272,244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2793,-2793,-368,-729,2793,-2793,729,-1715,2793,-2793,2440,-2440,2721,-2235,2793,-2793,2235,-1409,2793,-2793,368,729,2793,-2793,-368,368,2793,-2793,729,-1715,2793,-2793,1715,-2440,2721,-2721,2793,-2793,2235,-1409,2793,-2793,1409,-368,2793,-2793,-729,368,2793,-2793,-368,-729,2793,-2793,1715,-1715,2793,-2721,2440,-2793,2235,-2235,2793,-2793,1409,-368,2793,-2793,368,729,2793,-2793,-368,-729,2793,-2793,729,-1715,2793,-2793,2440,-2440,2721,-2235,2793,-2793,2235,-1409,2793,-2793,368,-368,2793,-2793,-729,368,2793,-2793,729,-1715,2793,-2793,1715,-2440,2721,-2721,2793,-2793,2235,-1409,2793,-2793,1409,-368,2793,-2793,-729,368,2793,-2793,-368,-729,2793,-2793,1715,-1715,2793,-2721,2440,-2793,2721,-2235,2793,-2793,1409,-1409,2793]},"d":{"TRIP":[[0.0,0],[90.625,1],[848.958,0]],"50P":[[0.0,0],[50.0,1],[90.625,0]],"51P":[[0.0,0]],"79":[[0.0,0],[848.958,1],[858.333,0]],"52A":[[0.0,1],[90.625,0],[848.958,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,32,32,59,59,77,77,84,84,77,77,59,59,32,32,0,0,-32,-32,-59,-59,-77,-77,-84,-84,-77,-77,-59,-59,-32,-32,0,0,32,32,59,59,77,77,84,84,77,77,59,59,32,32,0,0,-32,-32,-59,-59,-77,-77,-84,-84,-77,-77,-59,-59,-32,-32,0,0,32,32,59,59,77,77,84,84,77,77,59,59,32,32,0,0,-32,-32,-59,-59,-77,-77,-84,-84,-77,-77,-59,-59,-32,-32,0,0,32,32,59,59,77,77,84,84,77,77,59,59,32,32,0,0,-32,-32,-59,-59,-77,-77,-84,-84,-77,-77,-59,-59,-32,-32,0,0,32,32,59,59,77,77,84,84,77,77,59,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-73,-73,-83,-83,-81,-81,-66,-66,-42,-42,-11,-11,22,22,51,51,73,73,83,83,81,81,66,66,42,42,11,11,-22,-22,-51,-51,-73,-73,-83,-83,-81,-81,-66,-66,-42,-42,-11,-11,22,22,51,51,73,73,83,83,81,81,66,66,42,42,11,11,-22,-22,-51,-51,-73,-73,-83,-83,-81,-81,-66,-66,-42,-42,-11,-11,22,22,51,51,73,73,83,83,81,81,66,66,42,42,11,11,-22,-22,-51,-51,-73,-73,-83,-83,-81,-81,-66,-66,-42,-42,-11,-11,22,22,51,51,73,73,83,83,81,81,66,66,42,42,11,11,-22,-22,-51,-51,-73,-73,-83,-83,-81,-81,-66,-66,-42,-42,-11,-11,22,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[73,73,51,51,22,22,-11,-11,-42,-42,-66,-66,-81,-81,-83,-83,-73,-73,-51,-51,-22,-22,11,11,42,42,66,66,81,81,83,83,73,73,51,51,22,22,-11,-11,-42,-42,-66,-66,-81,-81,-83,-83,-73,-73,-51,-51,-22,-22,11,11,42,42,66,66,81,81,83,83,1657,1657,1267,1267,803,803,331,331,-81,-81,-376,-376,-511,-511,-472,-472,-266,-266,70,70,482,482,905,905,1270,1270,1518,1518,1610,1610,1528,1528,1282,1282,906,906,456,456,-2,-2,-402,-402,-684,-684,-808,-808,-756,-756,-540,-540,-193,-193,229,229,661,661,1036,1036,1293,1293,1394,1394,1320,1320,1082,1082,714,714,271,271,-180,-180,-573,-573,-848,-848,-966,-966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1584,1584,1216,1216,781,781,342,342,-39,-39,-309,-309,-431,-431,-389,-389,-194,-194,121,121,504,504,894,894,1228,1228,1452,1452,1529,1529,1445,1445,1209,1209,855,855,435,435,9,9,-360,-360,-617,-617,-727,-727,-673,-673,-467,-467,-142,-142,251,251,651,651,994,994,1227,1227,1313,1313,1237,1237,1009,1009,663,663,250,250,-169,-169,-531,-531,-782,-782,-885,-885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[90.625,1]],"50P":[[16.666,0],[50.0,1],[90.625,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[90.625,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":90.625,"recloses":[848.958],"trips":[90.625],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1317,"recording_start":"2026-07-17T00:47:38","trigger_abs":"2026-07-17T00:47:38.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":83.7,"rms":39.6},{"channel":"IB","units":"A","peak":83.0,"rms":39.7},{"channel":"IC","units":"A","peak":1656.5,"rms":158.7},{"channel":"IN","units":"A","peak":1584.0,"rms":145.5},{"channel":"VAN","units":"V","peak":30423.0,"rms":13395.2},{"channel":"VBN","units":"V","peak":30162.7,"rms":13417.7},{"channel":"VCN","units":"V","peak":27928.3,"rms":12863.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":90.625,"rel_trigger_ms":40.625},{"channel":"52A","event":"DEASSERT","t_ms":90.625,"rel_trigger_ms":40.625},{"channel":"TRIP","event":"ASSERT","t_ms":90.625,"rel_trigger_ms":40.625},{"channel":"52A","event":"ASSERT","t_ms":848.958,"rel_trigger_ms":798.958},{"channel":"79","event":"ASSERT","t_ms":848.958,"rel_trigger_ms":798.958},{"channel":"TRIP","event":"DEASSERT","t_ms":848.958,"rel_trigger_ms":798.958},{"channel":"79","event":"DEASSERT","t_ms":858.333,"rel_trigger_ms":808.333}],"dc_offset":[{"channel":"IC","dc_a":608.4,"tau_ms":null},{"channel":"IN","dc_a":608.4,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":83.7,"ang":0.0},"IB":{"mag":83.7,"ang":-120.0},"IC":{"mag":1101.7,"ang":126.3},"IN":{"mag":1018.5,"ang":126.8},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":83.7,"ang":0.0},"IB":{"mag":83.7,"ang":-120.0},"IC":{"mag":83.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":339.5,"ang":126.8},"I1":{"mag":422.7,"ang":5.4},"I2":{"mag":339.5,"ang":-113.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4411_20260717_052628_0281.cfg","event_id":"RCL_RB-4411_20260717_052628_0281","device_id":"RCL_RB-4411","feeder":"Delta Flats 4411","timestamp":"2026-07-17T05:26:28.993164","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2417,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1622.7,"peak_current_a":2770.5,"peak_phase_current_a":2770.5,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1483.6,"faulted_phase":"A","est_miles":4.6,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.841,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2770.5,"v_peak":28169.4,"full":{"t0":0.0,"t1":241.666,"i":{"IA":[0,5,11,20,23,26,27,28,23,26,11,20,-5,5,-15,-11,-26,-20,-28,-27,-27,-23,-20,-11,-5,0,5,15,20,23,26,28,26,27,15,23,0,11,-11,-5,-23,-15,-27,-26,-28,-26,-23,-15,-11,-5,0,11,15,20,23,27,27,28,20,26,5,15,-5,0,-20,-11,-26,-23,-28,-27,-26,-20,-15,-11,-5,1805,2083,2326,2523,2751,2724,2771,2214,2613,1288,1939,581,935,-361,239,-778,-596,-954,-898,-867,-534,-292,-11,296,942,1254,1543,1796,2158,2251,2281,1980,2244,1191,1761,516,861,-473,171,-976,-748,-1311,-1150,-1294,-1066,-865,-616,-329,312,642,960,1254,1727,1886,1985,1891,2019,10,1733,5,8,-3,3,-8,-5,-13,-10,-14,-14,-13,-12,-10,-5,-3,0,3,8,10,12,13,14,12,14,8,10,0,5,-5,-3,-12,-8,-14,-13,-14,-13,-12,-8,-5,-3,0,5,8,10,12,14,13,14,10,12,3,8,-3,0,-10,-5,-14,-12,-14,-14,-13,-10,-8,-5,-3,3,5,8,10,13,14,14,12,13,5,10,0,3,-8,-3,-13,-10,-14,-14,-14,-12,-10,-8,-5,0,3,5,8,12,13,14,13,14,8,12,3,5,-5,0,-12,-8,-14,-13,-14,-13,-12,-10,-8,-3,0,3,5,10,12,14,14,14,10,13,5,8,-3,3,-10,-5,-13,-12,-14,-14,-13,-12,-10,-5,-3,0,3,8,10,13,14,14,12,14,8,10,0,5,-8,-3,-12,-10,-14,-13,-14,-13,-12,-8,-5,-3,0,5,8,12,13,14,13,14,10,12,3,8,-5,0,-10,-8,-14,-12,-14,-14,-13,-10,-8,-5,-3,3,5,10,12,13,14,14,12,13,5,10,-3,3,-8,-5,-13,-10,-14,-14,-14,-12,-10,-8,-5,0,3,8,10,12,13,14,13,14,8,12,0,5],"IB":[-26,-24,-28,-27,-25,-22,-18,-9,-4,2,7,17,21,26,27,28,22,27,14,18,-2,9,-17,-7,-24,-21,-28,-26,-27,-25,-22,-14,-9,-4,2,12,17,24,26,27,25,28,18,22,4,14,-12,-2,-21,-17,-27,-24,-28,-27,-25,-18,-14,-9,-4,7,12,21,24,26,27,28,22,25,9,18,-7,4,-17,-12,-2292,-21,-2298,-2240,-2117,-1698,-1418,-1103,-767,-76,251,811,1023,1177,1257,1296,989,1153,213,772,-764,-107,-1358,-1075,-1939,-1603,-2028,-2016,-1975,-1679,-1448,-1173,-863,-189,150,769,1025,1232,1382,1494,1343,1450,688,1175,-268,388,-913,-598,-1646,-1199,-1869,-1789,-1884,-1718,-1543,-1315,-1042,-405,-66,271,6,8,10,13,14,14,11,13,4,9,-1,2,-8,-4,-12,-10,-14,-13,-13,-12,-11,-7,-4,1,4,6,8,12,13,14,12,14,7,11,2,4,-6,-1,-10,-8,-14,-12,-14,-13,-12,-9,-7,-2,1,4,6,10,12,13,13,14,9,12,4,7,-4,2,-8,-6,-13,-10,-14,-14,-13,-11,-9,-4,-2,1,4,8,10,12,13,14,11,13,7,9,-1,4,-6,-4,-12,-8,-14,-13,-14,-12,-11,-7,-4,-2,1,6,8,10,12,14,12,14,9,11,2,7,-4,-1,-10,-6,-13,-12,-14,-13,-12,-9,-7,-4,-2,4,6,8,10,13,13,14,11,12,4,9,-1,2,-8,-4,-12,-10,-14,-13,-13,-11,-9,-7,-4,1,4,6,8,12,13,14,12,13,7,11,2,4,-6,-1,-10,-8,-14,-12,-14,-12,-11,-9,-7,-2,1,4,6,10,12,14,13,14,9,12,4,7,-4,2,-8,-6,-13,-10,-14,-13,-12,-11,-9,-4,-2,1,4,8,10,13,14,14,11,13,7,9,-1,4,-6,-4,-12,-8,-14,-13,-13,-12,-11,-7,-4,-2,1,6,8,12],"IC":[21,24,7,17,-4,2,-18,-9,-25,-22,-28,-27,-26,-21,-17,-12,-7,4,9,14,18,25,27,28,24,26,12,21,2,7,-14,-4,-22,-18,-28,-25,-27,-24,-21,-17,-12,-2,4,9,14,22,25,28,26,27,17,24,7,12,-9,2,-18,-14,-27,-22,-28,-26,-24,-21,-17,-7,-2,4,9,18,22,27,27,28,26,716,-86,215,-1053,-407,-1621,-1353,-2138,-1847,-2190,-2099,-1958,-1758,-1509,-896,-557,-211,126,730,973,1298,1367,1370,997,1307,486,762,-479,179,-1108,-803,-1791,-1381,-1968,-1911,-1885,-1748,-1553,-1020,-703,-367,-25,623,906,1334,1463,1529,1334,1529,909,1147,-9,630,-670,-343,-1486,-977,-1790,-13,-14,-14,-13,-10,-8,-6,-4,2,4,9,11,12,13,14,12,13,6,10,1,4,-7,-2,-12,-9,-14,-13,-14,-12,-10,-8,-6,-1,2,7,9,11,12,14,13,14,8,12,4,6,-4,1,-11,-7,-13,-12,-14,-13,-12,-10,-8,-4,-1,4,7,9,11,13,14,14,10,13,6,8,-2,4,-9,-4,-12,-11,-14,-13,-13,-12,-10,-6,-4,2,4,7,9,12,13,14,12,14,8,10,1,6,-7,-2,-11,-9,-14,-12,-14,-13,-12,-8,-6,-1,2,4,7,11,12,13,13,14,10,12,4,8,-4,1,-9,-7,-13,-11,-14,-14,-13,-10,-8,-4,-1,2,4,9,11,12,13,14,12,13,6,10,-2,4,-7,-4,-12,-9,-14,-13,-14,-12,-10,-6,-4,-1,2,7,9,11,12,14,13,14,8,12,1,6,-4,-2,-11,-7,-13,-12,-14,-13,-12,-8,-6,-4,-1,4,7,9,11,13,14,14,10,13,4,8,-2,1,-9,-4,-12,-11,-14,-13,-13,-10,-8,-6,-4,2,4,7,9,12,13,14,12,14,6,10,1,4,-7,-2,-11,-9,-14,-12,-14,-12],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2602,2763,2817,2342,2602,1078,1992,-550,550,-1565,-1078,-2602,-1992,-2817,-2763,-2763,-2342,-1992,-1078,-550,0,550,1565,1992,2342,2602,2817,2602,2763,1565,2342,0,1078,-1078,-550,-2342,-1565,-2763,-2602,-2817,-2602,-2342,-1565,-1078,-550,0,1078,1565,1992,2342,2763,2763,2817,1992,2602,550,1565,-550,0,-1992,-1078,-2602,-2342,-2817,-2763,-2602,-1992,-1565,-1078,-550,82,162,235,299,390,414,423,351,414,162,299,0,82,-235,-82,-351,-299,-423,-390,-414,-351,-299,-235,-162,0,82,162,235,351,390,414,390,423,235,351,82,162,-162,0,-299,-235,-414,-351,-423,-390,-351,-299,-235,-82,0,82,162,299,351,390,414,423,351,1992,1078,1565,-550,550,-1565,-1078,-2602,-1992,-2817,-2763,-2602,-2342,-1992,-1078,-550,0,550,1565,1992,2342,2602,2817,2342,2763,1565,1992,0,1078,-1078,-550,-2342,-1565,-2817,-2602,-2763,-2602,-2342,-1565,-1078,-550,0,1078,1565,1992,2342,2763,2602,2817,1992,2342,550,1565,-550,0,-1992,-1078,-2763,-2342,-2817,-2763,-2602,-1992,-1565,-1078,-550,550,1078,1565,1992,2602,2763,2817,2342,2602,1078,1992,0,550,-1565,-550,-2602,-1992,-2817,-2763,-2763,-2342,-1992,-1565,-1078,0,550,1078,1565,2342,2602,2817,2602,2763,1565,2342,550,1078,-1078,0,-2342,-1565,-2763,-2602,-2817,-2602,-2342,-1992,-1565,-550,0,550,1078,1992,2342,2763,2763,2817,1992,2602,1078,1565,-550,550,-1992,-1078,-2602,-2342,-2817,-2763,-2602,-2342,-1992,-1078,-550,0,550,1565,1992,2602,2763,2817,2342,2763,1565,1992,0,1078,-1565,-550,-2342,-1992,-2817,-2602,-2763,-2602,-2342,-1565,-1078,-550,0,1078,1565,2342,2602,2763,2602,2817,1992,2342,550,1565,-1078,0,-1992,-1565,-2763,-2342,-2817,-2763,-2602,-1992,-1565,-1078,-550,550,1078,1992,2342,2602,2763,2817,2342,2602,1078,1992,-550,550,-1565,-1078,-2602,-1992,-2817,-2763,-2763,-2342,-1992,-1565,-1078,0,550,1565,1992,2342,2602,2817,2602,2763,1565,2342,0,1078],"VBN":[-2667,-2440,-2811,-2721,-2526,-2235,-1857,-905,-368,184,729,1715,2118,2667,2793,2811,2235,2721,1408,1857,-184,905,-1715,-729,-2440,-2118,-2811,-2667,-2721,-2526,-2235,-1408,-905,-368,184,1246,1715,2440,2667,2793,2526,2811,1857,2235,368,1408,-1246,-184,-2118,-1715,-2793,-2440,-2811,-2721,-2526,-1857,-1408,-905,-368,729,1246,2118,2440,2667,2721,2811,2235,2526,905,1857,-729,368,-1715,-1246,-2118,-366,-422,-419,-408,-335,-279,-211,-136,28,109,257,318,366,400,422,379,408,211,335,-28,136,-187,-109,-366,-257,-419,-400,-422,-379,-335,-279,-211,-55,28,187,257,318,366,419,408,422,279,379,55,211,-109,-28,-318,-187,-400,-366,-422,-408,-379,-335,-279,-136,-55,729,1246,1715,2118,2667,2793,2811,2235,2721,905,1857,-184,368,-1715,-729,-2440,-2118,-2811,-2667,-2721,-2526,-2235,-1408,-905,184,729,1246,1715,2440,2667,2793,2526,2811,1408,2235,368,905,-1246,-184,-2118,-1715,-2793,-2440,-2811,-2721,-2526,-1857,-1408,-368,184,729,1246,2118,2440,2667,2721,2811,1857,2526,905,1408,-729,368,-1715,-1246,-2667,-2118,-2811,-2793,-2721,-2235,-1857,-905,-368,184,729,1715,2118,2440,2667,2811,2235,2721,1408,1857,-184,905,-1246,-729,-2440,-1715,-2793,-2667,-2811,-2526,-2235,-1408,-905,-368,184,1246,1715,2118,2440,2793,2526,2811,1857,2235,368,1408,-729,-184,-2118,-1246,-2667,-2440,-2811,-2721,-2526,-1857,-1408,-905,-368,729,1246,1715,2118,2667,2721,2811,2235,2526,905,1857,-184,368,-1715,-729,-2440,-2118,-2811,-2667,-2721,-2235,-1857,-1408,-905,184,729,1246,1715,2440,2667,2811,2526,2721,1408,2235,368,905,-1246,-184,-2118,-1715,-2793,-2440,-2811,-2526,-2235,-1857,-1408,-368,184,729,1246,2118,2440,2793,2721,2811,1857,2526,905,1408,-729,368,-1715,-1246,-2667,-2118,-2811,-2721,-2526,-2235,-1857,-905,-368,184,729,1715,2118,2667,2793,2811,2235,2721,1408,1857,-184,905,-1246,-729,-2440,-1715,-2811,-2667,-2721,-2526,-2235,-1408,-905,-368,184,1246,1715,2440],"VCN":[2118,2440,729,1715,-368,184,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2118,-1715,-1246,-729,368,905,1408,1857,2526,2721,2811,2440,2667,1246,2118,184,729,-1408,-368,-2235,-1857,-2811,-2526,-2793,-2440,-2118,-1715,-1246,-184,368,905,1408,2235,2526,2811,2667,2793,1715,2440,729,1246,-905,184,-1857,-1408,-2721,-2235,-2811,-2667,-2440,-2118,-1715,-729,-184,368,905,1857,2235,2721,2793,2811,318,2667,187,257,-55,109,-211,-136,-379,-279,-422,-408,-400,-366,-318,-187,-109,-28,55,211,279,379,408,422,366,419,257,318,28,187,-136,-55,-335,-211,-422,-379,-419,-400,-366,-257,-187,-109,-28,136,211,335,379,408,400,422,318,366,109,257,-55,28,-279,-136,-2721,-335,-2811,-2793,-2667,-2118,-1715,-1246,-729,368,905,1857,2235,2526,2721,2811,2440,2667,1246,2118,184,729,-1408,-368,-2526,-1857,-2811,-2721,-2793,-2440,-2118,-1715,-1246,-184,368,1408,1857,2235,2526,2811,2667,2793,1715,2440,729,1246,-905,184,-2235,-1408,-2721,-2526,-2811,-2667,-2440,-2118,-1715,-729,-184,905,1408,1857,2235,2721,2793,2811,2118,2667,1246,1715,-368,729,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2440,-2118,-1246,-729,368,905,1408,1857,2526,2721,2811,2440,2793,1715,2118,184,1246,-1408,-368,-2235,-1857,-2811,-2526,-2793,-2667,-2440,-1715,-1246,-184,368,905,1408,2235,2526,2721,2667,2811,2118,2440,729,1715,-905,184,-1857,-1408,-2721,-2235,-2811,-2793,-2667,-2118,-1715,-729,-184,368,905,1857,2235,2526,2721,2811,2440,2667,1246,2118,-368,729,-1408,-905,-2526,-1857,-2811,-2721,-2793,-2440,-2118,-1246,-729,-184,368,1408,1857,2235,2526,2811,2667,2793,1715,2440,184,1246,-905,-368,-2235,-1408,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-729,-184,905,1408,1857,2235,2721,2793,2811,2118,2667,729,1715,-368,184,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2118,-1715,-1246,-729,368,905,1408,1857,2526,2721,2811,2440,2793,1246,2118,184,729,-1408,-368,-2235,-1857,-2811,-2526,-2793,-2440]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,11,15,20,20,23,23,26,27,28,28,27,27,23,26,20,20,11,15,5,5,0,0,-11,-5,-15,-15,-20,-20,-26,-23,-27,-27,-28,-27,-26,-26,-23,-23,-20,-15,-11,-11,-5,-5,0,5,11,11,15,20,23,23,26,26,27,28,27,27,26,26,20,23,15,15,5,11,0,0,-5,-5,-15,-11,-20,-20,-23,-23,-27,-26,-28,-28,-27,-27,-26,-23,-20,-20,-15,-11,-5,-5,1503,1503,1805,2083,2326,2326,2523,2523,2667,2751,2771,2771,2613,2724,2441,2441,2214,2214,1626,1939,1288,1288,935,935,239,581,-79,-79,-596,-361,-778,-778,-898,-898,-954,-943,-867,-867,-728,-728,-534,-292,-11,-11,296,618,942,942,1254,1254,1543,1796,2004,2004,2158,2158,2251,2281,2244,2244,2143,2143,1761,1980,1495,1495,861,1191,516,516,171,171,-473,-163,-748,-748,-976,-976,-1263,-1150,-1311,-1311,-1294,-1211,-1066,-1066,-865,-865,-616,-329,-16,-16,312,312,642,960,1254,1254,1513,1727,1886,1886,1985,1985,1988,2019,1891,1891,1733,1733,10,1519,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3,0,0,3,3,5,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,5,8,3,3,0,0,-5,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-5,-5,-3,-3,0,3,5,5,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3,0,0,3,3,5,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,5,8,3,3,0,0,-5,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-5,-5,-3,-3,0,3,5,5,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,5,0,0,-3,-3,-8,-5,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-5,-3,-3,0,0,3,5,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,5,5,3,3,-3,0,-5,-5,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-5,-3],"IB":[-24,-24,-26,-26,-28,-27,-27,-27,-25,-25,-22,-18,-14,-14,-9,-9,-4,2,7,7,12,17,21,21,24,24,26,27,28,28,27,27,22,25,18,18,9,14,4,4,-2,-2,-12,-7,-17,-17,-21,-21,-26,-24,-27,-27,-28,-27,-25,-25,-22,-22,-18,-14,-9,-9,-4,-4,2,7,12,12,17,21,24,24,26,26,27,28,27,27,25,25,18,22,14,14,9,9,-2,4,-7,-7,-17,-12,-21,-21,-2219,-2219,-2298,-2292,-2240,-2240,-2117,-2117,-1934,-1698,-1418,-1418,-1103,-767,-420,-420,-76,-76,251,551,811,811,1023,1023,1177,1270,1296,1296,1153,1257,989,989,772,772,213,509,-107,-107,-437,-437,-1075,-764,-1358,-1358,-1799,-1603,-1939,-1939,-2016,-2016,-2028,-1975,-1857,-1857,-1679,-1679,-1448,-1173,-863,-863,-531,-531,-189,150,473,473,769,1025,1232,1232,1382,1382,1471,1494,1450,1450,1343,1343,954,1175,688,688,65,388,-268,-268,-598,-598,-1199,-913,-1447,-1447,-1646,-1646,-1869,-1789,-1884,-1884,-1833,-1718,-1543,-1543,-1315,-1315,-1042,-735,-405,-405,-66,-66,4,271,6,6,8,10,12,12,13,13,14,14,13,13,12,12,9,11,7,7,4,4,-1,2,-4,-4,-8,-6,-10,-10,-12,-12,-14,-13,-14,-14,-13,-13,-12,-11,-9,-9,-7,-4,-2,-2,1,1,4,6,8,8,10,10,12,13,14,14,13,14,12,12,11,11,7,9,4,4,2,2,-4,-1,-6,-6,-10,-8,-12,-12,-13,-13,-14,-14,-13,-13,-12,-12,-11,-9,-7,-7,-4,-4,-2,1,4,4,6,8,10,10,12,12,13,14,14,14,13,13,11,12,9,9,4,7,2,2,-1,-1,-6,-4,-8,-8,-10,-10,-13,-12,-14,-14,-14,-13,-12,-12,-11,-11,-9,-7,-4,-4,-2,-2,1,4,6,6,8,10,12,12,13,13,14,14,13,13,12,12,9,11,7,7,4,4,-1,2,-4,-4,-8,-6,-10,-10,-12,-12,-14,-13,-14,-14,-13,-13,-12,-11,-9,-9,-7,-4,-2,-2,1,1,4,6,8,8,10,10,12,13,14,14,13,14,12,12,11,11,7,9,4,4,2,2,-4,-1,-6,-6,-10,-8,-12,-12,-13,-13,-14,-14,-13,-13,-12,-12,-11,-9,-7,-7,-4,-4,-2,1,4,4,6,8,10,10,12,12,13,14,14,14,13,13,11,12,9,9,4,7,2,2,-1,-1,-6,-4,-8,-8,-10,-10,-13,-12,-14,-14,-14,-13,-12,-12,-11,-11,-9,-7,-4,-4,-2,-2,1,4,6,6,8,10,12,12,13,13,14,14,13,13,12,12,9,11,7,7,4,4,-1,2,-4,-4,-8,-6,-10,-10,-12,-12,-14,-13,-14,-14,-13,-13,-12,-11,-9,-9,-7,-4,-2,-2,1,1,4,6,8,8,10,10,12,13,14,14,13,14,12,12,11,11,7,9,4,4,2,2,-4,-1,-6,-6,-10,-8],"IC":[24,24,21,21,12,17,7,7,2,2,-9,-4,-14,-14,-18,-18,-25,-22,-27,-27,-28,-27,-26,-26,-24,-24,-21,-17,-12,-12,-7,-7,-2,4,9,9,14,18,22,22,25,25,27,28,27,27,26,26,21,24,17,17,7,12,2,2,-4,-4,-14,-9,-18,-18,-22,-22,-27,-25,-28,-28,-27,-26,-24,-24,-21,-21,-17,-12,-7,-7,-2,-2,4,9,14,14,18,18,22,25,27,27,27,28,26,26,716,716,215,487,-86,-86,-407,-407,-1053,-733,-1353,-1353,-1847,-1621,-2021,-2021,-2138,-2138,-2190,-2177,-2099,-2099,-1958,-1958,-1758,-1509,-1218,-1218,-896,-557,-211,-211,126,126,444,730,973,973,1165,1165,1298,1367,1370,1370,1181,1307,997,997,762,762,179,486,-147,-147,-479,-479,-1108,-803,-1381,-1381,-1611,-1611,-1911,-1791,-1968,-1968,-1960,-1885,-1748,-1748,-1553,-1553,-1307,-1020,-703,-703,-367,-367,-25,309,623,623,906,1145,1334,1334,1463,1463,1529,1529,1463,1463,1334,1334,909,1147,630,630,-9,320,-343,-343,-670,-670,-1253,-977,-1486,-1486,-1667,-1667,-1790,-13,-14,-14,-14,-13,-12,-12,-10,-10,-8,-6,-4,-4,-1,-1,2,4,7,7,9,9,11,12,13,13,14,14,13,13,12,12,8,10,6,6,4,4,-2,1,-4,-4,-9,-7,-11,-11,-12,-12,-14,-13,-14,-14,-13,-13,-12,-10,-8,-8,-6,-4,-1,-1,2,2,4,7,9,9,11,11,12,13,14,14,13,14,12,12,10,10,6,8,4,4,1,1,-4,-2,-7,-7,-9,-9,-12,-11,-13,-13,-14,-14,-13,-13,-12,-12,-10,-8,-6,-6,-4,-4,-1,2,4,4,7,9,11,11,12,12,13,14,14,14,13,13,10,12,8,8,4,6,1,1,-2,-2,-7,-4,-9,-9,-11,-11,-13,-12,-14,-14,-14,-13,-12,-12,-10,-10,-8,-6,-4,-4,-1,-1,2,4,7,7,9,9,11,12,13,13,14,14,13,13,12,12,8,10,6,6,4,4,-2,1,-4,-4,-9,-7,-11,-11,-12,-12,-14,-13,-14,-14,-13,-13,-12,-10,-8,-8,-6,-4,-1,-1,2,2,4,7,9,9,11,11,12,13,14,14,13,14,12,12,10,10,6,8,4,4,1,1,-4,-2,-7,-7,-9,-9,-12,-11,-13,-13,-14,-14,-13,-13,-12,-12,-10,-8,-6,-6,-4,-4,-1,2,4,4,7,9,11,11,12,12,13,14,14,14,13,13,10,12,8,8,4,6,1,1,-2,-2,-7,-4,-9,-9,-11,-11,-13,-12,-14,-14,-14,-13,-12,-12,-10,-10,-8,-6,-4,-4,-1,-1,2,4,7,7,9,9,11,12,13,13,14,14,13,13,12,12,8,10,6,6,4,4,-2,1,-4,-4,-9,-7,-11,-11,-12,-12,-14,-13,-14,-14,-13,-13,-12,-10,-8,-8,-6,-4,-1,-1,2,2,4,7,9,9,11,11,12,13,14,14,13,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,82,162,235,235,299,299,351,390,414,414,414,423,390,390,351,351,235,299,162,162,82,82,-82,0,-162,-162,-299,-235,-351,-351,-390,-390,-423,-414,-414,-414,-390,-390,-351,-299,-235,-235,-162,-82,0,0,82,82,162,235,299,299,351,351,390,414,423,423,414,414,351,390,299,299,162,235,82,82,0,0,-162,-82,-235,-235,-299,-299,-390,-351,-414,-414,-423,-414,-390,-390,-351,-351,-299,-235,-162,-162,-82,-82,0,82,162,162,235,299,351,351,390,390,414,423,414,414,390,390,351,1992,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-366,-366,-419,-400,-422,-422,-408,-408,-379,-335,-279,-279,-211,-136,-55,-55,28,28,109,187,257,257,318,318,366,400,419,419,408,422,379,379,335,335,211,279,136,136,55,55,-109,-28,-187,-187,-318,-257,-366,-366,-400,-400,-422,-419,-408,-408,-379,-379,-335,-279,-211,-211,-136,-136,-55,28,109,109,187,257,318,318,366,366,400,419,422,422,408,408,335,379,279,279,136,211,55,55,-28,-28,-187,-109,-257,-257,-318,-318,-400,-366,-419,-419,-422,-408,-379,-379,-335,-335,-279,-211,-136,-136,-55,-55,28,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,366,366,257,318,187,187,109,109,-55,28,-136,-136,-279,-211,-335,-335,-379,-379,-422,-408,-419,-419,-400,-400,-366,-318,-257,-257,-187,-109,-28,-28,55,55,136,211,279,279,335,335,379,408,422,422,400,419,366,366,318,318,187,257,109,109,28,28,-136,-55,-211,-211,-279,-279,-379,-335,-408,-408,-422,-419,-400,-400,-366,-366,-318,-257,-187,-187,-109,-109,-28,55,136,136,211,279,335,335,379,379,408,422,419,419,400,400,318,366,257,257,109,187,28,28,-55,-55,-211,-136,-279,-279,-335,-335,-2721,-379,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":465,"recording_start":"2026-07-17T05:26:28.993164","trigger_abs":"2026-07-17T05:26:29.043164","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2770.5,"rms":617.4},{"channel":"IB","units":"A","peak":2298.4,"rms":528.7},{"channel":"IC","units":"A","peak":2190.3,"rms":510.3},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":28169.4,"rms":18188.6},{"channel":"VBN","units":"V","peak":28109.0,"rms":18233.3},{"channel":"VCN","units":"V","peak":28109.0,"rms":18352.3}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":903.2,"tau_ms":734.9},{"channel":"IB","dc_a":-451.6,"tau_ms":3375.7},{"channel":"IC","dc_a":-451.6,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1901.0,"ang":10.1},"IB":{"mag":1769.4,"ang":-112.5},"IC":{"mag":1765.9,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":4225.4,"ang":0.0},"VBN":{"mag":4225.4,"ang":-120.0},"VCN":{"mag":4225.3,"ang":120.0}},"pre":{"IA":{"mag":27.7,"ang":0.0},"IB":{"mag":27.7,"ang":-120.0},"IC":{"mag":27.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.9,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":1811.0,"ang":10.1},"I2":{"mag":90.0,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":0.0},"I1":{"mag":4225.4,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"3PH","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4411R1_20260717_052629_028.cfg","event_id":"RCL_RB-4411R1_20260717_052629_028","device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","timestamp":"2026-07-17T05:26:29","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2714,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":0.089583,"trip_channel":"TRIP","trip_delay_ms":39.58,"trip_delay_cycles":2.37,"fault_current_rms_a":1622.7,"peak_current_a":2770.5,"peak_phase_current_a":2770.5,"peak_residual_a":0.0,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":39.58,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":39.58,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1489.5,"faulted_phase":"A","est_miles":4.6,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.841,"priority":1,"flags":["3ph_fault"],"flag_labels":["Three-Phase Fault"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2770.5,"v_peak":28169.4,"full":{"t0":0.0,"t1":271.354,"i":{"IA":[0,4,7,14,16,19,18,19,11,16,0,7,-11,-4,-18,-14,-19,-19,-18,-14,-11,-7,-4,4,7,14,16,19,18,19,11,16,0,7,-11,-4,-18,-14,-19,-19,-18,-16,-14,-7,-4,4,7,14,16,19,18,19,11,16,0,7,-11,-4,-18,-14,-19,-19,-19,-16,-14,-7,-4,1805,2083,2523,2667,2771,2441,2724,1626,2214,581,1288,-361,239,-778,-596,-954,-898,-867,-534,-292,296,618,1254,1543,2004,2158,2281,1980,2244,1191,1761,171,861,-473,-163,-1150,-748,-1311,-1263,-1211,-865,-616,-16,312,960,1254,1727,1886,2019,1733,1988,0,1519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-18,-17,-19,-19,-17,-13,-10,-2,1,9,12,17,18,19,15,19,6,13,-5,2,-12,-9,-18,-14,-19,-19,-17,-13,-10,-2,1,9,12,17,18,19,15,19,6,13,-1,2,-12,-5,-18,-14,-19,-19,-17,-13,-10,-2,1,9,12,17,18,19,15,19,10,13,-1,6,-12,-5,-2292,-14,-2298,-2117,-1934,-1418,-1103,-420,-76,551,811,1177,1257,1296,989,1153,213,772,-764,-107,-1603,-1075,-2016,-1799,-2028,-1857,-1679,-1173,-863,-189,150,769,1025,1382,1471,1494,1175,1450,388,954,-598,65,-1447,-913,-1869,-1646,-1884,-1718,-1543,-1042,-735,-66,0,271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[14,17,5,12,-6,1,-15,-10,-19,-17,-19,-17,-14,-9,-5,2,6,13,15,19,19,19,14,18,5,12,-6,1,-15,-10,-19,-17,-19,-17,-14,-9,-5,2,6,13,15,17,19,19,14,18,5,12,-6,1,-15,-10,-19,-17,-19,-17,-14,-9,-5,2,6,10,13,17,19,19,18,716,-407,215,-1353,-733,-2021,-1621,-2190,-2138,-2099,-1758,-1509,-896,-557,-211,126,730,973,1298,1307,1370,762,1181,-147,486,-1108,-479,-1791,-1381,-1968,-1911,-1885,-1553,-1307,-1020,-703,-25,309,906,1145,1463,1463,1529,909,1334,-9,630,-977,-343,-1667,-1253,-1790,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2763,2602,2817,1565,2342,0,1078,-1565,-550,-2602,-1992,-2817,-2763,-2602,-1992,-1565,-1078,-550,550,1078,1992,2342,2763,2602,2817,1565,2342,0,1078,-1565,-550,-2602,-1992,-2817,-2763,-2602,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2602,2817,1565,2342,0,1078,-1565,-550,-2602,-1992,-2817,-2763,-2763,-2342,-1992,-1078,-550,82,162,299,351,414,390,423,235,351,0,162,-235,-82,-351,-299,-423,-390,-414,-351,-299,-162,-82,82,162,299,351,414,390,423,235,351,0,162,-162,-82,-351,-235,-423,-390,-414,-351,-299,-162,-82,82,162,299,351,414,390,423,0,351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2721,-2526,-1857,-1408,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-729,368,-1715,-1246,-2667,-2118,-2811,-2721,-2526,-1857,-1408,-368,184,1246,1715,2440,2667,2811,2235,2721,905,1857,-184,368,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1408,-368,184,1246,1715,2440,2667,2811,2235,2721,1408,1857,-184,905,-1715,-729,-2118,-366,-422,-408,-379,-279,-211,-55,28,187,257,366,400,422,379,408,211,335,-28,136,-257,-109,-400,-318,-422,-408,-379,-279,-211,-55,28,187,257,366,400,419,379,422,211,335,-28,136,-257,-109,-400,-318,-422,-408,-379,-279,-211,-55,0,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,729,1715,-905,184,-2235,-1408,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2793,2811,2118,2667,729,1715,-905,184,-2235,-1408,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1857,2235,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1408,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1408,1857,2526,2721,2811,318,2667,109,257,-136,28,-335,-211,-422,-379,-419,-366,-318,-187,-109,-28,55,211,279,379,408,422,318,400,109,257,-136,28,-335,-211,-422,-379,-419,-366,-318,-257,-187,-28,55,211,279,379,408,422,318,400,109,257,-136,28,-335,-211,-379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[89.583,1]],"50P":[[0.0,0],[50.0,1],[89.583,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[89.583,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,4,4,7,11,14,14,16,16,18,19,19,19,19,19,16,18,14,14,7,11,4,4,0,0,-7,-4,-11,-11,-14,-14,-18,-16,-19,-19,-19,-19,-18,-18,-16,-16,-14,-11,-7,-7,-4,-4,0,4,7,7,11,14,16,16,18,18,19,19,19,19,18,18,14,16,11,11,4,7,0,0,-4,-4,-11,-7,-14,-14,-16,-16,-19,-18,-19,-19,-19,-19,-18,-16,-14,-14,-11,-7,-4,-4,1503,1503,1805,2083,2326,2326,2523,2523,2667,2751,2771,2771,2613,2724,2441,2441,2214,2214,1626,1939,1288,1288,935,935,239,581,-79,-79,-596,-361,-778,-778,-898,-898,-954,-943,-867,-867,-728,-728,-534,-292,-11,-11,296,618,942,942,1254,1254,1543,1796,2004,2004,2158,2158,2251,2281,2244,2244,2143,2143,1761,1980,1495,1495,861,1191,516,516,171,171,-473,-163,-748,-748,-976,-976,-1263,-1150,-1311,-1311,-1294,-1211,-1066,-1066,-865,-865,-616,-329,-16,-16,312,312,642,960,1254,1254,1513,1727,1886,1886,1985,1985,1988,2019,1891,1891,1733,1733,0,1519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-17,-18,-18,-19,-19,-19,-19,-17,-17,-15,-13,-10,-10,-6,-6,-2,1,5,5,9,12,14,14,17,17,18,19,19,19,19,19,15,17,13,13,6,10,2,2,-1,-1,-9,-5,-12,-12,-14,-14,-18,-17,-19,-19,-19,-19,-17,-17,-15,-15,-13,-10,-6,-6,-2,-2,1,5,9,9,12,14,17,17,18,18,19,19,19,19,17,17,13,15,10,10,6,6,-1,2,-5,-5,-12,-9,-14,-14,-2219,-2219,-2298,-2292,-2240,-2240,-2117,-2117,-1934,-1698,-1418,-1418,-1103,-767,-420,-420,-76,-76,251,551,811,811,1023,1023,1177,1270,1296,1296,1153,1257,989,989,772,772,213,509,-107,-107,-437,-437,-1075,-764,-1358,-1358,-1799,-1603,-1939,-1939,-2016,-2016,-2028,-1975,-1857,-1857,-1679,-1679,-1448,-1173,-863,-863,-531,-531,-189,150,473,473,769,1025,1232,1232,1382,1382,1471,1494,1450,1450,1343,1343,954,1175,688,688,65,388,-268,-268,-598,-598,-1199,-913,-1447,-1447,-1646,-1646,-1869,-1789,-1884,-1884,-1833,-1718,-1543,-1543,-1315,-1315,-1042,-735,-405,-405,-66,-66,0,271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[17,17,14,14,9,12,5,5,1,1,-6,-2,-10,-10,-13,-13,-17,-15,-19,-19,-19,-19,-18,-18,-17,-17,-14,-12,-9,-9,-5,-5,-1,2,6,6,10,13,15,15,17,17,19,19,19,19,18,18,14,17,12,12,5,9,1,1,-2,-2,-10,-6,-13,-13,-15,-15,-19,-17,-19,-19,-19,-18,-17,-17,-14,-14,-12,-9,-5,-5,-1,-1,2,6,10,10,13,13,15,17,19,19,19,19,18,18,716,716,215,487,-86,-86,-407,-407,-1053,-733,-1353,-1353,-1847,-1621,-2021,-2021,-2138,-2138,-2190,-2177,-2099,-2099,-1958,-1958,-1758,-1509,-1218,-1218,-896,-557,-211,-211,126,126,444,730,973,973,1165,1165,1298,1367,1370,1370,1181,1307,997,997,762,762,179,486,-147,-147,-479,-479,-1108,-803,-1381,-1381,-1611,-1611,-1911,-1791,-1968,-1968,-1960,-1885,-1748,-1748,-1553,-1553,-1307,-1020,-703,-703,-367,-367,-25,309,623,623,906,1145,1334,1334,1463,1463,1529,1529,1463,1463,1334,1334,909,1147,630,630,-9,320,-343,-343,-670,-670,-1253,-977,-1486,-1486,-1667,-1667,-1790,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,82,162,235,235,299,299,351,390,414,414,414,423,390,390,351,351,235,299,162,162,82,82,-82,0,-162,-162,-299,-235,-351,-351,-390,-390,-423,-414,-414,-414,-390,-390,-351,-299,-235,-235,-162,-82,0,0,82,82,162,235,299,299,351,351,390,414,423,423,414,414,351,390,299,299,162,235,82,82,0,0,-162,-82,-235,-235,-299,-299,-390,-351,-414,-414,-423,-414,-390,-390,-351,-351,-299,-235,-162,-162,-82,-82,0,82,162,162,235,299,351,351,390,390,414,423,414,414,390,390,0,351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-366,-366,-419,-400,-422,-422,-408,-408,-379,-335,-279,-279,-211,-136,-55,-55,28,28,109,187,257,257,318,318,366,400,419,419,408,422,379,379,335,335,211,279,136,136,55,55,-109,-28,-187,-187,-318,-257,-366,-366,-400,-400,-422,-419,-408,-408,-379,-379,-335,-279,-211,-211,-136,-136,-55,28,109,109,187,257,318,318,366,366,400,419,422,422,408,408,335,379,279,279,136,211,55,55,-28,-28,-187,-109,-257,-257,-318,-318,-400,-366,-419,-419,-422,-408,-379,-379,-335,-335,-279,-211,-136,-136,-55,-55,0,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,366,366,257,318,187,187,109,109,-55,28,-136,-136,-279,-211,-335,-335,-379,-379,-422,-408,-419,-419,-400,-400,-366,-318,-257,-257,-187,-109,-28,-28,55,55,136,211,279,279,335,335,379,408,422,422,400,419,366,366,318,318,187,257,109,109,28,28,-136,-55,-211,-211,-279,-279,-379,-335,-408,-408,-422,-419,-400,-400,-366,-366,-318,-257,-187,-187,-109,-109,-28,55,136,136,211,279,335,335,379,379,408,422,419,419,400,400,318,366,257,257,109,187,28,28,-55,-55,-211,-136,-279,-279,-335,-335,-379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[89.583,1]],"50P":[[16.666,0],[50.0,1],[89.583,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[89.583,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":89.583,"recloses":[],"trips":[89.583],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":522,"recording_start":"2026-07-17T05:26:29","trigger_abs":"2026-07-17T05:26:29.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2770.5,"rms":582.7},{"channel":"IB","units":"A","peak":2298.4,"rms":498.9},{"channel":"IC","units":"A","peak":2190.3,"rms":481.5},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":28169.4,"rms":8619.7},{"channel":"VBN","units":"V","peak":28109.0,"rms":8619.3},{"channel":"VCN","units":"V","peak":28109.0,"rms":8614.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":89.583,"rel_trigger_ms":39.583},{"channel":"52A","event":"DEASSERT","t_ms":89.583,"rel_trigger_ms":39.583},{"channel":"TRIP","event":"ASSERT","t_ms":89.583,"rel_trigger_ms":39.583}],"dc_offset":[{"channel":"IA","dc_a":903.2,"tau_ms":734.9},{"channel":"IB","dc_a":-451.6,"tau_ms":3375.7},{"channel":"IC","dc_a":-451.6,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1901.0,"ang":10.1},"IB":{"mag":1769.4,"ang":-112.5},"IC":{"mag":1765.9,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":4225.4,"ang":0.0},"VBN":{"mag":4225.4,"ang":-120.0},"VCN":{"mag":4225.3,"ang":120.0}},"pre":{"IA":{"mag":19.3,"ang":0.0},"IB":{"mag":19.3,"ang":-120.0},"IC":{"mag":19.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.9,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":1811.0,"ang":10.1},"I2":{"mag":90.0,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":0.0},"I1":{"mag":4225.4,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"3PH","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RG-2110_20260717_190215_009.cfg","event_id":"RCL_RG-2110_20260717_190215_009","device_id":"RCL_RG-2110","feeder":"Bear Gulch 2110","timestamp":"2026-07-17T19:02:15","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.6057,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.43593699999999996,"trip_channel":"TRIP","trip_delay_ms":385.94,"trip_delay_cycles":23.16,"fault_current_rms_a":31.3,"peak_current_a":52.9,"peak_phase_current_a":52.9,"peak_residual_a":48.9,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":385.94,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":385.94,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":26.7,"faulted_phase":"C","est_miles":57.45,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":22.979,"priority":1,"flags":["hif_suspect","slow_trip"],"flag_labels":["HIF Suspect","Slow Trip"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 26.7 A is below the 50.0 A screen threshold","decisive":true},{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"385.9 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":52.9,"v_peak":10996.4,"full":{"t0":0.0,"t1":605.729,"i":{"IA":[0,4,4,5,-2,3,-5,-3,-5,-1,0,4,3,5,-2,3,-5,-3,-4,-1,0,4,3,5,-3,3,-5,-3,-4,0,1,4,3,5,-3,3,-5,-3,-4,0,1,4,3,5,-3,2,-5,-3,-4,0,1,5,3,5,-3,2,-5,-4,-4,1,2,5,3,5,-3,2,-5,-4,-4,1,2,5,2,5,-3,1,-5,-4,-3,1,2,5,2,5,-4,1,-5,-4,-3,2,3,5,2,5,-4,1,-5,-4,-3,2,3,5,1,5,-4,0,-5,-3,-3,2,3,5,1,4,-4,0,-5,-3,-3,3,3,5,1,4,-4,0,-5,-3,-3,3,3,5,0,4,-4,-1,-5,-3,-2,3,3,5,0,4,-5,-1,-5,-3,-2,3,4,5,0,4,-5,-1,-5,-3,-2,3,4,5,-1,4,-5,-2,-5,-2,-1,3,4,5,-1,3,-5,-2,-5,-2,-1,4,4,5,-1,3,-5,-2,-5,-2,-1,4,4,5,-2,3,-5,-3,-5,-1,0,4,3,5,-2,3,-5,-3,-4,-1,0,4,3,5,-2,3,-5,-3,-4,-1,0,4,3,5,-3,3,-5,-3,-4,0,1,4,3,5,-3,2,-5,-3,-4,0,1,5,3,5,-3,2,-5,-3,-4,0,1,5,3,5,-3,2,-5,-4,-4,1,0,3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-5,-4,-4,0,1,5,2,5,-3,1,-5,-4,-4,1,2,5,1,5,-3,1,-5,-4,-3,1,2,5,1,4,-4,1,-5,-4,-3,1,2,5,1,4,-4,1,-5,-4,-3,2,3,5,1,4,-4,0,-5,-3,-2,2,3,5,1,4,-4,0,-5,-3,-2,2,3,5,1,4,-4,0,-5,-3,-2,3,3,5,0,4,-4,-1,-5,-2,-1,3,3,5,0,4,-5,-1,-5,-2,-1,3,3,5,0,4,-5,-1,-5,-2,-1,3,4,5,-1,4,-5,-2,-5,-1,-1,3,4,5,-1,3,-5,-2,-4,-1,-1,3,4,5,-1,3,-5,-2,-4,-1,-1,4,4,5,-2,3,-5,-3,-4,-1,0,4,3,5,-2,2,-5,-3,-4,-1,0,4,3,5,-2,2,-5,-3,-4,-1,0,4,3,5,-3,2,-5,-3,-4,0,1,4,2,5,-3,1,-5,-3,-4,0,1,4,2,5,-3,1,-5,-3,-4,0,1,5,2,5,-3,1,-5,-4,-4,1,2,5,1,5,-3,1,-5,-4,-3,1,2,5,1,5,-3,1,-5,-4,-3,1,2,5,1,4,-4,1,-5,-4,-3,2,3,5,1,4,-4,0,-5,-3,-2,2,3,5,1,4,-4,0,-5,-3,-2,2,3,5,1,4,-4,0,-5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[0,4,-4,-1,-5,-3,-2,2,3,5,0,4,-4,-1,-5,-3,-2,3,4,5,-1,4,-4,-1,-5,-2,-1,3,4,53,11,47,-16,4,-16,9,15,45,41,51,0,35,-26,-7,-24,0,7,41,35,44,-12,29,-31,-18,-29,3,10,37,26,41,-15,20,-34,-21,-32,1,8,35,24,39,-17,18,-35,-23,-30,-1,7,37,23,38,-24,17,-36,-28,-31,6,13,36,16,37,-24,10,-36,-29,-31,6,13,36,16,37,-24,9,-36,-29,-27,5,12,37,16,36,-29,9,-36,-31,-27,12,19,37,9,36,-29,2,-37,-31,-27,12,19,37,9,36,-29,2,-37,-27,-22,12,19,37,9,35,-33,2,-37,-27,-22,19,25,37,2,35,-33,-5,-37,-27,-22,19,25,37,2,35,-33,-5,-37,-22,-16,19,25,37,2,31,-36,-5,-37,-22,-16,25,29,37,-5,31,-36,-12,-37,-22,-16,25,29,37,-5,31,-36,-12,-37,-16,-9,25,29,37,-5,27,-37,-12,-36,-16,-9,29,31,37,-12,27,-37,-19,-36,-16,-9,29,31,37,-12,27,-37,-19,-36,-9,-2,29,27,37,-12,22,-37,-19,-35,-9,-2,33,27,37,-19,22,-37,-25,-35,-9,-2,33,27,37,-19,22,-37,-25,-35,-2,5,33,22,37,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49,11,44,-12,5,-12,11,17,42,37,47,1,32,-21,-5,-20,2,9,38,31,40,-11,26,-26,-16,-24,4,10,34,22,36,-14,17,-29,-19,-27,2,8,32,20,34,-15,15,-30,-20,-26,1,7,33,20,33,-21,14,-31,-25,-26,6,12,32,14,33,-22,8,-32,-26,-27,6,12,32,13,32,-22,7,-32,-26,-23,6,12,32,13,32,-26,7,-32,-27,-23,12,17,32,7,32,-26,1,-32,-27,-23,12,17,32,7,32,-26,1,-32,-23,-18,12,17,32,7,30,-29,1,-32,-23,-18,17,22,32,1,30,-29,-6,-32,-23,-18,17,22,32,1,30,-29,-6,-32,-18,-13,17,22,32,1,27,-31,-6,-32,-18,-13,22,26,32,-6,27,-31,-12,-32,-18,-13,22,26,32,-6,27,-31,-12,-32,-13,-7,22,26,32,-6,23,-32,-12,-32,-13,-7,26,27,32,-12,23,-32,-17,-32,-13,-7,26,27,32,-12,23,-32,-17,-32,-7,-1,26,23,32,-12,18,-32,-17,-30,-7,-1,29,23,32,-17,18,-32,-22,-30,-7,-1,29,23,32,-17,18,-32,-22,-30,-1,6,29,18,32,0,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,847,847,1018,-390,720,-1018,-566,-999,-199,0,847,720,1018,-390,566,-1018,-566,-941,-199,0,941,720,1018,-566,566,-1018,-720,-941,0,215,1016,778,1100,-611,611,-1100,-778,-1016,0,215,1016,611,1100,-611,421,-1100,-778,-914,0,215,1078,611,1100,-778,421,-1100,-914,-914,215,421,1078,611,1100,-778,421,-1100,-914,-914,215,421,1078,421,1100,-778,215,-1100,-914,-778,215,421,1100,421,1078,-914,215,-1100,-914,-778,421,611,1100,421,1078,-914,215,-1100,-914,-778,421,611,1100,215,1078,-914,0,-1100,-778,-611,421,611,1100,215,1016,-1016,0,-1100,-778,-611,611,778,1100,215,1016,-1016,0,-1100,-778,-611,611,778,1100,0,1016,-1016,-215,-1100,-611,-421,611,778,1100,0,914,-1078,-215,-1100,-611,-421,778,914,1100,0,914,-1078,-215,-1100,-611,-421,778,914,1100,-215,914,-1078,-421,-1100,-421,-215,778,914,1100,-215,778,-1100,-421,-1078,-421,-215,914,914,1100,-215,778,-1100,-421,-1078,-421,-215,914,914,1100,-421,778,-1100,-611,-1078,-215,0,914,778,1100,-421,611,-1100,-611,-1016,-215,0,1016,778,1100,-421,611,-1100,-611,-1016,-215,0,1016,778,1100,-611,611,-1100,-778,-1016,0,215,1016,611,1100,-611,421,-1100,-778,-914,0,215,1078,611,1100,-611,421,-1100,-778,-914,0,215,1078,611,1100,-778,421,-1100,-914,-914,215,0,778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1016,-882,-808,67,264,1009,509,1016,-765,327,-1016,-882,-808,264,450,1009,327,1016,-765,133,-1016,-808,-671,264,450,1016,327,983,-952,133,-1097,-872,-725,285,486,1097,353,1062,-952,144,-1097,-872,-725,486,669,1097,144,1062,-952,-72,-1097,-725,-550,486,669,1097,144,986,-1041,-72,-1097,-725,-550,486,669,1097,144,986,-1041,-72,-1097,-725,-550,669,827,1097,-72,986,-1041,-285,-1097,-550,-353,669,827,1097,-72,872,-1090,-285,-1097,-550,-353,669,827,1097,-72,872,-1090,-285,-1097,-550,-353,827,952,1097,-285,872,-1090,-486,-1097,-353,-144,827,872,1097,-285,725,-1097,-486,-1062,-353,-144,827,872,1097,-285,725,-1097,-486,-1062,-353,-144,952,872,1097,-486,725,-1097,-669,-1062,-144,72,952,725,1097,-486,550,-1097,-669,-986,-144,72,952,725,1097,-486,550,-1097,-669,-986,-144,72,1041,725,1097,-669,550,-1097,-827,-986,72,285,1041,550,1097,-669,353,-1097,-827,-872,72,285,1041,550,1097,-669,353,-1097,-827,-872,72,285,1090,550,1097,-827,353,-1097,-952,-872,285,486,1090,353,1097,-827,144,-1097,-872,-725,285,486,1090,353,1097,-827,144,-1097,-872,-725,285,486,1097,353,1062,-952,144,-1097,-872,-725,486,669,1097,144,1062,-952,-72,-1097,-725,-550,486,669,1097,144,1062,-952,-72,-1097,-725,-550,486,669,1097,144,986,-1041,-72,-1097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[67,882,-913,-133,-1016,-620,-450,509,671,1016,67,882,-983,-133,-1016,-620,-450,671,808,1016,-133,882,-983,-327,-1016,-450,-264,671,88,1016,-13,77,-98,-33,-102,-45,-26,67,81,102,-13,77,-102,-33,-101,-45,-26,81,88,102,-33,77,-102,-51,-101,-26,-7,81,77,102,-33,62,-102,-51,-101,-26,-7,81,77,102,-33,62,-102,-51,-96,-26,-7,91,77,102,-51,62,-102,-67,-96,-7,13,91,62,102,-51,45,-102,-67,-96,-7,13,91,62,102,-51,45,-102,-67,-88,-7,13,98,62,102,-67,45,-102,-81,-88,13,33,98,45,102,-67,26,-102,-81,-88,13,33,98,45,102,-67,26,-102,-81,-77,13,33,102,45,101,-81,26,-102,-88,-77,33,51,102,26,101,-81,7,-102,-88,-77,33,51,102,26,101,-81,7,-102,-77,-62,33,51,102,26,96,-91,7,-102,-77,-62,51,67,102,7,96,-91,-13,-102,-77,-62,51,67,102,7,96,-91,-13,-102,-62,-45,51,67,102,7,88,-98,-13,-102,-62,-45,67,81,102,-13,88,-98,-33,-102,-62,-45,67,81,102,-13,88,-98,-33,-102,-45,-26,67,81,102,-13,77,-102,-33,-101,-45,-26,81,88,102,-33,77,-102,-51,-101,-45,-26,81,88,102,-33,77,-102,-51,-101,-26,-7,81,77,102,0,62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[435.937,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[435.937,0]],"79":[[0.0,0]],"52A":[[0.0,1],[435.937,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":485.416,"i":{"IA":[0,2,3,4,4,5,4,5,1,3,-2,0,-4,-3,-5,-4,-5,-4,-3,-1,0,2,3,4,4,5,3,5,1,3,-2,0,-4,-3,-5,-4,-5,-3,-3,-1,0,2,3,4,4,5,3,4,1,3,-2,0,-4,-3,-5,-4,-4,-3,-3,-1,0,2,3,4,4,5,3,4,1,3,-2,0,-4,-3,-5,-5,-4,-3,-3,-1,0,2,3,4,5,5,3,4,1,3,-3,0,-4,-3,-5,-5,-4,-3,-3,-1,0,3,3,4,5,5,3,4,1,3,-3,0,-4,-3,-5,-5,-4,-3,-3,0,1,3,3,4,5,5,3,4,0,3,-3,-1,-4,-3,-5,-5,-4,-3,-2,0,1,3,3,4,5,5,3,4,0,2,-3,-1,-4,-3,-5,-5,-4,-3,-2,0,1,3,3,4,4,5,3,4,0,2,-3,-1,-4,-3,-5,-4,-4,-3,-2,0,1,3,3,5,4,5,3,4,0,2,-3,-1,-5,-3,-5,-4,-4,-3,-2,0,1,3,4,5,4,5,3,4,0,2,-3,-1,-5,-4,-5,-4,-4,-3,-2,0,1,3,4,5,4,5,3,4,-1,2,-3,-2,-5,-4,-5,-4,-4,-3,-2,1,2,3,4,5,4,5,2,4,-1,1,-3,-2,-5,-4,-5,-4,-4,-2,-1,1,2,3,4,5,4,5,2,4,-1,1,-3,-2,-5,-4,-5,-4,-3,-2,-1,1,2,3,4,5,4,5,2,3,-1,1,-3,-2,-5,-4,-5,-4,-3,-2,-1,1,2,3,4,5,4,5,2,3,-1,1,-3,-2,-5,-4,-5,-4,-3,-2,-1,1,2,4,4,5,4,5,2,3,-1,1,-4,-2,-5,-4,-5,-4,-3,-2,-1,2,3,4,4,5,4,5,2,3,-2,1,-4,-3,-5,-4,-5,-4,-3,-2,-1,2,3,4,4,5,4,5,1,3,-2,0,-4,-3,-5,-4,-5,-4,-3,-1,0,2,3,4,4,5,3,5,1,3,-2,0,-4,-3,-5,-4,-5,-3,-3,-1,0,2,3,4,4,5,3,4,1,3,-2,0,-4,-3,-5,-4,-4,-3,-3,-1,0,2,3,4,4,5,3,4,1,3,-2,0,-4,-3,-5,-5,-4,-3,-3,-1,0,2,3,4,5,5,3,4,1,3,-3,0,-4,-3,-5,-5,-4,-3,-3,-1,0,3,3,4,5,5,3,4,1,3,-3,0,-4,-3,-5,-5,-4,-3,-3,0,1,3,3,4,5,5,3,4,0,3,-3,-1,-4,-3,-5,-5,-4,-3,-2,0,1,3,0,3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-5,-4,-5,-4,-4,-2,-1,0,1,3,4,5,4,5,2,4,0,1,-3,-1,-5,-4,-5,-4,-4,-2,-1,1,2,3,4,5,4,5,2,4,-1,1,-3,-2,-5,-4,-5,-4,-4,-1,-1,1,2,3,4,5,4,5,1,4,-1,1,-3,-2,-5,-4,-5,-4,-4,-1,-1,1,2,3,4,5,4,5,1,3,-1,1,-3,-2,-5,-4,-5,-4,-3,-1,-1,1,2,3,4,5,4,4,1,3,-1,1,-3,-2,-5,-4,-4,-4,-3,-1,-1,1,2,3,4,5,4,4,1,3,-1,1,-4,-2,-5,-4,-4,-4,-3,-1,-1,1,2,4,4,5,4,4,1,3,-2,1,-4,-3,-5,-4,-4,-4,-3,-1,-1,2,3,4,4,5,4,4,1,3,-2,1,-4,-3,-5,-4,-4,-4,-3,-1,0,2,3,4,4,5,4,4,1,3,-2,0,-4,-3,-5,-4,-4,-3,-2,-1,0,2,3,4,4,5,3,4,1,2,-2,0,-4,-3,-5,-4,-4,-3,-2,-1,0,2,3,4,4,5,3,4,1,2,-2,0,-4,-3,-5,-4,-4,-3,-2,-1,0,2,3,4,4,5,3,4,1,2,-2,0,-4,-3,-5,-4,-4,-3,-2,-1,0,3,3,4,4,5,3,4,1,2,-3,0,-4,-3,-5,-4,-4,-3,-2,-1,0,3,3,4,4,5,3,4,0,2,-3,-1,-4,-3,-5,-4,-4,-3,-2,0,1,3,3,4,4,5,2,4,0,1,-3,-1,-4,-3,-5,-4,-4,-2,-1,0,1,3,3,4,4,5,2,4,0,1,-3,-1,-4,-3,-5,-4,-4,-2,-1,0,1,3,3,4,4,5,2,4,0,1,-3,-1,-5,-3,-5,-4,-4,-2,-1,0,1,3,3,5,4,5,2,4,0,1,-3,-1,-5,-3,-5,-4,-4,-2,-1,0,1,3,4,5,4,5,2,4,0,1,-3,-1,-5,-4,-5,-4,-4,-2,-1,1,2,3,4,5,4,5,2,4,-1,1,-3,-2,-5,-4,-5,-4,-4,-1,-1,1,2,3,4,5,4,5,1,4,-1,1,-3,-2,-5,-4,-5,-4,-4,-1,-1,1,2,3,4,5,4,5,1,3,-1,1,-3,-2,-5,-4,-5,-4,-3,-1,-1,1,2,3,4,5,4,4,1,3,-1,1,-3,-2,-5,-4,-4,-4,-3,-1,-1,1,2,3,4,5,4,4,1,3,-1,1,-4,-2,-5,-4,-4,-4,-3,-1,-1,1,2,4,4,5,4,4,1,3,-2,1,-4,-3,-5,-4,-4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[3,4,0,2,-2,-1,-4,-3,-5,-4,-4,-3,-2,0,1,2,3,4,4,5,3,4,0,2,-2,-1,-4,-3,-5,-4,-4,-3,-2,0,1,2,3,4,4,5,40,53,18,33,-8,11,-16,-12,-16,-12,-8,2,9,22,29,45,48,51,45,51,29,41,7,22,-18,0,-26,-22,-26,-21,-17,-6,0,21,27,38,41,44,39,44,23,35,-6,16,-23,-12,-31,-27,-31,-26,-22,-4,3,17,23,34,37,41,35,40,13,31,-9,6,-26,-15,-34,-30,-33,-29,-24,-6,1,15,21,32,35,39,29,38,11,24,-10,4,-28,-17,-35,-31,-35,-26,-20,-8,-1,14,20,31,34,38,28,36,10,23,-11,3,-28,-18,-36,-32,-34,-26,-21,-8,-1,13,19,30,34,37,28,35,10,23,-12,2,-33,-18,-36,-35,-34,-27,-21,-9,-2,13,19,33,36,37,28,35,9,22,-18,2,-33,-24,-36,-35,-34,-27,-22,-9,-2,19,25,33,36,37,27,35,2,22,-19,-5,-33,-24,-36,-35,-34,-27,-22,-2,5,19,25,33,36,37,27,35,2,22,-19,-5,-33,-24,-37,-35,-34,-22,-16,-2,5,19,25,33,36,37,22,35,2,16,-19,-5,-33,-24,-37,-35,-31,-22,-16,-2,5,19,25,33,35,37,22,32,2,16,-19,-5,-33,-24,-37,-35,-31,-22,-16,-2,5,19,25,36,35,37,22,32,2,16,-19,-5,-36,-25,-37,-35,-31,-22,-16,-2,5,25,29,36,35,37,22,31,2,16,-25,-5,-36,-29,-37,-35,-31,-22,-16,-2,5,25,29,36,35,37,22,31,-5,16,-25,-12,-36,-29,-37,-35,-31,-22,-16,5,12,25,29,36,35,37,16,31,-5,9,-25,-12,-36,-29,-37,-35,-31,-16,-9,5,12,25,29,36,35,37,16,31,-5,9,-25,-12,-36,-29,-37,-31,-27,-16,-9,5,12,25,29,36,31,37,16,27,-5,9,-25,-12,-37,-29,-36,-31,-27,-16,-9,5,12,25,29,37,31,36,16,27,-5,9,-29,-12,-37,-33,-36,-31,-27,-16,-9,5,12,29,33,37,31,36,16,27,-5,9,-29,-12,-37,-33,-36,-31,-27,-16,-9,12,19,29,33,37,31,36,16,27,-12,9,-29,-19,-37,-33,-36,-31,-27,-9,-2,12,19,29,33,37,31,36,9,27,-12,2,-29,-19,-37,-33,-36,-31,-27,-9,-2,12,19,29,33,37,27,36,9,22,-12,2,-29,-19,-37,-33,-36,-27,-22,-9,-2,12,19,29,33,37,27,35,9,22,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38,49,18,31,-5,11,-12,-8,-12,-8,-4,5,11,23,28,42,45,47,41,46,26,37,7,20,-15,1,-21,-18,-21,-17,-13,-3,2,21,26,35,38,40,35,39,20,31,-5,14,-20,-11,-26,-23,-26,-22,-18,-2,4,16,22,31,34,36,31,36,11,27,-8,4,-23,-14,-29,-26,-29,-24,-20,-4,2,14,20,29,32,34,25,34,9,20,-10,3,-25,-15,-30,-28,-30,-22,-17,-6,1,13,19,28,31,33,24,31,8,20,-11,2,-25,-16,-31,-28,-29,-22,-18,-6,0,12,18,27,30,33,24,31,8,19,-11,1,-29,-17,-32,-31,-30,-23,-18,-7,0,12,18,30,32,32,24,30,7,19,-17,1,-29,-22,-32,-31,-30,-23,-18,-7,-1,17,22,30,32,32,23,30,1,19,-17,-5,-29,-22,-32,-31,-30,-23,-18,-1,6,17,22,30,31,32,23,30,1,19,-17,-5,-29,-22,-32,-31,-30,-18,-13,-1,6,17,22,29,31,32,18,30,1,13,-17,-6,-29,-22,-32,-30,-27,-18,-13,-1,6,17,22,29,30,32,18,27,1,13,-17,-6,-29,-22,-32,-30,-27,-18,-13,-1,6,17,22,31,30,32,18,27,1,13,-17,-6,-31,-22,-32,-30,-27,-18,-13,-1,6,22,26,31,30,32,18,27,1,13,-22,-6,-31,-26,-32,-30,-27,-18,-13,-1,6,22,26,31,30,32,18,27,-6,13,-22,-12,-31,-26,-32,-30,-27,-18,-13,6,12,22,26,31,30,32,13,27,-6,7,-22,-12,-31,-26,-32,-30,-27,-13,-7,6,12,22,26,31,30,32,13,27,-6,7,-22,-12,-31,-26,-32,-27,-23,-13,-7,6,12,22,26,31,27,32,13,23,-6,7,-22,-12,-32,-26,-32,-27,-23,-13,-7,6,12,22,26,32,27,32,13,23,-6,7,-26,-12,-32,-29,-32,-27,-23,-13,-7,6,12,26,29,32,27,32,13,23,-6,7,-26,-12,-32,-29,-32,-27,-23,-13,-7,12,17,26,29,32,27,32,13,23,-12,7,-26,-17,-32,-29,-32,-27,-23,-7,-1,12,17,26,29,32,27,32,7,23,-12,1,-26,-17,-32,-29,-32,-27,-23,-7,-1,12,17,26,29,32,23,32,7,18,-12,1,-26,-17,-32,-29,-32,-23,-18,-7,-1,12,17,26,29,32,23,30,7,18,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,847,941,1018,847,999,199,720,-390,0,-847,-566,-1018,-941,-999,-847,-720,-199,0,390,566,847,941,1018,720,999,199,566,-390,0,-847,-566,-1018,-941,-999,-720,-566,-199,0,421,611,914,1016,1100,778,1016,215,611,-421,0,-914,-611,-1100,-1016,-1016,-778,-611,-215,0,421,611,914,1016,1100,778,1016,215,611,-421,0,-1016,-611,-1100,-1078,-1016,-778,-611,-215,0,421,611,1016,1078,1100,778,1016,215,611,-611,0,-1016,-778,-1100,-1078,-1016,-778,-611,-215,0,611,778,1016,1078,1100,778,1016,215,611,-611,0,-1016,-778,-1100,-1078,-1016,-778,-611,0,215,611,778,1016,1078,1100,778,1016,0,611,-611,-215,-1016,-778,-1100,-1078,-1016,-611,-421,0,215,611,778,1016,1078,1100,611,1016,0,421,-611,-215,-1016,-778,-1100,-1078,-1016,-611,-421,0,215,611,778,1016,1016,1100,611,914,0,421,-611,-215,-1016,-778,-1100,-1016,-914,-611,-421,0,215,611,778,1078,1016,1100,611,914,0,421,-611,-215,-1078,-778,-1100,-1016,-914,-611,-421,0,215,778,914,1078,1016,1100,611,914,0,421,-778,-215,-1078,-914,-1100,-1016,-914,-611,-421,0,215,778,914,1078,1016,1100,611,914,-215,421,-778,-421,-1078,-914,-1100,-1016,-914,-611,-421,215,421,778,914,1078,1016,1100,421,914,-215,215,-778,-421,-1078,-914,-1100,-1016,-914,-421,-215,215,421,778,914,1078,1016,1100,421,914,-215,215,-778,-421,-1078,-914,-1100,-914,-778,-421,-215,215,421,778,914,1078,914,1100,421,778,-215,215,-778,-421,-1100,-914,-1078,-914,-778,-421,-215,215,421,778,914,1100,914,1078,421,778,-215,215,-778,-421,-1100,-914,-1078,-914,-778,-421,-215,215,421,914,1016,1100,914,1078,421,778,-215,215,-914,-421,-1100,-1016,-1078,-914,-778,-421,-215,421,611,914,1016,1100,914,1078,421,778,-421,215,-914,-611,-1100,-1016,-1078,-914,-778,-421,-215,421,611,914,1016,1100,914,1078,215,778,-421,0,-914,-611,-1100,-1016,-1078,-914,-778,-215,0,421,611,914,1016,1100,778,1078,215,611,-421,0,-914,-611,-1100,-1016,-1078,-778,-611,-215,0,421,611,914,1016,1100,778,1016,215,611,-421,0,-914,-611,-1100,-1016,-1016,-778,-611,-215,0,421,611,914,1016,1100,778,1016,215,611,-421,0,-1016,-611,-1100,-1078,-1016,-778,-611,-215,0,421,611,1016,1078,1100,778,1016,215,611,-611,0,-1016,-778,-1100,-1078,-1016,-778,-611,-215,0,611,778,1016,1078,1100,778,1016,215,611,-611,0,-1016,-778,-1100,-1078,-1016,-778,-611,0,215,611,778,1016,1078,1100,778,1016,0,611,-611,-215,-1016,-778,-1100,-1078,-1016,-611,-421,0,215,611,0,778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-882,-1016,-913,-808,-509,-327,67,264,765,882,1009,913,1016,509,808,-67,327,-765,-264,-1009,-882,-1016,-913,-808,-509,-327,264,450,765,882,1009,913,1016,509,808,-264,327,-765,-450,-1090,-952,-1097,-986,-872,-353,-144,285,486,827,952,1090,986,1097,353,872,-285,144,-827,-486,-1090,-952,-1097,-986,-872,-353,-144,285,486,827,952,1090,872,1097,353,725,-285,144,-827,-486,-1090,-952,-1097,-872,-725,-353,-144,285,486,827,952,1097,872,1062,353,725,-285,144,-827,-486,-1097,-952,-1062,-872,-725,-353,-144,285,486,827,952,1097,872,1062,353,725,-285,144,-952,-486,-1097,-1041,-1062,-872,-725,-353,-144,285,486,952,1041,1097,872,1062,353,725,-486,144,-952,-669,-1097,-1041,-1062,-872,-725,-353,-144,486,669,952,1041,1097,872,1062,353,725,-486,144,-952,-669,-1097,-1041,-1062,-872,-725,-144,72,486,669,952,1041,1097,872,1062,144,725,-486,-72,-952,-669,-1097,-1041,-1062,-725,-550,-144,72,486,669,952,1041,1097,725,1062,144,550,-486,-72,-952,-669,-1097,-1041,-986,-725,-550,-144,72,486,669,952,1041,1097,725,986,144,550,-486,-72,-952,-669,-1097,-1041,-986,-725,-550,-144,72,486,669,1041,1062,1097,725,986,144,550,-486,-72,-1041,-669,-1097,-1062,-986,-725,-550,-144,72,669,827,1041,1062,1097,725,986,144,550,-669,-72,-1041,-827,-1097,-1062,-986,-725,-550,-144,72,669,827,1041,1062,1097,725,986,-72,550,-669,-285,-1041,-827,-1097,-1062,-986,-725,-550,72,285,669,827,1041,1062,1097,550,986,-72,353,-669,-285,-1041,-827,-1097,-1062,-986,-550,-353,72,285,669,827,1041,1062,1097,550,986,-72,353,-669,-285,-1041,-827,-1097,-986,-872,-550,-353,72,285,669,827,1041,986,1097,550,872,-72,353,-669,-285,-1090,-827,-1097,-986,-872,-550,-353,72,285,669,827,1090,986,1097,550,872,-72,353,-669,-285,-1090,-827,-1097,-986,-872,-550,-353,72,285,827,952,1090,986,1097,550,872,-72,353,-827,-285,-1090,-952,-1097,-986,-872,-550,-353,285,486,827,952,1090,986,1097,550,872,-285,353,-827,-486,-1090,-952,-1097,-986,-872,-353,-144,285,486,827,952,1090,986,1097,353,872,-285,144,-827,-486,-1090,-952,-1097,-986,-872,-353,-144,285,486,827,952,1090,872,1097,353,725,-285,144,-827,-486,-1090,-952,-1097,-872,-725,-353,-144,285,486,827,952,1097,872,1062,353,725,-285,144,-827,-486,-1097,-952,-1062,-872,-725,-353,-144,285,486,827,952,1097,872,1062,353,725,-285,144,-952,-486,-1097,-1041,-1062,-872,-725,-353,-144,285,486,952,1041,1097,872,1062,353,725,-486,144,-952,-669,-1097,-1041,-1062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,882,67,450,-509,-133,-913,-671,-1016,-964,-882,-620,-450,-67,133,509,671,913,964,1016,620,882,67,450,-509,-133,-983,-671,-1016,-964,-882,-620,-450,-67,133,509,671,983,964,1016,62,88,7,45,-67,-13,-98,-81,-102,-96,-88,-62,-45,-7,13,67,81,98,96,102,62,88,7,45,-67,-13,-98,-81,-102,-96,-88,-62,-45,13,33,67,81,98,96,102,62,88,-13,45,-67,-33,-98,-81,-102,-96,-88,-45,-26,13,33,67,81,98,96,102,45,88,-13,26,-67,-33,-98,-81,-102,-96,-88,-45,-26,13,33,67,81,98,88,102,45,77,-13,26,-67,-33,-98,-81,-102,-88,-77,-45,-26,13,33,67,81,102,88,101,45,77,-13,26,-67,-33,-102,-81,-101,-88,-77,-45,-26,13,33,67,81,102,88,101,45,77,-13,26,-81,-33,-102,-91,-101,-88,-77,-45,-26,13,33,81,91,102,88,101,45,77,-33,26,-81,-51,-102,-91,-101,-88,-77,-45,-26,33,51,81,91,102,88,101,26,77,-33,7,-81,-51,-102,-91,-101,-88,-77,-26,-7,33,51,81,91,102,88,101,26,77,-33,7,-81,-51,-102,-91,-101,-77,-62,-26,-7,33,51,81,91,102,77,101,26,62,-33,7,-81,-51,-102,-91,-96,-77,-62,-26,-7,33,51,81,91,102,77,96,26,62,-33,7,-81,-51,-102,-91,-96,-77,-62,-26,-7,33,51,91,98,102,77,96,26,62,-33,7,-91,-51,-102,-98,-96,-77,-62,-26,-7,51,67,91,98,102,77,96,26,62,-51,7,-91,-67,-102,-98,-96,-77,-62,-26,-7,51,67,91,98,102,77,96,7,62,-51,-13,-91,-67,-102,-98,-96,-77,-62,-7,13,51,67,91,98,102,62,96,7,45,-51,-13,-91,-67,-102,-98,-96,-62,-45,-7,13,51,67,91,98,102,62,96,7,45,-51,-13,-91,-67,-102,-96,-88,-62,-45,-7,13,51,67,91,96,102,62,88,7,45,-51,-13,-98,-67,-102,-96,-88,-62,-45,-7,13,51,67,98,96,102,62,88,7,45,-67,-13,-98,-81,-102,-96,-88,-62,-45,-7,13,67,81,98,96,102,62,88,7,45,-67,-13,-98,-81,-102,-96,-88,-62,-45,13,33,67,81,98,96,102,62,88,-13,45,-67,-33,-98,-81,-102,-96,-88,-45,-26,13,33,67,81,98,96,102,45,88,-13,26,-67,-33,-98,-81,-102,-96,-88,-45,-26,13,33,67,81,98,88,102,45,77,-13,26,-67,-33,-98,-81,-102,-88,-77,-45,-26,13,33,67,81,102,88,101,45,77,0,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[435.937,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[435.937,0]],"79":[[16.666,0]],"52A":[[16.666,1],[435.937,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":435.937,"recloses":[],"trips":[435.937],"lockout":null}},"detail":{"provenance":{"station":"Bear Gulch 2110","device_id":"RCL_RG-2110","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1164,"recording_start":"2026-07-17T19:02:15","trigger_abs":"2026-07-17T19:02:15.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":4.6,"rms":2.8},{"channel":"IB","units":"A","peak":4.6,"rms":2.8},{"channel":"IC","units":"A","peak":52.9,"rms":20.9},{"channel":"IN","units":"A","peak":48.9,"rms":18.4},{"channel":"VAN","units":"V","peak":10996.4,"rms":6527.3},{"channel":"VBN","units":"V","peak":10972.8,"rms":6555.7},{"channel":"VCN","units":"V","peak":10159.8,"rms":2145.8}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":435.937,"rel_trigger_ms":385.937},{"channel":"52A","event":"DEASSERT","t_ms":435.937,"rel_trigger_ms":385.937},{"channel":"TRIP","event":"ASSERT","t_ms":435.937,"rel_trigger_ms":385.937}],"dc_offset":[{"channel":"IC","dc_a":19.2,"tau_ms":null},{"channel":"IN","dc_a":19.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":4.6,"ang":0.0},"IB":{"mag":4.6,"ang":-120.0},"IC":{"mag":34.8,"ang":126.6},"IN":{"mag":30.3,"ang":127.6},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":4.6,"ang":0.0},"IB":{"mag":4.6,"ang":-120.0},"IC":{"mag":4.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":10.1,"ang":127.6},"I1":{"mag":14.7,"ang":5.2},"I2":{"mag":10.1,"ang":-112.4}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":287,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"hif"},{"file":"RCL_CH-1215R1_20260717_194725_086.cfg","event_id":"RCL_CH-1215R1_20260717_194725_086","device_id":"RCL_CH-1215R1","feeder":"Sawmill Grade 1215","timestamp":"2026-07-17T19:47:25","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":1.1622,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.067968,"trip_channel":"TRIP","trip_delay_ms":17.97,"trip_delay_cycles":1.08,"fault_current_rms_a":938.4,"peak_current_a":1608.1,"peak_phase_current_a":1608.1,"peak_residual_a":1591.5,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":17.71,"dead_time_ms":792.4,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":17.71,"max_dead_time_ms":792.4,"hif_suspect":false,"hif_delta_a":673.6,"faulted_phase":"A","est_miles":1.92,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.767,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1608.1,"v_peak":10990.5,"full":{"t0":0.0,"t1":1162.239,"i":{"IA":[0,17,-17,12,-17,13,-3,17,-17,-5,-7,17,-16,16,-17,1307,507,1608,-553,404,-140,923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-17,0,-8,17,-15,16,-17,7,5,17,-17,3,-13,17,-11,17,-17,0,2,17,-17,10,-17,15,-5,17,-17,-7,-5,17,-17,14,-17,11,2,17,-17,0,-11,17,-14,17,-17,5,7,17,-17,7,-15,17,-10,17,-17,-2,0,17,-17,12,-17,13,-3,17,-17,-5,-7,17,-16,16,-17,8,3,17,-17,2,-12,17,-12,17,-17,2,3,17,-17,8,-16,15,-7,17,-17,-5,-3,17,-17,13],"IB":[-17,3,4,17,-17,7,-16,16,-9,17,-17,-4,-2,17,-17,13,-17,13,-3,17,-17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-8,17,-17,-4,-2,17,-17,14,-17,12,-1,17,-17,-3,-9,17,-15,17,-17,6,6,17,-17,4,-14,17,-11,17,-17,-1,1,17,-17,10,-17,14,-4,17,-17,-6,-6,17,-17,15,-17,9,2,17,-17,1,-11,17,-14,17,-17,3,4,17,-17,7,-16,16,-9,17,-17,-4,-2,17,-17,13,-17,13,-3,17,-17,-4,-9,17,-16,16,-17,8,4,17,-17,2,-14,17,-12,17,-17,1,3,17],"IC":[-16,15,-17,9,3,17,-17,1,-12,17,-13,17,-17,2,4,17,-17,8,-16,16,0,17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-4,17,-13,17,-17,1,2,17,-17,9,-16,16,-7,17,-17,-6,-4,17,-17,14,-17,11,-1,17,-17,-2,-11,17,-15,17,-17,6,6,17,-17,4,-15,17,-10,17,-17,-1,1,17,-17,11,-17,14,-4,17,-17,-6,-6,17,-16,15,-17,9,3,17,-17,1,-12,17,-13,17,-17,2,4,17,-17,8,-16,16,-7,17,-17,-4,-3,17,-17,13,-17,13,-1,17,-17,-2,-9,17,-16,16,-17,7],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1299,504,1592,-536,402,-128,916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,720,-1013,787,-199,1018,-1018,-296,-390,1018,-941,941,-1018,48,20,102,-102,10,-72,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,0,-480,1018,-898,941,-1018,390,296,1018,-1018,199,-787,1013,-646,1018,-1018,0,100,1018,-1018,566,-974,898,-296,1018,-1018,-390,-296,1018,-999,847,-1018,646,100,1018,-1018,0,-646,1018,-847,999,-1018,296,390,1018,-1018,390,-898,974,-566,1018,-1018,-100,0,1018,-1018,720,-1013,787,-199,1018,-1018,-296,-390,1018,-941,941,-1018,480,199,1018,-1018,100,-720,1013,-720,1018,-1018,100,199,1018,-1018,480,-941,898,-390,1018,-1018,-296,-199,1018,-1013,787],"VBN":[-1018,166,264,1018,-1018,420,-913,964,-538,1018,-1018,-231,-133,1018,-1099,743,-1097,827,-179,1099,-1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-450,983,-1018,-231,-133,1018,-1009,808,-1018,696,-67,1018,-1018,-166,-509,1018,-882,983,-1018,359,327,1018,-1018,231,-808,992,-620,1018,-1018,-33,67,1018,-1018,593,-983,828,-264,1018,-1018,-359,-327,1018,-992,865,-1018,538,133,1018,-1018,33,-671,1018,-828,1005,-1018,166,264,1018,-1018,420,-913,964,-538,1018,-1018,-231,-133,1018,-1018,743,-1016,765,-166,1018,-1018,-264,-509,1018,-927,953,-1018,450,231,1018,-1018,133,-808,1009,-696,1018,-1018,67,166,1018],"VCN":[-953,882,-1018,509,166,1018,-1018,67,-696,1018,-743,1009,-1018,133,231,1018,-1099,486,-1002,1029,0,1099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-264,1016,-743,1018,-1018,33,133,1018,-1018,538,-964,913,-420,1018,-1018,-359,-264,1018,-1005,828,-1018,671,-33,1018,-1018,-133,-620,1018,-865,992,-1018,327,359,1018,-1018,264,-882,983,-593,1018,-1018,-67,33,1018,-1018,620,-1009,808,-231,1018,-1018,-327,-359,1018,-953,882,-1018,509,166,1018,-1018,67,-696,1018,-743,1009,-1018,133,231,1018,-1018,450,-927,953,-420,1018,-1018,-264,-166,1018,-1016,765,-1018,743,-33,1018,-1018,-133,-538,1018,-913,964,-1018,420]},"d":{"TRIP":[[0.0,0],[67.968,1],[860.416,0]],"50P":[[0.0,0],[50.0,1],[67.968,0]],"51P":[[0.0,0]],"79":[[0.0,0],[860.416,1],[870.312,0]],"52A":[[0.0,1],[67.968,0],[860.416,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,2,3,7,8,11,12,13,14,16,17,17,17,17,16,17,13,15,10,12,5,8,2,3,-3,0,-8,-5,-12,-10,-14,-13,-17,-15,-17,-17,-17,-17,-16,-15,-14,-12,-11,-8,-7,-3,-2,0,2,5,7,10,11,13,14,15,16,17,17,17,16,17,14,15,11,13,7,10,2,5,-2,0,-7,-3,-11,-8,-13,-12,-16,-14,-17,-17,-17,-17,-17,-16,-15,-13,-12,-10,-8,-5,-3,-2,905,1078,1159,1307,1372,1482,1525,1559,1585,1608,1572,1606,1453,1541,1331,1395,1095,1258,813,1005,507,712,303,404,14,203,-234,-75,-419,-303,-500,-464,-553,-527,-551,-519,-489,-403,-348,-285,-216,-60,25,206,299,487,580,671,759,923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-16,-15,-17,-16,-17,-17,-17,-16,-16,-14,-13,-10,-9,-6,-4,-2,-1,3,4,8,9,12,13,14,15,16,17,17,17,17,16,16,13,15,9,11,4,7,1,2,-4,-1,-9,-6,-13,-11,-15,-14,-17,-16,-17,-17,-17,-16,-16,-15,-14,-11,-10,-7,-6,-2,-1,1,3,6,8,11,12,14,15,16,16,17,17,17,16,17,14,16,10,13,6,9,2,4,-3,1,-8,-4,-12,-9,-14,-13,-16,-15,-17,-17,-17,-17,-16,-16,-15,-13,-11,-9,-7,-4,-2,-1,1,4,6,9,11,13,14,15,16,17,17,17,16,17,15,16,11,14,7,10,2,6,-1,1,-6,-3,-11,-8,-14,-12,-16,-15,-17,-16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[14,15,11,13,6,9,3,4,-2,1,-7,-4,-11,-9,-14,-13,-16,-15,-17,-17,-17,-17,-16,-16,-15,-13,-12,-9,-8,-4,-3,-1,1,4,6,9,10,13,14,15,16,17,17,17,16,17,15,16,12,14,8,11,3,6,-1,1,-6,-2,-10,-7,-14,-11,-16,-15,-17,-16,-17,-17,-17,-16,-15,-14,-13,-11,-9,-6,-4,-3,-1,2,4,7,9,11,13,14,15,16,17,17,17,17,16,16,13,15,9,12,4,8,1,3,-4,-1,-9,-6,-13,-10,-15,-14,-17,-16,-17,-17,-17,-16,-16,-15,-14,-12,-11,-8,-6,-3,-1,1,2,6,7,10,11,14,15,16,16,17,17,17,16,17,14,15,11,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,905,1075,1154,1299,1363,1469,1511,1545,1569,1592,1555,1589,1436,1524,1315,1380,1082,1244,804,994,504,705,303,402,18,205,-224,-68,-405,-292,-485,-450,-536,-511,-534,-502,-472,-387,-332,-271,-202,-49,35,212,304,489,580,669,755,916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,20,30,48,57,72,79,85,90,97,100,102,97,101,90,94,72,85,48,65,20,39,0,10,-30,-10,-57,-39,-79,-65,-90,-85,-100,-94,-102,-101,-100,-94,-90,-85,-79,-65,-57,-39,-30,-10,0,10,20,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-550,-454,-250,-144,-36,72,285,387,581,669,827,894,952,1002,1071,1090,1099,1029,1085,934,986,725,872,454,641,144,353,-72,36,-387,-179,-669,-486,-894,-752,-1002,-952,-1090,-1041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,827,952,581,752,285,486,72,179,-250,-36,-550,-353,-803,-641,-934,-872,-1062,-986,-1099,-1085,-1090,-1041,-1002,-952,-894,-752,-669,-486,-387,-179,-72,36,144,353,454,641,725,872,934,986,1029,1085,1090,1099,1002,1071,894,952,669,827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[67.968,1]],"50P":[[16.666,0],[50.0,1],[67.968,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[67.968,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":67.968,"recloses":[860.416],"trips":[67.968],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":4464,"recording_start":"2026-07-17T19:47:25","trigger_abs":"2026-07-17T19:47:25.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1608.1,"rms":115.4},{"channel":"IB","units":"A","peak":17.3,"rms":6.9},{"channel":"IC","units":"A","peak":17.3,"rms":6.9},{"channel":"IN","units":"A","peak":1591.5,"rms":114.1},{"channel":"VAN","units":"V","peak":10181.9,"rms":3969.8},{"channel":"VBN","units":"V","peak":10990.5,"rms":4088.3},{"channel":"VCN","units":"V","peak":10990.5,"rms":4069.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":67.968,"rel_trigger_ms":17.968},{"channel":"52A","event":"DEASSERT","t_ms":67.968,"rel_trigger_ms":17.968},{"channel":"TRIP","event":"ASSERT","t_ms":67.968,"rel_trigger_ms":17.968},{"channel":"52A","event":"ASSERT","t_ms":860.416,"rel_trigger_ms":810.416},{"channel":"79","event":"ASSERT","t_ms":860.416,"rel_trigger_ms":810.416},{"channel":"TRIP","event":"DEASSERT","t_ms":860.416,"rel_trigger_ms":810.416},{"channel":"79","event":"DEASSERT","t_ms":870.312,"rel_trigger_ms":820.312}],"dc_offset":[{"channel":"IA","dc_a":520.9,"tau_ms":745.9},{"channel":"IN","dc_a":520.9,"tau_ms":736.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1100.8,"ang":11.7},"IB":{"mag":17.3,"ang":-120.0},"IC":{"mag":17.3,"ang":120.0},"IN":{"mag":1083.9,"ang":11.9},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":17.3,"ang":0.0},"IB":{"mag":17.3,"ang":-120.0},"IC":{"mag":17.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":361.3,"ang":11.9},"I1":{"mag":378.2,"ang":11.3},"I2":{"mag":361.3,"ang":11.9}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":217,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_CH-1215_20260717_194725_0861.cfg","event_id":"RCL_CH-1215_20260717_194725_0861","device_id":"RCL_CH-1215","feeder":"Sawmill Grade 1215","timestamp":"2026-07-17T19:47:25.027152","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3396,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":940.3,"peak_current_a":1605.6,"peak_phase_current_a":1605.6,"peak_residual_a":1572.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":671.6,"faulted_phase":"A","est_miles":1.91,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.766,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1605.6,"v_peak":10972.8,"full":{"t0":0.0,"t1":339.583,"i":{"IA":[0,13,19,31,33,34,19,31,-7,13,-24,-13,-34,-28,-33,-24,-19,-7,0,19,24,31,31,34,13,28,-7,7,-28,-13,-34,-31,-31,-24,-19,0,7,19,24,33,28,34,13,24,-13,7,-31,-19,-34,-33,-31,-19,-13,905,1078,1482,1559,1606,1258,1501,507,1095,-234,303,-527,-365,-553,-403,-285,25,206,759,9,923,16,17,12,17,0,9,-9,-3,-17,-12,-17,-16,-14,-7,-3,7,9,14,16,17,9,16,0,7,-12,-3,-17,-14,-17,-14,-12,-3,0,7,9,16,16,17,9,14,-3,7,-14,-7,-17,-16,-17,-12,-9,-3,0,9,12,17,16,17,7,14,-7,3,-14,-9,-17,-16,-16,-12,-9,0,3,12,14,17,14,17,3,12,-7,0,-16,-9,-17,-17,-16,-9,-7,3,7,12,14,17,12,17,3,9,-9,0,-16,-12,-17,-16,-14,-7,-3,3,7,14,16,17,12,16,0,9,-12,-3,-17,-14,-17,-14,-12,-7,-3,7,9,16,17,17,9,16,-3,7,-12,-7,-17,-14,-17,-14,-12,-3,0,9,12,16,16,17,7,14,-3,3,-14,-7,-17,-16,-17,-12,-9,0,3,9,12,17,14,17,7,12,-7,3,-14,-9,-17,-16,-16,-9,-7,0,3,12,14,17,14,17,3,12,-7,0,-16,-9,-17,-16,-14,-9,-7,3,7,14,16,17,12,17,0,9,-9,-3,-17,-12,-17,-16,-14,-7,-3,7,9,14,16,17,9,16,0,7,-12,-3,-17,-14,-17,-14,-12,-3,0,7,9,16,16,17,9,14,-3,7,-12,-7,-17,-14,-17,-12,-9,-3,0,9,12,17,16,17,7,14,-3,3,-14,-7,-17,-16,-16,-12,-9,0,3,12,14,17,14,17,7,12,-7,3,-16,-9,-17,-17,-16,-9,-7,3,7,12,14,17,12,17],"IB":[-34,-29,-34,-27,-22,-11,-4,15,21,32,33,34,17,31,-9,11,-26,-15,-34,-29,-33,-27,-22,-4,2,21,26,32,31,34,11,27,-9,4,-29,-15,-34,-32,-33,-22,-17,2,9,21,26,34,27,34,11,22,-15,4,-29,-21,-34,-32,-31,-17,-11,2,9,26,29,34,27,33,4,22,-15,-2,-32,-21,-34,-15,-14,-9,-6,4,8,15,16,17,11,16,2,9,-10,-1,-17,-13,-17,-15,-14,-6,-2,8,10,15,16,17,9,15,-1,6,-13,-4,-17,-15,-17,-14,-11,-2,1,8,10,16,15,17,9,14,-4,6,-13,-8,-17,-15,-16,-11,-9,-2,1,10,13,17,15,17,6,14,-4,2,-15,-8,-17,-16,-15,-11,-9,1,4,13,15,17,14,17,6,11,-8,2,-16,-10,-17,-16,-15,-9,-6,4,8,13,15,17,14,16,2,11,-10,-1,-16,-13,-17,-15,-14,-6,-2,4,8,15,16,17,11,15,-1,9,-10,-4,-17,-13,-17,-14,-11,-6,-2,8,10,16,16,17,9,15,-1,6,-13,-4,-17,-15,-16,-14,-11,-2,1,10,13,16,15,17,9,14,-4,6,-15,-8,-17,-16,-16,-11,-9,1,4,10,13,17,15,17,6,14,-8,2,-15,-10,-17,-16,-15,-9,-6,1,4,13,15,17,14,17,2,11,-8,-1,-16,-10,-17,-15,-14,-9,-6,4,8,15,16,17,11,16,2,9,-10,-1,-17,-13,-17,-15,-14,-6,-2,8,10,15,16,17,11,15,-1,9,-13,-4,-17,-15,-17,-14,-11,-2,1,8,10,16,16,17,9,15,-4,6,-13,-8,-17,-15,-16,-11,-9,-2,1,10,13,16,15,17,6,14,-4,2,-15,-8,-17,-16,-15,-11,-9,1,4,10,13,17,14,17,6,11,-8,2,-16,-10,-17,-16,-15,-9,-6,4],"IC":[21,29,-4,15,-22,-11,-34,-27,-34,-26,-21,-9,-2,17,22,33,32,34,15,29,-4,9,-27,-11,-34,-31,-32,-26,-21,-2,4,22,27,33,29,34,15,26,-11,9,-31,-17,-34,-33,-32,-21,-15,4,11,22,27,34,29,34,9,26,-17,2,-31,-22,-34,-32,-29,-15,-9,4,11,27,31,34,26,34,1,21,-9,-2,-16,-11,-17,-15,-13,-8,-4,6,9,14,15,17,10,16,1,8,-11,-2,-17,-14,-17,-15,-13,-4,-1,9,11,15,16,17,10,15,-2,8,-14,-6,-17,-15,-17,-13,-10,-1,2,9,11,16,16,17,8,15,-6,4,-14,-9,-17,-15,-16,-10,-8,-1,2,11,14,16,15,17,4,13,-6,1,-15,-9,-17,-16,-15,-10,-8,2,6,11,14,17,13,17,4,10,-9,1,-16,-11,-17,-16,-15,-8,-4,2,6,14,15,17,13,16,1,10,-11,-2,-16,-14,-17,-15,-13,-4,-1,6,9,15,16,17,10,16,-2,8,-11,-6,-17,-14,-17,-13,-10,-4,-1,9,11,15,16,17,8,15,-2,4,-14,-6,-17,-15,-16,-13,-10,-1,2,9,11,16,15,17,8,13,-6,4,-15,-9,-17,-16,-16,-10,-8,-1,2,11,14,17,15,17,4,13,-9,1,-15,-11,-17,-16,-15,-10,-8,2,6,14,15,17,13,17,1,10,-9,-2,-16,-11,-17,-15,-13,-8,-4,6,9,14,15,17,10,16,1,8,-11,-2,-17,-14,-17,-15,-13,-4,-1,6,9,15,16,17,10,15,-2,8,-14,-6,-17,-15,-17,-13,-10,-4,-1,9,11,16,16,17,8,15,-6,4,-14,-9,-17,-15,-16,-13,-10,-1,2,11,14,16,15,17,4,13,-6,1,-15,-9,-17,-16,-16,-10,-8,2,6,11,14,17,13,17,4,10,-9,1,-16,-11],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,905,1072,1458,1531,1572,1230,1468,500,1071,-215,303,-496,-341,-519,-371,-257,44,219,752,0,910,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,941,999,1018,566,941,-199,390,-720,-390,-1018,-847,-999,-720,-566,-199,0,566,720,941,941,1018,390,847,-199,199,-847,-390,-1018,-941,-941,-720,-566,0,199,566,720,999,847,1018,390,720,-390,199,-941,-566,-1018,-999,-941,-566,-390,0,20,72,85,102,85,100,20,72,-57,0,-94,-72,-102,-94,-85,-57,-39,20,39,847,941,1018,720,999,0,566,-566,-199,-999,-720,-1018,-941,-847,-390,-199,390,566,847,941,1018,566,941,0,390,-720,-199,-1018,-847,-999,-847,-720,-199,0,390,566,941,941,1018,566,847,-199,390,-847,-390,-1018,-941,-999,-720,-566,-199,0,566,720,999,941,1018,390,847,-390,199,-847,-566,-1018,-941,-941,-720,-566,0,199,720,847,999,847,1018,199,720,-390,0,-941,-566,-1018,-999,-941,-566,-390,199,390,720,847,1018,720,999,199,566,-566,0,-941,-720,-1018,-941,-847,-390,-199,199,390,847,941,1018,720,941,0,566,-720,-199,-999,-847,-1018,-847,-720,-390,-199,390,566,941,999,1018,566,941,-199,390,-720,-390,-1018,-847,-999,-847,-720,-199,0,566,720,941,941,1018,390,847,-199,199,-847,-390,-1018,-941,-999,-720,-566,0,199,566,720,999,847,1018,390,720,-390,199,-847,-566,-1018,-941,-941,-566,-390,0,199,720,847,1018,847,999,199,720,-390,0,-941,-566,-1018,-941,-847,-566,-390,199,390,847,941,1018,720,999,0,566,-566,-199,-999,-720,-1018,-941,-847,-390,-199,390,566,847,941,1018,566,941,0,390,-720,-199,-999,-847,-1018,-847,-720,-199,0,390,566,941,941,1018,566,847,-199,390,-720,-390,-1018,-847,-999,-720,-566,-199,0,566,720,999,941,1018,390,847,-199,199,-847,-390,-1018,-941,-941,-720,-566,0,199,720,847,999,847,1018,390,720,-390,199,-941,-566,-1018,-999,-941,-566,-390,199,390,720,847,1018,720,999],"VBN":[-1009,-882,-1016,-808,-671,-327,-133,450,620,964,983,1016,509,913,-264,327,-765,-450,-1016,-882,-983,-808,-671,-133,67,620,765,964,913,1016,327,808,-264,133,-882,-450,-1016,-964,-983,-671,-509,67,264,620,765,1009,808,1016,327,671,-450,133,-952,-620,-1097,-1041,-986,-550,-353,72,285,827,952,1097,872,1062,144,725,-486,-72,-1041,-669,-1090,-913,-808,-509,-327,264,450,882,964,1016,671,983,133,509,-620,-67,-1009,-765,-1016,-913,-808,-327,-133,450,620,882,964,1016,509,913,-67,327,-765,-264,-1009,-882,-1016,-808,-671,-133,67,450,620,964,913,1016,509,808,-264,327,-765,-450,-1016,-882,-983,-671,-509,-133,67,620,765,1009,913,1016,327,808,-264,133,-882,-450,-1016,-964,-913,-671,-509,67,264,765,882,1009,808,1016,327,671,-450,133,-964,-620,-1016,-983,-913,-509,-327,264,450,765,882,1016,808,983,133,671,-620,-67,-964,-765,-1016,-913,-808,-327,-133,264,450,882,964,1016,671,913,-67,509,-620,-264,-1009,-765,-1016,-808,-671,-327,-133,450,620,964,983,1016,509,913,-67,327,-765,-264,-1016,-882,-983,-808,-671,-133,67,620,765,964,913,1016,509,808,-264,327,-882,-450,-1016,-964,-983,-671,-509,67,264,620,765,1009,913,1016,327,808,-450,133,-882,-620,-1016,-964,-913,-509,-327,67,264,765,882,1009,808,1016,133,671,-450,-67,-964,-620,-1016,-913,-808,-509,-327,264,450,882,964,1016,671,983,133,509,-620,-67,-1009,-765,-1016,-913,-808,-327,-133,450,620,882,964,1016,671,913,-67,509,-765,-264,-1009,-882,-1016,-808,-671,-133,67,450,620,964,983,1016,509,913,-264,327,-765,-450,-1016,-882,-983,-671,-509,-133,67,620,765,964,913,1016,327,808,-264,133,-882,-450,-1016,-964,-913,-671,-509,67,264,620,765,1009,808,1016,327,671,-450,133,-964,-620,-1016,-983,-913,-509,-327,264],"VCN":[620,882,-133,450,-671,-327,-1016,-808,-1009,-765,-620,-264,-67,509,671,983,964,1016,450,882,-133,264,-808,-327,-1016,-913,-964,-765,-620,-67,133,671,808,983,882,1016,450,765,-327,264,-913,-509,-1016,-983,-964,-620,-450,133,327,671,808,1016,952,1009,285,827,-550,72,-986,-725,-1097,-1041,-952,-486,-285,144,353,872,986,1097,827,1090,67,669,-509,-133,-983,-671,-1016,-882,-765,-450,-264,327,509,808,913,1016,620,964,67,450,-671,-133,-1016,-808,-1009,-882,-765,-264,-67,509,671,913,964,1016,620,882,-133,450,-808,-327,-1016,-913,-1009,-765,-620,-67,133,509,671,983,964,1016,450,882,-327,264,-808,-509,-1016,-913,-964,-620,-450,-67,133,671,808,983,882,1016,264,765,-327,67,-913,-509,-1016,-964,-882,-620,-450,133,327,671,808,1016,765,1009,264,620,-509,67,-983,-671,-1016,-964,-882,-450,-264,133,327,808,913,1016,765,964,67,620,-671,-133,-983,-808,-1016,-882,-765,-264,-67,327,509,913,983,1016,620,964,-133,450,-671,-327,-1016,-808,-1009,-765,-620,-264,-67,509,671,913,964,1016,450,882,-133,264,-808,-327,-1016,-913,-964,-765,-620,-67,133,509,671,983,882,1016,450,765,-327,264,-913,-509,-1016,-983,-964,-620,-450,-67,133,671,808,1016,882,1009,264,765,-509,67,-913,-671,-1016,-964,-882,-620,-450,133,327,808,913,1016,765,1009,67,620,-509,-133,-983,-671,-1016,-882,-765,-450,-264,327,509,808,913,1016,620,964,67,450,-671,-133,-1016,-808,-1009,-882,-765,-264,-67,327,509,913,964,1016,620,882,-133,450,-808,-327,-1016,-913,-1009,-765,-620,-264,-67,509,671,983,964,1016,450,882,-327,264,-808,-509,-1016,-913,-964,-765,-620,-67,133,671,808,983,882,1016,264,765,-327,67,-913,-509,-1016,-983,-964,-620,-450,133,327,671,808,1016,765,1009,264,620,-509,67,-983,-671]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,7,7,13,19,24,24,28,28,31,33,34,34,33,33,28,31,24,24,13,19,7,7,0,0,-13,-7,-19,-19,-24,-24,-31,-28,-33,-33,-34,-33,-31,-31,-28,-28,-24,-19,-13,-13,-7,-7,0,7,13,13,19,24,28,28,31,31,33,34,33,33,31,31,24,28,19,19,7,13,0,0,-7,-7,-19,-13,-24,-24,-28,-28,-33,-31,-34,-34,-33,-33,-31,-28,-24,-24,-19,-13,-7,-7,905,905,1078,1236,1372,1372,1482,1482,1559,1601,1606,1606,1501,1572,1395,1395,1258,1258,910,1095,712,712,507,507,106,303,-75,-75,-365,-234,-464,-464,-527,-527,-553,-540,-489,-489,-403,-403,-285,-140,25,25,206,393,580,580,759,759,9,923,12,12,14,14,16,17,17,17,17,17,14,16,12,12,7,9,3,3,0,0,-7,-3,-9,-9,-12,-12,-16,-14,-17,-17,-17,-17,-16,-16,-14,-14,-12,-9,-7,-7,-3,-3,0,3,7,7,9,12,14,14,16,16,17,17,17,17,16,16,12,14,9,9,3,7,0,0,-3,-3,-9,-7,-12,-12,-14,-14,-17,-16,-17,-17,-17,-17,-16,-14,-12,-12,-9,-7,-3,-3,0,0,3,7,9,9,12,12,14,16,17,17,17,17,16,16,14,14,9,12,7,7,3,3,-3,0,-7,-7,-12,-9,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-14,-12,-9,-9,-7,-3,0,0,3,3,7,9,12,12,14,14,16,17,17,17,17,17,14,16,12,12,7,9,3,3,0,0,-7,-3,-9,-9,-12,-12,-16,-14,-17,-17,-17,-17,-16,-16,-14,-14,-12,-9,-7,-7,-3,-3,0,3,7,7,9,12,14,14,16,16,17,17,17,17,16,16,12,14,9,9,3,7,0,0,-3,-3,-9,-7,-12,-12,-14,-14,-17,-16,-17,-17,-17,-17,-16,-14,-12,-12,-9,-7,-3,-3,0,0,3,7,9,9,12,12,14,16,17,17,17,17,16,16,14,14,9,12,7,7,3,3,-3,0,-7,-7,-12,-9,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-14,-12,-9,-9,-7,-3,0,0,3,3,7,9,12,12,14,14,16,17,17,17,17,17,14,16,12,12,7,9,3,3,0,0,-7,-3,-9,-9,-12,-12,-16,-14,-17,-17,-17,-17,-16,-16,-14,-14,-12,-9,-7,-7,-3,-3,0,3,7,7,9,12,14,14,16,16,17,17,17,17,16,16,12,14,9,9,3,7,0,0,-3,-3,-9,-7,-12,-12,-14,-14,-17,-16,-17,-17,-17,-17,-16,-14,-12,-12,-9,-7,-3,-3,0,0,3,7,9,9,12,12,14,16,17,17,17,17,16,16,14,14,9,12,7,7,3,3,-3,0,-7,-7,-12,-9,-14,-14,-16,-16,-17,-17,-17,-17,-16,-16,-14,-12,-9,-9,-7,-3],"IB":[-29,-29,-32,-32,-34,-34,-33,-33,-31,-31,-27,-22,-17,-17,-11,-11,-4,2,9,9,15,21,26,26,29,29,32,34,34,34,33,33,27,31,22,22,11,17,4,4,-2,-2,-15,-9,-21,-21,-26,-26,-32,-29,-34,-34,-34,-33,-31,-31,-27,-27,-22,-17,-11,-11,-4,-4,2,9,15,15,21,26,29,29,32,32,34,34,33,33,31,31,22,27,17,17,11,11,-2,4,-9,-9,-21,-15,-26,-26,-29,-29,-34,-32,-34,-34,-33,-33,-31,-27,-22,-22,-17,-11,-4,-4,2,2,9,15,21,21,26,26,29,32,34,34,33,34,31,31,27,27,17,22,11,11,4,4,-9,-2,-15,-15,-26,-21,-29,-29,-32,-32,-34,-17,-16,-16,-15,-15,-14,-11,-9,-9,-6,-6,-2,1,4,4,8,10,13,13,15,15,16,17,17,17,16,16,14,15,11,11,6,9,2,2,-1,-1,-8,-4,-10,-10,-13,-13,-16,-15,-17,-17,-17,-16,-15,-15,-14,-14,-11,-9,-6,-6,-2,-2,1,4,8,8,10,13,15,15,16,16,17,17,16,16,15,15,11,14,9,9,6,6,-1,2,-4,-4,-10,-8,-13,-13,-15,-15,-17,-16,-17,-17,-16,-16,-15,-14,-11,-11,-9,-6,-2,-2,1,1,4,8,10,10,13,13,15,16,17,17,16,17,15,15,14,14,9,11,6,6,2,2,-4,-1,-8,-8,-13,-10,-15,-15,-16,-16,-17,-17,-16,-16,-15,-15,-14,-11,-9,-9,-6,-6,-2,1,4,4,8,10,13,13,15,15,16,17,17,17,16,16,14,15,11,11,6,9,2,2,-1,-1,-8,-4,-10,-10,-13,-13,-16,-15,-17,-17,-17,-16,-15,-15,-14,-14,-11,-9,-6,-6,-2,-2,1,4,8,8,10,13,15,15,16,16,17,17,16,16,15,15,11,14,9,9,6,6,-1,2,-4,-4,-10,-8,-13,-13,-15,-15,-17,-16,-17,-17,-16,-16,-15,-14,-11,-11,-9,-6,-2,-2,1,1,4,8,10,10,13,13,15,16,17,17,16,17,15,15,14,14,9,11,6,6,2,2,-4,-1,-8,-8,-13,-10,-15,-15,-16,-16,-17,-17,-16,-16,-15,-15,-14,-11,-9,-9,-6,-6,-2,1,4,4,8,10,13,13,15,15,16,17,17,17,16,16,14,15,11,11,6,9,2,2,-1,-1,-8,-4,-10,-10,-13,-13,-16,-15,-17,-17,-17,-16,-15,-15,-14,-14,-11,-9,-6,-6,-2,-2,1,4,8,8,10,13,15,15,16,16,17,17,16,16,15,15,11,14,9,9,6,6,-1,2,-4,-4,-10,-8,-13,-13,-15,-15,-17,-16,-17,-17,-16,-16,-15,-14,-11,-11,-9,-6,-2,-2,1,1,4,8,10,10,13,13,15,16,17,17,16,17,15,15,14,14,9,11,6,6,2,2,-4,-1,-8,-8,-13,-10],"IC":[29,29,26,26,15,21,9,9,2,2,-11,-4,-17,-17,-22,-22,-31,-27,-33,-33,-34,-34,-32,-32,-29,-29,-26,-21,-15,-15,-9,-9,-2,4,11,11,17,22,27,27,31,31,33,34,34,34,32,32,26,29,21,21,9,15,2,2,-4,-4,-17,-11,-22,-22,-27,-27,-33,-31,-34,-34,-34,-32,-29,-29,-26,-26,-21,-15,-9,-9,-2,-2,4,11,17,17,22,22,27,31,33,33,34,34,32,32,29,29,21,26,15,15,9,9,-4,2,-11,-11,-22,-17,-27,-27,-31,-31,-34,-33,-34,-34,-32,-32,-29,-26,-21,-21,-15,-9,-2,-2,4,4,11,17,22,22,27,27,31,33,34,34,32,34,29,29,26,26,8,21,4,4,1,1,-6,-2,-9,-9,-11,-11,-15,-14,-16,-16,-17,-17,-16,-16,-15,-15,-13,-10,-8,-8,-4,-4,-1,2,6,6,9,11,14,14,15,15,16,17,17,17,16,16,13,15,10,10,4,8,1,1,-2,-2,-9,-6,-11,-11,-14,-14,-16,-15,-17,-17,-17,-16,-15,-15,-13,-13,-10,-8,-4,-4,-1,-1,2,6,9,9,11,11,14,15,16,16,17,17,16,16,15,15,10,13,8,8,4,4,-2,1,-6,-6,-11,-9,-14,-14,-15,-15,-17,-16,-17,-17,-16,-16,-15,-13,-10,-10,-8,-4,-1,-1,2,2,6,9,11,11,14,14,15,16,17,17,16,17,15,15,13,13,8,10,4,4,1,1,-6,-2,-9,-9,-11,-11,-15,-14,-16,-16,-17,-17,-16,-16,-15,-15,-13,-10,-8,-8,-4,-4,-1,2,6,6,9,11,14,14,15,15,16,17,17,17,16,16,13,15,10,10,4,8,1,1,-2,-2,-9,-6,-11,-11,-14,-14,-16,-15,-17,-17,-17,-16,-15,-15,-13,-13,-10,-8,-4,-4,-1,-1,2,6,9,9,11,11,14,15,16,16,17,17,16,16,15,15,10,13,8,8,4,4,-2,1,-6,-6,-11,-9,-14,-14,-15,-15,-17,-16,-17,-17,-16,-16,-15,-13,-10,-10,-8,-4,-1,-1,2,2,6,9,11,11,14,14,15,16,17,17,16,17,15,15,13,13,8,10,4,4,1,1,-6,-2,-9,-9,-11,-11,-15,-14,-16,-16,-17,-17,-16,-16,-15,-15,-13,-10,-8,-8,-4,-4,-1,2,6,6,9,11,14,14,15,15,16,17,17,17,16,16,13,15,10,10,4,8,1,1,-2,-2,-9,-6,-11,-11,-14,-14,-16,-15,-17,-17,-17,-16,-15,-15,-13,-13,-10,-8,-4,-4,-1,-1,2,6,9,9,11,11,14,15,16,16,17,17,16,16,15,15,10,13,8,8,4,4,-2,1,-6,-6,-11,-9,-14,-14,-15,-15,-17,-16,-17,-17,-16,-16,-15,-13,-10,-10,-8,-4,-1,-1,2,2,6,9,11,11,14,14,15,16,17,17,16,17],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,905,905,1072,1223,1354,1354,1458,1458,1531,1570,1572,1572,1468,1538,1364,1364,1230,1230,891,1071,699,699,500,500,113,303,-62,-62,-341,-215,-436,-436,-496,-496,-519,-506,-456,-456,-371,-371,-257,-116,44,44,219,400,580,580,752,752,0,910,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,20,39,57,57,72,72,85,94,100,100,100,102,94,94,85,85,57,72,39,39,20,20,-20,0,-39,-39,-72,-57,-85,-85,-94,-94,-102,-100,-100,-100,-94,-94,-85,-72,-57,-57,-39,-20,0,0,20,20,39,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1090,-1016,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,952,952,827,827,450,669,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":653,"recording_start":"2026-07-17T19:47:25.027152","trigger_abs":"2026-07-17T19:47:25.077152","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1605.6,"rms":215.0},{"channel":"IB","units":"A","peak":34.0,"rms":15.3},{"channel":"IC","units":"A","peak":34.0,"rms":15.2},{"channel":"IN","units":"A","peak":1572.2,"rms":210.3},{"channel":"VAN","units":"V","peak":10181.7,"rms":7032.1},{"channel":"VBN","units":"V","peak":10972.8,"rms":7237.7},{"channel":"VCN","units":"V","peak":10972.8,"rms":7216.8}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":523.4,"tau_ms":738.2},{"channel":"IN","dc_a":523.4,"tau_ms":720.3}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1101.6,"ang":11.9},"IB":{"mag":34.0,"ang":-120.0},"IC":{"mag":34.0,"ang":120.0},"IN":{"mag":1068.3,"ang":12.3},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":34.0,"ang":0.0},"IB":{"mag":34.0,"ang":-120.0},"IC":{"mag":34.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":356.1,"ang":12.3},"I1":{"mag":389.4,"ang":11.2},"I2":{"mag":356.1,"ang":12.3}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":218,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3308_20260718_183336_0021.cfg","event_id":"RCL_VO-3308_20260718_183336_0021","device_id":"RCL_VO-3308","feeder":"Almond Row 3308","timestamp":"2026-07-18T18:33:36.986259","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3953,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.051040999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":957.7,"peak_current_a":1651.5,"peak_phase_current_a":1651.5,"peak_residual_a":1589.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":833.8,"faulted_phase":"B","est_miles":3.16,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.266,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 51.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1651.5,"v_peak":18518.3,"full":{"t0":0.0,"t1":395.312,"i":{"IA":[0,36,46,64,55,66,13,46,-46,0,-66,-55,-64,-46,-36,0,13,55,61,66,36,61,-13,25,-55,-25,-66,-61,-55,-25,-13,25,36,61,55,66,13,46,-36,0,-64,-46,-66,-55,-46,0,13,46,55,66,46,64,-13,36,-55,-25,-66,-61,-61,-36,-25,13,25,61,61,66,25,55,-25,13,-64,-36,-66,-55,-46,-13,0,36,46,64,46,66,0,18,-23,-6,-33,-27,-32,-18,-13,6,13,27,30,33,18,30,-13,13,-30,-18,-33,-30,-27,-13,-6,18,23,32,27,33,6,23,-18,0,-33,-23,-32,-23,-18,0,6,23,27,33,18,30,-6,13,-27,-13,-33,-30,-30,-13,-6,13,18,30,30,33,6,27,-18,0,-32,-23,-33,-27,-23,-6,0,23,27,33,23,32,0,18,-27,-6,-33,-30,-30,-18,-13,6,13,27,30,33,13,27,-13,6,-30,-18,-33,-27,-23,-6,0,18,23,32,27,33,0,23,-23,-6,-33,-27,-32,-23,-18,6,13,27,30,33,18,30,-6,13,-30,-13,-33,-30,-27,-13,-6,13,18,32,27,33,6,23,-18,0,-32,-23,-33,-23,-18,0,6,23,27,33,18,32,-6,13,-27,-13,-33,-30,-30,-18,-13,13,18,30,30,33,13,27,-18,6,-32,-23,-33,-27,-23,-6,0,1