8,23,33,23,32,0,18,-23,-6,-33,-27,-30,-18,-13,6,13,27,30,33,13,30,-13,6,-30,-18,-33,-30,-27,-6,0,18,23,32,27,33,6,23,-23,0,-33,-27,-32,-23,-18,0,6,27,30,33,18,30,-6,13,-27,-13,-33,-30,-27,-13,-6,13,18,30,27,33,6,23,-18,0,-32,-23,-33,-27,-23,0,6,23,27,33,23,32,-6,18,-27,-13,-33,-30,-30,-18,-13,6,13,30,30,33,13,27,-13,6,-32,-18],"IB":[-65,-57,-63,-43,-33,4,17,49,57,65,33,59,-17,21,-57,-29,-65,-59,-52,-21,-9,29,40,62,59,65,9,52,-40,-4,-65,-49,-65,-52,-43,4,17,49,57,65,43,63,-4,33,-277,-17,-358,-270,-167,320,518,1113,1283,1651,1380,1645,603,1220,-246,378,-693,-411,-705,-351,-180,426,633,1154,1272,1393,803,1348,-57,599,-740,-264,-890,-831,-781,-348,-153,676,15,28,31,33,16,29,-15,11,-31,-20,-33,-29,-26,-11,-4,15,20,32,26,33,4,22,-20,-2,-33,-25,-32,-22,-16,2,8,25,28,33,16,32,-8,11,-28,-15,-33,-31,-29,-11,-4,15,20,31,29,33,11,26,-20,4,-32,-25,-33,-26,-22,-4,2,25,28,33,22,32,-2,16,-25,-8,-33,-28,-29,-16,-11,8,15,28,29,33,11,26,-15,4,-31,-20,-33,-29,-26,-4,2,20,25,32,26,33,-2,22,-25,-8,-33,-28,-32,-22,-16,2,8,28,31,33,16,29,-8,11,-31,-15,-33,-29,-26,-11,-4,15,20,31,26,33,4,22,-20,-2,-32,-25,-33,-22,-16,2,8,25,28,33,22,32,-8,16,-28,-15,-33,-31,-29,-16,-11,15,20,31,29,33,11,26,-15,4,-32,-20,-33,-26,-22,-4,2,20,25,33,22,32,-2,16,-25,-8,-33,-28,-32,-16,-11,8,15,28,31,33,11,29,-15,4,-31,-20,-33,-29,-26,-11,-4,20,25,32,26,33,4,22,-25,-2,-33,-28,-32,-22,-16,2,8,25,28,33,16,29,-8,11,-28,-15,-33,-29,-26,-11,-4,15,20,31,29,33,4,26,-20,-2,-32,-25,-33,-26,-22,2,8,25,28,33,22,32,-2,16,-28,-8,-33,-31,-29,-16,-11,8,15,31,29,33,11,26,-15,4,-31,-20,-33,-26,-22,-4,2,20,25,32,22,33],"IC":[29,57,-21,17,-59,-33,-65,-62,-57,-17,-4,33,43,63,57,65,4,49,-43,-9,-65,-52,-65,-49,-40,-4,9,52,59,65,40,62,-9,29,-59,-21,-65,-62,-57,-29,-17,21,33,59,57,65,17,49,-33,4,-63,-43,-65,-49,-40,-4,9,43,52,65,49,65,-9,40,-52,-21,-65,-59,-62,-40,-29,21,33,59,62,65,29,57,-21,17,-63,-33,-33,-28,-25,-8,-2,16,22,33,25,32,2,20,-22,-4,-33,-26,-32,-20,-15,4,11,26,29,33,15,31,-11,8,-29,-16,-33,-31,-28,-15,-8,16,22,32,28,33,8,25,-22,2,-33,-26,-32,-25,-20,-2,4,22,26,33,20,31,-4,15,-26,-11,-33,-29,-28,-15,-8,11,16,29,31,33,8,28,-16,2,-32,-22,-33,-28,-25,-2,4,22,26,33,25,32,2,20,-26,-4,-33,-29,-31,-20,-15,4,11,29,31,33,15,28,-11,8,-29,-16,-33,-28,-25,-8,-2,16,22,32,25,33,2,20,-22,-4,-33,-26,-32,-25,-20,4,11,26,29,33,20,31,-11,15,-29,-16,-33,-31,-28,-15,-8,11,16,32,28,33,8,25,-16,2,-33,-22,-32,-25,-20,-2,4,22,26,33,20,32,-4,15,-26,-11,-33,-29,-31,-15,-8,11,16,29,31,33,15,28,-16,8,-32,-22,-33,-28,-25,-8,-2,22,26,33,25,32,2,20,-22,-4,-33,-26,-31,-20,-15,4,11,26,29,33,15,28,-11,8,-29,-16,-33,-31,-28,-8,-2,16,22,32,28,33,2,25,-22,-4,-33,-26,-32,-25,-20,-2,4,26,29,33,20,31,-4,15,-29,-11,-33,-31,-28,-15,-8,11,16,29,28,33,8,25,-16,2,-32,-22,-33,-25,-20,-2,4,22,26,33,25,32,-4,20,-26,-11,-33,-29,-31,-20,-15,11],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-221,0,-293,-206,-108,352,539,1096,1254,1589,1321,1580,582,1168,-217,369,-631,-371,-640,-299,-137,434,628,1114,1222,1331,759,1282,-53,566,-690,-247,-825,-774,-718,-305,-121,659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,953,1212,1682,1426,1715,335,1212,-1212,0,-1715,-1426,-1682,-1212,-953,0,335,1426,1584,1715,953,1584,-335,656,-1426,-656,-1715,-1584,-1426,-656,-335,656,953,1584,1426,1715,335,1212,-953,0,-1682,-1212,-1715,-1426,-1212,0,361,1309,1540,1852,1309,1816,-361,1029,-1540,-709,-1852,-1711,-1711,-1029,-709,361,709,1711,1711,1852,709,1540,-709,361,-1816,-1029,-1852,-1540,-1309,-361,0,1029,1309,1816,1309,1852,0,953,-1212,-335,-1715,-1426,-1682,-953,-656,335,656,1426,1584,1715,953,1584,-656,656,-1584,-953,-1715,-1584,-1426,-656,-335,953,1212,1682,1426,1715,335,1212,-953,0,-1715,-1212,-1682,-1212,-953,0,335,1212,1426,1715,953,1584,-335,656,-1426,-656,-1715,-1584,-1584,-656,-335,656,953,1584,1584,1715,335,1426,-953,0,-1682,-1212,-1715,-1426,-1212,-335,0,1212,1426,1715,1212,1682,0,953,-1426,-335,-1715,-1584,-1584,-953,-656,335,656,1426,1584,1715,656,1426,-656,335,-1584,-953,-1715,-1426,-1212,-335,0,953,1212,1682,1426,1715,0,1212,-1212,-335,-1715,-1426,-1682,-1212,-953,335,656,1426,1584,1715,953,1584,-335,656,-1584,-656,-1715,-1584,-1426,-656,-335,656,953,1682,1426,1715,335,1212,-953,0,-1682,-1212,-1715,-1212,-953,0,335,1212,1426,1715,953,1682,-335,656,-1426,-656,-1715,-1584,-1584,-953,-656,656,953,1584,1584,1715,656,1426,-953,335,-1682,-1212,-1715,-1426,-1212,-335,0,953,1212,1715,1212,1682,0,953,-1212,-335,-1715,-1426,-1584,-953,-656,335,656,1426,1584,1715,656,1584,-656,335,-1584,-953,-1715,-1584,-1426,-335,0,953,1212,1682,1426,1715,335,1212,-1212,0,-1715,-1426,-1682,-1212,-953,0,335,1426,1584,1715,953,1584,-335,656,-1426,-656,-1715,-1584,-1426,-656,-335,656,953,1584,1426,1715,335,1212,-953,0,-1682,-1212,-1715,-1426,-1212,0,335,1212,1426,1715,1212,1682,-335,953,-1426,-656,-1715,-1584,-1584,-953,-656,335,656,1584,1584,1715,656,1426,-656,335,-1682,-953],"VBN":[-1711,-1485,-1656,-1131,-857,112,444,1289,1485,1711,857,1538,-444,551,-1485,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,224,1360,-1044,-112,-1700,-1289,-1711,-1360,-1131,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-148,-171,-162,-154,-86,-55,44,76,162,154,171,55,136,-76,22,-162,-104,-171,-136,-113,-22,11,104,129,170,113,171,-11,86,-129,-44,-171,-148,-166,-113,-86,44,758,1485,1624,1711,857,1538,-758,551,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1700,1360,1711,224,1131,-1044,-112,-1711,-1289,-1656,-1131,-857,112,444,1289,1485,1711,857,1656,-444,551,-1485,-758,-1711,-1624,-1538,-551,-224,758,1044,1624,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1360,-1131,-224,112,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1538,-857,-551,444,758,1485,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538,-1360,-224,112,1044,1289,1700,1360,1711,-112,1131,-1289,-444,-1711,-1485,-1656,-1131,-857,112,444,1485,1624,1711,857,1538,-444,551,-1624,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1360,1711,224,1131,-1044,-112,-1700,-1289,-1711,-1131,-857,112,444,1289,1485,1711,1131,1656,-444,857,-1485,-758,-1711,-1624,-1538,-857,-551,758,1044,1624,1538,1711,551,1360,-758,224,-1700,-1044,-1711,-1360,-1131,-224,112,1044,1289,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-857,-551,444,758,1485,1624,1711,551,1538,-758,224,-1624,-1044,-1711,-1538,-1360,-551,-224,1044,1289,1700,1360,1711,224,1131,-1289,-112,-1711,-1485,-1656,-1131,-857,112,444,1289,1485,1711,857,1538,-444,551,-1485,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,224,1360,-1044,-112,-1700,-1289,-1711,-1360,-1131,112,444,1289,1485,1711,1131,1656,-112,857,-1485,-444,-1711,-1624,-1538,-857,-551,444,758,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1360,-1131,-224,112,1044,1289,1700,1131,1711],"VCN":[758,1485,-551,444,-1538,-857,-1711,-1624,-1485,-444,-112,857,1131,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1360,1538,1711,1044,1624,-224,758,-1538,-551,-1711,-1624,-1485,-758,-444,551,857,1538,1604,1711,479,1392,-926,121,-1789,-1221,-1848,-1392,-1127,-121,242,1221,1469,1848,1392,1836,-242,1127,-1469,-595,-1848,-1661,-1754,-1127,-819,595,926,1661,1754,1848,819,1604,-595,479,-1789,-926,-1711,-1485,-1289,-444,-112,857,1131,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1044,-758,224,551,1360,1538,1711,758,1624,-551,444,-1538,-857,-1711,-1624,-1485,-758,-444,857,1131,1656,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1044,1624,-224,758,-1360,-551,-1711,-1538,-1485,-758,-444,551,857,1538,1624,1711,444,1485,-857,112,-1656,-1131,-1711,-1485,-1289,-112,224,1131,1360,1711,1289,1700,112,1044,-1360,-224,-1711,-1538,-1624,-1044,-758,224,551,1538,1624,1711,758,1485,-551,444,-1538,-857,-1711,-1485,-1289,-444,-112,857,1131,1656,1289,1711,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,224,551,1360,1538,1711,1044,1624,-551,758,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1656,1485,1711,444,1289,-857,112,-1711,-1131,-1700,-1289,-1044,-112,224,1131,1360,1711,1044,1700,-224,758,-1360,-551,-1711,-1538,-1624,-758,-444,551,857,1538,1624,1711,758,1485,-857,444,-1656,-1131,-1711,-1485,-1289,-444,-112,1131,1360,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1624,-1044,-758,224,551,1360,1538,1711,758,1485,-551,444,-1538,-857,-1711,-1624,-1485,-444,-112,857,1131,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1360,1538,1711,1044,1624,-224,758,-1538,-551,-1711,-1624,-1485,-758,-444,551,857,1538,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1289,-1044,-112,224,1131,1360,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1624,-1044,-758,551]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.708,"t1":217.187,"i":{"IA":[25,25,36,36,46,55,61,61,64,64,64,66,61,61,55,55,36,46,25,25,0,13,-13,-13,-25,-25,-46,-36,-55,-55,-61,-61,-66,-64,-64,-64,-61,-55,-46,-46,-36,-36,-25,-13,0,0,13,13,25,36,46,46,55,61,64,64,66,66,61,64,55,55,46,46,25,36,13,13,-13,0,-25,-25,-36,-36,-55,-46,-61,-61,-64,-64,-66,-64,-61,-61,-55,-55,-46,-36,-25,-25,-13,0,13,13,25,25,36,46,55,55,61,61,64,66,64,64,55,61,46,46,36,36,13,25,0,0,-13,-13,-36,-25,-46,-46,-61,-55,-64,-64,-66,-66,-64,-61,-55,-55,-46,-46,-36,-25,-13,-13,0,13,25,25,36,36,46,55,61,61,64,64,64,66,61,61,55,55,36,46,25,25,0,13,-13,-13,-25,-25,-46,-36,-55,-55,-61,-61,-66,-64,-64,-64,-61,-55,-46,-46,-36,-36,-25,-13,0,0,13,13,25,36,46,46,55,61,64,64,66,66,61,64,55,55,46,46,13,18,6,6,-6,0,-13,-13,-18,-18,-27,-23,-30,-30,-32,-32,-33,-32,-30,-30,-27,-27,-23,-18,-13,-13,-6,0,6,6,13,13,18,23,27,27,30,30,32,33,32,32,27,30,23,23,18,18,6,13,0,0,-6,-6,-18,-13,-23,-23,-30,-27,-32,-32,-33,-33,-32,-30,-27,-27,-23,-23,-18,-13,-6,-6,0,6,13,13,18,18,23,27,30,30,32,32,32,33,30,30,27,27,18,23,13,13,0,6,-6,-6,-13,-13,-23,-18,-27,-27,-30,-30,-33,-32,-32,-32,-30,-27,-23,-23,-18,-18,-13,-6,0,0,6,6,13,18,23,23,27,30,32,32,33,33,30,32,27,27,23,23,13,18,6,6,-6,0,-13,-13,-18,-18,-27,-23,-30,-30,-32,-32,-33,-32,-30,-30,-27,-27,-23,-18,-13,-13,-6,0,6,6,13,13,18,23,27,27,30,30,32,33,32,32,27,30,23,23,18,18,6,13,0,0,-6,-6,-18,-13,-23,-23,-30,-27,-32,-32,-33,-33,-32,-30,-27,-27,-23,-23,-18,-13,-6,-6,0,6,13,13,18,18,23,27,30,30,32,32,32,33,30,30,27,27,18,23,13,13,0,6,-6,-6,-13,-13,-23,-18,-27,-27,-30,-30,-33,-32,-32,-32,-30,-27,-23,-23,-18,-18,-13,-6,0,0,6,6,13,18,23,23,27,30,32,32,33,33,30,32,27,27,23,23,13,18,6,6,-6,0,-13,-13,-18,-18,-27,-23,-30,-30,-32,-32,-33,-32,-30,-30,-27,-27,-23,-18,-13,-13,-6,0,6,6,13,13,18,23,27,27,30,30,32,33,32,32,27,30,23,23,18,18,6,13,0,0,-6,-6,-18,-13,-23,-23,-30,-27,-32,-32,-33,-33,-32,-30,-27,-27,-23,-23,-18,-13,-6,-6,0,6],"IB":[-65,-65,-65,-65,-63,-59,-52,-52,-43,-43,-33,-21,-9,-9,4,4,17,29,40,40,49,57,62,62,65,65,63,65,59,59,52,52,33,43,21,21,-4,9,-17,-17,-29,-29,-49,-40,-57,-57,-62,-62,-65,-65,-63,-63,-59,-52,-43,-43,-33,-33,-21,-9,4,4,17,17,29,40,49,49,57,62,65,65,65,65,59,63,52,52,43,43,21,33,9,9,-4,-4,-29,-17,-40,-40,-277,-49,-339,-339,-358,-358,-334,-270,-167,-167,-30,-30,134,320,518,518,722,923,1113,1113,1283,1283,1428,1540,1616,1616,1651,1651,1596,1645,1507,1507,1220,1380,1032,1032,824,824,378,603,155,155,-55,-55,-411,-246,-543,-543,-693,-638,-705,-705,-675,-675,-603,-494,-351,-351,-180,-180,11,216,426,426,633,633,828,1004,1154,1154,1272,1352,1393,1393,1391,1391,1263,1348,1141,1141,986,986,599,803,383,383,-57,161,-264,-264,-451,-451,-740,-611,-831,-831,-882,-882,-890,-856,-781,-781,-668,-522,-348,-348,-153,-153,55,268,477,477,676,676,15,20,25,25,28,31,32,32,33,33,29,32,26,26,22,22,11,16,4,4,-2,-2,-15,-8,-20,-20,-28,-25,-31,-31,-32,-32,-33,-32,-29,-29,-26,-26,-22,-16,-11,-11,-4,2,8,8,15,15,20,25,28,28,31,31,32,33,32,32,26,29,22,22,16,16,4,11,-2,-2,-8,-8,-20,-15,-25,-25,-31,-28,-32,-32,-33,-33,-32,-29,-26,-26,-22,-22,-16,-11,-4,-4,2,2,8,15,20,20,25,28,31,31,32,32,32,33,29,29,26,26,16,22,11,11,-2,4,-8,-8,-15,-15,-25,-20,-28,-28,-31,-31,-33,-32,-32,-32,-29,-26,-22,-22,-16,-16,-11,-4,2,2,8,8,15,20,25,25,28,31,32,32,33,33,29,32,26,26,22,22,11,16,4,4,-2,-2,-15,-8,-20,-20,-28,-25,-31,-31,-32,-32,-33,-32,-29,-29,-26,-26,-22,-16,-11,-11,-4,2,8,8,15,15,20,25,28,28,31,31,32,33,32,32,26,29,22,22,16,16,4,11,-2,-2,-8,-8,-20,-15,-25,-25,-31,-28,-32,-32,-33,-33,-32,-29,-26,-26,-22,-22,-16,-11,-4,-4,2,2,8,15,20,20,25,28,31,31,32,32,32,33,29,29,26,26,16,22,11,11,-2,4,-8,-8,-15,-15,-25,-20,-28,-28,-31,-31,-33,-32,-32,-32,-29,-26,-22,-22,-16,-16,-11,-4,2,2,8,8,15,20,25,25,28,31,32,32,33,33,29,32,26,26,22,22,11,16,4,4,-2,-2,-15,-8,-20,-20,-28,-25,-31,-31,-32,-32,-33,-32,-29,-29,-26,-26,-22,-16,-11,-11,-4,2,8,8,15,15,20,25,28,28,31,31,32,33,32,32,26,29,22,22,16,16,4,11,-2,-2,-8,-8,-20,-15,-25,-25,-31,-28],"IC":[40,40,29,29,4,17,-9,-9,-21,-21,-43,-33,-52,-52,-59,-59,-65,-63,-65,-65,-62,-57,-49,-49,-40,-40,-29,-17,-4,-4,9,9,21,33,43,43,52,59,63,63,65,65,62,65,57,57,49,49,29,40,17,17,-9,4,-21,-21,-33,-33,-52,-43,-59,-59,-63,-63,-65,-65,-62,-62,-57,-49,-40,-40,-29,-29,-17,-4,9,9,21,21,33,43,52,52,59,59,63,65,65,65,57,62,49,49,40,40,17,29,4,4,-9,-9,-33,-21,-43,-43,-59,-52,-63,-63,-65,-65,-65,-62,-57,-57,-49,-49,-40,-29,-17,-17,-4,9,21,21,33,33,43,52,59,59,63,63,65,65,62,62,49,57,40,40,29,29,4,17,-9,-9,-21,-21,-43,-33,-52,-52,-59,-59,-65,-63,-65,-65,-62,-57,-49,-49,-40,-40,-29,-17,-4,-4,9,9,21,33,43,43,52,59,63,63,65,65,62,65,57,57,49,49,29,40,17,17,-9,4,-21,-21,-33,-33,-52,-43,-59,-59,-63,-63,-33,-32,-31,-31,-28,-25,-20,-20,-15,-15,-8,-2,4,4,11,11,16,22,26,26,29,29,32,33,32,32,28,31,25,25,20,20,8,15,2,2,-4,-4,-16,-11,-22,-22,-29,-26,-32,-32,-33,-33,-32,-31,-28,-28,-25,-25,-20,-15,-8,-8,-2,4,11,11,16,16,22,26,29,29,32,32,32,33,31,31,25,28,20,20,15,15,2,8,-4,-4,-11,-11,-22,-16,-26,-26,-29,-29,-33,-32,-32,-32,-31,-28,-25,-25,-20,-20,-15,-8,-2,-2,4,4,11,16,22,22,26,29,32,32,33,33,31,32,28,28,25,25,15,20,8,8,-4,2,-11,-11,-16,-16,-26,-22,-29,-29,-32,-32,-33,-32,-31,-31,-28,-25,-20,-20,-15,-15,-8,-2,4,4,11,11,16,22,26,26,29,29,32,33,32,32,28,31,25,25,20,20,8,15,2,2,-4,-4,-16,-11,-22,-22,-29,-26,-32,-32,-33,-33,-32,-31,-28,-28,-25,-25,-20,-15,-8,-8,-2,4,11,11,16,16,22,26,29,29,32,32,32,33,31,31,25,28,20,20,15,15,2,8,-4,-4,-11,-11,-22,-16,-26,-26,-29,-29,-33,-32,-32,-32,-31,-28,-25,-25,-20,-20,-15,-8,-2,-2,4,4,11,16,22,22,26,29,32,32,33,33,31,32,28,28,25,25,15,20,8,8,-4,2,-11,-11,-16,-16,-26,-22,-29,-29,-32,-32,-33,-32,-31,-31,-28,-25,-20,-20,-15,-15,-8,-2,4,4,11,11,16,22,26,26,29,29,32,33,32,32,28,31,25,25,20,20,8,15,2,2,-4,-4,-16,-11,-22,-22,-29,-26,-32,-32,-33,-33,-32,-31,-28,-28,-25,-25,-20,-15,-8,-8,-2,4,11,11,16,16,22,26,29,29,32,32,32,33,31,31,25,28],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-221,0,-277,-277,-293,-293,-269,-206,-108,-108,22,22,177,352,539,539,731,919,1096,1096,1254,1254,1388,1491,1559,1559,1589,1589,1531,1580,1444,1444,1168,1321,989,989,792,792,369,582,160,160,-38,-38,-371,-217,-494,-494,-631,-581,-640,-640,-609,-609,-540,-435,-299,-299,-137,-137,44,237,434,434,628,628,811,975,1114,1114,1222,1296,1331,1331,1326,1326,1200,1282,1082,1082,934,934,566,759,361,361,-53,152,-247,-247,-422,-422,-690,-571,-774,-774,-819,-819,-825,-791,-718,-718,-609,-470,-305,-305,-121,-121,76,276,473,473,659,659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,361,361,709,709,1029,1309,1540,1540,1711,1711,1816,1852,1816,1816,1540,1711,1309,1309,1029,1029,361,709,0,0,-361,-361,-1029,-709,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1852,-1816,-1711,-1540,-1540,-1309,-1309,-1029,-709,-361,-361,0,361,709,709,1029,1029,1309,1540,1711,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,0,361,-361,-361,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1540,-1309,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1711,1816,1816,1852,1852,1711,1816,1540,1540,1309,1309,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,335],"VBN":[-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-148,-162,-162,-170,-170,-171,-166,-154,-154,-136,-136,-113,-86,-55,-55,-22,11,44,44,76,76,104,129,148,148,162,162,170,171,166,166,136,154,113,113,86,86,22,55,-11,-11,-44,-44,-104,-76,-129,-129,-162,-148,-170,-170,-171,-171,-166,-154,-136,-136,-113,-113,-86,-55,-22,-22,11,11,44,76,104,104,129,148,162,162,170,170,166,171,154,154,136,136,86,113,55,55,-11,22,-44,-44,-76,-76,-129,-104,-148,-148,-162,-162,-171,-170,-166,-166,-154,-136,-113,-113,-86,-86,-55,-22,11,11,44,44,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1624,-1485],"VCN":[1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1604,1624,1392,1392,1127,1127,479,819,121,121,-242,-242,-926,-595,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1848,-1836,-1754,-1604,-1604,-1392,-1392,-1127,-819,-479,-479,-121,242,595,595,926,926,1221,1469,1661,1661,1789,1789,1836,1848,1754,1754,1392,1604,1127,1127,819,819,121,479,-242,-242,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1604,-1392,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1661,1789,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,-242,121,-595,-595,-926,-926,-1469,-1221,-1661,-1661,-1789,-1789,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1289,1485]},"d":{"TRIP":[[17.708,0]],"50P":[[17.708,0]],"51P":[[17.708,0]],"79":[[17.708,0]],"52A":[[17.708,1]],"LOCK":[[17.708,0]]}},"marks":{"trigger":50.52,"fault":51.041,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":760,"recording_start":"2026-07-18T18:33:36.986259","trigger_abs":"2026-07-18T18:33:37.036259","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":65.6,"rms":30.1},{"channel":"IB","units":"A","peak":1651.5,"rms":271.5},{"channel":"IC","units":"A","peak":65.5,"rms":29.9},{"channel":"IN","units":"A","peak":1589.4,"rms":258.2},{"channel":"VAN","units":"V","peak":18518.3,"rms":12220.9},{"channel":"VBN","units":"V","peak":17109.6,"rms":11534.9},{"channel":"VCN","units":"V","peak":18478.6,"rms":12192.0}],"digital_log":[],"dc_offset":[{"channel":"IB","dc_a":557.7,"tau_ms":null},{"channel":"IN","dc_a":557.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":51.041,"t_pre_ms":34.375,"fault":{"IA":{"mag":65.6,"ang":0.0},"IB":{"mag":1097.5,"ang":-102.2},"IC":{"mag":65.6,"ang":120.0},"IN":{"mag":1035.2,"ang":-101.1},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":65.6,"ang":0.0},"IB":{"mag":94.8,"ang":-112.5},"IC":{"mag":65.6,"ang":120.0},"IN":{"mag":30.9,"ang":-96.3},"VAN":{"mag":17149.7,"ang":0.1},"VBN":{"mag":15574.4,"ang":-122.6},"VCN":{"mag":17259.4,"ang":119.7}},"seq_i":{"I0":{"mag":345.1,"ang":-101.1},"I1":{"mag":407.7,"ang":15.9},"I2":{"mag":345.1,"ang":138.9}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":400,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3308R1_20260718_183337_002.cfg","event_id":"RCL_VO-3308R1_20260718_183337_002","device_id":"RCL_VO-3308R1","feeder":"Almond Row 3308","timestamp":"2026-07-18T18:33:37","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.2974,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.09010399999999999,"trip_channel":"TRIP","trip_delay_ms":40.1,"trip_delay_cycles":2.41,"fault_current_rms_a":946.3,"peak_current_a":1651.5,"peak_phase_current_a":1651.5,"peak_residual_a":1622.8,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":35.94,"dead_time_ms":716.1,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":35.94,"max_dead_time_ms":716.1,"hif_suspect":false,"hif_delta_a":869.1,"faulted_phase":"B","est_miles":3.2,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.281,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1651.5,"v_peak":18518.3,"full":{"t0":0.0,"t1":1297.395,"i":{"IA":[0,30,-30,17,-25,30,-28,30,-30,21,-12,30,-30,-6,0,30,-30,12,-21,30,-30,28,-30,25,0,30,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21,-30,12,-21,30,-30,28,-30,21,-12,30,-30,0,6,30,-30,6,-17,30,-30,25,-30,25,-17,30,-30,6,6,30,-30,0,-12,30,-30,21,-30,28,-21,30,-30,12,0,30,-30,-6,-6,30,-30,17,-28,30,-25,30,-30,17,-6,30,-30,-6,0,30,-30,17,-25,30,-28,30,-30,21,-12,30,-30,-6,0,30,-30,12,-21,30,-30,28,-30,25,-17,30,-30,0,6,30,-30,6,-17,30,-30,25,-30,28,-17,30,-30,6,6,30,-30,0,-12,30,-30,21,-28,30,-21,30,-30,12,0,30,-30,-6,-6,30,-30,17,-25,30,-25,30,-30,17,-6,30,-30,-6,0,30,-30,12],"IB":[-30,8,4,30,-30,-2,-10,30,-30,20,-27,30,-23,30,-358,1283,155,1651,-705,216,426,1393,-890,599,-522,676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,-2,30,-30,-8,-4,30,-30,15,-27,30,-26,30,-30,18,-8,30,-30,-4,2,30,-30,10,-24,30,-29,29,-30,23,-13,30,-30,2,8,30,-30,10,-20,30,-30,27,-30,26,-18,30,-30,8,10,30,-30,4,-15,30,-30,24,-29,29,-23,30,-30,8,4,30,-30,-2,-10,30,-30,20,-27,30,-23,30,-30,13,-2,30,-30,-8,-4,30,-30,15,-24,30,-26,29,-30,18,-8,30,-30,-4,2,30,-30,10,-20,30,-29,29,-30,23,-13,30,-30,2,8,30,-30,4,-15,30,-30,27,-30,26,-18,30,-30,8,4,30,-30,-2,-15,30,-30,24,-29,29,-23,30,-30,13,-2,30],"IC":[-29,26,-30,24,-15,30,-30,4,8,30,-30,2,-13,30,-30,26,-30,27,-20,30,-30,10,2,30,-29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-30,0,-30,27,-20,30,-30,10,8,30,-30,2,-13,30,-30,23,-29,29,-24,30,-30,15,2,30,-30,-4,-8,30,-30,18,-26,30,-27,30,-30,15,-4,30,-30,-8,-2,30,-30,13,-23,30,-29,29,-30,20,-10,30,-30,-2,4,30,-30,8,-18,30,-29,26,-30,24,-15,30,-30,4,8,30,-30,2,-13,30,-30,26,-30,27,-20,30,-30,10,2,30,-30,-4,-8,30,-30,23,-29,29,-24,30,-30,15,-4,30,-30,-10,-8,30,-30,18,-26,30,-27,30,-30,20,-10,30,-30,-8,-2,30,-30,13,-23,30,-29,29,-30,24,-10,30,-30,-2,4,30,-30,8,-18,30,-30,26,-30,27],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,-328,1270,157,1623,-675,226,430,1364,-860,584,-498,668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1715,953,-1426,1715,-1584,1682,-1715,1212,-656,1715,-1715,-335,0,1852,-1852,709,-1309,1852,-1816,1711,-1852,1540,0,1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1212,-1715,656,-1212,1715,-1682,1584,-1715,1212,-656,1715,-1715,0,335,1715,-1715,335,-953,1715,-1715,1426,-1682,1426,-953,1715,-1715,335,335,1715,-1715,0,-656,1715,-1715,1212,-1682,1584,-1212,1715,-1715,656,0,1715,-1715,-335,-335,1715,-1715,953,-1584,1682,-1426,1715,-1715,953,-335,1715,-1715,-335,0,1715,-1715,953,-1426,1715,-1584,1682,-1715,1212,-656,1715,-1715,-335,0,1715,-1715,656,-1212,1715,-1682,1584,-1715,1426,-953,1715,-1715,0,335,1715,-1715,335,-953,1715,-1715,1426,-1682,1584,-953,1715,-1715,335,335,1715,-1715,0,-656,1715,-1715,1212,-1584,1682,-1212,1715,-1715,656,0,1715,-1715,-335,-335,1715,-1715,953,-1426,1682,-1426,1715,-1715,953,-335,1715,-1715,-335,0,1715,-1715,656],"VBN":[-1711,444,224,1711,-1711,-112,-551,1711,-1711,1131,-1538,1700,-1289,1711,-171,76,-11,171,-171,-44,-22,171,-171,86,-136,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,758,-112,1711,-1711,-444,-224,1711,-1711,857,-1538,1700,-1485,1711,-1711,1044,-444,1711,-1711,-224,112,1711,-1711,551,-1360,1711,-1624,1656,-1711,1289,-758,1711,-1711,112,444,1711,-1711,551,-1131,1711,-1700,1538,-1711,1485,-1044,1711,-1711,444,551,1711,-1711,224,-857,1711,-1711,1360,-1656,1624,-1289,1711,-1711,444,224,1711,-1711,-112,-551,1711,-1711,1131,-1538,1700,-1289,1711,-1711,758,-112,1711,-1711,-444,-224,1711,-1711,857,-1360,1711,-1485,1656,-1711,1044,-444,1711,-1711,-224,112,1711,-1711,551,-1131,1711,-1624,1656,-1711,1289,-758,1711,-1711,112,444,1711,-1711,224,-857,1711,-1700,1538,-1711,1485,-1044,1711,-1711,444,224,1711,-1711,-112,-857,1711,-1711,1360,-1656,1624,-1289,1711,-1711,758,-112,1711],"VCN":[-1656,1485,-1711,1360,-857,1711,-1711,224,444,1711,-1711,112,-758,1711,-1848,1604,-1836,1661,-1221,1848,-1848,595,121,1848,-1789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,0,-1700,1538,-1131,1711,-1711,551,444,1711,-1711,112,-758,1711,-1711,1289,-1624,1656,-1360,1711,-1711,857,112,1711,-1711,-224,-444,1711,-1711,1044,-1485,1711,-1538,1700,-1711,857,-224,1711,-1711,-444,-112,1711,-1711,758,-1289,1711,-1656,1624,-1711,1131,-551,1711,-1711,-112,224,1711,-1711,444,-1044,1711,-1656,1485,-1711,1360,-857,1711,-1711,224,444,1711,-1711,112,-758,1711,-1711,1485,-1700,1538,-1131,1711,-1711,551,112,1711,-1711,-224,-444,1711,-1711,1289,-1624,1656,-1360,1711,-1711,857,-224,1711,-1711,-551,-444,1711,-1711,1044,-1485,1711,-1538,1700,-1711,1131,-551,1711,-1711,-444,-112,1711,-1711,758,-1289,1711,-1656,1624,-1711,1360,-551,1711,-1711,-112,224,1711,-1711,444,-1044,1711,-1711,1485,-1700,1538]},"d":{"TRIP":[[0.0,0],[90.104,1],[806.25,0]],"50P":[[0.0,0],[50.0,1],[90.104,0]],"51P":[[0.0,0]],"79":[[0.0,0],[806.25,1],[816.145,0]],"52A":[[0.0,1],[90.104,0],[806.25,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,17,21,21,25,25,28,30,30,30,30,30,25,28,21,21,12,17,6,6,0,0,-12,-6,-17,-17,-21,-21,-28,-25,-30,-30,-30,-30,-28,-28,-25,-25,-21,-17,-12,-12,-6,-6,0,6,12,12,17,21,25,25,28,28,30,30,30,30,28,28,21,25,17,17,6,12,0,0,-6,-6,-17,-12,-21,-21,-25,-25,-30,-28,-30,-30,-30,-30,-28,-25,-21,-21,-17,-12,-6,-6,0,0,6,12,17,17,21,21,25,28,30,30,30,30,28,28,25,25,17,21,12,12,6,6,-6,0,-12,-12,-21,-17,-25,-25,-28,-28,-30,-30,-30,-30,-28,-28,-25,-21,-17,-17,-12,-6,0,0,6,6,12,17,21,21,25,25,28,30,30,30,30,30,25,28,21,21,12,17,6,6,0,0,-12,-6,-17,-17,-21,-21,-28,-25,-30,-30,-30,-30,-28,-28,-25,-25,-21,-17,-12,-12,-6,-6,0,6,12,12,17,21,25,25,28,28,30,30,30,30,28,28,21,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-26,-26,-29,-29,-30,-30,-29,-29,-27,-27,-24,-20,-15,-15,-10,-10,-4,2,8,8,13,18,23,23,26,26,29,30,30,30,29,29,24,27,20,20,10,15,4,4,-2,-2,-13,-8,-18,-18,-23,-23,-29,-26,-30,-30,-30,-29,-27,-27,-24,-24,-20,-15,-10,-10,-4,-4,2,8,13,13,18,23,26,26,29,29,30,30,29,29,27,27,20,24,15,15,10,10,-2,4,-8,-8,-18,-13,-23,-23,-277,-277,-358,-339,-334,-334,-270,-270,-167,-30,134,134,320,518,722,722,923,923,1113,1283,1428,1428,1540,1540,1616,1651,1645,1645,1507,1596,1380,1380,1220,1220,824,1032,603,603,378,378,-55,155,-246,-246,-543,-411,-638,-638,-693,-693,-705,-675,-603,-603,-494,-494,-351,-180,11,11,216,216,426,633,828,828,1004,1154,1272,1272,1352,1352,1391,1393,1348,1348,1263,1263,986,1141,803,803,383,599,161,161,-57,-57,-451,-264,-611,-611,-740,-740,-882,-831,-890,-890,-856,-781,-668,-668,-522,-522,-348,-153,55,55,268,268,477,676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[26,26,23,23,13,18,8,8,2,2,-10,-4,-15,-15,-20,-20,-27,-24,-29,-29,-30,-30,-29,-29,-26,-26,-23,-18,-13,-13,-8,-8,-2,4,10,10,15,20,24,24,27,27,29,30,30,30,29,29,23,26,18,18,8,13,2,2,-4,-4,-15,-10,-20,-20,-24,-24,-29,-27,-30,-30,-30,-29,-26,-26,-23,-23,-18,-13,-8,-8,-2,-2,4,10,15,15,20,20,24,27,29,29,30,30,29,29,26,26,18,23,13,13,8,8,-4,2,-10,-10,-20,-15,-24,-24,-27,-27,-30,-29,-30,-30,-29,-29,-26,-23,-18,-18,-13,-8,-2,-2,4,4,10,15,20,20,24,24,27,29,30,30,29,30,26,26,23,23,13,18,8,8,2,2,-10,-4,-15,-15,-20,-20,-27,-24,-29,-29,-30,-30,-29,-29,-26,-26,-23,-18,-13,-13,-8,-8,-2,4,10,10,15,20,24,24,27,27,29,30,30,30,29,29,23,26,18,18,8,13,2,2,-4,-4,-15,-10,-20,-20,-24,-24,-29,-27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-251,-251,-328,-310,-304,-304,-240,-240,-139,-6,154,154,335,528,726,726,921,921,1105,1270,1410,1410,1518,1518,1590,1623,1615,1615,1478,1566,1353,1353,1196,1196,809,1012,594,594,374,374,-47,157,-233,-233,-521,-393,-612,-612,-664,-664,-675,-644,-574,-574,-467,-467,-327,-160,26,26,226,226,430,630,820,820,990,1135,1249,1249,1326,1326,1361,1364,1318,1318,1234,1234,962,1114,783,783,373,584,157,157,-55,-55,-437,-256,-593,-593,-717,-717,-853,-805,-860,-860,-826,-752,-641,-641,-498,-498,-328,-138,64,64,272,272,475,668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,709,1029,361,361,0,0,-709,-361,-1029,-1029,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1816,-1711,-1711,-1540,-1540,-1309,-1029,-709,-709,-361,-361,0,361,709,709,1029,1309,1540,1540,1711,1711,1816,1852,1816,1816,1711,1711,1309,1540,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-148,-148,-170,-162,-171,-171,-166,-166,-154,-136,-113,-113,-86,-55,-22,-22,11,11,44,76,104,104,129,129,148,162,170,170,166,171,154,154,136,136,86,113,55,55,22,22,-44,-11,-76,-76,-129,-104,-148,-148,-162,-162,-171,-170,-166,-166,-154,-154,-136,-113,-86,-86,-55,-55,-22,11,44,44,76,104,129,129,148,148,162,170,171,171,166,166,136,154,113,113,55,86,22,22,-11,-11,-76,-44,-104,-104,-129,-129,-162,-148,-170,-170,-171,-166,-154,-154,-136,-136,-113,-86,-55,-55,-22,-22,11,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1469,1661,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,1221,1469,1469,1661,1661,1789,1848,1836,1836,1754,1754,1392,1604,1127,1127,479,819,121,121,-242,-242,-926,-595,-1221,-1221,-1469,-1469,-1789,-1661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[90.104,1]],"50P":[[16.666,0],[50.0,1],[90.104,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[90.104,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":90.104,"recloses":[806.25],"trips":[90.104],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2492,"recording_start":"2026-07-18T18:33:37","trigger_abs":"2026-07-18T18:33:37.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":30.3,"rms":14.4},{"channel":"IB","units":"A","peak":1651.5,"rms":149.9},{"channel":"IC","units":"A","peak":30.2,"rms":14.3},{"channel":"IN","units":"A","peak":1622.8,"rms":146.2},{"channel":"VAN","units":"V","peak":18518.3,"rms":8172.2},{"channel":"VBN","units":"V","peak":17109.6,"rms":7835.4},{"channel":"VCN","units":"V","peak":18478.6,"rms":8152.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":90.104,"rel_trigger_ms":40.104},{"channel":"52A","event":"DEASSERT","t_ms":90.104,"rel_trigger_ms":40.104},{"channel":"TRIP","event":"ASSERT","t_ms":90.104,"rel_trigger_ms":40.104},{"channel":"52A","event":"ASSERT","t_ms":806.25,"rel_trigger_ms":756.25},{"channel":"79","event":"ASSERT","t_ms":806.25,"rel_trigger_ms":756.25},{"channel":"TRIP","event":"DEASSERT","t_ms":806.25,"rel_trigger_ms":756.25},{"channel":"79","event":"DEASSERT","t_ms":816.145,"rel_trigger_ms":766.145}],"dc_offset":[{"channel":"IB","dc_a":580.0,"tau_ms":null},{"channel":"IN","dc_a":580.0,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":30.3,"ang":0.0},"IB":{"mag":1053.3,"ang":-102.5},"IC":{"mag":30.3,"ang":120.0},"IN":{"mag":1024.5,"ang":-102.0},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":30.3,"ang":0.0},"IB":{"mag":30.3,"ang":-120.0},"IC":{"mag":30.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":341.5,"ang":-102.0},"I1":{"mag":370.4,"ang":16.6},"I2":{"mag":341.5,"ang":138.0}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":401,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_CH-1215R1_20260719_014900_006.cfg","event_id":"RCL_CH-1215R1_20260719_014900_006","device_id":"RCL_CH-1215R1","feeder":"Sawmill Grade 1215","timestamp":"2026-07-19T01:49:00","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":1.8495,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.0875,"trip_channel":"TRIP","trip_delay_ms":37.5,"trip_delay_cycles":2.25,"fault_current_rms_a":785.4,"peak_current_a":1442.9,"peak_phase_current_a":1442.9,"peak_residual_a":1430.3,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":33.07,"dead_time_ms":1060.2,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":398.18,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":33.07,"max_dead_time_ms":1060.2,"hif_suspect":false,"hif_delta_a":728.6,"faulted_phase":"B","est_miles":2.29,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.917,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1442.9,"v_peak":10996.4,"full":{"t0":0.0,"t1":1849.479,"i":{"IA":[-7,13,-13,12,-13,13,-10,13,-13,5,-11,13,-13,13,-13,12,-6,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-10,2,-10,13,-13,13,-13,12,-7,13,-13,8,-13,13,-13,13,-13,10,-6,13,-13,12,-13,13,-11,13,-13,4,-11,13,-13,13,-13,12,-6,13,-13,9,-13,13,-13,13,-13,9,-7,13,-13,12,-13,13,-10,13,-13,5,-12,13,-13,13,-13,12,-5,13,-13,10,-13,13,-12,13,-13,8,-8,13,-13,13,-13,13,-10,13,-13,6,0,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-13,13,-13,12,-8,13,-13,8,-297,13,-291,1371,-584,1011,-374,1158,-739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-12,0,-13,1443,-413,1204,-199,1202,-624,1009,-738,1046,-650,963,-799,352,-719,919,-831,895,-848,862,-406,882,-858,668,-862,876,-860,872,-865,568,-536,870,-866,849,-867,869,-730,869,-868,317,-795,868,-868,868,-868,809,-348,868,-868,712,-868,868,-855,868,-868,496,-602,868,-868,862,-868,868,-682,868,-868,394,-826,868,-868,868,-868,774,-268,868,-868,758,-868,868,-836,758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-13,11,-4,13,-13,11,-13,13,-12,13,-13,7,-9,13,-13,13,-5,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,-13,9,-7,13,-13,12,-13,13,-10,13,-13,5,-11,13,-13,13,-13,11,-6,13,-13,10,-13,13,-12,13,-13,8,-8,13,-13,13,-13,13,-9,13,-13,6,-12,13,-13,13,-13,11,-4,13,-13,11,-13,13,-12,13,-13,7,-9,13,-13,13,-13,12,-9,13,-13,7,-12,13,-13,13,-13,10,-5,13,-13,11,-13,13,-11,13,-13,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,-284,0,-279,1358,-572,1001,-368,1146,-726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1430,-401,1193,-195,1189,-612,998,-726,1034,-638,951,-786,346,-709,906,-819,883,-836,849,-398,870,-845,661,-850,863,-848,860,-853,558,-530,858,-854,838,-855,857,-719,856,-855,315,-785,856,-856,856,-856,796,-341,856,-856,704,-856,856,-842,856,-856,487,-595,856,-856,850,-856,856,-671,856,-856,391,-815,856,-856,856,-856,761,-262,856,-856,748,-856,856,-823,748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-566,1018,-1018,974,-1018,1018,-847,1018,-1018,421,-970,1100,-1100,1100,-1100,1016,-518,1094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-787,199,-914,1018,-1100,1100,-1100,1078,-611,1100,-1100,698,-1094,1100,-1100,1100,-1100,850,-518,1100,-1100,1052,-1100,1100,-970,1100,-1100,319,-970,1100,-1100,1100,-1100,1052,-518,1100,-1100,778,-1100,1100,-1094,1100,-1100,778,-611,1100,-1100,1078,-1100,1100,-914,1100,-1100,421,-1016,1100,-1100,1100,-1100,1016,-421,1100,-1100,850,-1100,1100,-1078,1100,-1100,698,-698,1100,-1100,1094,-1100,1100,-850,1100,-1100,518,0,1100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1018,1018,-1018,1005,-671,1018,-1018,620,-828,1018,-102,102,-102,81,-45,102,-102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-964,0,-1018,1018,-102,86,-36,102,-102,88,-102,102,-98,102,-102,51,-77,102,-102,102,-102,102,-67,102,-102,62,-99,102,-102,102,-102,81,-45,102,-102,93,-102,102,-95,102,-102,42,-83,102,-102,102,-102,100,-59,102,-102,70,-101,102,-102,102,-102,74,-54,102,-102,96,-102,102,-91,102,-102,33,-88,102,-102,102,-102,98,-51,102,-102,77,-102,102,-102,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1018,882,-359,1018,-1018,865,-1018,1018,-992,1018,-1099,581,-803,1099,-1099,1097,-454,1099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1018,-1018,696,-641,1099,-1099,1085,-1099,1099,-894,1099,-1099,454,-986,1099,-1099,1099,-1099,1002,-486,1099,-1099,872,-1099,1099,-1071,1099,-1099,669,-725,1099,-1099,1097,-1099,1099,-827,1099,-1099,550,-1029,1099,-1099,1099,-1099,952,-387,1099,-1099,934,-1099,1099,-1041,1099,-1099,581,-803,1099,-1099,1099,-1099,1090,-752,1099,-1099,641,-1062,1099,-1099,1099,-1099,894,-454,1099,-1099,986,-1099,1099,-1002,1099,-1099,486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[87.5,1],[1147.656,0],[1558.072,1]],"50P":[[0.0,0],[50.0,1],[87.5,0]],"51P":[[0.0,0],[1159.895,1],[1558.072,0]],"79":[[0.0,0],[1147.656,1],[1157.552,0]],"52A":[[0.0,1],[87.5,0],[1147.656,1],[1558.072,0]],"LOCK":[[0.0,0],[1558.072,1]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,1,2,5,6,8,9,10,10,12,12,13,12,13,12,12,10,11,7,9,4,6,1,2,-2,0,-6,-4,-9,-7,-10,-10,-12,-11,-13,-12,-13,-12,-12,-11,-10,-9,-8,-6,-5,-2,-1,0,1,4,5,7,8,10,10,11,12,12,13,13,12,12,10,11,8,10,5,7,1,4,-1,0,-5,-2,-8,-6,-10,-9,-12,-10,-13,-12,-13,-12,-12,-12,-11,-10,-9,-7,-6,-4,-2,-1,0,2,4,6,7,9,10,10,11,12,12,13,12,13,11,12,9,10,6,8,2,5,0,1,-4,-1,-7,-5,-10,-8,-11,-10,-12,-12,-13,-13,-12,-12,-11,-10,-10,-8,-7,-5,-4,-1,0,1,2,5,6,8,9,10,10,12,12,13,12,13,12,12,10,11,7,9,4,6,1,2,-2,0,-6,-4,-9,-7,-10,-10,-12,-11,-13,-12,-13,-12,-12,-11,-10,-9,-8,-6,-5,-2,-1,0,1,4,5,7,8,10,10,11,12,12,0,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-11,-11,-12,-12,-13,-12,-12,-12,-11,-10,-9,-7,-6,-4,-3,-2,0,2,3,6,7,9,9,10,11,12,12,13,12,13,11,12,9,11,6,8,3,5,0,2,-3,-1,-7,-4,-9,-8,-11,-10,-12,-11,-13,-12,-12,-12,-11,-11,-10,-8,-7,-5,-4,-2,0,1,2,4,6,8,9,10,11,11,12,12,12,13,12,12,10,11,7,9,4,6,2,3,-2,0,-6,-3,-9,-7,-10,-9,-281,-230,-297,-291,-277,-223,-184,-138,-85,41,111,265,346,514,599,683,765,922,995,1127,1184,1277,1312,1339,1358,1371,1323,1363,1200,1290,1081,1144,856,1011,593,771,313,500,129,220,-127,40,-341,-204,-494,-399,-556,-529,-584,-574,-576,-534,-500,-458,-409,-291,-223,-72,9,179,266,353,439,607,686,832,897,1009,1054,1092,1121,1155,1140,1158,1047,1117,946,1000,744,885,497,665,225,408,42,133,-218,-47,-443,-298,-613,-507,-689,-655,-739,-714,-738,-710,-683,-604,-554,-496,-433,-289,-210,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[10,11,8,9,4,7,2,3,-2,1,-5,-3,-8,-6,-10,-9,-12,-11,-13,-12,-13,-12,-12,-11,-11,-9,-9,-7,-6,-3,-2,-1,0,3,4,6,7,9,10,11,11,12,12,13,12,12,11,11,9,10,6,8,2,4,0,1,-4,-2,-7,-5,-10,-8,-11,-11,-12,-12,-13,-12,-12,-11,-11,-10,-9,-8,-7,-4,-3,-2,-1,2,3,5,6,8,9,10,11,12,12,13,12,13,11,12,9,11,7,9,3,6,1,2,-3,0,-6,-4,-9,-7,-11,-10,-12,-11,-13,-12,-12,-12,-11,-11,-10,-9,-8,-6,-4,-2,-1,0,2,4,5,7,8,10,11,11,12,12,12,13,11,12,10,11,8,9,4,7,2,3,-2,1,-5,-3,-8,-6,-10,-9,-12,-11,-13,-12,-13,-12,-12,-11,-11,-9,-9,-7,-6,-3,-2,-1,0,3,4,6,7,9,10,11,11,12,12,13,12,12,11,11,9,10,6,8,2,4,0,1,-4,-2,-5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-269,-219,-284,-279,-265,-211,-173,-127,-74,50,120,271,352,517,600,683,764,919,991,1120,1176,1267,1302,1329,1347,1358,1311,1351,1188,1278,1070,1133,847,1001,587,764,311,496,130,220,-123,42,-333,-199,-484,-391,-545,-518,-572,-562,-563,-521,-488,-447,-398,-281,-213,-65,16,183,269,355,440,605,683,827,891,1000,1045,1081,1110,1143,1127,1146,1035,1105,935,988,734,874,490,657,222,403,42,132,-215,-47,-437,-294,-604,-499,-678,-645,-726,-703,-725,-697,-670,-593,-543,-486,-423,-280,-202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,215,319,518,611,778,850,914,970,1052,1078,1100,1052,1094,970,1016,778,914,518,698,215,421,0,108,-319,-108,-611,-421,-850,-698,-970,-914,-1078,-1016,-1100,-1094,-1078,-1016,-970,-914,-850,-698,-611,-421,-319,-108,0,108,215,421,518,698,778,850,914,1016,1052,1094,1078,1100,1016,1052,850,970,611,778,319,518,108,215,-215,0,-518,-319,-778,-611,-914,-850,-1052,-970,-1100,-1078,-1094,-1052,-1016,-970,-914,-778,-698,-518,-421,-215,-108,0,108,319,421,611,698,850,914,970,1016,1078,0,1094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-96,-88,-102,-99,-102,-98,-95,-91,-86,-74,-67,-51,-42,-23,-13,-3,7,26,36,54,62,77,83,88,93,99,101,102,95,100,86,91,67,81,42,59,13,33,-7,3,-36,-17,-62,-45,-83,-70,-93,-88,-101,-96,-102,-100,-98,-95,-91,-81,-74,-59,-51,-33,-23,-13,-3,17,26,45,54,70,77,83,88,96,99,102,98,102,91,95,74,86,51,67,23,42,3,13,-26,-7,-54,-36,-77,-62,-88,-83,-99,-93,-102,-101,-100,-95,-91,-86,-81,-67,-59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,827,952,581,752,285,486,72,179,-250,-36,-550,-353,-803,-641,-934,-872,-1062,-986,-1099,-1085,-1090,-1041,-1002,-952,-894,-752,-669,-486,-387,-179,-72,36,144,353,454,641,725,872,934,986,1029,1085,1090,1099,1002,1071,894,952,669,827,387,581,179,285,-144,72,-454,-250,-725,-550,-872,-803,-1029,-934,-1097,-1062,-1099,-1071,-1041,-1002,-952,-827,-752,-581,-486,-285,-179,-72,36,250,353,550,641,803,872,934,986,1062,1085,1099,1041,1090,952,1002,752,894,486,669,179,387,-36,72,-353,-144,-454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[87.5,1]],"50P":[[16.666,0],[50.0,1],[87.5,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[87.5,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":87.5,"recloses":[1147.656],"trips":[87.5,1558.072],"lockout":1558.072}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":7103,"recording_start":"2026-07-19T01:49:00","trigger_abs":"2026-07-19T01:49:00.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":12.6,"rms":4.6},{"channel":"IB","units":"A","peak":1442.9,"rms":306.4},{"channel":"IC","units":"A","peak":12.6,"rms":4.6},{"channel":"IN","units":"A","peak":1430.3,"rms":302.3},{"channel":"VAN","units":"V","peak":10996.4,"rms":3994.7},{"channel":"VBN","units":"V","peak":10176.4,"rms":1369.7},{"channel":"VCN","units":"V","peak":10990.4,"rms":3995.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"52A","event":"DEASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"TRIP","event":"ASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"52A","event":"ASSERT","t_ms":1147.656,"rel_trigger_ms":1097.656},{"channel":"79","event":"ASSERT","t_ms":1147.656,"rel_trigger_ms":1097.656},{"channel":"TRIP","event":"DEASSERT","t_ms":1147.656,"rel_trigger_ms":1097.656},{"channel":"79","event":"DEASSERT","t_ms":1157.552,"rel_trigger_ms":1107.552},{"channel":"51P","event":"ASSERT","t_ms":1159.895,"rel_trigger_ms":1109.895},{"channel":"51P","event":"DEASSERT","t_ms":1558.072,"rel_trigger_ms":1508.072},{"channel":"52A","event":"DEASSERT","t_ms":1558.072,"rel_trigger_ms":1508.072},{"channel":"LOCK","event":"ASSERT","t_ms":1558.072,"rel_trigger_ms":1508.072},{"channel":"TRIP","event":"ASSERT","t_ms":1558.072,"rel_trigger_ms":1508.072}],"dc_offset":[{"channel":"IB","dc_a":478.4,"tau_ms":null},{"channel":"IN","dc_a":478.4,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":12.6,"ang":0.0},"IB":{"mag":877.6,"ang":-102.4},"IC":{"mag":12.6,"ang":120.0},"IN":{"mag":865.6,"ang":-102.2},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.2,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":12.6,"ang":0.0},"IB":{"mag":12.6,"ang":-120.0},"IC":{"mag":12.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":288.5,"ang":-102.2},"I1":{"mag":300.5,"ang":17.1},"I2":{"mag":288.5,"ang":137.8}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":217,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_RG-2110R1_20260719_015046_0062.cfg","event_id":"RCL_RG-2110R1_20260719_015046_0062","device_id":"RCL_RG-2110R1","feeder":"Bear Gulch 2110","timestamp":"2026-07-19T01:50:46.522248","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":2.8573,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.138541,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":55.1,"peak_current_a":78.1,"peak_phase_current_a":78.1,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":39.1,"faulted_phase":"C","est_miles":326.75,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":130.701,"priority":1,"flags":["hif_suspect","3ph_fault","no_trip"],"flag_labels":["HIF Suspect","Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 39.1 A is below the 50.0 A screen threshold","decisive":true},{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 138.5 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":78.1,"v_peak":10181.8,"full":{"t0":0.0,"t1":2857.291,"i":{"IA":[-21,21,-21,21,-21,21,-19,21,-21,21,-21,21,-21,21,-21,21,-21,78,-78,78,-78,77,-77,77,-77,77,-76,76,-76,70,-76,76,-75,75,-75,75,-75,75,-74,74,-74,74,-74,74,-73,73,-73,73,-73,73,-67,72,-72,72,-72,72,-72,71,-71,71,-71,71,-71,70,-70,70,-70,70,-70,69,-69,64,-69,69,-69,69,-68,69,-68,68,-68,68,-68,68,-67,67,-67,67,-67,67,-66,67,-61,66,-66,66,-66,66,-66,65,-65,65,-65,65,-65,65,-65,64,-64,64,-64,64,-64,59,-63,64,-63,63,-63,63,-63,63,-62,63,-62,62,-62,62,-62,62,-62,62,-61,61,-57,61,-61,61,-61,61,-61,60,-60,60,-60,60,-60,60,-60,60,-59,59,-59,59,-59,59,-59,54,-59,59,-58,58,-58,58,-58,58,-58,58,-58,58,-57,57,-57,57,-57,57,-53,57,-57,57,-57,56,-56,56,-56,56,-56,56,-56,56,-56,56,-55,55,-55,55,-55,55,-55,51,-55,55,-55,55,-54,54,-54,54,-54,54,-54,54,-54,54,-53,54,-53,53,-49,53,-53,53,-53,53,-53,53,-53,53,-53,52,-52,52,-52,52,-52,52,-52,52,-52,52,-52,48,-51,52,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-50,50,-50,50,-50,50,-46,50,-50,50,-50,50,-50,50,-50,50,-49,49,-49,49,-49,49,-49,49,-49,49,-49,45,-49,49,-49,49,-48,49,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-44,48,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-46,43,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-45,46,-42,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45],"IB":[-21,21,-21,21,-21,21,-21,21,-21,21,-21,21,-21,21,-21,20,-62,68,-77,77,-77,77,-76,77,-76,76,-76,76,-75,75,-75,75,-75,75,-74,74,-72,74,-74,74,-74,73,-73,73,-73,73,-72,72,-72,72,-72,72,-71,71,-71,71,-71,71,-71,69,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-68,69,-68,68,-68,68,-66,68,-67,67,-67,67,-67,67,-67,66,-66,66,-66,66,-66,66,-65,65,-65,65,-65,65,-65,63,-64,65,-64,64,-64,64,-64,64,-63,63,-63,63,-63,63,-63,63,-62,62,-61,62,-62,62,-62,62,-62,62,-61,61,-61,61,-61,61,-61,61,-60,60,-60,60,-60,60,-60,58,-60,60,-59,59,-59,59,-59,59,-59,59,-58,59,-58,58,-58,58,-58,58,-58,58,-56,58,-57,57,-57,57,-57,57,-57,57,-57,57,-56,56,-56,56,-56,56,-56,56,-56,54,-55,56,-55,55,-55,55,-55,55,-55,55,-55,55,-54,54,-54,54,-54,54,-54,54,-52,54,-54,54,-53,53,-53,53,-53,53,-53,53,-53,53,-53,53,-52,52,-52,52,-52,51,-52,52,-52,52,-52,52,-52,52,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-49,51,-51,50,-50,50,-50,50,-50,50,-50,50,-50,50,-50,50,-50,49,-49,49,-49,49,-49,48,-49,49,-49,49,-49,49,-49,49,-48,49,-48,48,-48,48,-48,48,-48,48,-47,48,-48,48,-48,48,-48,48,-48,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,46,-47,47,-46,47,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-45,46,-46,46,-46,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,44,-45,45,-44,45],"IC":[-21,20,-21,21,-21,21,-21,21,-21,21,-21,21,-21,21,-21,21,-77,21,-77,77,-75,77,-77,76,-76,76,-76,76,-75,75,-75,75,-75,75,-74,74,-74,74,-74,74,-73,73,-73,71,-73,73,-72,73,-72,72,-72,72,-71,72,-71,71,-71,71,-70,71,-70,70,-68,70,-70,70,-69,69,-69,69,-69,69,-69,68,-68,68,-68,68,-68,68,-67,67,-67,67,-67,65,-67,67,-66,66,-66,66,-66,66,-65,66,-65,65,-65,65,-65,65,-64,64,-62,64,-64,64,-64,64,-64,63,-63,63,-63,63,-63,63,-63,62,-62,62,-62,62,-62,62,-62,60,-61,61,-61,61,-61,61,-61,61,-60,60,-60,60,-60,60,-60,60,-59,60,-59,59,-58,59,-59,59,-59,59,-59,58,-58,58,-58,58,-58,58,-58,58,-58,57,-57,57,-57,56,-57,57,-57,57,-57,57,-56,56,-56,56,-56,56,-56,56,-56,56,-55,55,-55,55,-54,55,-55,55,-55,55,-55,55,-54,54,-54,54,-54,54,-54,54,-54,54,-54,54,-53,52,-53,53,-53,53,-53,53,-53,53,-53,53,-52,53,-52,52,-52,52,-52,52,-52,52,-50,52,-52,52,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-50,50,-50,50,-50,49,-50,50,-50,50,-50,50,-50,50,-49,50,-49,49,-49,49,-49,49,-49,49,-48,49,-49,49,-49,49,-49,49,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-48,46,-47,48,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-45,47,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,45,-45,44,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-44,44],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,941,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-941,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018],"VBN":[-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009],"VCN":[-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":105.208,"t1":304.166,"i":{"IA":[19,19,15,15,8,8,0,0,-8,-8,-15,-15,-19,-19,-21,-21,-19,-19,-15,-15,-8,-8,0,0,8,8,15,15,19,19,21,21,19,19,15,15,8,8,0,0,-8,-8,-15,-15,-19,-19,-21,-21,-19,-19,-15,-15,-8,-8,0,0,8,8,15,15,72,72,78,78,72,72,55,55,30,30,0,0,-30,-30,-55,-55,-72,-72,-78,-78,-72,-72,-55,-55,-30,-30,0,0,30,30,55,55,72,72,78,78,72,72,55,55,30,30,0,0,-30,-30,-55,-55,-72,-72,-78,-78,-72,-72,-55,-55,-30,-30,0,0,30,30,55,55,71,71,77,77,71,71,55,55,30,30,0,0,-30,-30,-55,-55,-71,-71,-77,-77,-71,-71,-55,-55,-29,-29,0,0,29,29,54,54,71,71,77,77,71,71,54,54,29,29,0,0,-29,-29,-54,-54,-71,-71,-77,-77,-71,-71,-54,-54,-29,-29,0,0,29,29,54,54,71,71,77,77,71,71,54,54,29,29,0,0,-29,-29,-54,-54,-71,-71,-76,-76,-71,-71,-54,-54,-29,-29,0,0,29,29,54,54,70,70,76,76,70,70,54,54,29,29,0,0,-29,-29,-54,-54,-70,-70,-76,-76,-70,-70,-54,-54,-29,-29,0,0,29,29,54,54,70,70,76,76,70,70,54,54,29,29,0,0,-29,-29,-54,-54,-70,-70,-76,-76,-70,-70,-53,-53,-29,-29,0,0,29,29,53,53,70,70,75,75,70,70,53,53,29,29,0,0,-29,-29,-53,-53,-70,-70,-75,-75,-70,-70,-53,-53,-29,-29,0,0,29,29,53,53,69,69,75,75,69,69,53,53,29,29,0,0,-29,-29,-53,-53,-69,-69,-75,-75,-69,-69,-53,-53,-29,-29,0,0,29,29,53,53,69,69,75,75,69,69,53,53,29,29,0,0,-29,-29,-53,-53,-69,-69,-75,-75,-69,-69,-53,-53,-29,-29,0,0,29,29,53,53,69,69,74,74],"IB":[-3,-3,5,5,13,13,18,18,21,21,20,20,17,17,10,10,3,3,-5,-5,-13,-13,-18,-18,-21,-21,-20,-20,-17,-17,-10,-10,-3,-3,5,5,13,13,18,18,21,21,20,20,17,17,10,10,3,3,-5,-5,-13,-13,-18,-18,-21,-21,-20,-20,-62,-62,-39,-39,-10,-10,20,20,47,47,68,68,77,77,75,75,62,62,39,39,10,10,-20,-20,-47,-47,-67,-67,-77,-77,-75,-75,-62,-62,-39,-39,-10,-10,20,20,47,47,67,67,77,77,75,75,62,62,39,39,10,10,-20,-20,-47,-47,-67,-67,-77,-77,-75,-75,-61,-61,-39,-39,-10,-10,20,20,47,47,67,67,77,77,75,75,61,61,39,39,10,10,-20,-20,-47,-47,-67,-67,-76,-76,-74,-74,-61,-61,-38,-38,-10,-10,20,20,47,47,67,67,76,76,74,74,61,61,38,38,10,10,-20,-20,-47,-47,-66,-66,-76,-76,-74,-74,-61,-61,-38,-38,-10,-10,20,20,47,47,66,66,76,76,74,74,61,61,38,38,10,10,-20,-20,-46,-46,-66,-66,-76,-76,-74,-74,-60,-60,-38,-38,-10,-10,20,20,46,46,66,66,75,75,73,73,60,60,38,38,10,10,-20,-20,-46,-46,-66,-66,-75,-75,-73,-73,-60,-60,-38,-38,-10,-10,20,20,46,46,66,66,75,75,73,73,60,60,38,38,10,10,-20,-20,-46,-46,-65,-65,-75,-75,-73,-73,-60,-60,-38,-38,-10,-10,20,20,46,46,65,65,75,75,73,73,60,60,38,38,10,10,-19,-19,-46,-46,-65,-65,-75,-75,-73,-73,-60,-60,-38,-38,-10,-10,19,19,46,46,65,65,74,74,72,72,59,59,37,37,10,10,-19,-19,-46,-46,-65,-65,-74,-74,-72,-72,-59,-59,-37,-37,-10,-10,19,19,45,45,65,65,74,74,72,72,59,59,37,37,10,10,-19,-19,-45,-45,-65,-65,-74,-74,-72,-72,-59,-59,-37,-37],"IC":[-17,-17,-20,-20,-21,-21,-18,-18,-13,-13,-5,-5,3,3,10,10,17,17,20,20,21,21,18,18,13,13,5,5,-3,-3,-10,-10,-17,-17,-20,-20,-21,-21,-18,-18,-13,-13,-5,-5,3,3,10,10,17,17,20,20,21,21,18,18,13,13,5,5,-10,-10,-39,-39,-62,-62,-75,-75,-77,-77,-68,-68,-47,-47,-20,-20,10,10,39,39,62,62,75,75,77,77,67,67,47,47,20,20,-10,-10,-39,-39,-62,-62,-75,-75,-77,-77,-67,-67,-47,-47,-20,-20,10,10,39,39,61,61,75,75,77,77,67,67,47,47,20,20,-10,-10,-39,-39,-61,-61,-75,-75,-77,-77,-67,-67,-47,-47,-20,-20,10,10,39,39,61,61,74,74,76,76,67,67,47,47,20,20,-10,-10,-38,-38,-61,-61,-74,-74,-76,-76,-67,-67,-47,-47,-20,-20,10,10,38,38,61,61,74,74,76,76,66,66,47,47,20,20,-10,-10,-38,-38,-61,-61,-74,-74,-76,-76,-66,-66,-47,-47,-20,-20,10,10,38,38,61,61,74,74,76,76,66,66,46,46,20,20,-10,-10,-38,-38,-60,-60,-74,-74,-75,-75,-66,-66,-46,-46,-20,-20,10,10,38,38,60,60,73,73,75,75,66,66,46,46,20,20,-10,-10,-38,-38,-60,-60,-73,-73,-75,-75,-66,-66,-46,-46,-20,-20,10,10,38,38,60,60,73,73,75,75,65,65,46,46,20,20,-10,-10,-38,-38,-60,-60,-73,-73,-75,-75,-65,-65,-46,-46,-20,-20,10,10,38,38,60,60,73,73,75,75,65,65,46,46,19,19,-10,-10,-38,-38,-60,-60,-73,-73,-74,-74,-65,-65,-46,-46,-19,-19,10,10,37,37,59,59,72,72,74,74,65,65,46,46,19,19,-10,-10,-37,-37,-59,-59,-72,-72,-74,-74,-65,-65,-45,-45,-19,-19,10,10,37,37,59,59,72,72,74,74,65,65,45,45,19,19,-10,-10,-37,-37],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018],"VBN":[-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509],"VCN":[-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509]},"d":{"TRIP":[[105.208,0]],"50P":[[105.208,0]],"51P":[[105.208,0]],"79":[[105.208,0]],"52A":[[105.208,1]],"LOCK":[[105.208,0]]}},"marks":{"trigger":136.458,"fault":138.541,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Bear Gulch 2110","device_id":"RCL_RG-2110R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":2744,"recording_start":"2026-07-19T01:50:46.522248","trigger_abs":"2026-07-19T01:50:46.658541","trigger_ms":136.293},"peaks":[{"channel":"IA","units":"A","peak":78.1,"rms":40.5},{"channel":"IB","units":"A","peak":77.3,"rms":40.4},{"channel":"IC","units":"A","peak":77.3,"rms":40.4},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":7199.5},{"channel":"VBN","units":"V","peak":10094.7,"rms":7199.5},{"channel":"VCN","units":"V","peak":10094.7,"rms":7199.5}],"digital_log":[],"dc_offset":[],"phasors":{"ref_channel":"VAN","t_fault_ms":138.541,"t_pre_ms":121.875,"fault":{"IA":{"mag":77.9,"ang":-0.0},"IB":{"mag":77.9,"ang":-120.0},"IC":{"mag":77.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"pre":{"IA":{"mag":34.3,"ang":4.2},"IB":{"mag":28.0,"ang":-133.5},"IC":{"mag":23.2,"ang":130.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":-77.6},"I1":{"mag":77.9,"ang":0.0},"I2":{"mag":0.0,"ang":-112.4}},"seq_v":{"I0":{"mag":0.0,"ang":0.0},"I1":{"mag":10181.7,"ang":-0.0},"I2":{"mag":0.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":287,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"LOAD","expected_wso_class":"NOT_EXPOSED","scenario":"tie_pickup"},{"file":"RCL_CH-1211R2_20260719_105031_045.cfg","event_id":"RCL_CH-1211R2_20260719_105031_045","device_id":"RCL_CH-1211R2","feeder":"Cedar Hollow 1211","timestamp":"2026-07-19T10:50:31","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2573,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.077083,"trip_channel":"TRIP","trip_delay_ms":27.08,"trip_delay_cycles":1.62,"fault_current_rms_a":610.2,"peak_current_a":1063.6,"peak_phase_current_a":1063.6,"peak_residual_a":1043.9,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":22.92,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":22.92,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":521.2,"faulted_phase":"B","est_miles":2.95,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.18,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1063.6,"v_peak":10996.4,"full":{"t0":0.0,"t1":257.291,"i":{"IA":[0,0,8,8,14,18,20,20,18,18,8,14,0,0,-14,-8,-18,-18,-20,-20,-18,-14,-8,-8,0,0,8,14,18,18,18,20,14,14,8,8,-8,0,-14,-14,-18,-18,-20,-18,-14,-14,-8,0,8,8,14,14,18,20,18,18,14,14,0,8,-8,-8,-18,-14,-20,-20,-18,-18,-14,-8,0,0,8,8,14,18,20,20,14,18,8,8,0,0,-14,-8,-18,-18,-20,-18,-14,-14,-8,-8,0,8,14,14,18,18,18,20,14,14,0,8,-8,-8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-17,-20,-20,-19,-16,-10,-10,-3,-3,5,12,17,17,19,20,16,16,10,10,-5,3,-12,-12,-17,-17,-20,-19,-16,-16,-10,-3,5,5,12,12,17,20,19,19,16,16,3,10,-5,-5,-17,-12,-20,-20,-19,-19,-16,-10,-3,-3,5,5,12,17,20,20,16,19,10,10,3,3,-12,-5,-179,-179,-231,-231,-174,-19,207,207,467,720,923,923,1045,1045,974,1064,789,789,244,533,-36,-36,-266,-266,-456,-413,-390,-390,-227,-227,7,275,535,535,746,874,900,900,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[17,17,12,12,-3,5,-10,-10,-16,-16,-20,-19,-17,-17,-12,-5,3,3,10,10,16,19,20,20,17,17,5,12,-3,-3,-16,-10,-19,-19,-20,-20,-17,-12,-5,-5,3,3,10,16,19,19,17,20,12,12,5,5,-10,-3,-16,-16,-19,-19,-20,-17,-12,-12,-5,3,10,10,16,16,19,20,17,17,12,12,-3,5,-10,-10,-19,-16,-20,-20,-17,-17,-12,-5,3,3,10,16,19,19,20,20,12,17,5,5,-3,-3,-16,-10,-19,-19,-20,-17,-12,-12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-162,-162,-212,-212,-155,-4,217,217,470,714,911,911,1028,1028,955,1044,773,773,242,523,-31,-31,-254,-254,-436,-396,-371,-371,-211,-211,17,278,530,530,734,857,880,880,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,941,1018,1018,941,941,390,720,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,0,390,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-941,-720,-720,-390,0,390,390,720,720,941,1018,941,941,720,720,0,390,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,421,421,778,1016,1100,1100,778,1016,421,421,0,0,-778,-421,-1016,-1016,-1100,-1016,-778,-778,-421,-421,0,421,778,778,1016,1016,1016,1100,778,778,0,421,-421,-421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-808,-509,-509,-133,-133,264,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-882,-882,-1009,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,808,808,133,509,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-509,-133,-133,264,264,620,882,1009,1009,808,983,509,509,133,133,-620,-264,-88,-88,-101,-101,-98,-81,-51,-51,-13,26,62,62,88,88,98,101,81,81,13,51,-26,-26,-62,-62,-101,-88,-98,-98,-81,-81,-51,-13,26,26,62,88,101,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,-133,264,-509,-509,-808,-808,-1009,-983,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,882,882,264,620,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,808,983,983,882,1009,620,620,264,264,-509,-133,-808,-808,-983,-983,-1009,-882,-620,-620,-264,133,509,509,808,808,983,1009,952,952,669,669,-144,285,-550,-550,-1062,-872,-1090,-1090,-952,-952,-669,-285,144,144,550,872,1062,1062,1090,1090,669,952,285,285,-144,-144,-872,-550,-1062,-1062,-1090,-952,-669,-669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[77.083,1]],"50P":[[0.0,0],[50.0,1],[77.083,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[77.083,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,8,8,14,14,18,18,20,20,18,18,14,14,8,8,0,0,-8,-8,-14,-14,-18,-18,-20,-20,-18,-18,-14,-14,-8,-8,0,0,8,8,14,14,18,18,20,20,18,18,14,14,8,8,0,0,-8,-8,-14,-14,-18,-18,-20,-20,-18,-18,-14,-14,-8,-8,0,0,8,8,14,14,18,18,20,20,18,18,14,14,8,8,0,0,-8,-8,-14,-14,-18,-18,-20,-20,-18,-18,-14,-14,-8,-8,0,0,8,8,14,14,18,18,20,20,18,18,14,14,8,8,0,0,-8,-8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-17,-20,-20,-19,-19,-16,-16,-10,-10,-3,-3,5,5,12,12,17,17,20,20,19,19,16,16,10,10,3,3,-5,-5,-12,-12,-17,-17,-20,-20,-19,-19,-16,-16,-10,-10,-3,-3,5,5,12,12,17,17,20,20,19,19,16,16,10,10,3,3,-5,-5,-12,-12,-179,-179,-231,-231,-174,-174,-19,-19,207,207,467,467,720,720,923,923,1045,1045,1064,1064,974,974,789,789,533,533,244,244,-36,-36,-266,-266,-413,-413,-456,-456,-390,-390,-227,-227,7,7,275,275,535,535,746,746,874,874,900,900,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[17,17,12,12,5,5,-3,-3,-10,-10,-16,-16,-19,-19,-20,-20,-17,-17,-12,-12,-5,-5,3,3,10,10,16,16,19,19,20,20,17,17,12,12,5,5,-3,-3,-10,-10,-16,-16,-19,-19,-20,-20,-17,-17,-12,-12,-5,-5,3,3,10,10,16,16,19,19,20,20,17,17,12,12,5,5,-3,-3,-10,-10,-16,-16,-19,-19,-20,-20,-17,-17,-12,-12,-5,-5,3,3,10,10,16,16,19,19,20,20,17,17,12,12,5,5,-3,-3,-10,-10,-16,-16,-19,-19,-20,-20,-17,-17,-12,-12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-162,-162,-212,-212,-155,-155,-4,-4,217,217,470,470,714,714,911,911,1028,1028,1044,1044,955,955,773,773,523,523,242,242,-31,-31,-254,-254,-396,-396,-436,-436,-371,-371,-211,-211,17,17,278,278,530,530,734,734,857,857,880,880,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[77.083,1]],"50P":[[16.666,0],[50.0,1],[77.083,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[77.083,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":77.083,"recloses":[],"trips":[77.083],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":248,"recording_start":"2026-07-19T10:50:31","trigger_abs":"2026-07-19T10:50:31.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":19.8,"rms":7.6},{"channel":"IB","units":"A","peak":1063.6,"rms":190.9},{"channel":"IC","units":"A","peak":19.7,"rms":7.7},{"channel":"IN","units":"A","peak":1043.9,"rms":187.2},{"channel":"VAN","units":"V","peak":10996.4,"rms":3994.3},{"channel":"VBN","units":"V","peak":10094.7,"rms":3176.4},{"channel":"VCN","units":"V","peak":10902.3,"rms":4053.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":77.083,"rel_trigger_ms":27.083},{"channel":"52A","event":"DEASSERT","t_ms":77.083,"rel_trigger_ms":27.083},{"channel":"TRIP","event":"ASSERT","t_ms":77.083,"rel_trigger_ms":27.083}],"dc_offset":[{"channel":"IB","dc_a":378.7,"tau_ms":null},{"channel":"IN","dc_a":378.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":19.8,"ang":0.0},"IB":{"mag":674.0,"ang":-102.7},"IC":{"mag":19.8,"ang":120.0},"IN":{"mag":655.1,"ang":-102.2},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":19.8,"ang":0.0},"IB":{"mag":19.8,"ang":-120.0},"IC":{"mag":19.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":218.4,"ang":-102.2},"I1":{"mag":237.3,"ang":16.3},"I2":{"mag":218.4,"ang":137.8}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_CH-1211R1_20260719_105031_0451.cfg","event_id":"RCL_CH-1211R1_20260719_105031_0451","device_id":"RCL_CH-1211R1","feeder":"Cedar Hollow 1211","timestamp":"2026-07-19T10:50:31.025394","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":1.6268,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.050781,"trip_time_s":0.08125,"trip_channel":"TRIP","trip_delay_ms":30.47,"trip_delay_cycles":1.83,"fault_current_rms_a":618.3,"peak_current_a":1069.2,"peak_phase_current_a":1069.2,"peak_residual_a":1030.3,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":26.82,"dead_time_ms":1033.6,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":26.82,"max_dead_time_ms":1033.6,"hif_suspect":false,"hif_delta_a":528.0,"faulted_phase":"B","est_miles":2.91,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.164,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1069.2,"v_peak":10996.4,"full":{"t0":0.0,"t1":1626.822,"i":{"IA":[-4,40,-40,15,-25,40,-40,31,-37,40,-40,40,-40,40,-39,40,-40,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,40,-40,40,-39,40,-40,35,-28,40,-40,19,-12,40,-40,8,-15,40,-40,25,-33,40,-40,38,-40,40,-40,40,-40,38,-33,40,-40,28,-19,40,-40,8,-8,40,-40,19,-28,40,-40,33,-38,40,-40,40,-40,40,-38,40,-40,33,-25,40,-40,15,-8,40,-40,12,-19,40,-40,28,-35,40,-40,39,-40,40,-40,40,-40,37,-31,40,-40,25,-15,40,-40,4,-12,40,-40,22,-31,40,-40,35,-39,40,-40,40,-40,39,-35,40,-40,31,-22,40,-40,12,-4,40,-40,15,-25,40],"IB":[-40,36,-40,40,-40,40,-40,39,-36,40,-231,145,207,1069,-456,390,-105,904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-40,0,-20,40,-40,13,-7,40,-40,18,-24,40,-40,32,-38,40,-40,40,-40,40,-39,40,-40,34,-26,40,-40,20,-9,40,-40,7,-18,40,-40,27,-32,40,-40,38,-40,40,-40,40,-40,37,-34,40,-40,26,-16,40,-40,9,-10,40,-40,21,-27,40,-40,35,-39,40,-40,40,-40,40,-37,40,-40,32,-23,40,-40,16,-5,40,-40,10,-21,40,-40,30,-36,40,-40,39,-40,40,-39,40,-40,36,-32,40,-40,23,-13,40,-40,3,-14,40,-40,24,-30,40,-40,36,-40,40,-40,40],"IC":[-40,35,-30,40,-40,21,-10,40,-40,5,-16,40,-40,23,-32,40,-40,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-16,40,-40,23,-32,40,-40,37,-40,40,-40,40,-40,39,-35,40,-40,27,-21,40,-40,10,-9,40,-40,16,-26,40,-40,34,-37,40,-40,40,-40,40,-38,40,-40,35,-27,40,-40,18,-7,40,-40,9,-20,40,-40,26,-34,40,-40,39,-40,40,-40,40,-40,38,-32,40,-40,24,-18,40,-40,7,-13,40,-40,20,-29,40,-40,36,-39,40,-40,40,-40,40,-36,40,-40,30,-24,40,-40,14,-3,40,-40,13,-23,40,-40,32,-36,40,-40,39,-40,40,-39,40,-40,36,-30,40,-40,21],"IN":[0,0,0,0,0,0,0,0,0,0,-192,169,227,1030,-416,377,-98,865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-100,1018,-1018,390,-646,1018,-1018,787,-941,1018,-1018,1094,-1100,1100,-1078,1100,-1100,970,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-646,1013,-1018,1018,-999,1018,-1018,898,-720,1018,-1018,480,-296,1018,-1018,199,-390,1018,-1018,646,-847,1018,-1018,974,-1013,1018,-1018,1018,-1018,974,-847,1018,-1018,720,-480,1018,-1018,199,-199,1018,-1018,480,-720,1018,-1018,847,-974,1018,-1018,1018,-1018,1013,-974,1018,-1018,847,-646,1018,-1018,390,-199,1018,-1018,296,-480,1018,-1018,720,-898,1018,-1018,999,-1018,1018,-1013,1018,-1018,941,-787,1018,-1018,646,-390,1018,-1018,100,-296,1018,-1018,566,-787,1018,-1018,898,-999,1018,-1018,1018,-1018,999,-898,1018,-1018,787,-566,1018,-1018,296,-100,1018,-1018,390,-646,1018],"VBN":[-1018,927,-1009,1018,-1018,1018,-1018,983,-913,1018,-828,743,-51,102,-102,33,-17,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,0,-509,1018,-1018,327,-166,1018,-1018,450,-620,1018,-1018,828,-964,1018,-1018,1009,-1018,1018,-983,1018,-1018,865,-671,1018,-1018,509,-231,1018,-1018,166,-450,1018,-1018,696,-828,1018,-1018,964,-1018,1018,-1016,1018,-1018,953,-865,1018,-1018,671,-420,1018,-1018,231,-264,1018,-1018,538,-696,1018,-1018,882,-992,1018,-1018,1018,-1018,1016,-953,1018,-1018,808,-593,1018,-1018,420,-133,1018,-1018,264,-538,1018,-1018,765,-927,1018,-1018,992,-1018,1018,-1005,1018,-1018,913,-808,1018,-1018,593,-327,1018,-1018,67,-359,1018,-1018,620,-765,1018,-1018,927,-1009,1018,-1018,1018],"VCN":[-1018,882,-765,1018,-1018,538,-264,1018,-1018,133,-454,1018,-1099,641,-872,1099,-1099,1029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-420,1018,-1018,593,-808,1018,-1018,953,-1016,1018,-1018,1018,-1018,992,-882,1018,-1018,696,-538,1018,-1018,264,-231,1018,-1018,420,-671,1018,-1018,865,-953,1018,-1018,1016,-1018,1018,-964,1018,-1018,882,-696,1018,-1018,450,-166,1018,-1018,231,-509,1018,-1018,671,-865,1018,-1018,983,-1018,1018,-1009,1018,-1018,964,-828,1018,-1018,620,-450,1018,-1018,166,-327,1018,-1018,509,-743,1018,-1018,913,-983,1018,-1018,1018,-1018,1009,-927,1018,-1018,765,-620,1018,-1018,359,-67,1018,-1018,327,-593,1018,-1018,808,-913,1018,-1018,1005,-1018,1018,-992,1018,-1018,927,-765,1018,-1018,538]},"d":{"TRIP":[[0.0,0],[81.25,1],[1114.843,0]],"50P":[[0.0,0],[50.0,1],[81.25,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1114.843,1],[1124.739,0]],"52A":[[0.0,1],[81.25,0],[1114.843,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.447,"t1":217.187,"i":{"IA":[12,15,19,25,28,33,35,37,38,40,39,40,35,38,31,33,22,28,12,19,0,8,-8,-4,-19,-12,-28,-22,-35,-31,-38,-37,-40,-39,-40,-38,-37,-33,-31,-28,-25,-19,-15,-8,-4,4,8,12,15,22,25,31,33,37,38,39,40,40,37,39,31,35,25,28,15,22,4,12,-8,0,-15,-12,-25,-19,-33,-28,-37,-35,-40,-38,-40,-39,-38,-35,-33,-31,-28,-22,-19,-12,-8,0,4,8,12,19,22,28,31,35,37,38,39,40,38,40,33,37,28,31,19,25,8,15,-4,4,-12,-8,-22,-15,-31,-25,-37,-33,-39,-38,-40,-40,-39,-37,-35,-31,-28,-25,-22,-15,-12,-4,0,8,12,15,19,25,28,33,35,37,38,40,39,40,35,38,31,33,22,28,12,19,0,8,-8,-4,-19,-12,-28,-22,-35,-31,-38,-37,-40,-39,-40,-38,-37,-33,-31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-40,-39,-40,-39,-39,-36,-34,-32,-29,-23,-20,-13,-9,-1,3,7,10,18,21,27,30,35,36,38,39,40,39,40,34,37,29,32,20,26,9,16,-3,5,-10,-7,-21,-14,-30,-24,-36,-32,-39,-38,-40,-40,-39,-37,-36,-32,-29,-26,-23,-16,-13,-5,-1,7,10,14,18,24,27,32,35,38,39,40,39,40,36,39,32,34,23,29,13,20,1,9,-7,-3,-18,-10,-27,-21,-179,-30,-219,-203,-231,-227,-216,-174,-144,-66,-19,32,87,207,270,401,467,597,660,720,777,879,923,996,1024,1060,1068,1069,1032,1064,936,1006,789,892,668,730,462,602,244,390,31,172,-99,-36,-266,-159,-385,-311,-448,-413,-456,-455,-449,-416,-390,-319,-276,-227,-174,-56,7,140,207,343,409,473,535,649,700,787,822,874,891,901,889,904,817,871,690,780,580,637,387,519,176,318,-37,104,-105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[24,27,14,21,3,10,-5,-1,-16,-9,-26,-20,-34,-29,-37,-36,-40,-39,-40,-39,-38,-35,-32,-30,-27,-21,-18,-10,-7,1,5,9,13,20,23,29,32,36,37,39,39,40,38,40,32,36,27,30,18,24,7,14,-5,3,-13,-9,-23,-16,-32,-26,-37,-34,-39,-39,-40,-40,-39,-36,-35,-30,-27,-24,-21,-14,-10,-3,1,5,9,16,20,26,29,34,36,37,39,40,39,40,35,38,30,32,21,27,10,18,-1,7,-9,-5,-20,-13,-29,-23,-36,-32,-39,-37,-40,-39,-40,-38,-36,-32,-30,-27,-24,-18,-14,-7,-3,5,9,13,16,23,26,32,34,37,39,39,40,40,36,39,30,35,24,27,14,21,3,10,-5,-1,-16,-9,-26,-20,-34,-29,-37,-36,-40,-39,-40,-39,-38,-35,-32,-30,-27,-21,-18,-10,-7,1,5,9,13,20,23,29,32,36,0,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-145,0,-181,-166,-192,-187,-176,-136,-107,-32,12,61,113,227,287,410,472,594,653,709,763,858,899,966,991,1023,1030,1030,992,1024,899,967,757,857,641,701,446,578,239,377,38,170,-85,-25,-242,-142,-353,-284,-410,-378,-416,-416,-409,-377,-351,-283,-242,-195,-145,-33,27,152,216,344,406,467,525,631,679,760,792,840,855,863,849,865,778,832,656,743,551,606,367,493,167,302,-34,99,-98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[296,390,480,646,720,847,898,941,974,1013,999,1018,898,974,787,847,566,720,296,480,0,199,-199,-100,-480,-296,-720,-566,-898,-787,-974,-941,-1018,-999,-1013,-974,-941,-847,-787,-720,-646,-480,-390,-199,-100,100,199,296,390,566,646,787,847,941,974,999,1013,1018,941,999,787,898,646,720,390,566,100,296,-199,0,-390,-296,-646,-480,-847,-720,-941,-898,-1013,-974,-1018,-999,-974,-898,-847,-787,-720,-566,-480,-296,-199,0,108,215,319,518,611,778,850,970,1016,1052,1078,1100,1052,1094,914,1016,778,850,518,698,215,421,-108,108,-319,-215,-611,-421,-850,-698,-1016,-914,-1078,-1052,-1100,-1094,-1078,-1016,-970,-850,-778,-698,-611,-421,-319,-108,0,215,319,421,518,698,778,914,970,1016,1052,1094,1078,1100,970,1052,850,914,611,778,319,518,0,215,-215,-108,-518,-319,-778,-611,-970,-850,-1052,-1016,-1100,-1078,-1094,-1052,-1016,-914,-850,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-992,-1018,-1005,-983,-913,-865,-808,-743,-593,-509,-327,-231,-33,67,166,264,450,538,696,765,882,927,964,992,1018,983,1016,865,953,743,808,509,671,231,420,-67,133,-264,-166,-538,-359,-765,-620,-927,-828,-992,-964,-1018,-1009,-1005,-953,-913,-808,-743,-671,-593,-420,-327,-133,-33,166,264,359,450,620,696,828,882,964,992,1009,1005,1018,913,983,808,865,593,743,327,509,33,231,-166,-67,-450,-264,-696,-538,-828,-88,-96,-93,-102,-99,-102,-98,-95,-86,-81,-74,-67,-51,-42,-23,-13,7,17,26,36,54,62,77,83,93,96,99,101,102,95,100,81,91,67,74,42,59,13,33,-17,3,-36,-26,-62,-45,-83,-70,-96,-88,-101,-99,-102,-100,-98,-91,-86,-81,-74,-59,-51,-33,-23,-3,7,17,26,45,54,70,77,88,93,96,99,102,98,102,86,95,74,81,51,67,23,42,-7,13,-17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,696,359,538,67,264,-133,-33,-420,-231,-671,-509,-865,-743,-953,-913,-1016,-983,-1018,-992,-964,-882,-828,-765,-696,-538,-450,-264,-166,33,133,231,327,509,593,743,808,913,953,983,1005,1018,964,1009,828,927,696,765,450,620,166,359,-133,67,-327,-231,-593,-420,-808,-671,-953,-865,-1005,-983,-1018,-1009,-992,-927,-882,-765,-696,-620,-538,-359,-264,-67,33,133,231,420,509,671,743,865,913,953,983,1016,992,1018,927,964,827,894,581,752,285,486,-36,179,-250,-144,-550,-353,-803,-641,-986,-872,-1062,-1029,-1099,-1085,-1090,-1041,-1002,-894,-827,-752,-669,-486,-387,-179,-72,144,250,353,454,641,725,872,934,1029,1062,1085,1090,1099,1002,1071,827,952,669,752,387,581,72,285,-144,-36,-454,-250,-725,-550,-934,-803,-1029,-986,-1097,-1062,-1099,-1071,-1041,-952,-894,-827,-752,-581,-486,-285,-179,36,144,250,353,550,641,803,872,986,0,1029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.447,0],[81.25,1]],"50P":[[17.447,0],[50.0,1],[81.25,0]],"51P":[[17.447,0]],"79":[[17.447,0]],"52A":[[17.447,1],[81.25,0]],"LOCK":[[17.447,0]]}},"marks":{"trigger":50.26,"fault":50.781,"trip":81.25,"recloses":[1114.843],"trips":[81.25],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":6248,"recording_start":"2026-07-19T10:50:31.025394","trigger_abs":"2026-07-19T10:50:31.075394","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":39.9,"rms":17.0},{"channel":"IB","units":"A","peak":1069.2,"rms":82.7},{"channel":"IC","units":"A","peak":39.9,"rms":17.0},{"channel":"IN","units":"A","peak":1030.3,"rms":77.9},{"channel":"VAN","units":"V","peak":10996.4,"rms":4362.6},{"channel":"VBN","units":"V","peak":10176.4,"rms":4238.3},{"channel":"VCN","units":"V","peak":10990.4,"rms":4364.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":81.25,"rel_trigger_ms":31.25},{"channel":"52A","event":"DEASSERT","t_ms":81.25,"rel_trigger_ms":31.25},{"channel":"TRIP","event":"ASSERT","t_ms":81.25,"rel_trigger_ms":31.25},{"channel":"52A","event":"ASSERT","t_ms":1114.843,"rel_trigger_ms":1064.843},{"channel":"79","event":"ASSERT","t_ms":1114.843,"rel_trigger_ms":1064.843},{"channel":"TRIP","event":"DEASSERT","t_ms":1114.843,"rel_trigger_ms":1064.843},{"channel":"79","event":"DEASSERT","t_ms":1124.739,"rel_trigger_ms":1074.739}],"dc_offset":[{"channel":"IB","dc_a":362.4,"tau_ms":null},{"channel":"IN","dc_a":362.4,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.781,"t_pre_ms":34.114,"fault":{"IA":{"mag":39.9,"ang":-0.0},"IB":{"mag":706.1,"ang":-102.2},"IC":{"mag":39.9,"ang":120.0},"IN":{"mag":668.2,"ang":-101.2},"VAN":{"mag":10996.2,"ang":-0.0},"VBN":{"mag":1018.2,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":39.9,"ang":-0.0},"IB":{"mag":54.3,"ang":-113.4},"IC":{"mag":39.9,"ang":120.0},"IN":{"mag":15.3,"ang":-96.0},"VAN":{"mag":10182.9,"ang":0.0},"VBN":{"mag":9477.9,"ang":-121.9},"VCN":{"mag":10232.1,"ang":119.8}},"seq_i":{"I0":{"mag":222.7,"ang":-101.2},"I1":{"mag":260.8,"ang":16.0},"I2":{"mag":222.7,"ang":138.8}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"overtrip"},{"file":"BKR_RB-4402_20260719_132026_1012.cfg","event_id":"BKR_RB-4402_20260719_132026_1012","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-07-19T13:20:26.982419","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2531,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":620.3,"peak_current_a":1037.1,"peak_phase_current_a":1037.1,"peak_residual_a":960.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":434.3,"faulted_phase":"C","est_miles":8.03,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.211,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1037.1,"v_peak":30423.0,"full":{"t0":0.0,"t1":253.125,"i":{"IA":[0,0,34,34,63,82,89,89,82,82,34,63,0,0,-34,-34,-82,-63,-89,-89,-82,-82,-63,-34,0,0,34,34,63,82,89,89,63,82,34,34,0,0,-63,-34,-82,-82,-89,-89,-82,-63,-34,-34,0,0,34,63,82,82,89,89,63,82,34,34,-34,0,-63,-63,-82,-82,-89,-82,-63,-63,-34,-34,0,34,63,63,82,82,82,89,63,63,34,34,-34,0,-63,-63,-89,-82,-82,-82,-63,-63,-34,0,34,34,47,47,62,67,62,62,47,47,0,25,-25,-25,-47,-47,-67,-62,-62,-62,-47,-47,-25,0,25,25,47,62,67,67,62,62,25,47,0,0,-25,-25,-62,-47,-67,-67,-62,-62,-47,-25,0,0,25,25,47,62,67,67,47,62,25,25,0,0,-47,-25,-62,-62,-67,-67,-62,-47,-25,-25,0,0,25,47,62,62,67,67,47,62,25,25,-25,0,-47,-47,-62,-62,-67,-62,-47,-47,-25,-25,0,25,47,47,62,62,62,67,47,47,25,25,-25,0,-47,-47,-62,-62,-67,-62,-47,-47,-25,0,25,25,47,47,62,67,62,62,47,47,0,25,-25,-25,-47,-47,-67,-62,-62,-62,-47,-47,-25,0,25,25,47,62,67,67,62,62,25,47,0,0,-25,-25,-62,-47,-67,-67,-62,-62,-47,-25,0,0,25,25,47,62,67,67,47,62,25,25,0,0,-47,-25,-62,-62,-67,-67,-62,-47,-25,-25,0,0,25,47,62,62,67,67,47,62,25,25,0,0,-47,-25,-62,-62,-67,-62,-47,-47,-25,-25,0,25,47,47,62,62,62,67,47,47,25,25,-25,0,-47,-47,-62,-62,-67,-62,-47,-47,-25,0,25,25,47,47,62,67,62,62,47,47,0,25,-25,-25,-47,-47,-67,-62,-62,-62,-47,-47,-25,0,25,25,47,62],"IB":[-77,-77,-88,-88,-86,-70,-44,-44,-12,-12,23,54,77,77,88,88,70,86,44,44,12,12,-54,-23,-77,-77,-88,-88,-86,-70,-44,-44,-12,23,54,54,77,77,86,88,70,70,44,44,-23,12,-54,-54,-77,-77,-88,-86,-70,-70,-44,-44,-12,23,54,54,77,88,86,86,70,70,12,44,-23,-23,-54,-54,-88,-77,-86,-86,-70,-70,-44,-12,23,23,54,54,77,88,86,86,44,70,12,12,-23,-23,-77,-54,-88,-88,-64,-64,-53,-33,-9,-9,17,17,41,58,66,66,64,64,33,53,9,9,-17,-17,-58,-41,-66,-66,-64,-53,-33,-33,-9,-9,17,41,58,58,66,66,53,64,33,33,9,9,-41,-17,-58,-58,-66,-66,-64,-53,-33,-33,-9,17,41,41,58,58,64,66,53,53,33,33,-17,9,-41,-41,-58,-58,-66,-64,-53,-53,-33,-33,-9,17,41,41,58,66,64,64,53,53,9,33,-17,-17,-41,-41,-66,-58,-64,-64,-53,-53,-33,-9,17,17,41,41,58,66,64,64,53,53,9,33,-17,-17,-58,-41,-66,-66,-64,-64,-53,-33,-9,-9,17,17,41,58,66,66,64,64,33,53,9,9,-17,-17,-58,-41,-66,-66,-64,-53,-33,-33,-9,-9,17,41,58,58,66,66,53,64,33,33,9,9,-41,-17,-58,-58,-66,-66,-64,-53,-33,-33,-9,17,41,41,58,58,64,66,53,53,33,33,-17,9,-41,-41,-58,-58,-66,-64,-53,-53,-33,-33,-9,17,41,41,58,58,64,66,53,53,9,33,-17,-17,-41,-41,-66,-58,-64,-64,-53,-53,-33,-9,17,17,41,41,58,66,64,64,53,53,9,33,-17,-17,-58,-41,-66,-66,-64,-64,-53,-33,-9,-9,17,17,41,58,66,66,64,64,33,53,9,9,-17,-17,-58,-41,-66,-66,-64,-53],"IC":[77,77,54,54,-12,23,-44,-44,-70,-70,-88,-86,-77,-77,-54,-54,-23,12,44,44,70,70,86,88,77,77,54,54,-12,23,-44,-44,-86,-70,-88,-88,-77,-77,-54,-23,12,12,44,44,70,86,88,88,77,77,23,54,-12,-12,-44,-44,-86,-70,-88,-88,-77,-54,-23,-23,12,12,44,70,86,86,88,88,793,1037,503,503,207,207,-235,-51,-320,-320,-295,-295,-167,44,302,302,566,795,951,951,1008,1008,802,957,567,567,17,17,-33,-9,-53,-53,-64,-64,-66,-58,-41,-41,-17,-17,9,33,53,53,64,64,58,66,41,41,-9,17,-33,-33,-53,-53,-66,-64,-58,-58,-41,-41,-17,9,33,33,53,53,64,66,58,58,41,41,-9,17,-33,-33,-64,-53,-66,-66,-58,-58,-41,-17,9,9,33,33,53,64,66,66,58,58,17,41,-9,-9,-33,-33,-64,-53,-66,-66,-58,-41,-17,-17,9,9,33,53,64,64,66,66,41,58,17,17,-9,-9,-53,-33,-64,-64,-66,-66,-58,-41,-17,-17,9,9,33,53,64,64,58,66,41,41,17,17,-33,-9,-53,-53,-64,-64,-66,-58,-41,-41,-17,-17,9,33,53,53,64,64,58,66,41,41,-9,17,-33,-33,-53,-53,-66,-64,-58,-58,-41,-41,-17,9,33,33,53,53,64,66,58,58,41,41,-9,17,-33,-33,-64,-53,-66,-66,-58,-58,-41,-17,9,9,33,33,53,64,66,66,58,58,17,41,-9,-9,-33,-33,-64,-53,-66,-66,-58,-58,-41,-17,9,9,33,53,64,64,66,66,41,58,17,17,-9,-9,-53,-33,-64,-64,-66,-66,-58,-41,-17,-17,9,9,33,53,64,64,58,66,41,41,17,17,-33,-9,-53,-53,-64,-64,-66,-58,-41,-41,-17,-17,9,33,53,53,64,64,58,66,41,41,-9,17],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,739,960,480,480,219,219,-165,-7,-234,-234,-207,-207,-90,98,325,325,555,750,880,880,922,922,726,869,513,513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,2603,2817,2817,2603,2603,1078,1992,0,0,-1078,-1078,-2603,-1992,-2817,-2817,-2603,-2603,-1992,-1078,0,0,1078,1078,1992,2603,2817,2817,1992,2603,1078,1078,0,0,-1992,-1078,-2603,-2603,-2817,-2817,-2603,-1992,-1078,-1078,0,0,1078,1992,2603,2603,2817,2817,1992,2603,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2603,-1992,-1992,-1078,-1078,0,1164,2151,2151,2811,2811,2811,3042,2151,2151,1164,1164,-1164,0,-2151,-2151,-3042,-2811,-2811,-2811,-2151,-2151,-1164,0,1164,1164,1992,1992,2603,2817,2603,2603,1992,1992,0,1078,-1078,-1078,-1992,-1992,-2817,-2603,-2603,-2603,-1992,-1992,-1078,0,1078,1078,1992,2603,2817,2817,2603,2603,1078,1992,0,0,-1078,-1078,-2603,-1992,-2817,-2817,-2603,-2603,-1992,-1078,0,0,1078,1078,1992,2603,2817,2817,1992,2603,1078,1078,0,0,-1992,-1078,-2603,-2603,-2817,-2817,-2603,-1992,-1078,-1078,0,0,1078,1992,2603,2603,2817,2817,1992,2603,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2603,-1992,-1992,-1078,-1078,0,1078,1992,1992,2603,2603,2603,2817,1992,1992,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2603,-1992,-1992,-1078,0,1078,1078,1992,1992,2603,2817,2603,2603,1992,1992,0,1078,-1078,-1078,-1992,-1992,-2817,-2603,-2603,-2603,-1992,-1992,-1078,0,1078,1078,1992,2603,2817,2817,2603,2603,1078,1992,0,0,-1078,-1078,-2603,-1992,-2817,-2817,-2603,-2603,-1992,-1078,0,0,1078,1078,1992,2603,2817,2817,1992,2603,1078,1078,0,0,-1992,-1078,-2603,-2603,-2817,-2817,-2603,-1992,-1078,-1078,0,0,1078,1992,2603,2603,2817,2817,1992,2603,1078,1078,0,0,-1992,-1078,-2603,-2603,-2817,-2603,-1992,-1992,-1078,-1078,0,1078,1992,1992,2603,2603,2603,2817,1992,1992,1078,1078,-1078,0,-1992,-1992,-2603,-2603,-2817,-2603,-1992,-1992,-1078,0,1078,1078,1992,1992,2603,2817,2603,2603,1992,1992,0,1078,-1078,-1078,-1992,-1992,-2817,-2603,-2603,-2603,-1992,-1992,-1078,0,1078,1078,1992,2603],"VBN":[-2440,-2440,-2793,-2793,-2721,-2235,-1409,-1409,-368,-368,729,1715,2440,2440,2793,2793,2235,2721,1409,1409,368,368,-1715,-729,-2440,-2440,-2793,-2793,-2721,-2235,-1409,-1409,-368,729,1715,1715,2440,2440,2721,2793,2235,2235,1409,1409,-729,368,-1715,-1715,-2440,-2440,-2793,-2721,-2235,-2235,-1409,-1409,-368,729,1715,1715,2440,2793,2721,2721,2235,2235,368,1409,-729,-729,-1715,-1715,-3016,-2635,-2939,-2939,-2414,-2414,-1521,-397,787,787,1852,1852,2635,3016,2939,2939,1521,2414,397,397,-787,-787,-2635,-1852,-3016,-3016,-2721,-2721,-2235,-1409,-368,-368,729,729,1715,2440,2793,2793,2721,2721,1409,2235,368,368,-729,-729,-2440,-1715,-2793,-2793,-2721,-2235,-1409,-1409,-368,-368,729,1715,2440,2440,2793,2793,2235,2721,1409,1409,368,368,-1715,-729,-2440,-2440,-2793,-2793,-2721,-2235,-1409,-1409,-368,729,1715,1715,2440,2440,2721,2793,2235,2235,1409,1409,-729,368,-1715,-1715,-2440,-2440,-2793,-2721,-2235,-2235,-1409,-1409,-368,729,1715,1715,2440,2793,2721,2721,2235,2235,368,1409,-729,-729,-1715,-1715,-2793,-2440,-2721,-2721,-2235,-2235,-1409,-368,729,729,1715,1715,2440,2793,2721,2721,2235,2235,368,1409,-729,-729,-2440,-1715,-2793,-2793,-2721,-2721,-2235,-1409,-368,-368,729,729,1715,2440,2793,2793,2721,2721,1409,2235,368,368,-729,-729,-2440,-1715,-2793,-2793,-2721,-2235,-1409,-1409,-368,-368,729,1715,2440,2440,2793,2793,2235,2721,1409,1409,368,368,-1715,-729,-2440,-2440,-2793,-2793,-2721,-2235,-1409,-1409,-368,729,1715,1715,2440,2440,2721,2793,2235,2235,1409,1409,-729,368,-1715,-1715,-2440,-2440,-2793,-2721,-2235,-2235,-1409,-1409,-368,729,1715,1715,2440,2440,2721,2793,2235,2235,368,1409,-729,-729,-1715,-1715,-2793,-2440,-2721,-2721,-2235,-2235,-1409,-368,729,729,1715,1715,2440,2793,2721,2721,2235,2235,368,1409,-729,-729,-2440,-1715,-2793,-2793,-2721,-2721,-2235,-1409,-368,-368,729,729,1715,2440,2793,2793,2721,2721,1409,2235,368,368,-729,-729,-2440,-1715,-2793,-2793,-2721,-2235],"VCN":[2440,2440,1715,1715,-368,729,-1409,-1409,-2235,-2235,-2793,-2721,-2440,-2440,-1715,-1715,-729,368,1409,1409,2235,2235,2721,2793,2440,2440,1715,1715,-368,729,-1409,-1409,-2721,-2235,-2793,-2793,-2440,-2440,-1715,-729,368,368,1409,1409,2235,2721,2793,2793,2440,2440,729,1715,-368,-368,-1409,-1409,-2721,-2235,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,2235,2721,2721,2793,2793,171,244,73,73,-37,-37,-223,-141,-272,-272,-279,-279,-244,-171,-73,-73,37,141,223,223,272,272,244,279,171,171,729,729,-1409,-368,-2235,-2235,-2721,-2721,-2793,-2440,-1715,-1715,-729,-729,368,1409,2235,2235,2721,2721,2440,2793,1715,1715,-368,729,-1409,-1409,-2235,-2235,-2793,-2721,-2440,-2440,-1715,-1715,-729,368,1409,1409,2235,2235,2721,2793,2440,2440,1715,1715,-368,729,-1409,-1409,-2721,-2235,-2793,-2793,-2440,-2440,-1715,-729,368,368,1409,1409,2235,2721,2793,2793,2440,2440,729,1715,-368,-368,-1409,-1409,-2721,-2235,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,2235,2721,2721,2793,2793,1715,2440,729,729,-368,-368,-2235,-1409,-2721,-2721,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,2235,2721,2721,2440,2793,1715,1715,729,729,-1409,-368,-2235,-2235,-2721,-2721,-2793,-2440,-1715,-1715,-729,-729,368,1409,2235,2235,2721,2721,2440,2793,1715,1715,-368,729,-1409,-1409,-2235,-2235,-2793,-2721,-2440,-2440,-1715,-1715,-729,368,1409,1409,2235,2235,2721,2793,2440,2440,1715,1715,-368,729,-1409,-1409,-2721,-2235,-2793,-2793,-2440,-2440,-1715,-729,368,368,1409,1409,2235,2721,2793,2793,2440,2440,729,1715,-368,-368,-1409,-1409,-2721,-2235,-2793,-2793,-2440,-2440,-1715,-729,368,368,1409,2235,2721,2721,2793,2793,1715,2440,729,729,-368,-368,-2235,-1409,-2721,-2721,-2793,-2793,-2440,-1715,-729,-729,368,368,1409,2235,2721,2721,2440,2793,1715,1715,729,729,-1409,-368,-2235,-2235,-2721,-2721,-2793,-2440,-1715,-1715,-729,-729,368,1409,2235,2235,2721,2721,2440,2793,1715,1715,-368,729]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,34,34,63,63,82,82,89,89,82,82,63,63,34,34,0,0,-34,-34,-63,-63,-82,-82,-89,-89,-82,-82,-63,-63,-34,-34,0,0,34,34,63,63,82,82,89,89,82,82,63,63,34,34,0,0,-34,-34,-63,-63,-82,-82,-89,-89,-82,-82,-63,-63,-34,-34,0,0,34,34,63,63,82,82,89,89,82,82,63,63,34,34,0,0,-34,-34,-63,-63,-82,-82,-89,-89,-82,-82,-63,-63,-34,-34,0,0,34,34,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25,0,0,25,25,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25,0,0,25,25,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25,0,0,25,25,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25,0,0,25,25,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25,0,0,25,25,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25,0,0,25,25,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25,0,0,25,25,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25,0,0,25,25,47,47,62,62,67,67,62,62,47,47,25,25,0,0,-25,-25,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-25,-25],"IB":[-77,-77,-88,-88,-86,-86,-70,-70,-44,-44,-12,-12,23,23,54,54,77,77,88,88,86,86,70,70,44,44,12,12,-23,-23,-54,-54,-77,-77,-88,-88,-86,-86,-70,-70,-44,-44,-12,-12,23,23,54,54,77,77,88,88,86,86,70,70,44,44,12,12,-23,-23,-54,-54,-77,-77,-88,-88,-86,-86,-70,-70,-44,-44,-12,-12,23,23,54,54,77,77,88,88,86,86,70,70,44,44,12,12,-23,-23,-54,-54,-77,-77,-88,-88,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41],"IC":[77,77,54,54,23,23,-12,-12,-44,-44,-70,-70,-86,-86,-88,-88,-77,-77,-54,-54,-23,-23,12,12,44,44,70,70,86,86,88,88,77,77,54,54,23,23,-12,-12,-44,-44,-70,-70,-86,-86,-88,-88,-77,-77,-54,-54,-23,-23,12,12,44,44,70,70,86,86,88,88,1037,1037,793,793,503,503,207,207,-51,-51,-235,-235,-320,-320,-295,-295,-167,-167,44,44,302,302,566,566,795,795,951,951,1008,1008,957,957,802,802,567,567,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,960,960,739,739,480,480,219,219,-7,-7,-165,-165,-234,-234,-207,-207,-90,-90,98,98,325,325,555,555,750,750,880,880,922,922,869,869,726,726,513,513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":244,"recording_start":"2026-07-19T13:20:26.982419","trigger_abs":"2026-07-19T13:20:27.032419","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":88.8,"rms":51.6},{"channel":"IB","units":"A","peak":88.0,"rms":52.1},{"channel":"IC","units":"A","peak":1037.1,"rms":177.7},{"channel":"IN","units":"A","peak":960.2,"rms":157.3},{"channel":"VAN","units":"V","peak":30423.0,"rms":19988.5},{"channel":"VBN","units":"V","peak":30162.7,"rms":20155.1},{"channel":"VCN","units":"V","peak":27928.3,"rms":19099.7}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":380.9,"tau_ms":null},{"channel":"IN","dc_a":380.9,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":88.8,"ang":0.0},"IB":{"mag":88.8,"ang":-120.0},"IC":{"mag":689.7,"ang":126.3},"IN":{"mag":601.6,"ang":127.2},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":88.8,"ang":0.0},"IB":{"mag":88.8,"ang":-120.0},"IC":{"mag":88.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":200.5,"ang":127.2},"I1":{"mag":288.8,"ang":5.0},"I2":{"mag":200.5,"ang":-112.8}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R2_20260719_132027_101.cfg","event_id":"RCL_RB-4402R2_20260719_132027_101","device_id":"RCL_RB-4402R2","feeder":"Riverbend 4402","timestamp":"2026-07-19T13:20:27","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2693,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.068229,"trip_channel":"TRIP","trip_delay_ms":18.23,"trip_delay_cycles":1.09,"fault_current_rms_a":614.5,"peak_current_a":1037.1,"peak_phase_current_a":1037.1,"peak_residual_a":1021.9,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":18.23,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":18.23,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":452.4,"faulted_phase":"C","est_miles":8.1,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.242,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1037.1,"v_peak":30423.0,"full":{"t0":0.0,"t1":269.27,"i":{"IA":[0,3,7,12,15,17,16,18,10,15,0,7,-10,-3,-16,-12,-18,-17,-17,-15,-12,-7,-3,3,7,12,15,17,16,18,10,15,3,7,-7,0,-15,-10,-18,-16,-17,-15,-12,-7,-3,3,7,12,15,16,17,18,12,16,3,10,-7,0,-15,-10,-18,-16,-17,-15,-12,-10,-7,0,3,10,12,16,17,18,12,16,3,10,-7,0,-12,-10,-17,-15,-18,-16,-15,-10,-7,0,0,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-15,-18,-17,-16,-12,-9,-2,1,8,11,15,17,18,14,17,9,12,-1,6,-11,-5,-17,-13,-18,-17,-16,-12,-9,-2,1,8,11,13,15,17,16,18,9,14,-1,6,-11,-5,-17,-13,-18,-17,-16,-14,-12,-6,-2,5,8,13,15,17,16,18,9,14,-1,6,-8,-5,-15,-11,-18,-17,-17,-14,-12,-6,-2,5,8,13,15,17,17,18,12,16,2,9,-8,-1,-15,-11,-17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[13,15,5,11,-6,1,-14,-9,-18,-16,-17,-15,-13,-8,-5,2,6,9,12,16,17,18,13,17,5,11,-6,1,-14,-9,-18,-16,-17,-17,-15,-11,-8,-1,2,9,12,16,17,18,13,17,5,11,-2,1,-12,-6,-17,-14,-18,-17,-15,-11,-8,-1,2,9,12,16,17,18,17,1037,651,923,207,503,-154,71,-320,-235,-321,-243,-167,44,170,302,436,688,795,951,993,1008,802,957,0,693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1022,643,910,210,498,-143,77,-303,-221,-304,-226,-151,55,177,307,437,682,786,937,977,991,787,939,0,680,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2763,2603,2817,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2763,-2342,-1992,-1078,-550,550,1078,1992,2342,2763,2603,2817,1565,2342,550,1078,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1078,-550,550,1078,1992,2342,2603,2763,2817,1992,2603,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2763,-2342,-1992,-1565,-1078,0,594,1690,2151,2811,2984,3042,2151,2811,594,1690,-1164,0,-2151,-1690,-2984,-2530,-3042,-2811,-2530,-1690,-1164,0,0,1164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440,2667,2811,2235,2721,1409,1857,-184,905,-1715,-729,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2118,2440,2793,2526,2811,1409,2235,-184,905,-1715,-729,-2667,-2118,-2811,-2721,-2526,-2235,-1857,-905,-368,729,1246,2118,2440,2793,2526,2811,1409,2235,-184,905,-1246,-729,-2635,-1715,-3036,-2881,-2939,-2414,-2006,-978,-397,787,1346,2287,2635,3016,2939,3036,2006,2728,397,1521,-1346,-199,-2635,-1852,-3016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1409,1857,2526,2721,2811,2118,2667,729,1715,-905,184,-2235,-1409,-2811,-2526,-2793,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2721,2811,2118,2667,729,1715,-368,184,-1857,-905,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-184,368,1409,1857,2526,2721,2811,244,2793,125,212,-37,73,-186,-91,-272,-223,-281,-267,-244,-171,-125,-73,-18,91,141,223,253,281,244,279,0,212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[68.229,1]],"50P":[[0.0,0],[50.0,1],[68.229,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[68.229,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,3,3,7,10,12,12,15,15,16,17,18,18,17,17,15,16,12,12,7,10,3,3,0,0,-7,-3,-10,-10,-12,-12,-16,-15,-17,-17,-18,-17,-16,-16,-15,-15,-12,-10,-7,-7,-3,-3,0,3,7,7,10,12,15,15,16,16,17,18,17,17,16,16,12,15,10,10,3,7,0,0,-3,-3,-10,-7,-12,-12,-15,-15,-17,-16,-18,-18,-17,-17,-16,-15,-12,-12,-10,-7,-3,-3,0,0,3,7,10,10,12,12,15,16,17,17,17,18,16,16,15,15,10,12,7,7,3,3,-3,0,-7,-7,-12,-10,-15,-15,-16,-16,-18,-17,-17,-17,-16,-16,-15,-12,-10,-10,-7,-3,0,0,3,3,0,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-15,-15,-17,-17,-18,-17,-17,-17,-16,-16,-14,-12,-9,-9,-6,-6,-2,1,5,5,8,11,13,13,15,15,17,17,18,18,17,17,14,16,12,12,6,9,2,2,-1,-1,-8,-5,-11,-11,-13,-13,-17,-15,-17,-17,-18,-17,-16,-16,-14,-14,-12,-9,-6,-6,-2,-2,1,5,8,8,11,13,15,15,17,17,17,18,17,17,16,16,12,14,9,9,6,6,-1,2,-5,-5,-11,-8,-13,-13,-15,-15,-17,-17,-18,-18,-17,-17,-16,-14,-12,-12,-9,-6,-2,-2,1,1,5,8,11,11,13,13,15,17,17,17,17,18,16,16,14,14,9,12,6,6,2,2,-5,-1,-8,-8,-13,-11,-15,-15,-17,-17,-17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[15,15,13,13,8,11,5,5,1,1,-6,-2,-9,-9,-12,-12,-16,-14,-17,-17,-18,-17,-17,-17,-15,-15,-13,-11,-8,-8,-5,-5,-1,2,6,6,9,12,14,14,16,16,17,18,17,17,17,17,13,15,11,11,5,8,1,1,-2,-2,-9,-6,-12,-12,-14,-14,-17,-16,-18,-18,-17,-17,-15,-15,-13,-13,-11,-8,-5,-5,-1,-1,2,6,9,9,12,12,14,16,17,17,17,18,17,17,1037,1037,793,923,651,651,503,503,207,353,71,71,-154,-51,-235,-235,-291,-291,-321,-320,-295,-295,-243,-243,-167,-70,44,44,170,302,436,436,566,566,688,795,884,884,951,951,993,1008,996,996,891,957,802,802,693,693,0,567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1022,1022,782,910,643,643,498,498,210,352,77,77,-143,-42,-221,-221,-275,-275,-304,-303,-278,-278,-226,-226,-151,-56,55,55,177,307,437,437,564,564,682,786,872,872,937,937,977,991,978,978,875,939,787,787,680,680,0,557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,0,1164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,0,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[68.229,1]],"50P":[[16.666,0],[50.0,1],[68.229,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[68.229,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":68.229,"recloses":[],"trips":[68.229],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":518,"recording_start":"2026-07-19T13:20:27","trigger_abs":"2026-07-19T13:20:27.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":17.6,"rms":6.2},{"channel":"IB","units":"A","peak":17.5,"rms":6.3},{"channel":"IC","units":"A","peak":1037.1,"rms":161.7},{"channel":"IN","units":"A","peak":1021.9,"rms":159.0},{"channel":"VAN","units":"V","peak":30423.0,"rms":10121.6},{"channel":"VBN","units":"V","peak":30357.7,"rms":10335.2},{"channel":"VCN","units":"V","peak":28108.6,"rms":8590.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"52A","event":"DEASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"TRIP","event":"ASSERT","t_ms":68.229,"rel_trigger_ms":18.229}],"dc_offset":[{"channel":"IC","dc_a":377.2,"tau_ms":null},{"channel":"IN","dc_a":377.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":17.6,"ang":0.0},"IB":{"mag":17.6,"ang":-120.0},"IC":{"mag":683.3,"ang":126.6},"IN":{"mag":665.9,"ang":126.7},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":17.6,"ang":0.0},"IB":{"mag":17.6,"ang":-120.0},"IC":{"mag":17.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":222.0,"ang":126.7},"I1":{"mag":239.4,"ang":6.3},"I2":{"mag":222.0,"ang":-113.3}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RB-4402R1_20260719_132027_1011.cfg","event_id":"RCL_RB-4402R1_20260719_132027_1011","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-07-19T13:20:27.023963","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3193,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":614.5,"peak_current_a":1037.1,"peak_phase_current_a":1037.1,"peak_residual_a":999.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":441.6,"faulted_phase":"C","est_miles":8.1,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.242,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1037.1,"v_peak":30423.0,"full":{"t0":0.0,"t1":319.27,"i":{"IA":[0,17,24,36,40,44,31,40,0,24,-24,-8,-40,-31,-44,-40,-36,-24,-17,8,17,31,36,43,36,44,17,31,-17,8,-36,-24,-44,-40,-43,-31,-24,-8,0,24,31,40,40,44,24,36,0,17,-31,-8,-43,-36,-44,-36,-31,-17,-8,8,17,36,40,44,31,43,8,24,-17,0,-40,-24,-44,-43,-40,-24,-17,0,8,17,18,21,20,22,8,18,-4,4,-18,-8,-22,-20,-21,-18,-15,-4,0,8,12,20,21,22,15,20,0,12,-12,-4,-21,-15,-22,-20,-18,-8,-4,4,8,15,18,22,18,21,4,15,-8,0,-18,-12,-22,-20,-20,-15,-12,0,4,12,15,20,20,22,12,18,-4,8,-15,-8,-22,-18,-21,-18,-15,-8,-4,8,12,18,20,22,15,20,4,12,-12,0,-20,-15,-22,-20,-18,-12,-8,0,4,15,18,21,18,22,8,15,-8,4,-18,-12,-22,-20,-21,-15,-12,-4,0,12,15,20,21,22,12,20,0,8,-15,-4,-21,-18,-22,-20,-18,-8,-4,4,8,18,20,22,18,21,4,15,-8,0,-20,-12,-22,-21,-20,-12,-8,0,4,12,15,21,20,22,8,18,-4,4,-15,-8,-22,-18,-21,-18,-15,-4,0,8,12,18,20,22,15,20,0,12,-12,-4,-21,-15,-22,-20,-18,-12,-8,4,8,15,18,22,18,21,8,15,-8,4,-18,-12,-22,-20,-20,-15,-12,-4,0,12,15,20,20,22,12,18,-4,8,-15,-8,-21,-18,-22,-18,-15,-8,-4,8,12,18,20,22,15,21,4,12,-12,0,-20,-15,-22,-21,-20,-12,-8,0,4,15,18,21,18,22,8,15,-4,4,-18,-8,-22,-20,-21,-15,-12,-4,0,8,12,20,21,22,12,20,0,8,-12,-4,-21,-15,-22,-20,-18,-8,-4,4,8,18],"IB":[-43,-38,-43,-39,-34,-14,-6,11,19,38,41,43,34,42,6,29,-19,-3,-41,-26,-43,-42,-39,-29,-22,3,11,26,33,43,39,43,22,34,-11,14,-33,-19,-43,-38,-42,-34,-29,-6,3,19,26,38,41,43,29,39,-3,22,-26,-11,-41,-33,-43,-39,-34,-22,-14,11,19,33,38,43,34,43,14,29,-19,6,-38,-26,-43,-21,-20,-14,-11,-3,1,13,16,21,20,22,11,17,-1,7,-16,-6,-22,-19,-22,-17,-14,-7,-3,6,10,19,21,22,14,21,3,11,-13,-1,-21,-16,-22,-21,-20,-11,-7,1,6,16,19,22,20,22,7,17,-6,3,-19,-10,-22,-21,-21,-17,-14,-3,1,10,13,21,21,22,11,20,-1,7,-13,-6,-22,-16,-22,-20,-17,-7,-3,6,10,16,19,22,17,21,3,14,-10,-1,-19,-13,-22,-21,-20,-14,-11,1,6,13,16,22,20,22,11,17,-6,7,-16,-10,-22,-19,-21,-17,-14,-7,-3,10,13,19,21,22,14,20,3,11,-13,-1,-21,-16,-22,-20,-17,-11,-7,1,6,16,19,22,17,22,7,14,-10,3,-19,-13,-22,-21,-21,-14,-11,-3,1,13,16,21,21,22,11,20,-1,7,-16,-6,-22,-19,-22,-20,-17,-7,-3,6,10,19,21,22,14,21,3,11,-10,-1,-21,-13,-22,-21,-20,-11,-7,1,6,13,16,22,20,22,7,17,-6,3,-16,-10,-22,-19,-21,-17,-14,-3,1,10,13,21,21,22,14,20,-1,11,-13,-6,-22,-16,-22,-20,-17,-11,-7,6,10,16,19,22,17,21,7,14,-10,3,-19,-13,-22,-21,-20,-14,-11,1,6,13,16,21,20,22,11,17,-6,7,-16,-10,-22,-19,-22,-17,-14,-7,-3,10,13,19,21,22,14,21,3,11,-13,-1,-21,-16,-22,-20],"IC":[26,38,3,19,-29,-6,-42,-34,-43,-38,-33,-19,-11,6,14,34,39,43,33,43,11,26,-14,3,-39,-22,-43,-42,-41,-26,-19,-3,6,22,29,42,41,43,19,38,-6,11,-34,-14,-43,-39,-43,-38,-33,-11,-3,14,22,39,42,43,41,1037,353,793,-51,207,-320,-154,-321,-243,-167,44,170,566,688,884,951,1008,802,957,6,693,-7,1,-17,-11,-22,-20,-21,-16,-13,-1,3,11,14,20,21,22,13,19,-3,10,-14,-7,-21,-17,-22,-19,-16,-10,-6,7,11,17,20,22,16,21,6,13,-11,1,-20,-14,-22,-21,-19,-13,-10,-1,3,14,17,21,19,22,10,16,-3,6,-17,-7,-22,-20,-22,-16,-13,-6,-1,11,14,20,21,22,13,21,1,10,-14,-3,-21,-17,-22,-21,-19,-10,-6,3,7,17,20,22,19,22,6,16,-7,1,-20,-11,-22,-21,-21,-13,-10,-1,3,11,14,21,21,22,10,19,-3,6,-14,-7,-22,-17,-22,-19,-16,-6,-1,7,11,17,20,22,16,21,1,13,-11,-3,-20,-14,-22,-21,-19,-13,-10,3,7,14,17,22,19,22,10,16,-7,6,-17,-11,-22,-20,-21,-16,-13,-6,-1,11,14,20,21,22,13,19,1,10,-14,-3,-21,-17,-22,-19,-16,-10,-6,7,11,17,20,22,16,22,6,13,-11,1,-20,-14,-22,-21,-21,-13,-10,-1,3,14,17,21,21,22,10,19,-3,6,-17,-7,-22,-20,-22,-16,-13,-6,-1,7,11,20,21,22,13,21,1,10,-11,-3,-21,-14,-22,-21,-19,-10,-6,3,7,14,17,22,19,22,6,16,-7,1,-20,-11,-22,-21,-21,-16,-13,-1,3,11,14,21,21,22,13,19,-3,10,-14,-7,-22,-17,-22,-19,-16,-10,-6,7,11,17,20,22,16,21,1,13],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,999,350,767,-29,213,-278,-126,-278,-202,-129,70,189,561,674,855,916,966,765,913,0,660,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2342,2603,2817,1992,2603,0,1565,-1565,-550,-2603,-1992,-2817,-2603,-2342,-1565,-1078,550,1078,1992,2342,2763,2342,2817,1078,1992,-1078,550,-2342,-1565,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-1078,-550,594,1164,2530,2811,3042,2151,2984,594,1690,-1164,0,-2811,-1690,-3042,-2984,-2811,-1690,-1164,0,594,1992,2342,2763,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1992,2603,0,1565,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1078,-550,550,1078,1992,2342,2817,2342,2763,550,1992,-1078,0,-2342,-1565,-2817,-2603,-2603,-1992,-1565,0,550,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-1078,-550,1078,1565,2342,2603,2817,1992,2603,550,1565,-1565,0,-2603,-1992,-2817,-2603,-2342,-1565,-1078,0,550,1992,2342,2763,2342,2817,1078,1992,-1078,550,-2342,-1565,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2603,2763,2817,1565,2603,0,1078,-1992,-550,-2763,-2342,-2817,-2603,-2342,-1078,-550,550,1078,2342,2603,2817,2342,2763,550,1992,-1078,0,-2603,-1565,-2817,-2763,-2603,-1565,-1078,0,550,1565,1992,2763,2603,2817,1078,2342,-550,550,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2342,2603,2817,1992,2603,0,1565,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1565,-1078,550,1078,1992,2342,2817,2342,2763,1078,1992,-1078,550,-2342,-1565,-2817,-2603,-2603,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2763,-2342,-2817,-2342,-1992,-1078,-550,1078,1565,2342,2603,2817,1992,2763,550,1565,-1565,0,-2603,-1992,-2817,-2763,-2603,-1565,-1078,0,550,1992,2342,2763,2342,2817,1078,1992,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1078,1565,2603,2763,2817,1565,2603,0,1078,-1565,-550,-2763,-1992,-2817,-2603,-2342,-1078,-550,550,1078,2342],"VBN":[-2793,-2440,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,2235,2721,368,1857,-1246,-184,-2667,-1715,-2811,-2721,-2526,-1857,-1409,184,729,1715,2118,2793,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2440,2667,2811,1857,2526,-184,1409,-1715,-729,-2881,-2118,-3036,-2728,-2414,-1521,-978,787,1346,2287,2635,3016,2414,3036,978,2006,-1346,397,-2635,-1852,-3016,-2721,-2526,-1857,-1409,-368,184,1715,2118,2667,2526,2811,1409,2235,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,729,1246,2440,2667,2811,1857,2721,368,1409,-1715,-184,-2667,-2118,-2811,-2721,-2526,-1409,-905,184,729,2118,2440,2793,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-184,905,-1715,-729,-2793,-2118,-2811,-2526,-2235,-905,-368,729,1246,2118,2440,2811,2235,2721,368,1857,-1246,-184,-2440,-1715,-2811,-2667,-2526,-1857,-1409,184,729,1715,2118,2793,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2526,368,1409,-1715,-184,-2667,-2118,-2811,-2526,-2235,-1409,-905,184,729,2118,2440,2793,2235,2811,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2721,-1857,-1409,-368,184,1715,2118,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,1857,2721,368,1409,-1246,-184,-2667,-1715,-2811,-2721,-2526,-1409,-905,184,729,1715,2118,2793,2526,2811,905,2235,-729,368,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1857,2526,-184,1409,-1715,-729,-2793,-2118,-2811,-2526,-2235,-1409,-905,729,1246,2118,2440,2811,2235,2721,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2526,-1857,-1409,184,729,1715,2118,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2721,368,1409,-1715,-184,-2667,-2118,-2811,-2526],"VCN":[1715,2440,184,1246,-1857,-368,-2721,-2235,-2811,-2440,-2118,-1246,-729,368,905,2235,2526,2811,2118,2793,729,1715,-905,184,-2526,-1409,-2811,-2721,-2667,-1715,-1246,-184,368,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2440,-2118,-729,-184,905,1409,2526,2721,2811,212,2667,18,171,-141,-37,-272,-186,-281,-267,-244,-171,-125,37,91,186,223,281,244,279,171,1246,-905,184,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2721,-2235,-2811,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2118,2667,729,1715,-1409,184,-2526,-1857,-2811,-2667,-2440,-1715,-1246,-184,368,1857,2235,2721,2440,2811,1246,2118,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2526,2721,2811,1715,2667,184,1246,-1857,-368,-2721,-2235,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2440,2793,729,2118,-905,184,-2526,-1409,-2811,-2721,-2667,-1715,-1246,-184,368,1409,1857,2721,2667,2811,1246,2440,-368,729,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1409,2235,2526,2811,2118,2667,184,1715,-1409,-368,-2526,-1857,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2811,2440,2793,1246,2118,-905,729,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1715,2440,184,1246,-1857,-368,-2721,-2235,-2811,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2118,2793,729,1715,-1409,184,-2526,-1857,-2811,-2721,-2667,-1715,-1246,-184,368,1857,2235,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,905,1409,2526,2721,2811,1715,2667,184,1246,-1409,-368,-2721,-1857,-2811,-2667,-2440,-1246,-729,368,905,1857,2235,2811,2440,2793,729,2118,-905,184,-2526,-1409,-2811,-2721,-2667,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-1246,-729,905,1409,2235,2526,2811,2118,2667,184,1715]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,17,24,31,31,36,36,40,43,44,44,43,43,36,40,31,31,17,24,8,8,0,0,-17,-8,-24,-24,-31,-31,-40,-36,-43,-43,-44,-43,-40,-40,-36,-36,-31,-24,-17,-17,-8,-8,0,8,17,17,24,31,36,36,40,40,43,44,43,43,40,40,31,36,24,24,8,17,0,0,-8,-8,-24,-17,-31,-31,-36,-36,-43,-40,-44,-44,-43,-43,-40,-36,-31,-31,-24,-17,-8,-8,0,0,8,17,24,24,31,31,36,40,43,43,43,44,40,40,36,36,24,31,17,17,8,8,-8,0,-17,-17,-31,-24,-36,-36,-40,-40,-44,-43,-43,-43,-40,-40,-36,-31,-24,-24,-17,-8,0,0,8,8,12,17,15,15,18,18,20,21,22,22,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-22,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,22,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-22,-22,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,22,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-22,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,20,21,22,22,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-22,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,22,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-22,-22,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,22,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-22,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,20,21,22,22,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-22,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,22,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-22,-22,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,22,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-22,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4],"IB":[-38,-38,-41,-41,-43,-43,-42,-42,-39,-39,-34,-29,-22,-22,-14,-14,-6,3,11,11,19,26,33,33,38,38,41,43,43,43,42,42,34,39,29,29,14,22,6,6,-3,-3,-19,-11,-26,-26,-33,-33,-41,-38,-43,-43,-43,-42,-39,-39,-34,-34,-29,-22,-14,-14,-6,-6,3,11,19,19,26,33,38,38,41,41,43,43,42,42,39,39,29,34,22,22,14,14,-3,6,-11,-11,-26,-19,-33,-33,-38,-38,-43,-41,-43,-43,-42,-42,-39,-34,-29,-29,-22,-14,-6,-6,3,3,11,19,26,26,33,33,38,41,43,43,42,43,39,39,34,34,22,29,14,14,6,6,-11,-3,-19,-19,-33,-26,-38,-38,-41,-41,-43,-22,-21,-21,-20,-20,-17,-14,-11,-11,-7,-7,-3,1,6,6,10,13,16,16,19,19,21,22,22,22,21,21,17,20,14,14,7,11,3,3,-1,-1,-10,-6,-13,-13,-16,-16,-21,-19,-22,-22,-22,-21,-20,-20,-17,-17,-14,-11,-7,-7,-3,-3,1,6,10,10,13,16,19,19,21,21,22,22,21,21,20,20,14,17,11,11,7,7,-1,3,-6,-6,-13,-10,-16,-16,-19,-19,-22,-21,-22,-22,-21,-21,-20,-17,-14,-14,-11,-7,-3,-3,1,1,6,10,13,13,16,16,19,21,22,22,21,22,20,20,17,17,11,14,7,7,3,3,-6,-1,-10,-10,-16,-13,-19,-19,-21,-21,-22,-22,-21,-21,-20,-20,-17,-14,-11,-11,-7,-7,-3,1,6,6,10,13,16,16,19,19,21,22,22,22,21,21,17,20,14,14,7,11,3,3,-1,-1,-10,-6,-13,-13,-16,-16,-21,-19,-22,-22,-22,-21,-20,-20,-17,-17,-14,-11,-7,-7,-3,-3,1,6,10,10,13,16,19,19,21,21,22,22,21,21,20,20,14,17,11,11,7,7,-1,3,-6,-6,-13,-10,-16,-16,-19,-19,-22,-21,-22,-22,-21,-21,-20,-17,-14,-14,-11,-7,-3,-3,1,1,6,10,13,13,16,16,19,21,22,22,21,22,20,20,17,17,11,14,7,7,3,3,-6,-1,-10,-10,-16,-13,-19,-19,-21,-21,-22,-22,-21,-21,-20,-20,-17,-14,-11,-11,-7,-7,-3,1,6,6,10,13,16,16,19,19,21,22,22,22,21,21,17,20,14,14,7,11,3,3,-1,-1,-10,-6,-13,-13,-16,-16,-21,-19,-22,-22,-22,-21,-20,-20,-17,-17,-14,-11,-7,-7,-3,-3,1,6,10,10,13,16,19,19,21,21,22,22,21,21,20,20,14,17,11,11,7,7,-1,3,-6,-6,-13,-10,-16,-16,-19,-19,-22,-21,-22,-22,-21,-21,-20,-17,-14,-14,-11,-7,-3,-3,1,1,6,10,13,13,16,16,19,21,22,22,21,22,20,20,17,17,11,14,7,7,3,3,-6,-1,-10,-10,-16,-13],"IC":[38,38,33,33,19,26,11,11,3,3,-14,-6,-22,-22,-29,-29,-39,-34,-42,-42,-43,-43,-41,-41,-38,-38,-33,-26,-19,-19,-11,-11,-3,6,14,14,22,29,34,34,39,39,42,43,43,43,41,41,33,38,26,26,11,19,3,3,-6,-6,-22,-14,-29,-29,-34,-34,-42,-39,-43,-43,-43,-41,-38,-38,-33,-33,-26,-19,-11,-11,-3,-3,6,14,22,22,29,29,34,39,42,42,43,43,41,41,1037,1037,793,923,651,651,503,503,207,353,71,71,-154,-51,-235,-235,-291,-291,-321,-320,-295,-295,-243,-243,-167,-70,44,44,170,302,436,436,566,566,688,795,884,884,951,951,993,1008,996,996,891,957,802,802,693,693,10,567,6,6,1,1,-7,-3,-11,-11,-14,-14,-20,-17,-21,-21,-22,-22,-21,-21,-19,-19,-16,-13,-10,-10,-6,-6,-1,3,7,7,11,14,17,17,20,20,21,22,22,22,21,21,16,19,13,13,6,10,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-20,-22,-22,-22,-21,-19,-19,-16,-16,-13,-10,-6,-6,-1,-1,3,7,11,11,14,14,17,20,21,21,22,22,21,21,19,19,13,16,10,10,6,6,-3,1,-7,-7,-14,-11,-17,-17,-20,-20,-22,-21,-22,-22,-21,-21,-19,-16,-13,-13,-10,-6,-1,-1,3,3,7,11,14,14,17,17,20,21,22,22,21,22,19,19,16,16,10,13,6,6,1,1,-7,-3,-11,-11,-14,-14,-20,-17,-21,-21,-22,-22,-21,-21,-19,-19,-16,-13,-10,-10,-6,-6,-1,3,7,7,11,14,17,17,20,20,21,22,22,22,21,21,16,19,13,13,6,10,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-20,-22,-22,-22,-21,-19,-19,-16,-16,-13,-10,-6,-6,-1,-1,3,7,11,11,14,14,17,20,21,21,22,22,21,21,19,19,13,16,10,10,6,6,-3,1,-7,-7,-14,-11,-17,-17,-20,-20,-22,-21,-22,-22,-21,-21,-19,-16,-13,-13,-10,-6,-1,-1,3,3,7,11,14,14,17,17,20,21,22,22,21,22,19,19,16,16,10,13,6,6,1,1,-7,-3,-11,-11,-14,-14,-20,-17,-21,-21,-22,-22,-21,-21,-19,-19,-16,-13,-10,-10,-6,-6,-1,3,7,7,11,14,17,17,20,20,21,22,22,22,21,21,16,19,13,13,6,10,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-20,-22,-22,-22,-21,-19,-19,-16,-16,-13,-10,-6,-6,-1,-1,3,7,11,11,14,14,17,20,21,21,22,22,21,21,19,19,13,16,10,10,6,6,-3,1,-7,-7,-14,-11,-17,-17,-20,-20,-22,-21,-22,-22,-21,-21,-19,-16,-13,-13,-10,-6,-1,-1,3,3,7,11,14,14,17,17,20,21,22,22,21,22],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,999,999,767,891,632,632,491,491,213,350,85,85,-126,-29,-201,-201,-252,-252,-278,-278,-252,-252,-202,-202,-129,-37,70,70,189,313,439,439,561,561,674,773,855,855,916,916,954,966,952,952,850,913,765,765,660,660,0,541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3016,-2811,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,171,1246,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":614,"recording_start":"2026-07-19T13:20:27.023963","trigger_abs":"2026-07-19T13:20:27.073963","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":43.5,"rms":19.6},{"channel":"IB","units":"A","peak":43.4,"rms":19.8},{"channel":"IC","units":"A","peak":1037.1,"rms":149.6},{"channel":"IN","units":"A","peak":999.4,"rms":142.6},{"channel":"VAN","units":"V","peak":30423.0,"rms":19963.3},{"channel":"VBN","units":"V","peak":30357.7,"rms":20095.0},{"channel":"VCN","units":"V","peak":28108.6,"rms":19307.2}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":377.2,"tau_ms":null},{"channel":"IN","dc_a":377.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":43.5,"ang":0.0},"IB":{"mag":43.5,"ang":-120.0},"IC":{"mag":683.3,"ang":126.6},"IN":{"mag":640.1,"ang":127.0},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":43.5,"ang":0.0},"IB":{"mag":43.5,"ang":-120.0},"IC":{"mag":43.5,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":213.4,"ang":127.0},"I1":{"mag":256.6,"ang":5.8},"I2":{"mag":213.4,"ang":-113.0}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_RG-2104_20260720_115512_109.cfg","event_id":"BKR_RG-2104_20260720_115512_109","device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","timestamp":"2026-07-20T11:55:12","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":3.5312,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.088541,"trip_channel":"TRIP","trip_delay_ms":38.54,"trip_delay_cycles":2.31,"fault_current_rms_a":1574.1,"peak_current_a":2680.6,"peak_phase_current_a":2680.6,"peak_residual_a":51.0,"total_shots":2,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 2 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":38.54,"dead_time_ms":1043.8,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":409.38,"dead_time_ms":1527.1,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":38.54,"max_dead_time_ms":1527.1,"hif_suspect":false,"hif_delta_a":1439.5,"faulted_phase":"A","est_miles":5.72,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.287,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2680.6,"v_peak":10599.5,"full":{"t0":0.0,"t1":3531.25,"i":{"IA":[-51,51,-51,51,-51,2681,-1318,2243,-1378,2010,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-20,48,-51,2229,-1003,1899,-1373,1722,-1442,1628,-1479,1578,-1498,1551,-1509,1529,-1514,1525,-1519,1523,-1520,1522,-1520,1521,-1520,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-200,1521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51],"IB":[-51,51,-51,51,-2681,51,-2243,1318,-2010,1378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-51,0,-2229,51,-1899,1003,-1722,1373,-1628,1442,-1578,1479,-1551,1498,-1529,1509,-1525,1514,-1523,1519,-1522,1520,-1521,1520,-1521,1520,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,1521,-1521,200,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-50,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51],"IC":[-51,51,-51,51,-51,51,-51,51,-26,51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-7,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51],"IN":[0,0,0,0,-51,45,-51,51,-26,51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-50,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,51,-51,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1018,941,-505,505,-505,255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-390,941,-1018,1018,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-441,505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018],"VBN":[-1009,1009,-1009,1009,-620,1009,-505,505,-505,255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,0,-509,1009,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-505,505,-441,505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-983,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009],"VCN":[-1009,1009,-1009,1009,-1060,1009,-1060,1060,-535,1060,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-133,1009,-1033,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,1060,-1060,926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009]},"d":{"TRIP":[[0.0,0],[88.541,1],[1132.291,0],[1558.333,1],[3085.416,0]],"50P":[[0.0,0],[50.0,1],[88.541,0]],"51P":[[0.0,0],[1146.875,1],[1558.333,0]],"79":[[0.0,0],[1132.291,1],[1142.708,0],[3085.416,1],[3094.791,0]],"52A":[[0.0,1],[88.541,0],[1132.291,1],[1558.333,0],[3085.416,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,20,20,36,36,48,48,51,51,48,48,36,36,20,20,0,0,-20,-20,-36,-36,-48,-48,-51,-51,-48,-48,-36,-36,-20,-20,0,0,20,20,36,36,48,48,51,51,48,48,36,36,20,20,0,0,-20,-20,-36,-36,-48,-48,-51,-51,-48,-48,-36,-36,-20,-20,1934,1934,2409,2409,2673,2673,2681,2681,2424,2424,1937,1937,1288,1288,572,572,-109,-109,-654,-654,-986,-986,-1058,-1058,-864,-864,-437,-437,154,154,815,815,1442,1442,1936,1936,2218,2218,2243,2243,2003,2003,1533,1533,900,900,198,198,-468,-468,-1000,-1000,-1318,-1318,-1378,-1378,-1171,-1171,-732,-732,-130,-130,542,542,1179,1179,1683,1683,1976,1976,2010,2010,1779,1779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-45,-45,-51,-51,-50,-50,-41,-41,-26,-26,-7,-7,13,13,31,31,45,45,51,51,50,50,41,41,26,26,7,7,-13,-13,-31,-31,-45,-45,-51,-51,-50,-50,-41,-41,-26,-26,-7,-7,13,13,31,31,45,45,51,51,50,50,41,41,26,26,7,7,-13,-13,-31,-31,-1934,-1934,-2409,-2409,-2673,-2673,-2681,-2681,-2424,-2424,-1937,-1937,-1288,-1288,-572,-572,109,109,654,654,986,986,1058,1058,864,864,437,437,-154,-154,-815,-815,-1442,-1442,-1936,-1936,-2218,-2218,-2243,-2243,-2003,-2003,-1533,-1533,-900,-900,-198,-198,468,468,1000,1000,1318,1318,1378,1378,1171,1171,732,732,130,130,-542,-542,-1179,-1179,-1683,-1683,-1976,-1976,-2010,-2010,-1779,-1779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[45,45,31,31,13,13,-7,-7,-26,-26,-41,-41,-50,-50,-51,-51,-45,-45,-31,-31,-13,-13,7,7,26,26,41,41,50,50,51,51,45,45,31,31,13,13,-7,-7,-26,-26,-41,-41,-50,-50,-51,-51,-45,-45,-31,-31,-13,-13,7,7,26,26,41,41,50,50,51,51,45,45,31,31,13,13,-7,-7,-26,-26,-41,-41,-50,-50,-51,-51,-45,-45,-31,-31,-13,-13,7,7,26,26,41,41,50,50,51,51,45,45,31,31,13,13,-7,-7,-26,-26,-41,-41,-50,-50,-51,-51,-45,-45,-31,-31,-13,-13,7,7,26,26,41,41,50,50,51,51,45,45,31,31,13,13,-7,-7,-26,-26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45,45,31,31,13,13,-7,-7,-26,-26,-41,-41,-50,-50,-51,-51,-45,-45,-31,-31,-13,-13,7,7,26,26,41,41,50,50,51,51,45,45,31,31,13,13,-7,-7,-26,-26,-41,-41,-50,-50,-51,-51,-45,-45,-31,-31,-13,-13,7,7,26,26,41,41,50,50,51,51,45,45,31,31,13,13,-7,-7,-26,-26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,505,505,441,441,310,310,132,132,-66,-66,-255,-255,-404,-404,-492,-492,-505,-505,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,505,505,441,441,310,310,132,132,-66,-66,-255,-255,-404,-404,-492,-492,-505,-505,-441,-441,-310,-310,-132,-132,66,66,255,255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,505,505,441,441,310,310,132,132,-66,-66,-255,-255,-404,-404,-492,-492,-505,-505,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,505,505,441,441,310,310,132,132,-66,-66,-255,-255,-404,-404,-492,-492,-505,-505,-441,-441,-310,-310,-132,-132,66,66,255,255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,926,926,651,651,277,277,-140,-140,-535,-535,-848,-848,-1033,-1033,-1060,-1060,-926,-926,-651,-651,-277,-277,140,140,535,535,848,848,1033,1033,1060,1060,926,926,651,651,277,277,-140,-140,-535,-535,-848,-848,-1033,-1033,-1060,-1060,-926,-926,-651,-651,-277,-277,140,140,535,535,848,848,1033,1033,1060,1060,926,926,651,651,277,277,-140,-140,-535,-535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[88.541,1]],"50P":[[16.666,0],[50.0,1],[88.541,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[88.541,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":88.541,"recloses":[1132.291,3085.416],"trips":[88.541,1558.333],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"BKR_RG-2104","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":3391,"recording_start":"2026-07-20T11:55:12","trigger_abs":"2026-07-20T11:55:12.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2680.6,"rms":407.3},{"channel":"IB","units":"A","peak":2680.6,"rms":407.3},{"channel":"IC","units":"A","peak":51.0,"rms":19.0},{"channel":"IN","units":"A","peak":51.0,"rms":13.0},{"channel":"VAN","units":"V","peak":10181.7,"rms":3030.2},{"channel":"VBN","units":"V","peak":10094.7,"rms":3027.5},{"channel":"VCN","units":"V","peak":10599.5,"rms":3840.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":88.541,"rel_trigger_ms":38.541},{"channel":"52A","event":"DEASSERT","t_ms":88.541,"rel_trigger_ms":38.541},{"channel":"TRIP","event":"ASSERT","t_ms":88.541,"rel_trigger_ms":38.541},{"channel":"52A","event":"ASSERT","t_ms":1132.291,"rel_trigger_ms":1082.291},{"channel":"79","event":"ASSERT","t_ms":1132.291,"rel_trigger_ms":1082.291},{"channel":"TRIP","event":"DEASSERT","t_ms":1132.291,"rel_trigger_ms":1082.291},{"channel":"79","event":"DEASSERT","t_ms":1142.708,"rel_trigger_ms":1092.708},{"channel":"51P","event":"ASSERT","t_ms":1146.875,"rel_trigger_ms":1096.875},{"channel":"51P","event":"DEASSERT","t_ms":1558.333,"rel_trigger_ms":1508.333},{"channel":"52A","event":"DEASSERT","t_ms":1558.333,"rel_trigger_ms":1508.333},{"channel":"TRIP","event":"ASSERT","t_ms":1558.333,"rel_trigger_ms":1508.333},{"channel":"52A","event":"ASSERT","t_ms":3085.416,"rel_trigger_ms":3035.416},{"channel":"79","event":"ASSERT","t_ms":3085.416,"rel_trigger_ms":3035.416},{"channel":"TRIP","event":"DEASSERT","t_ms":3085.416,"rel_trigger_ms":3035.416},{"channel":"79","event":"DEASSERT","t_ms":3094.791,"rel_trigger_ms":3044.791}],"dc_offset":[{"channel":"IA","dc_a":798.7,"tau_ms":875.0},{"channel":"IB","dc_a":-798.7,"tau_ms":875.0}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1914.2,"ang":88.9},"IB":{"mag":1914.2,"ang":-91.1},"IC":{"mag":51.5,"ang":180.0},"IN":{"mag":51.5,"ang":180.0},"VAN":{"mag":5090.7,"ang":0.0},"VBN":{"mag":5090.7,"ang":0.0},"VCN":{"mag":10690.8,"ang":180.0}},"pre":{"IA":{"mag":51.5,"ang":60.0},"IB":{"mag":51.5,"ang":-60.0},"IC":{"mag":51.5,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":180.0}},"seq_i":{"I0":{"mag":17.2,"ang":180.0},"I1":{"mag":1122.3,"ang":58.9},"I2":{"mag":1088.0,"ang":118.9}},"seq_v":{"I0":{"mag":169.8,"ang":180.0},"I1":{"mag":5260.5,"ang":60.0},"I2":{"mag":5260.5,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":465,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_2_success"},{"file":"RCL_RB-4411R1_20260720_172622_082.cfg","event_id":"RCL_RB-4411R1_20260720_172622_082","device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","timestamp":"2026-07-20T17:26:22","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.4578,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.0875,"trip_channel":"TRIP","trip_delay_ms":37.5,"trip_delay_cycles":2.25,"fault_current_rms_a":1489.5,"peak_current_a":2543.4,"peak_phase_current_a":2543.4,"peak_residual_a":2523.7,"total_shots":2,"locked_out":false,"sequence_outcome":"INDETERMINATE (2 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":37.5,"dead_time_ms":670.3,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":366.67,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":37.5,"max_dead_time_ms":670.3,"hif_suspect":false,"hif_delta_a":1367.7,"faulted_phase":"A","est_miles":3.34,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.337,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2543.4,"v_peak":30357.8,"full":{"t0":0.0,"t1":1457.812,"i":{"IA":[0,20,-20,4,-4,20,-20,8,-8,20,-20,11,-11,2543,-876,1734,-222,2094,-1204,1326,-755,1854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-17,4,-20,2004,-586,2185,-848,1457,-686,1824,-1111,1249,-623,1632,-1251,929,-461,1529,-1326,628,-241,1475,-1366,332,10,1446,-1388,39,-3,1430,-1399,-246,30,1422,-1405,-10,-251,1417,-1408,262,-520,1415,-1410,526,-767,1414,-1411,770,-768,1413,-1412,986,-985,1413,-1412,1164,-1164,1412,-1412,1298,-1297,1412,-1412,1381,-1381,1412,-1389,1381,-1412,1389,-1312,1412,-1412,1312,-1184,1412,-1412,1184,-1012,1412,-1412,1012,-1012,1412,-1412,800,-800,1412,-1412,557,-557,1412,-1412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-20,12,-12,20,-20,9,-9,20,-20,5,-5,20,-20,1,-1,20,-20,1,3,20,-20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20,-20,16,-18,20,-20,18,-19,20,-20,19,-19,20,-20,20,-20,19,-19,20,-20,17,-17,20,-20,15,-15,20,-20,15,-12,20,-20,12,-9,20,-20,9,-5,20,-20,5,-1,20,-20,1,-1,20,-20,-3,1,20,-20,-1,-3,20,-20,3,-6,20,-20,6,-10,20,-20,10,-10,20,-20,13,-13,20,-20,16,-16,20,-20,18,-18,20,-20,19,-19,20,-20,19,-20,20,-19,20,-20,19,-12,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-20,17,-19,20,-20,19,-20,20,-19,20,-20,19,-18,20,-20,18,-18,20,-20,16,-6,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-19,0,3,20,-20,1,-1,20,-20,5,-5,20,-20,5,-9,20,-20,9,-12,20,-20,12,-15,20,-20,15,-17,20,-20,17,-17,20,-20,19,-19,20,-20,20,-20,19,-19,20,-20,18,-18,20,-20,18,-16,20,-20,16,-13,20,-20,13,-10,20,-20,10,-6,20,-20,6,-6,20,-20,3,-3,20,-20,-1,1,20,-20,-3,-1,20,-20,1,-5,20,-20,5,-5,20,-20,9,-9,20,-20,12,-12,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,2524,-856,1720,-208,2074,-1184,1312,-738,1834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1990,-572,2165,-828,1446,-675,1805,-1091,1238,-615,1612,-1232,922,-457,1510,-1307,624,-241,1455,-1347,332,6,1426,-1368,43,-7,1410,-1379,-238,33,1402,-1385,-14,-244,1398,-1389,254,-509,1395,-1390,515,-753,1394,-1391,756,-754,1393,-1392,969,-968,1393,-1392,1146,-1145,1393,-1392,1278,-1278,1393,-1392,1361,-1361,1392,-1370,1361,-1392,1370,-1295,1392,-1392,1295,-1170,1392,-1392,1170,-1000,1392,-1392,1000,-1000,1392,-1392,792,-792,1392,-1392,554,-554,1392,-1392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,550,-550,2817,-2817,1078,-1078,2817,-2817,1565,-1565,282,-282,199,-199,282,-282,199,-234,276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2342,550,-2817,199,-199,282,-282,157,-157,282,-282,157,-108,282,-282,108,-55,282,-282,55,0,282,-282,0,55,282,-282,0,0,282,-282,0,-55,282,-282,55,-108,282,-282,108,-157,282,-282,157,-199,282,-282,199,-199,282,-282,234,-234,282,-282,260,-260,282,-282,276,-276,276,-276,282,-282,276,-260,282,-282,260,-234,282,-282,234,-199,282,-282,199,-157,282,-282,157,-157,282,-282,108,-108,282,-282,55,-55,282,-282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,1715,-1715,2811,-2811,1246,-1246,2811,-2811,729,-729,2811,-3036,199,-199,3036,-3036,199,397,3036,-3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2811,-3036,2235,-2728,3036,-3036,2728,-2939,3036,-3036,2939,-2939,3016,-3016,3036,-3036,2881,-2881,3036,-3036,2635,-2635,3036,-3036,2287,-2287,3036,-3036,2287,-1852,3036,-3036,1852,-1346,3036,-3036,1346,-787,3036,-3036,787,-199,3036,-3036,199,-199,3036,-3036,-397,199,3036,-3036,-199,-397,3036,-3036,397,-978,3036,-3036,978,-1521,3036,-3036,1521,-1521,3036,-3036,2006,-2006,3036,-3036,2414,-2414,3036,-3036,2728,-2728,3036,-3036,2939,-2939,3036,-3016,2939,-3036,3016,-2881,3036,-3036,2881,-1852,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2811,2440,-2667,2811,-2811,2667,-2793,2811,-2721,2793,-2811,2721,-2728,2811,-3036,2728,-2728,3036,-3036,2414,-978,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2667,0,368,3036,-3036,199,-199,3036,-3036,787,-787,3036,-3036,787,-1346,3036,-3036,1346,-1852,3036,-3036,1852,-2287,3036,-3036,2287,-2635,3036,-3036,2635,-2635,3036,-3036,2881,-2881,3036,-3036,3016,-3016,2939,-2939,3036,-3036,2728,-2728,3036,-3036,2728,-2414,3036,-3036,2414,-2006,3036,-3036,2006,-1521,3036,-3036,1521,-978,3036,-3036,978,-978,3036,-3036,397,-397,3036,-3036,-199,199,3036,-3036,-397,-199,3036,-3036,199,-787,3036,-3036,787,-787,3036,-3036,1346,-1346,3036,-3036,1852,-1852,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[87.5,1],[757.812,0],[1132.812,1]],"50P":[[0.0,0],[50.0,1],[87.5,0]],"51P":[[0.0,0],[764.062,1],[1132.812,0]],"79":[[0.0,0],[757.812,1],[767.708,0]],"52A":[[0.0,1],[87.5,0],[757.812,1],[1132.812,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,4,4,8,11,14,14,17,17,19,20,20,20,20,20,17,19,14,14,8,11,4,4,0,0,-8,-4,-11,-11,-14,-14,-19,-17,-20,-20,-20,-20,-19,-19,-17,-17,-14,-11,-8,-8,-4,-4,0,4,8,8,11,14,17,17,19,19,20,20,20,20,19,19,14,17,11,11,4,8,0,0,-4,-4,-11,-8,-14,-14,-17,-17,-20,-19,-20,-20,-20,-20,-19,-17,-14,-14,-11,-8,-4,-4,1434,1434,1708,1958,2174,2174,2347,2347,2470,2536,2543,2543,2378,2490,2211,2211,1993,1993,1442,1734,1128,1128,803,803,168,479,-118,-118,-578,-370,-735,-735,-835,-835,-876,-855,-775,-775,-638,-638,-452,-222,40,40,326,622,918,918,1202,1202,1462,1688,1870,1870,2002,2002,2078,2094,2049,2049,1946,1946,1578,1787,1326,1326,736,1042,419,419,102,102,-480,-201,-725,-725,-927,-927,-1170,-1077,-1204,-1204,-1177,-1090,-948,-948,-755,-755,-520,-252,39,39,342,342,643,932,1197,1197,1428,1616,1753,1753,1833,1833,0,1854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-17,-19,-19,-20,-20,-19,-19,-18,-18,-16,-13,-10,-10,-6,-6,-3,1,5,5,9,12,15,15,17,17,19,20,20,20,19,19,16,18,13,13,6,10,3,3,-1,-1,-9,-5,-12,-12,-15,-15,-19,-17,-20,-20,-20,-19,-18,-18,-16,-16,-13,-10,-6,-6,-3,-3,1,5,9,9,12,15,17,17,19,19,20,20,19,19,18,18,13,16,10,10,6,6,-1,3,-5,-5,-12,-9,-15,-15,-17,-17,-20,-19,-20,-20,-19,-19,-18,-16,-13,-13,-10,-6,-3,-3,1,1,5,9,12,12,15,15,17,19,20,20,19,20,18,18,16,16,10,13,6,6,3,3,-5,-1,-9,-9,-15,-12,-17,-17,-19,-19,-20,-20,-19,-19,-18,-18,-16,-13,-10,-10,-6,-6,-3,1,5,5,9,12,15,15,17,17,19,20,20,20,19,19,16,18,13,13,6,10,3,3,-1,-1,-9,-5,-12,-12,-15,-15,-19,-17,-20,-20,-20,-19,-18,-18,-16,-16,-13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[17,17,15,15,9,12,5,5,1,1,-6,-3,-10,-10,-13,-13,-18,-16,-19,-19,-20,-20,-19,-19,-17,-17,-15,-12,-9,-9,-5,-5,-1,3,6,6,10,13,16,16,18,18,19,20,20,20,19,19,15,17,12,12,5,9,1,1,-3,-3,-10,-6,-13,-13,-16,-16,-19,-18,-20,-20,-20,-19,-17,-17,-15,-15,-12,-9,-5,-5,-1,-1,3,6,10,10,13,13,16,18,19,19,20,20,19,19,17,17,12,15,9,9,5,5,-3,1,-6,-6,-13,-10,-16,-16,-18,-18,-20,-19,-20,-20,-19,-19,-17,-15,-12,-12,-9,-5,-1,-1,3,3,6,10,13,13,16,16,18,19,20,20,19,20,17,17,15,15,9,12,5,5,1,1,-6,-3,-10,-10,-13,-13,-18,-16,-19,-19,-20,-20,-19,-19,-17,-17,-15,-12,-9,-9,-5,-5,-1,3,6,6,10,13,16,16,18,18,19,20,20,20,19,19,15,17,12,12,5,9,1,1,-3,-3,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1434,1434,1704,1950,2163,2163,2333,2333,2453,2518,2524,2524,2358,2470,2192,2192,1977,1977,1431,1720,1120,1120,799,799,172,479,-111,-111,-564,-359,-718,-718,-817,-817,-856,-835,-755,-755,-620,-620,-435,-208,52,52,333,626,918,918,1198,1198,1454,1677,1856,1856,1985,1985,2059,2074,2029,2029,1926,1926,1561,1768,1312,1312,728,1031,415,415,102,102,-473,-197,-714,-714,-912,-912,-1152,-1060,-1184,-1184,-1157,-1071,-929,-929,-738,-738,-506,-240,47,47,346,346,643,928,1190,1190,1417,1602,1736,1736,1814,1814,0,1834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,199,199,108,157,55,55,0,0,-108,-55,-157,-157,-199,-199,-260,-234,-276,-276,-282,-276,-260,-260,-234,-234,-199,-157,-108,-108,-55,-55,0,55,108,108,157,199,234,234,260,260,0,276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,397,978,978,1521,2006,2414,2414,2728,2728,2939,3036,3016,3016,2881,2881,2287,2635,1852,1852,787,1346,199,199,-397,-397,-978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[87.5,1]],"50P":[[16.666,0],[50.0,1],[87.5,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[87.5,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":87.5,"recloses":[757.812],"trips":[87.5,1132.812],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2800,"recording_start":"2026-07-20T17:26:22","trigger_abs":"2026-07-20T17:26:22.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2543.4,"rms":559.3},{"channel":"IB","units":"A","peak":20.0,"rms":8.0},{"channel":"IC","units":"A","peak":20.0,"rms":8.0},{"channel":"IN","units":"A","peak":2523.7,"rms":552.2},{"channel":"VAN","units":"V","peak":28169.1,"rms":4062.8},{"channel":"VBN","units":"V","peak":30357.8,"rms":12039.8},{"channel":"VCN","units":"V","peak":30357.8,"rms":11985.9}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"52A","event":"DEASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"TRIP","event":"ASSERT","t_ms":87.5,"rel_trigger_ms":37.5},{"channel":"52A","event":"ASSERT","t_ms":757.812,"rel_trigger_ms":707.812},{"channel":"79","event":"ASSERT","t_ms":757.812,"rel_trigger_ms":707.812},{"channel":"TRIP","event":"DEASSERT","t_ms":757.812,"rel_trigger_ms":707.812},{"channel":"51P","event":"ASSERT","t_ms":764.062,"rel_trigger_ms":714.062},{"channel":"79","event":"DEASSERT","t_ms":767.708,"rel_trigger_ms":717.708},{"channel":"51P","event":"DEASSERT","t_ms":1132.812,"rel_trigger_ms":1082.812},{"channel":"52A","event":"DEASSERT","t_ms":1132.812,"rel_trigger_ms":1082.812},{"channel":"TRIP","event":"ASSERT","t_ms":1132.812,"rel_trigger_ms":1082.812}],"dc_offset":[{"channel":"IA","dc_a":829.1,"tau_ms":738.2},{"channel":"IN","dc_a":829.1,"tau_ms":731.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1745.0,"ang":11.9},"IB":{"mag":20.1,"ang":-120.0},"IC":{"mag":20.1,"ang":120.0},"IN":{"mag":1725.4,"ang":12.1},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":20.0,"ang":0.0},"IB":{"mag":20.1,"ang":-120.0},"IC":{"mag":20.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":575.1,"ang":12.1},"I1":{"mag":594.7,"ang":11.7},"I2":{"mag":575.1,"ang":12.1}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_perm"},{"file":"RCL_RB-4411_20260720_172622_0821.cfg","event_id":"RCL_RB-4411_20260720_172622_0821","device_id":"RCL_RB-4411","feeder":"Delta Flats 4411","timestamp":"2026-07-20T17:26:22.025711","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2583,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1489.5,"peak_current_a":2543.4,"peak_phase_current_a":2543.4,"peak_residual_a":2512.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1361.0,"faulted_phase":"A","est_miles":3.34,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.337,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2543.4,"v_peak":30357.8,"full":{"t0":0.0,"t1":258.333,"i":{"IA":[0,6,12,22,26,31,29,31,22,26,6,17,-12,0,-26,-17,-31,-29,-31,-29,-26,-17,-12,0,6,12,17,26,29,31,26,31,17,22,0,12,-17,-6,-29,-22,-31,-31,-31,-26,-22,-12,-6,6,12,22,26,29,31,31,22,29,6,17,-6,0,-22,-12,-31,-26,-31,-29,-26,-22,-17,-6,1434,1958,2174,2470,2536,2543,2211,2490,1442,1993,479,1128,-118,168,-735,-370,-876,-835,-775,-452,-222,326,622,918,1202,1688,1870,2078,1946,2094,1578,1787,736,1326,-201,419,-927,-480,-1170,-1077,-1204,-1090,-948,-520,-252,342,643,932,1197,1616,1753,1854,14,16,11,13,3,9,-6,0,-13,-9,-15,-14,-16,-14,-13,-9,-6,0,3,9,11,13,14,16,13,15,6,11,0,3,-9,-3,-14,-11,-16,-15,-14,-13,-11,-6,-3,3,6,11,13,14,15,16,11,14,3,9,-3,0,-11,-6,-15,-13,-16,-14,-13,-9,-6,-3,0,6,9,13,14,16,14,15,9,13,0,6,-9,-3,-13,-11,-16,-14,-15,-13,-11,-6,-3,0,3,9,11,14,15,16,13,14,6,11,-3,3,-11,-6,-15,-13,-16,-15,-14,-11,-9,-3,0,6,9,11,13,15,14,16,9,13,3,6,-6,0,-13,-9,-16,-14,-15,-14,-13,-9,-6,0,3,9,11,13,14,16,13,15,6,11,0,3,-9,-3,-14,-11,-16,-15,-14,-11,-9,-6,-3,3,6,11,13,15,15,16,11,14,3,9,-6,0,-11,-9,-15,-13,-16,-14,-13,-9,-6,-3,0,6,9,13,14,16,14,15,9,13,0,6,-9,-3,-14,-11,-16,-15,-15,-13,-11,-6,-3,3,6,9,11,14,15,16,11,14,6,9,-3,3,-11,-6,-15,-13,-16,-15,-14,-11,-9,-3,0,6,9,11,13,15,14,16,9,13,0,6],"IB":[-30,-27,-31,-30,-28,-21,-16,-4,2,8,14,23,27,31,28,31,21,25,4,16,-14,-2,-27,-19,-31,-30,-31,-28,-25,-16,-10,2,8,14,19,27,30,31,25,30,16,21,-2,10,-19,-8,-30,-23,-31,-30,-28,-25,-21,-10,-4,8,14,23,27,30,30,31,21,28,4,16,-8,-2,-23,-14,-31,-27,-31,-28,-25,-21,-16,-4,2,14,19,27,30,31,28,31,16,25,-2,10,-19,-8,-27,-23,-31,-30,-30,-25,-21,-10,-4,2,8,19,23,30,30,31,25,28,10,21,-8,4,-23,-14,-30,-27,-31,-30,-28,-21,-8,-2,1,4,7,12,14,15,14,16,10,12,2,8,-7,-1,-14,-9,-16,-15,-15,-14,-12,-8,-5,1,4,9,12,14,15,16,12,15,5,10,-1,2,-9,-4,-15,-12,-16,-15,-14,-12,-10,-5,-2,4,7,12,14,15,15,16,10,14,2,8,-7,-1,-12,-9,-15,-14,-16,-14,-12,-8,-5,-2,1,7,9,14,15,16,14,15,8,12,-1,5,-9,-4,-14,-12,-16,-15,-15,-12,-10,-5,-2,1,4,9,12,15,15,16,10,14,5,8,-4,2,-12,-7,-15,-14,-16,-15,-14,-10,-8,-2,1,7,9,12,14,15,14,16,8,12,2,5,-7,-1,-14,-9,-16,-15,-15,-14,-12,-8,-5,1,4,9,12,14,15,16,12,15,5,10,-4,2,-9,-7,-15,-12,-16,-15,-14,-10,-8,-5,-2,4,7,12,14,15,15,16,10,14,2,8,-7,-1,-12,-9,-15,-14,-16,-14,-12,-8,-5,-2,1,7,9,14,15,16,12,15,8,10,-1,5,-9,-4,-15,-12,-16,-15,-15,-12,-10,-5,-2,4,7,9,12,15,15,16,10,14,5,8,-4,2,-12,-7,-15,-14,-16,-15,-14,-10,-8,-2,1,7,9,14],"IC":[23,27,8,19,-10,2,-25,-16,-30,-28,-31,-30,-27,-19,-14,-2,4,10,16,25,28,31,27,31,19,23,2,14,-16,-4,-28,-21,-31,-30,-31,-27,-23,-14,-8,4,10,16,21,28,30,31,23,30,8,19,-4,2,-21,-10,-30,-25,-31,-30,-27,-23,-19,-8,-2,10,16,25,28,30,30,31,19,27,2,14,-10,-4,-25,-16,-31,-28,-31,-27,-23,-19,-14,-2,4,16,21,28,30,31,27,30,14,23,-4,8,-21,-10,-28,-25,-31,-30,-30,-23,-19,-8,-2,4,10,21,25,30,30,31,23,27,8,19,-10,2,-12,-8,-15,-14,-16,-15,-14,-9,-7,-1,2,5,8,12,14,16,14,15,7,12,1,4,-8,-2,-14,-10,-16,-15,-15,-14,-12,-7,-4,2,5,10,12,14,15,16,12,15,4,9,-2,1,-10,-5,-15,-12,-16,-15,-14,-12,-9,-4,-1,5,8,12,14,16,15,15,9,14,1,7,-8,-2,-12,-10,-16,-14,-15,-14,-12,-7,-4,-1,2,8,10,14,15,16,14,15,7,12,-2,4,-10,-5,-14,-12,-16,-15,-15,-12,-9,-4,-1,5,8,10,12,15,15,16,9,14,4,7,-5,1,-12,-8,-16,-14,-15,-15,-14,-9,-7,-1,2,8,10,12,14,16,14,15,7,12,1,4,-8,-2,-14,-10,-16,-15,-15,-14,-12,-7,-4,2,5,10,12,15,15,16,12,15,4,9,-5,1,-10,-8,-15,-12,-16,-15,-14,-9,-7,-4,-1,5,8,12,14,16,15,15,9,14,1,7,-8,-2,-12,-10,-16,-14,-15,-14,-12,-7,-4,2,5,8,10,14,15,16,12,15,7,9,-2,4,-10,-5,-15,-12,-16,-15,-15,-12,-9,-4,-1,5,8,10,12,15,15,16,9,14,4,7,-5,1,-12,-8,-16,-14,-15,-14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1434,1946,2157,2444,2507,2513,2182,2459,1425,1967,479,1116,-106,174,-709,-353,-845,-807,-744,-426,-200,338,628,918,1196,1670,1848,2049,1915,2063,1552,1758,724,1304,-195,413,-905,-469,-1141,-1051,-1173,-1060,-919,-498,-234,348,643,926,1185,1594,1727,1823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2763,2603,2817,1992,2342,550,1565,-1078,0,-2342,-1565,-2763,-2603,-2817,-2603,-2342,-1565,-1078,0,550,1078,1565,2342,2603,2817,2342,2763,1565,1992,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2763,-2342,-1992,-1078,-550,550,1078,1992,2342,2603,2763,2817,1992,2603,550,1565,-550,0,-1992,-1078,-2763,-2342,-2817,-2603,-2342,-1992,-1565,-550,0,108,157,234,260,276,260,282,157,234,0,108,-108,-55,-234,-157,-282,-260,-276,-234,-199,-108,-55,0,55,157,199,260,276,282,234,260,108,199,-55,55,-199,-108,-260,-234,-282,-276,-260,-199,-157,-55,0,55,108,199,234,276,2603,2817,1992,2342,550,1565,-1078,0,-2342,-1565,-2763,-2603,-2817,-2603,-2342,-1565,-1078,0,550,1565,1992,2342,2603,2817,2342,2763,1078,1992,0,550,-1565,-550,-2603,-1992,-2817,-2763,-2603,-2342,-1992,-1078,-550,550,1078,1992,2342,2603,2763,2817,1992,2603,550,1565,-550,0,-1992,-1078,-2763,-2342,-2817,-2603,-2342,-1565,-1078,-550,0,1078,1565,2342,2603,2817,2603,2763,1565,2342,0,1078,-1565,-550,-2342,-1992,-2817,-2603,-2763,-2342,-1992,-1078,-550,0,550,1565,1992,2603,2763,2817,2342,2603,1078,1992,-550,550,-1992,-1078,-2763,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,1992,2342,2763,2603,2817,1565,2342,550,1078,-1078,0,-2342,-1565,-2817,-2603,-2763,-2603,-2342,-1565,-1078,0,550,1565,1992,2342,2603,2817,2342,2763,1078,1992,0,550,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1992,-1565,-1078,-550,550,1078,1992,2342,2763,2763,2817,1992,2603,550,1565,-1078,0,-1992,-1565,-2763,-2342,-2817,-2603,-2342,-1565,-1078,-550,0,1078,1565,2342,2603,2817,2603,2763,1565,2342,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2763,-2342,-1992,-1078,-550,550,1078,1565,1992,2603,2763,2817,1992,2603,1078,1565,-550,550,-1992,-1078,-2763,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,1992,2342,2763,2603,2817,1565,2342,0,1078],"VBN":[-2667,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,729,1246,2118,2440,2793,2526,2811,1857,2235,368,1409,-1246,-184,-2440,-1715,-2793,-2667,-2811,-2526,-2235,-1409,-905,184,729,1246,1715,2440,2667,2811,2235,2721,1409,1857,-184,905,-1715,-729,-2667,-2118,-2811,-2721,-2526,-2235,-1857,-905,-368,729,1246,2118,2440,2667,2721,2811,1857,2526,368,1409,-729,-184,-2118,-1246,-3016,-2635,-3036,-2728,-2414,-2006,-1521,-397,199,1346,1852,2635,2881,3016,2728,3036,1521,2414,-199,978,-1852,-787,-2635,-2287,-3036,-2881,-2939,-2414,-2006,-978,-397,199,787,1852,2287,2881,2939,3036,2414,2728,978,2006,-787,397,-2287,-1346,-2881,-2635,-3036,-2939,-2728,-2006,-1409,-368,184,729,1246,2118,2440,2793,2526,2811,1857,2235,368,1409,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2526,-2235,-1409,-905,184,729,1715,2118,2440,2667,2811,2235,2721,905,1857,-184,368,-1715,-729,-2667,-2118,-2811,-2721,-2526,-2235,-1857,-905,-368,729,1246,2118,2440,2667,2721,2811,1857,2526,368,1409,-1246,-184,-2118,-1715,-2793,-2440,-2811,-2526,-2235,-1409,-905,-368,184,1246,1715,2440,2667,2811,2526,2721,1409,2235,-184,905,-1715,-729,-2440,-2118,-2811,-2667,-2721,-2235,-1857,-905,-368,184,729,1715,2118,2667,2721,2811,1857,2526,905,1409,-729,368,-2118,-1246,-2793,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2118,2440,2793,2526,2811,1409,2235,368,905,-1246,-184,-2440,-1715,-2811,-2667,-2721,-2526,-2235,-1409,-905,184,729,1715,2118,2440,2667,2811,2235,2721,905,1857,-729,368,-1715,-1246,-2667,-2118,-2811,-2721,-2526,-1857,-1409,-905,-368,729,1246,2118,2440,2793,2721,2811,1857,2526,368,1409,-1246,-184,-2118,-1715,-2793,-2440,-2811,-2526,-2235,-1409,-905,-368,184,1246,1715,2440,2667,2811,2235,2721,1409,1857,-184,905,-1715,-729,-2667,-2118,-2811,-2793,-2721,-2235,-1857,-905,-368,729,1246,1715,2118,2667,2721,2811,1857,2526,905,1409,-729,368,-2118,-1246,-2793,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,1246,1715,2440],"VCN":[2118,2440,729,1715,-905,184,-2235,-1409,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-184,368,905,1409,2235,2526,2811,2440,2793,1715,2118,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2793,-2440,-2118,-1246,-729,368,905,1409,1857,2526,2721,2811,2118,2667,729,1715,-368,184,-1857,-905,-2721,-2235,-2811,-2667,-2440,-2118,-1715,-729,-184,905,1409,2235,2526,2721,2667,2811,1852,2635,199,1346,-978,-397,-2414,-1521,-3036,-2728,-3016,-2635,-2287,-1852,-1346,-199,397,1521,2006,2728,2939,3036,2635,2881,1346,2287,-397,787,-2006,-978,-2728,-2414,-3036,-2939,-2881,-2287,-1852,-787,-199,397,978,2006,2414,2939,2881,3036,2287,2635,787,1852,-978,199,-2235,-1409,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-184,368,905,1409,2235,2526,2811,2440,2793,1246,2118,184,729,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2440,-2118,-1246,-729,368,905,1857,2235,2526,2721,2811,2118,2667,729,1715,-368,184,-1857,-905,-2721,-2235,-2811,-2667,-2440,-2118,-1715,-729,-184,905,1409,2235,2526,2811,2667,2793,1715,2440,184,1246,-1409,-368,-2235,-1857,-2811,-2526,-2793,-2440,-2118,-1246,-729,-184,368,1409,1857,2526,2721,2811,2440,2667,1246,2118,-368,729,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2118,-1715,-729,-184,905,1409,1857,2235,2721,2667,2811,1715,2440,729,1246,-905,184,-2235,-1409,-2811,-2526,-2793,-2667,-2440,-1715,-1246,-184,368,1409,1857,2235,2526,2811,2440,2793,1246,2118,184,729,-1409,-368,-2526,-1857,-2811,-2721,-2667,-2440,-2118,-1246,-729,368,905,1857,2235,2721,2793,2811,2118,2667,729,1715,-905,184,-1857,-1409,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-729,-184,905,1409,2235,2526,2811,2667,2793,1715,2440,184,1246,-1409,-368,-2235,-1857,-2811,-2526,-2793,-2440,-2118,-1246,-729,368,905,1409,1857,2526,2721,2811,2118,2667,1246,1715,-368,729,-1857,-905,-2721,-2235,-2811,-2793,-2667,-2118,-1715,-729,-184,905,1409,1857,2235,2721,2667,2811,1715,2440,729,1246,-905,184,-2235,-1409,-2811,-2526,-2793,-2440]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,17,22,22,26,26,29,31,31,31,31,31,26,29,22,22,12,17,6,6,0,0,-12,-6,-17,-17,-22,-22,-29,-26,-31,-31,-31,-31,-29,-29,-26,-26,-22,-17,-12,-12,-6,-6,0,6,12,12,17,22,26,26,29,29,31,31,31,31,29,29,22,26,17,17,6,12,0,0,-6,-6,-17,-12,-22,-22,-26,-26,-31,-29,-31,-31,-31,-31,-29,-26,-22,-22,-17,-12,-6,-6,1434,1434,1708,1958,2174,2174,2347,2347,2470,2536,2543,2543,2378,2490,2211,2211,1993,1993,1442,1734,1128,1128,803,803,168,479,-118,-118,-578,-370,-735,-735,-835,-835,-876,-855,-775,-775,-638,-638,-452,-222,40,40,326,622,918,918,1202,1202,1462,1688,1870,1870,2002,2002,2078,2094,2049,2049,1946,1946,1578,1787,1326,1326,736,1042,419,419,102,102,-480,-201,-725,-725,-927,-927,-1170,-1077,-1204,-1204,-1177,-1090,-948,-948,-755,-755,-520,-252,39,39,342,342,643,932,1197,1197,1428,1616,1753,1753,1833,1833,16,1854,15,15,14,14,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-15,-14,-16,-16,-15,-15,-14,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,14,15,15,15,16,14,14,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-14,-14,-16,-15,-15,-15,-14,-14,-13,-11,-9,-9,-6,-3,0,0,3,3,6,9,11,11,13,13,14,15,16,16,15,15,13,14,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-14,-13,-15,-15,-16,-15,-14,-14,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,14,14,15,16,15,15,14,14,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-15,-14,-16,-16,-15,-15,-14,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,14,15,15,15,16,14,14,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-14,-14,-16,-15,-15,-15,-14,-14,-13,-11,-9,-9,-6,-3,0,0,3,3,6,9,11,11,13,13,14,15,16,16,15,15,13,14,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-14,-13,-15,-15,-16,-15,-14,-14,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,14,14,15,16,15,15,14,14,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-15,-14,-16,-16,-15,-15,-14,-13,-11,-11,-9,-6,-3,-3,0,0,3,6,9,9,11,11,13,14,15,15,15,16,14,14,13,13,9,11,6,6,3,3,-3,0,-6,-6,-11,-9,-13,-13,-14,-14,-16,-15,-15,-15,-14,-14,-13,-11,-9,-9,-6,-3],"IB":[-27,-27,-30,-30,-31,-31,-30,-30,-28,-28,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,23,23,27,27,30,31,31,31,30,30,25,28,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-23,-23,-30,-27,-31,-31,-31,-30,-28,-28,-25,-25,-21,-16,-10,-10,-4,-4,2,8,14,14,19,23,27,27,30,30,31,31,30,30,28,28,21,25,16,16,10,10,-2,4,-8,-8,-19,-14,-23,-23,-27,-27,-31,-30,-31,-31,-30,-30,-28,-25,-21,-21,-16,-10,-4,-4,2,2,8,14,19,19,23,23,27,30,31,31,30,31,28,28,25,25,16,21,10,10,4,4,-8,-2,-14,-14,-23,-19,-27,-27,-30,-30,-31,-31,-30,-30,-28,-28,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,23,23,27,27,30,31,31,31,30,30,25,28,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-23,-23,-30,-27,-31,-31,-31,-30,-28,-28,-25,-25,-21,-8,-5,-5,-2,-2,1,4,7,7,9,12,14,14,15,15,15,16,15,15,14,14,10,12,8,8,5,5,-1,2,-4,-4,-9,-7,-12,-12,-14,-14,-15,-15,-16,-16,-15,-15,-14,-12,-10,-10,-8,-5,-2,-2,1,1,4,7,9,9,12,12,14,15,15,15,15,16,14,14,12,12,8,10,5,5,2,2,-4,-1,-7,-7,-12,-9,-14,-14,-15,-15,-16,-15,-15,-15,-14,-14,-12,-10,-8,-8,-5,-5,-2,1,4,4,7,9,12,12,14,14,15,15,16,16,15,15,12,14,10,10,5,8,2,2,-1,-1,-7,-4,-9,-9,-12,-12,-15,-14,-15,-15,-16,-15,-14,-14,-12,-12,-10,-8,-5,-5,-2,-2,1,4,7,7,9,12,14,14,15,15,15,16,15,15,14,14,10,12,8,8,5,5,-1,2,-4,-4,-9,-7,-12,-12,-14,-14,-15,-15,-16,-16,-15,-15,-14,-12,-10,-10,-8,-5,-2,-2,1,1,4,7,9,9,12,12,14,15,15,15,15,16,14,14,12,12,8,10,5,5,2,2,-4,-1,-7,-7,-12,-9,-14,-14,-15,-15,-16,-15,-15,-15,-14,-14,-12,-10,-8,-8,-5,-5,-2,1,4,4,7,9,12,12,14,14,15,15,16,16,15,15,12,14,10,10,5,8,2,2,-1,-1,-7,-4,-9,-9,-12,-12,-15,-14,-15,-15,-16,-15,-14,-14,-12,-12,-10,-8,-5,-5,-2,-2,1,4,7,7,9,12,14,14,15,15,15,16,15,15,14,14,10,12,8,8,5,5,-1,2,-4,-4,-9,-7,-12,-12,-14,-14,-15,-15,-16,-16,-15,-15,-14,-12,-10,-10,-8,-5,-2,-2,1,1,4,7,9,9,12,12,14,15,15,15,15,16,14,14,12,12,8,10,5,5,2,2,-4,-1,-7,-7,-12,-9],"IC":[27,27,23,23,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-28,-25,-30,-30,-31,-31,-30,-30,-27,-27,-23,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,28,28,30,31,31,31,30,30,23,27,19,19,8,14,2,2,-4,-4,-16,-10,-21,-21,-25,-25,-30,-28,-31,-31,-31,-30,-27,-27,-23,-23,-19,-14,-8,-8,-2,-2,4,10,16,16,21,21,25,28,30,30,31,31,30,30,27,27,19,23,14,14,8,8,-4,2,-10,-10,-21,-16,-25,-25,-28,-28,-31,-30,-31,-31,-30,-30,-27,-23,-19,-19,-14,-8,-2,-2,4,4,10,16,21,21,25,25,28,30,31,31,30,31,27,27,23,23,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-28,-25,-30,-30,-31,-31,-30,-30,-27,-27,-23,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,28,28,30,31,31,31,30,30,23,27,19,19,8,14,2,2,-4,-4,-10,-8,-10,-10,-12,-12,-15,-14,-16,-16,-15,-15,-14,-14,-12,-12,-9,-7,-4,-4,-1,-1,2,5,8,8,10,10,12,14,15,15,15,16,15,15,14,14,9,12,7,7,4,4,-2,1,-5,-5,-10,-8,-12,-12,-14,-14,-16,-15,-15,-15,-15,-15,-14,-12,-9,-9,-7,-4,-1,-1,2,2,5,8,10,10,12,12,14,15,16,16,15,15,14,14,12,12,7,9,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-12,-15,-15,-16,-15,-15,-15,-14,-14,-12,-9,-7,-7,-4,-4,-1,2,5,5,8,10,12,12,14,14,15,16,15,15,15,15,12,14,9,9,4,7,1,1,-2,-2,-8,-5,-10,-10,-12,-12,-15,-14,-16,-16,-15,-15,-14,-14,-12,-12,-9,-7,-4,-4,-1,-1,2,5,8,8,10,10,12,14,15,15,15,16,15,15,14,14,9,12,7,7,4,4,-2,1,-5,-5,-10,-8,-12,-12,-14,-14,-16,-15,-15,-15,-15,-15,-14,-12,-9,-9,-7,-4,-1,-1,2,2,5,8,10,10,12,12,14,15,16,16,15,15,14,14,12,12,7,9,4,4,1,1,-5,-2,-8,-8,-10,-10,-14,-12,-15,-15,-16,-15,-15,-15,-14,-14,-12,-9,-7,-7,-4,-4,-1,2,5,5,8,10,12,12,14,14,15,16,15,15,15,15,12,14,9,9,4,7,1,1,-2,-2,-8,-5,-10,-10,-12,-12,-15,-14,-16,-16,-15,-15,-14,-14,-12,-12,-9,-7,-4,-4,-1,-1,2,5,8,8,10,10,12,14,15,15,15,16,15,15,14,14,9,12,7,7,4,4,-2,1,-5,-5,-10,-8,-12,-12,-14,-14,-16,-15,-15,-15,-15,-15,-14,-12,-9,-9,-7,-4,-1,-1,2,2,5,8,10,10,12,12,14,15,16,16,15,15],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1434,1434,1702,1946,2157,2157,2325,2325,2444,2507,2513,2513,2348,2459,2182,2182,1967,1967,1425,1712,1116,1116,797,797,174,479,-106,-106,-556,-353,-709,-709,-807,-807,-845,-824,-744,-744,-609,-609,-426,-200,58,58,338,628,918,918,1196,1196,1450,1670,1848,1848,1976,1976,2049,2063,2018,2018,1915,1915,1552,1758,1304,1304,724,1025,413,413,102,102,-469,-195,-708,-708,-905,-905,-1141,-1051,-1173,-1173,-1146,-1060,-919,-919,-729,-729,-498,-234,51,51,348,348,643,926,1185,1185,1411,1594,1727,1727,1804,1804,0,1823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,199,199,108,157,55,55,0,0,-108,-55,-157,-157,-199,-199,-260,-234,-276,-276,-282,-276,-260,-260,-234,-234,-199,-157,-108,-108,-55,-55,0,55,108,108,157,199,234,234,260,260,276,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,397,978,978,1521,2006,2414,2414,2728,2728,2939,3036,3016,3016,2881,2881,2287,2635,1852,1852,787,1346,199,199,-397,-397,-1409,-978,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":497,"recording_start":"2026-07-20T17:26:22.025711","trigger_abs":"2026-07-20T17:26:22.075711","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2543.4,"rms":529.2},{"channel":"IB","units":"A","peak":31.1,"rms":15.8},{"channel":"IC","units":"A","peak":31.1,"rms":15.6},{"channel":"IN","units":"A","peak":2512.8,"rms":521.8},{"channel":"VAN","units":"V","peak":28169.1,"rms":18434.9},{"channel":"VBN","units":"V","peak":30357.8,"rms":20183.1},{"channel":"VCN","units":"V","peak":30357.8,"rms":20154.4}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":829.1,"tau_ms":738.2},{"channel":"IN","dc_a":829.1,"tau_ms":727.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1745.0,"ang":11.9},"IB":{"mag":31.2,"ang":-120.0},"IC":{"mag":31.2,"ang":120.0},"IN":{"mag":1714.5,"ang":12.2},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":31.2,"ang":0.0},"IB":{"mag":31.2,"ang":-120.0},"IC":{"mag":31.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":571.5,"ang":12.2},"I1":{"mag":602.0,"ang":11.5},"I2":{"mag":571.5,"ang":12.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4411_20260722_125517_0641.cfg","event_id":"RCL_RB-4411_20260722_125517_0641","device_id":"RCL_RB-4411","feeder":"Delta Flats 4411","timestamp":"2026-07-22T12:55:17.977137","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.7875,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":765.3,"peak_current_a":1306.8,"peak_phase_current_a":1306.8,"peak_residual_a":1275.6,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":689.8,"faulted_phase":"A","est_miles":6.51,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.603,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1306.8,"v_peak":30357.8,"full":{"t0":0.0,"t1":787.5,"i":{"IA":[0,31,6,32,-32,0,-31,0,6,32,-6,29,-32,-12,-29,12,18,32,-18,26,-32,-22,-22,1117,891,1307,-297,741,-450,21,167,1029,536,1076,-601,378,-619,20,176,953,110,932,-709,-51,-693,255,405,887,-259,818,-757,-399,-617,366,504,852,-427,603,-782,-539,-415,605,586,833,-664,461,-796,-428,-287,766,311,823,-790,158,-803,-141,18,804,-5,818,-807,-164,-790,172,324,815,-166,749,-809,-318,-667,322,462,813,-458,568,-810,-580,-565,582,567,812,-680,443,-811,-441,-300,681,301,812,-753,148,-811,-148,11,798,148,812,-811,-10,-794,11,169,812,-169,746,-811,-320,-746,320,460,812,-460,669,-812,-581,-566,460,566,812,-581,442,-812,-442,-301,681,301,812,-754,148,-812,-301,-148,798,148,812,-812,-11,-794,11,169,812,-169,794,-812,-320,-746,320,460,812,-320,669,-812,-460,-566,460,566,812,-581,442,-812,-566,-442,681,442,812,-754,301,-812,-301,-148,754,148,812,-798,-11,-812,11,169,812,-11,794,-681,-13,-16,0,3,16,-3,15,-16,-6,-15,6,9,16,-9,13,-16,-11,-11,11,11,16,-11,9,-16,-9,-6,13,6,16,-15,3,-16,-6,-3,16,3,16,-16,0,-16,0,3,16,-3,16,-16,-6,-15,6,9,16,-6,13,-16,-9,-11,9,11,16,-11,9,-16,-11,-9,13,9,16,-15,6,-16,-6,-3,15,3,16,-16,0,-16,0,3,16,0,16,-16,-3,-15,3,6,16,-6,13,-16,-9,-11,9,11,16,-11,11,-16,-11,-9,13,9,16,-13,6,-16,-6,-3,15,3,16,-16,0,-16,-3,0,16,0,16,-16,-3,-15,3,6,16,-6,15,-16,-9,-13,9,11,16,-9,11,-16,-11,-9,11,9,16,-13,6,-16,-9,-6,15,6,16,-16,3,-16,-3,0,16],"IB":[-32,-21,-16,24,16,32,-28,10,-32,-10,-4,30,10,32,-32,4,-32,-4,2,32,-2,31,-32,-8,-31,8,14,32,-14,29,-32,-19,-25,14,19,32,-19,21,-32,-21,-16,24,21,32,-28,16,-32,-16,-10,30,10,32,-30,4,-32,-4,2,32,-2,32,-32,-8,-31,2,8,32,-8,29,-32,-14,-25,14,19,32,-19,21,-32,-24,-21,24,21,32,-28,16,-32,-16,-10,28,10,32,-30,4,-32,-4,2,32,4,32,-32,-2,-31,2,8,32,-8,29,-32,-14,-29,14,19,32,-19,25,-32,-24,-21,19,21,32,-24,16,-32,-16,-10,28,16,32,-30,10,-32,-10,-4,32,4,32,-32,-2,-32,2,8,32,-8,31,-32,-14,-29,14,19,32,-14,25,-32,-19,-21,19,21,32,-24,16,-32,-21,-16,28,16,32,-30,10,-32,-10,-4,30,4,32,-32,-2,-32,2,8,32,-2,31,-32,-8,-29,8,14,32,-14,25,-32,-19,-25,19,24,32,-24,21,-32,-21,-16,24,8,32,-14,5,-16,-5,-2,15,5,16,-16,2,-16,-2,1,16,-1,15,-16,-4,-14,4,7,16,-7,14,-16,-10,-13,10,12,16,-10,11,-16,-11,-8,12,8,16,-14,5,-16,-8,-5,15,5,16,-16,2,-16,-2,1,16,-1,16,-16,-4,-15,4,7,16,-4,14,-16,-7,-13,7,10,16,-10,11,-16,-12,-11,12,11,16,-14,8,-16,-8,-5,14,5,16,-15,2,-16,-2,1,16,-1,16,-16,-4,-15,1,4,16,-4,14,-16,-7,-13,7,10,16,-10,13,-16,-12,-11,12,11,16,-12,8,-16,-8,-5,14,5,16,-15,2,-16,-5,-2,16,2,16,-16,-1,-15,1,4,16,-4,15,-16,-7,-14,7,10,16,-7,13,-16,-10,-11,10,11,16,-12,8,-16,-8],"IC":[-10,28,-32,-16,-28,16,21,32,-21,24,-32,-24,-19,21,19,32,-25,14,-32,-14,-8,29,14,32,-31,8,-32,-8,-2,32,2,32,-32,-4,-32,4,10,32,-10,30,-32,-16,-28,10,16,32,-16,24,-32,-21,-19,21,24,32,-25,19,-32,-19,-14,29,14,32,-29,8,-32,-8,-2,31,2,32,-32,-4,-32,4,10,32,-4,30,-32,-10,-28,10,16,32,-16,24,-32,-21,-24,21,24,32,-25,19,-32,-19,-14,25,14,32,-29,8,-32,-8,-2,31,8,32,-32,2,-32,-2,4,32,-4,30,-32,-10,-30,10,16,32,-16,28,-32,-21,-24,16,21,32,-21,19,-32,-19,-14,25,19,32,-29,14,-32,-14,-8,31,8,32,-32,2,-32,-2,4,32,-4,32,-32,-10,-30,10,16,32,-10,28,-32,-16,-24,16,21,32,-21,19,-32,-24,-19,25,19,32,-29,14,-32,-14,-8,29,8,32,-31,2,-32,-2,4,32,2,32,-32,-4,-30,4,10,32,-10,28,-32,-16,-28,8,11,16,-11,12,-16,-12,-10,11,10,16,-13,7,-16,-7,-4,14,4,16,-15,1,-16,-4,-1,16,1,16,-16,-2,-15,2,5,16,-5,15,-16,-8,-14,8,11,16,-8,12,-16,-11,-10,11,10,16,-13,7,-16,-10,-7,14,7,16,-15,4,-16,-4,-1,15,1,16,-16,-2,-16,2,5,16,-2,15,-16,-5,-14,5,8,16,-8,12,-16,-11,-12,11,12,16,-13,10,-16,-10,-7,14,7,16,-14,4,-16,-4,-1,15,1,16,-16,-2,-16,-1,2,16,-2,15,-16,-5,-14,5,8,16,-8,14,-16,-11,-12,11,12,16,-11,10,-16,-10,-7,13,7,16,-14,4,-16,-7,-4,15,4,16,-16,1,-16,-1,2,16,-2,16,-16,-5,-15,5,8,16,-8,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1099,868,1276,-275,723,-419,38,180,1002,518,1045,-572,366,-587,32,182,921,104,900,-677,-51,-661,255,399,856,-252,787,-725,-387,-588,359,492,820,-415,577,-751,-513,-393,587,560,802,-642,439,-765,-405,-269,739,293,792,-760,146,-772,-128,24,775,-12,786,-776,-164,-758,172,318,784,-166,718,-778,-312,-637,316,449,782,-446,541,-779,-562,-539,565,541,781,-657,420,-780,-419,-282,659,284,781,-727,136,-780,-135,17,769,136,781,-780,-17,-762,17,169,781,-169,715,-780,-314,-714,314,448,780,-447,640,-780,-564,-540,448,540,780,-564,420,-780,-420,-283,658,283,780,-727,136,-780,-283,-136,769,136,780,-780,-17,-762,17,169,780,-169,762,-780,-314,-715,314,448,780,-314,640,-780,-448,-540,448,540,780,-564,420,-780,-540,-420,658,420,780,-727,283,-780,-283,-136,727,136,780,-769,-17,-780,17,169,780,-17,762,-658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2763,550,2817,-2817,0,-2763,0,550,2817,-550,2603,-2817,-1078,-2603,1078,1565,2817,-1565,2342,-2817,-1992,-1992,157,199,282,-199,157,-282,-157,-108,234,157,282,-260,108,-282,-108,-55,276,55,282,-276,0,-282,0,55,282,-55,276,-282,-108,-260,55,108,282,-108,234,-282,-157,-199,157,199,282,-199,199,-282,-199,-157,234,157,282,-260,108,-282,-108,-55,260,55,282,-276,0,-282,0,55,282,0,276,-282,-55,-260,55,108,282,-108,234,-282,-157,-234,157,199,282,-199,199,-282,-199,-157,199,157,282,-234,108,-282,-108,-55,260,108,282,-276,55,-282,-55,0,282,0,276,-282,-55,-276,55,108,282,-108,260,-282,-157,-234,108,157,282,-157,199,-282,-199,-157,199,157,282,-234,108,-282,-157,-108,260,108,282,-276,55,-282,-55,0,276,0,282,-282,-55,-276,55,108,282,-55,260,-282,-108,-234,108,157,282,-157,199,-282,-199,-199,199,199,282,-234,157,-282,-157,-108,234,108,282,-260,55,-282,-55,0,276,55,282,-2817,0,-2763,0,550,2817,-550,2603,-2817,-1078,-2603,1078,1565,2817,-1565,2342,-2817,-1992,-1992,1992,1992,2817,-1992,1565,-2817,-1565,-1078,2342,1078,2817,-2603,550,-2817,-1078,-550,2763,550,2817,-2817,0,-2763,0,550,2817,-550,2763,-2817,-1078,-2603,1078,1565,2817,-1078,2342,-2817,-1565,-1992,1565,1992,2817,-1992,1565,-2817,-1992,-1565,2342,1565,2817,-2603,1078,-2817,-1078,-550,2603,550,2817,-2763,0,-2817,0,550,2817,0,2763,-2817,-550,-2603,550,1078,2817,-1078,2342,-2817,-1565,-1992,1565,1992,2817,-1992,1992,-2817,-1992,-1565,2342,1565,2817,-2342,1078,-2817,-1078,-550,2603,550,2817,-2763,0,-2817,-550,0,2817,0,2763,-2817,-550,-2603,550,1078,2817,-1078,2603,-2817,-1565,-2342,1565,1992,2817,-1565,1992,-2817,-1992,-1565,1992,1565,2817,-2342,1078,-2817,-1565,-1078,2603,1078,2817,-2763,550,-2817,-550,0,2817],"VBN":[-2811,-1857,-1409,2118,1409,2811,-2440,905,-2811,-905,-368,2667,905,2811,-2793,368,-2811,-368,184,2811,-184,2721,-3036,-729,-2939,787,1346,3036,-1346,2728,-3036,-1852,-2414,1346,1852,3036,-1852,2006,-3036,-2006,-1521,2287,2006,3036,-2635,1521,-3036,-1521,-978,2881,978,3036,-2881,397,-3036,-397,199,3016,-199,3036,-3036,-787,-2939,199,787,3036,-787,2728,-3036,-1346,-2414,1346,1852,3036,-1852,2006,-3036,-2287,-2006,2287,2006,3036,-2635,1521,-3036,-1521,-978,2635,978,3036,-2881,397,-3036,-397,199,3016,397,3036,-3036,-199,-2939,199,787,3036,-787,2728,-3036,-1346,-2728,1346,1852,3036,-1852,2414,-3036,-2287,-2006,1852,2006,3036,-2287,1521,-3036,-1521,-978,2635,1521,3036,-2881,978,-3036,-978,-397,3016,397,3036,-3016,-199,-3036,199,787,3036,-787,2939,-3036,-1346,-2728,1346,1852,3036,-1346,2414,-3036,-1852,-2006,1852,2006,3036,-2287,1521,-3036,-2006,-1521,2635,1521,3036,-2881,978,-3036,-978,-397,2881,397,3036,-3016,-199,-3036,199,787,3036,-199,2939,-3036,-787,-2728,787,1346,3036,-1346,2414,-3036,-1852,-2414,1852,2287,3036,-2287,2006,-3036,-2006,-1521,2287,1409,3036,-2440,905,-2811,-905,-368,2667,905,2811,-2793,368,-2811,-368,184,2811,-184,2721,-2811,-729,-2526,729,1246,2811,-1246,2526,-2811,-1715,-2235,1715,2118,2811,-1715,1857,-2811,-1857,-1409,2118,1409,2811,-2440,905,-2811,-1409,-905,2667,905,2811,-2793,368,-2811,-368,184,2793,-184,2811,-2811,-729,-2721,729,1246,2811,-729,2526,-2811,-1246,-2235,1246,1715,2811,-1715,1857,-2811,-2118,-1857,2118,1857,2811,-2440,1409,-2811,-1409,-905,2440,905,2811,-2667,368,-2811,-368,184,2793,-184,2811,-2811,-729,-2721,184,729,2811,-729,2526,-2811,-1246,-2235,1246,1715,2811,-1715,2235,-2811,-2118,-1857,2118,1857,2811,-2118,1409,-2811,-1409,-905,2440,905,2811,-2667,368,-2811,-905,-368,2793,368,2811,-2811,-184,-2721,184,729,2811,-729,2721,-2811,-1246,-2526,1246,1715,2811,-1246,2235,-2811,-1715,-1857,1715,1857,2811,-2118,1409,-2811,-1409],"VCN":[-905,2440,-2811,-1409,-2440,1409,1857,2811,-1857,2118,-2811,-2118,-1715,1857,1715,2811,-2235,1246,-2811,-1246,-729,2526,1346,2811,-2939,787,-3036,-787,-199,3036,199,3016,-3036,-397,-3016,397,978,3036,-978,2881,-3036,-1521,-2635,978,1521,3036,-1521,2287,-3036,-2006,-1852,2006,2287,3036,-2414,1852,-3036,-1852,-1346,2728,1346,3036,-2728,787,-3036,-787,-199,2939,199,3036,-3036,-397,-3016,397,978,3036,-397,2881,-3036,-978,-2635,978,1521,3036,-1521,2287,-3036,-2006,-2287,2006,2287,3036,-2414,1852,-3036,-1852,-1346,2414,1346,3036,-2728,787,-3036,-787,-199,2939,787,3036,-3036,199,-3016,-199,397,3036,-397,2881,-3036,-978,-2881,978,1521,3036,-1521,2635,-3036,-2006,-2287,1521,2006,3036,-2006,1852,-3036,-1852,-1346,2414,1852,3036,-2728,1346,-3036,-1346,-787,2939,787,3036,-3036,199,-3016,-199,397,3036,-397,3016,-3036,-978,-2881,978,1521,3036,-978,2635,-3036,-1521,-2287,1521,2006,3036,-2006,1852,-3036,-2287,-1852,2414,1852,3036,-2728,1346,-3036,-1346,-787,2728,787,3036,-2939,199,-3036,-199,397,3036,199,3016,-3036,-397,-2881,397,978,3036,-978,2635,-3036,-1521,-2635,1409,1857,2811,-1857,2118,-2811,-2118,-1715,1857,1715,2811,-2235,1246,-2811,-1246,-729,2526,729,2811,-2721,184,-2811,-729,-184,2811,184,2793,-2811,-368,-2667,368,905,2811,-905,2667,-2811,-1409,-2440,1409,1857,2811,-1409,2118,-2811,-1857,-1715,1857,1715,2811,-2235,1246,-2811,-1715,-1246,2526,1246,2811,-2721,729,-2811,-729,-184,2721,184,2811,-2811,-368,-2793,368,905,2811,-368,2667,-2811,-905,-2440,905,1409,2811,-1409,2118,-2811,-1857,-2118,1857,2118,2811,-2235,1715,-2811,-1715,-1246,2526,1246,2811,-2526,729,-2811,-729,-184,2721,184,2811,-2811,-368,-2793,-184,368,2811,-368,2667,-2811,-905,-2440,905,1409,2811,-1409,2440,-2811,-1857,-2118,1857,2118,2811,-1857,1715,-2811,-1715,-1246,2235,1246,2811,-2526,729,-2811,-1246,-729,2721,729,2811,-2811,184,-2793,-184,368,2811,-368,2793,-2811,-905,-2667,905,1409,2811,-1409,2440]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,18,22,22,26,26,29,31,32,32,31,31,26,29,22,22,12,18,6,6,0,0,-12,-6,-18,-18,-22,-22,-29,-26,-31,-31,-32,-31,-29,-29,-26,-26,-22,-18,-12,-12,-6,-6,0,6,12,12,18,22,26,26,29,29,31,32,31,31,29,29,22,26,18,18,6,12,0,0,-6,-6,-18,-12,-22,-22,-26,-26,-31,-29,-32,-32,-31,-31,-29,-26,-22,-22,-18,-12,-6,-6,737,737,877,1006,1117,1117,1206,1206,1269,1303,1307,1307,1222,1279,1136,1136,1024,1024,741,891,580,580,413,413,87,246,-61,-61,-297,-190,-378,-378,-429,-429,-450,-439,-398,-398,-328,-328,-232,-114,21,21,167,320,472,472,618,618,751,867,961,961,1029,1029,1067,1076,1053,1053,1000,1000,811,918,682,682,378,536,215,215,53,53,-247,-103,-373,-373,-476,-476,-601,-553,-619,-619,-605,-560,-487,-487,-388,-388,-267,-129,20,20,176,176,330,479,615,615,734,830,900,900,942,942,932,953,881,881,802,802,570,697,426,426,110,271,-51,-51,-205,-205,-470,-346,-572,-572,-647,-647,-709,-693,-693,-693,-647,-647,-572,-471,-349,-349,-209,-58,99,99,255,255,405,543,663,663,760,760,832,875,887,887,818,868,740,740,636,636,368,510,213,213,54,54,-259,-106,-399,-399,-622,-522,-697,-697,-742,-742,-757,-740,-693,-693,-617,-617,-516,-392,-252,-252,-100,58,215,215,366,366,504,625,723,723,796,796,839,852,833,833,784,784,603,707,478,478,183,336,24,24,-135,-135,-427,-287,-550,-550,-650,-650,-768,-723,-782,-782,-765,-718,-641,-641,-539,-539,-415,-275,-122,-122,36,36,193,344,483,483,605,703,776,776,820,820,815,833,766,766,689,689,461,586,320,320,8,167,-151,-151,-303,-303,-564,-442,-664,-664,-738,-738,-796,-782,-779,-779,-731,-731,-654,-552,-428,-428,-287,-134,24,24,182,182,333,472,594,594,693,693,766,810,823,823,757,805,680,680,577,577,311,452,158,158,-1,-1,-311,-159,-451,-451,-672,-572,-745,-745,-790,-790,-803,-786,-738,-738,-661,-661,-559,-434,-293,-293,-141,18,176,176,327,327,466,588,687,687,760,760,804,818,800,800,752,752,572,675,448,448,153,306,-5,-5,-164,-164,-455,-315,-577,-577,-676,-676,-794,-749,-807,-807,-790,-741,-665,-665,-562,-562,-438,-297,-144,-144,14,14,172,324,463,463,585,684,757,757,801,801,797,815,749,749,672,672,445,569,304,304,-8,151,-166,-166,-318,-318,-579,-457,-678,-678,-751,-751,-809,-796,-792,-792,-743,-743,-667,-564,-440,-440,-299,-146,13,13,171,171,322,462,583,583,683,683,756,800,813,813,747,796,671,671,568,568,302,444,149,149,-9,-9,-319,-167,-458,-458,-679,-580,-753,-753,-797,-797,-810,-793,-745,-745,-668,-668,-565,-441,-300,-300,-147,12],"IB":[-28,-28,-30,-30,-32,-32,-31,-31,-29,-29,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,24,24,28,28,30,32,32,32,31,31,25,29,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-25,-25,-21,-16,-10,-10,-4,-4,2,8,14,14,19,24,28,28,30,30,32,32,31,31,29,29,21,25,16,16,10,10,-2,4,-8,-8,-19,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-25,-21,-21,-16,-10,-4,-4,2,2,8,14,19,19,24,24,28,30,32,32,31,32,29,29,25,25,16,21,10,10,4,4,-8,-2,-14,-14,-24,-19,-28,-28,-30,-30,-32,-32,-31,-31,-29,-29,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,24,24,28,28,30,32,32,32,31,31,25,29,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-25,-25,-21,-16,-10,-10,-4,-4,2,8,14,14,19,24,28,28,30,30,32,32,31,31,29,29,21,25,16,16,10,10,-2,4,-8,-8,-19,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-25,-21,-21,-16,-10,-4,-4,2,2,8,14,19,19,24,24,28,30,32,32,31,32,29,29,25,25,16,21,10,10,4,4,-8,-2,-14,-14,-24,-19,-28,-28,-30,-30,-32,-32,-31,-31,-29,-29,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,24,24,28,28,30,32,32,32,31,31,25,29,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-25,-25,-21,-16,-10,-10,-4,-4,2,8,14,14,19,24,28,28,30,30,32,32,31,31,29,29,21,25,16,16,10,10,-2,4,-8,-8,-19,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-25,-21,-21,-16,-10,-4,-4,2,2,8,14,19,19,24,24,28,30,32,32,31,32,29,29,25,25,16,21,10,10,4,4,-8,-2,-14,-14,-24,-19,-28,-28,-30,-30,-32,-32,-31,-31,-29,-29,-25,-21,-16,-16,-10,-10,-4,2,8,8,14,19,24,24,28,28,30,32,32,32,31,31,25,29,21,21,10,16,4,4,-2,-2,-14,-8,-19,-19,-24,-24,-30,-28,-32,-32,-32,-31,-29,-29,-25,-25,-21,-16,-10,-10,-4,-4,2,8,14,14,19,24,28,28,30,30,32,32,31,31,29,29,21,25,16,16,10,10,-2,4,-8,-8,-19,-14,-24,-24,-28,-28,-32,-30,-32,-32,-31,-31,-29,-25,-21,-21,-16,-10,-4,-4,2,2,8,14,19,19,24,24,28,30,32,32,31,32,29,29,25,25,16,21,10,10,4,4,-8,-2,-14,-14,-24,-19],"IC":[28,28,24,24,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-25,-31,-31,-32,-32,-30,-30,-28,-28,-24,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,29,29,31,32,32,32,30,30,24,28,19,19,8,14,2,2,-4,-4,-16,-10,-21,-21,-25,-25,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-19,-14,-8,-8,-2,-2,4,10,16,16,21,21,25,29,31,31,32,32,30,30,28,28,19,24,14,14,8,8,-4,2,-10,-10,-21,-16,-25,-25,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-19,-19,-14,-8,-2,-2,4,4,10,16,21,21,25,25,29,31,32,32,30,32,28,28,24,24,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-25,-31,-31,-32,-32,-30,-30,-28,-28,-24,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,29,29,31,32,32,32,30,30,24,28,19,19,8,14,2,2,-4,-4,-16,-10,-21,-21,-25,-25,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-19,-14,-8,-8,-2,-2,4,10,16,16,21,21,25,29,31,31,32,32,30,30,28,28,19,24,14,14,8,8,-4,2,-10,-10,-21,-16,-25,-25,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-19,-19,-14,-8,-2,-2,4,4,10,16,21,21,25,25,29,31,32,32,30,32,28,28,24,24,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-25,-31,-31,-32,-32,-30,-30,-28,-28,-24,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,29,29,31,32,32,32,30,30,24,28,19,19,8,14,2,2,-4,-4,-16,-10,-21,-21,-25,-25,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-19,-14,-8,-8,-2,-2,4,10,16,16,21,21,25,29,31,31,32,32,30,30,28,28,19,24,14,14,8,8,-4,2,-10,-10,-21,-16,-25,-25,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-19,-19,-14,-8,-2,-2,4,4,10,16,21,21,25,25,29,31,32,32,30,32,28,28,24,24,14,19,8,8,2,2,-10,-4,-16,-16,-21,-21,-29,-25,-31,-31,-32,-32,-30,-30,-28,-28,-24,-19,-14,-14,-8,-8,-2,4,10,10,16,21,25,25,29,29,31,32,32,32,30,30,24,28,19,19,8,14,2,2,-4,-4,-16,-10,-21,-21,-25,-25,-31,-29,-32,-32,-32,-30,-28,-28,-24,-24,-19,-14,-8,-8,-2,-2,4,10,16,16,21,21,25,29,31,31,32,32,30,30,28,28,19,24,14,14,8,8,-4,2,-10,-10,-21,-16,-25,-25,-29,-29,-32,-31,-32,-32,-30,-30,-28,-24,-19,-19,-14,-8,-2,-2,4,4,10,16,21,21,25,25,29,31,32,32,30,32],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,737,737,871,994,1099,1099,1183,1183,1242,1274,1276,1276,1191,1248,1106,1106,998,998,723,868,567,567,406,406,93,246,-49,-49,-275,-172,-351,-351,-400,-400,-419,-407,-367,-367,-298,-298,-206,-92,38,38,180,326,472,472,611,611,739,849,938,938,1002,1002,1038,1045,1021,1021,969,969,784,889,659,659,366,518,209,209,53,53,-235,-97,-355,-355,-454,-454,-572,-527,-587,-587,-573,-529,-458,-458,-362,-362,-245,-112,32,32,182,182,330,473,603,603,716,808,874,874,912,912,900,921,850,850,772,772,547,670,408,408,104,259,-51,-51,-198,-198,-452,-334,-549,-549,-620,-620,-677,-664,-661,-661,-616,-616,-542,-445,-326,-326,-192,-46,105,105,255,255,399,530,645,645,738,738,806,845,856,856,787,836,710,710,609,609,350,488,201,201,47,47,-252,-106,-387,-387,-600,-504,-670,-670,-713,-713,-725,-708,-662,-662,-588,-588,-489,-370,-234,-234,-88,64,215,215,359,359,492,607,701,701,769,769,810,820,801,801,753,753,577,677,456,456,171,319,17,17,-135,-135,-415,-281,-532,-532,-627,-627,-739,-697,-751,-751,-733,-686,-612,-612,-513,-513,-393,-257,-110,-110,42,42,193,338,471,471,587,681,750,750,790,790,783,802,735,735,660,660,439,560,302,302,1,154,-151,-151,-297,-297,-547,-430,-642,-642,-711,-711,-765,-753,-747,-747,-699,-699,-625,-525,-405,-405,-269,-122,30,30,182,182,327,460,576,576,670,670,739,780,792,792,725,773,650,650,550,550,293,430,146,146,-7,-7,-305,-159,-438,-438,-649,-555,-719,-719,-760,-760,-772,-754,-707,-707,-632,-632,-532,-412,-276,-276,-128,24,176,176,321,321,454,570,665,665,734,734,775,786,768,768,720,720,546,645,425,425,141,288,-12,-12,-164,-164,-443,-309,-559,-559,-653,-653,-764,-723,-776,-776,-758,-710,-635,-635,-536,-536,-416,-279,-132,-132,21,21,172,318,451,451,567,662,731,731,772,772,765,784,718,718,643,643,422,543,286,286,-14,139,-166,-166,-312,-312,-561,-445,-656,-656,-725,-725,-778,-766,-760,-760,-712,-712,-637,-538,-417,-417,-281,-134,19,19,171,171,316,449,566,566,660,660,729,770,782,782,716,764,641,641,541,541,285,421,137,137,-15,-15,-313,-167,-446,-446,-657,-562,-726,-726,-767,-767,-779,-761,-713,-713,-638,-638,-539,-418,-282,-282,-135,18]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,199,199,108,157,55,55,0,0,-108,-55,-157,-157,-199,-199,-260,-234,-276,-276,-282,-276,-260,-260,-234,-234,-199,-157,-108,-108,-55,-55,0,55,108,108,157,199,234,234,260,260,276,282,276,276,260,260,199,234,157,157,55,108,0,0,-55,-55,-157,-108,-199,-199,-234,-234,-276,-260,-282,-282,-276,-276,-260,-234,-199,-199,-157,-108,-55,-55,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,199,199,108,157,55,55,0,0,-108,-55,-157,-157,-199,-199,-260,-234,-276,-276,-282,-276,-260,-260,-234,-234,-199,-157,-108,-108,-55,-55,0,55,108,108,157,199,234,234,260,260,276,282,276,276,260,260,199,234,157,157,55,108,0,0,-55,-55,-157,-108,-199,-199,-234,-234,-276,-260,-282,-282,-276,-276,-260,-234,-199,-199,-157,-108,-55,-55,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,55,55,108,157,199,199,234,234,260,276,282,282,276,276,234,260,199,199,108,157,55,55,0,0,-108,-55,-157,-157,-199,-199,-260,-234,-276,-276,-282,-276,-260,-260,-234,-234,-199,-157,-108,-108,-55,-55,0,55,108,108,157,199,234,234,260,260,276,282,276,276,260,260,199,234,157,157,55,108,0,0,-55,-55,-157,-108,-199,-199,-234,-234,-276,-260,-282,-282,-276,-276,-260,-234,-199,-199,-157,-108,-55,-55,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,199,787,1346,1346,1852,2287,2635,2635,2881,2881,3016,3036,2939,2939,2728,2728,2006,2414,1521,1521,978,978,-199,397,-787,-787,-1852,-1346,-2287,-2287,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,199,787,1346,1346,1852,2287,2635,2635,2881,2881,3016,3036,2939,2939,2728,2728,2006,2414,1521,1521,978,978,-199,397,-787,-787,-1852,-1346,-2287,-2287,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2939,-2939,-2728,-2728,-2414,-2006,-1521,-1521,-978,-978,-397,199,787,787,1346,1852,2287,2287,2635,2635,2881,3016,3036,3036,2939,2939,2414,2728,2006,2006,978,1521,397,397,-199,-199,-1346,-787,-1852,-1852,-2287,-2287,-2881,-2635,-3016,-3016,-3036,-2939,-2728,-2728,-2414,-2414,-2006,-1521,-978,-978,-397,-397,199,787,1346,1346,1852,2287,2635,2635,2881,2881,3016,3036,2939,2939,2728,2728,2006,2414,1521,1521,978,978,-199,397,-787,-787,-1852,-1346,-2287,-2287,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,397,978,978,1521,2006,2414,2414,2728,2728,2939,3036,3016,3016,2881,2881,2287,2635,1852,1852,787,1346,199,199,-397,-397,-1521,-978,-2006,-2006,-2414,-2414,-2939,-2728,-3036,-3036,-3016,-2881,-2635,-2635,-2287,-2287,-1852,-1346,-787,-787,-199,-199,397,978,1521,1521,2006,2006,2414,2728,2939,2939,3016,3036,2881,2881,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,397,978,978,1521,2006,2414,2414,2728,2728,2939,3036,3016,3016,2881,2881,2287,2635,1852,1852,787,1346,199,199,-397,-397,-1521,-978,-2006,-2006,-2414,-2414,-2939,-2728,-3036,-3036,-3016,-2881,-2635,-2635,-2287,-2287,-1852,-1346,-787,-787,-199,-199,397,978,1521,1521,2006,2006,2414,2728,2939,2939,3016,3036,2881,2881,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2006,-2006,-2728,-2414,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-787,-199,397,978,978,1521,2006,2414,2414,2728,2728,2939,3036,3016,3016,2881,2881,2287,2635,1852,1852,787,1346,199,199,-397,-397,-1521,-978,-2006,-2006,-2414,-2414,-2939,-2728,-3036,-3036,-3016,-2881,-2635,-2635,-2287,-2287,-1852,-1346,-787,-787,-199,-199,397,978,1521,1521,2006,2006,2414,2728,2939,2939,3016,3036,2881,2881,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1513,"recording_start":"2026-07-22T12:55:17.977137","trigger_abs":"2026-07-22T12:55:18.027137","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1306.8,"rms":416.2},{"channel":"IB","units":"A","peak":31.7,"rms":18.5},{"channel":"IC","units":"A","peak":31.7,"rms":18.4},{"channel":"IN","units":"A","peak":1275.6,"rms":400.8},{"channel":"VAN","units":"V","peak":28169.1,"rms":14177.9},{"channel":"VBN","units":"V","peak":30357.8,"rms":20763.0},{"channel":"VCN","units":"V","peak":30357.8,"rms":20702.5}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":426.0,"tau_ms":738.2},{"channel":"IN","dc_a":426.0,"tau_ms":717.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":896.6,"ang":11.9},"IB":{"mag":31.8,"ang":-120.0},"IC":{"mag":31.8,"ang":120.0},"IN":{"mag":865.4,"ang":12.4},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":31.8,"ang":0.0},"IB":{"mag":31.8,"ang":-120.0},"IC":{"mag":31.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":288.5,"ang":12.4},"I1":{"mag":319.6,"ang":11.1},"I2":{"mag":288.5,"ang":12.4}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4411R1_20260722_125518_064.cfg","event_id":"RCL_RB-4411R1_20260722_125518_064","device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","timestamp":"2026-07-22T12:55:18","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.5943,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.44427,"trip_channel":"TRIP","trip_delay_ms":394.27,"trip_delay_cycles":23.66,"fault_current_rms_a":765.3,"peak_current_a":1306.8,"peak_phase_current_a":1306.8,"peak_residual_a":1292.8,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":394.27,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":394.27,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":700.4,"faulted_phase":"A","est_miles":6.51,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.603,"priority":1,"flags":["slow_trip"],"flag_labels":["Slow Trip"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"394.3 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1306.8,"v_peak":30357.8,"full":{"t0":0.0,"t1":594.27,"i":{"IA":[0,12,12,14,-5,10,-14,-8,-14,-5,-3,12,12,14,-3,10,-14,-5,-14,-5,-3,10,12,14,-3,10,-14,-5,-14,-5,-3,1206,1136,1307,87,1024,-450,-61,-439,21,167,961,918,1076,53,811,-619,-103,-605,-129,20,734,802,953,-51,697,-693,-205,-709,-209,-58,663,740,887,-106,636,-742,-259,-757,-252,-100,625,723,852,-135,707,-768,-287,-782,-415,-275,605,703,833,8,689,-782,-151,-796,-428,-287,472,594,823,-1,680,-745,-159,-803,-434,-293,466,588,818,-5,752,-749,-164,-807,-562,-438,463,585,815,151,749,-751,-8,-809,-564,-440,462,583,813,149,747,-753,-9,-810,-565,-441,321,461,812,149,747,-680,-10,-811,-566,-441,321,460,812,148,794,-680,-10,-811,-669,-566,321,460,812,301,794,-681,148,-811,-669,-566,169,321,812,301,794,-581,148,-811,-669,-566,169,320,798,301,812,-581,148,-812,-669,-566,169,320,798,301,812,-581,148,-812,-681,-669,169,320,798,442,812,-581,301,-812,-681,-669,11,169,798,442,812,-460,301,-812,-581,-669,11,169,754,442,812,-460,301,-812,-581,-746,11,169,754,566,812,-460,442,-812,-581,-746,-148,11,754,566,812,-320,442,-812,-460,-746,-148,11,754,566,812,-320,442,-812,-460,-746,-148,11,681,566,812,-320,442,-812,-460,-794,-148,11,681,669,812,-320,566,-681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-14,-12,-11,1,4,14,7,14,-9,5,-14,-11,-11,1,4,13,7,14,-9,5,-14,-11,-13,1,4,13,9,14,-9,7,-14,-11,-13,-2,1,13,9,14,-6,7,-14,-9,-13,-2,1,12,9,14,-6,7,-14,-9,-14,-2,1,12,11,14,-6,9,-14,-9,-14,-2,1,12,11,14,-6,9,-14,-9,-14,-5,-2,12,11,14,-4,9,-14,-6,-14,-5,-2,11,11,14,-4,9,-14,-6,-14,-5,-2,11,12,14,-4,11,-14,-6,-14,-7,-5,11,12,14,-1,11,-14,-4,-14,-7,-5,9,11,14,-1,11,-14,-4,-14,-7,-5,9,11,14,-1,11,-13,-4,-14,-7,-5,9,11,14,-1,13,-13,-4,-14,-9,-7,9,11,14,2,13,-13,-1,-14,-9,-7,6,9,14,2,13,-12,-1,-14,-9,-7,6,9,14,2,14,-12,-1,-14,-11,-9,6,9,14,2,14,-12,-1,-14,-11,-9,6,9,14,5,14,-12,2,-14,-11,-9,4,6,14,5,14,-11,2,-14,-11,-9,4,6,14,5,14,-11,2,-14,-12,-11,4,6,14,7,14,-11,5,-14,-12,-11,1,4,14,7,14,-9,5,-14,-11,-11,1,4,13,7,14,-9,5,-14,-11,-11,1,4,13,7,14,-9,5,-14,-11,-13,1,4,13,9,14,-9,7,-14,-11,-13,-2,1,13,0,14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[1,12,-13,-2,-14,-9,-6,7,9,14,1,13,-13,-2,-14,-11,-9,7,9,14,4,13,-13,1,-14,-11,-9,5,7,14,4,13,-11,1,-14,-11,-9,5,7,14,4,14,-11,1,-14,-12,-11,5,7,14,6,14,-11,4,-14,-12,-11,2,5,14,6,14,-11,4,-14,-12,-11,2,5,14,6,14,-9,4,-14,-11,-11,2,5,14,6,14,-9,4,-14,-11,-12,2,5,14,9,14,-9,6,-14,-11,-12,-1,2,14,9,14,-7,6,-14,-9,-12,-1,2,13,9,14,-7,6,-14,-9,-13,-1,2,13,9,14,-7,6,-14,-9,-13,-1,2,13,11,14,-7,9,-14,-9,-13,-4,-1,13,11,14,-5,9,-14,-7,-13,-4,-1,11,11,14,-5,9,-14,-7,-14,-4,-1,11,12,14,-5,11,-14,-7,-14,-6,-4,11,12,14,-2,11,-14,-5,-14,-6,-4,11,12,14,-2,11,-14,-5,-14,-6,-4,9,11,14,-2,11,-14,-5,-14,-6,-4,9,11,14,-2,12,-14,-5,-14,-9,-6,9,11,14,1,12,-14,-2,-14,-9,-6,7,9,14,1,12,-13,-2,-14,-9,-6,7,9,14,1,13,-13,-2,-14,-11,-9,7,9,14,1,13,-13,-2,-14,-11,-9,7,9,14,4,13,-13,1,-14,-11,-9,5,7,14,4,13,-11,1,-14,-11,-9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1196,1123,1293,89,1012,-436,-55,-425,29,173,951,905,1062,53,799,-605,-101,-590,-121,26,726,789,939,-51,685,-680,-202,-695,-201,-53,655,727,873,-106,624,-729,-256,-743,-244,-95,617,713,838,-135,694,-755,-285,-768,-405,-267,597,693,819,5,676,-769,-151,-782,-418,-279,467,586,809,-4,667,-733,-159,-789,-424,-285,461,580,804,-8,738,-737,-164,-793,-550,-428,458,577,801,145,735,-740,-11,-795,-552,-430,456,575,799,144,733,-741,-12,-796,-553,-431,319,455,799,143,733,-670,-13,-797,-554,-431,318,455,798,143,780,-670,-13,-797,-655,-554,318,455,798,293,780,-670,143,-797,-656,-554,169,318,798,293,780,-573,143,-798,-656,-554,169,318,785,293,798,-573,143,-798,-656,-554,169,318,785,293,798,-573,143,-798,-671,-656,169,318,785,432,798,-573,293,-798,-671,-656,13,169,785,432,798,-454,293,-798,-573,-656,13,169,742,432,798,-454,293,-798,-573,-732,13,169,742,555,798,-454,432,-798,-573,-732,-142,13,742,555,798,-318,432,-798,-454,-732,-142,13,742,555,798,-318,432,-798,-454,-732,-142,13,671,555,798,-318,432,-798,-454,-780,-142,13,671,656,798,-318,555,-671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2342,2342,2817,-1078,1992,-2817,-1565,-2763,-1078,-550,2342,2342,2817,-550,1992,-2817,-1078,-2763,-1078,-550,1992,2342,2817,-550,1992,-2763,-1078,-2817,-1078,-550,199,234,282,-55,234,-276,-108,-282,-157,-108,199,234,282,0,234,-276,-55,-282,-157,-108,157,199,282,0,234,-260,-55,-282,-157,-108,157,199,282,0,234,-260,-55,-282,-157,-108,157,199,282,0,260,-260,-55,-282,-199,-157,157,199,282,55,260,-260,0,-282,-199,-157,108,157,282,55,260,-234,0,-282,-199,-157,108,157,282,55,276,-234,0,-282,-234,-199,108,157,282,108,276,-234,55,-282,-234,-199,108,157,282,108,276,-234,55,-282,-234,-199,55,108,282,108,276,-199,55,-282,-234,-199,55,108,276,108,282,-199,55,-282,-234,-234,55,108,276,157,282,-199,108,-282,-234,-234,0,55,276,157,282,-157,108,-282,-199,-234,0,55,260,157,282,-157,108,-282,-199,-234,0,55,260,157,282,-157,108,-282,-199,-260,0,55,260,199,282,-157,157,-282,-199,-260,-55,0,260,199,282,-108,157,-282,-157,-260,-55,0,234,199,282,-108,157,-282,-157,-276,-55,0,234,234,282,-108,199,-282,-157,-276,-108,-55,234,234,282,-55,199,-282,-108,-276,-108,-55,234,234,282,-55,199,-282,-108,-276,-108,-55,199,234,282,-55,199,-276,-108,-282,-108,-55,199,234,282,-55,234,-199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,-2440,-2235,184,729,2793,1409,2811,-1715,905,-2811,-2118,-2235,184,729,2667,1409,2811,-1715,905,-2811,-2118,-2526,184,729,2667,1857,2811,-1715,1409,-3036,-2118,-2728,-397,199,2881,2006,3036,-1346,1521,-3036,-1852,-2728,-397,199,2635,2006,3036,-1346,1521,-3036,-1852,-2939,-397,199,2635,2414,3036,-1346,2006,-3036,-1852,-2939,-397,199,2635,2414,3036,-1346,2006,-3036,-1852,-2939,-978,-397,2635,2414,3036,-787,2006,-3036,-1346,-2939,-978,-397,2287,2414,3036,-787,2006,-3016,-1346,-3036,-978,-397,2287,2635,3036,-787,2414,-3016,-1346,-3036,-1521,-978,2287,2635,3036,-199,2414,-3016,-787,-3036,-1521,-978,1852,2287,3036,-199,2414,-3016,-787,-3036,-1521,-978,1852,2287,3036,-199,2414,-2881,-787,-3036,-1521,-978,1852,2287,3036,-199,2728,-2881,-787,-3036,-2006,-1521,1852,2287,3036,397,2728,-2881,-199,-3036,-2006,-1521,1346,1852,3036,397,2728,-2635,-199,-3036,-2006,-1521,1346,1852,3036,397,2939,-2635,-199,-3036,-2414,-2006,1346,1852,3036,397,2939,-2635,-199,-3036,-2414,-2006,1346,1852,3036,978,2939,-2635,397,-3036,-2414,-2006,787,1346,3036,978,2939,-2287,397,-3036,-2414,-2006,787,1346,3016,978,3036,-2287,397,-3036,-2635,-2414,787,1346,3016,1521,3036,-2287,978,-3036,-2635,-2414,199,787,3016,1521,3036,-1852,978,-3036,-2287,-2414,199,787,2881,1521,3036,-1852,978,-3036,-2287,-2414,199,787,2881,1521,3036,-1852,978,-3036,-2287,-2728,199,787,2881,2006,3036,-1852,1521,-3036,-2287,-2728,-397,199,2881,0,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[184,2440,-2526,-368,-2811,-1715,-1246,1409,1857,2811,184,2667,-2526,-368,-2811,-2118,-1715,1409,1857,2811,729,2667,-2526,184,-2811,-2118,-1715,905,1409,2811,787,2667,-2414,199,-3036,-2287,-1852,978,1521,3036,787,3016,-2414,199,-3036,-2635,-2287,978,1521,3036,1346,3016,-2414,787,-3036,-2635,-2287,397,978,3036,1346,3016,-2414,787,-3036,-2635,-2287,397,978,3036,1346,3016,-2006,787,-3036,-2414,-2287,397,978,2939,1346,3036,-2006,787,-3036,-2414,-2635,397,978,2939,1852,3036,-2006,1346,-3036,-2414,-2635,-199,397,2939,1852,3036,-1521,1346,-3036,-2006,-2635,-199,397,2728,1852,3036,-1521,1346,-3036,-2006,-2881,-199,397,2728,1852,3036,-1521,1346,-3036,-2006,-2881,-199,397,2728,2287,3036,-1521,1852,-3036,-2006,-2881,-787,-199,2728,2287,3036,-978,1852,-3036,-1521,-2881,-787,-199,2414,2287,3036,-978,1852,-3036,-1521,-3016,-787,-199,2414,2635,3036,-978,2287,-3036,-1521,-3016,-1346,-787,2414,2635,3036,-397,2287,-3036,-978,-3016,-1346,-787,2414,2635,3036,-397,2287,-3036,-978,-3016,-1346,-787,2006,2414,3036,-397,2287,-2939,-978,-3036,-1346,-787,2006,2414,3036,-397,2635,-2939,-978,-3036,-1852,-1346,2006,2414,3036,199,2635,-2939,-397,-3036,-1852,-1346,1521,2006,3036,199,2635,-2728,-397,-3036,-1852,-1346,1521,2006,3036,199,2881,-2728,-397,-3036,-2287,-1852,1521,2006,3036,199,2881,-2728,-397,-3036,-2287,-1852,1521,2006,3036,787,2881,-2728,199,-3036,-2287,-1852,978,1521,3036,787,2881,-2414,199,-3036,-2287,-1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[444.27,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[444.27,0]],"79":[[0.0,0]],"52A":[[0.0,1],[444.27,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":493.75,"i":{"IA":[0,5,8,12,13,14,10,14,3,8,-5,0,-12,-8,-14,-13,-13,-10,-8,-3,0,8,10,13,14,14,10,13,0,8,-8,-3,-13,-10,-14,-14,-13,-8,-5,737,877,1117,1206,1307,1136,1279,741,1024,246,580,-297,87,-450,-378,-439,-328,-232,21,167,618,751,961,1029,1076,811,1053,378,682,-103,215,-476,-247,-619,-553,-560,-388,-267,20,176,615,734,900,932,953,697,881,110,570,-346,-51,-647,-470,-709,-693,-647,-349,-209,99,255,543,663,875,818,887,510,740,54,368,-522,-106,-742,-622,-757,-693,-617,-392,-252,215,366,625,723,839,707,852,336,603,-135,183,-550,-287,-782,-650,-765,-641,-539,-275,-122,193,344,703,776,833,689,815,167,586,-303,8,-664,-442,-796,-738,-779,-552,-428,-134,24,333,472,766,805,823,577,757,158,452,-451,-1,-745,-572,-803,-786,-738,-559,-434,18,176,466,588,760,752,818,448,675,-5,306,-455,-164,-794,-577,-807,-741,-665,-438,-297,14,172,585,684,801,749,815,304,672,-166,151,-579,-318,-796,-678,-809,-667,-564,-299,-146,171,322,583,683,813,671,796,302,568,-319,149,-679,-458,-810,-753,-793,-668,-565,-147,12,321,461,682,755,812,567,747,149,443,-320,-10,-753,-459,-811,-793,-745,-566,-441,-147,11,460,582,754,794,812,442,746,-10,301,-459,-168,-753,-581,-811,-745,-669,-442,-300,11,169,460,582,798,746,812,442,669,-169,301,-581,-320,-798,-681,-811,-746,-669,-301,-148,169,321,582,681,798,669,812,301,566,-169,148,-681,-320,-811,-754,-794,-669,-566,-301,-148,320,460,681,754,812,566,794,148,442,-320,-11,-681,-460,-812,-754,-746,-566,-442,-148,11,320,460,754,794,812,566,746,-11,442,-460,-169,-754,-581,-812,-794,-746,-442,-301,11,169,460,581,754,746,812,442,669,-11,301,-581,-169,-798,-681,-812,-746,-669,-442,-301,169,320,581,681,798,746,812,301,669,-169,148,-581,-320,-812,-681,-794,-669,-566,-301,-148,169,320,681,754,812,669,794,148,566,-320,-11,-681,-460,-812,-754,-794,-566,-442,-148,11,320,460,681,754,812,566,746,148,442,-460,-11,-754,-581,-812,-794,-746,-566,-442,11,169,460,581,754,794,812,442,746,-11,301,-460,-169,-798,-581,-812,-746,-669,-442,-301,11,169,581,681,798,746,812,442,669,-169,301,-581,-320,-798,-681,-812,-669,-566,-301,-148,169,320,581,681,812,669,794,301,566,-320,148,-681,-460,-812,-754,-794,-669,-566,-148,11,320,460,681,754,812,566,794,148,442,-320,-11,-681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-14,-12,-14,-13,-11,-7,-5,4,6,11,12,14,13,14,5,11,-4,2,-11,-6,-14,-12,-14,-11,-9,-5,-2,4,6,12,13,14,11,14,5,9,-6,2,-12,-9,-14,-13,-14,-9,-7,-2,1,6,9,12,13,14,9,13,2,7,-6,-1,-13,-9,-14,-14,-13,-9,-7,1,4,9,11,13,14,14,7,13,-1,5,-9,-4,-14,-11,-14,-13,-11,-7,-5,1,4,11,12,14,13,14,7,11,-4,5,-11,-6,-14,-12,-14,-11,-9,-5,-2,4,6,11,12,14,11,14,5,9,-4,2,-12,-6,-14,-13,-14,-11,-9,-2,1,6,9,12,13,14,9,14,2,7,-6,-1,-12,-9,-14,-13,-13,-9,-7,-2,1,9,11,13,14,14,9,13,-1,7,-9,-4,-13,-11,-14,-13,-11,-7,-5,1,4,9,11,14,13,14,7,11,-1,5,-11,-4,-14,-12,-14,-13,-11,-5,-2,4,6,11,12,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-11,-9,-5,-2,6,9,12,13,14,11,14,2,9,-6,-1,-12,-9,-14,-13,-14,-9,-7,-2,1,6,9,13,14,14,9,13,2,7,-9,-1,-13,-11,-14,-14,-13,-7,-5,1,4,9,11,13,13,14,7,11,-1,5,-9,-4,-14,-11,-14,-13,-11,-7,-5,4,6,11,12,14,13,14,5,11,-4,2,-11,-6,-14,-12,-14,-11,-9,-5,-2,4,6,12,13,14,11,14,5,9,-6,2,-12,-9,-14,-13,-14,-11,-9,-2,1,6,9,12,13,14,9,13,2,7,-6,-1,-13,-9,-14,-14,-13,-9,-7,1,4,9,11,13,14,14,7,13,-1,5,-9,-4,-13,-11,-14,-13,-11,-7,-5,1,4,11,12,14,13,14,7,11,-4,5,-11,-6,-14,-12,-14,-13,-11,-5,-2,4,6,11,12,14,11,14,5,9,-4,2,-12,-6,-14,-13,-14,-11,-9,-5,-2,6,9,12,13,14,9,14,2,7,-6,-1,-12,-9,-14,-13,-13,-9,-7,-2,1,9,11,13,14,14,9,13,-1,7,-9,-4,-13,-11,-14,-14,-13,-7,-5,1,4,9,11,14,13,14,7,11,-1,5,-11,-4,-14,-12,-14,-13,-11,-7,-5,4,6,11,12,14,11,14,5,9,-4,2,-11,-6,-14,-12,-14,-11,-9,-5,-2,4,6,12,13,14,11,14,2,9,-6,-1,-12,-9,-14,-13,-14,-9,-7,-2,1,6,9,13,14,14,9,13,2,7,-9,-1,-13,-11,-14,-14,-13,-9,-7,1,4,9,11,13,0,14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[9,12,1,6,-7,-2,-14,-9,-14,-13,-12,-9,-6,-1,2,9,11,14,13,14,6,12,-2,4,-9,-5,-14,-11,-14,-12,-11,-6,-4,2,5,9,11,14,12,14,6,11,-5,4,-11,-7,-14,-13,-14,-12,-11,-4,-1,5,7,11,13,14,11,14,4,9,-5,1,-13,-7,-14,-14,-13,-11,-9,-4,-1,7,9,13,14,14,9,13,1,6,-7,-2,-13,-9,-14,-13,-12,-9,-6,-1,2,7,9,14,13,14,9,12,-2,6,-9,-5,-14,-11,-14,-13,-12,-6,-4,2,5,9,11,14,12,14,6,11,-2,4,-11,-5,-14,-13,-14,-12,-11,-6,-4,5,7,11,13,14,12,14,4,11,-5,1,-11,-7,-14,-13,-13,-11,-9,-4,-1,5,7,13,14,14,11,13,1,9,-7,-2,-13,-9,-14,-14,-13,-9,-6,-1,2,7,9,13,13,14,9,12,1,6,-9,-2,-14,-11,-14,-13,-12,-9,-6,2,5,9,11,14,13,14,6,12,-2,4,-9,-5,-14,-11,-14,-12,-11,-6,-4,2,5,11,13,14,12,14,6,11,-5,4,-11,-7,-14,-13,-14,-11,-9,-4,-1,5,7,11,13,14,11,13,4,9,-7,1,-13,-9,-14,-14,-13,-11,-9,-1,2,7,9,13,14,14,9,13,1,6,-7,-2,-14,-9,-14,-13,-12,-9,-6,-1,2,9,11,14,13,14,9,12,-2,6,-9,-5,-14,-11,-14,-12,-11,-6,-4,2,5,9,11,14,12,14,6,11,-2,4,-11,-5,-14,-13,-14,-12,-11,-4,-1,5,7,11,13,14,11,14,4,9,-5,1,-13,-7,-14,-14,-13,-11,-9,-4,-1,7,9,13,14,14,11,13,1,9,-7,-2,-13,-9,-14,-13,-12,-9,-6,-1,2,7,9,14,13,14,9,12,1,6,-9,-2,-14,-11,-14,-13,-12,-6,-4,2,5,9,11,14,12,14,6,11,-2,4,-9,-5,-14,-11,-14,-12,-11,-6,-4,5,7,11,13,14,12,14,4,11,-5,1,-11,-7,-14,-13,-13,-11,-9,-4,-1,5,7,13,14,14,11,13,4,9,-7,1,-13,-9,-14,-14,-13,-9,-6,-1,2,7,9,13,13,14,9,12,1,6,-7,-2,-14,-9,-14,-13,-12,-9,-6,2,5,9,11,14,13,14,6,12,-2,4,-9,-5,-14,-11,-14,-12,-11,-6,-4,2,5,11,13,14,12,14,6,11,-5,4,-11,-7,-14,-13,-14,-11,-9,-4,-1,5,7,11,13,14,11,13,4,9,-5,1,-13,-7,-14,-14,-13,-11,-9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,737,875,1109,1196,1293,1123,1265,733,1012,246,574,-287,89,-436,-366,-425,-315,-220,29,173,615,746,951,1017,1062,799,1039,373,671,-101,212,-466,-241,-605,-541,-546,-376,-257,26,178,610,726,889,918,939,685,867,107,560,-341,-51,-635,-462,-695,-679,-633,-339,-201,101,255,537,655,862,804,873,500,727,51,360,-514,-106,-729,-612,-743,-679,-604,-382,-244,215,363,617,713,826,694,838,329,592,-135,177,-542,-285,-768,-640,-751,-628,-527,-267,-117,193,342,693,764,819,676,801,161,574,-300,5,-654,-437,-782,-726,-764,-540,-418,-129,27,330,467,754,791,809,565,743,152,442,-445,-4,-733,-564,-789,-772,-724,-547,-424,21,176,461,580,748,738,804,438,661,-8,298,-449,-164,-780,-569,-793,-727,-652,-428,-289,17,172,577,674,788,735,801,296,659,-166,145,-571,-315,-783,-668,-795,-654,-552,-291,-140,171,320,575,672,799,657,781,294,556,-316,144,-669,-453,-796,-741,-778,-655,-553,-141,14,319,455,672,743,799,555,733,143,433,-317,-13,-741,-454,-797,-779,-731,-554,-431,-142,14,455,574,743,780,798,432,732,-13,293,-454,-168,-742,-573,-797,-731,-655,-432,-293,14,169,455,574,785,732,798,432,656,-169,293,-573,-317,-785,-670,-797,-732,-656,-293,-142,169,318,574,671,785,656,798,293,555,-169,143,-671,-317,-798,-742,-780,-656,-554,-293,-142,318,454,671,742,798,555,780,143,432,-318,-13,-671,-454,-798,-742,-732,-554,-432,-142,13,318,454,742,780,798,555,732,-13,432,-454,-169,-742,-573,-798,-780,-732,-432,-293,13,169,454,574,742,732,798,432,656,-13,293,-573,-169,-785,-671,-798,-732,-656,-432,-293,169,318,573,671,785,732,798,293,656,-169,142,-573,-318,-798,-671,-780,-656,-555,-293,-142,169,318,671,742,798,656,780,142,555,-318,-13,-671,-454,-798,-742,-780,-555,-432,-142,13,318,454,671,742,798,555,732,142,432,-454,-13,-742,-573,-798,-780,-732,-555,-432,13,169,454,573,742,780,798,432,732,-13,293,-454,-169,-785,-573,-798,-732,-656,-432,-293,13,169,573,671,785,732,798,432,656,-169,293,-573,-318,-785,-671,-798,-656,-555,-293,-142,169,318,573,671,798,656,780,293,555,-318,142,-671,-454,-798,-742,-780,-656,-555,-142,13,318,454,671,742,798,555,780,142,432,-318,-13,-671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2342,2603,2817,1992,2763,550,1565,-1078,0,-2342,-1565,-2817,-2603,-2603,-1992,-1565,-550,0,1565,1992,2603,2763,2817,1992,2603,0,1565,-1565,-550,-2603,-1992,-2817,-2763,-2603,-1565,-1078,0,55,157,199,276,260,282,157,234,0,108,-199,-55,-276,-234,-282,-260,-234,-157,-108,55,108,199,234,276,234,282,108,199,-55,55,-199,-108,-282,-234,-276,-234,-199,-108,-55,108,157,234,260,282,234,276,55,199,-108,0,-234,-157,-282,-260,-276,-199,-157,-55,0,108,157,260,276,282,199,260,55,157,-157,0,-260,-199,-282,-276,-260,-199,-157,0,55,157,199,260,260,282,157,234,0,108,-157,-55,-276,-199,-282,-260,-234,-157,-108,0,55,199,234,276,260,282,108,234,-55,55,-199,-108,-276,-234,-282,-234,-199,-108,-55,55,108,234,260,282,234,276,108,199,-108,55,-234,-157,-282,-260,-276,-234,-199,-55,0,108,157,234,260,282,199,260,55,157,-108,0,-260,-157,-282,-276,-260,-199,-157,-55,0,157,199,260,276,282,157,260,0,108,-157,-55,-260,-199,-282,-260,-234,-157,-108,0,55,157,199,276,260,282,157,234,-55,108,-199,-108,-276,-234,-282,-260,-234,-108,-55,55,108,199,234,282,234,276,108,199,-55,55,-234,-108,-282,-260,-276,-234,-199,-108,-55,108,157,234,260,282,199,276,55,157,-108,0,-234,-157,-282,-260,-260,-199,-157,-55,0,108,157,260,276,282,199,260,0,157,-157,-55,-260,-199,-282,-276,-260,-157,-108,0,55,157,199,260,260,282,157,234,0,108,-199,-55,-276,-234,-282,-260,-234,-157,-108,55,108,199,234,276,234,282,108,199,-55,55,-199,-108,-282,-234,-276,-234,-199,-108,-55,55,108,234,260,282,234,276,55,199,-108,0,-234,-157,-282,-260,-276,-199,-157,-55,0,108,157,234,260,282,199,260,55,157,-157,0,-260,-199,-282,-276,-260,-199,-157,0,55,157,199,260,276,282,157,260,0,108,-157,-55,-276,-199,-282,-260,-234,-157,-108,0,55,199,234,276,260,282,108,234,-55,55,-199,-108,-276,-234,-282,-234,-199,-108,-55,55,108,199,234,282,234,276,108,199,-108,55,-234,-157,-282,-260,-276,-234,-199,-55,0,108,157,234,260,282,199,276,55,157,-108,0,-260,-157,-282,-276,-260,-199,-157,-55,0,157,199,260,276,282,199,260,0,157,-157,-55,-260,-199,-282,-260,-234,-157,-108,0,55,157,199,276,260,282,157,234,-55,108,-199,-108,-276,-234,-282,-260,-234,-108,-55,55,108,199,234,276,234,282,108,199,-55,55,-199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2793,-2440,-2811,-2526,-2235,-1409,-905,729,1246,2118,2440,2793,2526,2811,905,2235,-729,368,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-905,-368,729,1246,2440,2667,2811,2235,2721,905,1857,-1246,368,-2635,-1715,-3036,-2881,-2939,-2006,-1521,-397,199,1346,1852,2635,2881,3036,2006,2728,397,1521,-1346,-199,-2881,-1852,-3036,-2939,-2728,-2006,-1521,199,787,1852,2287,2881,2939,3036,1521,2728,-199,978,-1852,-787,-3016,-2287,-3036,-2728,-2414,-1521,-978,199,787,2287,2635,3016,2728,3036,1521,2414,-787,978,-2287,-1346,-3016,-2635,-3036,-2414,-2006,-978,-397,787,1346,2287,2635,3036,2414,2939,978,2006,-787,397,-2635,-1346,-3036,-2881,-2939,-2414,-2006,-397,199,1346,1852,2635,2881,3036,2006,2939,397,1521,-1346,-199,-2635,-1852,-3036,-2881,-2728,-2006,-1521,-397,199,1852,2287,2881,2939,3036,2006,2728,-199,1521,-1852,-787,-2881,-2287,-3036,-2728,-2414,-1521,-978,199,787,1852,2287,3016,2728,3036,1521,2414,-199,978,-2287,-787,-3016,-2635,-3036,-2728,-2414,-978,-397,787,1346,2287,2635,3016,2414,3036,978,2006,-787,397,-2287,-1346,-3036,-2635,-2939,-2414,-2006,-978,-397,1346,1852,2635,2881,3036,2414,2939,397,2006,-1346,-199,-2635,-1852,-3036,-2881,-2939,-2006,-1521,-397,199,1346,1852,2881,2939,3036,2006,2728,397,1521,-1852,-199,-2881,-2287,-3036,-2939,-2728,-1521,-978,199,787,1852,2287,2881,2728,3036,1521,2414,-199,978,-1852,-787,-3016,-2287,-3036,-2728,-2414,-1521,-978,787,1346,2287,2635,3016,2728,3036,978,2414,-787,397,-2287,-1346,-3016,-2635,-3036,-2414,-2006,-978,-397,787,1346,2635,2881,3036,2414,2939,978,2006,-1346,397,-2635,-1852,-3036,-2881,-2939,-2414,-2006,-397,199,1346,1852,2635,2881,3036,2006,2728,397,1521,-1346,-199,-2881,-1852,-3036,-2939,-2728,-2006,-1521,199,787,1852,2287,2881,2939,3036,1521,2728,-199,978,-1852,-787,-2881,-2287,-3036,-2728,-2414,-1521,-978,199,787,2287,2635,3016,2728,3036,1521,2414,-787,978,-2287,-1346,-3016,-2635,-3036,-2728,-2414,-978,-397,787,1346,2287,2635,3036,2414,2939,978,2006,-787,397,-2635,-1346,-3036,-2881,-2939,-2414,-2006,-978,-397,1346,1852,2635,2881,3036,2006,2939,397,1521,-1346,-199,-2635,-1852,-3036,-2881,-2728,-2006,-1521,-397,199,1852,2287,2881,2939,3036,2006,2728,-199,1521,-1852,-787,-2881,-2287,-3036,-2939,-2728,-1521,-978,199,787,1852,2287,3016,2728,3036,1521,2414,-199,978,-2287,-787,-3016,-2635,-3036,-2728,-2414,-1521,-978,787,1346,2287,2635,3016,2414,3036,978,2006,-787,397,-2287,-1346,-3036,-2635,-2939,-2414,-2006,-978,-397,787,1346,2635,2881,3036,2414,2939,397,2006,-1346,-199,-2635,-1852,-3036,-2881,-2939,-2006,-1521,-397,199,1346,1852,2881,2939,3036,2006,2728,397,1521,-1852,-199,-2881,-2287,-3036,-2939,-2728,-2006,-1521,199,787,1852,2287,2881,0,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1715,2440,184,1246,-1409,-368,-2721,-1857,-2811,-2667,-2440,-1715,-1246,-184,368,1857,2235,2721,2667,2811,1246,2440,-368,729,-1857,-905,-2721,-2235,-2811,-2440,-2118,-1246,-729,368,905,1857,2235,2811,2635,2793,1346,2287,-978,787,-2414,-1521,-3036,-2728,-3016,-2635,-2287,-787,-199,978,1521,2414,2728,3036,2287,3016,787,1852,-978,199,-2728,-1521,-3036,-2939,-2881,-2287,-1852,-787,-199,1521,2006,2728,2939,3036,1852,2881,199,1346,-1521,-397,-2728,-2006,-3036,-2881,-2635,-1852,-1346,-199,397,1521,2006,2939,2881,3036,1852,2635,-397,1346,-2006,-978,-2939,-2414,-3036,-2881,-2635,-1346,-787,397,978,2006,2414,2939,2635,3036,1346,2287,-397,787,-2414,-978,-3036,-2728,-3016,-2635,-2287,-1346,-787,978,1521,2414,2728,3036,2635,3016,787,2287,-978,199,-2414,-1521,-3036,-2728,-2881,-2287,-1852,-787,-199,978,1521,2728,2939,3036,2287,2881,199,1852,-1521,-397,-2728,-2006,-3036,-2939,-2881,-1852,-1346,-199,397,1521,2006,2728,2881,3036,1852,2635,199,1346,-2006,-397,-2939,-2414,-3036,-2881,-2635,-1852,-1346,397,978,2006,2414,2939,2881,3036,1346,2635,-397,787,-2006,-978,-3036,-2414,-3016,-2635,-2287,-1346,-787,397,978,2414,2728,3036,2635,3016,1346,2287,-978,787,-2414,-1521,-3036,-2728,-3016,-2287,-1852,-787,-199,978,1521,2414,2728,3036,2287,2881,787,1852,-1521,199,-2728,-2006,-3036,-2939,-2881,-2287,-1852,-199,397,1521,2006,2728,2939,3036,1852,2881,199,1346,-1521,-397,-2939,-2006,-3036,-2881,-2635,-1852,-1346,-199,397,2006,2414,2939,2881,3036,1852,2635,-397,1346,-2006,-978,-2939,-2414,-3036,-2635,-2287,-1346,-787,397,978,2006,2414,3036,2635,3016,1346,2287,-397,787,-2414,-978,-3036,-2728,-3016,-2635,-2287,-787,-199,978,1521,2414,2728,3036,2287,3016,787,1852,-978,199,-2728,-1521,-3036,-2939,-2881,-2287,-1852,-787,-199,1521,2006,2728,2939,3036,2287,2881,199,1852,-1521,-397,-2728,-2006,-3036,-2881,-2635,-1852,-1346,-199,397,1521,2006,2939,2881,3036,1852,2635,199,1346,-2006,-397,-2939,-2414,-3036,-2881,-2635,-1346,-787,397,978,2006,2414,2939,2635,3036,1346,2287,-397,787,-2006,-978,-3036,-2414,-3016,-2635,-2287,-1346,-787,978,1521,2414,2728,3036,2635,3016,787,2287,-978,199,-2414,-1521,-3036,-2728,-2881,-2287,-1852,-787,-199,978,1521,2728,2939,3036,2287,2881,787,1852,-1521,199,-2728,-2006,-3036,-2939,-2881,-1852,-1346,-199,397,1521,2006,2728,2881,3036,1852,2635,199,1346,-1521,-397,-2939,-2006,-3036,-2881,-2635,-1852,-1346,397,978,2006,2414,2939,2881,3036,1346,2635,-397,787,-2006,-978,-2939,-2414,-3036,-2635,-2287,-1346,-787,397,978,2414,2728,3036,2635,3016,1346,2287,-978,787,-2414,-1521,-3036,-2728,-3016,-2287,-1852,-787,-199,978,1521,2414,2728,3036,2287,2881,787,1852,-978,199,-2728,-1521,-3036,-2939,-2881,-2287,-1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[444.27,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[444.27,0]],"79":[[16.666,0]],"52A":[[16.666,1],[444.27,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":444.27,"recloses":[],"trips":[444.27],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1142,"recording_start":"2026-07-22T12:55:18","trigger_abs":"2026-07-22T12:55:18.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1306.8,"rms":478.9},{"channel":"IB","units":"A","peak":14.2,"rms":8.7},{"channel":"IC","units":"A","peak":14.2,"rms":8.7},{"channel":"IN","units":"A","peak":1292.8,"rms":471.1},{"channel":"VAN","units":"V","peak":28169.1,"rms":5997.7},{"channel":"VBN","units":"V","peak":30357.8,"rms":18487.2},{"channel":"VCN","units":"V","peak":30357.8,"rms":18429.9}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":444.27,"rel_trigger_ms":394.27},{"channel":"52A","event":"DEASSERT","t_ms":444.27,"rel_trigger_ms":394.27},{"channel":"TRIP","event":"ASSERT","t_ms":444.27,"rel_trigger_ms":394.27}],"dc_offset":[{"channel":"IA","dc_a":426.0,"tau_ms":738.2},{"channel":"IN","dc_a":426.0,"tau_ms":729.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":896.6,"ang":11.9},"IB":{"mag":14.2,"ang":-120.0},"IC":{"mag":14.2,"ang":120.0},"IN":{"mag":882.7,"ang":12.1},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":14.2,"ang":0.0},"IB":{"mag":14.2,"ang":-120.0},"IC":{"mag":14.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":294.2,"ang":12.1},"I1":{"mag":308.1,"ang":11.6},"I2":{"mag":294.2,"ang":12.1}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"BKR_VO-3301_20260724_134548_094.cfg","event_id":"BKR_VO-3301_20260724_134548_094","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-07-24T13:45:48","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.2339,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.051040999999999996,"trip_time_s":0.079687,"trip_channel":"TRIP","trip_delay_ms":28.65,"trip_delay_cycles":1.72,"fault_current_rms_a":1427.9,"peak_current_a":2437.3,"peak_phase_current_a":2437.3,"peak_residual_a":157.5,"total_shots":2,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 2 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":28.65,"dead_time_ms":613.5,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":304.69,"dead_time_ms":1757.3,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":28.65,"max_dead_time_ms":1757.3,"hif_suspect":false,"hif_delta_a":1148.3,"faulted_phase":"B","est_miles":10.61,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":4.246,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2437.3,"v_peak":18003.9,"full":{"t0":0.0,"t1":3233.854,"i":{"IA":[-157,157,-157,157,-157,157,-157,157,-157,145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-157,0,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-31,111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157],"IB":[-157,157,-157,157,-678,255,-1152,2437,0,2091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-136,157,-951,2324,-1222,1954,-1366,1757,-1443,1651,-1484,1595,-1506,1565,-1517,1549,-1524,1536,-1527,1534,-1529,1532,-1530,1532,-1530,1531,-1531,1531,-1531,1531,-1531,1531,-1531,1531,-1531,1531,0,1531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-136,0,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157],"IC":[-157,157,-157,157,-255,678,-2437,1152,-2091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-70,157,-2324,951,-1954,1222,-1757,1366,-1651,1443,-1595,1484,-1565,1506,-1549,1517,-1536,1524,-1534,1527,-1532,1529,-1532,1530,-1531,1530,-1531,1531,-1531,1531,-1531,1531,-1531,1531,-1531,1531,-1531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157],"IN":[0,0,0,0,0,145,-157,157,-157,145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-157,154,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-157,157,-31,111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1715,1715,-1715,1715,-1715,1715,-1800,1800,-1800,1663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,0,-1800,1766,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-1800,1800,-351,1273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715],"VBN":[-1711,1711,-1711,1711,-1538,1711,-857,857,-792,857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1485,1711,-1711,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-606,167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1485,0,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711],"VCN":[-1711,1711,-1711,1711,-1711,1711,-857,857,-792,857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-758,1711,-857,1289,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-857,857,-606,167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1485,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711]},"d":{"TRIP":[[0.0,0],[79.687,1],[693.229,0],[1009.374,1],[2766.666,0]],"50P":[[0.0,0],[50.0,1],[79.687,0]],"51P":[[0.0,0],[704.687,1],[1009.374,0]],"79":[[0.0,0],[693.229,1],[703.125,0],[2766.666,1],[2776.562,0]],"52A":[[0.0,1],[79.687,0],[693.229,1],[1009.374,0],[2766.666,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.708,"t1":217.187,"i":{"IA":[60,60,87,87,111,131,145,145,154,154,154,157,145,145,131,131,87,111,60,60,0,31,-31,-31,-60,-60,-111,-87,-131,-131,-145,-145,-157,-154,-154,-154,-145,-131,-111,-111,-87,-87,-60,-31,0,0,31,31,60,87,111,111,131,145,154,154,157,157,145,154,131,131,111,111,60,87,31,31,-31,0,-60,-60,-87,-87,-131,-111,-145,-145,-154,-154,-157,-154,-145,-145,-131,-131,-111,-87,-60,-60,-31,0,31,31,60,60,87,111,131,131,145,145,154,157,154,154,131,145,111,111,87,87,31,60,0,0,-31,-31,-87,-60,-111,-111,-145,-131,-154,-154,-157,-157,-154,-145,-131,-131,-111,-111,-87,-60,-31,-31,0,31,60,60,87,87,111,131,145,145,154,154,154,157,145,145,131,131,87,111,60,60,0,31,-31,-31,-60,-60,-111,-87,-131,-131,-145,-145,-157,-154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-156,-156,-157,-157,-152,-141,-125,-125,-104,-104,-79,-51,-21,-21,10,10,41,70,96,96,118,136,149,149,156,156,152,157,141,141,125,125,79,104,51,51,-10,21,-41,-41,-70,-70,-118,-96,-136,-136,-149,-149,-157,-156,-152,-152,-141,-125,-104,-104,-79,-79,-51,-21,10,10,41,41,70,96,118,118,136,149,156,156,157,157,141,152,125,125,104,104,51,79,21,21,-10,-10,-70,-41,-96,-96,-678,-118,-665,-665,-588,-588,-450,-258,-20,-20,255,255,556,869,1183,1183,1484,1761,2002,2002,2197,2197,2338,2419,2437,2437,2390,2390,2109,2280,1885,1885,1309,1615,978,978,635,635,-38,292,-343,-343,-612,-612,-1002,-834,-1109,-1109,-1152,-1130,-1044,-1044,-898,-898,-697,-450,-166,-166,142,142,464,785,1094,1094,1379,1379,1627,1829,1978,1978,2066,2091,2051,2051,1947,1947,1565,1783,1301,1301,1001,1001,339,676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[96,96,70,70,10,41,-21,-21,-51,-51,-104,-79,-125,-125,-141,-141,-157,-152,-156,-156,-149,-136,-118,-118,-96,-96,-70,-41,-10,-10,21,21,51,79,104,104,125,141,152,152,157,157,149,156,136,136,118,118,70,96,41,41,-21,10,-51,-51,-79,-79,-125,-104,-141,-141,-152,-152,-157,-156,-149,-149,-136,-118,-96,-96,-70,-70,-41,-10,21,21,51,51,79,104,125,125,141,141,152,157,156,156,149,678,665,665,588,588,258,450,20,20,-255,-255,-869,-556,-1183,-1183,-1761,-1484,-2002,-2002,-2197,-2197,-2419,-2338,-2437,-2437,-2390,-2390,-2280,-2109,-1885,-1885,-1615,-1309,-978,-978,-635,-635,-292,38,343,343,612,612,834,1002,1109,1109,1130,1152,1044,1044,898,898,450,697,166,166,-142,-142,-785,-464,-1094,-1094,-1379,-1379,-1829,-1627,-1978,-1978,-2091,-2066,-2051,-2051,-1947,-1947,-1783,-1565,-1301,-1301,-1001,-1001,-676,-339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31,31,60,60,87,111,131,131,145,145,154,157,154,154,131,145,111,111,87,87,31,60,0,0,-31,-31,-87,-60,-111,-111,-145,-131,-154,-154,-157,-157,-154,-145,-131,-131,-111,-111,-87,-60,-31,-31,0,31,60,60,87,87,111,131,145,145,154,154,154,157,145,145,131,131,87,111,60,60,0,31,-31,-31,-60,-60,-111,-87,-131,-131,-145,-145,-157,-154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,334,-334,-334,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,334,334,-334,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,0,351,351,689,689,1000,1273,1497,1497,1663,1663,1766,1800,1766,1766,1497,1663,1273,1273,1000,1000,351,689,0,0,-351,-351,-1000,-689,-1273,-1273,-1663,-1497,-1766,-1766,-1800,-1800,-1766,-1663,-1497,-1497,-1273,-1273,-1000,-689,-351,-351,0,351,689,689,1000,1000,1273,1497,1663,1663,1766,1766,1766,1800,1663,1663,1497,1497,1000,1273,689,689,0,351,-351,-351,-689,-689,-1273,-1000,-1497,-1497,-1663,-1663,-1800,-1766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,0,-167,-167,-328,-328,-606,-476,-713,-713,-792,-792,-857,-841,-841,-841,-792,-713,-606,-606,-476,-476,-328,-167,0,0,167,167,328,476,606,606,713,792,841,841,857,857,792,841,713,713,606,606,328,476,167,167,-167,0,-328,-328,-476,-476,-713,-606,-792,-792,-841,-841,-857,-841,-792,-792,-713,-713,-606,-476,-328,-328,-167,0,167,167,328,328,476,606,713,713,792,792,841,857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,0,1624,-167,-167,-328,-328,-606,-476,-713,-713,-792,-792,-857,-841,-841,-841,-792,-713,-606,-606,-476,-476,-328,-167,0,0,167,167,328,476,606,606,713,792,841,841,857,857,792,841,713,713,606,606,328,476,167,167,-167,0,-328,-328,-476,-476,-713,-606,-792,-792,-841,-841,-857,-841,-792,-792,-713,-713,-606,-476,-328,-328,-167,0,167,167,328,328,476,606,713,713,792,792,841,857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.708,0],[79.687,1]],"50P":[[17.708,0],[50.0,1],[79.687,0]],"51P":[[17.708,0]],"79":[[17.708,0]],"52A":[[17.708,1],[79.687,0]],"LOCK":[[17.708,0]]}},"marks":{"trigger":50.52,"fault":51.041,"trip":79.687,"recloses":[693.229,2766.666],"trips":[79.687,1009.374],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":6210,"recording_start":"2026-07-24T13:45:48","trigger_abs":"2026-07-24T13:45:48.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":157.5,"rms":57.5},{"channel":"IB","units":"A","peak":2437.3,"rms":368.7},{"channel":"IC","units":"A","peak":2437.3,"rms":368.7},{"channel":"IN","units":"A","peak":157.5,"rms":35.7},{"channel":"VAN","units":"V","peak":18003.9,"rms":6385.3},{"channel":"VBN","units":"V","peak":17109.7,"rms":5283.8},{"channel":"VCN","units":"V","peak":17109.7,"rms":5267.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":79.687,"rel_trigger_ms":29.687},{"channel":"52A","event":"DEASSERT","t_ms":79.687,"rel_trigger_ms":29.687},{"channel":"TRIP","event":"ASSERT","t_ms":79.687,"rel_trigger_ms":29.687},{"channel":"52A","event":"ASSERT","t_ms":693.229,"rel_trigger_ms":643.229},{"channel":"79","event":"ASSERT","t_ms":693.229,"rel_trigger_ms":643.229},{"channel":"TRIP","event":"DEASSERT","t_ms":693.229,"rel_trigger_ms":643.229},{"channel":"79","event":"DEASSERT","t_ms":703.125,"rel_trigger_ms":653.125},{"channel":"51P","event":"ASSERT","t_ms":704.687,"rel_trigger_ms":654.687},{"channel":"51P","event":"DEASSERT","t_ms":1009.374,"rel_trigger_ms":959.374},{"channel":"52A","event":"DEASSERT","t_ms":1009.374,"rel_trigger_ms":959.374},{"channel":"TRIP","event":"ASSERT","t_ms":1009.374,"rel_trigger_ms":959.374},{"channel":"52A","event":"ASSERT","t_ms":2766.666,"rel_trigger_ms":2716.666},{"channel":"79","event":"ASSERT","t_ms":2766.666,"rel_trigger_ms":2716.666},{"channel":"TRIP","event":"DEASSERT","t_ms":2766.666,"rel_trigger_ms":2716.666},{"channel":"79","event":"DEASSERT","t_ms":2776.562,"rel_trigger_ms":2726.562}],"dc_offset":[{"channel":"IB","dc_a":733.0,"tau_ms":4939.9},{"channel":"IC","dc_a":-733.0,"tau_ms":4939.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":51.041,"t_pre_ms":34.375,"fault":{"IA":{"mag":157.4,"ang":-0.0},"IB":{"mag":1728.9,"ang":-85.2},"IC":{"mag":1728.9,"ang":94.8},"IN":{"mag":157.4,"ang":-0.0},"VAN":{"mag":18003.6,"ang":-0.0},"VBN":{"mag":8573.2,"ang":180.0},"VCN":{"mag":8573.2,"ang":180.0}},"pre":{"IA":{"mag":157.4,"ang":-0.0},"IB":{"mag":219.0,"ang":-112.8},"IC":{"mag":216.1,"ang":109.5},"IN":{"mag":1.9,"ang":78.8},"VAN":{"mag":17148.6,"ang":0.0},"VBN":{"mag":15499.2,"ang":-122.8},"VCN":{"mag":15694.4,"ang":123.9}},"seq_i":{"I0":{"mag":52.5,"ang":0.0},"I1":{"mag":1050.5,"ang":4.5},"I2":{"mag":945.9,"ang":-175.0}},"seq_v":{"I0":{"mag":285.7,"ang":0.0},"I1":{"mag":8858.9,"ang":-0.0},"I2":{"mag":8858.9,"ang":-0.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_2_success"},{"file":"RCL_VO-3305_20260724_172726_070.cfg","event_id":"RCL_VO-3305_20260724_172726_070","device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","timestamp":"2026-07-24T17:27:26","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4984,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.296875,"trip_channel":"TRIP","trip_delay_ms":246.88,"trip_delay_cycles":14.81,"fault_current_rms_a":483.3,"peak_current_a":825.3,"peak_phase_current_a":825.3,"peak_residual_a":801.3,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":246.88,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":246.88,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":433.0,"faulted_phase":"A","est_miles":6.27,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.509,"priority":1,"flags":["slow_trip"],"flag_labels":["Slow Trip"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"246.9 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":825.3,"v_peak":18478.7,"full":{"t0":0.0,"t1":498.437,"i":{"IA":[0,17,20,24,9,23,-17,5,-24,-20,-23,-9,-5,17,20,24,9,23,-17,5,-24,-20,-23,-9,-5,17,20,24,9,23,-17,5,-24,-20,-23,-9,-5,762,772,825,366,717,-188,261,-284,-239,-207,106,202,607,631,679,239,580,-301,136,-391,-349,-308,13,111,463,524,602,171,506,-297,69,-448,-361,-361,-37,62,419,480,560,135,467,-330,34,-478,-393,-390,-63,36,395,457,538,115,446,-347,15,-494,-410,-405,-77,23,382,444,526,105,435,-356,5,-503,-419,-413,-85,15,375,438,520,100,429,-361,-1,-507,-424,-417,-89,11,371,434,516,97,475,-364,-3,-510,-427,-468,-91,9,369,432,515,95,473,-366,-5,-511,-428,-470,-92,8,368,431,514,94,472,-366,-6,-512,-429,-470,-93,7,368,431,513,94,472,-367,-6,-512,-429,-471,-93,7,368,430,513,94,471,-367,-6,-512,-430,-471,-93,7,367,430,513,190,471,-367,94,-512,-430,-471,-190,-93,367,430,513,190,471,-367,93,-512,-430,-471,-190,-93,367,430,513,190,471,-367,93,-513,-430,-471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-24,-21,-22,-8,-3,15,18,24,8,22,-15,3,-24,-18,-22,-8,-3,15,18,24,8,22,-15,3,-24,-18,-22,-8,-3,15,18,24,8,22,-15,3,-24,-18,-22,-8,-3,15,18,24,8,22,-15,3,-24,-18,-22,-8,-3,15,18,24,8,22,-15,3,-24,-18,-24,-8,-3,15,18,24,8,24,-15,3,-24,-18,-24,-8,-3,15,18,24,8,24,-15,3,-24,-18,-24,-8,-3,15,18,24,8,24,-15,3,-24,-18,-24,-8,-3,15,18,24,8,24,-15,3,-24,-18,-24,-8,-3,15,18,24,8,24,-15,3,-24,-18,-24,-12,-8,15,18,24,12,24,-15,8,-24,-18,-24,-12,-8,15,18,24,12,24,-15,8,-24,-18,-24,-12,-8,15,18,24,12,24,-15,8,-24,-18,-24,-12,-8,15,18,24,12,24,-15,8,-24,-18,-24,-12,-8,15,18,24,12,24,-15,8,-24,-18,-24,-12,-8,11,15,24,12,24,-11,8,-24,-15,-24,-12,-8,11,15,24,12,24,-11,8,-24,-15,-24,-12,-8,11,15,24,12,24,0,8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[6,21,-16,2,-24,-19,-23,-6,-2,16,19,24,6,23,-16,2,-24,-19,-23,-6,-2,16,19,24,6,23,-16,2,-24,-19,-23,-6,-2,16,19,24,6,23,-16,2,-24,-19,-23,-6,-2,16,19,24,6,23,-16,2,-24,-19,-23,-6,-2,16,19,24,11,23,-16,6,-24,-19,-23,-11,-6,16,19,24,11,23,-16,6,-24,-19,-23,-11,-6,16,19,24,11,23,-16,6,-24,-19,-23,-11,-6,16,19,24,11,23,-16,6,-24,-19,-23,-11,-6,16,19,24,11,23,-16,6,-24,-19,-23,-11,-6,16,19,24,11,23,-12,6,-24,-16,-23,-11,-6,12,16,24,11,23,-12,6,-24,-16,-23,-11,-6,12,16,24,11,23,-12,6,-24,-16,-23,-11,-6,12,16,24,11,23,-12,6,-24,-16,-23,-11,-6,12,16,24,11,23,-12,6,-24,-16,-23,-11,-6,12,16,24,11,23,-12,6,-24,-16,-24,-11,-6,12,16,24,11,24,-12,6,-24,-16,-24,-11,-6,12,16,24,11,24,-12,6,-24,-16,-24,-11,-6,12,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,744,748,801,357,695,-170,256,-260,-218,-185,115,207,590,607,655,229,557,-283,131,-367,-329,-285,22,116,450,507,578,162,484,-283,65,-424,-344,-339,-27,67,405,463,536,125,445,-316,29,-454,-376,-367,-54,41,381,439,514,106,424,-334,10,-470,-393,-382,-68,27,368,427,502,96,413,-343,0,-479,-402,-391,-75,20,361,420,496,90,407,-348,-5,-483,-407,-395,-79,16,358,417,492,87,451,-351,-8,-486,-410,-444,-82,14,356,415,491,86,449,-352,-10,-487,-411,-446,-83,13,355,414,490,85,448,-353,-11,-488,-412,-446,-83,12,354,413,489,85,448,-353,-11,-488,-412,-447,-84,12,354,413,489,84,447,-353,-11,-488,-412,-447,-84,12,354,413,489,177,447,-353,84,-488,-413,-447,-176,-84,354,413,489,176,447,-354,84,-489,-413,-447,-176,-84,354,413,489,176,447,-354,84,-489,-413,-447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1212,1426,1715,656,1584,-1212,334,-1715,-1426,-1584,-656,-334,1212,1426,1715,656,1584,-1212,334,-1715,-1426,-1584,-656,-334,1212,1426,1715,656,1584,-1212,334,-1715,-1426,-1584,-656,-334,121,143,171,66,158,-121,33,-171,-143,-158,-66,-33,121,143,171,66,158,-121,33,-171,-143,-158,-66,-33,95,121,171,66,158,-95,33,-171,-121,-158,-66,-33,95,121,171,66,158,-95,33,-171,-121,-158,-66,-33,95,121,171,66,158,-95,33,-171,-121,-158,-66,-33,95,121,171,66,158,-95,33,-171,-121,-158,-66,-33,95,121,171,66,158,-95,33,-171,-121,-158,-66,-33,95,121,171,66,168,-95,33,-171,-121,-168,-66,-33,95,121,171,66,168,-95,33,-171,-121,-168,-66,-33,95,121,171,66,168,-95,33,-171,-121,-168,-66,-33,95,121,171,66,168,-95,33,-171,-121,-168,-66,-33,95,121,171,66,168,-95,33,-171,-121,-168,-66,-33,95,121,171,95,168,-95,66,-171,-121,-168,-95,-66,95,121,171,95,168,-95,66,-171,-121,-168,-95,-66,95,121,171,95,168,-95,66,-171,-121,-168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,-1485,-1538,-551,-224,1044,1289,1711,551,1538,-1044,224,-1711,-1289,-1538,-551,-224,1044,1289,1711,551,1538,-1044,224,-1711,-1289,-1538,-551,-224,1044,1289,1711,551,1538,-1044,224,-1848,-1289,-1661,-595,-242,1127,1392,1848,595,1661,-1127,242,-1848,-1392,-1661,-595,-242,1127,1392,1848,595,1661,-1127,242,-1848,-1392,-1789,-595,-242,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1789,-595,-242,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1789,-595,-242,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1789,-595,-242,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1789,-595,-242,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1789,-926,-595,1127,1392,1848,926,1789,-1127,595,-1848,-1392,-1789,-926,-595,1127,1392,1848,926,1789,-1127,595,-1848,-1392,-1789,-926,-595,1127,1392,1848,926,1789,-1127,595,-1848,-1392,-1789,-926,-595,1127,1392,1848,926,1789,-1127,595,-1848,-1392,-1789,-926,-595,1127,1392,1848,926,1789,-1127,595,-1848,-1392,-1789,-926,-595,819,1127,1848,926,1789,-819,595,-1848,-1127,-1789,-926,-595,819,1127,1848,926,1789,-819,595,-1848,-1127,-1789,-926,-595,819,1127,1848,926,1789,0,595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[444,1485,-1131,112,-1711,-1360,-1624,-444,-112,1131,1360,1711,444,1624,-1131,112,-1711,-1360,-1624,-444,-112,1131,1360,1711,444,1624,-1131,112,-1711,-1360,-1624,-444,-112,1131,1360,1711,479,1624,-1221,121,-1848,-1469,-1754,-479,-121,1221,1469,1848,479,1754,-1221,121,-1848,-1469,-1754,-479,-121,1221,1469,1848,819,1754,-1221,479,-1848,-1469,-1754,-819,-479,1221,1469,1848,819,1754,-1221,479,-1848,-1469,-1754,-819,-479,1221,1469,1848,819,1754,-1221,479,-1848,-1469,-1754,-819,-479,1221,1469,1848,819,1754,-1221,479,-1848,-1469,-1754,-819,-479,1221,1469,1848,819,1754,-1221,479,-1848,-1469,-1754,-819,-479,1221,1469,1848,819,1754,-926,479,-1848,-1221,-1754,-819,-479,926,1221,1848,819,1754,-926,479,-1848,-1221,-1754,-819,-479,926,1221,1848,819,1754,-926,479,-1848,-1221,-1754,-819,-479,926,1221,1848,819,1754,-926,479,-1848,-1221,-1754,-819,-479,926,1221,1848,819,1754,-926,479,-1848,-1221,-1754,-819,-479,926,1221,1848,819,1754,-926,479,-1848,-1221,-1836,-819,-479,926,1221,1848,819,1836,-926,479,-1848,-1221,-1836,-819,-479,926,1221,1848,819,1836,-926,479,-1848,-1221,-1836,-819,-479,926,0,1221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[296.875,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[296.875,0]],"79":[[0.0,0]],"52A":[[0.0,1],[296.875,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":346.354,"i":{"IA":[0,5,9,14,17,20,23,24,23,24,17,20,9,14,-5,5,-14,-9,-20,-17,-24,-23,-24,-23,-20,-17,-14,-9,-5,0,5,14,17,20,23,24,23,24,17,20,9,14,0,5,-14,-5,-20,-17,-24,-23,-24,-24,-23,-17,-14,-9,-5,465,554,635,705,801,823,825,772,808,647,717,366,563,156,261,-38,55,-239,-120,-284,-271,-277,-251,-207,-147,-72,106,202,298,390,474,548,607,650,679,631,665,512,580,338,430,33,239,-156,-65,-301,-235,-391,-349,-382,-354,-308,-245,-169,-82,13,209,302,389,463,524,569,595,557,602,440,506,269,360,69,171,-219,-32,-361,-297,-438,-408,-448,-438,-408,-298,-220,-132,-37,62,161,343,419,480,525,552,548,560,402,517,232,322,34,135,-163,-67,-393,-252,-469,-440,-478,-467,-438,-390,-326,-159,-63,36,136,231,318,395,457,530,526,538,446,495,212,381,15,115,-182,-85,-347,-270,-485,-410,-494,-483,-453,-405,-341,-262,-174,23,122,218,305,382,444,490,515,526,435,484,291,370,5,202,-191,-95,-356,-279,-466,-419,-503,-492,-461,-413,-349,-270,-181,-85,15,210,298,375,438,484,511,520,429,508,286,364,100,196,-101,-1,-361,-196,-471,-424,-507,-499,-496,-417,-353,-274,-185,-89,11,111,207,371,434,480,508,516,475,505,283,426,97,193,-103,-3,-287,-199,-473,-364,-510,-501,-499,-468,-420,-277,-187,-91,9,109,205,293,369,478,506,515,473,503,360,424,95,281,-105,-5,-289,-201,-428,-366,-511,-475,-500,-470,-421,-356,-278,-189,-92,108,204,292,368,431,477,514,472,502,359,423,191,280,-106,94,-289,-201,-429,-366,-503,-475,-512,-470,-422,-357,-278,-189,-93,7,107,291,368,431,477,505,502,513,358,472,190,280,-6,94,-290,-106,-429,-367,-504,-476,-512,-501,-471,-357,-279,-190,-93,7,107,203,291,430,476,504,502,513,423,471,190,358,-6,94,-202,-106,-430,-290,-504,-476,-512,-501,-471,-422,-357,-190,-93,7,107,203,291,367,430,504,502,513,423,471,279,358,-7,190,-202,-106,-367,-290,-476,-430,-512,-501,-471,-422,-358,-279,-190,7,107,202,290,367,430,476,501,513,423,471,279,358,93,190,-202,-7,-367,-290,-476,-430,-512,-504,-501,-422,-358,-279,-190,-93,7,107,202,367,430,476,504,513,422,501,279,358,93,190,-107,-7,-367,-202,-476,-430,-513,-504,-501,-471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-23,-21,-24,-24,-24,-22,-19,-12,-8,-3,2,6,11,15,18,23,24,24,22,24,16,19,3,12,-6,-2,-15,-11,-21,-18,-24,-23,-24,-22,-19,-16,-12,-3,2,6,11,15,18,21,23,24,22,24,16,19,8,12,-6,3,-15,-11,-21,-18,-24,-23,-24,-22,-19,-16,-12,-8,-3,2,6,15,18,21,23,24,22,24,16,19,8,12,-2,3,-15,-6,-21,-18,-24,-23,-24,-24,-22,-16,-12,-8,-3,2,6,11,15,21,23,24,24,24,16,22,8,12,-2,3,-11,-6,-21,-15,-24,-23,-24,-24,-22,-19,-16,-8,-3,2,6,11,15,18,21,24,24,24,19,22,12,16,-2,8,-11,-6,-18,-15,-24,-21,-24,-24,-22,-19,-16,-12,-8,2,6,11,15,18,21,23,24,24,19,22,12,16,3,8,-11,-2,-18,-15,-23,-21,-24,-24,-24,-19,-16,-12,-8,-3,2,11,15,18,21,23,24,24,19,24,12,16,3,8,-6,-2,-18,-11,-23,-21,-24,-24,-24,-22,-19,-12,-8,-3,2,6,11,18,21,23,24,24,22,24,12,19,3,8,-6,-2,-15,-11,-23,-18,-24,-24,-24,-22,-19,-16,-12,-3,2,6,11,15,18,21,23,24,22,24,16,19,3,12,-6,-2,-15,-11,-21,-18,-24,-23,-24,-22,-19,-16,-12,-8,-3,6,11,15,18,21,23,24,22,24,16,19,8,12,-6,3,-15,-11,-21,-18,-24,-23,-24,-22,-19,-16,-12,-8,-3,2,6,15,18,21,23,24,24,24,16,22,8,12,-2,3,-11,-6,-21,-15,-24,-23,-24,-24,-22,-16,-12,-8,-3,2,6,11,15,21,23,24,24,24,19,22,8,16,-2,3,-11,-6,-18,-15,-24,-21,-24,-24,-22,-19,-16,-12,-8,2,6,11,15,18,21,24,24,24,19,22,12,16,-2,8,-11,-6,-18,-15,-23,-21,-24,-24,-22,-19,-16,-12,-8,-3,2,11,15,18,21,23,24,24,19,22,12,16,3,8,-11,-2,-18,-15,-23,-21,-24,-24,-24,-19,-16,-12,-8,-3,2,6,11,18,21,23,24,24,22,24,12,19,3,8,-6,-2,-18,-11,-23,-21,-24,-24,-24,-22,-19,-12,-8,-3,2,6,11,15,18,23,24,24,22,24,16,19,3,12,-6,-2,-15,-11,-21,-18,-24,-23,-24,-22,-19,-16,-12,-3,2,6,11,15,18,21,23,24,22,24,16,19,8,12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[18,21,11,15,2,6,-12,-3,-19,-16,-24,-22,-24,-24,-23,-18,-15,-11,-6,-2,3,8,12,19,22,24,24,24,21,23,11,18,2,6,-8,-3,-19,-12,-24,-22,-24,-24,-23,-21,-18,-11,-6,-2,3,8,12,16,19,24,24,24,21,23,15,18,2,11,-8,-3,-16,-12,-22,-19,-24,-24,-23,-21,-18,-15,-11,-2,3,8,12,16,19,22,24,24,21,23,15,18,6,11,-8,2,-16,-12,-22,-19,-24,-24,-24,-21,-18,-15,-11,-6,-2,8,12,16,19,22,24,24,21,24,15,18,6,11,-3,2,-16,-8,-22,-19,-24,-24,-24,-23,-21,-15,-11,-6,-2,3,8,12,16,22,24,24,23,24,15,21,6,11,-3,2,-12,-8,-22,-16,-24,-24,-24,-23,-21,-18,-15,-6,-2,3,8,12,16,19,22,24,23,24,18,21,11,15,-3,6,-12,-8,-19,-16,-24,-22,-24,-23,-21,-18,-15,-11,-6,3,8,12,16,19,22,24,23,24,18,21,11,15,2,6,-12,-3,-19,-16,-24,-22,-24,-23,-21,-18,-15,-11,-6,-2,3,12,16,19,22,24,24,24,18,23,11,15,2,6,-8,-3,-19,-12,-24,-22,-24,-24,-23,-21,-18,-11,-6,-2,3,8,12,19,22,24,24,24,21,23,11,18,2,6,-8,-3,-16,-12,-24,-19,-24,-24,-23,-21,-18,-15,-11,-2,3,8,12,16,19,24,24,24,21,23,15,18,2,11,-8,-3,-16,-12,-22,-19,-24,-24,-23,-21,-18,-15,-11,-6,-2,8,12,16,19,22,24,24,21,24,15,18,6,11,-8,2,-16,-12,-22,-19,-24,-24,-24,-21,-18,-15,-11,-6,-2,3,8,16,19,22,24,24,23,24,15,21,6,11,-3,2,-12,-8,-22,-16,-24,-24,-24,-23,-21,-15,-11,-6,-2,3,8,12,16,22,24,24,23,24,18,21,6,15,-3,2,-12,-8,-19,-16,-24,-22,-24,-23,-21,-18,-15,-6,-2,3,8,12,16,19,22,24,23,24,18,21,11,15,-3,6,-12,-8,-19,-16,-24,-22,-24,-23,-21,-18,-15,-11,-6,-2,3,12,16,19,22,24,23,24,18,21,11,15,2,6,-12,-3,-19,-16,-24,-22,-24,-24,-23,-18,-15,-11,-6,-2,3,8,12,19,22,24,24,24,21,23,11,18,2,6,-8,-3,-19,-12,-24,-22,-24,-24,-23,-21,-18,-11,-6,-2,3,8,12,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,465,549,626,692,781,800,801,748,784,626,695,357,545,156,256,-29,59,-218,-106,-260,-248,-253,-227,-185,-126,-55,115,207,298,385,465,534,590,629,655,607,641,492,557,325,413,33,229,-147,-60,-283,-222,-367,-329,-357,-330,-285,-225,-151,-68,22,209,298,379,450,507,548,572,533,578,420,484,255,343,65,162,-209,-32,-344,-283,-415,-388,-424,-413,-384,-277,-203,-119,-27,67,161,333,405,463,505,530,524,536,381,493,219,305,29,125,-159,-67,-376,-243,-446,-420,-454,-443,-414,-367,-305,-146,-54,41,136,226,309,381,439,507,502,514,424,471,199,361,10,106,-177,-85,-334,-261,-463,-393,-470,-459,-429,-382,-320,-245,-160,27,122,213,296,368,427,470,490,502,413,460,274,350,0,188,-186,-95,-343,-270,-446,-402,-479,-467,-438,-391,-328,-253,-168,-75,20,206,289,361,420,463,489,496,407,484,268,344,90,183,-101,-5,-348,-192,-450,-407,-483,-476,-472,-395,-333,-257,-172,-79,16,111,202,358,417,460,485,492,451,481,265,403,87,180,-103,-8,-278,-194,-453,-351,-486,-479,-474,-444,-397,-259,-174,-82,14,109,200,283,356,458,484,491,449,479,339,402,86,264,-105,-10,-279,-196,-411,-352,-487,-454,-475,-446,-398,-336,-261,-175,-83,108,199,282,355,414,457,490,448,478,338,401,177,263,-106,85,-280,-197,-412,-353,-481,-455,-488,-446,-399,-337,-261,-176,-83,12,107,282,354,413,456,482,478,489,338,448,177,262,-11,85,-281,-106,-412,-353,-481,-455,-488,-477,-447,-337,-262,-176,-84,12,107,198,281,413,456,482,477,489,400,447,177,338,-11,84,-197,-106,-412,-281,-481,-456,-488,-477,-447,-400,-337,-176,-84,12,107,198,281,354,413,482,477,489,400,447,262,338,-11,177,-197,-106,-353,-281,-456,-413,-488,-477,-447,-400,-337,-262,-176,12,107,198,281,354,413,456,477,489,400,447,262,337,84,176,-197,-11,-354,-281,-456,-413,-489,-481,-477,-400,-337,-262,-176,-84,12,107,198,354,413,456,481,489,400,477,262,337,84,176,-107,-11,-354,-198,-456,-413,-489,-481,-477,-447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,334,656,953,1212,1426,1584,1715,1584,1682,1212,1426,656,953,-334,334,-953,-656,-1426,-1212,-1682,-1584,-1715,-1584,-1426,-1212,-953,-656,-334,0,334,953,1212,1426,1584,1682,1584,1715,1212,1426,656,953,0,334,-953,-334,-1426,-1212,-1682,-1584,-1715,-1682,-1584,-1212,-953,-656,-334,0,33,66,95,143,158,168,168,171,143,158,66,121,0,33,-66,-33,-143,-95,-168,-158,-171,-168,-158,-143,-121,-66,-33,0,33,66,95,121,143,168,168,171,143,158,95,121,0,66,-66,-33,-121,-95,-168,-143,-171,-168,-158,-143,-121,-95,-66,0,33,66,95,121,143,158,168,171,143,158,95,121,33,66,-66,0,-121,-95,-158,-143,-171,-168,-168,-143,-121,-95,-66,-33,0,66,95,121,143,158,168,171,143,168,95,121,33,66,-33,0,-121,-66,-158,-143,-171,-168,-168,-158,-143,-95,-66,-33,0,33,66,95,121,158,168,171,158,168,95,143,33,66,-33,0,-95,-66,-158,-121,-171,-168,-168,-158,-143,-121,-95,-33,0,33,66,95,121,143,158,171,158,168,121,143,33,95,-33,0,-95,-66,-143,-121,-171,-158,-168,-158,-143,-121,-95,-66,-33,33,66,95,121,143,158,168,158,171,121,143,66,95,0,33,-95,-33,-143,-121,-168,-158,-171,-158,-143,-121,-95,-66,-33,0,33,95,121,143,158,168,168,171,121,158,66,95,0,33,-66,-33,-143,-95,-168,-158,-171,-168,-158,-121,-95,-66,-33,0,33,66,95,143,158,168,168,171,143,158,66,121,0,33,-66,-33,-121,-95,-168,-143,-171,-168,-158,-143,-121,-95,-66,0,33,66,95,121,143,168,168,171,143,158,95,121,0,66,-66,-33,-121,-95,-158,-143,-171,-168,-158,-143,-121,-95,-66,-33,0,66,95,121,143,158,168,171,143,168,95,121,33,66,-66,0,-121,-95,-158,-143,-171,-168,-168,-143,-121,-95,-66,-33,0,33,66,121,143,158,168,171,158,168,95,143,33,66,-33,0,-121,-66,-158,-143,-171,-168,-168,-158,-143,-95,-66,-33,0,33,66,95,121,158,168,171,158,168,121,143,33,95,-33,0,-95,-66,-143,-121,-171,-158,-168,-158,-143,-121,-95,-33,0,33,66,95,121,143,158,171,158,168,121,143,66,95,-33,33,-95,-66,-143,-121,-168,-158,-171,-158,-143,-121,-95,-66,-33,0,33,95,121,143,158,168,158,171,121,143,66,95,0,33,-95,-33,-143,-121,-168,-158,-171,-168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1624,-1485,-1711,-1700,-1656,-1538,-1360,-857,-551,-224,112,444,758,1044,1289,1624,1700,1711,1538,1656,1131,1360,224,857,-444,-112,-1044,-758,-1485,-1289,-1711,-1624,-1656,-1538,-1360,-1131,-857,-224,112,444,758,1044,1289,1485,1624,1711,1538,1656,1131,1360,551,857,-444,224,-1044,-758,-1604,-1289,-1836,-1754,-1848,-1661,-1469,-1221,-926,-595,-242,121,479,1127,1392,1604,1754,1836,1661,1848,1221,1469,595,926,-121,242,-1127,-479,-1604,-1392,-1836,-1754,-1848,-1789,-1661,-1221,-926,-595,-242,121,479,819,1127,1604,1754,1836,1789,1848,1221,1661,595,926,-121,242,-819,-479,-1604,-1127,-1836,-1754,-1848,-1789,-1661,-1469,-1221,-595,-242,121,479,819,1127,1392,1604,1836,1789,1848,1469,1661,926,1221,-121,595,-819,-479,-1392,-1127,-1836,-1604,-1848,-1789,-1661,-1469,-1221,-926,-595,121,479,819,1127,1392,1604,1754,1789,1848,1469,1661,926,1221,242,595,-819,-121,-1392,-1127,-1754,-1604,-1848,-1836,-1789,-1469,-1221,-926,-595,-242,121,819,1127,1392,1604,1754,1836,1848,1469,1789,926,1221,242,595,-479,-121,-1392,-819,-1754,-1604,-1848,-1836,-1789,-1661,-1469,-926,-595,-242,121,479,819,1392,1604,1754,1836,1848,1661,1789,926,1469,242,595,-479,-121,-1127,-819,-1754,-1392,-1848,-1836,-1789,-1661,-1469,-1221,-926,-242,121,479,819,1127,1392,1604,1754,1848,1661,1789,1221,1469,242,926,-479,-121,-1127,-819,-1604,-1392,-1848,-1754,-1789,-1661,-1469,-1221,-926,-595,-242,479,819,1127,1392,1604,1754,1836,1661,1848,1221,1469,595,926,-479,242,-1127,-819,-1604,-1392,-1836,-1754,-1848,-1661,-1469,-1221,-926,-595,-242,121,479,1127,1392,1604,1754,1836,1789,1848,1221,1661,595,926,-121,242,-819,-479,-1604,-1127,-1836,-1754,-1848,-1789,-1661,-1221,-926,-595,-242,121,479,819,1127,1604,1754,1836,1789,1848,1469,1661,595,1221,-121,242,-819,-479,-1392,-1127,-1836,-1604,-1848,-1789,-1661,-1469,-1221,-926,-595,121,479,819,1127,1392,1604,1836,1789,1848,1469,1661,926,1221,-121,595,-819,-479,-1392,-1127,-1754,-1604,-1848,-1789,-1661,-1469,-1221,-926,-595,-242,121,819,1127,1392,1604,1754,1789,1848,1469,1661,926,1221,242,595,-819,-121,-1392,-1127,-1754,-1604,-1848,-1836,-1789,-1469,-1221,-926,-595,-242,121,479,819,1392,1604,1754,1836,1848,1661,1789,926,1469,242,595,-479,-121,-1392,-819,-1754,-1604,-1848,-1836,-1789,-1661,-1469,-926,-595,-242,121,479,819,1127,1392,1754,1836,1848,1661,1789,1221,1469,242,926,-479,-121,-1127,-819,-1604,-1392,-1848,-1754,-1789,-1661,-1469,-1221,-926,-242,121,479,819,1127,1392,1604,1754,1848,1661,1789,1221,1469,595,926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1289,1485,758,1044,112,444,-857,-224,-1360,-1131,-1656,-1538,-1711,-1700,-1624,-1289,-1044,-758,-444,-112,224,551,857,1360,1538,1656,1700,1711,1485,1624,758,1289,112,444,-551,-224,-1360,-857,-1656,-1538,-1711,-1700,-1624,-1485,-1289,-758,-444,-112,224,551,857,1131,1360,1656,1700,1711,1604,1624,1127,1392,121,819,-595,-242,-1221,-926,-1661,-1469,-1848,-1789,-1754,-1604,-1392,-1127,-819,-121,242,595,926,1221,1469,1661,1789,1848,1604,1754,1127,1392,479,819,-595,121,-1221,-926,-1661,-1469,-1848,-1789,-1836,-1604,-1392,-1127,-819,-479,-121,595,926,1221,1469,1661,1789,1848,1604,1836,1127,1392,479,819,-242,121,-1221,-595,-1661,-1469,-1848,-1789,-1836,-1754,-1604,-1127,-819,-479,-121,242,595,926,1221,1661,1789,1848,1754,1836,1127,1604,479,819,-242,121,-926,-595,-1661,-1221,-1848,-1789,-1836,-1754,-1604,-1392,-1127,-479,-121,242,595,926,1221,1469,1661,1848,1754,1836,1392,1604,819,1127,-242,479,-926,-595,-1469,-1221,-1848,-1661,-1836,-1754,-1604,-1392,-1127,-819,-479,242,595,926,1221,1469,1661,1789,1754,1848,1392,1604,819,1127,121,479,-926,-242,-1469,-1221,-1789,-1661,-1848,-1754,-1604,-1392,-1127,-819,-479,-121,242,926,1221,1469,1661,1789,1836,1848,1392,1754,819,1127,121,479,-595,-242,-1469,-926,-1789,-1661,-1848,-1836,-1754,-1604,-1392,-819,-479,-121,242,595,926,1469,1661,1789,1836,1848,1604,1754,819,1392,121,479,-595,-242,-1221,-926,-1789,-1469,-1848,-1836,-1754,-1604,-1392,-1127,-819,-121,242,595,926,1221,1469,1789,1836,1848,1604,1754,1127,1392,121,819,-595,-242,-1221,-926,-1661,-1469,-1848,-1789,-1754,-1604,-1392,-1127,-819,-479,-121,595,926,1221,1469,1661,1789,1848,1604,1836,1127,1392,479,819,-595,121,-1221,-926,-1661,-1469,-1848,-1789,-1836,-1604,-1392,-1127,-819,-479,-121,242,595,1221,1469,1661,1789,1848,1754,1836,1127,1604,479,819,-242,121,-926,-595,-1661,-1221,-1848,-1789,-1836,-1754,-1604,-1127,-819,-479,-121,242,595,926,1221,1661,1789,1848,1754,1836,1392,1604,479,1127,-242,121,-926,-595,-1469,-1221,-1848,-1661,-1836,-1754,-1604,-1392,-1127,-479,-121,242,595,926,1221,1469,1661,1848,1754,1836,1392,1604,819,1127,-242,479,-926,-595,-1469,-1221,-1789,-1661,-1848,-1754,-1604,-1392,-1127,-819,-479,-121,242,926,1221,1469,1661,1789,1754,1848,1392,1604,819,1127,121,479,-926,-242,-1469,-1221,-1789,-1661,-1848,-1836,-1754,-1392,-1127,-819,-479,-121,242,595,926,1469,1661,1789,1836,1848,1604,1754,819,1392,121,479,-595,-242,-1469,-926,-1789,-1661,-1848,-1836,-1754,-1604,-1392,-819,-479,-121,242,595,926,1221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[296.875,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[296.875,0]],"79":[[16.666,0]],"52A":[[16.666,1],[296.875,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":296.875,"recloses":[],"trips":[296.875],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":958,"recording_start":"2026-07-24T17:27:26","trigger_abs":"2026-07-24T17:27:26.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":825.3,"rms":266.2},{"channel":"IB","units":"A","peak":24.4,"rms":13.4},{"channel":"IC","units":"A","peak":24.4,"rms":13.3},{"channel":"IN","units":"A","peak":801.3,"rms":254.6},{"channel":"VAN","units":"V","peak":17146.4,"rms":3931.9},{"channel":"VBN","units":"V","peak":18478.7,"rms":10010.2},{"channel":"VCN","units":"V","peak":18478.7,"rms":9938.0}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":296.875,"rel_trigger_ms":246.875},{"channel":"52A","event":"DEASSERT","t_ms":296.875,"rel_trigger_ms":246.875},{"channel":"TRIP","event":"ASSERT","t_ms":296.875,"rel_trigger_ms":246.875}],"dc_offset":[{"channel":"IA","dc_a":269.0,"tau_ms":738.2},{"channel":"IN","dc_a":269.0,"tau_ms":713.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":566.2,"ang":11.9},"IB":{"mag":24.4,"ang":-120.0},"IC":{"mag":24.4,"ang":120.0},"IN":{"mag":542.3,"ang":12.5},"VAN":{"mag":1714.7,"ang":0.0},"VBN":{"mag":18518.2,"ang":-120.0},"VCN":{"mag":18518.2,"ang":120.0}},"pre":{"IA":{"mag":24.4,"ang":0.0},"IB":{"mag":24.4,"ang":-120.0},"IC":{"mag":24.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":180.8,"ang":12.5},"I1":{"mag":204.7,"ang":11.0},"I2":{"mag":180.8,"ang":12.5}},"seq_v":{"I0":{"mag":5601.2,"ang":-180.0},"I1":{"mag":12917.0,"ang":-0.0},"I2":{"mag":5601.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"RCL_RB-4407R1_20260724_184849_074.cfg","event_id":"RCL_RB-4407R1_20260724_184849_074","device_id":"RCL_RB-4407R1","feeder":"Riverbend 4407","timestamp":"2026-07-24T18:48:49","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.5177,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.071875,"trip_channel":"TRIP","trip_delay_ms":21.88,"trip_delay_cycles":1.31,"fault_current_rms_a":1286.2,"peak_current_a":2225.5,"peak_phase_current_a":2225.5,"peak_residual_a":25.3,"total_shots":3,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":21.88,"dead_time_ms":677.6,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":378.12,"dead_time_ms":2003.6,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":3,"element":"50P","operate_time_ms":28.65,"dead_time_ms":null,"shot_type":"FAST","outcome":"LOCKOUT","successful":false}],"first_operate_ms":21.88,"max_dead_time_ms":2003.6,"hif_suspect":false,"hif_delta_a":1100.1,"faulted_phase":"A","est_miles":19.36,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":7.743,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 3 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2225.5,"v_peak":29514.6,"full":{"t0":0.0,"t1":3517.708,"i":{"IA":[-25,25,-25,25,-25,2226,-869,1859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-23,25,-743,2036,-996,1687,-1132,1501,-1205,1348,-1243,1320,-1275,1305,-1281,1297,-1284,1293,-1286,1290,-1287,1288,-1287,1288,-1287,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-215,952,-921,2079,-996,1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-25,25,-25,25,-2226,25,-1859,869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,25,-2036,743,-1687,996,-1501,1132,-1348,1205,-1320,1243,-1305,1275,-1297,1281,-1293,1284,-1290,1286,-1288,1287,-1288,1287,-1288,1287,-1288,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,-1288,1288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-952,215,-2079,921,-1767,996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-25,25,-25,25,-25,25,-22,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,24,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,25,-25,25,-25,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,-25,22,-22,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,25,-25,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25,-25,25,-25,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-2817,2817,-2817,2817,-2817,2342,-1405,1220,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2602,2817,-2817,1565,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1220,1405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2817,2817,-1405,1405,-92,1405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,2811,-2811,2811,-2118,2811,-1405,1220,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,2811,-2811,1857,-1405,1405,-1405,1405,-1405,1405,-1405,1405,