-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1405,1405,-1220,1405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,2811,-1405,1405,-92,1405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2811,2811,-2811,2811,-2951,2811,-2562,2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,2667,-2951,2857,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2951,-2951,2562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,2951,-2951,2951,-2951,193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[71.875,1],[749.479,0],[1146.875,1],[3150.52,0],[3193.75,1]],"50P":[[0.0,0],[50.0,1],[71.875,0],[3163.02,1],[3193.75,0]],"51P":[[0.0,0],[768.75,1],[1146.875,0]],"79":[[0.0,0],[749.479,1],[759.375,0],[3150.52,1],[3160.416,0]],"52A":[[0.0,1],[71.875,0],[749.479,1],[1146.875,0],[3150.52,1],[3193.75,0]],"LOCK":[[0.0,0],[3193.75,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,10,14,18,18,21,21,23,25,25,25,25,25,21,23,18,18,10,14,5,5,0,0,-10,-5,-14,-14,-18,-18,-23,-21,-25,-25,-25,-25,-23,-23,-21,-21,-18,-14,-10,-10,-5,-5,0,5,10,10,14,18,21,21,23,23,25,25,25,25,23,23,18,21,14,14,5,10,0,0,-5,-5,-14,-10,-18,-18,-21,-21,-25,-23,-25,-25,-25,-25,-23,-21,-18,-18,-14,-10,-5,-5,1588,1588,1801,1978,2111,2111,2195,2195,2201,2226,2122,2122,1811,1990,1590,1590,1336,1336,765,1058,470,470,181,181,-331,-89,-537,-537,-809,-698,-867,-867,-869,-869,-815,-709,-555,-555,-359,-359,-129,126,396,396,669,935,1184,1184,1405,1405,1589,1730,1821,1821,1859,1859,1770,1842,1645,1645,1473,1473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-22,-22,-24,-24,-25,-25,-25,-25,-23,-23,-20,-17,-13,-13,-8,-8,-3,2,7,7,11,15,19,19,22,22,24,25,25,25,25,25,20,23,17,17,8,13,3,3,-2,-2,-11,-7,-15,-15,-19,-19,-24,-22,-25,-25,-25,-25,-23,-23,-20,-20,-17,-13,-8,-8,-3,-3,2,7,11,11,15,19,22,22,24,24,25,25,25,25,23,23,17,20,13,13,8,8,-2,3,-7,-7,-15,-11,-19,-19,-1588,-1588,-1978,-1801,-2111,-2111,-2195,-2195,-2226,-2201,-2122,-2122,-1990,-1811,-1590,-1590,-1336,-1336,-1058,-765,-470,-470,-181,-181,89,331,537,537,698,809,867,867,869,869,709,815,555,555,359,359,-126,129,-396,-396,-935,-669,-1184,-1184,-1405,-1405,-1730,-1589,-1821,-1821,-1859,-1859,-1842,-1770,-1645,-1645,-1473,-1473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[22,22,19,19,11,15,7,7,2,2,-8,-3,-13,-13,-17,-17,-23,-20,-25,-25,-25,-25,-24,-24,-22,-22,-19,-15,-11,-11,-7,-7,-2,3,8,8,13,17,20,20,23,23,25,25,25,25,24,24,19,22,15,15,7,11,2,2,-3,-3,-13,-8,-17,-17,-20,-20,-25,-23,-25,-25,-25,-24,-22,-22,-19,-19,-15,-11,-7,-7,-2,-2,3,8,13,13,17,17,20,23,25,25,25,25,24,24,22,22,15,19,11,11,7,7,-3,2,-8,-8,-17,-13,-20,-20,-23,-23,-25,-25,-25,-25,-24,-24,-22,-19,-15,-15,-11,-7,-2,-2,3,3,8,13,17,17,20,20,23,25,25,25,24,25,22,22,19,19,11,15,7,7,2,2,-8,-3,-13,-13,-17,-17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22,22,15,19,11,11,7,7,-3,2,-8,-8,-17,-13,-20,-20,-23,-23,-25,-25,-25,-25,-24,-24,-22,-19,-15,-15,-11,-7,-2,-2,3,3,8,13,17,17,20,20,23,25,25,25,24,25,22,22,19,19,11,15,7,7,2,2,-8,-3,-13,-13,-17,-17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,-1220,-1220,-1059,-857,-623,-623,-364,-364,-92,184,453,453,704,929,1117,1117,1263,1263,1360,1405,1396,1396,1334,1334,1059,1220,857,857,364,623,92,92,-184,-184,-704,-453,-929,-929,-1117,-1117,-1360,-1263,-1405,-1405,-1396,-1334,-1220,-1220,-1059,-1059,-857,-623,-364,-364,-92,-92,184,453,704,704,929,929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-1220,-1220,-1059,-857,-623,-623,-364,-364,-92,184,453,453,704,929,1117,1117,1263,1263,1360,1405,1396,1396,1334,1334,1059,1220,857,857,364,623,92,92,-184,-184,-704,-453,-929,-929,-1117,-1117,-1360,-1263,-1405,-1405,-1396,-1334,-1220,-1220,-1059,-1059,-857,-623,-364,-364,-92,-92,184,453,704,704,929,929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2562,2562,1801,2224,1308,1308,766,766,-386,193,-951,-951,-1950,-1479,-2347,-2347,-2653,-2653,-2951,-2857,-2932,-2932,-2801,-2801,-2562,-2224,-1801,-1801,-1308,-766,-193,-193,386,386,951,1479,1950,1950,2347,2347,2653,2857,2951,2951,2801,2932,2562,2562,2224,2224,1308,1801,766,766,193,193,-951,-386,-1479,-1479,-1950,-1950,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[71.875,1]],"50P":[[16.666,0],[50.0,1],[71.875,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[71.875,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":71.875,"recloses":[749.479,3150.52],"trips":[71.875,1146.875,3193.75],"lockout":3193.75}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":6755,"recording_start":"2026-07-24T18:48:49","trigger_abs":"2026-07-24T18:48:49.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2225.5,"rms":341.3},{"channel":"IB","units":"A","peak":2225.5,"rms":341.3},{"channel":"IC","units":"A","peak":25.3,"rms":6.8},{"channel":"IN","units":"A","peak":25.3,"rms":6.3},{"channel":"VAN","units":"V","peak":28168.7,"rms":4596.1},{"channel":"VBN","units":"V","peak":28109.2,"rms":4660.7},{"channel":"VCN","units":"V","peak":29514.6,"rms":7888.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":71.875,"rel_trigger_ms":21.875},{"channel":"52A","event":"DEASSERT","t_ms":71.875,"rel_trigger_ms":21.875},{"channel":"TRIP","event":"ASSERT","t_ms":71.875,"rel_trigger_ms":21.875},{"channel":"52A","event":"ASSERT","t_ms":749.479,"rel_trigger_ms":699.479},{"channel":"79","event":"ASSERT","t_ms":749.479,"rel_trigger_ms":699.479},{"channel":"TRIP","event":"DEASSERT","t_ms":749.479,"rel_trigger_ms":699.479},{"channel":"79","event":"DEASSERT","t_ms":759.375,"rel_trigger_ms":709.375},{"channel":"51P","event":"ASSERT","t_ms":768.75,"rel_trigger_ms":718.75},{"channel":"51P","event":"DEASSERT","t_ms":1146.875,"rel_trigger_ms":1096.875},{"channel":"52A","event":"DEASSERT","t_ms":1146.875,"rel_trigger_ms":1096.875},{"channel":"TRIP","event":"ASSERT","t_ms":1146.875,"rel_trigger_ms":1096.875},{"channel":"52A","event":"ASSERT","t_ms":3150.52,"rel_trigger_ms":3100.52},{"channel":"79","event":"ASSERT","t_ms":3150.52,"rel_trigger_ms":3100.52},{"channel":"TRIP","event":"DEASSERT","t_ms":3150.52,"rel_trigger_ms":3100.52},{"channel":"79","event":"DEASSERT","t_ms":3160.416,"rel_trigger_ms":3110.416},{"channel":"50P","event":"ASSERT","t_ms":3163.02,"rel_trigger_ms":3113.02},{"channel":"50P","event":"DEASSERT","t_ms":3193.75,"rel_trigger_ms":3143.75},{"channel":"52A","event":"DEASSERT","t_ms":3193.75,"rel_trigger_ms":3143.75},{"channel":"LOCK","event":"ASSERT","t_ms":3193.75,"rel_trigger_ms":3143.75},{"channel":"TRIP","event":"ASSERT","t_ms":3193.75,"rel_trigger_ms":3143.75}],"dc_offset":[{"channel":"IA","dc_a":649.4,"tau_ms":952.2},{"channel":"IB","dc_a":-649.4,"tau_ms":952.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1566.6,"ang":88.5},"IB":{"mag":1566.6,"ang":-91.5},"IC":{"mag":25.4,"ang":180.0},"IN":{"mag":25.4,"ang":180.0},"VAN":{"mag":14084.6,"ang":0.0},"VBN":{"mag":14084.6,"ang":0.0},"VCN":{"mag":29577.6,"ang":-180.0}},"pre":{"IA":{"mag":25.4,"ang":60.0},"IB":{"mag":25.4,"ang":-60.0},"IC":{"mag":25.4,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":28169.1,"ang":60.0},"VBN":{"mag":28169.4,"ang":-60.0},"VCN":{"mag":28169.4,"ang":-180.0}},"seq_i":{"I0":{"mag":8.5,"ang":180.0},"I1":{"mag":913.0,"ang":58.5},"I2":{"mag":896.0,"ang":118.5}},"seq_v":{"I0":{"mag":469.5,"ang":-180.0},"I1":{"mag":14554.1,"ang":60.0},"I2":{"mag":14554.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LL","expected_wso_class":"PERMANENT","scenario":"lockout_3shot"},{"file":"RCL_RB-4407_20260724_184849_0741.cfg","event_id":"RCL_RB-4407_20260724_184849_0741","device_id":"RCL_RB-4407","feeder":"Riverbend 4407","timestamp":"2026-07-24T18:48:49.020565","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3484,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1286.2,"peak_current_a":2225.5,"peak_phase_current_a":2225.5,"peak_residual_a":46.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1085.2,"faulted_phase":"A","est_miles":19.36,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":7.743,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2225.5,"v_peak":29514.6,"full":{"t0":0.0,"t1":348.437,"i":{"IA":[0,18,26,43,43,47,26,39,-9,18,-39,-18,-47,-43,-43,-33,-26,0,9,33,39,46,39,47,9,33,-26,0,-43,-33,-47,-43,-39,-18,-9,18,26,39,43,47,26,43,0,18,-33,-9,-47,-39,-46,-33,-26,-9,1588,2111,2122,2226,1590,1990,470,1336,-537,181,-869,-698,-815,-555,-359,396,669,1405,1589,1859,1645,1842,16,1473,0,13,-13,-5,-23,-16,-23,-19,-16,-5,0,9,13,22,22,23,13,19,-5,9,-19,-9,-23,-22,-22,-16,-13,0,5,16,19,23,19,23,5,16,-13,0,-22,-16,-23,-22,-19,-9,-5,9,13,19,22,23,13,22,0,9,-16,-5,-23,-19,-23,-16,-13,-5,0,13,16,23,19,23,9,16,-9,5,-22,-13,-23,-23,-22,-13,-9,5,9,19,22,23,16,23,0,13,-13,-5,-23,-16,-23,-19,-16,-5,0,9,13,22,22,23,9,19,-5,5,-19,-9,-23,-22,-22,-16,-13,0,5,16,19,23,19,23,5,16,-13,0,-22,-16,-23,-22,-19,-9,-5,9,13,19,22,23,13,22,-5,9,-16,-9,-23,-19,-23,-16,-13,-5,0,13,16,23,19,23,9,16,-9,5,-22,-13,-23,-23,-22,-13,-9,5,9,19,22,23,16,23,0,13,-16,-5,-23,-19,-23,-19,-16,-5,0,9,13,22,22,23,9,19,-5,5,-19,-9,-23,-22,-22,-16,-13,0,5,16,19,23,19,23,5,16,-13,0,-23,-16,-23,-22,-19,-9,-5,9,13,19,22,23,13,22,-5,9,-16,-9,-23,-19,-23,-16,-13,-5,0,13,16,23,19,23,9,16,-9,5,-22,-13,-23,-22,-19,-13,-9,5,9,19,22,23,16,23,0,13,-16,-5,-23,-19,-23,-19,-16,-5,0,9,13,22,22,23,9,19,-5,5,-19,-9,-23,-22,-22,-13],"IB":[-46,-40,-46,-37,-31,-6,3,21,28,44,42,46,15,37,-12,6,-40,-21,-46,-44,-42,-31,-23,3,12,35,40,46,37,45,6,31,-28,-3,-46,-35,-46,-42,-37,-15,-6,21,28,40,44,46,23,42,-12,15,-35,-21,-2111,-1588,-2226,-2122,-1990,-1590,-1336,-470,-181,537,698,869,555,815,-396,359,-1405,-669,-1859,-1589,-1842,-1645,-1473,6,10,20,22,23,15,22,-1,12,-17,-6,-23,-20,-23,-18,-15,-3,1,10,14,22,21,23,7,18,-6,3,-20,-10,-23,-22,-21,-12,-7,1,6,17,20,23,18,22,3,15,-14,-1,-23,-17,-23,-21,-18,-7,-3,10,14,20,22,23,12,21,-6,7,-17,-10,-23,-20,-22,-15,-12,1,6,14,17,23,18,23,7,15,-10,3,-22,-14,-23,-21,-18,-12,-7,6,10,20,22,23,15,22,-1,12,-17,-6,-23,-20,-23,-18,-15,-3,1,14,17,22,21,23,7,18,-6,3,-20,-10,-23,-22,-21,-12,-7,1,6,17,20,23,18,22,3,15,-14,-1,-23,-17,-23,-21,-18,-7,-3,10,14,22,22,23,12,21,-6,7,-17,-10,-23,-20,-22,-15,-12,1,6,14,17,23,18,23,7,15,-10,3,-22,-14,-23,-21,-18,-12,-7,6,10,20,22,23,15,21,-1,12,-17,-6,-23,-20,-23,-18,-15,-3,1,14,17,22,21,23,7,18,-6,3,-20,-10,-23,-22,-21,-12,-7,1,6,17,20,23,15,22,3,12,-14,-1,-23,-17,-23,-21,-18,-7,-3,10,14,22,22,23,12,21,-6,7,-17,-10,-23,-20,-22,-15,-12,1,6,14,17,23,18,23,3,15,-10,-1,-22,-14,-23,-21,-18,-12,-7,6,10,20,22,23,15,21,-1,12,-17,-6,-23,-20,-23,-18,-15,-3,1,14,17,22,21,23,7,18,-10,3],"IC":[28,40,-6,21,-37,-15,-46,-42,-46,-35,-28,-3,6,31,37,45,40,46,12,35,-15,3,-42,-23,-46,-44,-40,-21,-12,6,15,37,42,46,28,44,3,21,-31,-6,-46,-37,-46,-40,-35,-12,-3,23,31,45,44,46,21,40,-15,12,-37,-23,-46,-42,-44,-28,-21,6,15,31,37,46,35,46,3,28,-23,-6,-31,-18,-23,-20,-17,-10,-6,7,12,21,22,23,14,20,-3,10,-18,-7,-23,-21,-23,-17,-14,-1,3,15,18,22,20,23,6,17,-12,1,-21,-15,-23,-22,-20,-10,-6,3,7,18,21,23,14,22,1,10,-15,-3,-23,-18,-23,-20,-17,-6,-1,12,15,22,22,23,10,20,-7,6,-21,-12,-23,-22,-22,-14,-10,3,7,15,18,23,17,23,1,14,-12,-3,-22,-15,-23,-20,-17,-10,-6,7,12,21,22,23,14,20,-3,10,-18,-7,-23,-21,-22,-17,-14,-1,3,15,18,22,20,23,6,17,-12,1,-21,-15,-23,-22,-20,-10,-6,3,7,18,21,23,14,22,1,10,-15,-3,-23,-18,-23,-17,-14,-6,-1,12,15,22,22,23,10,20,-7,6,-21,-12,-23,-22,-22,-14,-10,3,7,15,18,23,17,23,1,14,-12,-3,-22,-15,-23,-20,-17,-6,-1,7,12,21,22,23,14,20,-3,10,-18,-7,-23,-21,-22,-17,-14,-1,3,15,18,22,20,23,6,17,-12,1,-21,-15,-23,-22,-20,-10,-6,7,12,18,21,23,14,22,1,10,-15,-3,-23,-18,-23,-17,-14,-6,-1,12,15,22,22,23,10,20,-7,6,-21,-12,-23,-22,-22,-14,-10,3,7,18,21,23,17,23,1,14,-12,-3,-22,-15,-23,-20,-17,-6,-1,7,12,21,22,23,14,20,-3,10,-18,-7,-23,-21,-22,-17,-14,-1,3,15,18,23],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21,40,-15,12,-37,-23,-46,-42,-44,-28,-21,6,15,31,37,46,35,46,3,28,-23,-6,-31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2602,2602,2817,1565,2342,-550,1078,-2342,-1078,-2817,-2602,-2602,-1992,-1565,0,550,1992,2342,2763,2342,2817,550,1992,-1565,0,-2602,-1992,-2817,-2602,-2342,-1078,-550,1078,1565,2342,2602,2817,1565,2602,0,1078,-1992,-550,-2817,-2342,-2763,-1992,-1565,-550,-1220,-623,-364,453,704,1117,1263,1405,857,1334,-184,623,-929,-453,-1405,-1117,-1396,-1059,-857,-92,184,704,929,2602,0,1565,-1565,-550,-2763,-1992,-2817,-2342,-1992,-550,0,1078,1565,2602,2602,2817,1565,2342,-550,1078,-2342,-1078,-2817,-2602,-2602,-1992,-1565,0,550,1992,2342,2817,2342,2763,550,1992,-1565,0,-2602,-1992,-2817,-2602,-2342,-1078,-550,1078,1565,2342,2602,2817,1565,2602,0,1078,-1992,-550,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2763,2342,2817,1078,1992,-1078,550,-2602,-1565,-2817,-2763,-2602,-1565,-1078,550,1078,2342,2602,2817,1992,2763,0,1565,-1565,-550,-2763,-1992,-2817,-2342,-1992,-550,0,1078,1565,2602,2602,2817,1078,2342,-550,550,-2342,-1078,-2817,-2602,-2602,-1992,-1565,0,550,1992,2342,2817,2342,2763,550,1992,-1565,0,-2602,-1992,-2817,-2602,-2342,-1078,-550,1078,1565,2342,2602,2817,1565,2602,-550,1078,-1992,-1078,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2763,2342,2817,1078,1992,-1078,550,-2602,-1565,-2817,-2763,-2602,-1565,-1078,550,1078,2342,2602,2817,1992,2763,0,1565,-1992,-550,-2763,-2342,-2817,-2342,-1992,-550,0,1078,1565,2602,2602,2817,1078,2342,-550,550,-2342,-1078,-2817,-2602,-2602,-1992,-1565,0,550,1992,2342,2817,2342,2763,550,1992,-1565,0,-2763,-1992,-2817,-2602,-2342,-1078,-550,1078,1565,2342,2602,2817,1565,2602,-550,1078,-1992,-1078,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2763,2342,2817,1078,1992,-1078,550,-2602,-1565,-2817,-2602,-2342,-1565,-1078,550,1078,2342,2602,2817,1992,2763,0,1565,-1992,-550,-2763,-2342,-2817,-2342,-1992,-550,0,1078,1565,2602,2602,2817,1078,2342,-550,550,-2342,-1078,-2817,-2602,-2602,-1565],"VBN":[-2793,-2440,-2811,-2235,-1857,-368,184,1246,1715,2667,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2526,-1857,-1408,184,729,2118,2440,2811,2235,2721,368,1857,-1715,-184,-2793,-2118,-2811,-2526,-2235,-905,-368,1246,1715,2440,2667,2811,1408,2526,-729,905,-2118,-1246,-1220,-623,-364,453,704,1117,1263,1405,857,1334,-184,623,-929,-453,-1405,-1117,-1396,-1059,-857,-92,184,704,-368,929,1246,2440,2667,2811,1857,2721,-184,1408,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1246,1715,2667,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2526,-1408,-905,184,729,2118,2440,2811,2235,2721,368,1857,-1715,-184,-2793,-2118,-2811,-2526,-2235,-905,-368,1246,1715,2440,2667,2811,1408,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-1857,-1408,184,729,1715,2118,2793,2235,2811,905,1857,-1246,368,-2667,-1715,-2811,-2526,-2235,-1408,-905,729,1246,2440,2667,2811,1857,2721,-184,1408,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1715,2118,2667,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2526,-1408,-905,184,729,2118,2440,2811,2235,2721,368,1857,-1715,-184,-2793,-2118,-2811,-2526,-2235,-905,-368,1246,1715,2667,2721,2811,1408,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-1857,-1408,184,729,1715,2118,2793,2235,2811,905,1857,-1246,368,-2667,-1715,-2811,-2526,-2235,-1408,-905,729,1246,2440,2667,2811,1857,2526,-184,1408,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1715,2118,2667,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2526,-1408,-905,184,729,2118,2440,2811,1857,2721,368,1408,-1715,-184,-2793,-2118,-2811,-2526,-2235,-905,-368,1246,1715,2667,2721,2811,1408,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-1857,-1408,184,729,1715,2118,2793,2235,2811,368,1857,-1246,-184,-2667,-1715,-2811,-2526,-2235,-1408,-905,729,1246,2440,2667,2811,1857,2526,-184,1408,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1715,2118,2667,2526,2811,905,2235,-1246,368],"VCN":[1715,2440,-368,1246,-2235,-905,-2811,-2526,-2793,-2118,-1715,-184,368,1857,2235,2721,2440,2811,729,2118,-905,184,-2526,-1408,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,1715,2667,184,1246,-1857,-368,-2811,-2235,-2793,-2440,-2118,-729,-184,1408,1857,2721,2667,2811,1308,2562,-951,766,-2347,-1479,-2951,-2653,-2801,-1801,-1308,386,951,1950,2347,2951,2224,2932,193,1801,-1479,-386,-2721,-1950,-2811,-2440,-2118,-1246,-729,905,1408,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2793,-2118,-1715,-184,368,1857,2235,2721,2440,2811,729,2118,-1408,184,-2526,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,1715,2667,184,1246,-1857,-368,-2811,-2235,-2793,-2440,-2118,-729,-184,1408,1857,2721,2667,2811,1246,2440,-905,729,-2526,-1408,-2811,-2721,-2667,-1715,-1246,368,905,1857,2235,2811,2118,2793,184,1715,-1408,-368,-2721,-1857,-2811,-2440,-2118,-1246,-729,905,1408,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2667,-2118,-1715,-184,368,1857,2235,2721,2440,2811,729,2118,-1408,184,-2526,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,1715,2667,184,1246,-1857,-368,-2811,-2235,-2793,-2118,-1715,-729,-184,1408,1857,2721,2667,2811,1246,2440,-905,729,-2526,-1408,-2811,-2721,-2667,-1715,-1246,368,905,1857,2235,2811,2118,2793,184,1715,-1408,-368,-2721,-1857,-2811,-2440,-2118,-729,-184,905,1408,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2667,-2118,-1715,-184,368,1857,2235,2721,2440,2811,729,2118,-1408,184,-2526,-1857,-2811,-2667,-2440,-1246,-729,905,1408,2235,2526,2811,1715,2667,184,1246,-1857,-368,-2811,-2235,-2793,-2118,-1715,-729,-184,1408,1857,2721,2667,2811,1246,2440,-905,729,-2526,-1408,-2811,-2721,-2667,-1715,-1246,368,905,2235,2526,2811,2118,2793,184,1715,-1408,-368,-2721,-1857,-2811,-2440,-2118,-729,-184,905,1408,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2667,-2118,-1715,-184,368,1857,2235,2811]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,9,9,18,26,33,33,39,39,43,46,47,47,46,46,39,43,33,33,18,26,9,9,0,0,-18,-9,-26,-26,-33,-33,-43,-39,-46,-46,-47,-46,-43,-43,-39,-39,-33,-26,-18,-18,-9,-9,0,9,18,18,26,33,39,39,43,43,46,47,46,46,43,43,33,39,26,26,9,18,0,0,-9,-9,-26,-18,-33,-33,-39,-39,-46,-43,-47,-47,-46,-46,-43,-39,-33,-33,-26,-18,-9,-9,1588,1588,1801,1978,2111,2111,2195,2195,2201,2226,2122,2122,1811,1990,1590,1590,1336,1336,765,1058,470,470,181,181,-331,-89,-537,-537,-809,-698,-867,-867,-869,-869,-815,-709,-555,-555,-359,-359,-129,126,396,396,669,935,1184,1184,1405,1405,1589,1730,1821,1821,1859,1859,1770,1842,1645,1645,1473,1473,19,22,16,16,9,13,5,5,0,0,-9,-5,-13,-13,-16,-16,-22,-19,-23,-23,-23,-23,-22,-22,-19,-19,-16,-13,-9,-9,-5,-5,0,5,9,9,13,16,19,19,22,22,23,23,23,23,22,22,16,19,13,13,5,9,0,0,-5,-5,-13,-9,-16,-16,-19,-19,-23,-22,-23,-23,-23,-23,-22,-19,-16,-16,-13,-9,-5,-5,0,0,5,9,13,13,16,16,19,22,23,23,23,23,22,22,19,19,13,16,9,9,5,5,-5,0,-9,-9,-16,-13,-19,-19,-22,-22,-23,-23,-23,-23,-22,-22,-19,-16,-13,-13,-9,-5,0,0,5,5,9,13,16,16,19,19,22,23,23,23,23,23,19,22,16,16,9,13,5,5,0,0,-9,-5,-13,-13,-16,-16,-22,-19,-23,-23,-23,-23,-22,-22,-19,-19,-16,-13,-9,-9,-5,-5,0,5,9,9,13,16,19,19,22,22,23,23,23,23,22,22,16,19,13,13,5,9,0,0,-5,-5,-13,-9,-16,-16,-19,-19,-23,-22,-23,-23,-23,-23,-22,-19,-16,-16,-13,-9,-5,-5,0,0,5,9,13,13,16,16,19,22,23,23,23,23,22,22,19,19,13,16,9,9,5,5,-5,0,-9,-9,-16,-13,-19,-19,-22,-22,-23,-23,-23,-23,-22,-22,-19,-16,-13,-13,-9,-5,0,0,5,5,9,13,16,16,19,19,22,23,23,23,23,23,19,22,16,16,9,13,5,5,0,0,-9,-5,-13,-13,-16,-16,-22,-19,-23,-23,-23,-23,-22,-22,-19,-19,-16,-13,-9,-9,-5,-5,0,5,9,9,13,16,19,19,22,22,23,23,23,23,22,22,16,19,13,13,5,9,0,0,-5,-5,-13,-9,-16,-16,-19,-19,-23,-22,-23,-23,-23,-23,-22,-19,-16,-16,-13,-9,-5,-5,0,0,5,9,13,13,16,16,19,22,23,23,23,23,22,22,19,19,13,16,9,9,5,5,-5,0,-9,-9,-16,-13,-19,-19,-22,-22,-23,-23,-23,-23,-22,-22,-19,-16,-13,-13,-9,-5],"IB":[-40,-40,-44,-44,-46,-46,-45,-45,-42,-42,-37,-31,-23,-23,-15,-15,-6,3,12,12,21,28,35,35,40,40,44,46,46,46,45,45,37,42,31,31,15,23,6,6,-3,-3,-21,-12,-28,-28,-35,-35,-44,-40,-46,-46,-46,-45,-42,-42,-37,-37,-31,-23,-15,-15,-6,-6,3,12,21,21,28,35,40,40,44,44,46,46,45,45,42,42,31,37,23,23,15,15,-3,6,-12,-12,-28,-21,-35,-35,-1588,-1588,-1978,-1801,-2111,-2111,-2195,-2195,-2226,-2201,-2122,-2122,-1990,-1811,-1590,-1590,-1336,-1336,-1058,-765,-470,-470,-181,-181,89,331,537,537,698,809,867,867,869,869,709,815,555,555,359,359,-126,129,-396,-396,-935,-669,-1184,-1184,-1405,-1405,-1730,-1589,-1821,-1821,-1859,-1859,-1842,-1770,-1645,-1645,-1473,-1473,-3,1,6,6,10,14,17,17,20,20,22,23,23,23,22,22,18,21,15,15,7,12,3,3,-1,-1,-10,-6,-14,-14,-17,-17,-22,-20,-23,-23,-23,-22,-21,-21,-18,-18,-15,-12,-7,-7,-3,-3,1,6,10,10,14,17,20,20,22,22,23,23,22,22,21,21,15,18,12,12,7,7,-1,3,-6,-6,-14,-10,-17,-17,-20,-20,-23,-22,-23,-23,-22,-22,-21,-18,-15,-15,-12,-7,-3,-3,1,1,6,10,14,14,17,17,20,22,23,23,22,23,21,21,18,18,12,15,7,7,3,3,-6,-1,-10,-10,-17,-14,-20,-20,-22,-22,-23,-23,-22,-22,-21,-21,-18,-15,-12,-12,-7,-7,-3,1,6,6,10,14,17,17,20,20,22,23,23,23,22,22,18,21,15,15,7,12,3,3,-1,-1,-10,-6,-14,-14,-17,-17,-22,-20,-23,-23,-23,-22,-21,-21,-18,-18,-15,-12,-7,-7,-3,-3,1,6,10,10,14,17,20,20,22,22,23,23,22,22,21,21,15,18,12,12,7,7,-1,3,-6,-6,-14,-10,-17,-17,-20,-20,-23,-22,-23,-23,-22,-22,-21,-18,-15,-15,-12,-7,-3,-3,1,1,6,10,14,14,17,17,20,22,23,23,22,23,21,21,18,18,12,15,7,7,3,3,-6,-1,-10,-10,-17,-14,-20,-20,-22,-22,-23,-23,-22,-22,-21,-21,-18,-15,-12,-12,-7,-7,-3,1,6,6,10,14,17,17,20,20,22,23,23,23,22,22,18,21,15,15,7,12,3,3,-1,-1,-10,-6,-14,-14,-17,-17,-22,-20,-23,-23,-23,-22,-21,-21,-18,-18,-15,-12,-7,-7,-3,-3,1,6,10,10,14,17,20,20,22,22,23,23,22,22,21,21,15,18,12,12,7,7,-1,3,-6,-6,-14,-10,-17,-17,-20,-20,-23,-22,-23,-23,-22,-22,-21,-18,-15,-15,-12,-7,-3,-3,1,1,6,10,14,14,17,17,20,22,23,23,22,23,21,21,18,18,12,15,7,7,3,3,-6,-1,-10,-10,-17,-14],"IC":[40,40,35,35,21,28,12,12,3,3,-15,-6,-23,-23,-31,-31,-42,-37,-45,-45,-46,-46,-44,-44,-40,-40,-35,-28,-21,-21,-12,-12,-3,6,15,15,23,31,37,37,42,42,45,46,46,46,44,44,35,40,28,28,12,21,3,3,-6,-6,-23,-15,-31,-31,-37,-37,-45,-42,-46,-46,-46,-44,-40,-40,-35,-35,-28,-21,-12,-12,-3,-3,6,15,23,23,31,31,37,42,45,45,46,46,44,44,40,40,28,35,21,21,12,12,-6,3,-15,-15,-31,-23,-37,-37,-42,-42,-46,-45,-46,-46,-44,-44,-40,-35,-28,-28,-21,-12,-3,-3,6,6,15,23,31,31,37,37,42,45,46,46,44,46,40,40,35,35,21,28,12,12,3,3,-15,-6,-23,-23,-31,-31,-21,-18,-22,-22,-23,-23,-22,-22,-20,-20,-17,-14,-10,-10,-6,-6,-1,3,7,7,12,15,18,18,21,21,22,23,23,23,22,22,17,20,14,14,6,10,1,1,-3,-3,-12,-7,-15,-15,-18,-18,-22,-21,-23,-23,-23,-22,-20,-20,-17,-17,-14,-10,-6,-6,-1,-1,3,7,12,12,15,15,18,21,22,22,23,23,22,22,20,20,14,17,10,10,6,6,-3,1,-7,-7,-15,-12,-18,-18,-21,-21,-23,-22,-23,-23,-22,-22,-20,-17,-14,-14,-10,-6,-1,-1,3,3,7,12,15,15,18,18,21,22,23,23,22,23,20,20,17,17,10,14,6,6,1,1,-7,-3,-12,-12,-15,-15,-21,-18,-22,-22,-23,-23,-22,-22,-20,-20,-17,-14,-10,-10,-6,-6,-1,3,7,7,12,15,18,18,21,21,22,23,23,23,22,22,17,20,14,14,6,10,1,1,-3,-3,-12,-7,-15,-15,-18,-18,-22,-21,-23,-23,-23,-22,-20,-20,-17,-17,-14,-10,-6,-6,-1,-1,3,7,12,12,15,15,18,21,22,22,23,23,22,22,20,20,14,17,10,10,6,6,-3,1,-7,-7,-15,-12,-18,-18,-21,-21,-23,-22,-23,-23,-22,-22,-20,-17,-14,-14,-10,-6,-1,-1,3,3,7,12,15,15,18,18,21,22,23,23,22,23,20,20,17,17,10,14,6,6,1,1,-7,-3,-12,-12,-15,-15,-21,-18,-22,-22,-23,-23,-22,-22,-20,-20,-17,-14,-10,-10,-6,-6,-1,3,7,7,12,15,18,18,21,21,22,23,23,23,22,22,17,20,14,14,6,10,1,1,-3,-3,-12,-7,-15,-15,-18,-18,-22,-21,-23,-23,-23,-22,-20,-20,-17,-17,-14,-10,-6,-6,-1,-1,3,7,12,12,15,15,18,21,22,22,23,23,22,22,20,20,14,17,10,10,6,6,-3,1,-7,-7,-15,-12,-18,-18,-21,-21,-23,-22,-23,-23,-22,-22,-20,-17,-14,-14,-10,-6,-1,-1,3,3,7,12,15,15,18,18,21,22,23,23,22,23],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40,40,28,35,21,21,12,12,-6,3,-15,-15,-31,-23,-37,-37,-42,-42,-46,-45,-46,-46,-44,-44,-40,-35,-28,-28,-21,-12,-3,-3,6,6,15,23,31,31,37,37,42,45,46,46,44,46,40,40,35,35,21,28,12,12,3,3,-15,-6,-23,-23,-31,-31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,-1220,-1220,-1059,-857,-623,-623,-364,-364,-92,184,453,453,704,929,1117,1117,1263,1263,1360,1405,1396,1396,1334,1334,1059,1220,857,857,364,623,92,92,-184,-184,-704,-453,-929,-929,-1117,-1117,-1360,-1263,-1405,-1405,-1396,-1334,-1220,-1220,-1059,-1059,-857,-623,-364,-364,-92,-92,184,453,704,704,929,929,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-1220,-1220,-1059,-857,-623,-623,-364,-364,-92,184,453,453,704,929,1117,1117,1263,1263,1360,1405,1396,1396,1334,1334,1059,1220,857,857,364,623,92,92,-184,-184,-704,-453,-929,-929,-1117,-1117,-1360,-1263,-1405,-1405,-1396,-1334,-1220,-1220,-1059,-1059,-857,-623,-364,-364,-92,-92,184,453,704,704,929,929,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2562,2562,1801,2224,1308,1308,766,766,-386,193,-951,-951,-1950,-1479,-2347,-2347,-2653,-2653,-2951,-2857,-2932,-2932,-2801,-2801,-2562,-2224,-1801,-1801,-1308,-766,-193,-193,386,386,951,1479,1950,1950,2347,2347,2653,2857,2951,2951,2801,2932,2562,2562,2224,2224,1308,1801,766,766,193,193,-951,-386,-1479,-1479,-1950,-1950,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":670,"recording_start":"2026-07-24T18:48:49.020565","trigger_abs":"2026-07-24T18:48:49.070565","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2225.5,"rms":346.1},{"channel":"IB","units":"A","peak":2225.5,"rms":346.1},{"channel":"IC","units":"A","peak":46.4,"rms":20.8},{"channel":"IN","units":"A","peak":46.4,"rms":7.8},{"channel":"VAN","units":"V","peak":28168.7,"rms":19438.4},{"channel":"VBN","units":"V","peak":28109.2,"rms":19375.4},{"channel":"VCN","units":"V","peak":29514.6,"rms":19949.7}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":649.4,"tau_ms":952.2},{"channel":"IB","dc_a":-649.4,"tau_ms":952.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1566.6,"ang":88.5},"IB":{"mag":1566.6,"ang":-91.5},"IC":{"mag":46.5,"ang":180.0},"IN":{"mag":46.5,"ang":180.0},"VAN":{"mag":14084.6,"ang":0.0},"VBN":{"mag":14084.6,"ang":0.0},"VCN":{"mag":29577.6,"ang":-180.0}},"pre":{"IA":{"mag":46.6,"ang":60.0},"IB":{"mag":46.5,"ang":-60.0},"IC":{"mag":46.5,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":28169.1,"ang":60.0},"VBN":{"mag":28169.4,"ang":-60.0},"VCN":{"mag":28169.4,"ang":-180.0}},"seq_i":{"I0":{"mag":15.5,"ang":180.0},"I1":{"mag":920.0,"ang":58.5},"I2":{"mag":889.0,"ang":118.5}},"seq_v":{"I0":{"mag":469.5,"ang":-180.0},"I1":{"mag":14554.1,"ang":60.0},"I2":{"mag":14554.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LL","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R1_20260724_214233_0361.cfg","event_id":"RCL_RB-4402R1_20260724_214233_0361","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-07-24T21:42:33.978682","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.5062,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":720.4,"peak_current_a":1405.6,"peak_phase_current_a":1233.0,"peak_residual_a":1405.6,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":855.9,"faulted_phase":"A","est_miles":5.53,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.212,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1405.6,"v_peak":32325.5,"full":{"t0":0.0,"t1":506.25,"i":{"IA":[0,27,32,38,7,35,-27,0,-38,-32,-32,-7,0,27,32,38,7,32,-32,0,-38,-35,-32,-7,0,32,35,38,0,32,-32,-7,-38,-35,-32,733,862,1208,935,1233,193,805,-369,45,-422,-189,-73,483,618,1011,734,1011,11,607,-572,-134,-581,-336,-217,487,612,893,626,895,-229,502,-659,-358,-666,-294,-159,418,543,833,446,807,-280,309,-711,-408,-687,-335,-200,507,615,800,416,775,-435,279,-735,-545,-711,-221,-76,487,596,783,264,758,-449,117,-748,-559,-671,-233,-87,477,586,773,255,696,-566,109,-755,-653,-678,-239,-93,581,668,768,105,691,-570,-45,-758,-657,-681,-96,54,578,665,766,102,609,-572,-47,-760,-659,-604,-98,52,663,687,764,-49,608,-660,-196,-761,-684,-605,51,199,663,607,763,-49,505,-661,-197,-762,-606,-503,51,198,724,607,763,-50,504,-723,-197,-762,-606,-503,198,338,724,606,763,-198,504,-723,-338,-762,-504,-382,198,338,724,504,763,-198,382,-757,-338,-762,-504,-382,198,338,758,504,763,-338,382,-758,-465,-762,-504,-382,338,465,758,382,763,-338,246,-762,-465,-738,-14,-11,4,7,19,14,19,-7,11,-19,-11,-19,-14,-11,7,11,19,11,19,-7,7,-19,-11,-19,-11,-7,7,11,19,11,19,-7,7,-19,-11,-19,-11,-7,11,14,19,11,19,-11,7,-19,-14,-19,-7,-4,11,14,19,7,19,-11,4,-19,-14,-18,-7,-4,11,14,19,7,18,-14,4,-19,-16,-18,-4,0,14,16,19,4,18,-14,0,-19,-16,-16,-4,0,14,16,19,4,16,-16,0,-19,-18,-16,-4,0,16,18,19,0,16,-16,-4,-19,-18,-16,0,4,16,16,19,0,14,-16,-4,-19,-16,-14,0,4,18,16,19,0,14,-18,-4,-19,-16,-14,4,7,18,14,19],"IB":[-38,-33,-34,-12,-5,29,33,38,5,34,-29,-3,-38,-33,-34,-5,3,29,33,38,5,30,-29,-3,-38,-33,-30,-5,3,33,34,38,5,30,-33,-3,-38,-34,-30,3,10,33,34,38,-3,30,-33,-10,-38,-30,-25,3,10,33,30,38,-3,25,-36,-10,-38,-30,-25,3,10,36,30,38,-10,25,-36,-17,-38,-25,-19,10,17,36,25,38,-10,19,-38,-17,-38,-25,-19,10,17,38,25,38,-17,19,-38,-23,-38,-25,-19,17,23,38,19,38,-17,12,-38,-23,-38,-19,-12,17,23,38,19,37,-17,12,-38,-23,-37,-19,-12,23,29,38,19,37,-23,12,-38,-29,-37,-12,-5,23,29,38,12,37,-23,5,-38,-29,-34,-12,-5,29,33,38,12,34,-29,5,-38,-33,-34,-5,3,29,33,38,5,34,-29,-3,-38,-33,-30,-5,3,29,33,38,5,30,-33,-3,-38,-34,-30,-5,3,33,34,38,-3,30,-33,-10,-38,-34,-30,3,10,33,30,38,-3,25,-33,-10,-38,-30,-25,3,10,36,30,38,-3,25,-36,-10,-38,-30,-25,10,17,36,25,38,-5,19,-18,-8,-19,-13,-10,5,8,19,13,19,-5,10,-19,-8,-19,-13,-10,8,12,19,13,19,-8,10,-19,-12,-19,-10,-6,8,12,19,10,19,-8,6,-19,-12,-19,-10,-6,8,12,19,10,19,-12,6,-19,-14,-19,-10,-6,12,14,19,6,19,-12,3,-19,-14,-19,-6,-3,12,14,19,6,17,-14,3,-19,-17,-17,-6,-3,14,17,19,3,17,-14,-1,-19,-17,-17,-3,1,14,17,19,3,15,-14,-1,-19,-17,-15,-3,1,17,17,19,3,15,-17,-1,-19,-17,-15,1,5,17,17,19,-1,15,-17,-5,-19,-15,-13,1,5,17,15,19,-1,13,-18,-5,-19,-15,-13,5],"IC":[10,33,-25,3,-38,-30,-33,-10,-3,30,34,38,10,33,-30,3,-38,-34,-33,-3,5,30,34,38,3,33,-30,-5,-38,-33,-29,-3,5,30,-634,38,-543,-96,16,377,238,392,-264,154,-697,-368,-705,-528,-438,111,212,464,316,476,-299,231,-634,-396,-644,-382,-282,161,262,510,272,522,-262,174,-611,-360,-599,-353,-253,288,375,546,293,535,-341,195,-593,-427,-582,-237,-129,302,389,558,206,548,-330,99,-584,-417,-540,-229,-121,310,397,565,212,522,-411,105,-579,-483,-535,-224,-117,401,472,569,108,525,-409,-4,-576,-480,-532,-114,-3,403,474,571,110,474,-407,-2,-575,-478,-478,-113,-1,475,528,572,111,475,-477,-1,-574,-530,-477,-1,111,476,476,572,-1,405,-477,-112,-574,-477,-406,0,111,529,476,573,0,405,-530,-112,-573,-477,-405,112,219,529,476,573,-112,405,-530,-219,-573,-405,-318,112,219,529,405,573,-112,318,-562,-219,-573,-405,-318,112,219,562,405,573,-219,318,-562,-318,-573,-405,-318,219,318,562,318,573,-219,219,-562,-318,-573,-318,-219,219,318,573,318,562,-318,219,-562,19,14,19,-6,12,-19,-10,-19,-12,-8,6,10,19,12,19,-6,8,-19,-10,-19,-12,-8,6,10,19,12,19,-10,8,-19,-13,-19,-12,-8,10,13,19,8,19,-10,5,-19,-13,-19,-8,-5,10,13,19,8,18,-10,5,-19,-13,-18,-8,-5,13,15,19,8,18,-13,5,-19,-15,-18,-5,-1,13,15,19,5,17,-13,1,-19,-15,-17,-5,-1,15,17,19,5,17,-15,1,-19,-17,-17,-1,3,15,17,19,1,17,-15,-3,-19,-17,-14,-1,3,15,17,19,1,14,-17,-3,-19,-17,-14,-1,3,17,17,19,-3,14,-17,-6,-19,-17,-14,3,6,17,14,19,-3,12,-19,-6],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65,283,1078,1218,1406,464,1207,-599,236,-962,-748,-789,-78,143,1091,1198,1286,360,1094,-841,134,-1050,-952,-871,69,292,1024,1131,1222,79,1034,-890,-147,-1096,-915,-775,29,253,1096,1002,1188,50,861,-1026,-175,-1121,-938,-798,232,448,1077,985,1170,-190,844,-1040,-407,-1134,-811,-639,221,437,1067,835,1161,-199,663,-1116,-415,-1141,-817,-645,215,431,1130,830,1155,-420,658,-1120,-620,-1145,-821,-649,428,628,1127,655,1153,-422,458,-1122,-622,-1147,-650,-453,426,627,1151,654,1132,-423,457,-1148,-623,-1129,-651,-454,626,802,1150,456,1132,-624,241,-1149,-800,-1130,-455,-240,625,802,1150,456,1069,-624,241,-1149,-801,-1068,-455,-240,801,947,1150,456,1069,-801,241,-1149,-946,-1068,-240,-17,801,947,1150,241,1068,-801,17,-1149,-946,-965,-241,-17,801,947,1150,241,965,-946,17,-1149,-1056,-965,-241,-17,947,1056,1150,17,965,-946,-208,-1149,-1056,-965,-17,208,947,965,1150,17,825,-1056,-208,-1149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1992,2342,2817,550,2602,-1992,0,-2817,-2342,-2342,-550,0,1992,2342,2817,550,2342,-2342,0,-2817,-2602,-2342,-550,0,2342,2602,2817,0,2342,-2342,-550,-2817,-2602,-2342,0,44,187,187,225,0,159,-187,-44,-225,-187,-159,0,44,208,187,225,0,159,-208,-44,-225,-187,-159,44,86,208,187,225,-44,159,-208,-86,-225,-159,-125,44,86,221,159,225,-44,125,-221,-86,-225,-159,-125,86,125,221,159,225,-86,125,-221,-125,-225,-125,-86,86,125,221,125,225,-86,86,-225,-125,-221,-125,-86,86,125,225,125,221,-125,86,-225,-159,-221,-125,-86,125,159,225,86,221,-125,44,-225,-159,-221,-86,-44,125,159,225,86,208,-125,44,-225,-159,-208,-86,-44,159,187,225,44,208,-159,0,-225,-187,-208,-44,0,159,187,225,44,187,-159,0,-225,-187,-187,-44,0,187,208,225,44,187,-187,0,-225,-208,-187,0,44,187,208,225,0,187,-187,-44,-225,-187,-159,0,44,187,187,225,0,159,-208,-44,-225,-187,-159,0,44,208,187,225,-44,159,-208,-86,-225,-187,-159,44,86,208,159,225,-44,125,-221,-86,-1992,-187,-1565,550,1078,2763,1992,2817,-1078,1565,-2763,-1565,-2817,-1992,-1565,1078,1565,2763,1565,2817,-1078,1078,-2763,-1565,-2817,-1565,-1078,1078,1565,2817,1565,2763,-1078,1078,-2817,-1565,-2763,-1565,-1078,1565,1992,2817,1565,2763,-1565,1078,-2817,-1992,-2763,-1078,-550,1565,1992,2817,1078,2763,-1565,550,-2817,-1992,-2602,-1078,-550,1565,1992,2817,1078,2602,-1992,550,-2817,-2342,-2602,-550,0,1992,2342,2817,550,2602,-1992,0,-2817,-2342,-2342,-550,0,1992,2342,2817,550,2342,-2342,0,-2817,-2602,-2342,-550,0,2342,2602,2817,0,2342,-2342,-550,-2817,-2602,-2342,0,550,2342,2342,2817,0,1992,-2342,-550,-2817,-2342,-1992,0,550,2602,2342,2817,0,1992,-2602,-550,-2817,-2342,-1992,550,1078,2602,1992,2817],"VBN":[-2811,-2440,-2526,-905,-368,2118,2440,2811,368,2526,-2118,-184,-2811,-2440,-2526,-368,184,2118,2440,2811,368,2235,-2118,-184,-2811,-2440,-2235,-368,184,2440,2526,2811,368,2235,-2805,-184,-3233,-2905,-2570,212,838,2805,2905,3233,-212,2570,-2805,-838,-3233,-2570,-2136,212,838,2805,2570,3233,-212,2136,-3068,-838,-3233,-2570,-2136,212,838,3068,2570,3233,-838,2136,-3068,-1433,-3233,-2136,-1620,838,1433,3068,2136,3233,-838,1620,-3212,-1433,-3233,-2136,-1620,838,1433,3212,2136,3233,-1433,1620,-3212,-1972,-3233,-2136,-1620,1433,1972,3212,1620,3233,-1433,1041,-3212,-1972,-3233,-1620,-1041,1433,1972,3233,1620,3129,-1433,1041,-3233,-1972,-3129,-1620,-1041,1972,2436,3233,1620,3129,-1972,1041,-3233,-2436,-3129,-1041,-423,1972,2436,3233,1041,3129,-1972,423,-3233,-2436,-2905,-1041,-423,2436,2805,3233,1041,2905,-2436,423,-3233,-2805,-2905,-423,212,2436,2805,3233,423,2905,-2436,-212,-3233,-2805,-2570,-423,212,2436,2805,3233,423,2570,-2805,-212,-3233,-2905,-2570,-423,212,2805,2905,3233,-212,2570,-2805,-838,-3233,-2905,-2570,212,838,2805,2570,3233,-212,2136,-2805,-838,-3233,-2570,-2136,212,838,3068,2570,3233,-212,2136,-3068,-838,-3233,-2570,-2136,838,1433,3068,2136,3233,-729,1620,-2667,-1246,-2811,-1857,-1408,729,1246,2793,1857,2811,-729,1408,-2793,-1246,-2811,-1857,-1408,1246,1715,2793,1857,2811,-1246,1408,-2793,-1715,-2811,-1408,-905,1246,1715,2793,1408,2811,-1246,905,-2811,-1715,-2721,-1408,-905,1246,1715,2811,1408,2721,-1715,905,-2811,-2118,-2721,-1408,-905,1715,2118,2811,905,2721,-1715,368,-2811,-2118,-2721,-905,-368,1715,2118,2811,905,2526,-2118,368,-2811,-2440,-2526,-905,-368,2118,2440,2811,368,2526,-2118,-184,-2811,-2440,-2526,-368,184,2118,2440,2811,368,2235,-2118,-184,-2811,-2440,-2235,-368,184,2440,2526,2811,368,2235,-2440,-184,-2811,-2526,-2235,184,729,2440,2526,2811,-184,2235,-2440,-729,-2811,-2235,-1857,184,729,2440,2235,2811,-184,1857,-2667,-729,-2811,-2235,-1857,729],"VCN":[729,2440,-1857,184,-2811,-2235,-2440,-729,-184,2235,2526,2811,729,2440,-2235,184,-2811,-2526,-2440,-184,368,2235,2526,2811,184,2440,-2235,-368,-2811,-2440,-2118,-184,368,2235,244,2811,18,212,-253,-37,-281,-244,-212,-18,37,253,244,281,-37,212,-253,-91,-281,-244,-212,37,91,253,212,281,-37,171,-253,-91,-281,-212,-171,37,91,272,212,281,-91,171,-272,-141,-281,-212,-171,91,141,272,171,281,-91,125,-272,-141,-281,-171,-125,91,141,281,171,279,-91,125,-281,-141,-279,-171,-125,141,186,281,171,279,-141,125,-281,-186,-279,-125,-73,141,186,281,125,279,-141,73,-281,-186,-267,-125,-73,141,186,281,125,267,-186,73,-281,-223,-267,-125,-73,186,223,281,73,267,-186,18,-281,-223,-244,-73,-18,186,223,281,73,244,-223,18,-281,-253,-244,-73,-18,223,253,281,18,244,-223,-37,-281,-253,-244,-18,37,223,244,281,18,212,-223,-37,-281,-244,-212,-18,37,253,244,281,18,212,-253,-37,-281,-244,-212,37,91,253,244,281,-37,212,-253,-91,-281,-212,-171,37,91,253,212,281,-37,171,-272,-91,-281,-212,-171,91,141,2721,2118,2811,-905,1715,-2721,-1408,-2811,-1715,-1246,905,1408,2721,1715,2811,-905,1246,-2811,-1408,-2793,-1715,-1246,905,1408,2811,1715,2793,-1408,1246,-2811,-1857,-2793,-1715,-1246,1408,1857,2811,1246,2793,-1408,729,-2811,-1857,-2793,-1246,-729,1408,1857,2811,1246,2667,-1408,729,-2811,-1857,-2667,-1246,-729,1857,2235,2811,1246,2667,-1857,729,-2811,-2235,-2667,-729,-184,1857,2235,2811,729,2440,-1857,184,-2811,-2235,-2440,-729,-184,2235,2526,2811,729,2440,-2235,184,-2811,-2526,-2440,-184,368,2235,2526,2811,184,2440,-2235,-368,-2811,-2440,-2118,-184,368,2235,2440,2811,184,2118,-2526,-368,-2811,-2440,-2118,-184,368,2526,2440,2811,-368,2118,-2526,-905,-2811,-2440,-2118,368,905,2526,2118,2811,-368,1715,-2721,-905]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,7,7,15,21,27,27,32,32,35,38,38,38,38,38,32,35,27,27,15,21,7,7,0,0,-15,-7,-21,-21,-27,-27,-35,-32,-38,-38,-38,-38,-35,-35,-32,-32,-27,-21,-15,-15,-7,-7,0,7,15,15,21,27,32,32,35,35,38,38,38,38,35,35,27,32,21,21,7,15,0,0,-7,-7,-21,-15,-27,-27,-32,-32,-38,-35,-38,-38,-38,-38,-35,-32,-27,-27,-21,-15,-7,-7,733,733,862,979,1079,1079,1156,1156,1208,1233,1229,1229,1134,1195,1046,1046,935,935,660,805,506,506,348,348,45,193,-90,-90,-301,-206,-369,-369,-410,-410,-422,-404,-358,-358,-285,-285,-189,-73,57,57,197,341,483,483,618,618,740,844,926,926,982,982,1011,1011,982,982,924,924,734,841,607,607,317,467,163,163,11,11,-265,-134,-378,-378,-469,-469,-572,-535,-581,-581,-560,-511,-435,-435,-336,-336,-217,-84,59,59,205,205,350,487,612,612,718,802,862,862,893,893,868,895,813,813,731,731,502,626,364,364,63,215,-87,-87,-229,-229,-470,-358,-559,-559,-623,-623,-666,-659,-643,-643,-592,-592,-515,-414,-294,-294,-159,-15,133,133,279,279,418,543,651,651,737,737,797,830,833,833,753,807,673,673,569,569,309,446,161,161,11,11,-280,-138,-408,-408,-607,-519,-670,-670,-705,-705,-711,-687,-636,-636,-557,-557,-456,-335,-200,-200,-55,94,241,241,380,380,507,615,702,702,763,763,796,800,775,775,722,722,539,642,416,416,133,279,-18,-18,-166,-166,-435,-307,-545,-545,-632,-632,-729,-695,-735,-735,-711,-659,-580,-580,-478,-478,-357,-221,-76,-76,74,74,221,361,487,487,596,683,745,745,778,778,758,783,705,705,625,625,400,522,264,264,-33,117,-181,-181,-321,-321,-559,-449,-646,-646,-708,-708,-748,-743,-724,-724,-671,-671,-592,-490,-369,-369,-233,-87,63,63,210,210,350,477,586,586,673,673,735,769,773,773,696,749,616,616,514,514,255,392,109,109,-41,-41,-329,-189,-457,-457,-653,-566,-715,-715,-750,-750,-755,-730,-678,-678,-599,-599,-497,-375,-239,-239,-93,57,204,204,344,344,472,581,668,668,730,730,763,768,744,744,691,691,509,612,387,387,105,251,-45,-45,-193,-193,-461,-333,-570,-570,-657,-657,-753,-719,-758,-758,-734,-681,-602,-602,-500,-500,-378,-242,-96,-96,54,54,201,341,469,469,578,665,727,727,761,761,741,766,688,688,609,609,385,507,248,248,-47,102,-195,-195,-335,-335,-572,-463,-659,-659,-721,-721,-760,-755,-736,-736,-683,-683,-604,-502,-380,-380,-244,-98,52,52,200,200,340,467,576,576,663,663,725,759,764,764,687,740,608,608,505,505,247,384,101,101,-49,-49,-337,-196,-464,-464,-660,-573,-722,-722,-756,-756,-761,-737,-684,-684,-605,-605,-503,-381,-245,-245,-99,51],"IB":[-33,-33,-36,-36,-38,-38,-37,-37,-34,-34,-30,-25,-19,-19,-12,-12,-5,3,10,10,17,23,29,29,33,33,36,38,38,38,37,37,30,34,25,25,12,19,5,5,-3,-3,-17,-10,-23,-23,-29,-29,-36,-33,-38,-38,-38,-37,-34,-34,-30,-30,-25,-19,-12,-12,-5,-5,3,10,17,17,23,29,33,33,36,36,38,38,37,37,34,34,25,30,19,19,12,12,-3,5,-10,-10,-23,-17,-29,-29,-33,-33,-38,-36,-38,-38,-37,-37,-34,-30,-25,-25,-19,-12,-5,-5,3,3,10,17,23,23,29,29,33,36,38,38,37,38,34,34,30,30,19,25,12,12,5,5,-10,-3,-17,-17,-29,-23,-33,-33,-36,-36,-38,-38,-37,-37,-34,-34,-30,-25,-19,-19,-12,-12,-5,3,10,10,17,23,29,29,33,33,36,38,38,38,37,37,30,34,25,25,12,19,5,5,-3,-3,-17,-10,-23,-23,-29,-29,-36,-33,-38,-38,-38,-37,-34,-34,-30,-30,-25,-19,-12,-12,-5,-5,3,10,17,17,23,29,33,33,36,36,38,38,37,37,34,34,25,30,19,19,12,12,-3,5,-10,-10,-23,-17,-29,-29,-33,-33,-38,-36,-38,-38,-37,-37,-34,-30,-25,-25,-19,-12,-5,-5,3,3,10,17,23,23,29,29,33,36,38,38,37,38,34,34,30,30,19,25,12,12,5,5,-10,-3,-17,-17,-29,-23,-33,-33,-36,-36,-38,-38,-37,-37,-34,-34,-30,-25,-19,-19,-12,-12,-5,3,10,10,17,23,29,29,33,33,36,38,38,38,37,37,30,34,25,25,12,19,5,5,-3,-3,-17,-10,-23,-23,-29,-29,-36,-33,-38,-38,-38,-37,-34,-34,-30,-30,-25,-19,-12,-12,-5,-5,3,10,17,17,23,29,33,33,36,36,38,38,37,37,34,34,25,30,19,19,12,12,-3,5,-10,-10,-23,-17,-29,-29,-33,-33,-38,-36,-38,-38,-37,-37,-34,-30,-25,-25,-19,-12,-5,-5,3,3,10,17,23,23,29,29,33,36,38,38,37,38,34,34,30,30,19,25,12,12,5,5,-10,-3,-17,-17,-29,-23,-33,-33,-36,-36,-38,-38,-37,-37,-34,-34,-30,-25,-19,-19,-12,-12,-5,3,10,10,17,23,29,29,33,33,36,38,38,38,37,37,30,34,25,25,12,19,5,5,-3,-3,-17,-10,-23,-23,-29,-29,-36,-33,-38,-38,-38,-37,-34,-34,-30,-30,-25,-19,-12,-12,-5,-5,3,10,17,17,23,29,33,33,36,36,38,38,37,37,34,34,25,30,19,19,12,12,-3,5,-10,-10,-23,-17,-29,-29,-33,-33,-38,-36,-38,-38,-37,-37,-34,-30,-25,-25,-19,-12,-5,-5,3,3,10,17,23,23,29,29,33,36,38,38,37,38,34,34,30,30,19,25,12,12,5,5,-10,-3,-17,-17,-29,-23],"IC":[33,33,29,29,17,23,10,10,3,3,-12,-5,-19,-19,-25,-25,-34,-30,-37,-37,-38,-38,-36,-36,-33,-33,-29,-23,-17,-17,-10,-10,-3,5,12,12,19,25,30,30,34,34,37,38,38,38,36,36,29,33,23,23,10,17,3,3,-5,-5,-19,-12,-25,-25,-30,-30,-37,-34,-38,-38,-38,-36,-33,-33,-29,-29,-23,-17,-10,-10,-3,-3,5,12,19,19,25,25,30,34,37,37,38,38,36,36,-634,-634,-543,-440,-328,-328,-212,-212,-96,16,119,119,209,284,341,341,377,377,384,392,355,355,306,306,154,238,58,58,-155,-46,-264,-264,-368,-368,-548,-464,-617,-617,-667,-667,-705,-697,-692,-692,-657,-601,-528,-528,-438,-438,-337,-227,-113,-113,1,1,111,212,301,301,374,374,429,464,476,476,437,467,385,385,316,316,133,231,28,28,-83,-83,-299,-193,-396,-396,-551,-482,-603,-603,-634,-634,-644,-631,-597,-597,-543,-543,-470,-382,-282,-282,-173,-60,53,53,161,161,262,349,422,422,476,476,510,522,512,512,428,480,358,358,272,272,67,174,-44,-44,-155,-155,-360,-262,-446,-446,-516,-516,-600,-569,-611,-611,-599,-566,-512,-512,-440,-440,-353,-253,-145,-145,-32,-32,80,188,288,288,375,447,501,501,534,534,535,546,503,503,451,451,293,380,195,195,-24,88,-135,-135,-242,-242,-427,-341,-498,-498,-550,-550,-593,-583,-582,-582,-549,-495,-424,-424,-337,-337,-237,-129,-17,-17,95,95,203,302,389,389,461,461,514,547,558,558,515,548,463,463,392,392,206,305,99,99,-13,-13,-231,-124,-330,-330,-488,-417,-541,-541,-573,-573,-584,-573,-540,-540,-487,-487,-415,-328,-229,-229,-121,-9,103,103,210,210,310,397,468,468,521,521,554,565,554,554,469,522,398,398,311,311,105,212,-7,-7,-118,-118,-325,-226,-411,-411,-483,-483,-568,-535,-579,-579,-568,-535,-482,-482,-411,-411,-324,-224,-117,-117,-5,-5,107,215,314,314,401,472,525,525,558,558,558,569,525,525,473,473,315,401,216,216,-4,108,-115,-115,-223,-223,-409,-322,-480,-480,-533,-533,-576,-565,-565,-565,-532,-479,-408,-408,-321,-321,-222,-114,-3,-3,109,109,217,316,403,403,474,474,527,560,571,571,527,560,474,474,403,403,217,316,110,110,-2,-2,-221,-114,-320,-320,-478,-407,-531,-531,-564,-564,-575,-564,-531,-531,-478,-478,-407,-320,-221,-221,-113,-1,110,110,218,218,317,404,475,475,528,528,561,572,561,561,475,528,404,404,317,317,111,218,-1,-1,-113,-113,-319,-220,-406,-406,-477,-477,-563,-530,-574,-574,-563,-530,-477,-477,-406,-406,-319,-220,-113,-113,-1,-1,111,219,318,318,405,476,529,529,561,561,561,572,529,529,476,476,318,405,219,219,-1,111,-112,-112,-220,-220,-406,-319,-477,-477,-530,-530,-574,-563,-563,-563,-530,-477],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65,65,283,502,713,713,907,907,1078,1218,1322,1322,1385,1406,1382,1382,1315,1315,1061,1207,885,885,683,683,236,464,7,7,-418,-214,-599,-599,-748,-748,-933,-861,-962,-962,-947,-947,-889,-789,-652,-652,-483,-289,-78,-78,143,143,365,578,775,775,949,949,1091,1198,1263,1263,1286,1286,1200,1265,1094,1094,776,951,577,577,360,360,-93,134,-312,-312,-515,-515,-841,-693,-952,-952,-1050,-1022,-1033,-1033,-972,-972,-871,-732,-562,-562,-367,-367,-154,69,292,292,506,705,880,880,1024,1024,1131,1198,1222,1222,1202,1202,1034,1138,892,892,520,719,304,304,79,79,-365,-147,-566,-566,-743,-743,-1000,-890,-1070,-1070,-1096,-1096,-1078,-1017,-915,-915,-775,-604,-408,-408,-194,-194,29,253,468,468,668,668,843,988,1096,1096,1164,1188,1169,1169,1106,1106,861,1002,688,688,490,490,50,275,-175,-175,-593,-392,-770,-770,-916,-916,-1095,-1026,-1121,-1121,-1103,-1103,-1041,-938,-798,-798,-627,-430,-216,-216,8,8,232,448,648,648,823,823,968,1077,1145,1145,1170,1170,1088,1151,985,985,671,844,474,474,259,259,-190,34,-407,-407,-608,-608,-930,-785,-1040,-1040,-1134,-1109,-1116,-1116,-1054,-1054,-951,-811,-639,-639,-442,-442,-227,-4,221,221,437,637,813,813,958,958,1067,1135,1161,1161,1142,1142,975,1079,835,835,465,663,250,250,26,26,-415,-199,-616,-616,-792,-792,-1047,-938,-1116,-1116,-1141,-1141,-1123,-1061,-957,-957,-817,-645,-448,-448,-234,-234,-10,215,431,431,631,631,807,953,1062,1062,1130,1155,1136,1136,1074,1074,830,971,658,658,461,461,22,246,-203,-203,-620,-420,-796,-796,-942,-942,-1120,-1051,-1145,-1145,-1126,-1126,-1064,-961,-821,-821,-649,-452,-237,-237,-13,-13,211,428,628,628,804,804,950,1059,1127,1127,1153,1153,1071,1134,968,968,655,828,458,458,243,243,-205,19,-422,-422,-622,-622,-944,-799,-1053,-1053,-1147,-1122,-1128,-1128,-1066,-1066,-963,-823,-650,-650,-453,-453,-239,-15,210,210,426,627,803,803,948,948,1057,1126,1151,1151,1132,1132,967,1070,826,826,457,654,242,242,18,18,-423,-206,-623,-623,-800,-800,-1054,-945,-1123,-1123,-1148,-1148,-1129,-1067,-964,-964,-824,-651,-454,-454,-240,-240,-16,209,425,425,626,626,802,947,1057,1057,1125,1150,1132,1132,1069,1069,825,966,653,653,456,456,17,241,-207,-207,-624,-424,-800,-800,-946,-946,-1123,-1055,-1149,-1149,-1130,-1130,-1068,-964,-824,-824,-652,-455]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,44,86,125,125,159,159,187,208,221,221,221,225,208,208,187,187,125,159,86,86,44,44,-44,0,-86,-86,-159,-125,-187,-187,-208,-208,-225,-221,-221,-221,-208,-208,-187,-159,-125,-125,-86,-44,0,0,44,44,86,125,159,159,187,187,208,221,225,225,221,221,187,208,159,159,86,125,44,44,0,0,-86,-44,-125,-125,-159,-159,-208,-187,-221,-221,-225,-221,-208,-208,-187,-187,-159,-125,-86,-86,-44,-44,0,44,86,86,125,159,187,187,208,208,221,225,221,221,208,208,159,187,125,125,44,86,0,0,-44,-44,-125,-86,-159,-159,-187,-187,-221,-208,-225,-225,-221,-221,-208,-187,-159,-159,-125,-86,-44,-44,0,0,44,86,125,125,159,159,187,208,221,221,221,225,208,208,187,187,125,159,86,86,44,44,-44,0,-86,-86,-159,-125,-187,-187,-208,-208,-225,-221,-221,-221,-208,-208,-187,-159,-125,-125,-86,-44,0,0,44,44,86,125,159,159,187,187,208,221,225,225,221,221,187,208,159,159,86,125,44,44,0,0,-86,-44,-125,-125,-159,-159,-208,-187,-221,-221,-225,-221,-208,-208,-187,-187,-159,-125,-86,-86,-44,-44,0,44,86,86,125,159,187,187,208,208,221,225,221,221,208,208,159,187,125,125,44,86,0,0,-44,-44,-125,-86,-159,-159,-187,-187,-221,-208,-225,-225,-221,-221,-208,-187,-159,-159,-125,-86,-44,-44,0,0,44,86,125,125,159,159,187,208,221,221,221,225,208,208,187,187,125,159,86,86,44,44,-44,0,-86,-86,-159,-125,-187,-187,-208,-208,-225,-221,-221,-221,-208,-208,-187,-159,-125,-125,-86,-44,0,0,44,44,86,125,159,159,187,187,208,221,225,225,221,221,187,208,159,159,86,125,44,44,0,0,-86,-44,-125,-125,-159,-159,-208,-187,-221,-221,-225,-221,-208,-208,-187,-187,-159,-125,-86,-86,-44,-44,0,44,86,86,125,159,187,187,208,208,221,225,221,221,208,208,159,187,125,125,44,86,0,0,-44,-44,-125,-86,-159,-159,-187,-187,-221,-208,-225,-225,-221,-221,-208,-187,-159,-159,-125,-86,-44,-44,0,0,44,86,125,125,159,159,187,208,221,221,221,225,208,208,187,187,125,159,86,86,44,44,-44,0,-86,-86,-159,-125,-187,-187,-208,-208,-225,-221,-221,-221,-208,-208,-187,-159,-125,-125,-86,-44],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2805,-2805,-3212,-3068,-3233,-3233,-3129,-3129,-2905,-2570,-2136,-2136,-1620,-1041,-423,-423,212,212,838,1433,1972,1972,2436,2436,2805,3068,3212,3212,3129,3233,2905,2905,2570,2570,1620,2136,1041,1041,423,423,-838,-212,-1433,-1433,-2436,-1972,-2805,-2805,-3068,-3068,-3233,-3212,-3129,-3129,-2905,-2905,-2570,-2136,-1620,-1620,-1041,-1041,-423,212,838,838,1433,1972,2436,2436,2805,2805,3068,3212,3233,3233,3129,3129,2570,2905,2136,2136,1041,1620,423,423,-212,-212,-1433,-838,-1972,-1972,-2436,-2436,-3068,-2805,-3212,-3212,-3233,-3129,-2905,-2905,-2570,-2570,-2136,-1620,-1041,-1041,-423,-423,212,838,1433,1433,1972,2436,2805,2805,3068,3068,3212,3233,3129,3129,2905,2905,2136,2570,1620,1620,1041,1041,-212,423,-838,-838,-1972,-1433,-2436,-2436,-2805,-2805,-3212,-3068,-3233,-3233,-3129,-3129,-2905,-2570,-2136,-2136,-1620,-1041,-423,-423,212,212,838,1433,1972,1972,2436,2436,2805,3068,3212,3212,3129,3233,2905,2905,2570,2570,1620,2136,1041,1041,423,423,-838,-212,-1433,-1433,-2436,-1972,-2805,-2805,-3068,-3068,-3233,-3212,-3129,-3129,-2905,-2905,-2570,-2136,-1620,-1620,-1041,-1041,-423,212,838,838,1433,1972,2436,2436,2805,2805,3068,3212,3233,3233,3129,3129,2570,2905,2136,2136,1041,1620,423,423,-212,-212,-1433,-838,-1972,-1972,-2436,-2436,-3068,-2805,-3212,-3212,-3233,-3129,-2905,-2905,-2570,-2570,-2136,-1620,-1041,-1041,-423,-423,212,838,1433,1433,1972,2436,2805,2805,3068,3068,3212,3233,3129,3129,2905,2905,2136,2570,1620,1620,1041,1041,-212,423,-838,-838,-1972,-1433,-2436,-2436,-2805,-2805,-3212,-3068,-3233,-3233,-3129,-3129,-2905,-2570,-2136,-2136,-1620,-1041,-423,-423,212,212,838,1433,1972,1972,2436,2436,2805,3068,3212,3212,3129,3233,2905,2905,2570,2570,1620,2136,1041,1041,423,423,-838,-212,-1433,-1433,-2436,-1972,-2805,-2805,-3068,-3068,-3233,-3212,-3129,-3129,-2905,-2905,-2570,-2136,-1620,-1620,-1041,-1041,-423,212,838,838,1433,1972,2436,2436,2805,2805,3068,3212,3233,3233,3129,3129,2570,2905,2136,2136,1041,1620,423,423,-212,-212,-1433,-838,-1972,-1972,-2436,-2436,-3068,-2805,-3212,-3212,-3233,-3129,-2905,-2905,-2570,-2570,-2136,-1620,-1041,-1041,-423,-423,212,838,1433,1433,1972,2436,2805,2805,3068,3068,3212,3233,3129,3129,2905,2905,2136,2570,1620,1620,1041,1041,-212,423,-838,-838,-1972,-1433,-2436,-2436,-2805,-2805,-3212,-3068,-3233,-3233,-3129,-3129,-2905,-2570,-2136,-2136,-1620,-1041,-423,-423,212,212,838,1433,1972,1972,2436,2436,2805,3068,3212,3212,3129,3233,2905,2905,2570,2570,1620,2136,1041,1041,423,423,-838,-212,-1433,-1433,-2436,-1972],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,-272,-253,-281,-281,-279,-267,-244,-244,-212,-212,-171,-125,-73,-73,-18,-18,37,91,141,141,186,186,223,253,272,272,279,281,267,267,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,-272,-253,-281,-281,-279,-267,-244,-244,-212,-212,-171,-125,-73,-73,-18,-18,37,91,141,141,186,186,223,253,272,272,279,281,267,267,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,212,244,171,171,73,125,18,18,-37,-37,-141,-91,-186,-186,-223,-223,-272,-253,-281,-281,-279,-267,-244,-244,-212,-212,-171,-125,-73,-73,-18,-18,37,91,141,141,186,186,223,253,272,272,279,281,267,267,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":973,"recording_start":"2026-07-24T21:42:33.978682","trigger_abs":"2026-07-24T21:42:34.028682","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1233.0,"rms":406.8},{"channel":"IB","units":"A","peak":38.2,"rms":22.9},{"channel":"IC","units":"A","peak":705.4,"rms":293.3},{"channel":"IN","units":"A","peak":1405.6,"rms":592.7},{"channel":"VAN","units":"V","peak":28168.7,"rms":13817.9},{"channel":"VBN","units":"V","peak":32325.5,"rms":21542.2},{"channel":"VCN","units":"V","peak":28108.6,"rms":13857.1}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":401.0,"tau_ms":744.1},{"channel":"IC","dc_a":-171.9,"tau_ms":null},{"channel":"IN","dc_a":229.2,"tau_ms":2062.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":843.9,"ang":14.7},"IB":{"mag":38.3,"ang":-120.0},"IC":{"mag":554.8,"ang":-47.9},"IN":{"mag":1191.7,"ang":-11.2},"VAN":{"mag":2253.7,"ang":0.0},"VBN":{"mag":32394.5,"ang":-120.0},"VCN":{"mag":2816.9,"ang":120.0}},"pre":{"IA":{"mag":38.3,"ang":0.0},"IB":{"mag":38.3,"ang":-120.0},"IC":{"mag":38.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.8,"ang":0.0},"VBN":{"mag":28169.2,"ang":-120.0},"VCN":{"mag":28169.2,"ang":120.0}},"seq_i":{"I0":{"mag":397.2,"ang":-11.2},"I1":{"mag":109.0,"ang":17.4},"I2":{"mag":413.3,"ang":38.7}},"seq_v":{"I0":{"mag":9954.4,"ang":-120.9},"I1":{"mag":12488.4,"ang":-0.0},"I2":{"mag":9954.4,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R2_20260724_214234_036.cfg","event_id":"RCL_RB-4402R2_20260724_214234_036","device_id":"RCL_RB-4402R2","feeder":"Riverbend 4402","timestamp":"2026-07-24T21:42:34","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4453,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.314583,"trip_channel":"TRIP","trip_delay_ms":264.58,"trip_delay_cycles":15.87,"fault_current_rms_a":720.4,"peak_current_a":1411.1,"peak_phase_current_a":1233.0,"peak_residual_a":1411.1,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":264.58,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":264.58,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":859.7,"faulted_phase":"A","est_miles":5.53,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.212,"priority":1,"flags":["slow_trip","llg_fault"],"flag_labels":["Slow Trip","LLG Fault"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"264.6 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip | LLG Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1411.1,"v_peak":32325.5,"full":{"t0":0.0,"t1":445.312,"i":{"IA":[0,12,15,21,12,21,-8,8,-20,-12,-21,-18,-15,0,4,18,20,21,8,20,-12,4,-21,-15,-21,-15,-12,4,8,20,18,21,4,15,-15,0,-21,-18,-20,-8,-4,979,1079,1233,805,1195,45,660,-369,-90,-422,-285,-189,341,483,926,982,1011,467,924,-265,316,-581,-378,-560,-336,-217,350,487,862,731,895,215,626,-470,63,-666,-559,-592,-159,-15,418,543,830,569,833,-138,446,-670,-280,-711,-636,-557,-55,94,615,702,800,416,722,-307,279,-729,-435,-735,-478,-357,74,221,683,705,783,117,625,-449,-33,-748,-559,-724,-369,-233,350,477,735,616,773,-41,514,-653,-189,-755,-715,-678,-239,-93,471,581,768,509,744,-193,387,-719,-333,-758,-602,-500,-96,54,578,665,766,248,688,-335,102,-755,-463,-760,-502,-380,200,340,663,687,764,101,608,-573,-49,-761,-660,-737,-381,-245,339,466,758,505,763,-49,383,-661,-197,-762,-685,-606,-99,51,466,575,763,382,739,-338,246,-723,-465,-762,-606,-504,50,198,662,724,763,246,686,-465,100,-762,-574,-738,-504,-382,198,338,724,606,763,100,504,-574,-50,-762,-662,-685,-246,-100,338,465,758,504,763,-198,382,-662,-338,-762,-685,-606,-100,50,575,662,763,382,738,-338,246,-758,-465,-762,-606,-504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-21,-18,-20,-11,-7,9,13,21,17,21,-1,14,-18,-5,-21,-19,-17,-7,-3,13,16,21,11,20,-5,7,-20,-9,-21,-17,-14,1,5,16,18,21,7,19,-13,3,-21,-16,-21,-14,-11,5,9,20,19,21,3,17,-16,-1,-21,-18,-19,-11,-7,9,13,21,14,21,-1,11,-18,-5,-21,-19,-17,-3,1,13,16,21,11,20,-9,7,-20,-13,-21,-17,-14,1,5,18,19,21,7,17,-13,3,-21,-16,-20,-11,-7,5,9,20,17,21,-1,14,-16,-5,-21,-18,-19,-7,-3,13,16,21,14,21,-5,11,-20,-9,-21,-19,-17,-3,1,16,18,21,11,19,-9,7,-21,-13,-21,-14,-11,1,5,18,19,21,3,17,-13,-1,-21,-16,-20,-11,-7,9,13,20,17,21,-1,14,-18,-5,-21,-20,-19,-7,-3,13,16,21,14,20,-5,11,-20,-9,-21,-17,-14,1,5,16,18,21,7,19,-13,3,-21,-16,-21,-14,-11,5,9,20,19,21,3,17,-16,-1,-21,-18,-19,-11,-7,9,13,21,14,21,-1,11,-18,-5,-21,-19,-17,-3,1,13,16,21,11,20,-9,7,-20,-13,-21,-17,-14,1,5,18,20,21,7,19,-13,3,-21,-16,-20,-14,-11,5,9,20,17,21,3,14,-1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[9,18,-11,5,-21,-14,-21,-13,-9,3,7,19,18,21,1,16,-14,-3,-21,-17,-20,-9,-5,11,14,20,16,21,-3,13,-19,-7,-21,-20,-18,-5,-1,14,17,21,-634,20,-328,119,209,392,154,384,-264,58,-667,-368,-705,-601,-528,-113,1,301,374,476,133,437,-396,28,-634,-482,-644,-470,-382,53,161,476,480,522,67,428,-446,-44,-611,-516,-566,-353,-253,188,288,534,380,546,-135,293,-498,-242,-593,-549,-495,-129,-17,389,461,558,305,548,-231,206,-573,-330,-584,-487,-415,-9,103,468,521,565,212,469,-325,105,-579,-411,-568,-324,-224,107,215,525,473,569,-4,401,-409,-115,-576,-480,-532,-222,-114,316,403,560,403,571,-114,316,-531,-221,-575,-531,-478,-113,-1,404,475,572,317,528,-220,218,-563,-319,-574,-406,-319,-1,111,476,529,572,111,476,-319,-1,-574,-406,-563,-319,-220,219,318,562,476,573,0,405,-477,-112,-573,-530,-477,-220,-112,318,405,573,318,562,-112,219,-530,-219,-573,-477,-405,0,112,405,476,573,219,529,-318,112,-562,-405,-573,-405,-318,112,219,529,529,573,112,476,-405,0,-573,-477,-530,-318,-219,219,318,562,405,573,0,318,-477,-112,-573,-529,-477,-112,0,318,405,573,318,562,-219,219,-529,-318,-562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,519,730,1333,1202,1411,219,1054,-614,-10,-968,-762,-887,-276,-63,792,964,1272,943,1292,-110,766,-963,-329,-1055,-971,-867,-139,85,895,1037,1228,708,1137,-382,507,-1078,-583,-1102,-768,-594,45,269,1001,1105,1194,260,997,-786,34,-1127,-930,-1105,-616,-417,465,664,1154,980,1176,18,836,-944,-207,-1140,-1051,-946,-429,-213,653,828,1166,652,1144,-216,452,-1058,-432,-1147,-953,-810,6,232,823,966,1161,448,1073,-636,231,-1128,-812,-1151,-813,-638,228,445,1070,1070,1158,229,964,-814,3,-1153,-958,-1065,-640,-440,443,643,1134,819,1157,2,644,-959,-223,-1154,-1066,-959,-225,0,642,817,1156,643,1134,-441,443,-1066,-641,-1154,-960,-816,0,225,961,1067,1155,443,961,-641,226,-1155,-816,-1133,-642,-442,225,442,1067,961,1155,1,817,-816,-225,-1155,-960,-1067,-442,-226,641,816,1133,817,1155,-225,642,-1067,-441,-1155,-1067,-961,-226,0,816,960,1155,642,1067,-441,443,-1133,-641,-1155,-817,-642,0,225,960,1067,1155,226,961,-641,1,-1155,-816,-1133,-642,-442,442,641,1067,961,1155,1,817,-960,-225,-1155,-1067,-1067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1565,1992,2817,1565,2763,-1078,1078,-2602,-1565,-2817,-2342,-1992,0,550,2342,2602,2817,1078,2602,-1565,550,-2817,-1992,-2763,-1992,-1565,550,1078,2602,2342,2817,550,1992,-1992,0,-2817,-2342,-2602,-1078,-550,86,125,221,159,225,-44,125,-187,-86,-225,-208,-187,-44,0,159,187,225,125,221,-86,86,-221,-125,-225,-187,-159,0,44,187,208,225,86,187,-125,44,-225,-159,-221,-125,-86,44,86,208,187,225,0,159,-187,-44,-225,-208,-208,-86,-44,125,159,225,159,221,-44,125,-208,-86,-225,-187,-159,-44,0,159,187,225,86,208,-86,44,-221,-125,-225,-159,-125,44,86,187,208,225,44,187,-159,0,-225,-187,-221,-125,-86,86,125,221,187,225,0,159,-187,-44,-225,-208,-187,-86,-44,125,159,225,125,221,-44,86,-208,-86,-225,-187,-159,0,44,159,187,225,86,208,-125,44,-221,-159,-225,-159,-125,44,86,208,187,225,44,159,-159,0,-225,-187,-208,-86,-44,86,125,221,159,225,-44,125,-187,-86,-225,-208,-187,-44,0,159,187,225,125,221,-86,86,-221,-125,-225,-187,-159,0,44,187,208,225,86,187,-125,44,-225,-159,-221,-125,-86,44,86,208,187,225,0,159,-159,-44,-225,-187,-208,-86,-44,125,159,221,159,225,-44,125,-208,-86,-225,-208,-187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,-2440,-2721,-1408,-905,1246,1715,2793,2235,2811,-184,1857,-2440,-729,-2811,-2526,-2235,-905,-368,1715,2118,2811,1408,2721,-729,905,-2667,-1246,-2811,-2235,-1857,184,729,2118,2440,2811,905,2526,-1715,368,-3212,-2118,-3233,-2136,-1620,838,1433,3068,2905,3233,423,2570,-2436,-212,-3233,-2805,-2905,-1620,-1041,1433,1972,3212,2136,3233,-212,1620,-2805,-838,-3233,-2905,-2570,-423,212,1972,2436,3233,1620,3129,-1433,1041,-3068,-1972,-3233,-2570,-2136,212,838,2805,2905,3233,1041,2570,-1972,423,-3233,-2436,-3129,-1620,-1041,838,1433,3068,2570,3233,-212,2136,-2436,-838,-3233,-2805,-2905,-1041,-423,1972,2436,3212,2136,3233,-838,1620,-3068,-1433,-3233,-2905,-2570,-423,212,2436,2805,3233,1620,2905,-1433,1041,-3212,-1972,-3233,-2136,-1620,212,838,2805,2905,3233,423,2570,-1972,-212,-3233,-2436,-3129,-1620,-1041,1433,1972,3068,2570,3233,-212,2136,-2805,-838,-3233,-3068,-2905,-1041,-423,1972,2436,3233,2136,3129,-838,1620,-3068,-1433,-3233,-2570,-2136,212,838,2436,2805,3233,1041,2905,-1972,423,-3212,-2436,-3233,-2136,-1620,838,1433,3068,2905,3233,423,2570,-2436,-212,-3233,-2805,-2905,-1620,-1041,1433,1972,3212,2136,3233,-212,1620,-2805,-838,-3233,-2905,-2570,-423,212,1972,2436,3233,1620,3129,-1433,1041,-3068,-1972,-3233,-2570,-2136,212,838,2805,3068,3233,1041,2905,-1972,423,-3233,-2436,-3129,-2136,-1620,838,1433,3068,2570,3233,423,2136,-212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1246,2440,-1408,729,-2811,-1857,-2793,-1715,-1246,368,905,2526,2440,2811,184,2118,-1857,-368,-2811,-2235,-2667,-1246,-729,1408,1857,2721,2118,2811,-368,1715,-2526,-905,-2811,-2667,-2440,-729,-184,1857,2235,2811,171,2667,-91,125,-272,-141,-281,-212,-171,-18,37,223,253,281,73,244,-141,18,-281,-186,-279,-171,-125,91,141,253,244,281,18,212,-223,-37,-281,-253,-267,-125,-73,141,186,281,212,279,-37,171,-253,-91,-281,-244,-212,-18,37,186,223,281,125,267,-141,73,-272,-186,-281,-212,-171,37,91,253,267,281,73,244,-186,18,-281,-223,-267,-171,-125,91,141,272,212,281,18,171,-223,-37,-281,-253,-244,-73,-18,141,186,281,171,279,-91,125,-253,-141,-281,-244,-212,-18,37,223,253,281,125,267,-141,73,-281,-186,-279,-212,-171,37,91,253,244,281,73,212,-186,18,-281,-223,-267,-125,-73,91,141,272,212,281,-37,171,-253,-91,-281,-267,-244,-73,-18,186,223,281,171,267,-91,125,-272,-141,-281,-212,-171,-18,37,223,253,281,73,244,-141,18,-281,-186,-279,-171,-125,91,141,253,244,281,18,212,-223,-37,-281,-253,-267,-125,-73,141,186,281,212,279,-37,171,-253,-91,-281,-244,-212,-73,-18,186,223,281,125,267,-91,73,-272,-141,-281,-212,-171,37,91,223,0,253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[314.583,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[314.583,0]],"79":[[0.0,0]],"52A":[[0.0,1],[314.583,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":364.062,"i":{"IA":[0,4,8,12,15,20,21,21,20,21,12,18,4,8,-8,0,-15,-12,-20,-18,-21,-21,-20,-18,-15,-8,-4,0,4,8,12,18,20,21,21,21,15,20,8,12,-4,4,-12,-8,-18,-15,-21,-20,-21,-20,-18,-12,-8,-4,733,862,979,1156,1208,1233,1195,1229,935,1134,660,805,193,506,-90,45,-301,-206,-422,-369,-404,-358,-285,-73,57,197,341,483,618,844,926,982,1011,1011,841,982,608,734,163,467,-134,11,-378,-265,-572,-469,-581,-560,-511,-336,-217,-84,59,205,350,612,718,802,862,893,813,895,626,731,215,502,-87,63,-358,-229,-623,-470,-666,-659,-643,-515,-414,-294,-159,-15,133,418,543,651,737,830,807,833,673,753,309,569,11,161,-280,-138,-607,-408,-705,-670,-711,-636,-557,-456,-335,-200,-55,241,380,507,615,763,796,800,722,775,416,642,133,279,-166,-18,-545,-307,-695,-632,-735,-711,-659,-580,-478,-357,-221,74,221,361,487,683,745,778,758,783,522,705,264,400,-33,117,-449,-181,-646,-559,-748,-708,-724,-671,-592,-490,-369,-87,63,210,350,586,673,735,769,773,616,749,392,514,109,255,-329,-41,-566,-456,-750,-653,-755,-730,-678,-599,-497,-239,-93,57,204,471,581,668,730,763,691,768,509,612,251,387,-193,105,-461,-333,-719,-570,-758,-753,-734,-681,-602,-378,-242,-96,54,341,469,578,665,727,741,766,609,688,248,507,-47,102,-335,-195,-659,-463,-755,-721,-760,-736,-683,-502,-380,-244,-98,200,340,467,576,663,725,764,687,740,384,608,101,247,-196,-49,-573,-337,-722,-660,-761,-756,-737,-605,-503,-381,-245,51,199,339,466,575,663,758,739,763,505,686,246,383,-49,100,-464,-197,-661,-574,-757,-723,-762,-685,-606,-503,-381,-99,51,198,338,466,575,724,758,763,607,739,382,504,100,246,-338,-50,-574,-465,-723,-661,-762,-738,-685,-606,-504,-245,-99,50,198,338,465,662,724,758,686,763,504,606,246,382,-198,100,-465,-338,-662,-574,-762,-723,-738,-685,-606,-382,-245,-100,50,198,338,575,662,724,738,763,606,685,382,504,-50,246,-338,-198,-662,-465,-757,-723,-762,-738,-685,-504,-382,-246,-100,50,198,465,575,662,724,763,685,738,504,606,100,382,-198,-50,-574,-338,-723,-662,-762,-757,-738,-606,-504,-382,-246,-100,50,338,465,575,662,758,738,763,606,685,246,504,-50,100,-465,-198,-662,-574,-758,-724,-762,-685,-606,-504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-20,-18,-21,-21,-20,-17,-14,-11,-7,-3,1,9,13,16,18,21,20,21,17,19,7,14,-1,3,-13,-5,-18,-16,-21,-20,-21,-19,-17,-14,-11,-7,-3,5,9,13,16,20,21,21,19,20,11,17,3,7,-9,-1,-16,-13,-20,-18,-21,-20,-19,-17,-14,-11,-7,1,5,9,13,18,20,21,20,21,14,19,7,11,-5,3,-13,-9,-18,-16,-21,-20,-20,-19,-17,-14,-11,-3,1,5,9,16,18,20,21,21,17,20,11,14,-1,7,-9,-5,-16,-13,-21,-18,-21,-20,-19,-17,-14,-7,-3,1,5,13,16,18,20,21,19,21,14,17,3,11,-5,-1,-13,-9,-20,-16,-21,-21,-20,-17,-14,-11,-7,-3,1,9,13,16,18,20,20,21,17,19,7,14,-1,3,-9,-5,-18,-13,-21,-20,-21,-19,-17,-14,-11,-7,-3,5,9,13,16,18,20,21,19,20,11,17,3,7,-5,-1,-16,-9,-20,-18,-21,-20,-19,-17,-14,-11,-7,1,5,9,13,16,18,21,20,21,14,19,7,11,-1,3,-13,-5,-18,-16,-21,-20,-20,-19,-17,-14,-11,-3,1,5,9,13,16,20,21,21,17,20,11,14,3,7,-9,-1,-16,-13,-21,-18,-21,-20,-19,-17,-14,-7,-3,1,5,9,13,18,20,21,19,21,14,17,7,11,-5,3,-13,-9,-20,-16,-21,-21,-20,-19,-17,-11,-7,-3,1,9,13,16,18,20,20,21,17,19,11,14,-1,7,-9,-5,-18,-13,-21,-20,-21,-20,-19,-14,-11,-7,-3,5,9,13,16,18,20,21,19,20,14,17,3,11,-5,-1,-16,-9,-20,-18,-21,-21,-20,-17,-14,-11,-7,1,5,9,13,16,18,21,20,21,17,19,7,14,-1,3,-13,-5,-18,-16,-21,-20,-21,-19,-17,-14,-11,-3,1,5,9,13,16,20,21,21,19,20,11,17,3,7,-9,-1,-16,-13,-20,-18,-21,-20,-19,-17,-14,-7,-3,1,5,9,13,18,20,21,20,21,14,19,7,11,-5,3,-13,-9,-18,-16,-21,-20,-20,-19,-17,-11,-7,-3,1,5,9,16,18,20,20,21,17,19,11,14,-1,7,-9,-5,-16,-13,-21,-18,-21,-20,-19,-14,-11,-7,-3,1,5,13,16,18,20,21,19,20,14,17,3,11,-5,-1,-13,-9,-20,-16,-21,-21,-20,-17,-14,-11,-7,-3,1,9,13,16,18,21,20,21,17,19,7,14,-1,3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[16,18,9,13,-3,5,-11,-7,-17,-14,-21,-19,-21,-20,-18,-13,-9,-5,-1,3,7,14,17,19,20,21,18,20,13,16,1,9,-7,-3,-14,-11,-20,-17,-21,-21,-20,-16,-13,-9,-5,-1,3,11,14,17,19,21,20,21,-634,-543,-440,-212,-96,16,119,209,284,377,384,392,238,355,58,154,-155,-46,-464,-264,-617,-548,-705,-667,-692,-657,-601,-528,-438,-227,-113,1,111,212,301,429,464,476,385,467,231,316,28,133,-299,-83,-482,-396,-634,-551,-644,-631,-597,-543,-470,-282,-173,-60,53,161,262,422,476,510,480,522,358,428,174,272,-155,67,-360,-262,-569,-446,-611,-600,-599,-566,-512,-353,-253,-145,-32,188,288,375,447,501,534,546,451,503,293,380,-24,195,-242,-135,-498,-341,-583,-550,-593,-582,-549,-424,-337,-237,-129,95,203,302,389,461,514,558,515,548,392,463,99,305,-124,-13,-417,-231,-541,-488,-584,-573,-573,-487,-415,-328,-229,-9,103,210,310,397,468,554,554,565,469,522,212,398,-7,105,-325,-118,-483,-411,-568,-535,-579,-535,-482,-410,-324,-117,-5,107,215,314,401,525,558,569,525,558,315,473,108,216,-223,-4,-409,-322,-533,-480,-576,-565,-532,-479,-408,-222,-114,-3,109,217,316,474,527,560,560,571,403,527,217,316,-114,110,-320,-221,-478,-407,-575,-531,-564,-531,-478,-320,-221,-113,-1,110,218,404,475,528,561,572,475,528,317,404,-1,218,-220,-113,-406,-319,-563,-477,-574,-563,-530,-406,-319,-220,-113,-1,111,318,405,476,529,572,529,561,405,476,111,318,-112,-1,-319,-220,-530,-406,-574,-563,-563,-477,-406,-319,-220,-112,0,219,318,405,476,562,562,573,476,529,219,405,0,112,-220,-112,-477,-319,-562,-530,-573,-530,-477,-405,-319,-220,-112,112,219,318,405,529,562,573,529,562,318,476,112,219,-112,0,-405,-219,-530,-477,-573,-562,-530,-477,-405,-319,-219,0,112,219,318,476,529,562,562,573,405,529,219,318,0,112,-318,-112,-477,-405,-573,-530,-562,-530,-477,-405,-318,-112,0,112,219,405,476,529,562,573,476,562,318,405,0,219,-219,-112,-405,-318,-562,-477,-573,-562,-530,-477,-405,-219,-112,0,112,318,405,476,529,562,529,573,405,476,112,318,-112,0,-318,-219,-529,-405,-573,-562,-562,-529,-477,-318,-219,-112,0,219,318,405,476,529,562,573,476,529,219,405,0,112,-219,-112,-477,-318,-562,-529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80,299,519,924,1093,1232,1333,1394,1314,1411,1054,1202,449,874,-10,219,-435,-231,-872,-614,-968,-942,-949,-784,-644,-473,-276,-63,159,595,792,964,1105,1209,1267,1292,1089,1199,564,943,117,345,-329,-110,-854,-531,-1031,-963,-1055,-971,-867,-725,-552,-354,-139,308,523,722,895,1037,1143,1228,1137,1204,708,1029,289,507,-164,63,-759,-382,-1011,-904,-1102,-1078,-1016,-910,-768,-594,-395,45,269,485,684,1001,1107,1172,1171,1194,853,1105,477,677,34,260,-610,-192,-930,-786,-1127,-1037,-1105,-1040,-934,-791,-616,-201,24,249,465,839,982,1088,1154,1176,980,1153,661,836,244,461,-424,18,-800,-625,-1117,-944,-1140,-1118,-1053,-946,-803,-429,-213,12,237,653,828,972,1078,1144,1078,1166,827,971,452,652,-216,235,-632,-432,-1058,-808,-1147,-1124,-1125,-1060,-953,-635,-435,-219,6,448,648,823,966,1073,1139,1161,966,1073,647,823,6,448,-437,-220,-955,-636,-1128,-1062,-1151,-1129,-1063,-813,-638,-439,-222,228,445,645,820,963,1070,1158,1070,1136,820,964,229,645,-222,3,-814,-439,-1064,-958,-1153,-1130,-1131,-958,-815,-640,-440,1,227,443,643,818,962,1134,1135,1157,819,1069,444,644,2,227,-640,-223,-959,-815,-1131,-1066,-1154,-1066,-959,-816,-641,-225,0,226,443,642,817,1068,1134,1156,961,1134,643,818,227,443,-441,1,-816,-641,-1066,-959,-1154,-1132,-1067,-960,-816,-442,-225,0,225,442,642,961,1067,1133,1068,1155,818,961,443,643,-224,226,-641,-441,-960,-816,-1155,-1066,-1133,-1067,-960,-642,-442,-226,0,225,442,817,960,1067,1133,1155,961,1068,642,817,1,443,-441,-225,-816,-641,-1132,-960,-1155,-1133,-1067,-817,-642,-442,-226,0,225,641,816,960,1067,1155,1067,1133,817,961,226,642,-225,1,-641,-441,-1067,-816,-1155,-1133,-1133,-961,-817,-642,-442,-226,0,442,641,816,960,1133,1133,1155,961,1067,443,817,1,226,-641,-225,-960,-816,-1133,-1067,-1155,-1067,-961,-817,-642,-442,-226,225,442,641,816,1067,1133,1155,1067,1133,642,961,226,443,-441,1,-816,-641,-1067,-960,-1155,-1133,-1067,-961,-817,-642,-442,0,225,442,641,960,1067,1133,1133,1155,817,1067,443,642,-225,226,-641,-441,-960,-816,-1155,-1067,-1133,-1067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1565,1992,2602,2763,2817,2602,2763,1565,2342,550,1078,-1078,0,-1992,-1565,-2602,-2342,-2817,-2763,-2602,-2342,-1992,-1078,-550,0,550,1078,1565,2342,2602,2763,2763,2817,1992,2602,1078,1565,-550,550,-1565,-1078,-2342,-1992,-2817,-2602,-2763,-2602,-2342,-1565,-1078,-550,0,44,86,159,187,208,221,225,187,221,125,159,0,86,-86,-44,-159,-125,-221,-187,-225,-221,-208,-159,-125,-86,-44,0,44,125,159,187,208,221,208,225,159,187,44,125,-44,0,-125,-86,-208,-159,-225,-221,-221,-187,-159,-125,-86,-44,0,86,125,159,187,208,221,225,187,208,86,159,0,44,-86,-44,-187,-125,-221,-208,-225,-208,-187,-159,-125,-86,-44,44,86,125,159,208,221,225,208,221,125,187,44,86,-44,0,-159,-86,-208,-187,-225,-221,-208,-187,-159,-125,-86,0,44,86,125,187,208,221,221,225,159,208,86,125,0,44,-125,-44,-187,-159,-225,-208,-221,-208,-187,-159,-125,-44,0,44,86,159,187,208,221,225,187,221,125,159,44,86,-86,0,-159,-125,-221,-187,-225,-221,-208,-187,-159,-86,-44,0,44,125,159,187,208,221,208,225,159,187,86,125,-44,44,-125,-86,-208,-159,-225,-221,-221,-208,-187,-125,-86,-44,0,86,125,159,187,208,221,225,187,208,125,159,0,86,-86,-44,-187,-125,-221,-208,-225,-221,-208,-159,-125,-86,-44,44,86,125,159,187,208,225,208,221,125,187,44,86,-44,0,-159,-86,-208,-187,-225,-221,-221,-187,-159,-125,-86,0,44,86,125,159,187,221,221,225,159,208,86,125,0,44,-125,-44,-187,-159,-221,-208,-225,-208,-187,-159,-125,-44,0,44,86,125,159,208,221,225,187,221,125,159,44,86,-86,0,-159,-125,-208,-187,-225,-221,-208,-187,-159,-86,-44,0,44,86,125,187,208,221,208,225,159,187,86,125,-44,44,-125,-86,-187,-159,-225,-208,-221,-208,-187,-125,-86,-44,0,44,86,159,187,208,221,225,187,208,125,159,0,86,-86,-44,-159,-125,-221,-187,-225,-221,-208,-159,-125,-86,-44,0,44,125,159,187,208,225,208,221,159,187,44,125,-44,0,-159,-86,-208,-187,-225,-221,-221,-187,-159,-125,-86,-44,0,86,125,159,187,221,221,225,187,208,86,159,0,44,-125,-44,-187,-159,-221,-208,-225,-208,-187,-159,-125,-86,-44,44,86,125,159,208,221,225,208,221,125,187,44,86,-86,0,-159,-125,-208,-187,-225,-221,-208,-187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2793,-2721,-2235,-1857,-1408,-905,-368,184,1246,1715,2118,2440,2793,2721,2811,2235,2526,905,1857,-184,368,-1715,-729,-2440,-2118,-2793,-2667,-2811,-2526,-2235,-1857,-1408,-905,-368,729,1246,1715,2118,2667,2793,2811,2526,2721,1408,2235,368,905,-1246,-184,-2118,-1715,-3068,-2805,-3233,-3129,-2905,-2570,-2136,-1620,-1041,212,838,1433,1972,2805,3068,3212,3129,3233,2136,2905,1041,1620,-838,423,-1972,-1433,-2805,-2436,-3233,-3068,-3129,-2905,-2570,-2136,-1620,-423,212,838,1433,2436,2805,3068,3212,3233,2570,3129,1620,2136,-212,1041,-1433,-838,-2436,-1972,-3212,-2805,-3233,-3129,-2905,-2570,-2136,-1041,-423,212,838,1972,2436,2805,3068,3212,2905,3233,2136,2570,423,1620,-838,-212,-1972,-1433,-3068,-2436,-3233,-3212,-3129,-2570,-2136,-1620,-1041,-423,212,1433,1972,2436,2805,3068,3129,3233,2570,2905,1041,2136,-212,423,-1433,-838,-2805,-1972,-3212,-3068,-3233,-2905,-2570,-2136,-1620,-1041,-423,838,1433,1972,2436,2805,3068,3233,2905,3129,1620,2570,423,1041,-838,-212,-2436,-1433,-3068,-2805,-3233,-3129,-2905,-2570,-2136,-1620,-1041,212,838,1433,1972,2436,2805,3212,3129,3233,2136,2905,1041,1620,-212,423,-1972,-838,-2805,-2436,-3233,-3068,-3129,-2905,-2570,-2136,-1620,-423,212,838,1433,1972,2436,3068,3212,3233,2570,3129,1620,2136,423,1041,-1433,-212,-2436,-1972,-3212,-2805,-3233,-3129,-2905,-2570,-2136,-1041,-423,212,838,1433,1972,2805,3068,3212,2905,3233,2136,2570,1041,1620,-838,423,-1972,-1433,-3068,-2436,-3233,-3212,-3129,-2905,-2570,-1620,-1041,-423,212,1433,1972,2436,2805,3068,3129,3233,2570,2905,1620,2136,-212,1041,-1433,-838,-2805,-1972,-3212,-3068,-3233,-3129,-2905,-2136,-1620,-1041,-423,838,1433,1972,2436,2805,3068,3233,2905,3129,2136,2570,423,1620,-838,-212,-2436,-1433,-3068,-2805,-3233,-3212,-3129,-2570,-2136,-1620,-1041,212,838,1433,1972,2436,2805,3212,3129,3233,2570,2905,1041,2136,-212,423,-1972,-838,-2805,-2436,-3212,-3068,-3233,-2905,-2570,-2136,-1620,-423,212,838,1433,1972,2436,3068,3212,3233,2905,3129,1620,2570,423,1041,-1433,-212,-2436,-1972,-3068,-2805,-3233,-3129,-2905,-2570,-2136,-1041,-423,212,838,1433,1972,2805,3068,3212,3129,3233,2136,2905,1041,1620,-838,423,-1972,-1433,-2805,-2436,-3233,-3068,-3129,-2905,-2570,-1620,-1041,-423,212,838,1433,2436,2805,3068,3129,3233,2570,2905,1620,2136,-212,1041,-1433,-838,-2436,-1972,-3212,-2805,-3233,-3129,-2905,-2136,-1620,-1041,-423,212,838,1972,2436,2805,3068,3233,2905,3129,2136,2570,423,1620,-838,-212,-1972,-1433,-3068,-2436,-3233,-3212,-3129,-2570,-2136,-1620,-1041,-423,212,1433,1972,2436,2805,3212,3129,3233,2570,2905,1041,2136,-212,423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,1246,1715,-368,729,-1408,-905,-2235,-1857,-2811,-2526,-2793,-2667,-2440,-1715,-1246,-729,-184,368,905,1857,2235,2526,2721,2811,2440,2667,1715,2118,184,1246,-905,-368,-1857,-1408,-2721,-2235,-2811,-2793,-2667,-2118,-1715,-1246,-729,-184,368,1408,1857,2235,2526,2811,2667,2793,212,244,73,171,-37,18,-141,-91,-253,-186,-281,-272,-279,-244,-212,-171,-125,-73,-18,91,141,186,223,272,279,281,244,267,125,212,18,73,-91,-37,-223,-141,-272,-253,-281,-267,-244,-212,-171,-125,-73,37,91,141,186,253,272,281,267,279,171,244,73,125,-37,18,-186,-91,-253,-223,-281,-272,-267,-244,-212,-171,-125,-18,37,91,141,223,253,272,279,281,212,267,125,171,-37,73,-141,-91,-223,-186,-281,-253,-279,-267,-244,-212,-171,-73,-18,37,91,186,223,253,272,281,244,279,171,212,18,125,-91,-37,-186,-141,-272,-223,-281,-279,-267,-244,-212,-125,-73,-18,37,141,186,223,253,272,267,281,212,244,73,171,-37,18,-141,-91,-253,-186,-281,-272,-279,-267,-244,-171,-125,-73,-18,91,141,186,223,253,272,281,244,267,125,212,18,73,-91,-37,-223,-141,-272,-253,-281,-279,-267,-212,-171,-125,-73,37,91,141,186,223,253,281,267,279,171,244,73,125,-37,18,-186,-91,-253,-223,-281,-272,-279,-244,-212,-171,-125,-18,37,91,141,186,223,272,279,281,212,267,125,171,18,73,-141,-37,-223,-186,-281,-253,-279,-267,-244,-212,-171,-73,-18,37,91,141,186,253,272,281,244,279,171,212,73,125,-91,18,-186,-141,-272,-223,-281,-279,-267,-244,-212,-125,-73,-18,37,91,141,223,253,272,267,281,212,244,125,171,-37,73,-141,-91,-253,-186,-281,-272,-279,-267,-244,-171,-125,-73,-18,37,91,186,223,253,272,281,244,267,171,212,18,125,-91,-37,-223,-141,-272,-253,-281,-279,-267,-212,-171,-125,-73,-18,37,141,186,223,253,281,267,279,212,244,73,171,-37,18,-186,-91,-253,-223,-281,-272,-279,-244,-212,-171,-125,-73,-18,91,141,186,223,272,279,281,244,267,125,212,18,73,-141,-37,-223,-186,-272,-253,-281,-267,-244,-212,-171,-73,-18,37,91,141,186,253,272,281,267,279,171,244,73,125,-91,18,-186,-141,-253,-223,-281,-272,-267,-244,-212,-125,-73,-18,37,91,141,223,253,272,279,281,212,267,125,171,-37,73,-141,-91,-223,-186,-281,-253,-279,-267,-244,-171,-125,-73,-18,37,91,186,223,253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[314.583,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[314.583,0]],"79":[[16.666,0]],"52A":[[16.666,1],[314.583,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":314.583,"recloses":[],"trips":[314.583],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":856,"recording_start":"2026-07-24T21:42:34","trigger_abs":"2026-07-24T21:42:34.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1233.0,"rms":433.5},{"channel":"IB","units":"A","peak":21.2,"rms":12.6},{"channel":"IC","units":"A","peak":705.4,"rms":312.4},{"channel":"IN","units":"A","peak":1411.1,"rms":634.9},{"channel":"VAN","units":"V","peak":28168.7,"rms":6782.9},{"channel":"VBN","units":"V","peak":32325.5,"rms":18890.9},{"channel":"VCN","units":"V","peak":28108.6,"rms":6843.5}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":314.583,"rel_trigger_ms":264.583},{"channel":"52A","event":"DEASSERT","t_ms":314.583,"rel_trigger_ms":264.583},{"channel":"TRIP","event":"ASSERT","t_ms":314.583,"rel_trigger_ms":264.583}],"dc_offset":[{"channel":"IA","dc_a":401.0,"tau_ms":744.1},{"channel":"IC","dc_a":-171.9,"tau_ms":null},{"channel":"IN","dc_a":229.2,"tau_ms":2046.5}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":843.9,"ang":14.7},"IB":{"mag":21.2,"ang":-120.0},"IC":{"mag":554.8,"ang":-47.9},"IN":{"mag":1197.3,"ang":-10.4},"VAN":{"mag":2253.7,"ang":0.0},"VBN":{"mag":32394.5,"ang":-120.0},"VCN":{"mag":2816.9,"ang":120.0}},"pre":{"IA":{"mag":21.2,"ang":0.0},"IB":{"mag":21.2,"ang":-120.0},"IC":{"mag":21.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.8,"ang":0.0},"VBN":{"mag":28169.2,"ang":-120.0},"VCN":{"mag":28169.2,"ang":120.0}},"seq_i":{"I0":{"mag":399.1,"ang":-10.4},"I1":{"mag":103.6,"ang":18.3},"I2":{"mag":412.5,"ang":37.9}},"seq_v":{"I0":{"mag":9954.4,"ang":-120.9},"I1":{"mag":12488.4,"ang":-0.0},"I2":{"mag":9954.4,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"BKR_RB-4402_20260724_214234_0362.cfg","event_id":"BKR_RB-4402_20260724_214234_0362","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-07-24T21:42:34.016964","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.6542,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":723.3,"peak_current_a":1378.9,"peak_phase_current_a":1233.0,"peak_residual_a":1378.9,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":850.8,"faulted_phase":"A","est_miles":5.51,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.203,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1378.9,"v_peak":32117.7,"full":{"t0":0.0,"t1":654.166,"i":{"IA":[0,43,56,61,-23,43,-61,-43,-56,0,23,56,23,61,-43,0,-61,-43,-23,23,43,61,0,43,-61,-23,-56,-23,733,1233,805,1195,-301,506,-410,-285,-73,739,926,1011,11,841,-572,-265,-560,59,350,802,502,893,-358,215,-659,-515,-294,279,543,830,161,673,-705,-138,-687,-335,-55,702,642,796,-435,416,-729,-632,-580,221,487,778,117,758,-646,-181,-743,-369,-87,477,616,769,-189,392,-750,-456,-599,-93,204,763,387,744,-657,105,-753,-602,-378,469,665,761,-195,609,-755,-463,-736,-98,200,663,384,759,-464,101,-756,-605,-381,199,466,758,100,607,-757,-197,-737,-381,-99,662,607,758,-465,382,-757,-661,-606,198,465,758,100,738,-662,-198,-757,-382,-100,465,606,758,-198,382,-757,-465,-606,-100,198,758,382,738,-662,100,-758,-606,-382,465,662,758,-198,606,-758,-465,-738,-17,0,32,32,45,-17,17,-45,-32,-42,0,17,42,17,45,-32,0,-45,-32,-17,17,32,45,0,32,-45,-17,-42,-17,0,42,32,45,-32,17,-45,-42,-32,17,32,45,0,42,-42,-17,-45,-17,0,32,32,45,-17,17,-45,-32,-32,0,17,45,17,42,-42,0,-45,-32,-17,32,42,45,-17,32,-45,-32,-42,0,17,42,17,45,-32,0,-45,-32,-17,17,32,45,0,32,-45,-17,-42,-17,0,42,32,45,-32,17,-45,-42,-32,17,32,45,0,42,-42,-17,-45,-17,0,32,32,45,-17,17,-45,-32,-32,0,17,45,17,42,-42,0,-45,-32,-17,32,42,45,-17,32,-45,-32,-42,0,17,42,17,45,-32,0,-45,-32,-17,17,32,45,0,32,-45,-17,-42,-17,0,42,32,45,-32,17,-45,-42,-32,17,32,45,0,42,-42,-17,-45,-17,0,32,32,45,-17,17,-45,-32,-32,0,17,45],"IB":[-60,-52,-48,-8,16,60,30,59,-52,8,-60,-48,-30,37,52,60,-16,48,-60,-37,-59,-8,16,52,30,60,-37,8,-60,-48,-30,16,37,60,8,48,-60,-16,-59,-30,-8,52,48,60,-37,30,-60,-52,-48,16,37,60,8,59,-52,-16,-60,-30,-8,37,48,60,-16,30,-60,-37,-48,-8,16,60,30,59,-52,8,-60,-48,-30,37,52,60,-16,48,-60,-37,-59,-8,16,52,30,60,-37,8,-60,-48,-30,16,37,60,8,48,-60,-16,-59,-30,-8,52,48,60,-37,30,-60,-52,-48,16,37,60,8,59,-52,-16,-60,-30,-8,37,48,60,-16,30,-60,-37,-48,-8,16,60,30,59,-52,8,-60,-48,-30,37,52,60,-16,48,-60,-37,-59,-8,16,52,30,60,-37,8,-60,-48,-30,16,37,60,8,48,-60,-16,-59,-30,-8,52,48,60,-28,30,-45,-39,-36,12,28,45,23,44,-39,6,-45,-36,-23,28,39,45,-12,36,-45,-28,-44,-6,12,39,23,45,-28,6,-45,-36,-23,12,28,45,6,36,-45,-12,-44,-23,-6,39,36,45,-28,23,-45,-39,-36,12,28,45,6,44,-39,-12,-45,-23,-6,28,36,45,-12,23,-45,-28,-36,-6,12,45,23,44,-39,6,-45,-36,-23,28,39,45,-12,36,-45,-28,-44,-6,12,39,23,45,-28,6,-45,-36,-23,12,28,45,6,36,-45,-12,-44,-23,-6,39,36,45,-28,23,-45,-39,-36,12,28,45,6,44,-39,-12,-45,-23,-6,28,36,45,-12,23,-45,-28,-36,-6,12,45,23,44,-39,6,-45,-36,-23,28,39,45,-12,36,-45,-28,-44,-6,12,39,23,45,-28,6,-45,-36,-23,12,28,45,6,36,-45,-12,-44,-23,-6,39,36,45,-28,23,-45,-39,-36,12,28,45,6,44,-39,-12,-45,-23],"IC":[16,52,-48,-8,-60,-37,-16,30,48,60,-8,37,-60,-30,-52,-16,8,59,37,60,-48,16,-60,-52,-37,30,48,60,-634,16,209,392,-155,355,-667,-368,-705,-337,-113,301,316,476,-299,133,-644,-482,-470,-60,161,522,173,480,-569,-44,-611,-440,-253,375,501,546,-242,380,-593,-427,-549,-17,203,514,206,558,-417,-13,-584,-415,-229,211,397,565,-7,398,-579,-226,-535,-224,-5,525,401,569,-409,216,-576,-532,-408,217,403,571,-2,527,-531,-221,-575,-221,-1,404,404,572,-220,218,-574,-406,-406,-1,219,572,219,529,-530,-1,-574,-406,-220,405,529,573,-220,405,-573,-405,-530,0,219,529,219,573,-405,0,-573,-405,-219,219,405,573,0,405,-573,-219,-530,-219,0,529,405,573,-405,219,-573,-529,-405,219,405,573,0,529,-529,-219,-573,-219,0,405,405,573,-219,219,-529,45,12,39,-44,-6,-45,-28,-12,23,36,45,-6,28,-45,-23,-39,-12,6,44,28,45,-36,12,-45,-39,-28,23,36,45,-6,39,-44,-23,-45,-12,6,36,28,45,-23,12,-45,-36,-28,6,23,45,12,39,-44,-6,-45,-28,-12,36,39,45,-23,28,-45,-36,-39,6,23,44,12,45,-36,-6,-45,-28,-12,23,36,45,-6,28,-45,-23,-39,-12,6,44,28,45,-36,12,-45,-39,-28,23,36,45,-6,39,-44,-23,-45,-12,6,36,28,45,-23,12,-45,-36,-28,6,23,45,12,39,-44,-6,-45,-28,-12,36,39,45,-23,28,-45,-36,-39,6,23,44,12,45,-36,-6,-45,-28,-12,23,36,45,-6,28,-45,-23,-39,-12,6,44,28,45,-36,12,-45,-39,-28,23,36,45,-6,39,-44,-23,-45,-12,6,36,28,45,-23,12,-45,-36,-28,6,23,45,12,39,-44,-6,-45,-28,-12,36,39,45,-23,28],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46,1200,1212,1379,-397,898,-944,-730,-794,343,754,1252,379,1262,-823,-71,-1030,-576,-173,684,1006,1199,-125,732,-1076,-544,-921,-214,230,1153,701,1166,-899,294,-1100,-944,-640,626,951,1148,-168,990,-1098,-586,-1113,-247,198,941,676,1139,-594,270,-1120,-920,-659,193,610,1134,265,976,-1109,-181,-1124,-662,-256,932,974,1131,-601,669,-1126,-926,-969,188,605,1115,261,1129,-927,-184,-1127,-665,-259,604,930,1129,-185,667,-1127,-602,-970,-259,186,1113,667,1128,-928,260,-1127,-971,-666,603,929,1128,-186,971,-1113,-603,-1128,-260,186,929,666,1128,-603,260,-1128,-929,-666,186,603,1128,260,971,-1113,-186,-1128,-666,-260,929,971,1128,-603,666,-1128,-929,-971,186,603,1113,260,1128,-929,-186,-1128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1992,2602,2817,-1078,1992,-2817,-1992,-2602,0,1078,2602,1078,2817,-1992,0,-2817,-1992,-1078,1078,1992,2817,0,1992,-2817,-1078,-2602,-1078,0,208,159,225,-159,86,-225,-208,-159,86,159,225,0,208,-208,-86,-225,-86,0,159,159,225,-86,86,-225,-159,-159,0,86,225,86,208,-208,0,-225,-159,-86,159,208,225,-86,159,-225,-159,-208,0,86,208,86,225,-159,0,-225,-159,-86,86,159,225,0,159,-225,-86,-208,-86,0,208,159,225,-159,86,-225,-208,-159,86,159,225,0,208,-208,-86,-225,-86,0,159,159,225,-86,86,-225,-159,-159,0,86,225,86,208,-208,0,-225,-159,-86,159,208,225,-86,159,-225,-159,-208,0,86,208,86,225,-159,0,-225,-159,-86,86,159,225,0,159,-225,-86,-208,-86,0,208,159,225,-159,86,-225,-208,-159,86,159,225,0,208,-208,-86,-1992,-208,0,1992,1992,2817,-1078,1078,-2817,-1992,-2602,0,1078,2602,1078,2817,-1992,0,-2817,-1992,-1078,1078,1992,2817,0,1992,-2817,-1078,-2602,-1078,0,2602,1992,2817,-1992,1078,-2817,-2602,-1992,1078,1992,2817,0,2602,-2602,-1078,-2817,-1078,0,1992,1992,2817,-1078,1078,-2817,-1992,-1992,0,1078,2817,1078,2602,-2602,0,-2817,-1992,-1078,1992,2602,2817,-1078,1992,-2817,-1992,-2602,0,1078,2602,1078,2817,-1992,0,-2817,-1992,-1078,1078,1992,2817,0,1992,-2817,-1078,-2602,-1078,0,2602,1992,2817,-1992,1078,-2817,-2602,-1992,1078,1992,2817,0,2602,-2602,-1078,-2817,-1078,0,1992,1992,2817,-1078,1078,-2817,-1992,-1992,0,1078,2817,1078,2602,-2602,0,-2817,-1992,-1078,1992,2602,2817,-1078,1992,-2817,-1992,-2602,0,1078,2602,1078,2817,-1992,0,-2817,-1992,-1078,1078,1992,2817,0,1992,-2817,-1078,-2602,-1078,0,2602,1992,2817,-1992,1078,-2817,-2602,-1992,1078,1992,2817,0,2602,-2602,-1078,-2817,-1078,0,1992,1992,2817,-1078,1078,-2817,-1992,-1992,0,1078,2817],"VBN":[-2793,-2439,-2235,-368,729,2793,1408,2721,-2439,368,-2793,-2235,-1408,1715,2439,2793,-729,2235,-2793,-1715,-2721,-368,729,2439,1408,2793,-1715,368,-3212,-2570,-1620,838,1972,3212,423,2570,-3212,-838,-3129,-1620,-423,2805,2570,3212,-1972,1620,-3212,-2805,-2570,838,1972,3212,423,3129,-2805,-838,-3212,-1620,-423,1972,2570,3212,-838,1620,-3212,-1972,-2570,-423,838,3212,1620,3129,-2805,423,-3212,-2570,-1620,1972,2805,3212,-838,2570,-3212,-1972,-3129,-423,838,2805,1620,3212,-1972,423,-3212,-2570,-1620,838,1972,3212,423,2570,-3212,-838,-3129,-1620,-423,2805,2570,3212,-1972,1620,-3212,-2805,-2570,838,1972,3212,423,3129,-2805,-838,-3212,-1620,-423,1972,2570,3212,-838,1620,-3212,-1972,-2570,-423,838,3212,1620,3129,-2805,423,-3212,-2570,-1620,1972,2805,3212,-838,2570,-3212,-1972,-3129,-423,838,2805,1620,3212,-1972,423,-3212,-2570,-1620,838,1972,3212,423,2570,-3212,-838,-3129,-1620,-423,2805,2570,3212,-1715,1620,-2793,-2439,-2235,729,1715,2793,1408,2721,-2439,368,-2793,-2235,-1408,1715,2439,2793,-729,2235,-2793,-1715,-2721,-368,729,2439,1408,2793,-1715,368,-2793,-2235,-1408,729,1715,2793,368,2235,-2793,-729,-2721,-1408,-368,2439,2235,2793,-1715,1408,-2793,-2439,-2235,729,1715,2793,368,2721,-2439,-729,-2793,-1408,-368,1715,2235,2793,-729,1408,-2793,-1715,-2235,-368,729,2793,1408,2721,-2439,368,-2793,-2235,-1408,1715,2439,2793,-729,2235,-2793,-1715,-2721,-368,729,2439,1408,2793,-1715,368,-2793,-2235,-1408,729,1715,2793,368,2235,-2793,-729,-2721,-1408,-368,2439,2235,2793,-1715,1408,-2793,-2439,-2235,729,1715,2793,368,2721,-2439,-729,-2793,-1408,-368,1715,2235,2793,-729,1408,-2793,-1715,-2235,-368,729,2793,1408,2721,-2439,368,-2793,-2235,-1408,1715,2439,2793,-729,2235,-2793,-1715,-2721,-368,729,2439,1408,2793,-1715,368,-2793,-2235,-1408,729,1715,2793,368,2235,-2793,-729,-2721,-1408,-368,2439,2235,2793,-1715,1408,-2793,-2439,-2235,729,1715,2793,368,2721,-2439,-729,-2793,-1408],"VCN":[729,2439,-2235,-368,-2793,-1715,-729,1408,2235,2793,-368,1715,-2793,-1408,-2439,-729,368,2721,1715,2793,-2235,729,-2793,-2439,-1715,1408,2235,2793,-37,244,-272,-141,-279,-73,37,223,171,279,-141,73,-279,-223,-171,37,141,279,73,244,-272,-37,-279,-171,-73,223,244,279,-141,171,-279,-223,-244,37,141,272,73,279,-223,-37,-279,-171,-73,141,223,279,-37,171,-279,-141,-244,-73,37,272,171,279,-223,73,-279,-244,-171,141,223,279,-37,244,-272,-141,-279,-73,37,223,171,279,-141,73,-279,-223,-171,37,141,279,73,244,-272,-37,-279,-171,-73,223,244,279,-141,171,-279,-223,-244,37,141,272,73,279,-223,-37,-279,-171,-73,141,223,279,-37,171,-279,-141,-244,-73,37,272,171,279,-223,73,-279,-244,-171,141,223,279,-37,244,-272,-141,-279,-73,37,223,171,279,-141,73,-279,-223,-171,37,141,2793,729,2439,-2721,-368,-2793,-1715,-729,1408,2235,2793,-368,1715,-2793,-1408,-2439,-729,368,2721,1715,2793,-2235,729,-2793,-2439,-1715,1408,2235,2793,-368,2439,-2721,-1408,-2793,-729,368,2235,1715,2793,-1408,729,-2793,-2235,-1715,368,1408,2793,729,2439,-2721,-368,-2793,-1715,-729,2235,2439,2793,-1408,1715,-2793,-2235,-2439,368,1408,2721,729,2793,-2235,-368,-2793,-1715,-729,1408,2235,2793,-368,1715,-2793,-1408,-2439,-729,368,2721,1715,2793,-2235,729,-2793,-2439,-1715,1408,2235,2793,-368,2439,-2721,-1408,-2793,-729,368,2235,1715,2793,-1408,729,-2793,-2235,-1715,368,1408,2793,729,2439,-2721,-368,-2793,-1715,-729,2235,2439,2793,-1408,1715,-2793,-2235,-2439,368,1408,2721,729,2793,-2235,-368,-2793,-1715,-729,1408,2235,2793,-368,1715,-2793,-1408,-2439,-729,368,2721,1715,2793,-2235,729,-2793,-2439,-1715,1408,2235,2793,-368,2439,-2721,-1408,-2793,-729,368,2235,1715,2793,-1408,729,-2793,-2235,-1715,368,1408,2793,729,2439,-2721,-368,-2793,-1715,-729,2235,2439,2793,-1408,1715]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,0,0,23,23,43,43,56,56,61,61,56,56,43,43,23,23,0,0,-23,-23,-43,-43,-56,-56,-61,-61,-56,-56,-43,-43,-23,-23,733,733,979,979,1156,1156,1233,1233,1195,1195,1046,1046,805,805,506,506,193,193,-90,-90,-301,-301,-410,-410,-404,-404,-285,-285,-73,-73,197,197,483,483,739,739,926,926,1011,1011,982,982,841,841,608,608,317,317,11,11,-265,-265,-469,-469,-572,-572,-560,-560,-435,-435,-217,-217,59,59,350,350,612,612,802,802,893,893,868,868,731,731,502,502,215,215,-87,-87,-358,-358,-559,-559,-659,-659,-643,-643,-515,-515,-294,-294,-15,-15,279,279,543,543,737,737,830,830,807,807,673,673,446,446,161,161,-138,-138,-408,-408,-607,-607,-705,-705,-687,-687,-557,-557,-335,-335,-55,-55,241,241,507,507,702,702,796,796,775,775,642,642,416,416,133,133,-166,-166,-435,-435,-632,-632,-729,-729,-711,-711,-580,-580,-357,-357,-76,-76,221,221,487,487,683,683,778,778,758,758,625,625,400,400,117,117,-181,-181,-449,-449,-646,-646,-743,-743,-724,-724,-592,-592,-369,-369,-87,-87,210,210,477,477,673,673,769,769,749,749,616,616,392,392,109,109,-189,-189,-456,-456,-653,-653,-750,-750,-730,-730,-599,-599,-375,-375,-93,-93,204,204,471,471,668,668,763,763,744,744,612,612,387,387,105,105,-193,-193,-461,-461,-657,-657,-753,-753,-734,-734,-602,-602,-378,-378,-96,-96,201,201,469,469,665,665,761,761,741,741,609,609,385,385,102,102,-195,-195,-463,-463,-659,-659,-755,-755,-736,-736,-604,-604,-380,-380,-98,-98,200,200,467,467,663,663,759,759,740,740,608,608,384,384,101,101,-196,-196,-464,-464,-660,-660,-756,-756,-737,-737,-605,-605,-381,-381,-99,-99],"IB":[-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37,-52,-52,-60,-60,-59,-59,-48,-48,-30,-30,-8,-8,16,16,37,37,52,52,60,60,59,59,48,48,30,30,8,8,-16,-16,-37,-37],"IC":[52,52,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-52,-52,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,52,52,37,37,16,16,-8,-8,-30,-30,-48,-48,-59,-59,-60,-60,-52,-52,-37,-37,-16,-16,8,8,30,30,48,48,59,59,60,60,-634,-634,-440,-440,-212,-212,16,16,209,209,341,341,392,392,355,355,238,238,58,58,-155,-155,-368,-368,-548,-548,-667,-667,-705,-705,-657,-657,-528,-528,-337,-337,-113,-113,111,111,301,301,429,429,476,476,437,437,316,316,133,133,-83,-83,-299,-299,-482,-482,-603,-603,-644,-644,-597,-597,-470,-470,-282,-282,-60,-60,161,161,349,349,476,476,522,522,480,480,358,358,173,173,-44,-44,-262,-262,-446,-446,-569,-569,-611,-611,-566,-566,-440,-440,-253,-253,-32,-32,188,188,375,375,501,501,546,546,503,503,380,380,195,195,-24,-24,-242,-242,-427,-427,-550,-550,-593,-593,-549,-549,-424,-424,-237,-237,-17,-17,203,203,389,389,514,514,558,558,515,515,392,392,206,206,-13,-13,-231,-231,-417,-417,-541,-541,-584,-584,-540,-540,-415,-415,-229,-229,-9,-9,211,211,397,397,521,521,565,565,522,522,398,398,212,212,-7,-7,-226,-226,-411,-411,-535,-535,-579,-579,-535,-535,-411,-411,-224,-224,-5,-5,215,215,401,401,525,525,569,569,525,525,401,401,216,216,-4,-4,-223,-223,-409,-409,-533,-533,-576,-576,-532,-532,-408,-408,-222,-222,-3,-3,217,217,403,403,527,527,571,571,527,527,403,403,217,217,-2,-2,-221,-221,-407,-407,-531,-531,-575,-575,-531,-531,-407,-407,-221,-221,-1,-1,218,218,404,404,528,528,572,572,528,528,404,404,218,218,-1,-1,-220,-220,-406,-406,-530,-530,-574,-574,-530,-530,-406,-406,-220,-220,-1,-1,219,219,405,405,529,529,572,572,529,529,405,405,219,219,-1,-1,-220,-220,-406,-406,-530,-530,-574,-574,-530,-530],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46,46,480,480,886,886,1200,1200,1374,1374,1379,1379,1212,1212,898,898,483,483,29,29,-397,-397,-730,-730,-922,-922,-944,-944,-794,-794,-497,-497,-97,-97,343,343,754,754,1074,1074,1252,1252,1262,1262,1100,1100,790,790,379,379,-71,-71,-493,-493,-823,-823,-1011,-1011,-1030,-1030,-877,-877,-576,-576,-173,-173,269,269,684,684,1006,1006,1187,1187,1199,1199,1040,1040,732,732,323,323,-125,-125,-544,-544,-872,-872,-1059,-1059,-1076,-1076,-921,-921,-618,-618,-214,-214,230,230,646,646,970,970,1153,1153,1166,1166,1007,1007,701,701,294,294,-153,-153,-572,-572,-899,-899,-1084,-1084,-1100,-1100,-944,-944,-640,-640,-235,-235,210,210,626,626,951,951,1134,1134,1148,1148,990,990,685,685,278,278,-168,-168,-586,-586,-913,-913,-1098,-1098,-1113,-1113,-957,-957,-652,-652,-247,-247,198,198,615,615,941,941,1124,1124,1139,1139,981,981,676,676,270,270,-176,-176,-594,-594,-920,-920,-1105,-1105,-1120,-1120,-963,-963,-659,-659,-253,-253,193,193,610,610,935,935,1119,1119,1134,1134,976,976,671,671,265,265,-181,-181,-598,-598,-924,-924,-1109,-1109,-1124,-1124,-967,-967,-662,-662,-256,-256,189,189,607,607,932,932,1116,1116,1131,1131,974,974,669,669,263,263,-183,-183,-601,-601,-926,-926,-1111,-1111,-1126,-1126,-969,-969,-664,-664,-258,-258,188,188,605,605,931,931,1115,1115,1129,1129,972,972,668,668,261,261,-184,-184,-602,-602,-927,-927,-1112,-1112,-1127,-1127,-970,-970,-665,-665,-259,-259,187,187,604,604,930,930,1114,1114,1129,1129,972,972,667,667,261,261,-185,-185,-602,-602,-928,-928,-1112,-1112,-1127,-1127,-970,-970,-665,-665]},"v":{"VAN":[0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86],"VBN":[-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972],"VCN":[2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":629,"recording_start":"2026-07-24T21:42:34.016964","trigger_abs":"2026-07-24T21:42:34.066964","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1233.0,"rms":358.7},{"channel":"IB","units":"A","peak":60.1,"rms":37.7},{"channel":"IC","units":"A","peak":705.3,"rms":259.1},{"channel":"IN","units":"A","peak":1378.9,"rms":517.8},{"channel":"VAN","units":"V","peak":28168.7,"rms":15398.6},{"channel":"VBN","units":"V","peak":32117.7,"rms":21212.4},{"channel":"VCN","units":"V","peak":27927.9,"rms":15426.0}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":405.0,"tau_ms":732.2},{"channel":"IC","dc_a":-173.6,"tau_ms":null},{"channel":"IN","dc_a":231.4,"tau_ms":2253.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":845.2,"ang":15.2},"IB":{"mag":60.6,"ang":-120.0},"IC":{"mag":557.5,"ang":-48.2},"IN":{"mag":1183.3,"ang":-12.0},"VAN":{"mag":2253.5,"ang":0.0},"VBN":{"mag":32394.5,"ang":-120.0},"VCN":{"mag":2816.9,"ang":120.0}},"pre":{"IA":{"mag":60.6,"ang":0.0},"IB":{"mag":60.6,"ang":-120.0},"IC":{"mag":60.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.1,"ang":0.0},"VBN":{"mag":28168.9,"ang":-120.0},"VCN":{"mag":28168.9,"ang":120.0}},"seq_i":{"I0":{"mag":394.4,"ang":-12.0},"I1":{"mag":115.8,"ang":17.9},"I2":{"mag":417.1,"ang":40.0}},"seq_v":{"I0":{"mag":9954.5,"ang":-120.9},"I1":{"mag":12488.3,"ang":0.0},"I2":{"mag":9954.4,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2106R1_20260726_025227_108.cfg","event_id":"RCL_RG-2106R1_20260726_025227_108","device_id":"RCL_RG-2106R1","feeder":"Ridgeline 2106","timestamp":"2026-07-26T02:52:27","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.0167,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.082812,"trip_channel":"TRIP","trip_delay_ms":32.81,"trip_delay_cycles":1.97,"fault_current_rms_a":1330.4,"peak_current_a":2302.1,"peak_phase_current_a":2302.1,"peak_residual_a":29.1,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":32.81,"dead_time_ms":450.5,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":211.98,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":32.81,"max_dead_time_ms":450.5,"hif_suspect":false,"hif_delta_a":1224.6,"faulted_phase":"A","est_miles":6.76,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.706,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2302.1,"v_peak":10668.0,"full":{"t0":0.0,"t1":1016.666,"i":{"IA":[0,29,-21,27,-29,-6,0,29,-24,24,-29,0,6,29,-24,24,-29,1642,1382,2302,-899,1094,-844,1453,764,1923,-1174,468,-1110,460,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24,11,345,-605,33,255,1761,-453,1677,-913,-18,222,1532,-633,1457,-1080,-163,80,1410,-902,1234,-1169,4,252,1345,-953,1173,-1217,-37,212,1311,-1112,994,-1242,191,433,1292,-1126,794,-1255,179,422,1282,-1222,786,-1263,416,643,1277,-1266,569,-1258,413,640,1274,-1269,566,-1260,639,565,1273,-1270,331,-1205,638,564,1272,-1270,330,-1205,840,330,1271,-1271,84,-1103,1011,0,1271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-29,-9,-4,29,-22,26,-29,-4,2,29,-25,23,-29,-4,2,29,-25,23,-29,2,8,29,-28,19,-29,8,13,29,-18,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-29,0,-23,25,-2,29,-29,-8,-19,28,-8,29,-29,-13,-19,28,-8,29,-29,-13,-15,29,-13,29,-29,-18,-15,29,-13,29,-29,-15,-9,29,-18,28,-29,-9,-4,29,-18,28,-29,-9,-4,29,-22,26,-29,-4,2,29,-22,23,-29,-4,2,29,-25,23,-29,2,8,29,-25,19,-29,2,8,29,-28,19,-29,8,13,29,-29,15,-29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-19,25,-29,-8,-2,29,-23,25,-29,-2,4,29,-23,22,-29,-2,-1642,29,-2302,-1382,-1094,899,-1453,844,-1923,-764,-468,1174,-460,1110,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25,-345,-4,-33,605,-1761,-255,-1677,453,18,913,-1532,-222,-1457,633,163,1080,-1410,-80,-1234,902,-4,1169,-1345,-252,-1173,953,37,1217,-1311,-212,-994,1112,-191,1242,-1292,-433,-794,1126,-179,1255,-1282,-422,-786,1222,-416,1263,-1277,-643,-569,1266,-413,1258,-1274,-640,-566,1269,-639,1260,-1273,-565,-331,1270,-638,1205,-1272,-564,-330,1270,-840,1205,-1271,-330,-84,1271,-1011,1103,-1271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,0,-29,2,8,29,-28,19,-29,8,13,29,-18,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25,-2,29,-29,-8,-19,28,-8,29,-29,-13,-19,28,-8,29,-29,-13,-15,29,-13,29,-29,-18,-15,29,-13,29,-29,-15,-9,29,-18,28,-29,-9,-4,29,-18,28,-29,-9,-4,29,-22,26,-29,-4,2,29,-22,23,-29,-4,2,29,-25,23,-29,2,8,29,-25,19,-29,2,8,29,-28,19,-29,8,13,29,-29,15,-29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-720,941,-1018,-199,0,1018,-847,847,-1018,0,199,1018,-847,847,-1018,-199,-383,457,-66,508,-508,-164,-310,492,-66,508,-508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,847,390,1018,-457,383,-508,66,164,508,-492,310,-508,66,164,508,-492,310,-508,164,255,508,-508,225,-505,164,255,508,-508,225,-505,255,225,508,-508,132,-482,336,225,508,-508,132,-482,336,132,508,-508,33,-441,404,33,508,-508,-66,-441,404,33,508,-508,-66,-383,457,-66,508,-508,-164,-383,457,-66,508,-508,-164,-310,492,-164,508,-508,-255,-225,404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1016,-327,-133,1016,-765,913,-1016,-133,67,1016,-882,808,-1016,-133,67,1016,-926,808,-1067,70,277,1067,-1012,705,-1067,277,473,1067,-651,705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1016,0,-808,926,-70,1067,-1067,-277,-705,1012,-277,1067,-1067,-473,-705,1012,-277,1067,-1067,-473,-535,1060,-473,1067,-1067,-651,-535,1060,-473,1067,-1067,-535,-344,1067,-651,1033,-1067,-344,-140,1067,-651,1033,-1067,-344,-140,1067,-804,959,-1067,-140,70,1067,-804,848,-1067,-140,70,1067,-926,848,-1067,70,277,1067,-926,705,-1067,70,277,1067,-1012,705,-1067,277,473,1067,-1060,535,-1067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-671,882,-1016,-264,-67,1016,-808,882,-1016,-67,133,1016,-808,765,-1016,-67,-441,1016,-383,457,-66,508,-508,-164,-310,492,-66,508,-508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,882,-1016,482,-457,383,-508,66,164,508,-492,310,-508,66,164,508,-492,310,-508,164,255,508,-508,225,-505,164,255,508,-508,225,-505,255,225,508,-508,132,-482,336,225,508,-508,132,-482,336,132,508,-508,33,-441,404,33,508,-508,-66,-441,404,33,508,-508,-66,-383,457,-66,508,-508,-164,-383,457,-66,508,-508,-164,-310,492,-164,508,-508,-255,-225,404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[82.812,1],[533.333,0],[755.729,1]],"50P":[[0.0,0],[50.0,1],[82.812,0]],"51P":[[0.0,0],[541.145,1],[755.729,0]],"79":[[0.0,0],[533.333,1],[543.229,0]],"52A":[[0.0,1],[82.812,0],[533.333,1],[755.729,0]],"LOCK":[[0.0,0],[755.729,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,11,16,21,21,24,24,27,29,29,29,29,29,24,27,21,21,11,16,6,6,0,0,-11,-6,-16,-16,-21,-21,-27,-24,-29,-29,-29,-29,-27,-27,-24,-24,-21,-16,-11,-11,-6,-6,0,6,11,11,16,21,24,24,27,27,29,29,29,29,27,27,21,24,16,16,6,11,0,0,-6,-6,-16,-11,-21,-21,-24,-24,-29,-27,-29,-29,-29,-29,-27,-24,-21,-21,-16,-11,-6,-6,1642,1642,1863,2046,2184,2184,2271,2271,2277,2302,2195,2195,1873,2059,1645,1645,1382,1382,792,1094,486,486,187,187,-343,-92,-555,-555,-837,-722,-897,-897,-899,-899,-844,-734,-574,-574,-371,-371,-133,131,409,409,692,967,1225,1225,1453,1453,1644,1790,1884,1884,1923,1923,1830,1905,1702,1702,1523,1523,1046,1302,764,764,168,468,-124,-124,-397,-397,-849,-642,-1010,-1010,-1120,-1120,-1174,-1170,-1110,-1110,-995,-830,-622,-622,-379,-379,-111,173,460,460,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-28,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-15,-9,-9,-4,-4,2,8,13,13,18,22,25,25,28,28,29,29,28,28,26,26,19,23,15,15,9,9,-2,4,-8,-8,-18,-13,-22,-22,-25,-25,-29,-28,-29,-29,-28,-28,-26,-23,-19,-19,-15,-9,-4,-4,2,2,8,13,18,18,22,22,25,28,29,29,28,29,26,26,23,23,15,19,9,9,4,4,-8,-2,-13,-13,-22,-18,-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[25,25,22,22,13,18,8,8,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-8,-8,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,8,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-8,-8,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,-1642,-1642,-2046,-1863,-2184,-2184,-2271,-2271,-2302,-2277,-2195,-2195,-2059,-1873,-1645,-1645,-1382,-1382,-1094,-792,-486,-486,-187,-187,92,343,555,555,722,837,897,897,899,899,734,844,574,574,371,371,-131,133,-409,-409,-967,-692,-1225,-1225,-1453,-1453,-1790,-1644,-1884,-1884,-1923,-1923,-1905,-1830,-1702,-1702,-1523,-1523,-1302,-1046,-764,-764,-468,-168,124,124,397,397,642,849,1010,1010,1120,1120,1170,1174,1110,1110,830,995,622,622,379,379,-173,111,-460,-460,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,-25,-29,-28,-29,-29,-28,-28,-26,-23,-19,-19,-15,-9,-4,-4,2,2,8,13,18,18,22,22,25,28,29,29,28,29,26,26,23,23,15,19,9,9,4,4,-8,-2,-13,-13,-22,-18,-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-926,-926,-1060,-1012,-1067,-1067,-1033,-1033,-959,-848,-705,-705,-535,-344,-140,-140,70,70,277,473,651,651,804,804,926,1012,1060,1060,1033,1067,959,959,848,848,535,705,344,344,140,140,-277,-70,-473,-473,-804,-651,-926,-926,-1012,-1012,-1067,-1060,-1033,-1033,-959,-959,-848,-705,-535,-535,-344,-344,-140,70,277,277,473,651,804,804,926,926,1012,1060,1067,1067,1033,1033,848,959,705,705,344,535,140,140,-70,-70,-473,-277,-651,-651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[82.812,1]],"50P":[[16.666,0],[50.0,1],[82.812,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[82.812,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":82.812,"recloses":[533.333],"trips":[82.812,755.729],"lockout":755.729}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1953,"recording_start":"2026-07-26T02:52:27","trigger_abs":"2026-07-26T02:52:27.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2302.1,"rms":475.3},{"channel":"IB","units":"A","peak":29.1,"rms":11.3},{"channel":"IC","units":"A","peak":2302.1,"rms":475.3},{"channel":"IN","units":"A","peak":29.1,"rms":10.2},{"channel":"VAN","units":"V","peak":10181.6,"rms":2468.6},{"channel":"VBN","units":"V","peak":10668.0,"rms":4113.1},{"channel":"VCN","units":"V","peak":10160.0,"rms":2459.4}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":82.812,"rel_trigger_ms":32.812},{"channel":"52A","event":"DEASSERT","t_ms":82.812,"rel_trigger_ms":32.812},{"channel":"TRIP","event":"ASSERT","t_ms":82.812,"rel_trigger_ms":32.812},{"channel":"52A","event":"ASSERT","t_ms":533.333,"rel_trigger_ms":483.333},{"channel":"79","event":"ASSERT","t_ms":533.333,"rel_trigger_ms":483.333},{"channel":"TRIP","event":"DEASSERT","t_ms":533.333,"rel_trigger_ms":483.333},{"channel":"51P","event":"ASSERT","t_ms":541.145,"rel_trigger_ms":491.145},{"channel":"79","event":"DEASSERT","t_ms":543.229,"rel_trigger_ms":493.229},{"channel":"51P","event":"DEASSERT","t_ms":755.729,"rel_trigger_ms":705.729},{"channel":"52A","event":"DEASSERT","t_ms":755.729,"rel_trigger_ms":705.729},{"channel":"LOCK","event":"ASSERT","t_ms":755.729,"rel_trigger_ms":705.729},{"channel":"TRIP","event":"ASSERT","t_ms":755.729,"rel_trigger_ms":705.729}],"dc_offset":[{"channel":"IA","dc_a":671.7,"tau_ms":952.2},{"channel":"IC","dc_a":-671.7,"tau_ms":952.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1620.6,"ang":88.5},"IB":{"mag":29.2,"ang":-60.0},"IC":{"mag":1620.6,"ang":-91.5},"IN":{"mag":29.2,"ang":-60.0},"VAN":{"mag":5090.9,"ang":0.0},"VBN":{"mag":10690.8,"ang":-60.0},"VCN":{"mag":5090.9,"ang":0.0}},"pre":{"IA":{"mag":29.2,"ang":60.0},"IB":{"mag":29.2,"ang":-60.0},"IC":{"mag":29.2,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":-180.0}},"seq_i":{"I0":{"mag":9.7,"ang":-60.0},"I1":{"mag":940.8,"ang":118.0},"I2":{"mag":930.6,"ang":59.0}},"seq_v":{"I0":{"mag":6026.0,"ang":-30.8},"I1":{"mag":3087.3,"ang":31.6},"I2":{"mag":3087.3,"ang":151.6}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":443,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_RG-2106_20260726_025227_1081.cfg","event_id":"RCL_RG-2106_20260726_025227_1081","device_id":"RCL_RG-2106","feeder":"Ridgeline 2106","timestamp":"2026-07-26T02:52:27.021449","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3724,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1330.4,"peak_current_a":2302.1,"peak_phase_current_a":2302.1,"peak_residual_a":55.5,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1205.9,"faulted_phase":"A","est_miles":6.76,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.706,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2302.1,"v_peak":10668.0,"full":{"t0":0.0,"t1":372.395,"i":{"IA":[0,21,31,51,51,56,21,46,-21,11,-51,-31,-56,-51,-46,-21,-11,21,31,51,51,56,21,46,-21,11,-51,-31,-56,-51,-46,-21,-11,21,31,51,51,56,21,46,-21,11,-51,-31,-56,-51,-46,-21,-11,2046,2184,2302,1645,2195,486,1382,-555,187,-899,-722,-844,-371,-133,692,967,1644,1790,1923,1302,1830,168,1046,-849,-124,-1174,-1010,-1110,-622,-379,460,-5,11,15,26,26,28,11,23,-11,5,-23,-15,-28,-26,-26,-15,-11,5,11,23,26,28,15,26,-5,11,-23,-11,-28,-26,-26,-15,-11,5,11,23,26,28,15,26,-5,11,-23,-11,-28,-26,-26,-15,-11,5,11,23,26,28,15,26,-5,11,-23,-11,-28,-26,-26,-15,-11,5,11,23,26,28,15,26,-5,11,-23,-11,-28,-26,-26,-15,-11,5,11,23,26,28,15,26,-5,11,-23,-11,-28,-26,-26,-15,-11,5,11,23,26,28,20,27,0,15,-20,-5,-28,-23,-27,-20,-15,0,5,20,23,28,20,27,0,15,-20,-5,-28,-23,-27,-20,-15,0,5,20,23,28,20,27,0,15,-20,-5,-28,-23,-27,-20,-15,0,5,20,23,28,20,27,0,15,-20,-5,-28,-23,-27,-20,-15,0,5,20,23,28,20,27,0,15,-20,-5,-28,-23,-27,-20,-15,0,5,20,23,28,20,27,0,15,-20,-5,-28,-23,-27,-23,-20,-5,0,15,20,27,23,28,5,20,-15,0,-27,-20,-28,-23,-20,-5,0,15,20,27,23,28,5,20,-15,0,-27,-20,-28,-23,-20,-5,0,15,20,27,23,28,5,20,-15,0,-27,-20,-28,-23,-20,-5,0,15,20,27,23,28,5,20,-15,0,-27,-20,-28,-23,-20,-5,0,15,20,27,23,28,5,20,-15,0,-27,-20,-28,-23,-20,-5,0,15,20,27,23,28],"IB":[-55,-48,-56,-44,-37,-7,4,34,42,55,44,56,7,37,-34,-4,-55,-42,-56,-44,-37,-7,4,34,42,55,44,56,7,37,-34,-4,-55,-42,-56,-44,-37,-7,4,34,42,55,44,56,7,37,-34,-4,-55,-42,-56,-44,-37,-7,4,34,42,55,44,56,7,37,-34,-4,-55,-42,-56,-44,-37,-7,4,34,42,55,44,56,7,37,-34,-4,-28,-21,-28,-22,-18,-4,2,17,21,28,25,28,9,22,-12,4,-26,-17,-28,-25,-22,-9,-4,12,17,26,25,28,9,22,-12,4,-26,-17,-28,-25,-22,-9,-4,12,17,26,25,28,9,22,-12,4,-26,-17,-28,-25,-22,-9,-4,12,17,26,25,28,9,22,-12,4,-26,-17,-28,-25,-22,-9,-4,12,17,26,25,28,9,22,-12,4,-26,-17,-28,-25,-22,-9,-4,12,17,26,25,28,9,22,-12,4,-26,-17,-28,-25,-22,-14,-9,7,12,24,26,28,14,25,-7,9,-24,-12,-28,-26,-25,-14,-9,7,12,24,26,28,14,25,-7,9,-24,-12,-28,-26,-25,-14,-9,7,12,24,26,28,14,25,-7,9,-24,-12,-28,-26,-25,-14,-9,7,12,24,26,28,14,25,-7,9,-24,-12,-28,-26,-25,-14,-9,7,12,24,26,28,14,25,-7,9,-24,-12,-28,-26,-25,-14,-9,7,12,24,26,28,14,25,-2,9,-21,-7,-28,-24,-27,-18,-14,2,7,21,24,28,18,27,-2,14,-21,-7,-28,-24,-27,-18,-14,2,7,21,24,28,18,27,-2,14,-21,-7,-28,-24,-27,-18,-14,2,7,21,24,28,18,27,-2,14,-21,-7,-28,-24,-27,-18,-14,2,7,21,24,28,18,27,-2,14,-21,-7,-28,-24,-27,-18,-14,2,7,21,24,28,18,27,-2,14,-21,-7,-28,-24,-27,-18,-14,2],"IC":[34,48,-7,25,-44,-18,-56,-50,-53,-34,-25,7,18,44,50,56,34,53,-7,25,-44,-18,-56,-50,-53,-34,-25,7,18,44,50,56,34,53,-7,25,-44,-18,-56,-50,-53,-34,-25,7,18,44,50,56,-2046,53,-2302,-2184,-2195,-1645,-1382,-486,-187,555,722,899,371,844,-692,133,-1644,-967,-1923,-1790,-1830,-1302,-1046,-168,124,849,1010,1174,622,1110,-460,379,17,26,-4,12,-22,-9,-28,-25,-26,-17,-12,-2,4,18,22,28,21,28,2,17,-18,-4,-28,-22,-28,-21,-17,-2,4,18,22,28,21,28,2,17,-18,-4,-28,-22,-28,-21,-17,-2,4,18,22,28,21,28,2,17,-18,-4,-28,-22,-28,-21,-17,-2,4,18,22,28,21,28,2,17,-18,-4,-28,-22,-28,-21,-17,-2,4,18,22,28,21,28,2,17,-18,-4,-28,-22,-28,-21,-17,-2,4,18,22,28,21,28,2,17,-14,-4,-27,-18,-28,-24,-21,-7,-2,14,18,27,24,28,7,21,-14,2,-27,-18,-28,-24,-21,-7,-2,14,18,27,24,28,7,21,-14,2,-27,-18,-28,-24,-21,-7,-2,14,18,27,24,28,7,21,-14,2,-27,-18,-28,-24,-21,-7,-2,14,18,27,24,28,7,21,-14,2,-27,-18,-28,-24,-21,-7,-2,14,18,27,24,28,7,21,-14,2,-27,-18,-28,-24,-21,-7,-2,14,18,25,26,28,12,24,-9,7,-25,-14,-28,-26,-24,-12,-7,9,14,25,26,28,12,24,-9,7,-25,-14,-28,-26,-24,-12,-7,9,14,25,26,28,12,24,-9,7,-25,-14,-28,-26,-24,-12,-7,9,14,25,26,28,12,24,-9,7,-25,-14,-28,-26,-24,-12,-7,9,14,25,26,28,12,24,-9,7,-25,-14,-28,-26,-24,-12,-7,9,14,25,26,28,12,24,-9,7,-25,-14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-55,0,-56,-44,-37,-7,4,34,42,55,44,56,7,37,-34,-4,-55,-42,-56,-44,-37,-7,4,34,42,55,44,56,7,37,-34,-4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,941,941,1018,390,847,-390,199,-941,-566,-1018,-941,-847,-390,-199,390,566,941,941,1018,390,847,-390,199,-941,-566,-1018,-941,-847,-390,-199,390,566,941,941,1018,390,847,-390,199,-941,-566,-1018,-941,-847,-390,-441,-199,-225,66,164,404,457,508,310,482,-66,225,-404,-164,-508,-457,-482,-310,-225,66,164,404,457,508,310,482,-66,225,-404,-164,-508,-457,-199,390,566,941,941,1018,390,847,-390,199,-847,-566,-1018,-941,-941,-566,-390,199,390,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-566,-390,199,390,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-566,-390,199,390,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-566,-390,199,390,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-566,-390,199,390,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-566,-390,199,390,847,941,1018,720,999,0,566,-720,-199,-1018,-847,-999,-720,-566,0,199,720,847,1018,720,999,0,566,-720,-199,-1018,-847,-999,-720,-566,0,199,720,847,1018,720,999,0,566,-720,-199,-1018,-847,-999,-720,-566,0,199,720,847,1018,720,999,0,566,-720,-199,-1018,-847,-999,-720,-566,0,199,720,847,1018,720,999,0,566,-720,-199,-1018,-847,-999,-720,-566,0,199,720,847,1018,720,999,0,566,-720,-199,-1018,-847,-999,-847,-720,-199,0,566,720,999,847,1018,199,720,-566,0,-999,-720,-1018,-847,-720,-199,0,566,720,999,847,1018,199,720,-566,0,-999,-720,-1018,-847,-720,-199,0,566,720,999,847,1018,199,720,-566,0,-999,-720,-1018,-847,-720,-199,0,566,720,999,847,1018,199,720,-566,0,-999,-720,-1018,-847,-720,-199,0,566,720,999,847,1018,199,720,-566,0,-999,-720,-1018,-847,-720,-199,0,566,720,999,847,1018],"VBN":[-1009,-882,-1016,-808,-671,-133,67,620,765,1009,808,1016,133,671,-620,-67,-1009,-765,-1016,-808,-671,-133,67,620,765,1009,808,1016,133,671,-620,-67,-1009,-765,-1016,-808,-671,-133,67,620,765,1009,808,1016,133,671,-620,-67,-1060,-765,-1067,-848,-705,-140,70,651,804,1060,848,1067,140,705,-651,-70,-1060,-804,-1067,-848,-705,-140,70,651,804,1060,848,1067,140,705,-651,-70,-1009,-765,-1016,-808,-671,-133,67,620,765,1009,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-509,-327,264,450,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-509,-327,264,450,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-509,-327,264,450,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-509,-327,264,450,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-509,-327,264,450,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-509,-327,264,450,882,964,1016,509,913,-67,327,-765,-264,-1016,-882,-983,-671,-509,67,264,765,882,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-671,-509,67,264,765,882,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-671,-509,67,264,765,882,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-671,-509,67,264,765,882,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-671,-509,67,264,765,882,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-671,-509,67],"VCN":[620,882,-133,450,-808,-327,-1016,-913,-964,-620,-450,133,327,808,913,1016,620,964,-133,450,-808,-327,-1016,-913,-964,-620,-450,133,327,808,913,1016,620,964,-133,450,-808,-327,-1016,-913,-964,-620,-450,133,327,808,913,1016,-441,964,-225,66,164,404,457,508,310,482,-66,225,-404,-164,-508,-457,-482,-310,-225,66,164,404,457,508,310,482,-66,225,-404,-164,-508,-457,620,964,-133,450,-808,-327,-1016,-913,-964,-620,-450,-67,133,671,808,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,1016,765,1009,67,620,-509,-133,-983,-671,-1016,-882,-765,-264,-67,509,671,983,882,1016,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,509,671,983,882,1016,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,509,671,983,882,1016,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,509,671,983,882,1016,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,509,671,983,882,1016,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,509,671,913,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-450,-264,327,509,913,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-450,-264,327,509,913,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-450,-264,327,509,913,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-450,-264,327,509,913,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-450,-264,327,509,913,964,1016,450,882,-327,264,-913,-509]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,11,11,21,31,39,39,46,46,51,55,56,56,55,55,46,51,39,39,21,31,11,11,0,0,-21,-11,-31,-31,-39,-39,-51,-46,-55,-55,-56,-55,-51,-51,-46,-46,-39,-31,-21,-21,-11,-11,0,11,21,21,31,39,46,46,51,51,55,56,55,55,51,51,39,46,31,31,11,21,0,0,-11,-11,-31,-21,-39,-39,-46,-46,-55,-51,-56,-56,-55,-55,-51,-46,-39,-39,-31,-21,-11,-11,1642,1642,1863,2046,2184,2184,2271,2271,2277,2302,2195,2195,1873,2059,1645,1645,1382,1382,792,1094,486,486,187,187,-343,-92,-555,-555,-837,-722,-897,-897,-899,-899,-844,-734,-574,-574,-371,-371,-133,131,409,409,692,967,1225,1225,1453,1453,1644,1790,1884,1884,1923,1923,1830,1905,1702,1702,1523,1523,1046,1302,764,764,168,468,-124,-124,-397,-397,-849,-642,-1010,-1010,-1120,-1120,-1174,-1170,-1110,-1110,-995,-830,-622,-622,-379,-379,-111,173,460,460,-5,-5,0,5,11,11,15,20,23,23,26,26,27,28,27,27,26,26,20,23,15,15,5,11,0,0,-5,-5,-15,-11,-20,-20,-23,-23,-27,-26,-28,-28,-27,-27,-26,-23,-20,-20,-15,-11,-5,-5,0,0,5,11,15,15,20,20,23,26,27,27,27,28,26,26,23,23,15,20,11,11,5,5,-5,0,-11,-11,-20,-15,-23,-23,-26,-26,-28,-27,-27,-27,-26,-26,-23,-20,-15,-15,-11,-5,0,0,5,5,11,15,20,20,23,23,26,27,28,28,27,27,23,26,20,20,11,15,5,5,0,0,-11,-5,-15,-15,-20,-20,-26,-23,-27,-27,-28,-27,-26,-26,-23,-23,-20,-15,-11,-11,-5,-5,0,5,11,11,15,20,23,23,26,26,27,28,27,27,26,26,20,23,15,15,5,11,0,0,-5,-5,-15,-11,-20,-20,-23,-23,-27,-26,-28,-28,-27,-27,-26,-23,-20,-20,-15,-11,-5,-5,0,0,5,11,15,15,20,20,23,26,27,27,27,28,26,26,23,23,15,20,11,11,5,5,-5,0,-11,-11,-20,-15,-23,-23,-26,-26,-28,-27,-27,-27,-26,-26,-23,-20,-15,-15,-11,-5,0,0,5,5,11,15,20,20,23,23,26,27,28,28,27,27,23,26,20,20,11,15,5,5,0,0,-11,-5,-15,-15,-20,-20,-26,-23,-27,-27,-28,-27,-26,-26,-23,-23,-20,-15,-11,-11,-5,-5,0,5,11,11,15,20,23,23,26,26,27,28,27,27,26,26,20,23,15,15,5,11,0,0,-5,-5,-15,-11,-20,-20,-23,-23,-27,-26,-28,-28,-27,-27,-26,-23,-20,-20,-15,-11,-5,-5,0,0,5,11,15,15,20,20,23,26,27,27,27,28,26,26,23,23,15,20,11,11,5,5,-5,0,-11,-11,-20,-15,-23,-23,-26,-26,-28,-27,-27,-27,-26,-26,-23,-20,-15,-15,-11,-5],"IB":[-48,-48,-53,-53,-56,-55,-54,-54,-50,-50,-44,-37,-28,-28,-18,-18,-7,4,14,14,25,34,42,42,48,48,53,55,56,56,54,54,44,50,37,37,18,28,7,7,-4,-4,-25,-14,-34,-34,-42,-42,-53,-48,-55,-55,-56,-54,-50,-50,-44,-44,-37,-28,-18,-18,-7,-7,4,14,25,25,34,42,48,48,53,53,55,56,54,54,50,50,37,44,28,28,18,18,-4,7,-14,-14,-34,-25,-42,-42,-48,-48,-55,-53,-56,-56,-54,-54,-50,-44,-37,-37,-28,-18,-7,-7,4,4,14,25,34,34,42,42,48,53,55,55,54,56,50,50,44,44,28,37,18,18,7,7,-14,-4,-25,-25,-42,-34,-48,-48,-53,-53,-56,-55,-54,-54,-50,-50,-44,-37,-28,-28,-18,-18,-7,4,14,14,25,34,42,42,48,48,53,55,56,56,54,54,44,50,37,37,18,28,7,7,-4,-4,-25,-14,-34,-34,-21,-21,-26,-24,-28,-28,-28,-27,-25,-25,-22,-22,-18,-14,-9,-9,-4,-4,2,7,12,12,17,21,24,24,26,26,28,28,27,27,25,25,18,22,14,14,9,9,-2,4,-7,-7,-17,-12,-21,-21,-24,-24,-28,-26,-28,-28,-27,-27,-25,-22,-18,-18,-14,-9,-4,-4,2,2,7,12,17,17,21,21,24,26,28,28,27,28,25,25,22,22,14,18,9,9,4,4,-7,-2,-12,-12,-21,-17,-24,-24,-26,-26,-28,-28,-27,-27,-25,-25,-22,-18,-14,-14,-9,-9,-4,2,7,7,12,17,21,21,24,24,26,28,28,28,27,27,22,25,18,18,9,14,4,4,-2,-2,-12,-7,-17,-17,-21,-21,-26,-24,-28,-28,-28,-27,-25,-25,-22,-22,-18,-14,-9,-9,-4,-4,2,7,12,12,17,21,24,24,26,26,28,28,27,27,25,25,18,22,14,14,9,9,-2,4,-7,-7,-17,-12,-21,-21,-24,-24,-28,-26,-28,-28,-27,-27,-25,-22,-18,-18,-14,-9,-4,-4,2,2,7,12,17,17,21,21,24,26,28,28,27,28,25,25,22,22,14,18,9,9,4,4,-7,-2,-12,-12,-21,-17,-24,-24,-26,-26,-28,-28,-27,-27,-25,-25,-22,-18,-14,-14,-9,-9,-4,2,7,7,12,17,21,21,24,24,26,28,28,28,27,27,22,25,18,18,9,14,4,4,-2,-2,-12,-7,-17,-17,-21,-21,-26,-24,-28,-28,-28,-27,-25,-25,-22,-22,-18,-14,-9,-9,-4,-4,2,7,12,12,17,21,24,24,26,26,28,28,27,27,25,25,18,22,14,14,9,9,-2,4,-7,-7,-17,-12,-21,-21,-24,-24,-28,-26,-28,-28,-27,-27,-25,-22,-18,-18,-14,-9,-4,-4,2,2,7,12,17,17,21,21,24,26,28,28,27,28,25,25,22,22,14,18,9,9,4,4,-7,-2,-12,-12,-21,-17],"IC":[48,48,42,42,25,34,14,14,4,4,-18,-7,-28,-28,-37,-37,-50,-44,-54,-54,-56,-55,-53,-53,-48,-48,-42,-34,-25,-25,-14,-14,-4,7,18,18,28,37,44,44,50,50,54,56,55,55,53,53,42,48,34,34,14,25,4,4,-7,-7,-28,-18,-37,-37,-44,-44,-54,-50,-56,-56,-55,-53,-48,-48,-42,-42,-34,-25,-14,-14,-4,-4,7,18,28,28,37,37,44,50,54,54,55,56,53,53,-1642,-1642,-2046,-1863,-2184,-2184,-2271,-2271,-2302,-2277,-2195,-2195,-2059,-1873,-1645,-1645,-1382,-1382,-1094,-792,-486,-486,-187,-187,92,343,555,555,722,837,897,897,899,899,734,844,574,574,371,371,-131,133,-409,-409,-967,-692,-1225,-1225,-1453,-1453,-1790,-1644,-1884,-1884,-1923,-1923,-1905,-1830,-1702,-1702,-1523,-1523,-1302,-1046,-764,-764,-468,-168,124,124,397,397,642,849,1010,1010,1120,1120,1170,1174,1110,1110,830,995,622,622,379,379,-173,111,-460,-460,26,26,21,24,17,17,7,12,2,2,-4,-4,-14,-9,-18,-18,-22,-22,-27,-25,-28,-28,-28,-26,-24,-24,-21,-21,-17,-12,-7,-7,-2,-2,4,9,14,14,18,18,22,25,27,27,28,28,26,26,24,24,17,21,12,12,7,7,-4,2,-9,-9,-18,-14,-22,-22,-25,-25,-28,-27,-28,-28,-26,-26,-24,-21,-17,-17,-12,-7,-2,-2,4,4,9,14,18,18,22,22,25,27,28,28,26,28,24,24,21,21,12,17,7,7,2,2,-9,-4,-14,-14,-18,-18,-25,-22,-27,-27,-28,-28,-26,-26,-24,-24,-21,-17,-12,-12,-7,-7,-2,4,9,9,14,18,22,22,25,25,27,28,28,28,26,26,21,24,17,17,7,12,2,2,-4,-4,-14,-9,-18,-18,-22,-22,-27,-25,-28,-28,-28,-26,-24,-24,-21,-21,-17,-12,-7,-7,-2,-2,4,9,14,14,18,18,22,25,27,27,28,28,26,26,24,24,17,21,12,12,7,7,-4,2,-9,-9,-18,-14,-22,-22,-25,-25,-28,-27,-28,-28,-26,-26,-24,-21,-17,-17,-12,-7,-2,-2,4,4,9,14,18,18,22,22,25,27,28,28,26,28,24,24,21,21,12,17,7,7,2,2,-9,-4,-14,-14,-18,-18,-25,-22,-27,-27,-28,-28,-26,-26,-24,-24,-21,-17,-12,-12,-7,-7,-2,4,9,9,14,18,22,22,25,25,27,28,28,28,26,26,21,24,17,17,7,12,2,2,-4,-4,-14,-9,-18,-18,-22,-22,-27,-25,-28,-28,-28,-26,-24,-24,-21,-21,-17,-12,-7,-7,-2,-2,4,9,14,14,18,18,22,25,27,27,28,28,26,26,24,24,17,21,12,12,7,7,-4,2,-9,-9,-18,-14,-22,-22,-25,-25,-28,-27,-28,-28,-26,-26,-24,-21,-17,-17,-12,-7,-2,-2,4,4,9,14,18,18,22,22,25,27,28,28,26,28],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-48,-48,-55,-53,-56,-56,-54,-54,-50,-44,-37,-37,-28,-18,-7,-7,4,4,14,25,34,34,42,42,48,53,55,55,54,56,50,50,44,44,28,37,18,18,7,7,-14,-4,-25,-25,-42,-34,-48,-48,-53,-53,-56,-55,-54,-54,-50,-50,-44,-37,-28,-28,-18,-18,-7,4,14,14,25,34,42,42,48,48,53,55,56,56,54,54,44,50,37,37,18,28,7,7,-4,-4,-25,-14,-34,-34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-926,-926,-1060,-1012,-1067,-1067,-1033,-1033,-959,-848,-705,-705,-535,-344,-140,-140,70,70,277,473,651,651,804,804,926,1012,1060,1060,1033,1067,959,959,848,848,535,705,344,344,140,140,-277,-70,-473,-473,-804,-651,-926,-926,-1012,-1012,-1067,-1060,-1033,-1033,-959,-959,-848,-705,-535,-535,-344,-344,-140,70,277,277,473,651,804,804,926,926,1012,1060,1067,1067,1033,1033,848,959,705,705,344,535,140,140,-70,-70,-473,-277,-651,-651,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":716,"recording_start":"2026-07-26T02:52:27.021449","trigger_abs":"2026-07-26T02:52:27.071449","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2302.1,"rms":373.0},{"channel":"IB","units":"A","peak":55.5,"rms":25.4},{"channel":"IC","units":"A","peak":2302.1,"rms":373.0},{"channel":"IN","units":"A","peak":55.5,"rms":11.7},{"channel":"VAN","units":"V","peak":10181.6,"rms":6962.6},{"channel":"VBN","units":"V","peak":10668.0,"rms":7240.0},{"channel":"VCN","units":"V","peak":10160.0,"rms":6942.3}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":671.7,"tau_ms":952.2},{"channel":"IC","dc_a":-671.7,"tau_ms":952.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1620.6,"ang":88.5},"IB":{"mag":55.6,"ang":-60.0},"IC":{"mag":1620.6,"ang":-91.5},"IN":{"mag":55.6,"ang":-60.0},"VAN":{"mag":5090.9,"ang":0.0},"VBN":{"mag":10690.8,"ang":-60.0},"VCN":{"mag":5090.9,"ang":0.0}},"pre":{"IA":{"mag":55.6,"ang":60.0},"IB":{"mag":55.6,"ang":-60.0},"IC":{"mag":55.6,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":-180.0}},"seq_i":{"I0":{"mag":18.5,"ang":-60.0},"I1":{"mag":945.5,"ang":117.5},"I2":{"mag":926.1,"ang":59.5}},"seq_v":{"I0":{"mag":6026.0,"ang":-30.8},"I1":{"mag":3087.3,"ang":31.6},"I2":{"mag":3087.3,"ang":151.6}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":442,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1215_20260726_231113_1071.cfg","event_id":"RCL_CH-1215_20260726_231113_1071","device_id":"RCL_CH-1215","feeder":"Sawmill Grade 1215","timestamp":"2026-07-26T23:11:13.975324","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3583,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":526.6,"peak_current_a":888.8,"peak_phase_current_a":888.8,"peak_residual_a":863.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":361.2,"faulted_phase":"C","est_miles":3.42,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.367,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":888.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":358.333,"i":{"IA":[0,11,16,27,27,29,11,24,-11,6,-24,-16,-29,-27,-27,-16,-11,6,11,24,27,29,20,27,0,16,-20,-6,-29,-24,-28,-20,-16,0,6,16,20,28,24,29,6,20,-16,0,-28,-20,-29,-27,-24,-11,-6,11,16,27,27,29,11,24,-6,6,-24,-11,-29,-27,-27,-16,-11,3,6,10,12,14,10,14,0,8,-10,-3,-14,-12,-14,-12,-10,-3,0,8,10,14,12,14,3,10,-6,0,-13,-8,-14,-13,-12,-6,-3,6,8,13,14,14,8,13,-3,6,-12,-6,-14,-13,-13,-8,-6,0,3,10,12,14,10,14,0,8,-8,-3,-14,-10,-14,-12,-10,-3,0,8,10,14,13,14,6,12,-6,3,-13,-8,-14,-13,-12,-6,-3,3,6,12,13,14,8,13,-3,6,-12,-6,-14,-13,-14,-10,-8,0,3,10,12,14,10,14,3,8,-8,0,-14,-10,-14,-12,-10,-3,0,6,8,13,13,14,6,12,-6,3,-13,-8,-14,-14,-13,-8,-6,3,6,12,13,14,8,13,0,6,-10,-3,-14,-12,-14,-10,-8,0,3,10,12,14,12,14,3,10,-8,0,-14,-10,-14,-12,-10,-6,-3,6,8,13,13,14,6,12,-3,3,-12,-6,-14,-13,-13,-8,-6,3,6,12,13,14,10,14,0,8,-10,-3,-14,-12,-14,-10,-8,-3,0,8,10,14,12,14,3,10,-8,0,-13,-10,-14,-13,-12,-6,-3,6,8,13,13,14,8,12,-3,6,-12,-6,-14,-13,-13,-8,-6,0,3,10,12,14,10,14,0,8,-10,-3,-14,-12,-14,-12,-10,-3,0,8,10,14,12,14,6,10,-6,3,-13,-8,-14,-13,-12,-6,-3,6,8,12,13,14,8,13,-3,6,-12,-6,-14,-13,-13,-10,-8,0,3,10,12,14,10,14,0,8],"IB":[-29,-25,-29,-23,-19,-4,2,18,22,29,26,29,9,23,-13,4,-27,-18,-29,-26,-23,-9,-4,7,13,25,27,29,14,26,-7,9,-25,-13,-29,-27,-28,-19,-14,2,7,22,25,29,19,28,4,14,-18,-2,-29,-22,-29,-23,-19,-4,2,18,22,27,26,29,9,23,-13,4,-22,-13,-14,-14,-13,-7,-5,4,6,13,14,14,7,13,-1,5,-11,-4,-14,-13,-14,-10,-7,1,4,11,13,14,11,14,2,10,-9,-1,-14,-11,-14,-11,-10,-5,-2,6,9,14,13,14,5,11,-6,2,-13,-9,-14,-14,-13,-7,-5,4,6,13,14,14,10,14,-1,7,-11,-4,-14,-13,-14,-10,-7,-2,1,9,11,14,11,14,2,10,-9,-1,-14,-11,-14,-13,-11,-5,-2,6,9,14,13,14,7,11,-4,5,-13,-6,-14,-14,-13,-7,-5,4,6,11,13,14,10,14,-1,7,-11,-4,-14,-13,-14,-11,-10,-2,1,9,11,14,11,14,5,10,-6,2,-14,-9,-14,-13,-11,-5,-2,6,9,13,14,14,7,13,-4,5,-13,-6,-14,-14,-13,-10,-7,1,4,11,13,14,10,14,-1,7,-9,-4,-14,-11,-14,-11,-10,-2,1,9,11,14,13,14,5,11,-6,2,-14,-9,-14,-13,-11,-7,-5,4,6,13,14,14,7,13,-4,5,-11,-6,-14,-13,-14,-10,-7,1,4,11,13,14,11,14,2,10,-9,-1,-14,-11,-14,-11,-10,-2,1,6,9,14,13,14,5,11,-6,2,-13,-9,-14,-14,-13,-7,-5,4,6,13,14,14,10,13,-1,7,-11,-4,-14,-13,-14,-10,-7,1,4,9,11,14,11,14,2,10,-9,-1,-14,-11,-14,-13,-11,-5,-2,6,9,14,13,14,5,11,-4,2,-13,-6,-14,-14,-13,-7,-5,4,6,13],"IC":[18,25,-4,13,-23,-9,-29,-26,-27,-18,-13,-2,4,19,23,29,22,29,2,18,-19,-4,-28,-23,-29,-25,-22,-7,-2,14,19,28,25,29,13,22,-9,7,-26,-14,-29,-27,-25,-13,-7,9,14,23,26,29,27,889,178,558,-202,61,-275,-250,-208,-60,38,374,485,757,815,864,11,820,4,9,-7,1,-14,-10,-14,-13,-11,-4,-1,7,10,13,14,14,6,13,-5,4,-13,-7,-14,-14,-13,-9,-6,2,5,11,13,14,9,14,-2,6,-10,-5,-14,-11,-14,-11,-9,-1,2,10,11,14,13,14,4,11,-7,1,-14,-10,-14,-13,-11,-6,-4,5,7,13,14,14,6,13,-5,4,-11,-7,-14,-13,-14,-9,-6,2,5,11,13,14,11,14,1,9,-10,-2,-14,-11,-14,-11,-9,-1,2,7,10,14,13,14,4,11,-7,1,-14,-10,-14,-14,-13,-6,-4,5,7,13,14,14,9,13,-2,6,-11,-5,-14,-13,-14,-9,-6,2,5,10,11,14,11,14,1,9,-10,-2,-14,-11,-14,-13,-11,-4,-1,7,10,14,13,14,4,11,-5,1,-13,-7,-14,-14,-13,-6,-4,5,7,13,14,14,9,14,-2,6,-11,-5,-14,-13,-14,-11,-9,-1,2,10,11,14,11,14,1,9,-7,-2,-14,-10,-14,-13,-11,-4,-1,7,10,14,14,14,6,13,-5,4,-13,-7,-14,-14,-13,-6,-4,2,5,11,13,14,9,14,-2,6,-11,-5,-14,-13,-14,-11,-9,-1,2,10,11,14,13,14,4,11,-7,1,-14,-10,-14,-13,-11,-4,-1,5,7,13,14,14,6,13,-5,4,-13,-7,-14,-14,-14,-9,-6,2,5,11,13,14,9,14,1,6,-10,-2,-14,-11,-14,-11,-9,-1,2,10,11,14,13,14,4,11,-7,1,-14,-10,-14,-13],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,864,181,545,-179,70,-247,-224,-181,-38,55,376,482,738,792,836,0,791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,941,941,1018,390,847,-390,199,-847,-566,-1018,-941,-941,-566,-390,199,390,847,941,1018,720,941,0,566,-720,-199,-1018,-847,-999,-720,-566,0,199,566,720,999,847,1018,199,720,-566,0,-999,-720,-1018,-941,-847,-390,-199,421,611,1016,1016,1100,421,914,-215,215,-914,-421,-1100,-1016,-1016,-611,-421,199,390,720,847,1018,720,999,0,566,-720,-199,-1018,-847,-999,-847,-720,-199,0,566,720,999,847,1018,199,720,-390,0,-941,-566,-1018,-941,-847,-390,-199,390,566,941,999,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-566,-390,0,199,720,847,1018,720,999,0,566,-566,-199,-999,-720,-1018,-847,-720,-199,0,566,720,999,941,1018,390,847,-390,199,-941,-566,-1018,-941,-847,-390,-199,199,390,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-999,-720,-566,0,199,720,847,1018,720,999,199,566,-566,0,-999,-720,-1018,-847,-720,-199,0,390,566,941,941,1018,390,847,-390,199,-941,-566,-1018,-999,-941,-566,-390,199,390,847,941,1018,566,941,0,390,-720,-199,-1018,-847,-999,-720,-566,0,199,720,847,999,847,1018,199,720,-566,0,-999,-720,-1018,-847,-720,-390,-199,390,566,941,941,1018,390,847,-199,199,-847,-390,-1018,-941,-941,-566,-390,199,390,847,941,1018,720,999,0,566,-720,-199,-1018,-847,-999,-720,-566,-199,0,566,720,999,847,1018,199,720,-566,0,-941,-720,-1018,-941,-847,-390,-199,390,566,941,941,1018,566,847,-199,390,-847,-390,-1018,-941,-941,-566,-390,0,199,720,847,1018,720,999,0,566,-720,-199,-999,-847,-1018,-847,-720,-199,0,566,720,999,847,1018,390,720,-390,199,-941,-566,-1018,-941,-847,-390,-199,390,566,847,941,1018,566,941,-199,390,-847,-390,-1018,-941,-941,-720,-566,0,199,720,847,1018,720,999,0,566],"VBN":[-1009,-882,-1016,-808,-671,-133,67,620,765,1009,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-327,-133,264,450,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-983,-671,-509,67,264,765,882,1016,671,983,133,509,-620,-67,-1090,-765,-1097,-872,-725,-144,72,669,827,1041,986,1097,353,872,-486,144,-964,-669,-1016,-983,-913,-509,-327,264,450,882,964,1016,509,913,-67,327,-765,-264,-1016,-882,-983,-671,-509,67,264,765,882,1009,808,1016,133,671,-620,-67,-1009,-765,-1016,-808,-671,-327,-133,450,620,964,913,1016,327,808,-450,133,-882,-620,-1016,-964,-913,-509,-327,264,450,882,964,1016,671,983,-67,509,-765,-264,-1016,-882,-983,-671,-509,-133,67,620,765,1009,808,1016,133,671,-620,-67,-964,-765,-1016,-913,-808,-327,-133,450,620,964,913,1016,509,808,-264,327,-882,-450,-1016,-964,-913,-509,-327,264,450,765,882,1016,671,983,-67,509,-765,-264,-1009,-882,-1016,-808,-671,-133,67,620,765,1009,808,1016,327,671,-450,133,-964,-620,-1016,-913,-808,-327,-133,450,620,882,964,1016,509,913,-264,327,-882,-450,-1016,-964,-913,-671,-509,67,264,765,882,1016,671,983,-67,509,-620,-264,-1009,-765,-1016,-808,-671,-133,67,620,765,964,913,1016,327,808,-450,133,-964,-620,-1016,-913,-808,-509,-327,264,450,882,964,1016,509,913,-264,327,-765,-450,-1016,-882,-983,-671,-509,67,264,765,882,1016,808,983,133,671,-620,-67,-1009,-765,-1016,-808,-671,-133,67,450,620,964,913,1016,327,808,-450,133,-882,-620,-1016,-964,-913,-509,-327,264,450,882,964,1016,671,913,-67,509,-765,-264,-1016,-882,-983,-671,-509,67,264,620,765,1009,808,1016,133,671,-620,-67,-1009,-765,-1016,-913,-808,-327,-133,450,620,964,913,1016,327,808,-264,133,-882,-450,-1016,-964,-913,-509,-327,264,450,882],"VCN":[620,882,-133,450,-808,-327,-1016,-913,-964,-620,-450,-67,133,671,808,1016,765,1009,67,620,-671,-133,-983,-808,-1016,-882,-765,-264,-67,509,671,983,882,1016,450,765,-327,264,-913,-509,-1016,-964,-882,-450,-264,327,509,808,913,1016,62,964,-13,45,-81,-33,-102,-91,-96,-77,-62,-7,13,67,81,102,96,882,264,620,-509,67,-983,-671,-1016,-882,-765,-264,-67,509,671,913,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-620,-450,133,327,808,913,1016,620,964,-133,450,-671,-327,-1016,-808,-1009,-765,-620,-67,133,671,808,1016,882,1009,264,765,-509,67,-983,-671,-1016,-882,-765,-450,-264,327,509,913,964,1016,450,882,-327,264,-808,-509,-1016,-913,-964,-620,-450,133,327,808,913,1016,765,964,67,620,-671,-133,-1016,-808,-1009,-765,-620,-67,133,509,671,983,882,1016,264,765,-509,67,-983,-671,-1016,-964,-882,-450,-264,327,509,913,964,1016,620,882,-133,450,-808,-327,-1016,-913,-964,-620,-450,133,327,671,808,1016,765,1009,67,620,-671,-133,-1016,-808,-1009,-882,-765,-264,-67,509,671,983,882,1016,264,765,-327,67,-913,-509,-1016,-964,-882,-450,-264,327,509,913,983,1016,620,964,-133,450,-808,-327,-1016,-913,-964,-765,-620,-67,133,671,808,1016,765,1009,67,620,-509,-133,-983,-671,-1016,-882,-765,-264,-67,509,671,983,964,1016,450,882,-327,264,-913,-509,-1016,-964,-882,-450,-264,133,327,808,913,1016,620,964,-133,450,-808,-327,-1016,-913,-1009,-765,-620,-67,133,671,808,1016,882,1009,264,765,-509,67,-983,-671,-1016,-882,-765,-264,-67,327,509,913,964,1016,450,882,-327,264,-913,-509,-1016,-983,-964,-620,-450,133,327,808,913,1016,620,964,67,450,-671,-133,-1016,-808,-1009,-765,-620,-67,133,671,808,983,882,1016,264,765,-509,67,-983,-671,-1016,-882]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,11,16,20,20,24,24,27,28,29,29,28,28,24,27,20,20,11,16,6,6,0,0,-11,-6,-16,-16,-20,-20,-27,-24,-28,-28,-29,-28,-27,-27,-24,-24,-20,-16,-11,-11,-6,-6,0,6,11,11,16,20,24,24,27,27,28,29,28,28,27,27,20,24,16,16,6,11,0,0,-6,-6,-16,-11,-20,-20,-24,-24,-28,-27,-29,-29,-28,-28,-27,-24,-20,-20,-16,-11,-6,-6,0,0,6,11,16,16,20,20,24,27,28,28,28,29,27,27,24,24,16,20,11,11,6,6,-6,0,-11,-11,-20,-16,-24,-24,-27,-27,-29,-28,-28,-28,-27,-27,-24,-20,-16,-16,-11,-6,0,0,3,3,6,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,6,8,3,3,0,0,-6,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-6,-6,-3,-3,0,3,6,6,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,6,0,0,-3,-3,-8,-6,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-6,-3,-3,0,0,3,6,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,6,6,3,3,-3,0,-6,-6,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-6,-3,0,0,3,3,6,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,6,8,3,3,0,0,-6,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-6,-6,-3,-3,0,3,6,6,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,6,0,0,-3,-3,-8,-6,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-6,-3,-3,0,0,3,6,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,6,6,3,3,-3,0,-6,-6,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-6,-3,0,0,3,3,6,8,10,10,12,12,13,14,14,14,14,14,12,13,10,10,6,8,3,3,0,0,-6,-3,-8,-8,-10,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-12,-10,-8,-6,-6,-3,-3,0,3,6,6,8,10,12,12,13,13,14,14,14,14,13,13,10,12,8,8,3,6,0,0,-3,-3,-8,-6,-10,-10,-12,-12,-14,-13,-14,-14,-14,-14,-13,-12,-10,-10,-8,-6,-3,-3,0,0,3,6,8,8,10,10,12,13,14,14,14,14,13,13,12,12,8,10,6,6,3,3,-3,0,-6,-6,-10,-8,-12,-12,-13,-13,-14,-14,-14,-14,-13,-13,-12,-10,-8,-8,-6,-3],"IB":[-25,-25,-27,-27,-29,-29,-28,-28,-26,-26,-23,-19,-14,-14,-9,-9,-4,2,7,7,13,18,22,22,25,25,27,29,29,29,28,28,23,26,19,19,9,14,4,4,-2,-2,-13,-7,-18,-18,-22,-22,-27,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-14,-9,-9,-4,-4,2,7,13,13,18,22,25,25,27,27,29,29,28,28,26,26,19,23,14,14,9,9,-2,4,-7,-7,-18,-13,-22,-22,-25,-25,-29,-27,-29,-29,-28,-28,-26,-23,-19,-19,-14,-9,-4,-4,2,2,7,13,18,18,22,22,25,27,29,29,28,29,26,26,23,23,14,19,9,9,4,4,-7,-2,-13,-13,-22,-18,-13,-13,-14,-14,-14,-14,-14,-14,-13,-13,-11,-10,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,13,13,14,14,14,14,14,14,11,13,10,10,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-14,-13,-14,-14,-14,-14,-13,-13,-11,-11,-10,-7,-5,-5,-2,-2,1,4,6,6,9,11,13,13,14,14,14,14,14,14,13,13,10,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-13,-13,-14,-14,-14,-14,-14,-14,-13,-11,-10,-10,-7,-5,-2,-2,1,1,4,6,9,9,11,11,13,14,14,14,14,14,13,13,11,11,7,10,5,5,2,2,-4,-1,-6,-6,-11,-9,-13,-13,-14,-14,-14,-14,-14,-14,-13,-13,-11,-10,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,13,13,14,14,14,14,14,14,11,13,10,10,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-14,-13,-14,-14,-14,-14,-13,-13,-11,-11,-10,-7,-5,-5,-2,-2,1,4,6,6,9,11,13,13,14,14,14,14,14,14,13,13,10,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-13,-13,-14,-14,-14,-14,-14,-14,-13,-11,-10,-10,-7,-5,-2,-2,1,1,4,6,9,9,11,11,13,14,14,14,14,14,13,13,11,11,7,10,5,5,2,2,-4,-1,-6,-6,-11,-9,-13,-13,-14,-14,-14,-14,-14,-14,-13,-13,-11,-10,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,13,13,14,14,14,14,14,14,11,13,10,10,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-14,-13,-14,-14,-14,-14,-13,-13,-11,-11,-10,-7,-5,-5,-2,-2,1,4,6,6,9,11,13,13,14,14,14,14,14,14,13,13,10,11,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-13,-13,-14,-14,-14,-14,-14,-14,-13,-11,-10,-10,-7,-5,-2,-2,1,1,4,6,9,9,11,11,13,14,14,14,14,14,13,13,11,11,7,10,5,5,2,2,-4,-1,-6,-6,-11,-9],"IC":[25,25,22,22,13,18,7,7,2,2,-9,-4,-14,-14,-19,-19,-26,-23,-28,-28,-29,-29,-27,-27,-25,-25,-22,-18,-13,-13,-7,-7,-2,4,9,9,14,19,23,23,26,26,28,29,29,29,27,27,22,25,18,18,7,13,2,2,-4,-4,-14,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-27,-25,-25,-22,-22,-18,-13,-7,-7,-2,-2,4,9,14,14,19,19,23,26,28,28,29,29,27,27,889,889,680,791,558,558,431,431,178,302,61,61,-132,-44,-202,-202,-250,-250,-275,-274,-253,-253,-208,-208,-143,-60,38,38,145,259,374,374,485,485,589,681,757,757,815,815,851,864,853,853,764,820,13,13,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-10,-10,-13,-11,-14,-14,-14,-14,-14,-14,-13,-13,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,10,11,11,13,13,14,14,14,14,14,14,11,13,9,9,4,6,1,1,-2,-2,-7,-5,-10,-10,-11,-11,-14,-13,-14,-14,-14,-14,-13,-13,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,10,10,11,13,14,14,14,14,14,14,13,13,9,11,6,6,4,4,-2,1,-5,-5,-10,-7,-11,-11,-13,-13,-14,-14,-14,-14,-14,-14,-13,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,10,10,11,11,13,14,14,14,14,14,13,13,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-10,-10,-13,-11,-14,-14,-14,-14,-14,-14,-13,-13,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,10,11,11,13,13,14,14,14,14,14,14,11,13,9,9,4,6,1,1,-2,-2,-7,-5,-10,-10,-11,-11,-14,-13,-14,-14,-14,-14,-13,-13,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,10,10,11,13,14,14,14,14,14,14,13,13,9,11,6,6,4,4,-2,1,-5,-5,-10,-7,-11,-11,-13,-13,-14,-14,-14,-14,-14,-14,-13,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,10,10,11,11,13,14,14,14,14,14,13,13,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-10,-10,-13,-11,-14,-14,-14,-14,-14,-14,-13,-13,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,10,11,11,13,13,14,14,14,14,14,14,11,13,9,9,4,6,1,1,-2,-2,-7,-5,-10,-10,-11,-11,-14,-13,-14,-14,-14,-14,-13,-13,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,10,10,11,13,14,14,14,14,14,14,13,13,9,11,6,6,4,4,-2,1,-5,-5,-10,-7,-11,-11,-13,-13,-14,-14,-14,-14,-14,-14,-13,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,10,10,11,11,13,14,14,14,14,14],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,864,864,662,770,545,545,423,423,181,301,70,70,-113,-29,-179,-179,-224,-224,-247,-247,-225,-225,-181,-181,-118,-38,55,55,158,266,376,376,482,482,580,667,738,738,792,792,825,836,825,825,737,791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,215,421,611,611,778,778,914,1016,1078,1078,1078,1100,1016,1016,914,914,611,778,421,421,215,215,-215,0,-421,-421,-778,-611,-914,-914,-1016,-1016,-1100,-1078,-1078,-1078,-1016,-1016,-914,-778,-611,-611,-421,-215,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,88,88,62,77,45,45,26,26,-13,7,-33,-33,-67,-51,-81,-81,-91,-91,-102,-98,-101,-101,-96,-96,-88,-77,-62,-62,-45,-26,-7,-7,13,13,33,51,67,67,81,81,91,98,102,102,96,101,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":689,"recording_start":"2026-07-26T23:11:13.975324","trigger_abs":"2026-07-26T23:11:14.025324","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":28.8,"rms":12.7},{"channel":"IB","units":"A","peak":28.7,"rms":12.7},{"channel":"IC","units":"A","peak":888.8,"rms":114.1},{"channel":"IN","units":"A","peak":863.8,"rms":110.1},{"channel":"VAN","units":"V","peak":10996.4,"rms":7222.1},{"channel":"VBN","units":"V","peak":10972.8,"rms":7229.9},{"channel":"VCN","units":"V","peak":10159.8,"rms":7034.8}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":323.2,"tau_ms":null},{"channel":"IN","dc_a":323.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":28.8,"ang":0.0},"IB":{"mag":28.8,"ang":-120.0},"IC":{"mag":585.6,"ang":126.6},"IN":{"mag":557.0,"ang":126.9},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":28.8,"ang":0.0},"IB":{"mag":28.8,"ang":-120.0},"IC":{"mag":28.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":185.7,"ang":126.9},"I1":{"mag":214.3,"ang":6.0},"I2":{"mag":185.7,"ang":-113.1}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":218,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1215R1_20260726_231114_107.cfg","event_id":"RCL_CH-1215R1_20260726_231114_107","device_id":"RCL_CH-1215R1","feeder":"Sawmill Grade 1215","timestamp":"2026-07-26T23:11:14","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.2497,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.066666,"trip_channel":"TRIP","trip_delay_ms":16.67,"trip_delay_cycles":1.0,"fault_current_rms_a":524.1,"peak_current_a":888.8,"peak_phase_current_a":888.8,"peak_residual_a":873.1,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":16.67,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":16.67,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":363.6,"faulted_phase":"C","est_miles":3.43,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.374,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":888.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":249.739,"i":{"IA":[0,7,9,14,15,18,17,18,12,16,2,10,-7,0,-14,-9,-18,-15,-18,-17,-16,-12,-10,-2,0,7,9,14,15,18,17,18,12,16,2,10,-7,0,-14,-9,-18,-15,-18,-17,-16,-12,-10,-2,0,7,9,14,15,18,17,18,12,16,2,10,-7,0,-14,-9,-18,-15,-18,-17,-16,-12,-10,-2,0,7,9,14,15,18,17,18,12,16,2,10,-7,0,-14,-9,-18,-15,-18,-17,-16,-12,-10,-2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-18,-16,-18,-17,-16,-11,-9,-2,-1,6,8,15,16,18,17,18,11,16,2,9,-6,1,-15,-8,-18,-16,-18,-17,-16,-11,-9,-2,-1,6,8,15,16,18,17,18,11,16,2,9,-6,1,-15,-8,-18,-16,-18,-17,-16,-11,-9,-2,-1,6,8,15,16,18,17,18,11,16,2,9,-6,1,-15,-8,-18,-16,-18,-17,-16,-11,-9,-2,-1,6,8,15,16,18,17,18,11,16,2,9,-6,1,-15,-8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[11,16,3,10,-7,1,-14,-9,-18,-15,-18,-17,-16,-11,-10,-3,-1,7,9,14,15,18,17,18,11,16,3,10,-7,1,-14,-9,-18,-15,-18,-17,-16,-11,-10,-3,-1,7,9,14,15,18,17,18,11,16,3,10,-7,1,-14,-9,-18,-15,-18,-17,-16,-11,-10,-3,-1,7,9,14,15,18,17,18,680,889,366,620,7,302,-202,-44,-278,-228,-275,-178,-143,38,90,316,374,637,681,815,835,864,728,853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,669,873,363,610,14,301,-187,-35,-260,-213,-257,-161,-127,49,100,319,375,630,672,800,820,846,712,835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,480,787,847,1013,941,1018,646,898,100,566,-390,0,-787,-480,-1013,-847,-1018,-941,-898,-646,-566,-100,0,390,480,787,847,1013,941,1018,646,898,100,566,-390,0,-787,-480,-1013,-847,-1018,-941,-898,-646,-566,-100,0,390,480,787,847,1013,941,1018,646,898,100,566,-390,0,-787,-480,-1013,-847,-1018,-941,-898,-646,-566,-100,0,421,518,850,914,1094,1016,1100,698,970,108,611,-421,0,-850,-518,-1094,-914,-1100,-1016,-970,-698,-611,-108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-882,-1018,-953,-913,-593,-509,-133,-33,359,450,828,882,1009,953,1018,593,913,133,509,-359,33,-828,-450,-1009,-882,-1018,-953,-913,-593,-509,-133,-33,359,450,828,882,1009,953,1018,593,913,133,509,-359,33,-828,-450,-1009,-882,-1018,-953,-913,-593,-509,-133,-33,359,450,828,882,1009,953,1018,593,913,133,509,-359,33,-828,-450,-1090,-952,-1099,-1029,-986,-641,-550,-144,-36,387,486,894,952,1090,1029,1099,641,986,144,550,-387,36,-894,-486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,882,166,538,-420,67,-808,-509,-1005,-865,-1018,-927,-882,-620,-538,-166,-67,420,509,808,865,1005,927,1018,620,882,166,538,-420,67,-808,-509,-1005,-865,-1018,-927,-882,-620,-538,-166,-67,420,509,808,865,1005,927,1018,620,882,166,538,-420,67,-808,-509,-1005,-865,-1018,-927,-882,-620,-538,-166,-67,420,509,808,865,1005,927,1018,62,88,17,54,-42,7,-81,-51,-100,-86,-102,-93,-88,-62,-54,-17,-7,42,51,81,86,100,93,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[66.666,1]],"50P":[[0.0,0],[50.0,1],[66.666,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[66.666,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,2,4,7,9,12,13,14,15,17,17,18,18,18,17,17,14,16,10,13,5,9,2,4,-4,0,-9,-5,-13,-10,-15,-14,-17,-16,-18,-18,-18,-17,-17,-16,-15,-13,-12,-9,-7,-4,-2,0,2,5,7,10,12,14,15,16,17,18,18,18,17,18,15,16,12,14,7,10,2,5,-2,0,-7,-4,-12,-9,-14,-13,-17,-15,-18,-17,-18,-18,-17,-17,-16,-14,-13,-10,-9,-5,-4,-2,0,4,5,9,10,13,14,15,16,17,18,18,17,18,16,17,13,15,9,12,4,7,0,2,-5,-2,-10,-7,-14,-12,-16,-15,-18,-17,-18,-18,-18,-17,-16,-15,-14,-12,-10,-7,-5,-2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-16,-18,-17,-18,-18,-18,-17,-16,-14,-13,-11,-9,-6,-4,-2,-1,3,5,8,10,12,14,15,16,17,18,18,18,18,16,17,13,15,9,12,4,7,1,2,-5,-1,-10,-6,-14,-11,-16,-15,-18,-17,-18,-18,-18,-17,-16,-15,-14,-12,-11,-7,-6,-2,-1,1,3,6,8,11,12,15,16,17,17,18,18,18,17,18,14,16,11,13,6,9,2,4,-3,1,-8,-5,-12,-10,-15,-14,-17,-16,-18,-18,-18,-18,-17,-16,-15,-13,-12,-9,-7,-4,-2,-1,1,5,6,10,11,14,15,16,17,18,18,18,17,18,15,16,12,14,7,11,2,6,-1,1,-6,-3,-11,-8,-15,-12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[15,16,11,14,6,10,3,5,-2,1,-7,-4,-12,-9,-14,-13,-17,-15,-18,-18,-18,-18,-17,-17,-16,-14,-12,-10,-8,-5,-3,-1,1,4,6,9,11,13,14,15,16,18,18,18,17,18,16,17,12,15,8,11,3,6,-1,1,-6,-2,-11,-7,-14,-12,-16,-15,-18,-17,-18,-18,-18,-17,-16,-15,-14,-11,-10,-6,-5,-3,-1,2,4,7,9,12,13,14,15,17,18,18,18,18,17,17,791,889,620,737,431,558,302,366,118,239,-44,61,-169,-90,-228,-202,-274,-250,-278,-267,-253,-208,-178,-143,-103,-13,38,145,202,316,374,430,485,589,637,721,757,815,835,851,860,864,820,853,728,794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,778,873,610,725,426,550,301,363,122,240,-35,67,-156,-80,-213,-187,-257,-233,-260,-249,-235,-191,-161,-127,-89,0,49,153,208,319,375,430,483,584,630,711,745,800,820,834,843,846,802,835,712,777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,215,319,518,611,778,850,914,970,1052,1078,1100,1052,1094,970,1016,778,914,518,698,215,421,0,108,-319,-108,-611,-421,-850,-698,-970,-914,-1078,-1016,-1100,-1094,-1078,-1016,-970,-914,-850,-698,-611,-421,-319,-108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-550,-454,-250,-144,-36,72,285,387,581,669,827,894,952,1002,1071,1090,1099,1029,1085,934,986,725,872,454,641,144,353,-72,36,-387,-179,-669,-486,-894,-752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,77,88,54,70,26,45,7,17,-23,-3,-51,-33,-74,-59,-86,-81,-98,-91,-102,-100,-101,-96,-93,-88,-83,-70,-62,-45,-36,-17,-7,3,13,33,42,59,67,81,86,91,95,100,101,102,93,99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[66.666,1]],"50P":[[16.666,0],[50.0,1],[66.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[66.666,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":66.666,"recloses":[],"trips":[66.666],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":960,"recording_start":"2026-07-26T23:11:14","trigger_abs":"2026-07-26T23:11:14.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":18.1,"rms":6.6},{"channel":"IB","units":"A","peak":18.1,"rms":6.6},{"channel":"IC","units":"A","peak":888.8,"rms":135.5},{"channel":"IN","units":"A","peak":873.1,"rms":132.8},{"channel":"VAN","units":"V","peak":10996.4,"rms":3794.4},{"channel":"VBN","units":"V","peak":10990.4,"rms":3794.4},{"channel":"VCN","units":"V","peak":10176.4,"rms":3225.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"TRIP","event":"ASSERT","t_ms":66.666,"rel_trigger_ms":16.666}],"dc_offset":[{"channel":"IC","dc_a":321.7,"tau_ms":null},{"channel":"IN","dc_a":321.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":18.1,"ang":0.0},"IB":{"mag":18.1,"ang":-120.0},"IC":{"mag":583.0,"ang":126.7},"IN":{"mag":565.0,"ang":127.0},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.2,"ang":120.0}},"pre":{"IA":{"mag":18.1,"ang":0.0},"IB":{"mag":18.1,"ang":-120.0},"IC":{"mag":18.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":188.3,"ang":127.0},"I1":{"mag":206.3,"ang":6.3},"I2":{"mag":188.3,"ang":-113.0}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":217,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"BKR_CH-1211_20260728_175530_050.cfg","event_id":"BKR_CH-1211_20260728_175530_050","device_id":"BKR_CH-1211","feeder":"Cedar Hollow 1211","timestamp":"2026-07-28T17:55:30","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2922,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.050519999999999995,"trip_time_s":0.066666,"trip_channel":"TRIP","trip_delay_ms":16.15,"trip_delay_cycles":0.97,"fault_current_rms_a":1280.5,"peak_current_a":2237.7,"peak_phase_current_a":2237.7,"peak_residual_a":2166.2,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":12.5,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":12.5,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":846.1,"faulted_phase":"B","est_miles":1.37,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.549,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2237.7,"v_peak":10996.4,"full":{"t0":0.0,"t1":292.187,"i":{"IA":[0,29,42,63,70,76,63,74,29,53,-15,15,-53,-29,-74,-63,-76,-63,-53,-29,-15,15,29,53,63,74,70,76,42,63,0,29,-53,-15,-74,-63,-76,-70,-63,-42,-29,0,15,42,53,70,74,76,42,70,0,29,-42,-15,-70,-53,-76,-74,-70,-53,-42,-15,0,29,42,70,74,76,53,70,15,42,-29,0,-63,-42,-76,-70,-74,-63,-53,-15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-75,-65,-75,-68,-60,-38,-24,5,20,46,57,71,73,75,50,68,-5,38,-46,-20,-71,-57,-75,-73,-68,-50,-38,-10,5,33,46,65,71,75,50,68,10,38,-33,-5,-65,-46,-75,-71,-73,-60,-50,-24,-10,33,46,65,71,75,60,73,24,50,-20,10,-57,-33,-485,-376,-453,-41,182,702,979,1508,1739,2087,2190,2238,1870,2163,1117,1653,210,818,-736,-75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[46,65,5,33,-38,-10,-68,-50,-75,-73,-71,-57,-46,-20,-5,24,38,68,73,75,57,71,20,46,-24,5,-60,-38,-75,-68,-75,-65,-57,-20,-5,24,38,60,68,75,65,75,33,57,-10,20,-50,-24,-75,-60,-75,-65,-57,-33,-20,10,24,50,60,73,71,75,46,65,-10,33,-50,-24,-73,-60,-75,-71,-65,-46,-33,-5,10,38,50,68,71,75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-410,-311,-378,19,232,727,989,1488,1706,2030,2124,2166,1802,2088,1079,1593,215,793,-679,-55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,847,941,1018,847,999,390,720,-199,199,-720,-390,-999,-847,-1018,-847,-720,-390,-199,199,390,720,847,999,941,1018,566,847,0,390,-720,-199,-999,-847,-1018,-941,-847,-566,-390,0,199,566,720,941,999,1018,566,941,0,390,-566,-199,-941,-720,-1018,-999,-941,-720,-566,-199,0,421,611,1016,1078,1100,778,1016,215,611,-421,0,-914,-611,-1100,-1016,-1078,-914,-778,-215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-882,-1016,-913,-808,-509,-327,67,264,620,765,964,983,1016,671,913,-67,509,-620,-264,-964,-765,-1016,-983,-913,-671,-509,-133,67,450,620,882,964,1016,671,913,133,509,-450,-67,-882,-620,-1016,-964,-983,-808,-671,-327,-133,450,620,882,964,1016,808,983,327,671,-264,133,-765,-450,-101,-88,-102,-81,-67,-33,-13,26,45,77,88,101,91,102,51,81,-7,33,-77,-26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,882,67,450,-509,-133,-913,-671,-1016,-983,-964,-765,-620,-264,-67,327,509,913,983,1016,765,964,264,620,-327,67,-808,-509,-1016,-913,-1009,-882,-765,-264,-67,327,509,808,913,1016,882,1009,450,765,-133,264,-671,-327,-1016,-808,-1009,-882,-765,-450,-264,133,327,671,808,983,964,1016,669,952,-144,486,-725,-353,-1062,-872,-1097,-1041,-952,-669,-486,-72,144,550,725,986,1041,1097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[66.666,1]],"50P":[[0.0,0],[50.0,1],[66.666,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[66.666,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.187,"t1":216.666,"i":{"IA":[15,15,29,29,42,53,63,63,70,70,74,76,74,74,70,70,53,63,42,42,15,29,0,0,-15,-15,-42,-29,-53,-53,-63,-63,-74,-70,-76,-76,-74,-70,-63,-63,-53,-53,-42,-29,-15,-15,0,0,15,29,42,42,53,63,70,70,74,74,74,76,70,70,63,63,42,53,29,29,0,15,-15,-15,-29,-29,-53,-42,-63,-63,-70,-70,-76,-74,-74,-74,-70,-70,-63,-53,-42,-42,-29,-15,0,0,15,15,29,42,53,53,63,63,70,74,76,76,70,74,63,63,53,53,29,42,15,15,0,0,-29,-15,-42,-42,-63,-53,-70,-70,-74,-74,-76,-74,-70,-70,-63,-63,-53,-42,-29,-29,-15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-71,-71,-75,-75,-75,-73,-68,-68,-60,-60,-50,-38,-24,-24,-10,-10,5,20,33,33,46,57,65,65,71,71,75,75,73,73,68,68,50,60,38,38,10,24,-5,-5,-20,-20,-46,-33,-57,-57,-65,-65,-75,-71,-75,-75,-73,-68,-60,-60,-50,-50,-38,-24,-10,-10,5,5,20,33,46,46,57,65,71,71,75,75,73,75,68,68,60,60,38,50,24,24,10,10,-20,-5,-33,-33,-57,-46,-376,-376,-459,-459,-485,-453,-365,-365,-226,-226,-41,182,433,433,702,979,1251,1251,1508,1508,1739,1935,2087,2087,2190,2190,2229,2238,2163,2163,1870,2042,1653,1653,1399,1399,818,1117,512,512,210,210,-334,-75,-557,-557,-736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[57,57,46,46,20,33,5,5,-10,-10,-38,-24,-50,-50,-60,-60,-73,-68,-75,-75,-75,-71,-65,-65,-57,-57,-46,-33,-20,-20,-5,-5,10,24,38,38,50,60,68,68,73,73,75,75,71,71,65,65,46,57,33,33,5,20,-10,-10,-24,-24,-50,-38,-60,-60,-68,-68,-75,-73,-75,-75,-71,-65,-57,-57,-46,-46,-33,-20,-5,-5,10,10,24,38,50,50,60,60,68,73,75,75,71,75,65,65,57,57,33,46,20,20,5,5,-24,-10,-38,-38,-60,-50,-68,-68,-73,-73,-75,-75,-71,-71,-65,-65,-57,-46,-33,-33,-20,-5,10,10,24,24,38,50,60,60,68,68,73,75,75,75,0,71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-311,-311,-388,-388,-410,-378,-292,-292,-158,-158,19,232,471,471,727,989,1246,1246,1488,1488,1706,1889,2030,2030,2124,2124,2154,2166,2088,2088,1802,1969,1593,1593,1349,1349,793,1079,502,502,215,215,-301,-55,-511,-511,-679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[199,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-941,-847,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,847,941,941,999,999,999,1018,941,941,847,847,566,720,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,215,215,421,611,778,778,914,914,1016,1078,1100,1100,1016,1078,914,914,778,778,421,611,215,215,0,0,-421,-215,-611,-611,-914,-778,-1016,-1016,-1078,-1078,-1100,-1078,-1016,-1016,-914,-914,-778,-611,-421,-421,-215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,133,327,-67,-67,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-913,-808,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-88,-88,-96,-96,-102,-101,-98,-98,-91,-91,-81,-67,-51,-51,-33,-13,7,7,26,26,45,62,77,77,88,88,96,101,102,102,91,98,81,81,67,67,33,51,13,13,-7,-7,-45,-26,-62,-62,-77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[765,765,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,808,913,913,983,983,1009,1016,964,964,882,882,620,765,450,450,67,264,-133,-133,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,952,952,827,827,486,669,285,285,72,72,-353,-144,-550,-550,-872,-725,-986,-986,-1062,-1062,-1097,-1090,-1041,-1041,-952,-952,-827,-669,-486,-486,-285,-72,144,144,353,353,550,725,872,872,986,986,1062,1097,1090,1090,0,1041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.187,0],[66.666,1]],"50P":[[17.187,0],[50.0,1],[66.666,0]],"51P":[[17.187,0]],"79":[[17.187,0]],"52A":[[17.187,1],[66.666,0]],"LOCK":[[17.187,0]]}},"marks":{"trigger":50.52,"fault":50.52,"trip":66.666,"recloses":[],"trips":[66.666],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"BKR_CH-1211","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":562,"recording_start":"2026-07-28T17:55:30","trigger_abs":"2026-07-28T17:55:30.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":75.5,"rms":25.5},{"channel":"IB","units":"A","peak":2237.7,"rms":306.7},{"channel":"IC","units":"A","peak":75.4,"rms":25.5},{"channel":"IN","units":"A","peak":2166.2,"rms":296.5},{"channel":"VAN","units":"V","peak":10996.4,"rms":3506.7},{"channel":"VBN","units":"V","peak":10159.8,"rms":2980.5},{"channel":"VCN","units":"V","peak":10972.8,"rms":3506.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"TRIP","event":"ASSERT","t_ms":66.666,"rel_trigger_ms":16.666}],"dc_offset":[{"channel":"IB","dc_a":797.6,"tau_ms":null},{"channel":"IC","dc_a":-2.0,"tau_ms":11264.5},{"channel":"IN","dc_a":795.6,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.52,"t_pre_ms":33.854,"fault":{"IA":{"mag":75.5,"ang":0.0},"IB":{"mag":1404.3,"ang":-102.7},"IC":{"mag":72.0,"ang":121.6},"IN":{"mag":1336.4,"ang":-101.7},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":970.8,"ang":-121.6},"VCN":{"mag":10485.0,"ang":121.6}},"pre":{"IA":{"mag":75.5,"ang":0.0},"IB":{"mag":92.8,"ang":-114.0},"IC":{"mag":75.5,"ang":120.0},"IN":{"mag":19.4,"ang":-90.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":9755.3,"ang":-121.5},"VCN":{"mag":10219.9,"ang":119.9}},"seq_i":{"I0":{"mag":445.5,"ang":-101.7},"I1":{"mag":515.4,"ang":15.7},"I2":{"mag":443.7,"ang":138.1}},"seq_v":{"I0":{"mag":3171.4,"ang":58.4},"I1":{"mag":7483.0,"ang":0.7},"I2":{"mag":3348.4,"ang":-56.4}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":684,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_CH-1211R2_20260728_235810_104.cfg","event_id":"RCL_CH-1211R2_20260728_235810_104","device_id":"RCL_CH-1211R2","feeder":"Cedar Hollow 1211","timestamp":"2026-07-28T23:58:10","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.5594,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.055208,"trip_time_s":0.3125,"trip_channel":"TRIP","trip_delay_ms":257.29,"trip_delay_cycles":15.44,"fault_current_rms_a":40.3,"peak_current_a":67.9,"peak_phase_current_a":67.9,"peak_residual_a":61.6,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":261.46,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":261.46,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":32.4,"faulted_phase":"B","est_miles":44.62,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":17.848,"priority":1,"flags":["hif_suspect","slow_trip"],"flag_labels":["HIF Suspect","Slow Trip"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 32.4 A is below the 50.0 A screen threshold","decisive":true},{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"257.3 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":67.9,"v_peak":10996.4,"full":{"t0":0.0,"t1":559.375,"i":{"IA":[0,2,4,6,2,6,-4,0,-6,-6,-4,0,2,6,4,6,-2,2,-6,-4,-6,-2,0,4,6,6,0,4,-6,-2,-6,-4,-2,2,4,6,2,6,-4,0,-6,-6,-4,0,2,6,4,6,-2,2,-6,-4,-6,-2,0,4,6,6,0,4,-6,-2,-6,-4,-2,2,4,6,2,6,-4,0,-6,-6,-4,0,2,6,4,6,-2,2,-6,-4,-6,-2,0,4,6,6,0,4,-6,-2,-6,-4,-2,2,4,6,2,6,-4,0,-6,-6,-4,0,2,6,4,6,-2,2,-6,-4,-6,-2,0,4,6,6,0,4,-6,-2,-6,-4,-2,2,4,6,2,6,-4,0,-6,-6,-4,0,2,6,4,6,-2,2,-6,-4,-6,-2,0,4,6,6,0,4,-6,-2,-6,-4,-2,2,4,6,2,6,-4,0,-6,-6,-4,0,2,6,4,6,-2,2,-6,-4,-6,-4,-2,2,4,6,2,6,-4,0,-6,-6,-4,0,2,6,4,6,-2,2,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-6,-5,-6,-3,-1,4,5,6,1,5,-5,-2,-6,-5,-3,2,4,6,3,6,-4,1,-6,-5,-5,-1,2,5,5,6,-2,3,-15,-4,-11,13,30,59,62,68,16,50,-26,-2,-29,-14,0,34,48,57,25,52,-25,7,-37,-32,-22,11,28,50,36,52,-15,20,-41,-30,-36,-10,8,38,44,49,-1,33,-41,-18,-43,-27,-12,23,37,47,16,42,-33,-2,-44,-39,-28,5,22,44,31,46,-20,15,-45,-34,-40,-13,4,35,41,46,-3,30,-43,-20,-45,-29,-14,21,35,46,14,41,-34,-3,-45,-40,-29,4,21,44,30,46,-21,14,-45,-35,-41,-14,4,35,41,46,-4,30,-43,-21,-45,-30,-14,21,35,46,14,41,-35,-4,-45,-41,-30,4,21,43,30,46,-21,14,-45,-35,-41,-14,4,35,41,46,-4,30,-43,-21,-45,-30,-14,21,35,46,14,41,-21,-4,-45,-35,-41,-14,4,35,41,46,-4,30,-43,-21,-45,-30,-14,21,35,46,0,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[4,5,-3,2,-6,-5,-5,-2,1,5,5,6,-1,4,-6,-3,-6,-4,-2,3,5,6,2,5,-5,-1,-6,-5,-4,1,3,6,4,6,-3,2,-6,-5,-5,-2,1,5,5,6,-1,4,-6,-3,-6,-4,-2,3,5,6,2,5,-5,-1,-6,-5,-4,1,3,6,4,6,-3,2,-6,-5,-5,-2,1,5,5,6,-1,4,-6,-3,-6,-4,-2,3,5,6,2,5,-5,-1,-6,-5,-4,1,3,6,4,6,-3,2,-6,-5,-5,-2,1,5,5,6,-1,4,-6,-3,-6,-4,-2,3,5,6,2,5,-5,-1,-6,-5,-4,1,3,6,4,6,-3,2,-6,-5,-5,-2,1,5,5,6,-1,4,-6,-3,-6,-4,-2,3,5,6,2,5,-5,-1,-6,-5,-4,1,3,6,4,6,-3,2,-6,-5,-5,-2,1,5,5,6,-1,4,-6,-3,-6,-4,-2,3,5,6,4,6,-3,2,-6,-5,-5,-2,1,5,5,6,-1,4,-6,-3,-6,-4,-2,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-8,0,-5,16,31,55,56,62,15,45,-21,-1,-23,-9,4,33,44,51,22,46,-21,6,-30,-26,-17,12,26,45,31,46,-14,17,-35,-26,-30,-7,8,35,38,43,-1,28,-35,-16,-37,-22,-9,21,33,41,13,36,-29,-3,-38,-33,-23,6,20,39,26,40,-18,12,-39,-30,-34,-10,5,31,35,40,-4,25,-38,-19,-39,-24,-11,19,31,39,11,35,-31,-4,-39,-34,-24,5,19,38,25,39,-19,11,-39,-31,-34,-11,4,31,35,39,-4,25,-38,-19,-39,-25,-11,19,31,39,11,35,-31,-4,-39,-35,-25,4,19,38,25,39,-19,11,-39,-31,-35,-11,4,31,35,39,-4,25,-38,-19,-39,-25,-11,19,31,39,11,35,-19,-4,-39,-31,-35,-11,4,31,35,39,-4,25,-38,-19,-39,-25,-11,19,31,39,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,720,1018,390,941,-720,0,-1018,-941,-720,0,390,941,720,1018,-390,390,-1018,-720,-941,-390,0,720,941,1018,0,720,-941,-390,-1018,-720,-390,421,778,1100,421,1016,-778,0,-1100,-1016,-778,0,421,1016,778,1100,-421,421,-1100,-778,-1016,-421,0,778,1016,1100,0,778,-1016,-421,-1100,-778,-421,421,778,1100,421,1016,-778,0,-1100,-1016,-778,0,421,1016,778,1100,-421,421,-1100,-778,-1016,-421,0,778,1016,1100,0,778,-1016,-421,-1100,-778,-421,421,778,1100,421,1016,-778,0,-1100,-1016,-778,0,421,1016,778,1100,-421,421,-1100,-778,-1016,-421,0,778,1016,1100,0,778,-1016,-421,-1100,-778,-421,421,778,1100,421,1016,-778,0,-1100,-1016,-778,0,421,1016,778,1100,-421,421,-1100,-778,-1016,-421,0,778,1016,1100,0,778,-1016,-421,-1100,-778,-421,421,778,1100,421,1016,-778,0,-1100,-1016,-778,0,421,1016,778,1100,-421,421,-1100,-778,-1016,-778,-421,421,778,1100,421,1016,-778,0,-1100,-1016,-778,0,421,1016,778,1100,-421,421,-1016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-882,-983,-509,-133,620,882,1009,133,808,-882,-264,-1009,-808,-509,264,620,1009,509,983,-620,133,-1009,-882,-808,-133,264,882,808,1009,-264,509,-620,-88,-98,-51,-13,62,88,101,13,81,-88,-26,-101,-81,-51,26,62,101,51,98,-62,13,-101,-88,-81,-13,26,88,81,101,-26,51,-101,-62,-98,-51,-13,62,88,101,13,81,-88,-26,-101,-81,-51,26,62,101,51,98,-62,13,-101,-88,-81,-13,26,88,81,101,-26,51,-101,-62,-98,-51,-13,62,88,101,13,81,-88,-26,-101,-81,-51,26,62,101,51,98,-62,13,-101,-88,-81,-13,26,88,81,101,-26,51,-101,-62,-98,-51,-13,62,88,101,13,81,-88,-26,-101,-81,-51,26,62,101,51,98,-62,13,-101,-88,-81,-13,26,88,81,101,-26,51,-101,-62,-98,-51,-13,62,88,101,13,81,-88,-26,-101,-81,-51,26,62,101,51,98,-26,13,-101,-62,-98,-51,-13,62,88,101,13,81,-88,-26,-101,-81,-51,26,62,101,0,98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,882,-509,264,-1009,-808,-882,-264,133,808,882,1009,-133,620,-983,-509,-1009,-620,-264,509,808,1009,264,882,-808,-133,-1009,-882,-620,133,509,983,669,1009,-550,285,-1090,-872,-952,-285,144,872,952,1090,-144,669,-1062,-550,-1090,-669,-285,550,872,1090,285,952,-872,-144,-1090,-952,-669,144,550,1062,669,1090,-550,285,-1090,-872,-952,-285,144,872,952,1090,-144,669,-1062,-550,-1090,-669,-285,550,872,1090,285,952,-872,-144,-1090,-952,-669,144,550,1062,669,1090,-550,285,-1090,-872,-952,-285,144,872,952,1090,-144,669,-1062,-550,-1090,-669,-285,550,872,1090,285,952,-872,-144,-1090,-952,-669,144,550,1062,669,1090,-550,285,-1090,-872,-952,-285,144,872,952,1090,-144,669,-1062,-550,-1090,-669,-285,550,872,1090,285,952,-872,-144,-1090,-952,-669,144,550,1062,669,1090,-550,285,-1090,-872,-952,-285,144,872,952,1090,-144,669,-1062,-550,-1090,-669,-285,550,872,1062,669,1090,-550,285,-1090,-872,-952,-285,144,872,952,1090,-144,669,-1062,-550,-1090,-669,-285,144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[312.5,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[312.5,0]],"79":[[0.0,0]],"52A":[[0.0,1],[312.5,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":21.875,"t1":361.458,"i":{"IA":[6,6,4,4,2,2,0,0,-2,-2,-6,-4,-6,-6,-6,-6,-4,-4,-2,-2,0,0,2,4,6,6,6,6,6,6,4,4,2,2,-2,0,-4,-4,-6,-6,-6,-6,-6,-6,-4,-4,-2,0,2,2,4,4,6,6,6,6,6,6,2,4,0,0,-2,-2,-4,-4,-6,-6,-6,-6,-6,-4,-2,-2,0,0,2,2,4,4,6,6,6,6,4,4,2,2,0,0,-2,-2,-4,-4,-6,-6,-6,-6,-4,-4,-2,-2,0,0,2,2,4,6,6,6,6,6,4,4,2,2,0,0,-4,-2,-6,-6,-6,-6,-6,-6,-4,-4,-2,-2,0,2,4,4,6,6,6,6,6,6,4,4,0,2,-2,-2,-4,-4,-6,-6,-6,-6,-6,-6,-4,-2,0,0,2,2,4,4,6,6,6,6,4,6,2,2,0,0,-2,-2,-4,-4,-6,-6,-6,-6,-4,-4,-2,-2,0,0,2,2,4,4,6,6,6,6,4,4,2,2,0,0,-2,-2,-6,-4,-6,-6,-6,-6,-4,-4,-2,-2,0,0,2,4,6,6,6,6,6,6,4,4,2,2,-2,0,-4,-4,-6,-6,-6,-6,-6,-6,-4,-4,-2,0,2,2,4,4,6,6,6,6,6,6,2,4,0,0,-2,-2,-4,-4,-6,-6,-6,-6,-6,-4,-2,-2,0,0,2,2,4,4,6,6,6,6,4,4,2,2,0,0,-2,-2,-6,-4,-6,-6,-6,-6,-4,-4,-2,-2,0,0,2,4,6,6,6,6,6,6,4,4,2,2,-2,0,-4,-4,-6,-6,-6,-6,-6,-6,-4,-4,-2,0,2,2,4,4,6,6,6,6,6,6,2,4,0,0,-2,-2,-4,-4,-6,-6,-6,-6,-6,-4,-2,-2,0,0,2,2,4,4,6,6,6,6,4,4,2,2,0,0,-2,-2,-4,-4,-6,-6,-6,-6,-4,-4,-2,-2,0,0,2,2,4,6,6,6,6,6,4,4,2,2,0,0,-4,-2,-6,-6,-6,-6,-6,-6,-4,-4,-2,-2,0,2,4,4,6,6,6,6,6,6,4,4,0,2,-2,-2,-4,-4,-6,-6,-6,-6,-6,-6,-4,-2,0,0,2,2,4,4,6,6,6,6,4,6,2,2,0,0,-2,-2,-4,-4,-6,-6,-6,-6,-4,-4,-2,-2,0,0,2,2,4,4,6,6,6,6,4,4,2,2,0,0,-2,-2,-6,-4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-1,-1,2,2,4,4,5,5,6,6,5,6,3,3,1,1,-2,-2,-4,-4,-5,-5,-6,-6,-5,-5,-3,-3,-1,-1,2,2,4,4,5,6,6,6,5,5,3,3,1,1,-2,-2,-11,-4,-15,-15,-11,-11,-1,-1,13,13,30,30,46,59,67,67,68,68,62,62,50,50,34,34,-2,16,-17,-17,-26,-26,-29,-29,-25,-25,-14,-14,0,18,34,34,48,48,56,56,57,57,52,52,25,41,7,7,-11,-11,-25,-25,-34,-34,-37,-37,-32,-22,-6,-6,11,11,28,28,42,42,50,50,47,52,36,36,20,20,2,2,-15,-15,-30,-30,-41,-39,-36,-36,-25,-25,-10,-10,8,8,25,25,38,47,49,49,44,44,33,33,17,17,-1,-1,-32,-18,-41,-41,-43,-43,-38,-38,-27,-27,-12,-12,6,23,37,37,45,45,47,47,42,42,31,31,-2,16,-19,-19,-33,-33,-42,-42,-44,-44,-39,-39,-28,-13,5,5,22,22,36,36,44,44,46,46,31,42,15,15,-3,-3,-20,-20,-34,-34,-43,-43,-45,-40,-29,-29,-13,-13,4,4,21,21,35,35,44,46,41,41,30,30,15,15,-3,-3,-20,-20,-43,-34,-45,-45,-40,-40,-29,-29,-14,-14,4,4,21,35,44,44,46,46,41,41,30,30,14,14,-20,-3,-34,-34,-43,-43,-45,-45,-40,-40,-29,-29,-14,4,21,21,35,35,44,44,46,46,30,41,14,14,-3,-3,-21,-21,-35,-35,-43,-43,-45,-41,-30,-30,-14,-14,4,4,21,21,35,35,43,46,41,41,30,30,14,14,-4,-4,-21,-21,-43,-35,-45,-45,-41,-41,-30,-30,-14,-14,4,4,21,35,43,43,46,46,41,41,30,30,14,14,-21,-4,-35,-35,-43,-43,-45,-45,-41,-41,-30,-30,-14,4,21,21,35,35,43,43,46,46,41,41,14,30,-4,-4,-21,-21,-35,-35,-43,-43,-45,-45,-41,-30,-14,-14,4,4,21,21,35,35,43,43,41,46,30,30,14,14,-4,-4,-21,-21,-35,-35,-45,-43,-41,-41,-30,-30,-14,-14,4,4,21,21,35,43,46,46,41,41,30,30,14,14,-4,-4,-35,-21,-43,-43,-45,-45,-41,-41,-30,-30,-14,-14,4,21,35,35,43,43,46,46,41,41,30,30,-4,14,-21,-21,-35,-35,-43,-43,-45,-45,-41,-41,-30,-14,4,4,21,21,35,35,43,43,46,46,30,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-5,-5,-6,-6,-6,-6,-5,-5,-4,-4,-2,1,3,3,5,5,6,6,6,6,5,5,2,4,-1,-1,-3,-3,-5,-5,-6,-6,-6,-6,-5,-4,-2,-2,1,1,3,3,5,5,6,6,5,6,4,4,2,2,-1,-1,-3,-3,-5,-5,-6,-6,-5,-5,-4,-4,-2,-2,1,1,3,3,5,6,6,6,5,5,4,4,2,2,-1,-1,-5,-3,-6,-6,-6,-6,-5,-5,-4,-4,-2,-2,1,3,5,5,6,6,6,6,5,5,4,4,-1,2,-3,-3,-5,-5,-6,-6,-6,-6,-5,-5,-4,-2,1,1,3,3,5,5,6,6,6,6,4,5,2,2,-1,-1,-3,-3,-5,-5,-6,-6,-6,-5,-4,-4,-2,-2,1,1,3,3,5,5,6,6,5,5,4,4,2,2,-1,-1,-3,-3,-6,-5,-6,-6,-5,-5,-4,-4,-2,-2,1,1,3,5,6,6,6,6,5,5,4,4,2,2,-3,-1,-5,-5,-6,-6,-6,-6,-5,-5,-4,-4,-2,1,3,3,5,5,6,6,6,6,5,5,2,4,-1,-1,-3,-3,-5,-5,-6,-6,-6,-6,-5,-4,-2,-2,1,1,3,3,5,5,6,6,5,6,4,4,2,2,-1,-1,-3,-3,-5,-5,-6,-6,-5,-5,-4,-4,-2,-2,1,1,3,3,5,6,6,6,5,5,4,4,2,2,-1,-1,-5,-3,-6,-6,-6,-6,-5,-5,-4,-4,-2,1,3,3,5,5,6,6,6,6,5,5,2,4,-1,-1,-3,-3,-5,-5,-6,-6,-6,-6,-5,-4,-2,-2,1,1,3,3,5,5,6,6,5,6,4,4,2,2,-1,-1,-3,-3,-5,-5,-6,-6,-5,-5,-4,-4,-2,-2,1,1,3,3,5,6,6,6,5,5,4,4,2,2,-1,-1,-5,-3,-6,-6,-6,-6,-5,-5,-4,-4,-2,-2,1,3,5,5,6,6,6,6,5,5,4,4,-1,2,-3,-3,-5,-5,-6,-6,-6,-6,-5,-5,-4,-2,1,1,3,3,5,5,6,6,6,6,4,5,2,2,-1,-1,-3,-3,-5,-5,-6,-6,-6,-5,-4,-4,-2,-2,1,1,3,3,5,5,6,6,5,5,4,4,2,2,-1,-1,-3,-3,-6,-5,-6,-6,-5,-5,-4,-4,-2,-2,1,1,3,5,6,6,6,6,5,5,4,4,2,2,-3,-1,-5,-5,-6,-6,-6,-6,-5,-5,-4,-4,-2,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-6,0,-8,-8,-5,-5,4,4,16,16,31,31,44,55,61,61,62,62,56,56,45,45,31,31,-1,15,-13,-13,-21,-21,-23,-23,-19,-19,-9,-9,4,18,33,33,44,44,50,50,51,51,46,46,22,36,6,6,-9,-9,-21,-21,-29,-29,-30,-30,-26,-17,-3,-3,12,12,26,26,38,38,45,45,41,46,31,31,17,17,1,1,-14,-14,-26,-26,-35,-33,-30,-30,-20,-20,-7,-7,8,8,23,23,35,41,43,43,38,38,28,28,14,14,-1,-1,-28,-16,-35,-35,-37,-37,-32,-32,-22,-22,-9,-9,7,21,33,33,40,40,41,41,36,36,26,26,-3,13,-18,-18,-29,-29,-37,-37,-38,-38,-33,-33,-23,-10,6,6,20,20,32,32,39,39,40,40,26,35,12,12,-4,-4,-18,-18,-30,-30,-37,-37,-39,-34,-24,-24,-10,-10,5,5,20,20,31,31,38,40,35,35,25,25,11,11,-4,-4,-19,-19,-38,-30,-39,-39,-34,-34,-24,-24,-11,-11,5,5,19,31,38,38,39,39,35,35,25,25,11,11,-19,-4,-31,-31,-38,-38,-39,-39,-34,-34,-24,-24,-11,5,19,19,31,31,38,38,39,39,25,35,11,11,-4,-4,-19,-19,-31,-31,-38,-38,-39,-34,-25,-25,-11,-11,4,4,19,19,31,31,38,39,35,35,25,25,11,11,-4,-4,-19,-19,-38,-31,-39,-39,-34,-34,-25,-25,-11,-11,4,4,19,31,38,38,39,39,35,35,25,25,11,11,-19,-4,-31,-31,-38,-38,-39,-39,-35,-35,-25,-25,-11,4,19,19,31,31,38,38,39,39,35,35,11,25,-4,-4,-19,-19,-31,-31,-38,-38,-39,-39,-35,-25,-11,-11,4,4,19,19,31,31,38,38,35,39,25,25,11,11,-4,-4,-19,-19,-31,-31,-39,-38,-35,-35,-25,-25,-11,-11,4,4,19,19,31,38,39,39,35,35,25,25,11,11,-4,-4,-31,-19,-38,-38,-39,-39,-35,-35,-25,-25,-11,-11,4,19,31,31,38,38,39,39,35,35,25,25,-4,11,-19,-19,-31,-31,-38,-38,-39,-39,-35,-35,-25,-11,4,4,19,19,31,31,38,38,39,39,25,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[941,941,720,720,390,390,0,0,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,720,941,941,1018,1018,941,941,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,0,421,421,778,778,1016,1016,1100,1100,1016,1016,421,778,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-778,-421,-421,0,0,421,421,778,778,1016,1016,1016,1100,778,778,421,421,0,0,-421,-421,-778,-778,-1100,-1016,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,1016,1100,1100,1016,1016,778,778,421,421,0,0,-778,-421,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,421,778,778,1016,1016,1100,1100,1016,1016,778,778,0,421,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-421,0,0,421,421,778,778,1016,1016,1100,1100,778,1016,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1100,1016,1016,778,778,421,421,0,0,-421,-421,-1016,-778,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,778,1016,1016,1100,1100,1016,1016,778,778,421,421,-421,0,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,0,421,421,778,778,1016,1016,1100,1100,1016,1016,421,778,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-778,-421,-421,0,0,421,421,778,778,1016,1016,1016,1100,778,778,421,421,0,0,-421,-421,-1016,-778,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,778,1016,1016,1100,1100,1016,1016,778,778,421,421,-421,0,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,0,421,421,778,778,1016,1016,1100,1100,1016,1016,421,778,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-778,-421,-421,0,0,421,421,778,778,1016,1016,1016,1100,778,778,421,421,0,0,-421,-421,-778,-778,-1100,-1016,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,1016,1100,1100,1016,1016,778,778,421,421,0,0,-778,-421,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,421,778,778,1016,1016,1100,1100,1016,1016,778,778,0,421,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-421,0,0,421,421,778,778,1016,1016,1100,1100,778,1016,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1100,1016,1016,778,778,421,421,0,0,-421,-421,-1016,-778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-133,-133,264,264,620,620,882,882,1009,1009,808,983,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,62,88,88,101,101,98,98,81,81,51,51,-26,13,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-13,26,26,62,62,88,88,101,101,98,98,51,81,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-81,-51,-51,-13,-13,26,26,62,62,88,88,98,101,81,81,51,51,13,13,-26,-26,-62,-62,-101,-88,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,88,101,101,98,98,81,81,51,51,13,13,-62,-26,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,26,62,62,88,88,101,101,98,98,81,81,13,51,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-51,-13,-13,26,26,62,62,88,88,101,101,81,98,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,101,98,98,81,81,51,51,13,13,-26,-26,-88,-62,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,62,88,88,101,101,98,98,81,81,51,51,-26,13,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-13,26,26,62,62,88,88,101,101,81,98,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,101,98,98,81,81,51,51,13,13,-26,-26,-88,-62,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,62,88,88,101,101,98,98,81,81,51,51,-26,13,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-13,26,26,62,62,88,88,101,101,98,98,51,81,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-81,-51,-51,-13,-13,26,26,62,62,88,88,98,101,81,81,51,51,13,13,-26,-26,-62,-62,-101,-88,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,88,101,101,98,98,81,81,51,51,13,13,-62,-26,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,26,62,62,88,88,101,101,98,98,81,81,13,51,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-51,-13,-13,26,26,62,62,88,88,101,101,81,98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,133,509,509,808,808,983,983,1009,1009,882,882,264,620,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,509,808,808,983,983,952,1009,669,669,285,285,-144,-144,-550,-550,-872,-872,-1090,-1062,-952,-952,-669,-669,-285,-285,144,144,550,550,872,1062,1090,1090,952,952,669,669,285,285,-144,-144,-872,-550,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,550,872,872,1062,1062,1090,1090,952,952,669,669,-144,285,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-285,144,144,550,550,872,872,1062,1062,1090,1090,669,952,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1090,952,952,669,669,285,285,-144,-144,-550,-550,-1062,-872,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,872,1062,1062,1090,1090,952,952,669,669,285,285,-550,-144,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,144,550,550,872,872,1062,1062,1090,1090,952,952,285,669,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-669,-285,-285,144,144,550,550,872,872,1062,1062,952,1090,669,669,285,285,-144,-144,-550,-550,-872,-872,-1090,-1062,-952,-952,-669,-669,-285,-285,144,144,550,550,872,1062,1090,1090,952,952,669,669,285,285,-144,-144,-872,-550,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,144,550,550,872,872,1062,1062,1090,1090,952,952,285,669,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-669,-285,-285,144,144,550,550,872,872,1062,1062,952,1090,669,669,285,285,-144,-144,-550,-550,-872,-872,-1090,-1062,-952,-952,-669,-669,-285,-285,144,144,550,550,872,1062,1090,1090,952,952,669,669,285,285,-144,-144,-872,-550,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,550,872,872,1062,1062,1090,1090,952,952,669,669,-144,285,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-285,144,144,550,550,872,872,1062,1062,1090,1090,669,952,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1090,952,952,669,669,285,285,-144,-144,-550,-550,-1062,-872,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,872,1062,1062,1090,1090,952,952,669,669,285,285,-550,-144,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[21.875,0],[312.5,1]],"50P":[[21.875,0]],"51P":[[21.875,0],[50.0,1],[312.5,0]],"79":[[21.875,0]],"52A":[[21.875,1],[312.5,0]],"LOCK":[[21.875,0]]}},"marks":{"trigger":51.041,"fault":55.208,"trip":312.5,"recloses":[],"trips":[312.5],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":538,"recording_start":"2026-07-28T23:58:10","trigger_abs":"2026-07-28T23:58:10.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":6.3,"rms":3.3},{"channel":"IB","units":"A","peak":67.9,"rms":22.6},{"channel":"IC","units":"A","peak":6.3,"rms":3.3},{"channel":"IN","units":"A","peak":61.6,"rms":19.7},{"channel":"VAN","units":"V","peak":10996.4,"rms":5729.8},{"channel":"VBN","units":"V","peak":10094.7,"rms":2206.8},{"channel":"VCN","units":"V","peak":10902.3,"rms":5724.0}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":312.5,"rel_trigger_ms":262.5},{"channel":"52A","event":"DEASSERT","t_ms":312.5,"rel_trigger_ms":262.5},{"channel":"TRIP","event":"ASSERT","t_ms":312.5,"rel_trigger_ms":262.5}],"dc_offset":[{"channel":"IB","dc_a":19.9,"tau_ms":860.6},{"channel":"IN","dc_a":19.9,"tau_ms":764.0}],"phasors":{"ref_channel":"VAN","t_fault_ms":55.208,"t_pre_ms":38.541,"fault":{"IA":{"mag":6.3,"ang":0.0},"IB":{"mag":49.5,"ang":-107.0},"IC":{"mag":6.3,"ang":120.0},"IN":{"mag":43.4,"ang":-105.1},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":6.3,"ang":0.0},"IB":{"mag":7.6,"ang":-101.6},"IC":{"mag":6.3,"ang":120.0},"IN":{"mag":2.6,"ang":-50.6},"VAN":{"mag":10437.0,"ang":0.7},"VBN":{"mag":6159.6,"ang":-113.6},"VCN":{"mag":10330.0,"ang":119.7}},"seq_i":{"I0":{"mag":14.5,"ang":-105.1},"I1":{"mag":20.7,"ang":10.4},"I2":{"mag":14.5,"ang":134.9}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"hif"},{"file":"RCL_CH-1211R1_20260729_015554_088.cfg","event_id":"RCL_CH-1211R1_20260729_015554_088","device_id":"RCL_CH-1211R1","feeder":"Cedar Hollow 1211","timestamp":"2026-07-29T01:55:54","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":1.6711,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.084114,"trip_channel":"TRIP","trip_delay_ms":34.11,"trip_delay_cycles":2.05,"fault_current_rms_a":1242.3,"peak_current_a":2128.9,"peak_phase_current_a":2128.9,"peak_residual_a":2074.7,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":33.85,"dead_time_ms":1045.6,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":33.85,"max_dead_time_ms":1045.6,"hif_suspect":false,"hif_delta_a":1117.2,"faulted_phase":"A","est_miles":1.45,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.58,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2128.9,"v_peak":10990.5,"full":{"t0":0.0,"t1":1671.093,"i":{"IA":[-11,57,-57,31,-44,57,-57,54,-57,57,-56,2129,-732,1761,-79,1750,-1006,483,0,779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-56,0,-16,57,-57,22,-36,57,-57,50,-56,57,-57,57,-57,54,-44,57,-57,27,-11,57,-57,27,-40,57,-57,52,-57,57,-56,57,-57,52,-40,57,-57,22,-11,57,-57,31,-44,57,-57,54,-57,57,-56,57,-57,50,-36,57,-57,16,-16,57,-57,31,-47,57,-57,56,-57,57,-56,57,-57,47,-31,57,-57,16,-22,57,-57,36,-50,57,-57,56,-57,57,-54,57,-57,44,-27,57,-57,11,-27,57,-57,40,-52,57,-57,57,-57,56,-52,57,-57,40,-22,57,-57,11,-31,57,-57,44,-54,57,-57,57],"IB":[-57,54,-57,57,-56,57,-57,51,-37,57,-57,18,-15,57,-57,34,-46,57,-54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-34,18,-57,49,-56,57,-57,57,-57,55,-45,57,-57,28,-13,57,-57,25,-39,57,-57,52,-57,57,-56,57,-57,53,-41,57,-57,23,-9,57,-57,30,-43,57,-57,54,-57,57,-56,57,-57,51,-37,57,-57,18,-15,57,-57,34,-46,57,-57,55,-57,57,-56,57,-57,48,-33,57,-57,18,-20,57,-57,34,-49,57,-57,56,-57,57,-55,57,-57,45,-28,57,-57,13,-25,57,-57,39,-52,57,-57,57,-57,56,-53,57,-57,41,-23,57,-57,9,-30,57,-57,43,-54,57,-57,57,-57,56,-51,57,-57,37],"IC":[-57,49,-39,57,-57,20,-13,57,-57,33,-45,57,-57,55,-57,57,-55,57,0,49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57,-57,55,-46,57,-57,30,-15,57,-57,23,-37,57,-57,51,-56,57,-57,57,-57,54,-43,57,-57,25,-9,57,-57,28,-41,57,-57,53,-57,57,-56,57,-57,52,-39,57,-57,20,-13,57,-57,33,-45,57,-57,55,-57,57,-55,57,-57,49,-34,57,-57,20,-18,57,-57,33,-48,57,-57,56,-57,57,-55,57,-57,46,-30,57,-57,15,-23,57,-57,37,-51,57,-57,56,-57,57,-54,57,-57,43,-25,57,-57,9,-28,57,-57,41,-53,57,-57,57,-57,56,-52,57,-57,39,-20,57,-57,13,-33,57],"IN":[0,0,0,0,0,0,0,0,0,0,0,2075,-676,1712,-43,1695,-951,467,0,768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-199,1018,-1018,566,-787,1018,-1018,974,-1018,1018,-999,102,-102,90,-65,102,-102,30,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-999,0,-296,1018,-1018,390,-646,1018,-1018,898,-1013,1018,-1018,1018,-1018,974,-787,1018,-1018,480,-199,1018,-1018,480,-720,1018,-1018,941,-1018,1018,-1013,1018,-1018,941,-720,1018,-1018,390,-199,1018,-1018,566,-787,1018,-1018,974,-1018,1018,-999,1018,-1018,898,-646,1018,-1018,296,-296,1018,-1018,566,-847,1018,-1018,999,-1018,1018,-999,1018,-1018,847,-566,1018,-1018,296,-390,1018,-1018,646,-898,1018,-1018,1013,-1018,1018,-974,1018,-1018,787,-480,1018,-1018,199,-480,1018,-1018,720,-941,1018,-1018,1018,-1018,1013,-941,1018,-1018,720,-390,1018,-1018,199,-566,1018,-1018,787,-974,1018,-1018,1018],"VBN":[-1018,964,-1018,1018,-1005,1018,-1018,913,-671,1018,-1099,327,-285,1099,-1099,669,-894,1099,-1041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-620,327,-1018,882,-1009,1018,-1018,1018,-1018,983,-808,1018,-1018,509,-231,1018,-1018,450,-696,1018,-1018,927,-1018,1018,-1016,1018,-1018,953,-743,1018,-1018,420,-166,1018,-1018,538,-765,1018,-1018,964,-1018,1018,-1005,1018,-1018,913,-671,1018,-1018,327,-264,1018,-1018,620,-828,1018,-1018,992,-1018,1018,-1005,1018,-1018,865,-593,1018,-1018,327,-359,1018,-1018,620,-882,1018,-1018,1009,-1018,1018,-983,1018,-1018,808,-509,1018,-1018,231,-450,1018,-1018,696,-927,1018,-1018,1018,-1018,1016,-953,1018,-1018,743,-420,1018,-1018,166,-538,1018,-1018,765,-964,1018,-1018,1018,-1018,1005,-913,1018,-1018,671],"VCN":[-1018,882,-696,1018,-1018,359,-231,1018,-1018,593,-872,1018,-1099,1062,-1099,1099,-1071,1099,0,952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1018,-1018,992,-828,1018,-1018,538,-264,1018,-1018,420,-671,1018,-1018,913,-1016,1018,-1018,1018,-1018,964,-765,1018,-1018,450,-166,1018,-1018,509,-743,1018,-1018,953,-1018,1018,-1009,1018,-1018,927,-696,1018,-1018,359,-231,1018,-1018,593,-808,1018,-1018,983,-1018,1018,-992,1018,-1018,882,-620,1018,-1018,359,-327,1018,-1018,593,-865,1018,-1018,1005,-1018,1018,-992,1018,-1018,828,-538,1018,-1018,264,-420,1018,-1018,671,-913,1018,-1018,1016,-1018,1018,-964,1018,-1018,765,-450,1018,-1018,166,-509,1018,-1018,743,-953,1018,-1018,1018,-1018,1009,-927,1018,-1018,696,-359,1018,-1018,231,-593,1018]},"d":{"TRIP":[[0.0,0],[84.114,1],[1129.687,0]],"50P":[[0.0,0],[50.0,1],[84.114,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1129.687,1],[1139.583,0]],"52A":[[0.0,1],[84.114,0],[1129.687,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,6,11,22,27,36,40,44,47,52,54,56,56,57,52,54,44,50,31,40,16,27,6,11,-11,0,-27,-16,-40,-31,-47,-44,-54,-50,-57,-56,-56,-54,-52,-50,-47,-40,-36,-27,-22,-11,-6,0,6,16,22,31,36,44,47,50,52,56,56,57,52,56,47,50,36,44,22,31,6,16,-6,0,-22,-11,-36,-27,-44,-40,-52,-47,-56,-54,-57,-56,-54,-52,-50,-44,-40,-31,-27,-16,-11,-6,1199,1427,1535,1731,1817,1962,2018,2064,2098,2129,2081,2126,1923,2040,1761,1847,1449,1666,1076,1330,671,943,401,535,18,269,-309,-99,-554,-401,-662,-614,-732,-698,-729,-687,-647,-533,-460,-377,-286,-79,34,272,396,644,768,888,1005,1222,1320,1492,1563,1624,1673,1736,1738,1750,1626,1713,1493,1565,1217,1411,871,1109,483,745,217,350,-168,86,-508,-288,-774,-606,-900,-843,-999,-945,-1006,-984,-953,-857,-792,-716,-631,-435,-325,-90,33,285,412,537,0,779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-52,-49,-56,-54,-57,-56,-55,-53,-51,-45,-41,-33,-28,-18,-13,-7,-2,9,15,25,30,39,43,46,49,54,55,57,55,56,51,53,41,48,28,37,13,23,2,7,-15,-4,-30,-20,-43,-34,-49,-46,-55,-52,-57,-56,-56,-53,-51,-48,-45,-37,-33,-23,-18,-7,-2,4,9,20,25,34,39,46,49,52,54,56,56,57,53,55,45,51,33,41,18,28,7,13,-9,2,-25,-15,-39,-30,-46,-43,-54,-49,-57,-55,-56,-55,-53,-51,-48,-41,-37,-28,-23,-13,-7,-2,4,15,20,30,34,43,46,49,52,55,56,57,53,56,48,51,37,45,23,33,7,18,-4,2,-20,-9,-34,-25,-46,-39,-52,-49,-56,-54,-57,-56,-55,-53,-51,-45,-41,-33,-28,-18,-13,-7,-2,9,15,25,30,39,43,46,49,54,55,57,55,56,51,53,41,48,28,37,13,23,2,7,-15,-4,-30,-20,-43,-34,-49,-46,-54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[46,49,34,43,20,30,9,15,-7,4,-23,-13,-37,-28,-45,-41,-53,-48,-56,-55,-57,-55,-54,-52,-49,-43,-39,-30,-25,-15,-9,-4,2,13,18,28,33,41,45,48,51,55,56,57,54,56,49,52,39,46,25,34,9,20,-2,4,-18,-7,-33,-23,-45,-37,-51,-48,-56,-53,-57,-56,-55,-52,-49,-46,-43,-34,-30,-20,-15,-9,-4,7,13,23,28,37,41,45,48,53,55,56,55,57,52,54,43,49,30,39,15,25,4,9,-13,-2,-28,-18,-41,-33,-48,-45,-55,-51,-57,-56,-56,-54,-52,-49,-46,-39,-34,-25,-20,-9,-4,2,7,18,23,33,37,45,48,51,53,56,56,57,52,55,46,49,34,43,20,30,9,15,-7,4,-23,-13,-37,-28,-45,-41,-53,-48,-56,-55,-57,-55,-54,-52,-49,-43,-39,-30,-25,-15,-9,-4,2,13,18,28,33,41,45,48,51,55,56,57,54,56,49,52,0,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1199,1416,1518,1704,1786,1922,1975,2017,2048,2075,2025,2070,1869,1984,1712,1795,1409,1619,1049,1294,660,921,401,530,34,274,-278,-77,-511,-365,-612,-567,-676,-646,-673,-631,-592,-481,-410,-330,-242,-43,65,294,412,650,768,882,994,1200,1294,1456,1523,1580,1626,1684,1681,1695,1571,1656,1441,1511,1174,1361,840,1069,467,718,212,339,-157,86,-481,-271,-734,-575,-853,-799,-944,-895,-951,-927,-897,-803,-740,-667,-584,-395,-289,-64,55,297,418,537,0,768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,20,30,48,57,72,79,85,90,97,100,102,97,101,90,94,72,85,48,65,20,39,0,10,-30,-10,-57,-39,-79,-65,-90,-85,-100,-94,-102,-101,-100,-94,-90,-85,-79,-65,-57,-39,-30,-10,0,10,20,39,48,65,72,79,85,94,97,101,100,102,94,97,79,90,57,72,30,48,10,20,-20,0,-48,-30,-72,-57,-85,-79,-97,-90,-102,-100,-101,-97,-94,-90,-85,-72,-65,-48,-39,-20,-10,0,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-550,-454,-250,-144,-36,72,285,387,581,669,827,894,952,1002,1071,1090,1099,1029,1085,934,986,725,872,454,641,144,353,-72,36,-387,-179,-669,-486,-894,-752,-1002,-952,-1090,-1041,-1099,-1085,-1062,-1029,-986,-872,-803,-641,-550,-353,-250,-144,-36,179,285,486,581,752,827,894,952,1041,1071,1099,1062,1097,986,1029,803,934,550,725,250,454,36,144,-285,-72,-581,-387,-827,-669,-952,-894,-1041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,827,952,581,752,285,486,72,179,-250,-36,-550,-353,-803,-641,-934,-872,-1062,-986,-1099,-1085,-1090,-1041,-1002,-952,-894,-752,-669,-486,-387,-179,-72,36,144,353,454,641,725,872,934,986,1029,1085,1090,1099,1002,1071,894,952,669,827,387,581,179,285,-144,72,-454,-250,-725,-550,-872,-803,-1029,-934,-1097,-1062,-1099,-1071,-1041,-1002,-952,-827,-752,-581,-486,-285,-179,-72,36,250,353,550,641,803,872,934,986,1062,1085,1099,1041,1090,952,1002,0,894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[84.114,1]],"50P":[[16.666,0],[50.0,1],[84.114,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[84.114,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":84.114,"recloses":[1129.687],"trips":[84.114],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":6418,"recording_start":"2026-07-29T01:55:54","trigger_abs":"2026-07-29T01:55:54.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2128.9,"rms":165.0},{"channel":"IB","units":"A","peak":56.6,"rms":24.5},{"channel":"IC","units":"A","peak":56.6,"rms":24.5},{"channel":"IN","units":"A","peak":2074.7,"rms":158.4},{"channel":"VAN","units":"V","peak":10181.9,"rms":4284.8},{"channel":"VBN","units":"V","peak":10990.5,"rms":4427.4},{"channel":"VCN","units":"V","peak":10990.5,"rms":4426.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":84.114,"rel_trigger_ms":34.114},{"channel":"52A","event":"DEASSERT","t_ms":84.114,"rel_trigger_ms":34.114},{"channel":"TRIP","event":"ASSERT","t_ms":84.114,"rel_trigger_ms":34.114},{"channel":"52A","event":"ASSERT","t_ms":1129.687,"rel_trigger_ms":1079.687},{"channel":"79","event":"ASSERT","t_ms":1129.687,"rel_trigger_ms":1079.687},{"channel":"TRIP","event":"DEASSERT","t_ms":1129.687,"rel_trigger_ms":1079.687},{"channel":"79","event":"DEASSERT","t_ms":1139.583,"rel_trigger_ms":1089.583}],"dc_offset":[{"channel":"IA","dc_a":689.5,"tau_ms":745.9},{"channel":"IN","dc_a":689.5,"tau_ms":722.8}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1457.3,"ang":11.7},"IB":{"mag":56.6,"ang":-120.0},"IC":{"mag":56.6,"ang":120.0},"IN":{"mag":1401.9,"ang":12.1},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":56.6,"ang":0.0},"IB":{"mag":56.6,"ang":-120.0},"IC":{"mag":56.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":467.3,"ang":12.1},"I1":{"mag":522.7,"ang":10.8},"I2":{"mag":467.3,"ang":12.1}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_VO-3305_20260729_174458_059.cfg","event_id":"RCL_VO-3305_20260729_174458_059","device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","timestamp":"2026-07-29T17:44:58","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.2615,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.071875,"trip_channel":"TRIP","trip_delay_ms":21.88,"trip_delay_cycles":1.31,"fault_current_rms_a":1287.2,"peak_current_a":2412.8,"peak_phase_current_a":2412.8,"peak_residual_a":2392.6,"total_shots":2,"locked_out":false,"sequence_outcome":"INDETERMINATE (2 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":21.88,"dead_time_ms":608.3,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":280.73,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":21.88,"max_dead_time_ms":608.3,"hif_suspect":false,"hif_delta_a":971.3,"faulted_phase":"C","est_miles":2.35,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.942,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2412.8,"v_peak":18518.3,"full":{"t0":0.0,"t1":1261.458,"i":{"IA":[0,21,-21,12,-19,20,-15,21,-21,8,4,21,-21,0,-8,21,-21,17,-20,17,0,21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-19,19,-12,21,-21,4,8,21,-21,4,-12,21,-19,19,-21,15,-4,21,-21,-4,0,21,-21,12,-17,20,-17,21,-21,8,0,21,-21,-4,-8,21,-21,15,-20,17,-12,21,-21,0,4,21,-21,4,-15,21,-19,19,-21,15,-4,21,-21,-4,0,21,-21,12,-17,20,-15,21,-21,8,4,21,-21,0,-8,21,-21,17,-20,17,-12,21,-21,0,4,21,-8,4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-21,5,7,21,-21,3,-10,21,-21,19,-21,16,-9,21,-21,-3,1,21,-21,7,-17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-21,3,-14,21,-20,20,-21,13,-5,21,-21,-7,-3,21,-21,14,-19,20,-16,21,-21,5,3,21,-21,-1,-10,21,-21,17,-21,18,-9,21,-21,1,5,21,-21,7,-17,21,-18,20,-21,13,-1,21,-21,-5,-3,21,-21,14,-19,20,-16,21,-21,5,3,21,-21,-1,-10,21,-21,19,-21,16,-9,21,-21,-3,1,21,-21,7,-17,21,-18,20,-21,13,0,21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-20,18,-21,14,-7,21,-21,-5,-1,21,-21,9,-18,21,-493,2173,-673,1665,294,2112,-735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-3,21,-21,-7,-5,2413,-777,1473,-612,1972,-787,1949,-1099,793,307,1736,-1271,15,-458,1611,-1363,1225,-1351,1406,-690,1544,-1411,258,536,1508,-1438,397,-852,1489,-1408,1406,-1451,996,-201,1479,-1459,-354,-70,1474,-1463,885,-1259,1428,-1175,1471,-1465,493,78,1469,-1466,-209,-631,1468,-1467,1093,-1454,1327,-751,1468,-1467,-77,211,1468,-1467,362,-1092,1468,-1326,1385,-1467,983,-211,1467,-1467,-362,-77,1467,-1467,879,-1263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,-476,2154,-653,1655,292,2091,-721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2393,-757,1460,-592,1952,-773,1928,-1079,790,301,1716,-1251,13,-445,1591,-1342,1207,-1331,1389,-683,1524,-1391,259,534,1488,-1417,388,-836,1469,-1389,1385,-1431,985,-202,1459,-1439,-345,-64,1453,-1443,869,-1239,1409,-1161,1451,-1445,490,73,1449,-1446,-211,-619,1448,-1447,1075,-1433,1310,-744,1448,-1447,-71,213,1448,-1447,353,-1074,1447,-1310,1365,-1447,973,-212,1447,-1447,-352,-71,1447,-1447,864,-1243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1715,953,-1584,1682,-1212,1715,-1715,656,335,1715,-1715,0,-656,1852,-1852,1540,-1816,1540,0,1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1584,1584,-953,1715,-1852,361,709,1852,-1852,361,-1029,1852,-1711,1711,-1852,1309,-361,1852,-1852,-361,0,1852,-1852,1029,-1540,1816,-1540,1852,-1852,709,0,1852,-1852,-361,-709,1852,-1852,1309,-1816,1540,-1029,1852,-1852,0,361,1852,-1852,361,-1309,1852,-1711,1711,-1852,1309,-361,1852,-1852,-361,0,1852,-1852,1029,-1540,1816,-1309,1852,-1852,709,361,1852,-1852,0,-709,1852,-1852,1540,-1816,1540,-1029,1852,-1852,0,361,1852,-709,361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,444,551,1711,-1711,224,-857,1711,-1700,1538,-1711,1289,-758,1711,-1848,-242,121,1848,-1848,595,-1469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,224,-1131,1711,-1754,1656,-1848,1127,-479,1848,-1848,-595,-242,1848,-1848,1221,-1661,1754,-1392,1848,-1848,479,242,1848,-1848,-121,-926,1848,-1836,1469,-1848,1604,-819,1848,-1848,121,479,1848,-1848,595,-1469,1848,-1604,1789,-1848,1127,-121,1848,-1848,-479,-242,1848,-1848,1221,-1661,1754,-1392,1848,-1848,479,242,1848,-1848,-121,-926,1848,-1836,1661,-1848,1392,-819,1848,-1848,-242,121,1848,-1848,595,-1469,1848,-1604,1789,-1848,1127,0,1836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1656,1485,-1711,1131,-551,1711,-1711,-444,-112,1711,-1711,758,-1485,1711,-136,1700,-171,86,11,171,-113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-224,1711,-1711,-551,-444,551,-171,104,-162,166,-113,171,-171,22,44,171,-171,11,-104,171,-166,148,-171,136,-55,171,-171,-11,22,171,-171,76,-129,171,-154,170,-171,86,11,171,-171,-22,-44,171,-171,129,-162,154,-113,171,-171,22,44,171,-171,11,-104,171,-166,148,-171,136,-55,171,-171,-44,-11,171,-171,76,-148,171,-136,170,-171,86,11,171,-171,-22,-44,171,-171,129,-162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[71.875,1],[680.208,0],[976.562,1]],"50P":[[0.0,0],[50.0,1],[71.875,0]],"51P":[[0.0,0],[695.833,1],[976.562,0]],"79":[[0.0,0],[680.208,1],[690.625,0]],"52A":[[0.0,1],[71.875,0],[680.208,1],[976.562,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,4,4,8,12,15,15,17,17,19,20,21,21,20,20,17,19,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-19,-17,-20,-20,-21,-20,-19,-19,-17,-17,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,17,17,19,19,20,21,20,20,19,19,15,17,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-17,-17,-20,-19,-21,-21,-20,-20,-19,-17,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,17,19,20,20,20,21,19,19,17,17,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-17,-17,-19,-19,-21,-20,-20,-20,-19,-19,-17,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,17,17,19,20,21,21,20,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-18,-18,-20,-20,-21,-21,-20,-20,-19,-19,-17,-14,-10,-10,-7,-7,-3,1,5,5,9,13,16,16,18,18,20,21,21,21,20,20,17,19,14,14,7,10,3,3,-1,-1,-9,-5,-13,-13,-16,-16,-20,-18,-21,-21,-21,-20,-19,-19,-17,-17,-14,-10,-7,-7,-3,-3,1,5,9,9,13,16,18,18,20,20,21,21,20,20,19,19,14,17,10,10,7,7,-1,3,-5,-5,-13,-9,-16,-16,-18,-18,-21,-20,-21,-21,-20,-20,-19,-17,-14,-14,-10,-7,-3,-3,1,1,5,9,13,13,16,16,18,20,21,21,20,21,19,19,17,17,10,14,7,7,3,3,-5,-1,-9,-9,-16,-13,-18,-18,-20,-20,-21,-21,-20,-20,-19,-19,-17,-14,-10,-10,-7,-7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[18,18,16,16,9,13,5,5,1,1,-7,-3,-10,-10,-14,-14,-19,-17,-20,-20,-21,-21,-20,-20,-18,-18,-16,-13,-9,-9,-5,-5,-1,3,7,7,10,14,17,17,19,19,20,21,21,21,20,20,16,18,13,13,5,9,1,1,-3,-3,-10,-7,-14,-14,-17,-17,-20,-19,-21,-21,-21,-20,-18,-18,-16,-16,-13,-9,-5,-5,-1,-1,3,7,10,10,14,14,17,19,20,20,21,21,20,20,2173,2173,1661,1934,1364,1364,1053,1053,434,739,149,149,-323,-107,-493,-493,-610,-610,-673,-671,-619,-619,-509,-509,-349,-146,92,92,355,633,914,914,1187,1187,1441,1665,1851,1851,1991,1991,2079,2112,2086,2086,1867,2004,1681,1681,1452,1452,901,1189,599,599,294,294,-280,-3,-527,-527,-735,-735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2154,2154,1649,1918,1355,1355,1048,1048,437,738,155,155,-309,-96,-476,-476,-591,-591,-653,-651,-598,-598,-489,-489,-331,-130,105,105,364,638,915,915,1184,1184,1434,1655,1837,1837,1975,1975,2061,2091,2065,2065,1847,1983,1663,1663,1436,1436,891,1176,593,593,292,292,-273,0,-516,-516,-721,-721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1816,1816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[71.875,1]],"50P":[[16.666,0],[50.0,1],[71.875,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[71.875,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":71.875,"recloses":[680.208],"trips":[71.875,976.562],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2423,"recording_start":"2026-07-29T17:44:58","trigger_abs":"2026-07-29T17:44:58.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":20.9,"rms":8.0},{"channel":"IB","units":"A","peak":20.8,"rms":8.0},{"channel":"IC","units":"A","peak":2412.8,"rms":533.0},{"channel":"IN","units":"A","peak":2392.6,"rms":526.1},{"channel":"VAN","units":"V","peak":18518.3,"rms":6970.7},{"channel":"VBN","units":"V","peak":18478.6,"rms":6993.2},{"channel":"VCN","units":"V","peak":17109.6,"rms":2834.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":71.875,"rel_trigger_ms":21.875},{"channel":"52A","event":"DEASSERT","t_ms":71.875,"rel_trigger_ms":21.875},{"channel":"TRIP","event":"ASSERT","t_ms":71.875,"rel_trigger_ms":21.875},{"channel":"52A","event":"ASSERT","t_ms":680.208,"rel_trigger_ms":630.208},{"channel":"79","event":"ASSERT","t_ms":680.208,"rel_trigger_ms":630.208},{"channel":"TRIP","event":"DEASSERT","t_ms":680.208,"rel_trigger_ms":630.208},{"channel":"79","event":"DEASSERT","t_ms":690.625,"rel_trigger_ms":640.625},{"channel":"51P","event":"ASSERT","t_ms":695.833,"rel_trigger_ms":645.833},{"channel":"51P","event":"DEASSERT","t_ms":976.562,"rel_trigger_ms":926.562},{"channel":"52A","event":"DEASSERT","t_ms":976.562,"rel_trigger_ms":926.562},{"channel":"TRIP","event":"ASSERT","t_ms":976.562,"rel_trigger_ms":926.562}],"dc_offset":[{"channel":"IC","dc_a":790.1,"tau_ms":null},{"channel":"IN","dc_a":790.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":20.9,"ang":0.0},"IB":{"mag":20.9,"ang":-120.0},"IC":{"mag":1431.5,"ang":126.6},"IN":{"mag":1410.8,"ang":126.7},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":20.9,"ang":0.0},"IB":{"mag":20.9,"ang":-120.0},"IC":{"mag":20.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":470.3,"ang":126.7},"I1":{"mag":491.0,"ang":6.4},"I2":{"mag":470.3,"ang":-113.3}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_perm"},{"file":"RCL_VO-3305_20260730_140620_114.cfg","event_id":"RCL_VO-3305_20260730_140620_114","device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","timestamp":"2026-07-30T14:06:20","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.9953,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.08125,"trip_channel":"TRIP","trip_delay_ms":31.25,"trip_delay_cycles":1.88,"fault_current_rms_a":1889.7,"peak_current_a":3189.6,"peak_phase_current_a":3189.6,"peak_residual_a":3166.4,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":31.25,"dead_time_ms":601.0,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":31.25,"max_dead_time_ms":601.0,"hif_suspect":false,"hif_delta_a":1636.3,"faulted_phase":"C","est_miles":1.6,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.642,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":3189.6,"v_peak":18518.3,"full":{"t0":0.0,"t1":995.312,"i":{"IA":[0,27,-19,25,-27,-10,-5,27,-19,25,-27,-10,-5,27,-15,25,-27,-10,-5,27,-15,25,-27,-10,-5,27,-15,25,-27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-10,19,10,27,-27,5,-25,19,10,27,-27,5,-25,15,10,27,-27,5,-25,15,10,27,-27,5,-25,15,10,27,-27,5,-26,15,10,27,-27,5,-26,15,15,27,-27,10,-26,15,15,27,-27,10,-26,15,15,27,-27,10,-26,10,15,27,-27,10,-26,10,15,27,-27,10,-26,10,15,27,-26,10,-27,10,15,27,-26,10,-27,10,15,27,-26,10,-27,10,15,27,-26,15,-27,10,15,27,-26,15,-27,10,15,27,-26,15,-27,5,10,27,-26,15,-27,5,10,27,-26,15],"IB":[-27,-9,-3,27,-16,24,-27,-9,-3,27,-16,24,-27,-9,-3,27,-16,26,-27,-9,-3,27,-16,26,-27,-9,-3,27,-2,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-27,0,-24,16,9,27,-27,3,-24,16,9,27,-27,3,-26,16,9,27,-27,3,-26,16,9,27,-27,3,-26,16,13,27,-27,9,-26,16,13,27,-27,9,-26,12,13,27,-27,9,-26,12,13,27,-27,9,-26,12,13,27,-26,9,-27,12,13,27,-26,9,-27,12,13,27,-26,9,-27,12,16,27,-26,13,-27,12,16,27,-26,13,-27,12,16,27,-26,13,-27,7,12,27,-26,13,-27,7,12,27,-26,13,-27,7,12,27,-25,13,-27,7,12,27,-25,13,-27,7,12,27],"IC":[-18,23,-27,-7,-2,27,-18,25,-27,-7,-2,27,-18,25,-27,-12,-7,27,-474,3190,-989,521,929,3100,-1079,2741,-1555,24,0,2628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26,-27,2,-25,18,7,27,-27,2,-25,18,12,27,-27,7,-25,18,12,27,-27,7,-25,18,12,27,-27,7,-25,13,12,27,-27,7,-25,13,12,27,-27,7,-26,13,12,27,-27,7,-26,13,12,27,-27,7,-26,13,16,27,-27,12,-26,13,16,27,-27,12,-26,13,16,27,-27,12,-26,9,13,27,-27,12,-26,9,13,27,-27,12,-26,9,13,27,-26,12,-27,9,13,27,-26,12,-27,9,13,27,-26,12,-27,9,13,27,-26,16,-27,9,13,27,-26,16,-27,9],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-457,3166,-962,533,936,3074,-1062,2716,-1529,36,0,2604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1212,1584,-1715,-656,-335,1715,-1212,1584,-1715,-656,-335,1715,-953,1584,-1715,-656,-335,1852,-1029,1711,-1852,-709,-361,1852,-1029,1711,-1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-656,1212,656,1715,-1715,335,-1584,1212,656,1715,-1715,335,-1584,953,656,1715,-1715,335,-1584,953,656,1715,-1715,335,-1584,953,656,1715,-1715,335,-1682,953,656,1715,-1715,335,-1682,953,953,1715,-1715,656,-1682,953,953,1715,-1715,656,-1682,953,953,1715,-1715,656,-1682,656,953,1715,-1715,656,-1682,656,953,1715,-1715,656,-1682,656,953,1715,-1682,656,-1715,656,953,1715,-1682,656,-1715,656,953,1715,-1682,656,-1715,656,953,1715,-1682,953,-1715,656,953,1715,-1682,953,-1715,656,953,1715,-1682,953,-1715,335,656,1715,-1682,953,-1715,335,656,1715,-1682,953],"VBN":[-1711,-551,-224,1711,-1044,1538,-1711,-551,-224,1711,-1044,1538,-1711,-551,-224,1711,-1044,1656,-1848,-595,-242,1848,-1127,1789,-1848,-595,-242,1848,-121,1789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,0,-1538,1044,551,1711,-1711,224,-1538,1044,551,1711,-1711,224,-1656,1044,551,1711,-1711,224,-1656,1044,551,1711,-1711,224,-1656,1044,857,1711,-1711,551,-1656,1044,857,1711,-1711,551,-1656,758,857,1711,-1711,551,-1656,758,857,1711,-1711,551,-1656,758,857,1711,-1700,551,-1711,758,857,1711,-1700,551,-1711,758,857,1711,-1700,551,-1711,758,1044,1711,-1700,857,-1711,758,1044,1711,-1700,857,-1711,758,1044,1711,-1700,857,-1711,444,758,1711,-1700,857,-1711,444,758,1711,-1700,857,-1711,444,758,1711,-1624,857,-1711,444,758,1711,-1624,857,-1711,444,758,1711],"VCN":[-1131,1485,-1711,-444,-112,1711,-1131,1624,-1711,-444,-112,1711,-1131,1624,-1711,-758,-444,1711,-113,1624,-171,-76,-44,171,-113,162,-171,-76,-44,154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1700,-1711,112,-1624,1131,444,1711,-1711,112,-1624,1131,758,1711,-1711,444,-1624,1131,758,1711,-1711,444,-1624,1131,758,1711,-1711,444,-1624,857,758,1711,-1711,444,-1624,857,758,1711,-1711,444,-1700,857,758,1711,-1711,444,-1700,857,758,1711,-1711,444,-1700,857,1044,1711,-1711,758,-1700,857,1044,1711,-1711,758,-1700,857,1044,1711,-1711,758,-1700,551,857,1711,-1711,758,-1700,551,857,1711,-1711,758,-1700,551,857,1711,-1656,758,-1711,551,857,1711,-1656,758,-1711,551,857,1711,-1656,758,-1711,551,857,1711,-1656,1044,-1711,551,857,1711,-1656,1044,-1711,551]},"d":{"TRIP":[[0.0,0],[81.25,1],[682.291,0]],"50P":[[0.0,0],[50.0,1],[81.25,0]],"51P":[[0.0,0]],"79":[[0.0,0],[682.291,1],[692.187,0]],"52A":[[0.0,1],[81.25,0],[682.291,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,10,15,19,19,22,22,25,26,27,27,26,26,22,25,19,19,10,15,5,5,0,0,-10,-5,-15,-15,-19,-19,-25,-22,-26,-26,-27,-26,-25,-25,-22,-22,-19,-15,-10,-10,-5,-5,0,5,10,10,15,19,22,22,25,25,26,27,26,26,25,25,19,22,15,15,5,10,0,0,-5,-5,-15,-10,-19,-19,-22,-22,-26,-25,-27,-27,-26,-26,-25,-22,-19,-19,-15,-10,-5,-5,0,0,5,10,15,15,19,19,22,25,26,26,26,27,25,25,22,22,15,19,10,10,5,5,-5,0,-10,-10,-19,-15,-22,-22,-25,-25,-27,-26,-26,-26,-25,-25,-22,-19,-15,-15,-10,-5,0,0,5,5,10,15,19,19,22,22,25,26,27,27,26,26,22,25,19,19,10,15,5,5,0,0,-10,-5,-15,-15,-19,-19,-25,-22,-26,-26,-27,-26,-25,-25,-22,-22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-23,-23,-25,-25,-27,-26,-26,-26,-24,-24,-21,-18,-13,-13,-9,-9,-3,2,7,7,12,16,20,20,23,23,25,26,27,27,26,26,21,24,18,18,9,13,3,3,-2,-2,-12,-7,-16,-16,-20,-20,-25,-23,-26,-26,-27,-26,-24,-24,-21,-21,-18,-13,-9,-9,-3,-3,2,7,12,12,16,20,23,23,25,25,26,27,26,26,24,24,18,21,13,13,9,9,-2,3,-7,-7,-16,-12,-20,-20,-23,-23,-26,-25,-27,-27,-26,-26,-24,-21,-18,-18,-13,-9,-3,-3,2,2,7,12,16,16,20,20,23,25,26,26,26,27,24,24,21,21,13,18,9,9,3,3,-7,-2,-12,-12,-20,-16,-23,-23,-25,-25,-27,-26,-26,-26,-24,-24,-21,-18,-13,-13,-9,-9,-3,2,7,7,12,16,20,20,23,23,25,26,27,27,26,26,21,24,18,18,9,13,3,3,-2,-2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[23,23,20,20,12,16,7,7,2,2,-9,-3,-13,-13,-18,-18,-24,-21,-26,-26,-27,-26,-25,-25,-23,-23,-20,-16,-12,-12,-7,-7,-2,3,9,9,13,18,21,21,24,24,26,27,26,26,25,25,20,23,16,16,7,12,2,2,-3,-3,-13,-9,-18,-18,-21,-21,-26,-24,-27,-27,-26,-25,-23,-23,-20,-20,-16,-12,-7,-7,-2,-2,3,9,13,13,18,18,21,24,26,26,26,27,25,25,3190,3190,2439,2839,2003,2003,1546,1546,637,1085,218,218,-474,-157,-724,-724,-896,-896,-989,-985,-908,-908,-747,-747,-512,-214,135,135,521,929,1341,1341,1742,1742,2115,2445,2718,2718,2923,2923,3053,3100,3063,3063,2741,2942,2468,2468,2132,2132,1322,1745,879,879,431,431,-411,-4,-773,-773,-1079,-1079,-1477,-1317,-1555,-1555,-1548,-1456,-1285,-1285,-1040,-1040,-731,-372,24,24,442,442,864,1274,1655,1655,1994,2276,2490,2490,2628,2628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3166,3166,2423,2819,1991,1991,1539,1539,641,1083,227,227,-457,-143,-702,-702,-872,-872,-962,-959,-882,-882,-722,-722,-489,-194,151,151,533,936,1343,1343,1739,1739,2106,2431,2700,2700,2902,2902,3029,3074,3036,3036,2716,2915,2445,2445,2112,2112,1310,1729,872,872,429,429,-402,-1,-760,-760,-1062,-1062,-1453,-1295,-1529,-1529,-1521,-1430,-1259,-1259,-1016,-1016,-711,-356,36,36,449,449,865,1270,1647,1647,1981,2258,2469,2469,2604,2604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,709,1029,361,361,0,0,-709,-361,-1029,-1029,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1816,-1711,-1711,-1540,-1540,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1604,-1604,-1836,-1754,-1848,-1848,-1789,-1789,-1661,-1469,-1221,-1221,-926,-595,-242,-242,121,121,479,819,1127,1127,1392,1392,1604,1754,1836,1836,1789,1848,1661,1661,1469,1469,926,1221,595,595,242,242,-479,-121,-819,-819,-1392,-1127,-1604,-1604,-1754,-1754,-1848,-1836,-1789,-1789,-1661,-1661,-1469,-1221,-926,-926,-595,-595,-242,121,479,479,819,1127,1392,1392,1604,1604,1754,1836,1848,1848,1789,1789,1469,1661,1221,1221,595,926,242,242,-121,-121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-129,-104,-76,-76,-44,-44,-11,22,55,55,86,113,136,136,154,154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[81.25,1]],"50P":[[16.666,0],[50.0,1],[81.25,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[81.25,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":81.25,"recloses":[682.291],"trips":[81.25],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1912,"recording_start":"2026-07-30T14:06:20","trigger_abs":"2026-07-30T14:06:20.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":26.8,"rms":11.9},{"channel":"IB","units":"A","peak":26.7,"rms":12.0},{"channel":"IC","units":"A","peak":3189.6,"rms":302.2},{"channel":"IN","units":"A","peak":3166.4,"rms":299.4},{"channel":"VAN","units":"V","peak":18518.3,"rms":7682.7},{"channel":"VBN","units":"V","peak":18478.6,"rms":7717.0},{"channel":"VCN","units":"V","peak":17109.6,"rms":7317.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":81.25,"rel_trigger_ms":31.25},{"channel":"52A","event":"DEASSERT","t_ms":81.25,"rel_trigger_ms":31.25},{"channel":"TRIP","event":"ASSERT","t_ms":81.25,"rel_trigger_ms":31.25},{"channel":"52A","event":"ASSERT","t_ms":682.291,"rel_trigger_ms":632.291},{"channel":"79","event":"ASSERT","t_ms":682.291,"rel_trigger_ms":632.291},{"channel":"TRIP","event":"DEASSERT","t_ms":682.291,"rel_trigger_ms":632.291},{"channel":"79","event":"DEASSERT","t_ms":692.187,"rel_trigger_ms":642.187}],"dc_offset":[{"channel":"IC","dc_a":1160.0,"tau_ms":null},{"channel":"IN","dc_a":1160.0,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":26.8,"ang":0.0},"IB":{"mag":26.8,"ang":-120.0},"IC":{"mag":2101.6,"ang":126.6},"IN":{"mag":2075.0,"ang":126.7},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":26.8,"ang":0.0},"IB":{"mag":26.8,"ang":-120.0},"IC":{"mag":26.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":691.7,"ang":126.7},"I1":{"mag":718.3,"ang":6.4},"I2":{"mag":691.7,"ang":-113.3}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4407_20260731_003343_039.cfg","event_id":"RCL_RB-4407_20260731_003343_039","device_id":"RCL_RB-4407","feeder":"Riverbend 4407","timestamp":"2026-07-31T00:33:43","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.525,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.050519999999999995,"trip_time_s":0.071354,"trip_channel":"TRIP","trip_delay_ms":20.83,"trip_delay_cycles":1.25,"fault_current_rms_a":916.1,"peak_current_a":1646.3,"peak_phase_current_a":1646.3,"peak_residual_a":1603.4,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":17.19,"dead_time_ms":788.0,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":378.12,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":17.19,"max_dead_time_ms":788.0,"hif_suspect":false,"hif_delta_a":630.0,"faulted_phase":"B","est_miles":5.44,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.174,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1646.3,"v_peak":30423.0,"full":{"t0":0.0,"t1":1525.0,"i":{"IA":[0,45,-45,0,0,45,-45,0,0,45,-45,0,0,45,-45,9,0,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-45,0,-38,45,-45,32,-32,45,-45,32,-32,45,-45,25,-25,45,-45,25,-25,45,-45,17,-17,45,-45,17,-9,45,-45,9,-9,45,-45,9,0,45,-45,0,0,45,-45,0,0,45,-45,0,-9,45,-45,9,-9,45,-45,9,-17,45,-45,17,-17,45,-45,17,-25,45,-45,25,-25,45,-45,32,-32,45,-45,32,-32,45,-45,38,-38,45,-45,38,-38,45,-45,42,-42,45,-45,42,-44,45,-45,17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-45,34,-34,45,-45,34,-39,45,-45,39,-267,45,-345,1556,-667,1590,-679,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45,-45,3,12,1646,-543,661,9,1345,-758,660,-310,1185,-873,566,-379,1101,-935,681,-583,1056,-967,654,-745,1032,-985,782,-755,1019,-994,775,-873,1013,-999,884,-876,1009,-1002,882,-957,1007,-1003,960,-958,1006,-1004,1002,-1000,1005,-1004,1001,-1001,1005,-1005,1005,-1005,970,-970,1005,-1005,970,-970,1005,-1005,898,-898,1005,-1005,898,-792,1005,-1005,792,-792,1005,-1005,792,-655,1005,-1005,655,-655,1005,-1005,655,-493,1005,-1005,493,-493,1005,-1005,311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-45,39,-39,45,-45,39,-39,45,-45,34,-34,45,-45,34,-34,45,-23,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-28,36,-41,45,-45,41,-41,45,-45,41,-44,45,-45,44,-44,45,-45,44,-45,45,-45,45,-45,45,-45,45,-45,43,-43,45,-45,43,-43,45,-45,39,-39,45,-45,39,-39,45,-45,34,-34,45,-45,34,-28,45,-45,28,-28,45,-45,28,-20,45,-45,20,-20,45,-45,20,-12,45,-45,12,-12,45,-45,3,-3,45,-45,3,-3,45,-45,-3,3,45,-45,-3,-6,45,-45,6,-6,45,-45,15,0,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,-228,0,-300,1516,-624,1547,-634,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1603,-498,658,12,1302,-713,648,-298,1142,-828,554,-367,1056,-890,661,-563,1011,-922,634,-717,987,-940,755,-727,975,-949,747,-839,968,-954,850,-842,964,-957,848,-918,962,-958,921,-918,961,-959,959,-958,961,-959,958,-958,960,-960,960,-960,925,-925,960,-960,925,-925,960,-960,854,-854,960,-960,854,-751,960,-960,751,-751,960,-960,751,-619,960,-960,619,-619,960,-960,619,-463,960,-960,463,-463,960,-960,289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,0,0,2817,-2817,0,0,2817,-2817,0,0,3042,-3042,594,0,3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2817,0,-2342,2817,-3042,1992,-2151,3042,-3042,2151,-2151,3042,-3042,1690,-1690,3042,-3042,1690,-1690,3042,-3042,1164,-1164,3042,-3042,1164,-594,3042,-3042,594,-594,3042,-3042,594,0,3042,-3042,0,0,3042,-3042,0,0,3042,-3042,0,-594,3042,-3042,594,-594,3042,-3042,594,-1164,3042,-3042,1164,-1164,3042,-3042,1164,-1690,3042,-3042,1690,-1690,3042,-3042,2151,-2151,3042,-3042,2151,-2151,3042,-3042,2530,-2530,3042,-3042,2530,-2530,3042,-3042,2811,-2811,3042,-3042,2811,-2984,3042,-3042,1164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,2118,-2118,2811,-2811,2118,-2440,2811,-2811,2440,-2118,2811,-281,244,-267,281,-281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2811,-2811,184,-18,729,-281,18,-18,281,-281,73,-73,281,-281,73,-73,281,-281,125,-125,281,-281,125,-171,281,-281,171,-171,281,-281,171,-212,281,-281,212,-212,281,-281,212,-244,281,-281,244,-244,281,-281,267,-267,281,-281,267,-267,281,-281,279,-279,281,-281,279,-279,281,-281,281,-281,272,-272,281,-281,272,-253,281,-281,253,-253,281,-281,253,-223,281,-281,223,-223,281,-281,223,-186,281,-281,186,-186,281,-279,141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2811,2440,-2440,2811,-2811,2440,-2440,2811,-2811,2118,-2118,2811,-3036,2287,-2287,3036,-1521,1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,2235,-2526,2811,-3036,2728,-2728,3036,-3036,2728,-2939,3036,-3036,2939,-2939,3036,-3036,2939,-3036,3036,-3016,3036,-3036,3016,-3016,3036,-3036,2881,-2881,3036,-3036,2881,-2881,3036,-3036,2635,-2635,3036,-3036,2635,-2635,3036,-3036,2287,-2287,3036,-3036,2287,-1852,3036,-3036,1852,-1852,3036,-3036,1852,-1346,3036,-3036,1346,-1346,3036,-3036,1346,-787,3036,-3036,787,-787,3036,-3036,199,-199,3036,-3036,199,-199,3036,-3036,-199,199,3036,-3036,-199,-397,3036,-3036,397,-397,3036,-3036,978,0,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[71.354,1],[859.375,0],[1251.562,1]],"50P":[[0.0,0],[50.0,1],[71.354,0]],"51P":[[0.0,0],[873.437,1],[1251.562,0]],"79":[[0.0,0],[859.375,1],[869.27,0]],"52A":[[0.0,1],[71.354,0],[859.375,1],[1251.562,0]],"LOCK":[[0.0,0],[1251.562,1]]}},"zoom":{"t0":17.187,"t1":216.666,"i":{"IA":[9,9,17,17,25,32,38,38,42,42,44,45,44,44,42,42,32,38,25,25,9,17,0,0,-9,-9,-25,-17,-32,-32,-38,-38,-44,-42,-45,-45,-44,-42,-38,-38,-32,-32,-25,-17,-9,-9,0,0,9,17,25,25,32,38,42,42,44,44,44,45,42,42,38,38,25,32,17,17,0,9,-9,-9,-17,-17,-32,-25,-38,-38,-42,-42,-45,-44,-44,-44,-42,-42,-38,-32,-25,-25,-17,-9,0,0,9,9,17,25,32,32,38,38,42,44,45,45,42,44,38,38,32,32,17,25,9,9,0,0,-17,-9,-25,-25,-38,-32,-42,-42,-44,-44,-45,-44,-42,-42,-38,-38,-32,-25,-17,-17,-9,0,9,9,17,17,25,32,38,38,42,42,44,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-43,-43,-45,-45,-45,-44,-41,-41,-36,-36,-30,-23,-15,-15,-6,-6,3,12,20,20,28,34,39,39,43,43,45,45,44,44,41,41,30,36,23,23,6,15,-3,-3,-12,-12,-28,-20,-34,-34,-39,-39,-45,-43,-45,-45,-44,-41,-36,-36,-30,-30,-23,-15,-6,-6,3,3,12,20,28,28,34,39,43,43,45,45,44,45,41,41,36,36,23,30,15,15,6,6,-12,-3,-20,-20,-34,-28,-267,-267,-326,-326,-345,-322,-259,-259,-160,-160,-29,129,308,308,499,695,889,889,1071,1071,1235,1375,1483,1483,1556,1556,1583,1590,1537,1537,1328,1451,1174,1174,994,994,581,794,363,363,150,150,-237,-53,-396,-396,-614,-523,-667,-667,-679,-679,-649,-581,-475,-475,-338,-338,-174,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[34,34,28,28,12,20,3,3,-6,-6,-23,-15,-30,-30,-36,-36,-44,-41,-45,-45,-45,-43,-39,-39,-34,-34,-28,-20,-12,-12,-3,-3,6,15,23,23,30,36,41,41,44,44,45,45,43,43,39,39,28,34,20,20,3,12,-6,-6,-15,-15,-30,-23,-36,-36,-41,-41,-45,-44,-45,-45,-43,-39,-34,-34,-28,-28,-20,-12,-3,-3,6,6,15,23,30,30,36,36,41,44,45,45,43,45,39,39,34,34,20,28,12,12,3,3,-15,-6,-23,-23,-36,-30,-41,-41,-44,-44,-45,-45,-43,-43,-39,-39,-34,-28,-20,-20,-12,-3,6,6,15,15,23,30,36,36,41,41,44,45,45,45,39,43,34,34,28,28,12,20,3,3,-6,-6,-23,-15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-228,-228,-283,-283,-300,-277,-216,-216,-120,-120,7,159,330,330,514,701,886,886,1059,1059,1215,1347,1449,1449,1516,1516,1538,1547,1491,1491,1288,1407,1138,1138,964,964,566,771,358,358,152,152,-217,-42,-368,-368,-575,-489,-624,-624,-634,-634,-604,-537,-435,-435,-302,-302,-144,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[550,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2603,-2342,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,2342,2603,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,0,550,-550,-550,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2811,2984,2530,2530,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2530,-2151,-2811,-2811,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,0,594,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2667,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,368,905,-184,-184,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2526,-2235,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2440,2667,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-244,-244,-267,-267,-281,-279,-272,-272,-253,-253,-223,-186,-141,-141,-91,-37,18,18,73,73,125,171,212,212,244,244,267,279,281,281,253,272,223,223,186,186,91,141,37,37,-18,-18,-125,-73,-171,-171,-244,-212,-267,-267,-279,-279,-281,-272,-253,-253,-223,-223,-186,-141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2118,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,2235,2526,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,184,729,-368,-368,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2440,-2118,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2414,-2006,-2728,-2728,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-199,397,397,978,978,1521,2006,2414,2414,2728,2728,2939,3036,3016,3016,2635,2881,2287,2287,1852,1852,787,1346,199,199,-397,-397,-1521,-978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.187,0],[71.354,1]],"50P":[[17.187,0],[50.0,1],[71.354,0]],"51P":[[17.187,0]],"79":[[17.187,0]],"52A":[[17.187,1],[71.354,0]],"LOCK":[[17.187,0]]}},"marks":{"trigger":50.52,"fault":50.52,"trip":71.354,"recloses":[859.375],"trips":[71.354,1251.562],"lockout":1251.562}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2929,"recording_start":"2026-07-31T00:33:43","trigger_abs":"2026-07-31T00:33:43.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":45.3,"rms":17.6},{"channel":"IB","units":"A","peak":1646.3,"rms":378.0},{"channel":"IC","units":"A","peak":45.2,"rms":17.6},{"channel":"IN","units":"A","peak":1603.4,"rms":362.4},{"channel":"VAN","units":"V","peak":30423.0,"rms":11732.1},{"channel":"VBN","units":"V","peak":28108.6,"rms":4199.1},{"channel":"VCN","units":"V","peak":30357.7,"rms":11712.8}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":71.354,"rel_trigger_ms":21.354},{"channel":"52A","event":"DEASSERT","t_ms":71.354,"rel_trigger_ms":21.354},{"channel":"TRIP","event":"ASSERT","t_ms":71.354,"rel_trigger_ms":21.354},{"channel":"52A","event":"ASSERT","t_ms":859.375,"rel_trigger_ms":809.375},{"channel":"79","event":"ASSERT","t_ms":859.375,"rel_trigger_ms":809.375},{"channel":"TRIP","event":"DEASSERT","t_ms":859.375,"rel_trigger_ms":809.375},{"channel":"79","event":"DEASSERT","t_ms":869.27,"rel_trigger_ms":819.27},{"channel":"51P","event":"ASSERT","t_ms":873.437,"rel_trigger_ms":823.437},{"channel":"51P","event":"DEASSERT","t_ms":1251.562,"rel_trigger_ms":1201.562},{"channel":"52A","event":"DEASSERT","t_ms":1251.562,"rel_trigger_ms":1201.562},{"channel":"LOCK","event":"ASSERT","t_ms":1251.562,"rel_trigger_ms":1201.562},{"channel":"TRIP","event":"ASSERT","t_ms":1251.562,"rel_trigger_ms":1201.562}],"dc_offset":[{"channel":"IB","dc_a":547.5,"tau_ms":null},{"channel":"IN","dc_a":547.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.52,"t_pre_ms":33.854,"fault":{"IA":{"mag":45.3,"ang":0.0},"IB":{"mag":1035.1,"ang":-102.2},"IC":{"mag":45.3,"ang":120.0},"IN":{"mag":992.1,"ang":-101.5},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":2816.8,"ang":-120.0},"VCN":{"mag":30422.6,"ang":120.0}},"pre":{"IA":{"mag":45.3,"ang":0.0},"IB":{"mag":58.1,"ang":-113.0},"IC":{"mag":45.3,"ang":120.0},"IN":{"mag":14.2,"ang":-90.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":26989.4,"ang":-121.5},"VCN":{"mag":28274.8,"ang":119.9}},"seq_i":{"I0":{"mag":330.7,"ang":-101.5},"I1":{"mag":373.9,"ang":16.3},"I2":{"mag":330.7,"ang":138.5}},"seq_v":{"I0":{"mag":9201.9,"ang":60.0},"I1":{"mag":21220.6,"ang":-0.0},"I2":{"mag":9201.9,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"BKR_VO-3301_20260731_045156_0482.cfg","event_id":"BKR_VO-3301_20260731_045156_0482","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-07-31T04:51:56.973860","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.263,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1353.1,"peak_current_a":2608.8,"peak_phase_current_a":2315.9,"peak_residual_a":2608.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1439.7,"faulted_phase":"A","est_miles":1.79,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.717,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2608.8,"v_peak":19676.4,"full":{"t0":0.0,"t1":263.02,"i":{"IA":[0,33,65,120,141,166,156,169,94,141,33,65,-65,0,-141,-94,-169,-156,-166,-141,-120,-94,-65,0,33,94,120,156,166,169,141,156,65,120,-33,33,-120,-65,-166,-141,-169,-156,-141,-120,-94,-33,0,65,94,141,156,169,156,166,94,141,0,65,-94,-33,-156,-120,-169,-166,-166,-141,-120,-65,-33,1620,1840,2172,2270,2316,2129,2245,1511,1964,654,1240,-168,362,-694,-387,-793,-771,-759,-536,-355,107,370,907,1160,1584,1738,1845,1844,1899,1378,1736,594,1141,-251,305,-71,-49,-117,-90,-127,-125,-117,-90,-71,-25,0,49,71,90,106,125,117,127,71,106,0,49,-49,-25,-106,-71,-127,-117,-125,-106,-90,-49,-25,0,25,71,90,117,125,127,90,117,25,71,-25,0,-90,-49,-125,-106,-127,-117,-106,-71,-49,-25,0,49,71,106,117,127,106,125,71,90,0,49,-71,-25,-117,-90,-127,-125,-117,-106,-90,-49,-25,25,49,90,106,125,117,127,90,106,25,71,-49,0,-106,-71,-127,-117,-125,-117,-106,-71,-49,0,25,71,90,117,125,127,106,125,49,90,-25,25,-90,-49,-125,-106,-127,-125,-117,-90,-71,-25,0,49,71,106,117,125,117,127,71,106,0,49,-71,-25,-106,-90,-127,-117,-125,-106,-90,-49,-25,25,49,90,106,117,125,127,90,117,25,71,-49,0,-90,-71,-125,-106,-127,-117,-106,-71,-49,0,25,49,71,106,117,127,106,125,49,90,0,25,-71,-25,-117,-90,-127,-125,-117,-90,-71,-25,0,25,49,90,106,125,117,127,71,106,25,49,-49,0,-106,-71,-127,-117,-125,-106,-90,-71,-49,0,25,71,90,117,125,127,90,117,49,71,-25,25,-90,-49,-125,-106,-127,-117,-106,-90,-71,-25,0,49,71,106,117,127,117,125,71,106,0,49,-71,-25,-117,-90,-127,-125],"IB":[-160,-147,-169,-164,-152,-112,-85,-22,11,75,103,127,147,168,152,169,85,134,-11,54,-75,-44,-147,-103,-169,-160,-164,-134,-112,-54,-22,11,44,103,127,160,164,169,112,152,22,85,-44,-11,-127,-75,-168,-147,-169,-152,-134,-85,-54,-22,11,75,103,147,160,169,134,164,85,112,-11,54,-103,-44,-160,-127,-169,-164,-152,-112,-85,-54,-22,44,75,127,147,168,152,169,112,134,22,85,-75,-11,-147,-103,-169,-160,-164,-152,-134,-85,-54,11,44,103,127,160,126,127,101,123,41,84,-33,17,-95,-56,-126,-110,-127,-123,-114,-84,-64,-17,8,56,77,110,120,126,114,127,64,101,-8,41,-77,-33,-110,-95,-127,-120,-123,-101,-84,-41,-17,33,56,95,110,120,123,127,84,114,17,64,-56,-8,-95,-77,-126,-110,-127,-114,-101,-64,-41,8,33,56,77,110,120,127,101,123,41,84,-8,17,-77,-33,-120,-95,-127,-123,-114,-84,-64,-17,8,33,56,95,110,126,114,127,64,101,17,41,-56,-8,-110,-77,-127,-120,-123,-101,-84,-64,-41,8,33,77,95,120,123,127,84,114,41,64,-33,17,-95,-56,-126,-110,-127,-114,-101,-84,-64,-17,8,56,77,110,120,127,114,123,64,101,-8,41,-77,-33,-120,-95,-127,-123,-114,-101,-84,-41,-17,33,56,95,110,126,123,127,84,114,17,64,-56,-8,-110,-77,-126,-120,-127,-114,-101,-64,-41,8,33,77,95,110,120,127,101,123,41,84,-33,17,-95,-56,-120,-110,-127,-123,-114,-84,-64,-17,8,56,77,95,110,126,114,127,64,101,-8,41,-56,-33,-110,-77,-127,-120,-123,-101,-84,-41,-17,33,56,77,95,120,123,127,84,114,17,64,-33,-8,-95,-56,-126,-110,-127,-114,-101,-64,-41,-17,8,56,77,110,120,127,101,123,41,84],"IC":[127,147,44,103,-54,11,-134,-85,-169,-152,-168,-160,-147,-103,-75,-11,22,85,112,152,164,169,147,168,75,127,-22,44,-112,-54,-152,-134,-169,-164,-160,-127,-103,-44,-11,54,85,134,152,164,160,169,103,147,11,75,-85,-22,-134,-112,-169,-152,-168,-147,-127,-75,-44,22,54,85,112,152,164,169,-1192,160,-826,-398,-180,223,393,534,641,736,574,722,110,447,-495,-87,-872,-691,-1253,-1030,-1325,-1299,-1233,-991,-823,-427,-212,2,208,565,702,871,820,895,434,724,-77,-56,-33,17,41,84,101,123,120,127,77,110,33,56,-41,8,-101,-64,-127,-114,-126,-110,-95,-77,-56,-8,17,64,84,114,123,127,110,120,56,95,-17,33,-84,-41,-123,-101,-127,-120,-110,-95,-77,-33,-8,41,64,101,114,127,120,126,77,110,8,56,-64,-17,-114,-84,-127,-123,-126,-110,-95,-56,-33,17,41,84,101,114,123,127,95,120,33,77,-41,8,-101,-64,-123,-114,-127,-120,-110,-77,-56,-8,17,64,84,101,114,127,110,126,56,95,-17,33,-64,-41,-114,-84,-127,-123,-120,-95,-77,-33,-8,41,64,84,101,123,120,127,77,110,8,56,-41,-17,-101,-64,-127,-114,-126,-110,-95,-56,-33,-8,17,64,84,114,123,127,95,120,33,77,-17,8,-84,-41,-123,-101,-127,-120,-110,-77,-56,-33,-8,41,64,101,114,127,110,126,77,95,8,56,-64,-17,-114,-84,-127,-123,-120,-110,-95,-56,-33,17,41,84,101,123,120,127,95,110,33,77,-41,8,-101,-64,-127,-114,-126,-120,-110,-77,-56,-8,17,64,84,114,123,127,110,126,56,95,-17,33,-84,-41,-123,-101,-127,-126,-120,-95,-77,-33,-8,41,64,101,114,123,120,127,77,110,8,56,-64,-17,-101,-84,-127,-114,-126,-110,-95,-56,-33,17,41,84],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,439,846,1610,1937,2419,2553,2609,2291,2583,1356,2037,109,956,-1037,-305,-1553,-1328,-1776,-1704,-1675,-1267,-966,-230,177,989,1362,1695,1973,2324,2260,2384,1518,2080,343,1157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,334,656,1212,1426,1682,1584,1715,953,1426,334,656,-656,0,-1426,-953,-1715,-1584,-1682,-1426,-1212,-953,-656,0,334,953,1212,1584,1682,1715,1426,1584,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-1212,-953,-334,0,656,953,1426,1584,1715,1584,1682,953,1426,0,656,-953,-334,-1584,-1212,-1715,-1682,-1682,-1426,-1212,-656,-334,27,53,97,114,135,135,137,97,127,27,76,-53,0,-114,-76,-135,-127,-137,-127,-114,-76,-53,0,27,76,97,114,127,137,114,135,53,97,-27,27,-953,-656,-1584,-1212,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1212,1426,1682,1584,1715,953,1426,0,656,-656,-334,-1426,-953,-1715,-1584,-1682,-1426,-1212,-656,-334,0,334,953,1212,1584,1682,1715,1212,1584,334,953,-334,0,-1212,-656,-1682,-1426,-1715,-1584,-1426,-953,-656,-334,0,656,953,1426,1584,1715,1426,1682,953,1212,0,656,-953,-334,-1584,-1212,-1715,-1682,-1584,-1426,-1212,-656,-334,334,656,1212,1426,1682,1584,1715,1212,1426,334,953,-656,0,-1426,-953,-1715,-1584,-1682,-1584,-1426,-953,-656,0,334,953,1212,1584,1682,1715,1426,1682,656,1212,-334,334,-1212,-656,-1682,-1426,-1715,-1682,-1584,-1212,-953,-334,0,656,953,1426,1584,1682,1584,1715,953,1426,0,656,-953,-334,-1426,-1212,-1715,-1584,-1682,-1426,-1212,-656,-334,334,656,1212,1426,1584,1682,1715,1212,1584,334,953,-656,0,-1212,-953,-1682,-1426,-1715,-1584,-1426,-953,-656,0,334,656,953,1426,1584,1715,1426,1682,656,1212,0,334,-953,-334,-1584,-1212,-1715,-1682,-1584,-1212,-953,-334,0,334,656,1212,1426,1682,1584,1715,953,1426,334,656,-656,0,-1426,-953,-1715,-1584,-1682,-1426,-1212,-953,-656,0,334,953,1212,1584,1682,1715,1212,1584,656,953,-334,334,-1212,-656,-1682,-1426,-1715,-1584,-1426,-1212,-953,-334,0,656,953,1426,1584,1715,1584,1682,953,1426,0,656,-953,-334,-1584,-1212,-1715,-1682],"VBN":[-1624,-1485,-1711,-1656,-1538,-1131,-857,-224,112,758,1044,1289,1485,1700,1538,1711,857,1360,-112,551,-758,-444,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,112,444,1044,1289,1624,1656,1711,1131,1538,224,857,-444,-112,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,-224,112,758,1044,1485,1624,1711,1360,1656,857,1131,-112,551,-1044,-444,-1867,-1289,-1968,-1905,-1768,-1300,-986,-634,-257,510,872,1483,1708,1955,1768,1968,1300,1564,257,986,-872,-129,-1708,-1200,-1968,-1867,-1905,-1768,-1564,-986,-634,129,510,1200,1483,1867,1700,1711,1360,1656,551,1131,-444,224,-1289,-758,-1700,-1485,-1711,-1656,-1538,-1131,-857,-224,112,758,1044,1485,1624,1700,1538,1711,857,1360,-112,551,-1044,-444,-1485,-1289,-1711,-1624,-1656,-1360,-1131,-551,-224,444,758,1289,1485,1624,1656,1711,1131,1538,224,857,-758,-112,-1289,-1044,-1700,-1485,-1711,-1538,-1360,-857,-551,112,444,758,1044,1485,1624,1711,1360,1656,551,1131,-112,224,-1044,-444,-1624,-1289,-1711,-1656,-1538,-1131,-857,-224,112,444,758,1289,1485,1700,1538,1711,857,1360,224,551,-758,-112,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-857,-551,112,444,1044,1289,1624,1656,1711,1131,1538,551,857,-444,224,-1289,-758,-1700,-1485,-1711,-1538,-1360,-1131,-857,-224,112,758,1044,1485,1624,1711,1538,1656,857,1360,-112,551,-1044,-444,-1624,-1289,-1711,-1656,-1538,-1360,-1131,-551,-224,444,758,1289,1485,1700,1656,1711,1131,1538,224,857,-758,-112,-1485,-1044,-1700,-1624,-1711,-1538,-1360,-857,-551,112,444,1044,1289,1485,1624,1711,1360,1656,551,1131,-444,224,-1289,-758,-1624,-1485,-1711,-1656,-1538,-1131,-857,-224,112,758,1044,1289,1485,1700,1538,1711,857,1360,-112,551,-758,-444,-1485,-1044,-1711,-1624,-1656,-1360,-1131,-551,-224,444,758,1044,1289,1624,1656,1711,1131,1538,224,857,-444,-112,-1289,-758,-1700,-1485,-1711,-1538,-1360,-857,-551,-224,112,758,1044,1485,1624,1711,1360,1656,551,1131],"VCN":[1289,1485,444,1044,-551,112,-1360,-857,-1711,-1538,-1700,-1624,-1485,-1044,-758,-112,224,857,1131,1538,1656,1711,1485,1700,758,1289,-224,444,-1131,-551,-1538,-1360,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1656,1624,1711,1044,1485,112,758,-857,-224,-1360,-1131,-1711,-1538,-1700,-1485,-1289,-758,-444,224,551,857,1131,1538,1656,1711,129,1624,44,104,-55,11,-113,-86,-166,-136,-171,-162,-148,-104,-76,-11,22,55,86,136,154,171,148,170,76,129,11,44,-86,-22,-154,-113,-171,-166,-162,-129,-1044,-758,-444,224,551,1131,1360,1656,1624,1711,1044,1485,444,758,-551,112,-1360,-857,-1711,-1538,-1700,-1485,-1289,-1044,-758,-112,224,857,1131,1538,1656,1711,1485,1624,758,1289,-224,444,-1131,-551,-1656,-1360,-1711,-1624,-1485,-1289,-1044,-444,-112,551,857,1360,1538,1711,1624,1700,1044,1485,112,758,-857,-224,-1538,-1131,-1711,-1656,-1700,-1485,-1289,-758,-444,224,551,1131,1360,1538,1656,1711,1289,1624,444,1044,-551,112,-1360,-857,-1656,-1538,-1711,-1624,-1485,-1044,-758,-112,224,857,1131,1360,1538,1711,1485,1700,758,1289,-224,444,-857,-551,-1538,-1131,-1711,-1656,-1624,-1289,-1044,-444,-112,551,857,1131,1360,1656,1624,1711,1044,1485,112,758,-551,-224,-1360,-857,-1711,-1538,-1700,-1485,-1289,-758,-444,-112,224,857,1131,1538,1656,1711,1289,1624,444,1044,-224,112,-1131,-551,-1656,-1360,-1711,-1624,-1485,-1044,-758,-444,-112,551,857,1360,1538,1711,1485,1700,1044,1289,112,758,-857,-224,-1538,-1131,-1711,-1656,-1624,-1485,-1289,-758,-444,224,551,1131,1360,1656,1624,1711,1289,1485,444,1044,-551,112,-1360,-857,-1711,-1538,-1700,-1624,-1485,-1044,-758,-112,224,857,1131,1538,1656,1711,1485,1700,758,1289,-224,444,-1131,-551,-1656,-1360,-1711,-1700,-1624,-1289,-1044,-444,-112,551,857,1360,1538,1656,1624,1711,1044,1485,112,758,-857,-224,-1360,-1131,-1711,-1538,-1700,-1485,-1289,-758,-444,224,551,1131]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,33,33,65,94,120,120,141,141,156,166,169,169,166,166,141,156,120,120,65,94,33,33,0,0,-65,-33,-94,-94,-120,-120,-156,-141,-166,-166,-169,-166,-156,-156,-141,-141,-120,-94,-65,-65,-33,-33,0,33,65,65,94,120,141,141,156,156,166,169,166,166,156,156,120,141,94,94,33,65,0,0,-33,-33,-94,-65,-120,-120,-141,-141,-166,-156,-169,-169,-166,-166,-156,-141,-120,-120,-94,-65,-33,-33,1376,1376,1620,1840,2026,2026,2172,2172,2270,2316,2308,2308,2129,2245,1964,1964,1756,1756,1240,1511,951,951,654,654,85,362,-168,-168,-565,-387,-694,-694,-771,-771,-793,-759,-672,-672,-536,-536,-355,-138,107,107,370,640,907,907,1160,1160,1389,1584,1738,1738,1845,1845,1899,1899,1844,1844,1736,1736,1378,1579,1141,1141,594,877,305,305,20,20,-251,-49,-71,-71,-90,-90,-117,-106,-125,-125,-127,-125,-117,-117,-106,-106,-90,-71,-49,-49,-25,-25,0,25,49,49,71,90,106,106,117,117,125,127,125,125,117,117,90,106,71,71,25,49,0,0,-25,-25,-71,-49,-90,-90,-106,-106,-125,-117,-127,-127,-125,-125,-117,-106,-90,-90,-71,-49,-25,-25,0,0,25,49,71,71,90,90,106,117,125,125,125,127,117,117,106,106,71,90,49,49,25,25,-25,0,-49,-49,-90,-71,-106,-106,-117,-117,-127,-125,-125,-125,-117,-117,-106,-90,-71,-71,-49,-25,0,0,25,25,49,71,90,90,106,106,117,125,127,127,125,125,106,117,90,90,49,71,25,25,0,0,-49,-25,-71,-71,-90,-90,-117,-106,-125,-125,-127,-125,-117,-117,-106,-106,-90,-71,-49,-49,-25,-25,0,25,49,49,71,90,106,106,117,117,125,127,125,125,117,117,90,106,71,71,25,49,0,0,-25,-25,-71,-49,-90,-90,-106,-106,-125,-117,-127,-127,-125,-125,-117,-106,-90,-90,-71,-49,-25,-25,0,0,25,49,71,71,90,90,106,117,125,125,125,127,117,117,106,106,71,90,49,49,25,25,-25,0,-49,-49,-90,-71,-106,-106,-117,-117,-127,-125,-125,-125,-117,-117,-106,-90,-71,-71,-49,-25,0,0,25,25,49,71,90,90,106,106,117,125,127,127,125,125,106,117,90,90,49,71,25,25,0,0,-49,-25,-71,-71,-90,-90,-117,-106,-125,-125,-127,-125,-117,-117,-106,-106,-90,-71,-49,-49,-25,-25,0,25,49,49,71,90,106,106,117,117,125,127,125,125,117,117,90,106,71,71,25,49,0,0,-25,-25,-71,-49,-90,-90,-106,-106,-125,-117,-127,-127,-125,-125,-117,-106,-90,-90,-71,-49,-25,-25,0,0,25,49,71,71,90,90,106,117,125,125,125,127,117,117,106,106,71,90,49,49,25,25,-25,0,-49,-49,-90,-71,-106,-106,-117,-117,-127,-125,-125,-125,-117,-117,-106,-90,-71,-71,-49,-25],"IB":[-147,-147,-160,-160,-169,-168,-164,-164,-152,-152,-134,-112,-85,-85,-54,-54,-22,11,44,44,75,103,127,127,147,147,160,168,169,169,164,164,134,152,112,112,54,85,22,22,-11,-11,-75,-44,-103,-103,-127,-127,-160,-147,-168,-168,-169,-164,-152,-152,-134,-134,-112,-85,-54,-54,-22,-22,11,44,75,75,103,127,147,147,160,160,168,169,164,164,152,152,112,134,85,85,54,54,-11,22,-44,-44,-103,-75,-127,-127,-147,-147,-168,-160,-169,-169,-164,-164,-152,-134,-112,-112,-85,-54,-22,-22,11,11,44,75,103,103,127,127,147,160,168,168,164,169,152,152,134,134,85,112,54,54,22,22,-44,-11,-75,-75,-127,-103,-147,-147,-160,-160,-169,-168,-164,-164,-152,-152,-134,-112,-85,-85,-54,-54,-22,11,44,44,75,103,127,127,147,147,126,160,127,127,123,123,101,114,84,84,41,64,17,17,-8,-8,-56,-33,-77,-77,-95,-95,-120,-110,-126,-126,-127,-123,-114,-114,-101,-101,-84,-64,-41,-41,-17,-17,8,33,56,56,77,95,110,110,120,120,126,127,123,123,114,114,84,101,64,64,41,41,-8,17,-33,-33,-77,-56,-95,-95,-110,-110,-126,-120,-127,-127,-123,-123,-114,-101,-84,-84,-64,-41,-17,-17,8,8,33,56,77,77,95,95,110,120,126,126,123,127,114,114,101,101,64,84,41,41,17,17,-33,-8,-56,-56,-95,-77,-110,-110,-120,-120,-127,-126,-123,-123,-114,-114,-101,-84,-64,-64,-41,-41,-17,8,33,33,56,77,95,95,110,110,120,126,127,127,123,123,101,114,84,84,41,64,17,17,-8,-8,-56,-33,-77,-77,-95,-95,-120,-110,-126,-126,-127,-123,-114,-114,-101,-101,-84,-64,-41,-41,-17,-17,8,33,56,56,77,95,110,110,120,120,126,127,123,123,114,114,84,101,64,64,41,41,-8,17,-33,-33,-77,-56,-95,-95,-110,-110,-126,-120,-127,-127,-123,-123,-114,-101,-84,-84,-64,-41,-17,-17,8,8,33,56,77,77,95,95,110,120,126,126,123,127,114,114,101,101,64,84,41,41,17,17,-33,-8,-56,-56,-95,-77,-110,-110,-120,-120,-127,-126,-123,-123,-114,-114,-101,-84,-64,-64,-41,-41,-17,8,33,33,56,77,95,95,110,110,120,126,127,127,123,123,101,114,84,84,41,64,17,17,-8,-8,-56,-33,-77,-77,-95,-95,-120,-110,-126,-126,-127,-123,-114,-114,-101,-101,-84,-64,-41,-41,-17,-17,8,33,56,56,77,95,110,110,120,120,126,127,123,123,114,114,84,101,64,64,41,41,-8,17,-33,-33,-77,-56,-95,-95,-110,-110,-126,-120,-127,-127,-123,-123,-114,-101,-84,-84,-64,-41,-17,-17,8,8,33,56,77,77,95,95,110,120,126,126,123,127,114,114,101,101,64,84,41,41,17,17,-33,-8,-56,-56,-95,-77],"IC":[147,147,127,127,75,103,44,44,11,11,-54,-22,-85,-85,-112,-112,-152,-134,-164,-164,-169,-168,-160,-160,-147,-147,-127,-103,-75,-75,-44,-44,-11,22,54,54,85,112,134,134,152,152,164,169,168,168,160,160,127,147,103,103,44,75,11,11,-22,-22,-85,-54,-112,-112,-134,-134,-164,-152,-169,-169,-168,-160,-147,-147,-127,-127,-103,-75,-44,-44,-11,-11,22,54,85,85,112,112,134,152,164,164,168,169,160,160,-1192,-1192,-1020,-826,-616,-616,-398,-398,-180,29,223,223,393,534,641,641,709,709,722,736,667,667,574,574,290,447,110,110,-291,-87,-495,-495,-691,-691,-1030,-872,-1158,-1158,-1253,-1253,-1325,-1309,-1299,-1299,-1233,-1129,-991,-991,-823,-823,-633,-427,-212,-212,2,2,208,398,565,565,702,702,806,871,895,895,820,878,724,724,593,593,-77,434,-56,-56,-33,-33,-8,17,41,41,64,84,101,101,114,114,123,127,126,126,120,120,95,110,77,77,33,56,8,8,-17,-17,-64,-41,-84,-84,-101,-101,-123,-114,-127,-127,-126,-120,-110,-110,-95,-95,-77,-56,-33,-33,-8,-8,17,41,64,64,84,84,101,114,123,123,126,127,120,120,110,110,77,95,56,56,33,33,-17,8,-41,-41,-84,-64,-101,-101,-114,-114,-127,-123,-126,-126,-120,-120,-110,-95,-77,-77,-56,-33,-8,-8,17,17,41,64,84,84,101,101,114,123,127,127,120,126,110,110,95,95,56,77,33,33,8,8,-41,-17,-64,-64,-84,-84,-114,-101,-123,-123,-127,-126,-120,-120,-110,-110,-95,-77,-56,-56,-33,-33,-8,17,41,41,64,84,101,101,114,114,123,127,126,126,120,120,95,110,77,77,33,56,8,8,-17,-17,-64,-41,-84,-84,-101,-101,-123,-114,-127,-127,-126,-120,-110,-110,-95,-95,-77,-56,-33,-33,-8,-8,17,41,64,64,84,84,101,114,123,123,126,127,120,120,110,110,77,95,56,56,33,33,-17,8,-41,-41,-84,-64,-101,-101,-114,-114,-127,-123,-126,-126,-120,-120,-110,-95,-77,-77,-56,-33,-8,-8,17,17,41,64,84,84,101,101,114,123,127,127,120,126,110,110,95,95,56,77,33,33,8,8,-41,-17,-64,-64,-84,-84,-114,-101,-123,-123,-127,-126,-120,-120,-110,-110,-95,-77,-56,-56,-33,-33,-8,17,41,41,64,84,101,101,114,114,123,127,126,126,120,120,95,110,77,77,33,56,8,8,-17,-17,-64,-41,-84,-84,-101,-101,-123,-114,-127,-127,-126,-120,-110,-110,-95,-95,-77,-56,-33,-33,-8,-8,17,41,64,64,84,84,101,114,123,123,126,127,120,120,110,110,77,95,56,56,33,33,-17,8,-41,-41,-84,-64,-101,-101,-114,-114,-127,-123,-126,-126,-120,-120,-110,-95,-77,-77,-56,-33,-8,-8,17,17,41,64,84,84,101,101,114,123,127,127,120,126],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38,38,439,846,1241,1241,1610,1610,1937,2211,2419,2419,2553,2609,2583,2583,2476,2476,2037,2291,1721,1721,1356,1356,535,956,109,109,-692,-305,-1037,-1037,-1328,-1328,-1704,-1553,-1776,-1776,-1766,-1766,-1675,-1507,-1267,-1267,-966,-616,-230,-230,177,177,588,989,1362,1362,1695,1695,1973,2185,2324,2324,2384,2384,2260,2363,2080,2080,1518,1829,1157,1157,760,760,0,343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,27,53,76,76,97,97,114,127,135,135,135,137,127,127,114,114,76,97,53,53,27,27,-27,0,-53,-53,-97,-76,-114,-114,-127,-127,-137,-135,-135,-135,-127,-127,-114,-97,-76,-76,-53,-27,0,0,27,27,53,76,97,97,114,114,127,135,137,137,135,135,114,127,97,97,53,76,27,27,0,0,-656,-27,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1708,-1708,-1955,-1867,-1968,-1968,-1905,-1905,-1768,-1564,-1300,-1300,-986,-634,-257,-257,129,129,510,872,1200,1200,1483,1483,1708,1867,1955,1955,1905,1968,1768,1768,1564,1564,986,1300,634,634,257,257,-510,-129,-872,-872,-1483,-1200,-1708,-1708,-1867,-1867,-1968,-1955,-1905,-1905,-1768,-1768,-1564,-1300,-986,-986,-634,-634,-257,129,510,510,872,1200,1483,1483,1708,1708,1700,1867,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-1044,-129,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":506,"recording_start":"2026-07-31T04:51:56.973860","trigger_abs":"2026-07-31T04:51:57.023860","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2315.9,"rms":436.8},{"channel":"IB","units":"A","peak":169.0,"rms":99.8},{"channel":"IC","units":"A","peak":1324.9,"rms":255.4},{"channel":"IN","units":"A","peak":2608.8,"rms":512.0},{"channel":"VAN","units":"V","peak":17146.1,"rms":11549.4},{"channel":"VBN","units":"V","peak":19676.4,"rms":12362.9},{"channel":"VCN","units":"V","peak":17109.6,"rms":11451.5}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":753.3,"tau_ms":744.1},{"channel":"IC","dc_a":-322.8,"tau_ms":null},{"channel":"IN","dc_a":430.4,"tau_ms":2143.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1585.0,"ang":14.7},"IB":{"mag":169.4,"ang":-120.0},"IC":{"mag":1042.1,"ang":-47.9},"IN":{"mag":2208.8,"ang":-13.6},"VAN":{"mag":1371.8,"ang":0.0},"VBN":{"mag":19718.4,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":169.4,"ang":0.0},"IB":{"mag":169.4,"ang":-120.0},"IC":{"mag":169.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.2,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":736.3,"ang":-13.6},"I1":{"mag":236.0,"ang":15.0},"I2":{"mag":781.8,"ang":41.0}},"seq_v":{"I0":{"mag":6059.2,"ang":-120.9},"I1":{"mag":7601.6,"ang":-0.0},"I2":{"mag":6059.2,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R2_20260731_045157_048.cfg","event_id":"RCL_VO-3301R2_20260731_045157_048","device_id":"RCL_VO-3301R2","feeder":"Valley Oak 3301","timestamp":"2026-07-31T04:51:57","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":3.1604,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.076041,"trip_channel":"TRIP","trip_delay_ms":26.04,"trip_delay_cycles":1.56,"fault_current_rms_a":1358.6,"peak_current_a":2618.1,"peak_phase_current_a":2315.8,"peak_residual_a":2618.1,"total_shots":3,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":26.04,"dead_time_ms":917.7,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":320.83,"dead_time_ms":1502.1,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":3,"element":"50P","operate_time_ms":26.04,"dead_time_ms":null,"shot_type":"FAST","outcome":"LOCKOUT","successful":false}],"first_operate_ms":26.04,"max_dead_time_ms":1502.1,"hif_suspect":false,"hif_delta_a":1463.4,"faulted_phase":"A","est_miles":1.78,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.714,"priority":1,"flags":["lockout","llg_fault"],"flag_labels":["Lockout","LLG Fault"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 3 shot(s)","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout | LLG Fault","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2618.1,"v_peak":19549.9,"full":{"t0":0.0,"t1":3160.416,"i":{"IA":[-40,40,-40,40,-40,1840,-771,2316,0,1899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-40,1254,-750,2141,-1024,1766,-1170,1566,-1248,1459,-1290,1372,-1312,1356,-1324,1347,-1330,1343,-1333,1340,-1335,1339,-1336,1338,-1337,1338,-1337,1337,-1337,1337,-1337,1337,-1337,1337,-1337,1337,-1337,1337,0,1168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95,-662,1865,-841,1589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-40,40,-40,40,-40,40,-40,40,-32,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-35,39,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,40,-40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-5,40,-40,40,-40,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-40,40,-40,40,-1192,40,-1325,736,0,895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1338,39,-1235,705,-1131,848,-1075,924,-1046,965,-1030,987,-1021,998,-1017,1008,-1014,1010,-1013,1011,-1012,1011,-1012,1011,-1012,1011,-1012,1012,-1012,1012,-1012,1012,-1012,1012,-1012,1012,-1012,1012,-715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-40,0,-1272,737,-1128,233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,974,-1783,2618,0,2389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-597,116,-1689,2440,-1834,2234,-1911,2124,-1952,2065,-1974,2034,-1986,2018,-1992,2005,-1996,2002,-1997,2001,-1998,2000,-1999,2000,-1999,2000,-1999,2000,-1999,2000,-1999,1999,-1999,1999,-1999,1999,-1999,1999,-401,1130,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127,-1475,2226,-1675,1790,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1715,1715,-1715,1715,-1715,1715,-137,137,0,137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,0,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,0,97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0