,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-52,1584,-137,137,-137,127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,1700,-1700,1700,-1955,1700,-1955,1955,-1564,1708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1708,1656,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-224,1955,-1955,1955,-1955,1564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1700,1700,-1700,1700,-1700,1700,-170,170,-170,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-444,1656,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,0,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1700,0,-170,170,-22,170,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[76.041,1],[993.75,0],[1319.791,1],[2821.875,0],[2854.166,1]],"50P":[[0.0,0],[50.0,1],[76.041,0],[2826.041,1],[2854.166,0]],"51P":[[0.0,0],[998.958,1],[1319.791,0]],"79":[[0.0,0],[993.75,1],[1003.125,0],[2821.875,1],[2832.291,0]],"52A":[[0.0,1],[76.041,0],[993.75,1],[1319.791,0],[2821.875,1],[2854.166,0]],"LOCK":[[0.0,0],[2854.166,1]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,1376,1376,1840,1840,2172,2172,2316,2316,2245,2245,1964,1964,1511,1511,951,951,362,362,-168,-168,-565,-565,-771,-771,-759,-759,-536,-536,-138,-138,370,370,907,907,1389,1389,1738,1738,1899,1899,1844,1844,1579,1579,1141,1141,594,594,20,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,-1192,-1192,-826,-826,-398,-398,29,29,393,393,641,641,736,736,667,667,447,447,110,110,-291,-291,-691,-691,-1030,-1030,-1253,-1253,-1325,-1325,-1233,-1233,-991,-991,-633,-633,-212,-212,208,208,565,565,806,806,895,895,820,820,593,593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150,150,974,974,1735,1735,2313,2313,2618,2618,2600,2600,2258,2258,1642,1642,843,843,-19,-19,-817,-817,-1430,-1430,-1769,-1769,-1783,-1783,-1473,-1473,-888,-888,-118,-118,717,717,1488,1488,2075,2075,2389,2389,2380,2380,2046,2046,1439,1439,648,648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,52,52,97,97,127,127,137,137,127,127,97,97,52,52,0,0,-52,-52,-97,-97,-127,-127,-137,-137,-127,-127,-97,-97,-52,-52,0,0,52,52,97,97,127,127,137,137,127,127,97,97,52,52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1708,-1708,-1955,-1955,-1905,-1905,-1564,-1564,-986,-986,-257,-257,510,510,1200,1200,1708,1708,1955,1955,1905,1905,1564,1564,986,986,257,257,-510,-510,-1200,-1200,-1708,-1708,-1955,-1955,-1905,-1905,-1564,-1564,-986,-986,-257,-257,510,510,1200,1200,1708,1708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,148,148,104,104,44,44,-22,-22,-86,-86,-136,-136,-166,-166,-170,-170,-148,-148,-104,-104,-44,-44,22,22,86,86,136,136,166,166,170,170,148,148,104,104,44,44,-22,-22,-86,-86,-136,-136,-166,-166,-170,-170,-148,-148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[76.041,1]],"50P":[[16.666,0],[50.0,1],[76.041,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[76.041,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":76.041,"recloses":[993.75,2821.875],"trips":[76.041,1319.791,2854.166],"lockout":2854.166}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":3035,"recording_start":"2026-07-31T04:51:57","trigger_abs":"2026-07-31T04:51:57.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2315.8,"rms":349.0},{"channel":"IB","units":"A","peak":39.5,"rms":10.5},{"channel":"IC","units":"A","peak":1337.9,"rms":249.5},{"channel":"IN","units":"A","peak":2618.1,"rms":499.2},{"channel":"VAN","units":"V","peak":17146.2,"rms":1714.6},{"channel":"VBN","units":"V","peak":19549.9,"rms":5097.4},{"channel":"VCN","units":"V","peak":16999.6,"rms":1732.5}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":76.041,"rel_trigger_ms":26.041},{"channel":"52A","event":"DEASSERT","t_ms":76.041,"rel_trigger_ms":26.041},{"channel":"TRIP","event":"ASSERT","t_ms":76.041,"rel_trigger_ms":26.041},{"channel":"52A","event":"ASSERT","t_ms":993.75,"rel_trigger_ms":943.75},{"channel":"79","event":"ASSERT","t_ms":993.75,"rel_trigger_ms":943.75},{"channel":"TRIP","event":"DEASSERT","t_ms":993.75,"rel_trigger_ms":943.75},{"channel":"51P","event":"ASSERT","t_ms":998.958,"rel_trigger_ms":948.958},{"channel":"79","event":"DEASSERT","t_ms":1003.125,"rel_trigger_ms":953.125},{"channel":"51P","event":"DEASSERT","t_ms":1319.791,"rel_trigger_ms":1269.791},{"channel":"52A","event":"DEASSERT","t_ms":1319.791,"rel_trigger_ms":1269.791},{"channel":"TRIP","event":"ASSERT","t_ms":1319.791,"rel_trigger_ms":1269.791},{"channel":"52A","event":"ASSERT","t_ms":2821.875,"rel_trigger_ms":2771.875},{"channel":"79","event":"ASSERT","t_ms":2821.875,"rel_trigger_ms":2771.875},{"channel":"TRIP","event":"DEASSERT","t_ms":2821.875,"rel_trigger_ms":2771.875},{"channel":"50P","event":"ASSERT","t_ms":2826.041,"rel_trigger_ms":2776.041},{"channel":"79","event":"DEASSERT","t_ms":2832.291,"rel_trigger_ms":2782.291},{"channel":"50P","event":"DEASSERT","t_ms":2854.166,"rel_trigger_ms":2804.166},{"channel":"52A","event":"DEASSERT","t_ms":2854.166,"rel_trigger_ms":2804.166},{"channel":"LOCK","event":"ASSERT","t_ms":2854.166,"rel_trigger_ms":2804.166},{"channel":"TRIP","event":"ASSERT","t_ms":2854.166,"rel_trigger_ms":2804.166}],"dc_offset":[{"channel":"IA","dc_a":760.7,"tau_ms":732.2},{"channel":"IC","dc_a":-326.0,"tau_ms":null},{"channel":"IN","dc_a":434.7,"tau_ms":2174.7}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1587.5,"ang":15.2},"IB":{"mag":39.9,"ang":-120.0},"IC":{"mag":1047.2,"ang":-48.2},"IN":{"mag":2246.5,"ang":-10.2},"VAN":{"mag":1371.7,"ang":0.0},"VBN":{"mag":19718.4,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":39.9,"ang":0.0},"IB":{"mag":39.9,"ang":-120.0},"IC":{"mag":39.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.4,"ang":0.0},"VBN":{"mag":17146.3,"ang":-120.0},"VCN":{"mag":17146.3,"ang":120.0}},"seq_i":{"I0":{"mag":748.8,"ang":-10.2},"I1":{"mag":194.2,"ang":20.1},"I2":{"mag":779.5,"ang":38.2}},"seq_v":{"I0":{"mag":6059.2,"ang":-120.9},"I1":{"mag":7601.6,"ang":0.0},"I2":{"mag":6059.2,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"PERMANENT","scenario":"lockout_3shot"},{"file":"RCL_VO-3301R1_20260731_045157_0481.cfg","event_id":"RCL_VO-3301R1_20260731_045157_0481","device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","timestamp":"2026-07-31T04:51:57.013449","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4193,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1353.1,"peak_current_a":2638.4,"peak_phase_current_a":2315.9,"peak_residual_a":2638.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1456.1,"faulted_phase":"A","est_miles":1.79,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.717,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2638.4,"v_peak":19676.4,"full":{"t0":0.0,"t1":419.27,"i":{"IA":[0,43,55,76,55,77,0,43,-64,-15,-77,-71,-71,-30,-15,30,43,76,64,77,0,55,-55,-15,-77,-64,-71,-43,-30,30,43,71,64,77,15,55,-55,0,-77,-64,-76,-43,-30,1620,1840,2270,1964,2316,950,1756,-387,654,-793,-565,-759,-138,107,907,1160,1845,1736,1899,594,1579,-251,305,-38,-21,-39,-32,-27,0,8,27,32,39,21,36,-15,15,-36,-21,-39,-32,-27,-8,0,27,32,39,27,38,-8,21,-32,-15,-39,-36,-32,-15,-8,21,27,38,27,39,0,21,-32,-8,-39,-36,-36,-15,-8,15,21,38,32,39,0,27,-27,-8,-39,-32,-36,-21,-15,15,21,36,32,39,8,27,-21,0,-39,-27,-38,-27,-21,8,15,32,36,39,15,32,-21,8,-38,-27,-39,-27,-21,0,8,32,36,39,15,36,-15,8,-38,-21,-39,-32,-27,0,8,27,32,39,21,36,-15,15,-36,-21,-39,-36,-32,-8,0,21,27,39,27,38,-8,21,-32,-15,-39,-36,-32,-15,-8,21,27,38,27,39,0,21,-32,-8,-39,-36,-36,-15,-8,15,21,38,32,39,0,27,-27,-8,-39,-32,-38,-21,-15,8,15,36,36,39,8,32,-21,0,-39,-27,-38,-27,-21,8,15,32,36,39,15,32,-21,8,-38,-27,-39,-27,-21,0,8,32,36,39,15,36,-15,8,-38,-21,-39,-32,-27,-8,0,27,32,39,21,38,-8,15,-36,-15,-39,-36,-32,-8,0,21,27,39,27,38,-8,21,-32,-15,-39,-36,-32,-15,-8,21,27,38,27,39,0,21,-32,-8,-39,-36,-36,-15,-8,15,21,36,32,39,8,27,-27,0,-39,-32,-38,-21,-15,8,15,36,36,39,8,32,-21,0,-39,-27,-38,-27,-21,8,15,32,36,39,15,32,-21,8,-38,-27,-39,-27,-21,0,8,32],"IB":[-77,-67,-75,-51,-39,20,34,67,69,77,25,61,-47,10,-77,-58,-77,-51,-39,5,20,67,73,77,25,69,-34,10,-77,-47,-77,-61,-51,5,20,58,67,77,39,69,-34,25,-73,-47,-77,-69,-61,-10,5,47,58,77,51,75,-20,39,-67,-34,-77,-69,-61,-25,-10,47,38,73,25,39,-3,19,-33,-10,-39,-37,-35,-12,-5,17,24,38,31,39,-3,25,-29,-10,-39,-33,-35,-19,-12,10,17,37,35,39,5,31,-24,-3,-39,-29,-37,-25,-19,10,17,33,35,39,12,31,-24,5,-38,-29,-39,-25,-19,3,10,33,37,39,12,35,-17,5,-38,-24,-39,-31,-25,3,10,29,33,39,19,37,-10,12,-37,-17,-39,-35,-31,-5,3,24,29,39,25,37,-10,19,-33,-17,-39,-35,-31,-12,-5,24,29,38,25,39,-3,19,-33,-10,-39,-37,-35,-12,-5,17,24,38,31,39,5,25,-29,-3,-39,-33,-37,-19,-12,10,17,37,35,39,5,31,-24,-3,-39,-29,-37,-25,-19,10,17,33,35,39,12,31,-24,5,-38,-29,-39,-25,-19,3,10,33,37,39,19,35,-17,12,-37,-24,-39,-31,-25,-5,3,29,33,39,19,37,-10,12,-37,-17,-39,-35,-31,-5,3,24,29,39,25,37,-10,19,-33,-17,-39,-35,-31,-12,-5,24,29,38,25,39,-3,19,-29,-10,-39,-33,-35,-19,-12,17,24,37,31,39,5,25,-29,-3,-39,-33,-37,-19,-12,10,17,37,35,39,5,31,-24,-3,-39,-29,-37,-25,-19,10,17,33,35,39,12,31,-24,5,-38,-29,-39,-31,-25,3,10,29,33,39,19,35,-17,12,-37,-24,-39,-31,-25,-5,3,29,33,39,19,37,-10,12,-37,-17,-39,-35,-31,-5,3,24,29,39,25,37,-10,19,-33,-17,-39,-35],"IC":[34,67,-25,20,-75,-39,-77,-67,-58,-5,10,51,61,77,47,73,-25,34,-69,-39,-77,-67,-58,-20,-5,51,61,77,47,77,-10,34,-69,-25,-77,-73,-67,-20,-5,39,51,77,-1192,77,-826,-180,29,641,667,736,-86,574,-872,-291,-1325,-1030,-1299,-991,-823,2,208,702,806,895,-24,724,-17,12,19,35,33,39,10,29,-25,3,-39,-31,-38,-24,-17,5,12,35,37,39,10,33,-19,3,-37,-25,-39,-29,-24,-3,5,31,35,39,17,37,-12,10,-37,-19,-39,-33,-29,-3,5,25,31,39,24,37,-12,17,-35,-19,-39,-33,-29,-10,-3,25,31,39,24,38,-5,17,-35,-12,-39,-37,-33,-17,-10,19,25,37,29,39,3,24,-31,-5,-39,-35,-37,-17,-10,12,19,37,33,39,3,29,-25,-5,-39,-31,-37,-24,-17,12,19,35,33,39,10,29,-25,3,-39,-31,-38,-24,-17,5,12,31,35,39,17,33,-19,10,-37,-25,-39,-29,-24,-3,5,31,35,39,17,37,-12,10,-37,-19,-39,-33,-29,-3,5,25,31,39,24,37,-12,17,-35,-19,-39,-33,-29,-10,-3,19,25,39,29,38,-5,24,-31,-12,-39,-35,-33,-17,-10,19,25,37,29,39,3,24,-31,-5,-39,-35,-37,-17,-10,12,19,37,33,39,3,29,-25,-5,-39,-31,-37,-24,-17,12,19,35,37,39,10,33,-19,3,-39,-25,-38,-29,-24,5,12,31,35,39,17,33,-19,10,-37,-25,-39,-29,-24,-3,5,31,35,39,17,37,-12,10,-37,-19,-39,-33,-29,-3,5,25,31,39,24,37,-5,17,-35,-12,-39,-37,-33,-10,-3,19,25,39,29,38,-5,24,-31,-12,-39,-35,-33,-17,-10,19,25,37,29,39,3,24,-31,-5,-39,-35,-37,-17,-10,12,19,37,33,39,3,29],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,526,937,2020,2284,2638,1665,2470,-397,1287,-1614,-781,-1806,-1483,-1226,-150,264,1777,2046,2414,1461,2375,0,1087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,656,953,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1584,-953,-656,656,953,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,27,53,114,127,137,53,114,-76,27,-135,-97,-137,-97,-76,0,27,114,127,137,53,127,-656,27,-1682,-953,-1715,-1426,-1212,0,334,1212,1426,1715,953,1584,-656,656,-1584,-953,-1715,-1426,-1212,-334,0,1212,1426,1715,1212,1682,-334,953,-1426,-656,-1715,-1584,-1426,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,656,953,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1584,-953,-656,656,953,1584,1426,1715,334,1212,-953,0,-1715,-1212,-1682,-1212,-953,334,656,1426,1584,1715,656,1426,-953,334,-1682,-1212,-1715,-1212,-953,0,334,1426,1584,1715,656,1584,-656,334,-1682,-953,-1715,-1426,-1212,0,334,1212,1426,1715,953,1584,-656,656,-1584,-953,-1715,-1584,-1426,-334,0,953,1212,1715,1212,1682,-334,953,-1426,-656,-1715,-1584,-1426,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,656,953,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1682,-953,-656,334,656,1584,1584,1715,334,1426,-953,0,-1715,-1212,-1682,-1212,-953,334,656,1426,1584,1715,656,1426,-953,334,-1682,-1212,-1715,-1212,-953,0,334,1426,1584,1715,656,1584,-656,334,-1682,-953,-1715,-1426,-1212,-334,0,1212,1426,1715,953,1682,-334,656,-1584,-656,-1715,-1584,-1426,-334,0,953,1212,1715,1212,1682,-334,953,-1426,-656,-1715,-1584,-1426,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,656,953,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,334,656,1584,1584,1715,334,1426,-953,0,-1715,-1212,-1682,-1212,-953,334,656,1426,1584,1715,656,1426,-953,334,-1682,-1212,-1715,-1212,-953,0,334,1426],"VBN":[-1711,-1485,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1624,1711,551,1538,-758,224,-1700,-1044,-1711,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1867,-1044,-1968,-1768,-1564,-257,129,1200,1483,1968,1300,1905,-510,986,-1708,-872,-1968,-1768,-1564,-634,-257,1200,1483,1867,1131,1711,-112,857,-1485,-444,-1711,-1624,-1538,-551,-224,758,1044,1700,1360,1711,-112,1131,-1289,-444,-1711,-1485,-1538,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1624,1711,551,1538,-758,224,-1700,-1044,-1711,-1360,-1131,112,444,1289,1485,1711,857,1656,-444,551,-1624,-758,-1711,-1538,-1360,-224,112,1044,1289,1711,1131,1656,-444,857,-1485,-758,-1711,-1538,-1360,-551,-224,1044,1289,1700,1131,1711,-112,857,-1485,-444,-1711,-1624,-1538,-551,-224,758,1044,1700,1360,1711,224,1131,-1289,-112,-1711,-1485,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1624,1711,857,1538,-758,551,-1624,-1044,-1711,-1360,-1131,-224,112,1289,1485,1711,857,1656,-444,551,-1624,-758,-1711,-1538,-1360,-224,112,1044,1289,1711,1131,1656,-444,857,-1485,-758,-1711,-1538,-1360,-551,-224,1044,1289,1700,1131,1711,-112,857,-1289,-444,-1711,-1485,-1538,-857,-551,758,1044,1624,1360,1711,224,1131,-1289,-112,-1711,-1485,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1624,-1044,-1711,-1360,-1131,-224,112,1289,1485,1711,857,1656,-444,551,-1624,-758,-1711,-1538,-1360,-224,112,1044,1289,1711,1131,1656,-444,857,-1485,-758,-1711,-1538],"VCN":[758,1485,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-444,-112,1131,1360,1711,1044,1700,-224,758,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,129,1700,11,104,-136,-22,-171,-154,-162,-76,-44,55,86,166,148,171,11,129,-113,-22,-171,-136,-1044,-129,-758,551,857,1538,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1044,-758,224,551,1538,1624,1711,444,1485,-857,112,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-444,-112,1131,1360,1711,1044,1700,-224,758,-1538,-551,-1711,-1624,-1485,-758,-444,857,1131,1656,1289,1711,112,1044,-1360,-224,-1711,-1538,-1624,-758,-444,551,857,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1624,-1044,-758,551,857,1538,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1044,-758,224,551,1360,1538,1711,758,1485,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-444,-112,857,1131,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1485,-758,-444,857,1131,1656,1289,1711,112,1044,-1360,-224,-1711,-1538,-1624,-758,-444,551,857,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1624,-1044,-758,551,857,1538,1624,1711,444,1485,-857,112,-1711,-1131,-1700,-1289,-1044,224,551,1360,1538,1711,758,1485,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-224,758,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1485,-758,-444,857,1131,1656,1289,1711,112,1044,-1360,-224,-1711,-1538,-1624,-758,-444,551,857,1656,1485,1711,112,1289]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,15,15,30,43,55,55,64,64,71,76,77,77,76,76,64,71,55,55,30,43,15,15,0,0,-30,-15,-43,-43,-55,-55,-71,-64,-76,-76,-77,-76,-71,-71,-64,-64,-55,-43,-30,-30,-15,-15,0,15,30,30,43,55,64,64,71,71,76,77,76,76,71,71,55,64,43,43,15,30,0,0,-15,-15,-43,-30,-55,-55,-64,-64,-76,-71,-77,-77,-76,-76,-71,-64,-55,-55,-43,-30,-15,-15,1376,1376,1620,1840,2026,2026,2172,2172,2270,2316,2308,2308,2129,2245,1964,1964,1756,1756,1240,1511,950,950,654,654,85,362,-168,-168,-565,-387,-694,-694,-771,-771,-793,-759,-672,-672,-536,-536,-355,-138,107,107,370,640,907,907,1160,1160,1389,1584,1738,1738,1845,1845,1899,1899,1844,1844,1736,1736,1378,1579,1141,1141,594,877,305,305,20,20,-251,-15,-21,-21,-27,-27,-36,-32,-38,-38,-39,-38,-36,-36,-32,-32,-27,-21,-15,-15,-8,-8,0,8,15,15,21,27,32,32,36,36,38,39,38,38,36,36,27,32,21,21,8,15,0,0,-8,-8,-21,-15,-27,-27,-32,-32,-38,-36,-39,-39,-38,-38,-36,-32,-27,-27,-21,-15,-8,-8,0,0,8,15,21,21,27,27,32,36,38,38,38,39,36,36,32,32,21,27,15,15,8,8,-8,0,-15,-15,-27,-21,-32,-32,-36,-36,-39,-38,-38,-38,-36,-36,-32,-27,-21,-21,-15,-8,0,0,8,8,15,21,27,27,32,32,36,38,39,39,38,38,32,36,27,27,15,21,8,8,0,0,-15,-8,-21,-21,-27,-27,-36,-32,-38,-38,-39,-38,-36,-36,-32,-32,-27,-21,-15,-15,-8,-8,0,8,15,15,21,27,32,32,36,36,38,39,38,38,36,36,27,32,21,21,8,15,0,0,-8,-8,-21,-15,-27,-27,-32,-32,-38,-36,-39,-39,-38,-38,-36,-32,-27,-27,-21,-15,-8,-8,0,0,8,15,21,21,27,27,32,36,38,38,38,39,36,36,32,32,21,27,15,15,8,8,-8,0,-15,-15,-27,-21,-32,-32,-36,-36,-39,-38,-38,-38,-36,-36,-32,-27,-21,-21,-15,-8,0,0,8,8,15,21,27,27,32,32,36,38,39,39,38,38,32,36,27,27,15,21,8,8,0,0,-15,-8,-21,-21,-27,-27,-36,-32,-38,-38,-39,-38,-36,-36,-32,-32,-27,-21,-15,-15,-8,-8,0,8,15,15,21,27,32,32,36,36,38,39,38,38,36,36,27,32,21,21,8,15,0,0,-8,-8,-21,-15,-27,-27,-32,-32,-38,-36,-39,-39,-38,-38,-36,-32,-27,-27,-21,-15,-8,-8,0,0,8,15,21,21,27,27,32,36,38,38,38,39,36,36,32,32,21,27,15,15,8,8,-8,0,-15,-15,-27,-21,-32,-32,-36,-36,-39,-38,-38,-38,-36,-36,-32,-27,-21,-21,-15,-8],"IB":[-67,-67,-73,-73,-77,-77,-75,-75,-69,-69,-61,-51,-39,-39,-25,-25,-10,5,20,20,34,47,58,58,67,67,73,77,77,77,75,75,61,69,51,51,25,39,10,10,-5,-5,-34,-20,-47,-47,-58,-58,-73,-67,-77,-77,-77,-75,-69,-69,-61,-61,-51,-39,-25,-25,-10,-10,5,20,34,34,47,58,67,67,73,73,77,77,75,75,69,69,51,61,39,39,25,25,-5,10,-20,-20,-47,-34,-58,-58,-67,-67,-77,-73,-77,-77,-75,-75,-69,-61,-51,-51,-39,-25,-10,-10,5,5,20,34,47,47,58,58,67,73,77,77,75,77,69,69,61,61,39,51,25,25,10,10,-20,-5,-34,-34,-58,-47,-67,-67,-73,-73,-77,-77,-75,-75,-69,-69,-61,-51,-39,-39,-25,-25,-10,5,20,20,34,47,58,58,67,67,38,73,39,39,37,37,31,35,25,25,12,19,5,5,-3,-3,-17,-10,-24,-24,-29,-29,-37,-33,-38,-38,-39,-37,-35,-35,-31,-31,-25,-19,-12,-12,-5,-5,3,10,17,17,24,29,33,33,37,37,38,39,37,37,35,35,25,31,19,19,12,12,-3,5,-10,-10,-24,-17,-29,-29,-33,-33,-38,-37,-39,-39,-37,-37,-35,-31,-25,-25,-19,-12,-5,-5,3,3,10,17,24,24,29,29,33,37,38,38,37,39,35,35,31,31,19,25,12,12,5,5,-10,-3,-17,-17,-29,-24,-33,-33,-37,-37,-39,-38,-37,-37,-35,-35,-31,-25,-19,-19,-12,-12,-5,3,10,10,17,24,29,29,33,33,37,38,39,39,37,37,31,35,25,25,12,19,5,5,-3,-3,-17,-10,-24,-24,-29,-29,-37,-33,-38,-38,-39,-37,-35,-35,-31,-31,-25,-19,-12,-12,-5,-5,3,10,17,17,24,29,33,33,37,37,38,39,37,37,35,35,25,31,19,19,12,12,-3,5,-10,-10,-24,-17,-29,-29,-33,-33,-38,-37,-39,-39,-37,-37,-35,-31,-25,-25,-19,-12,-5,-5,3,3,10,17,24,24,29,29,33,37,38,38,37,39,35,35,31,31,19,25,12,12,5,5,-10,-3,-17,-17,-29,-24,-33,-33,-37,-37,-39,-38,-37,-37,-35,-35,-31,-25,-19,-19,-12,-12,-5,3,10,10,17,24,29,29,33,33,37,38,39,39,37,37,31,35,25,25,12,19,5,5,-3,-3,-17,-10,-24,-24,-29,-29,-37,-33,-38,-38,-39,-37,-35,-35,-31,-31,-25,-19,-12,-12,-5,-5,3,10,17,17,24,29,33,33,37,37,38,39,37,37,35,35,25,31,19,19,12,12,-3,5,-10,-10,-24,-17,-29,-29,-33,-33,-38,-37,-39,-39,-37,-37,-35,-31,-25,-25,-19,-12,-5,-5,3,3,10,17,24,24,29,29,33,37,38,38,37,39,35,35,31,31,19,25,12,12,5,5,-10,-3,-17,-17,-29,-24],"IC":[67,67,58,58,34,47,20,20,5,5,-25,-10,-39,-39,-51,-51,-69,-61,-75,-75,-77,-77,-73,-73,-67,-67,-58,-47,-34,-34,-20,-20,-5,10,25,25,39,51,61,61,69,69,75,77,77,77,73,73,58,67,47,47,20,34,5,5,-10,-10,-39,-25,-51,-51,-61,-61,-75,-69,-77,-77,-77,-73,-67,-67,-58,-58,-47,-34,-20,-20,-5,-5,10,25,39,39,51,51,61,69,75,75,77,77,73,73,-1192,-1192,-1020,-826,-616,-616,-398,-398,-180,29,223,223,393,534,641,641,709,709,722,736,667,667,574,574,290,447,110,110,-291,-86,-495,-495,-691,-691,-1030,-872,-1159,-1159,-1253,-1253,-1325,-1309,-1299,-1299,-1233,-1129,-991,-991,-823,-823,-633,-427,-212,-212,2,2,208,398,565,565,702,702,806,871,895,895,820,878,724,724,593,593,-24,433,-17,-17,-10,-10,-3,5,12,12,19,25,31,31,35,35,37,39,38,38,37,37,29,33,24,24,10,17,3,3,-5,-5,-19,-12,-25,-25,-31,-31,-37,-35,-39,-39,-38,-37,-33,-33,-29,-29,-24,-17,-10,-10,-3,-3,5,12,19,19,25,25,31,35,37,37,38,39,37,37,33,33,24,29,17,17,10,10,-5,3,-12,-12,-25,-19,-31,-31,-35,-35,-39,-37,-38,-38,-37,-37,-33,-29,-24,-24,-17,-10,-3,-3,5,5,12,19,25,25,31,31,35,37,39,39,37,38,33,33,29,29,17,24,10,10,3,3,-12,-5,-19,-19,-25,-25,-35,-31,-37,-37,-39,-38,-37,-37,-33,-33,-29,-24,-17,-17,-10,-10,-3,5,12,12,19,25,31,31,35,35,37,39,38,38,37,37,29,33,24,24,10,17,3,3,-5,-5,-19,-12,-25,-25,-31,-31,-37,-35,-39,-39,-38,-37,-33,-33,-29,-29,-24,-17,-10,-10,-3,-3,5,12,19,19,25,25,31,35,37,37,38,39,37,37,33,33,24,29,17,17,10,10,-5,3,-12,-12,-25,-19,-31,-31,-35,-35,-39,-37,-38,-38,-37,-37,-33,-29,-24,-24,-17,-10,-3,-3,5,5,12,19,25,25,31,31,35,37,39,39,37,38,33,33,29,29,17,24,10,10,3,3,-12,-5,-19,-19,-25,-25,-35,-31,-37,-37,-39,-38,-37,-37,-33,-33,-29,-24,-17,-17,-10,-10,-3,5,12,12,19,25,31,31,35,35,37,39,38,38,37,37,29,33,24,24,10,17,3,3,-5,-5,-19,-12,-25,-25,-31,-31,-37,-35,-39,-39,-38,-37,-33,-33,-29,-29,-24,-17,-10,-10,-3,-3,5,12,19,19,25,25,31,35,37,37,38,39,37,37,33,33,24,29,17,17,10,10,-5,3,-12,-12,-25,-19,-31,-31,-35,-35,-39,-37,-38,-38,-37,-37,-33,-29,-24,-24,-17,-10,-3,-3,5,5,12,19,25,25,31,31,35,37,39,39,37,38],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117,117,526,937,1333,1333,1699,1699,2020,2284,2479,2479,2599,2638,2595,2595,2470,2470,1996,2268,1665,1665,1287,1287,448,876,18,18,-781,-397,-1120,-1120,-1401,-1401,-1750,-1614,-1806,-1806,-1778,-1778,-1669,-1483,-1226,-1226,-910,-547,-150,-150,264,264,680,1081,1451,1451,1777,1777,2046,2246,2370,2370,2414,2414,2254,2375,2056,2056,1461,1788,1087,1087,680,680,0,256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,27,53,76,76,97,97,114,127,135,135,135,137,127,127,114,114,76,97,53,53,27,27,-27,0,-53,-53,-97,-76,-114,-114,-127,-127,-137,-135,-135,-135,-127,-127,-114,-97,-76,-76,-53,-27,0,0,27,27,53,76,97,97,114,114,127,135,137,137,135,135,114,127,97,97,53,76,27,27,0,0,-656,-27,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1708,-1708,-1955,-1867,-1968,-1968,-1905,-1905,-1768,-1564,-1300,-1300,-986,-634,-257,-257,129,129,510,872,1200,1200,1483,1483,1708,1867,1955,1955,1905,1968,1768,1768,1564,1564,986,1300,634,634,257,257,-510,-129,-872,-872,-1483,-1200,-1708,-1708,-1867,-1867,-1968,-1955,-1905,-1905,-1768,-1768,-1564,-1300,-986,-986,-634,-634,-257,129,510,510,872,1200,1483,1483,1708,1708,1700,1867,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-1044,-129,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":806,"recording_start":"2026-07-31T04:51:57.013449","trigger_abs":"2026-07-31T04:51:57.063449","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2315.9,"rms":339.7},{"channel":"IB","units":"A","peak":77.1,"rms":34.1},{"channel":"IC","units":"A","peak":1324.8,"rms":191.5},{"channel":"IN","units":"A","peak":2638.4,"rms":410.3},{"channel":"VAN","units":"V","peak":17146.1,"rms":11739.0},{"channel":"VBN","units":"V","peak":19676.4,"rms":12283.3},{"channel":"VCN","units":"V","peak":17109.6,"rms":11725.0}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":753.3,"tau_ms":744.1},{"channel":"IC","dc_a":-322.8,"tau_ms":null},{"channel":"IN","dc_a":430.4,"tau_ms":2066.8}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1585.0,"ang":14.7},"IB":{"mag":77.3,"ang":-120.0},"IC":{"mag":1042.1,"ang":-47.9},"IN":{"mag":2236.5,"ang":-11.3},"VAN":{"mag":1371.8,"ang":0.0},"VBN":{"mag":19718.4,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":77.3,"ang":0.0},"IB":{"mag":77.3,"ang":-120.0},"IC":{"mag":77.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.2,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":745.5,"ang":-11.3},"I1":{"mag":206.5,"ang":17.2},"I2":{"mag":776.5,"ang":38.8}},"seq_v":{"I0":{"mag":6059.2,"ang":-120.9},"I1":{"mag":7601.6,"ang":-0.0},"I2":{"mag":6059.2,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_RG-2104_20260731_121028_0511.cfg","event_id":"BKR_RG-2104_20260731_121028_0511","device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","timestamp":"2026-07-31T12:10:28.973793","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.4062,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":914.9,"peak_current_a":1545.6,"peak_phase_current_a":1545.6,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":630.4,"faulted_phase":"A","est_miles":2.95,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.18,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1545.6,"v_peak":10181.8,"full":{"t0":0.0,"t1":406.25,"i":{"IA":[0,22,41,54,54,58,22,41,-22,0,-58,-41,-54,-41,-22,0,22,41,54,58,41,54,-22,22,-54,-41,-58,-54,-41,-22,0,22,41,54,41,58,0,22,-41,-22,-58,-54,-54,-41,-22,845,1170,1546,1372,1531,723,1089,-44,326,-505,-335,-530,-409,-164,529,21,867,27,29,21,27,0,11,-27,-11,-29,-27,-21,-11,0,11,21,27,27,29,0,21,-21,-11,-29,-27,-27,-21,-11,0,11,21,27,29,11,21,-11,0,-27,-21,-29,-27,-21,-11,0,21,27,29,21,27,0,11,-21,-11,-29,-27,-27,-11,0,11,21,27,27,29,11,21,-21,0,-29,-27,-27,-21,-11,0,11,21,27,29,11,27,-11,0,-27,-21,-29,-27,-21,-11,0,11,21,29,21,27,0,11,-21,-11,-29,-27,-27,-21,-11,11,21,27,27,29,11,21,-11,0,-27,-21,-29,-21,-11,0,11,21,27,29,21,27,-11,11,-27,-21,-29,-27,-21,-11,0,11,21,27,21,29,0,11,-21,-11,-29,-27,-27,-21,-11,0,11,27,27,29,11,21,-11,0,-27,-21,-29,-27,-21,0,11,21,27,29,21,27,0,11,-21,-11,-29,-27,-21,-11,0,11,21,27,27,29,0,21,-21,-11,-29,-27,-27,-21,-11,0,11,21,27,29,11,21,-11,0,-27,-21,-29,-27,-21,-11,0,21,27,29,21,27,0,11,-21,-11,-29,-27,-27,-11,0,11,21,27,27,29,11,21,-11,0,-29,-21,-27,-21,-11,0,11,21,27,29,11,27,-11,0,-27,-21,-29,-27,-21,-11,0,11,21,29,21,27,0,11,-21,-11,-29,-27,-27,-21,-11,11,21,27,27,29,11,21,-11,0,-27,-21,-29,-21,-11,0,11,21,27,29,21,27,0,11,-27,-11,-29,-27,-21,-11,0,11,21,27,21,29],"IB":[-58,-50,-56,-46,-29,-8,15,35,50,58,29,56,-15,8,-50,-35,-58,-56,-46,-29,-8,15,35,58,46,56,8,29,-35,-15,-58,-50,-56,-46,-29,15,35,50,56,58,29,46,-15,8,-1247,-35,-1291,-954,-620,-236,141,456,661,728,434,648,-245,119,-1089,-604,-1140,-28,-23,-15,-4,8,18,25,23,29,4,15,-18,-8,-29,-25,-28,-23,-15,-4,8,25,28,29,15,23,-8,4,-25,-18,-29,-28,-23,-4,8,18,25,29,23,28,4,15,-18,-8,-29,-25,-23,-15,-4,8,18,25,28,29,15,23,-18,4,-29,-25,-28,-23,-15,-4,8,18,25,29,15,23,-8,4,-25,-18,-29,-28,-23,-15,-4,18,25,29,23,28,4,15,-18,-8,-29,-25,-28,-15,-4,8,18,25,28,29,15,23,-8,4,-29,-18,-28,-23,-15,-4,8,18,25,29,23,28,-8,15,-25,-18,-29,-28,-23,-15,-4,8,18,29,23,28,4,15,-18,-8,-29,-25,-28,-23,-15,8,18,25,28,29,15,23,-8,4,-25,-18,-29,-23,-15,-4,8,18,25,29,23,28,4,15,-25,-8,-29,-28,-23,-15,-4,8,18,25,28,29,4,23,-18,-8,-29,-25,-28,-23,-15,-4,8,25,28,29,15,23,-8,4,-25,-18,-29,-28,-23,-4,8,18,25,29,23,28,4,15,-18,-8,-29,-25,-23,-15,-4,8,18,25,28,29,15,23,-18,4,-29,-25,-28,-23,-15,-4,8,18,25,29,15,28,-8,4,-25,-18,-29,-28,-23,-15,-4,18,25,29,23,28,4,15,-18,-8,-29,-25,-28,-15,-4,8,18,25,28,29,15,23,-8,4,-29,-18,-28,-23,-15,-4,8,18,25,29,23,28,-8,15,-25,-18,-29,-28,-23,-15,-4,8,18,25,23,29,4,15,-18,-8,-29,-25,-28,-23,-15,8],"IC":[35,50,-8,15,-46,-29,-58,-56,-50,-35,-15,29,46,56,50,58,15,35,-29,-8,-56,-46,-58,-35,-15,8,29,46,56,58,35,50,-8,15,-56,-29,-58,-50,-35,-15,8,29,46,56,58,402,-592,121,-1136,-911,-1231,-1179,-988,-684,-313,71,410,655,560,768,8,273,-15,-4,-28,-23,-29,-25,-18,4,15,23,28,29,18,25,-4,8,-23,-15,-29,-25,-18,-8,4,15,23,28,25,29,8,18,-23,-4,-29,-28,-25,-18,-8,4,15,23,28,29,8,25,-15,-4,-28,-23,-29,-25,-18,-8,4,15,23,29,18,25,-4,8,-23,-15,-29,-28,-25,-8,4,15,23,28,25,29,8,18,-15,-4,-29,-23,-25,-18,-8,4,15,23,28,29,18,25,-15,8,-28,-23,-29,-25,-18,-8,4,15,23,28,18,29,-4,8,-23,-15,-29,-28,-25,-18,-8,4,15,28,25,29,8,18,-15,-4,-28,-23,-29,-18,-8,4,15,23,28,29,18,25,-4,8,-28,-15,-29,-25,-18,-8,4,15,23,28,25,29,-4,18,-23,-15,-29,-28,-25,-18,-8,4,15,23,25,29,8,18,-15,-4,-28,-23,-29,-25,-18,-8,4,23,28,29,18,25,-4,8,-23,-15,-29,-25,-18,-8,4,15,23,28,25,29,8,18,-23,-4,-29,-28,-25,-18,-8,4,15,23,28,29,8,25,-15,-4,-28,-23,-29,-25,-18,-8,4,15,23,29,18,25,-4,8,-23,-15,-29,-28,-25,-18,-8,15,23,28,25,29,8,18,-15,-4,-29,-23,-25,-18,-8,4,15,23,28,29,18,25,-15,8,-28,-23,-29,-25,-18,-8,4,15,23,28,18,29,-4,8,-23,-15,-29,-28,-25,-18,-8,4,15,28,25,29,8,18,-15,-4,-28,-23,-29,-25,-18,4,15,23,28,29,18,25,-4,8,-28,-15],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,720,941,941,1018,390,720,-390,0,-1018,-720,-941,-720,-390,0,390,720,941,1018,720,941,-390,390,-941,-720,-1018,-941,-720,-390,0,390,720,941,720,1018,0,390,-720,-390,-1018,-941,-941,-720,-390,0,58,141,141,153,58,108,-58,0,-141,-108,-153,-141,-108,0,58,720,941,1018,720,941,0,390,-941,-390,-1018,-941,-720,-390,0,390,720,941,941,1018,0,720,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-390,0,390,720,941,941,1018,390,720,-720,0,-1018,-941,-941,-720,-390,0,390,720,941,1018,390,941,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-720,-390,0,390,720,941,1018,720,941,-390,390,-941,-720,-1018,-941,-720,-390,0,390,720,941,720,1018,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-720,-390,0,390,720,941,941,1018,0,720,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-390,0,390,720,941,941,1018,390,720,-390,0,-1018,-720,-941,-720,-390,0,390,720,941,1018,390,941,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-720,-390,0,390,720,941,1018,720,941,0,390,-941,-390,-1018,-941,-720,-390,0,390,720,941,720,1018],"VBN":[-1009,-882,-983,-808,-509,-133,264,620,882,1009,509,983,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,264,620,882,983,1009,509,808,-264,133,-620,-132,-151,-121,-76,-20,40,93,132,151,121,148,20,76,-132,-40,-983,-151,-808,-509,-133,264,620,882,808,1009,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-808,-509,-133,264,620,882,983,1009,509,808,-620,133,-1009,-882,-983,-808,-509,-133,264,620,882,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-509,-133,264,620,882,983,1009,509,808,-264,133,-1009,-620,-983,-808,-509,-133,264,620,882,1009,808,983,-264,509,-882,-620,-1009,-983,-808,-509,-133,264,620,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-808,-509,-133,264,620,882,1009,808,983,133,509,-882,-264,-1009,-983,-808,-509,-133,264,620,882,983,1009,133,808,-620,-264,-1009,-882,-983,-808,-509,-133,264,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-808,-509,-133,264,620,882,983,1009,509,808,-620,133,-1009,-882,-983,-808,-509,-133,264,620,882,1009,509,983,-264,133,-882,-620,-1009,-983,-808,-509,-133,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-509,-133,264,620,882,983,1009,509,808,-264,133,-1009,-620,-983,-808,-509,-133,264,620,882,1009,808,983,-264,509,-882,-620,-1009,-983,-808,-509,-133,264,620,882,808,1009,133,509,-620,-264,-1009,-882,-983,-808,-509,264],"VCN":[620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-620,-264,133,509,808,983,1009,620,882,-133,264,-983,-509,-1009,-882,-620,-264,133,509,808,983,132,1009,-20,93,-121,-76,-151,-148,-132,-93,-40,20,76,121,132,151,93,264,-509,-133,-983,-808,-1009,-882,-620,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-808,-133,-1009,-983,-882,-620,-264,133,509,808,983,1009,264,882,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-264,133,509,808,983,882,1009,264,620,-509,-133,-1009,-808,-882,-620,-264,133,509,808,983,1009,620,882,-509,264,-983,-808,-1009,-882,-620,-264,133,509,808,983,620,1009,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,983,882,1009,264,620,-509,-133,-983,-808,-1009,-620,-264,133,509,808,983,1009,620,882,-133,264,-983,-509,-1009,-882,-620,-264,133,509,808,983,882,1009,-133,620,-808,-509,-1009,-983,-882,-620,-264,133,509,808,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,808,983,1009,620,882,-133,264,-808,-509,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-808,-133,-1009,-983,-882,-620,-264,133,509,808,983,1009,264,882,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,509,808,983,882,1009,264,620,-509,-133,-1009,-808,-882,-620,-264,133,509,808,983,1009,620,882,-509,264,-983,-808,-1009,-882,-620,-264,133,509,808,983,620,1009,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,133,509,808,983,1009,620,882,-133,264,-983,-509]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,22,22,41,41,54,54,58,58,54,54,41,41,22,22,0,0,-22,-22,-41,-41,-54,-54,-58,-58,-54,-54,-41,-41,-22,-22,0,0,22,22,41,41,54,54,58,58,54,54,41,41,22,22,0,0,-22,-22,-41,-41,-54,-54,-58,-58,-54,-54,-41,-41,-22,-22,845,845,1170,1170,1418,1418,1546,1546,1531,1531,1372,1372,1089,1089,723,723,326,326,-44,-44,-335,-335,-505,-505,-530,-530,-409,-409,-164,-164,166,166,529,529,867,867,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11,0,0,11,11,21,21,27,27,29,29,27,27,21,21,11,11,0,0,-11,-11,-21,-21,-27,-27,-29,-29,-27,-27,-21,-21,-11,-11],"IB":[-50,-50,-58,-58,-56,-56,-46,-46,-29,-29,-8,-8,15,15,35,35,50,50,58,58,56,56,46,46,29,29,8,8,-15,-15,-35,-35,-50,-50,-58,-58,-56,-56,-46,-46,-29,-29,-8,-8,15,15,35,35,50,50,58,58,56,56,46,46,29,29,8,8,-15,-15,-35,-35,-1247,-1247,-1291,-1291,-1189,-1189,-954,-954,-620,-620,-236,-236,141,141,456,456,661,661,728,728,648,648,434,434,119,119,-245,-245,-604,-604,-901,-901,-1089,-1089,-1140,-1140,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18,-25,-25,-29,-29,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18,-25,-25,-29,-29,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18,-25,-25,-29,-29,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18,-25,-25,-29,-29,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18,-25,-25,-29,-29,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18,-25,-25,-29,-29,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18,-25,-25,-29,-29,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18,-25,-25,-29,-29,-28,-28,-23,-23,-15,-15,-4,-4,8,8,18,18,25,25,29,29,28,28,23,23,15,15,4,4,-8,-8,-18,-18],"IC":[50,50,35,35,15,15,-8,-8,-29,-29,-46,-46,-56,-56,-58,-58,-50,-50,-35,-35,-15,-15,8,8,29,29,46,46,56,56,58,58,50,50,35,35,15,15,-8,-8,-29,-29,-46,-46,-56,-56,-58,-58,-50,-50,-35,-35,-15,-15,8,8,29,29,46,46,56,56,58,58,402,402,121,121,-229,-229,-592,-592,-911,-911,-1136,-1136,-1231,-1231,-1179,-1179,-988,-988,-684,-684,-313,-313,71,71,410,410,655,655,768,768,734,734,560,560,273,273,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29,25,25,18,18,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29,25,25,18,18,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29,25,25,18,18,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29,25,25,18,18,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29,25,25,18,18,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29,25,25,18,18,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29,25,25,18,18,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29,25,25,18,18,8,8,-4,-4,-15,-15,-23,-23,-28,-28,-29,-29,-25,-25,-18,-18,-8,-8,4,4,15,15,23,23,28,28,29,29],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,58,58,108,108,141,141,153,153,141,141,108,108,58,58,0,0,-58,-58,-108,-108,-141,-141,-153,-153,-141,-141,-108,-108,-58,-58,0,0,58,58,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-132,-132,-151,-151,-148,-148,-121,-121,-76,-76,-20,-20,40,40,93,93,132,132,151,151,148,148,121,121,76,76,20,20,-40,-40,-93,-93,-132,-132,-151,-151,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,132,132,93,93,40,40,-20,-20,-76,-76,-121,-121,-148,-148,-151,-151,-132,-132,-93,-93,-40,-40,20,20,76,76,121,121,148,148,151,151,132,132,93,93,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"BKR_RG-2104","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":391,"recording_start":"2026-07-31T12:10:28.973793","trigger_abs":"2026-07-31T12:10:29.023793","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1545.6,"rms":193.5},{"channel":"IB","units":"A","peak":1291.4,"rms":173.3},{"channel":"IC","units":"A","peak":1230.6,"rms":155.7},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":7058.0},{"channel":"VBN","units":"V","peak":10094.7,"rms":7024.6},{"channel":"VCN","units":"V","peak":10094.7,"rms":7024.4}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":512.5,"tau_ms":733.4},{"channel":"IB","dc_a":-256.2,"tau_ms":2890.5},{"channel":"IC","dc_a":-256.2,"tau_ms":4409.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1068.9,"ang":10.7},"IB":{"mag":998.5,"ang":-112.4},"IC":{"mag":988.2,"ang":132.7},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":1527.3,"ang":0.0},"VBN":{"mag":1527.3,"ang":-120.0},"VCN":{"mag":1527.3,"ang":120.0}},"pre":{"IA":{"mag":58.3,"ang":0.0},"IB":{"mag":58.3,"ang":-120.0},"IC":{"mag":58.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":64.3},"I1":{"mag":1017.9,"ang":10.3},"I2":{"mag":51.3,"ang":16.9}},"seq_v":{"I0":{"mag":0.0,"ang":-0.0},"I1":{"mag":1527.3,"ang":-0.0},"I2":{"mag":0.0,"ang":145.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":465,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2104R1_20260731_121029_051.cfg","event_id":"RCL_RG-2104R1_20260731_121029_051","device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","timestamp":"2026-07-31T12:10:29","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.7776,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":0.068229,"trip_channel":"TRIP","trip_delay_ms":18.23,"trip_delay_cycles":1.09,"fault_current_rms_a":911.7,"peak_current_a":1556.6,"peak_phase_current_a":1556.6,"peak_residual_a":0.0,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":18.23,"dead_time_ms":1079.7,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":403.65,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":18.23,"max_dead_time_ms":1079.7,"hif_suspect":false,"hif_delta_a":635.8,"faulted_phase":"A","est_miles":2.96,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.185,"priority":1,"flags":["lockout","3ph_fault"],"flag_labels":["Lockout","Three-Phase Fault"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true},{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout | Three-Phase Fault","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1556.6,"v_peak":10181.8,"full":{"t0":0.0,"t1":1777.604,"i":{"IA":[-7,38,-38,27,-38,38,-38,38,-38,32,-15,1557,-536,867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-27,38,-271,165,200,1246,-534,815,-597,1054,-674,952,-749,891,-401,897,-789,340,-658,868,-810,852,-821,839,-591,844,-827,189,-573,839,-831,818,-832,837,-702,836,-833,337,-448,835,-834,764,-834,835,-778,835,-834,479,-302,835,-834,684,-834,834,-822,834,-834,603,-181,834,-834,577,-815,834,-834,834,-834,704,-479,834,-834,303,-684,834,-834,834,-834,822,-603,834,-834,181,-577,834,-834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-38,36,-38,38,-34,38,-38,19,-17,38,-1291,661,-1140,728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-38,0,-744,276,-1061,612,-955,668,-873,745,-898,482,-238,787,-868,588,-844,809,-852,820,-844,660,-294,827,-839,489,-787,830,-837,832,-835,754,-434,833,-835,352,-714,833,-834,833,-834,810,-564,834,-834,198,-615,834,-834,825,-834,834,-673,834,-834,285,-494,834,-834,784,-834,834,-756,834,-834,433,-198,834,-834,615,-825,834,-834,834,-834,673,-285,834,-834,494,-784,834,-834,834,-714,756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-38,33,-23,38,-38,12,-30,38,-38,38,-1231,402,-848,770,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-30,38,-38,579,-1018,550,-692,696,-931,7,-594,759,-885,762,-860,793,-758,811,-847,367,-410,820,-840,734,-836,826,-800,828,-834,520,-252,830,-833,650,-832,831,-830,831,-832,639,-234,831,-832,536,-801,831,-832,831,-831,732,-385,831,-831,401,-740,831,-831,831,-831,796,-522,831,-831,251,-651,831,-831,801,-831,831,-732,831,-831,385,-401,831,-831,740,-831,831,-796,831,-831,522,-73,831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-199,1018,-1018,720,-999,1018,-1018,1018,-1018,847,-390,153,-153,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-720,1018,-847,847,-58,153,-153,85,-127,153,-153,153,-153,150,-108,153,-153,30,-108,153,-153,150,-153,153,-127,153,-153,58,-85,153,-153,141,-153,153,-141,153,-153,85,-58,153,-153,127,-153,153,-150,153,-153,108,-30,153,-153,108,-150,153,-153,153,-153,127,-58,153,-153,85,-141,153,-153,153,-153,141,-108,153,-153,30,-108,153,-153,150,-153,153,-127,153,-153,58,-85,153,-153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1016,964,-1016,1016,-913,1016,-1016,509,-450,1016,-765,132,-151,152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1016,0,-68,1016,-152,132,-152,152,-148,152,-152,121,-49,152,-152,93,-145,152,-152,152,-152,137,-76,152,-152,68,-132,152,-152,152,-152,148,-101,152,-152,40,-115,152,-152,151,-152,152,-121,152,-152,49,-93,152,-152,145,-152,152,-137,152,-152,76,-68,152,-152,132,-152,152,-148,152,-152,101,-20,152,-152,93,-145,152,-152,152,-152,137,-76,152,-152,68,-132,152,-152,152,-115,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1016,882,-620,1016,-1016,327,-808,1016,-1016,1016,-152,1009,-115,152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-808,1016,-1016,152,-152,151,-115,152,-152,40,-76,152,-152,137,-152,152,-145,152,-152,93,-49,152,-152,121,-152,152,-151,152,-152,115,-40,152,-152,101,-148,152,-152,152,-152,132,-68,152,-152,76,-137,152,-152,152,-152,145,-93,152,-152,49,-121,152,-152,152,-152,151,-115,152,-152,40,-101,152,-152,137,-152,152,-145,152,-152,93,-49,152,-152,121,-152,152,-151,152,-152,115,-40,152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[68.229,1],[1147.916,0],[1566.666,1]],"50P":[[0.0,0],[50.0,1],[68.229,0]],"51P":[[0.0,0],[1161.458,1],[1566.666,0]],"79":[[0.0,0],[1147.916,1],[1157.812,0]],"52A":[[0.0,1],[68.229,0],[1147.916,1],[1566.666,0]],"LOCK":[[0.0,0],[1566.666,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,7,7,15,21,27,27,32,32,35,38,38,38,38,38,32,35,27,27,15,21,7,7,0,0,-15,-7,-21,-21,-27,-27,-35,-32,-38,-38,-38,-38,-35,-35,-32,-32,-27,-21,-15,-15,-7,-7,0,7,15,15,21,27,32,32,35,35,38,38,38,38,35,35,27,32,21,21,7,15,0,0,-7,-7,-21,-15,-27,-27,-32,-32,-38,-35,-38,-38,-38,-38,-35,-32,-27,-27,-21,-15,-7,-7,845,845,1014,1170,1307,1307,1418,1418,1499,1546,1557,1557,1468,1531,1372,1372,1244,1244,914,1089,723,723,525,525,134,326,-44,-44,-335,-203,-437,-437,-505,-505,-536,-530,-487,-487,-409,-409,-300,-164,-6,-6,166,347,529,529,704,704,0,867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-33,-33,-36,-36,-38,-38,-37,-37,-34,-34,-30,-25,-19,-19,-12,-12,-5,2,10,10,17,23,29,29,33,33,36,38,38,38,37,37,30,34,25,25,12,19,5,5,-2,-2,-17,-10,-23,-23,-29,-29,-36,-33,-38,-38,-38,-37,-34,-34,-30,-30,-25,-19,-12,-12,-5,-5,2,10,17,17,23,29,33,33,36,36,38,38,37,37,34,34,25,30,19,19,12,12,-2,5,-10,-10,-23,-17,-29,-29,-1247,-1247,-1291,-1287,-1258,-1258,-1189,-1189,-1087,-954,-797,-797,-620,-431,-236,-236,-43,-43,141,310,456,456,575,575,661,713,728,728,648,706,556,556,433,433,119,286,-60,-60,-245,-245,-604,-429,-763,-763,-1011,-901,-1089,-1089,-1133,-1133,-1140,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[33,33,29,29,17,23,10,10,2,2,-12,-5,-19,-19,-25,-25,-34,-30,-37,-37,-38,-38,-36,-36,-33,-33,-29,-23,-17,-17,-10,-10,-2,5,12,12,19,25,30,30,34,34,37,38,38,38,36,36,29,33,23,23,10,17,2,2,-5,-5,-19,-12,-25,-25,-30,-30,-37,-34,-38,-38,-38,-36,-33,-33,-29,-29,-23,-17,-10,-10,-2,-2,5,12,19,19,25,25,30,34,37,37,38,38,36,36,402,402,121,273,-48,-48,-229,-229,-592,-412,-760,-760,-1038,-911,-1136,-1136,-1201,-1201,-1231,-1223,-1179,-1179,-1100,-1100,-988,-848,-684,-684,-504,-313,-119,-119,71,71,250,410,547,547,655,655,729,768,770,770,664,734,560,560,428,428,0,273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,30,58,85,85,108,108,127,141,150,150,150,153,141,141,127,127,85,108,58,58,30,30,-30,0,-58,-58,-108,-85,-127,-127,-141,-141,-153,-150,-150,-150,-141,-141,-127,-108,-85,-85,-58,-30,0,0,30,30,0,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-132,-132,-151,-145,-152,-152,-148,-148,-137,-121,-101,-101,-76,-49,-20,-20,10,10,40,68,93,93,115,115,132,145,151,151,148,152,137,137,121,121,76,101,49,49,20,20,-40,-10,-68,-68,-115,-93,-132,-132,-145,-145,-151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,132,132,93,115,68,68,40,40,-20,10,-49,-49,-101,-76,-121,-121,-137,-137,-152,-148,-151,-151,-145,-145,-132,-115,-93,-93,-68,-40,-10,-10,20,20,49,76,101,101,121,121,137,148,152,152,145,151,132,132,115,115,0,93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[68.229,1]],"50P":[[16.666,0],[50.0,1],[68.229,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[68.229,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":68.229,"recloses":[1147.916],"trips":[68.229,1566.666],"lockout":1566.666}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":3414,"recording_start":"2026-07-31T12:10:29","trigger_abs":"2026-07-31T12:10:29.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1556.6,"rms":299.5},{"channel":"IB","units":"A","peak":1291.3,"rms":293.8},{"channel":"IC","units":"A","peak":1230.6,"rms":291.6},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":1435.1},{"channel":"VBN","units":"V","peak":10160.0,"rms":1475.3},{"channel":"VCN","units":"V","peak":10160.0,"rms":1467.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"52A","event":"DEASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"TRIP","event":"ASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"52A","event":"ASSERT","t_ms":1147.916,"rel_trigger_ms":1097.916},{"channel":"79","event":"ASSERT","t_ms":1147.916,"rel_trigger_ms":1097.916},{"channel":"TRIP","event":"DEASSERT","t_ms":1147.916,"rel_trigger_ms":1097.916},{"channel":"79","event":"DEASSERT","t_ms":1157.812,"rel_trigger_ms":1107.812},{"channel":"51P","event":"ASSERT","t_ms":1161.458,"rel_trigger_ms":1111.458},{"channel":"51P","event":"DEASSERT","t_ms":1566.666,"rel_trigger_ms":1516.666},{"channel":"52A","event":"DEASSERT","t_ms":1566.666,"rel_trigger_ms":1516.666},{"channel":"LOCK","event":"ASSERT","t_ms":1566.666,"rel_trigger_ms":1516.666},{"channel":"TRIP","event":"ASSERT","t_ms":1566.666,"rel_trigger_ms":1516.666}],"dc_offset":[{"channel":"IA","dc_a":507.5,"tau_ms":734.9},{"channel":"IB","dc_a":-253.7,"tau_ms":3375.7},{"channel":"IC","dc_a":-253.7,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1068.0,"ang":10.1},"IB":{"mag":994.1,"ang":-112.5},"IC":{"mag":992.2,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":1527.3,"ang":0.0},"VBN":{"mag":1527.3,"ang":-120.0},"VCN":{"mag":1527.2,"ang":120.0}},"pre":{"IA":{"mag":38.3,"ang":0.0},"IB":{"mag":38.3,"ang":-120.0},"IC":{"mag":38.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":1017.4,"ang":10.1},"I2":{"mag":50.6,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":0.0},"I1":{"mag":1527.3,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_RG-2106R1_20260731_121136_0513.cfg","event_id":"RCL_RG-2106R1_20260731_121136_0513","device_id":"RCL_RG-2106R1","feeder":"Ridgeline 2106","timestamp":"2026-07-31T12:11:36.148997","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":2.9505,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.103645,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":83.5,"peak_current_a":118.4,"peak_phase_current_a":118.4,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":54.0,"faulted_phase":"A","est_miles":215.46,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 215 mi exceeds plausible feeder length (30 mi)","z_fault_ohm":86.183,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 103.6 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":118.4,"v_peak":10181.8,"full":{"t0":0.0,"t1":2950.52,"i":{"IA":[-37,37,-37,37,-37,37,-37,37,-37,37,-37,37,-118,118,-117,118,-117,117,-116,117,-116,116,-115,115,-115,115,-112,114,-114,114,-114,113,-113,113,-112,112,-112,112,-111,111,-111,111,-110,110,-110,110,-109,109,-109,109,-108,108,-108,108,-108,107,-107,107,-107,106,-106,106,-106,105,-105,105,-105,105,-104,104,-104,104,-104,103,-103,103,-103,102,-102,102,-102,102,-101,101,-101,101,-101,100,-100,99,-100,100,-100,100,-99,99,-99,99,-98,99,-98,98,-98,98,-97,98,-97,97,-97,97,-96,96,-96,96,-96,96,-95,95,-95,95,-95,95,-94,95,-94,94,-94,94,-93,94,-93,93,-93,93,-93,93,-92,92,-92,92,-92,92,-91,92,-91,91,-91,91,-89,91,-91,90,-90,90,-90,90,-90,90,-89,89,-89,89,-89,89,-89,89,-88,88,-88,88,-88,88,-88,88,-87,87,-87,87,-87,87,-87,87,-87,86,-86,86,-86,86,-86,86,-86,86,-85,85,-85,85,-85,85,-85,85,-85,85,-84,84,-84,84,-84,84,-84,84,-84,82,-83,84,-83,83,-83,83,-83,83,-83,83,-83,83,-82,82,-82,82,-82,82,-82,82,-82,82,-81,82,-81,81,-81,81,-81,81,-81,81,-81,81,-81,81,-80,80,-80,80,-80,80,-80,80,-80,80,-80,80,-79,80,-79,79,-79,79,-79,79,-79,79,-77,79,-79,79,-79,79,-79,78,-78,78,-78,78,-78,78,-78,78,-78,78,-78,78,-78,78,-78,77,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,75,-75,75,-75,74,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-74,74,-74,74,-74,74,-74,74],"IB":[-37,37,-37,37,-37,37,-37,37,-37,37,-37,37,-118,118,-118,117,-117,117,-116,116,-116,116,-115,115,-115,114,-114,114,-114,113,-113,113,-113,112,-112,112,-112,111,-111,111,-111,110,-110,110,-110,109,-109,109,-109,109,-108,108,-108,108,-107,107,-107,107,-106,106,-106,106,-105,106,-105,105,-104,105,-104,104,-104,104,-103,103,-103,103,-102,103,-102,102,-102,102,-101,101,-101,101,-100,101,-100,100,-100,100,-99,99,-99,99,-98,99,-98,98,-98,98,-97,98,-97,97,-96,97,-97,96,-96,96,-96,96,-96,95,-95,95,-95,95,-95,95,-94,94,-94,94,-94,94,-93,93,-93,93,-93,93,-93,92,-92,92,-92,92,-92,91,-91,91,-91,91,-91,91,-91,90,-90,90,-90,90,-90,90,-89,89,-89,89,-89,89,-89,89,-88,88,-88,88,-88,87,-88,88,-87,88,-87,87,-87,87,-87,87,-87,87,-86,86,-86,86,-86,86,-86,86,-85,86,-85,85,-85,85,-85,85,-85,85,-84,84,-84,84,-84,84,-84,84,-84,84,-83,83,-83,83,-83,83,-83,83,-83,83,-82,83,-82,82,-82,82,-82,82,-81,82,-82,82,-82,82,-81,81,-81,81,-81,81,-81,81,-81,81,-81,81,-80,80,-80,80,-80,80,-80,80,-80,80,-80,80,-80,79,-79,79,-79,79,-79,79,-79,79,-79,79,-79,79,-79,79,-78,78,-78,78,-78,78,-78,78,-78,78,-78,78,-78,78,-78,77,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-76,77,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-74,74,-74,74,-74,74,-74,74,-74,74,-74,74],"IC":[-37,37,-37,37,-37,37,-37,37,-37,37,-37,37,-118,106,-117,118,-117,117,-116,117,-116,116,-115,115,-115,115,-114,114,-114,114,-113,113,-112,113,-112,112,-111,112,-111,111,-110,111,-110,110,-109,110,-109,109,-108,109,-108,108,-107,108,-107,107,-107,107,-106,106,-106,106,-105,105,-105,105,-104,105,-104,104,-104,104,-103,103,-103,103,-103,102,-102,102,-102,102,-101,101,-101,101,-101,100,-100,100,-100,100,-99,99,-99,99,-99,99,-98,98,-98,98,-98,97,-97,97,-97,97,-97,96,-96,96,-96,96,-96,95,-95,95,-95,95,-95,94,-94,94,-94,94,-94,93,-93,93,-93,93,-93,93,-92,93,-92,92,-92,92,-92,92,-91,91,-91,91,-91,91,-90,91,-90,90,-90,90,-90,90,-89,89,-89,89,-89,89,-89,89,-88,88,-88,88,-88,88,-88,88,-87,87,-87,87,-87,87,-87,87,-86,87,-86,86,-86,86,-86,86,-86,86,-85,85,-85,85,-85,85,-85,85,-85,85,-85,84,-84,84,-84,84,-84,84,-84,84,-84,83,-83,83,-83,83,-83,83,-83,83,-83,83,-82,82,-82,82,-82,82,-82,82,-82,82,-82,81,-81,81,-81,81,-81,81,-81,81,-81,81,-81,80,-80,80,-80,80,-80,80,-80,80,-80,80,-80,80,-80,80,-79,79,-79,79,-79,79,-79,79,-79,79,-79,79,-79,79,-78,78,-78,78,-78,78,-78,78,-78,78,-78,78,-78,78,-78,78,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-77,77,-76,77,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,76,-76,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-75,75,-74,74,-74,74,-74,74,-74,74,-74,74,-74,74],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-999,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,999,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018],"VBN":[-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,1016],"VCN":[-1016,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1009,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1009,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":70.312,"t1":269.791,"i":{"IA":[37,37,37,37,35,37,31,31,26,26,14,21,7,7,0,0,-14,-7,-21,-21,-31,-26,-35,-35,-37,-37,-37,-37,-35,-35,-31,-31,-26,-21,-14,-14,-7,0,7,7,14,14,21,26,31,31,35,35,37,37,37,37,31,35,26,26,21,21,7,14,0,0,-7,-7,-21,-14,-26,-26,-35,-31,-37,-37,-37,-37,-37,-35,-31,-31,-26,-26,-21,-14,-7,-7,0,0,23,45,66,66,84,98,109,109,116,116,116,118,109,109,98,98,66,84,45,45,0,23,-23,-23,-45,-45,-84,-66,-98,-98,-109,-109,-118,-116,-116,-116,-109,-98,-83,-83,-66,-66,-45,-23,0,0,23,23,45,65,83,83,98,109,116,116,118,118,109,116,98,98,83,83,45,65,23,23,0,0,-45,-23,-65,-65,-98,-83,-109,-109,-115,-115,-117,-115,-109,-109,-98,-98,-83,-65,-45,-45,-23,0,23,23,45,45,65,83,97,97,108,108,115,117,115,115,97,108,83,83,65,65,23,45,0,0,-23,-23,-65,-45,-83,-83,-108,-97,-115,-115,-117,-117,-115,-108,-97,-97,-83,-83,-65,-45,-23,-23,0,0,23,45,65,65,83,97,108,108,114,114,114,117,108,108,97,97,65,82,45,45,0,23,-23,-23,-45,-45,-82,-65,-97,-97,-108,-108,-116,-114,-114,-114,-107,-97,-82,-82,-65,-65,-44,-23,0,0,23,23,44,65,82,82,97,107,114,114,116,116,107,114,96,96,82,82,44,64,23,23,0,0,-44,-23,-64,-64,-96,-82,-107,-107,-114,-114,-116,-114,-107,-107,-96,-96,-82,-64,-44,-44,-23,0,23,23,44,44,64,82,96,96,107,107,113,115,113,113,96,107,82,82,64,64,23,44,0,0,-22,-22,-64,-44,-82,-82,-106,-96,-113,-113,-115,-115,-113,-106,-96,-96,-81,-81,-64,-44,-22,-22,0,0,22,44,64,64,81,96,106,106,113,113,113,115,106,106,96,96,64,81,44,44,0,22,-22,-22,-44,-44,-81,-64,-95,-95,-106,-106,-115,-112,-112,-112,-106,-95,-81,-81,-64,-64,-44,-22,0,0,22,22,44,64,81,81,95,106,112,112,114,114,106,112,95,95,81,81,44,63,22,22,0,0,-44,-22,-63,-63,-95,-81,-105,-105,-112,-112,-114,-112,-105,-105,-95,-95,-81,-63,-44,-44,-22,0,22,22,44,44,63,81,95,95,105,105,112,114,112,112,95,105,80,80,63,63,22,44,0,0,-22,-22,-63,-43,-80,-80,-105,-94,-111,-111,-114,-114,-111,-105,-94,-94,-80,-80,-63,-43,-22,-22,0,0,22,43,63,63,80,94,105,105,111,111,111,113,105,105,94,94,63,80,43,43,0,22,-22,-22,-43,-43,-80,-63,-94,-94,-104,-104,-113,-111,-111,-111,-104,-94,-80,-80,-63,-63,-43,-22,0,0,22,22,43,63,80,80,94,104],"IB":[-25,-25,-19,-19,-12,-5,2,2,10,10,17,23,28,28,32,32,35,37,37,37,34,36,30,30,25,25,12,19,5,5,-2,-2,-17,-10,-23,-23,-32,-28,-35,-35,-37,-37,-37,-36,-34,-34,-30,-30,-25,-19,-12,-12,-5,2,10,10,17,17,23,28,32,32,35,35,37,37,36,36,30,34,25,25,19,19,5,12,-2,-2,-10,-10,-23,-17,-28,-28,-32,-32,-117,-112,-118,-118,-114,-106,-94,-94,-78,-78,-59,-38,-15,-15,8,8,31,52,72,72,89,102,112,112,117,117,114,118,106,106,94,94,59,78,38,38,-8,15,-31,-31,-52,-52,-89,-72,-102,-102,-112,-112,-118,-117,-114,-114,-106,-93,-78,-78,-59,-59,-38,-15,8,8,30,30,52,72,88,88,102,102,111,117,117,117,105,114,93,93,77,77,38,59,15,15,-8,-8,-52,-30,-71,-71,-102,-88,-111,-111,-116,-116,-117,-113,-105,-105,-93,-93,-77,-59,-38,-38,-15,8,30,30,52,52,71,88,101,101,111,111,116,117,113,113,93,105,77,77,58,58,15,38,-8,-8,-30,-30,-71,-52,-88,-88,-101,-101,-116,-111,-116,-116,-113,-105,-93,-93,-77,-77,-58,-37,-15,-15,8,8,30,52,71,71,88,101,110,110,115,115,112,116,104,104,92,92,58,77,37,37,-8,15,-30,-30,-51,-51,-87,-71,-101,-101,-110,-110,-116,-115,-112,-112,-104,-92,-77,-77,-58,-58,-37,-15,8,8,30,30,51,71,87,87,100,100,110,115,116,116,104,112,92,92,76,76,37,58,15,15,-8,-8,-51,-30,-70,-70,-100,-87,-109,-109,-115,-115,-115,-112,-104,-104,-92,-92,-76,-58,-37,-37,-15,8,30,30,51,51,70,87,100,100,109,109,114,115,111,111,91,103,76,76,58,58,15,37,-8,-8,-30,-30,-70,-51,-87,-87,-100,-100,-114,-109,-115,-115,-111,-103,-91,-91,-76,-76,-57,-37,-15,-15,8,8,30,51,70,70,86,99,109,109,114,114,111,114,103,103,91,91,57,76,37,37,-7,15,-30,-30,-51,-51,-86,-70,-99,-99,-108,-108,-114,-114,-111,-111,-103,-91,-75,-75,-57,-57,-37,-15,7,7,30,30,51,70,86,86,99,99,108,113,114,114,102,110,91,91,75,75,37,57,15,15,-7,-7,-50,-30,-69,-69,-99,-86,-108,-108,-113,-113,-114,-110,-102,-102,-90,-90,-75,-57,-37,-37,-15,7,29,29,50,50,69,85,98,98,108,108,113,113,110,110,90,102,75,75,57,57,15,36,-7,-7,-29,-29,-69,-50,-85,-85,-98,-98,-112,-107,-113,-113,-109,-102,-90,-90,-75,-75,-57,-36,-15,-15,7,7,29,50,69,69,85,98,107,107,112,112,109,113,101,101,90,90,57,75,36,36,-7,15,-29,-29,-50,-50,-85,-69,-98,-98,-107,-107,-113,-112,-109,-109,-101,-89],"IC":[-12,-12,-19,-19,-30,-25,-34,-34,-36,-36,-37,-37,-35,-35,-32,-32,-28,-23,-17,-17,-10,-2,5,5,12,12,19,25,30,30,34,34,36,37,37,37,32,35,28,28,23,23,10,17,2,2,-5,-5,-19,-12,-25,-25,-34,-30,-36,-36,-37,-37,-37,-35,-32,-32,-28,-28,-23,-17,-10,-10,-2,5,12,12,19,19,25,30,34,34,36,36,37,37,35,35,32,32,72,89,52,52,8,31,-15,-15,-38,-38,-78,-59,-94,-94,-106,-106,-118,-114,-117,-117,-112,-102,-89,-89,-72,-72,-52,-31,-8,-8,15,15,38,59,78,78,94,106,114,114,118,118,112,117,102,102,89,89,52,72,31,31,-15,8,-38,-38,-59,-59,-93,-78,-106,-106,-114,-114,-117,-117,-111,-111,-102,-102,-88,-72,-52,-52,-30,-8,15,15,38,38,59,77,93,93,105,105,113,117,116,116,102,111,88,88,71,71,30,52,8,8,-15,-15,-59,-38,-77,-77,-105,-93,-113,-113,-117,-117,-116,-111,-101,-101,-88,-88,-71,-52,-30,-30,-8,15,38,38,58,58,77,93,105,105,113,113,116,117,111,111,101,101,71,88,52,52,8,30,-15,-15,-37,-37,-77,-58,-92,-92,-105,-105,-116,-113,-116,-116,-110,-101,-88,-88,-71,-71,-51,-30,-8,-8,15,15,37,58,77,77,92,104,112,112,116,116,110,115,101,101,87,87,51,71,30,30,-15,8,-37,-37,-58,-58,-92,-77,-104,-104,-112,-112,-116,-115,-110,-110,-100,-100,-87,-71,-51,-51,-30,-8,15,15,37,37,58,76,92,92,104,104,112,115,115,115,100,110,87,87,70,70,30,51,8,8,-15,-15,-58,-37,-76,-76,-104,-92,-111,-111,-115,-115,-114,-109,-100,-100,-87,-87,-70,-51,-30,-30,-8,15,37,37,58,58,76,91,103,103,111,111,114,115,109,109,100,100,70,87,51,51,8,30,-15,-15,-37,-37,-76,-57,-91,-91,-103,-103,-115,-111,-114,-114,-109,-99,-86,-86,-70,-70,-51,-30,-8,-8,15,15,37,57,76,76,91,103,111,111,114,114,108,114,99,99,86,86,51,70,30,30,-15,7,-37,-37,-57,-57,-91,-75,-103,-103,-110,-110,-114,-113,-108,-108,-99,-99,-86,-70,-51,-51,-30,-7,15,15,37,37,57,75,91,91,102,102,110,114,113,113,99,108,86,86,69,69,29,50,7,7,-15,-15,-57,-37,-75,-75,-102,-90,-110,-110,-114,-114,-113,-108,-98,-98,-85,-85,-69,-50,-29,-29,-7,15,37,37,57,57,75,90,102,102,110,110,112,113,107,107,98,98,69,85,50,50,7,29,-15,-15,-36,-36,-75,-57,-90,-90,-102,-102,-113,-109,-112,-112,-107,-98,-85,-85,-69,-69,-50,-29,-7,-7,15,15,36,57,75,75,90,101,109,109,113,113,107,112,98,98,85,85,50,69,29,29,-15,7],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[999,999,1018,1018,941,999,847,847,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-847,-720,-941,-941,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,0,199,199,390,390,566,720,847,847,941,941,999,1018,999,999,847,941,720,720,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,847,941,941,999,999,999,1018,941,941,847,847,566,720,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,941,999,999,1018,1018,941,999,847,847,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-847,-720,-941,-941,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,0,199,199,390,390,566,720,847,847,941,941,999,1018,999,999,847,941,720,720,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,847,941,941,999,999,999,1018,941,941,847,847,566,720,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,941,999,999,1018,1018,941,999,847,847,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-847,-720,-941,-941,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,0,199,199,390,390,566,720,847,847,941,941,999,1018,999,999,847,941,720,720,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,847,941,941,999,999,999,1018,941,941,847,847,566,720,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,941,999,999,1018,1018,941,999,847,847,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-847,-720,-941,-941,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,0,199,199,390,390,566,720,847,847,941,941,999,1018,999,999,847,941,720,720,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,847,941,941,999,999,999,1018,941,941,847,847,566,720,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,941],"VBN":[-671,-671,-509,-509,-327,-133,67,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,913,983,808,808,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-882,-765,-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,964,1009,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-913,-808,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,913,983,808,808,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-882,-765,-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,964,1009,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-913,-808,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,913,983,808,808,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-882,-765,-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,964,1009,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-913,-808,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,913,983,808,808,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-882,-765,-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,964,1009,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-913,-808,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-808],"VCN":[-327,-327,-509,-509,-808,-671,-913,-913,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-67,133,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,882,964,765,765,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,983,1009,1016,964,964,882,882,620,765,450,450,67,264,-133,-133,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-67,133,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,882,964,765,765,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,983,1009,1016,964,964,882,882,620,765,450,450,67,264,-133,-133,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-67,133,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,882,964,765,765,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,983,1009,1016,964,964,882,882,620,765,450,450,67,264,-133,-133,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-67,133,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,882,964,765,765,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,983,1009,1016,964,964,882,882,620,765,450,450,67,264,-133,-133,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,-133,67]},"d":{"TRIP":[[70.312,0]],"50P":[[70.312,0]],"51P":[[70.312,0]],"79":[[70.312,0]],"52A":[[70.312,1]],"LOCK":[[70.312,0]]}},"marks":{"trigger":100.52,"fault":103.645,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":5666,"recording_start":"2026-07-31T12:11:36.148997","trigger_abs":"2026-07-31T12:11:36.249154","trigger_ms":100.157},"peaks":[{"channel":"IA","units":"A","peak":118.4,"rms":62.9},{"channel":"IB","units":"A","peak":118.2,"rms":63.0},{"channel":"IC","units":"A","peak":118.0,"rms":62.9},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":7198.3},{"channel":"VBN","units":"V","peak":10160.0,"rms":7200.4},{"channel":"VCN","units":"V","peak":10160.0,"rms":7199.9}],"digital_log":[],"dc_offset":[],"phasors":{"ref_channel":"VAN","t_fault_ms":103.645,"t_pre_ms":86.979,"fault":{"IA":{"mag":118.1,"ang":-0.0},"IB":{"mag":118.1,"ang":-120.0},"IC":{"mag":118.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"pre":{"IA":{"mag":51.6,"ang":13.2},"IB":{"mag":64.1,"ang":-123.4},"IC":{"mag":44.3,"ang":109.7},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":4.1},"I1":{"mag":118.1,"ang":0.0},"I2":{"mag":0.0,"ang":-56.2}},"seq_v":{"I0":{"mag":0.0,"ang":-180.0},"I1":{"mag":10181.7,"ang":-0.0},"I2":{"mag":0.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":443,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"LOAD","expected_wso_class":"NOT_EXPOSED","scenario":"tie_pickup"},{"file":"RCL_CH-1215R1_20260801_211514_061.cfg","event_id":"RCL_CH-1215R1_20260801_211514_061","device_id":"RCL_CH-1215R1","feeder":"Sawmill Grade 1215","timestamp":"2026-08-01T21:15:14","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.3086,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.085156,"trip_channel":"TRIP","trip_delay_ms":35.16,"trip_delay_cycles":2.11,"fault_current_rms_a":534.7,"peak_current_a":927.5,"peak_phase_current_a":927.5,"peak_residual_a":14.2,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":35.16,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":35.16,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":492.0,"faulted_phase":"A","est_miles":16.83,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":6.733,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":927.5,"v_peak":10685.2,"full":{"t0":0.0,"t1":308.593,"i":{"IA":[0,7,8,13,14,14,9,14,1,8,-8,0,-14,-9,-14,-14,-13,-8,-7,0,1,9,10,14,13,14,7,13,-1,5,-10,-3,-14,-11,-14,-13,-12,-5,-4,3,4,11,12,14,12,14,4,11,-4,3,-12,-5,-14,-13,-14,-11,-10,-3,-1,824,855,928,794,917,441,755,18,380,-260,-37,-365,-291,-354,-231,-192,108,165,443,493,721,743,775,571,738,189,524,-160,128,-432,-211,-475,-447,-427,-251,-203,128,185,452,0,636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-14,-12,-14,-11,-10,-5,-3,5,6,12,12,14,10,14,3,9,-6,2,-12,-8,-14,-13,-14,-9,-8,-2,0,8,9,13,13,14,8,13,0,7,-9,-1,-13,-10,-14,-13,-13,-8,-7,1,2,10,11,14,13,14,7,12,-2,6,-11,-4,-14,-12,-14,-12,-11,-6,-5,4,5,12,12,14,11,14,5,10,-5,3,-12,-6,-14,-12,-14,-10,-9,-3,-2,6,8,12,13,14,9,14,2,8,-8,0,-13,-9,-14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[8,12,-2,6,-9,-3,-14,-10,-14,-13,-12,-6,-5,3,5,10,11,14,12,14,5,12,-5,4,-11,-6,-14,-12,-14,-12,-11,-4,-2,6,7,12,13,14,11,14,2,10,-6,1,-13,-7,-14,-13,-13,-10,-9,-1,0,7,8,13,13,14,-824,13,-928,-855,-917,-794,-755,-441,-380,-18,37,260,291,365,231,354,-108,192,-443,-165,-721,-493,-775,-743,-738,-571,-524,-189,-128,160,211,432,447,475,251,427,-128,203,-452,-185,-636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,0,-14,-12,-11,-6,-5,4,5,12,12,14,11,14,5,10,-5,3,-12,-6,-14,-12,-14,-10,-9,-3,-2,6,8,12,13,14,9,14,2,8,-8,0,-13,-9,-14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,480,566,941,974,1018,646,974,100,566,-566,0,-974,-646,-1018,-974,-941,-566,-480,0,100,646,720,999,941,1018,480,898,-100,390,-720,-199,-1013,-787,-1018,-898,-847,-390,-296,199,296,787,847,1013,847,1018,296,787,-296,199,-847,-390,-1018,-898,-1013,-787,-720,-199,-441,-100,-269,17,66,297,336,492,464,509,269,441,-66,225,-336,-116,-502,-372,-509,-464,-441,-225,-179,116,164,372,404,508,441,509,179,414,-164,132,-404,-210,-509,-432,-505,-414,-383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1018,-882,-1016,-808,-743,-327,-231,359,450,828,882,1018,743,1005,231,671,-450,133,-882,-538,-1018,-927,-983,-671,-593,-133,-33,538,620,927,964,1018,593,953,33,509,-620,-67,-964,-696,-1018,-953,-913,-593,-509,67,166,696,765,992,913,1018,509,865,-166,420,-765,-264,-1060,-828,-1069,-908,-848,-441,-344,277,377,869,926,1069,848,1067,344,780,-377,243,-869,-473,-1069,-926,-1055,-780,-705,-243,-140,473,565,926,974,1069,705,1033,140,623,-565,35,-974,-651,-1069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[538,882,-133,450,-671,-231,-1005,-743,-1018,-927,-882,-450,-359,231,327,743,808,1016,882,1018,359,828,-327,264,-808,-420,-1018,-865,-1009,-828,-765,-264,-166,420,509,865,913,1018,765,992,166,696,-420,67,-913,-509,-1018,-953,-964,-696,-620,-67,33,509,593,953,964,1018,-441,927,-269,17,66,297,336,492,464,509,269,441,-66,225,-336,-116,-502,-372,-509,-464,-441,-225,-179,116,164,372,404,508,441,509,179,414,-164,132,-404,-210,-509,-432,-505,-414,-383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[85.156,1]],"50P":[[0.0,0],[50.0,1],[85.156,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[85.156,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,1,3,5,7,9,10,11,12,13,14,14,14,14,13,14,11,13,8,10,4,7,1,3,-3,0,-7,-4,-10,-8,-12,-11,-14,-13,-14,-14,-14,-14,-13,-13,-12,-10,-9,-7,-5,-3,-1,0,1,4,5,8,9,11,12,13,13,14,14,14,13,14,12,13,9,11,5,8,1,4,-1,0,-5,-3,-9,-7,-11,-10,-13,-12,-14,-14,-14,-14,-14,-13,-13,-11,-10,-8,-7,-4,-3,-1,662,751,790,855,880,915,924,928,904,925,829,884,711,794,611,663,441,557,257,380,75,196,-37,18,-183,-89,-291,-224,-352,-317,-365,-361,-362,-340,-320,-266,-231,-150,-103,-54,-2,108,165,279,335,443,493,541,585,662,694,743,759,770,768,775,714,755,614,686,524,571,366,474,189,308,8,128,-106,-50,-259,-160,-377,-303,-451,-407,-473,-465,-475,-462,-447,-401,-370,-295,-251,-203,-153,-45,12,128,185,298,352,404,452,539,576,636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-13,-12,-14,-13,-14,-14,-14,-13,-13,-11,-10,-8,-7,-5,-3,-2,0,2,4,6,8,10,11,12,12,13,14,14,14,14,13,13,10,12,7,9,3,6,0,2,-4,-1,-8,-5,-11,-9,-12,-12,-14,-13,-14,-14,-14,-13,-13,-12,-11,-9,-8,-6,-5,-2,0,1,2,5,6,9,10,12,12,13,13,14,14,14,13,14,11,13,8,10,5,7,2,3,-2,0,-6,-4,-10,-8,-12,-11,-13,-12,-14,-14,-14,-14,-13,-13,-12,-10,-9,-7,-6,-3,-2,0,1,4,5,8,9,11,12,12,13,14,14,14,13,14,12,13,9,11,6,8,2,5,-1,0,-5,-2,-9,-6,-12,-10,-13,-12,-14,-13,-14,-14,-14,-13,-13,-11,-10,-8,-7,-5,-3,-2,0,2,4,6,8,10,11,12,12,13,14,14,14,14,13,13,10,12,7,9,3,6,0,2,-4,-1,-8,-5,-11,-9,-12,-12,-14,-13,-14,-14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[12,12,9,11,5,8,2,4,-2,1,-6,-3,-9,-7,-11,-10,-13,-12,-14,-14,-14,-14,-13,-13,-12,-11,-10,-8,-6,-4,-2,-1,0,3,5,7,8,10,11,12,13,14,14,14,13,14,12,13,10,12,6,9,2,5,0,1,-5,-2,-8,-6,-11,-9,-13,-12,-14,-13,-14,-14,-14,-13,-12,-12,-11,-9,-8,-5,-4,-2,-1,2,3,6,7,9,10,11,12,13,14,14,14,14,13,13,-751,-662,-855,-790,-915,-880,-928,-924,-925,-904,-884,-829,-794,-711,-663,-611,-557,-441,-380,-257,-196,-75,-18,37,89,183,224,291,317,352,361,365,340,362,266,320,150,231,54,103,-108,2,-279,-165,-443,-335,-541,-493,-662,-585,-743,-694,-770,-759,-775,-768,-755,-714,-686,-614,-571,-524,-474,-366,-308,-189,-128,-8,50,106,160,259,303,377,407,451,465,473,462,475,401,447,295,370,203,251,45,153,-128,-12,-298,-185,-404,-352,-539,-452,-636,-576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-13,-12,-14,-14,-14,-14,-13,-13,-12,-10,-9,-7,-6,-3,-2,0,1,4,5,8,9,11,12,12,13,14,14,14,13,14,12,13,9,11,6,8,2,5,-1,0,-5,-2,-9,-6,-12,-10,-13,-12,-14,-13,-14,-14,-14,-13,-13,-11,-10,-8,-7,-5,-3,-2,0,2,4,6,8,10,11,12,12,13,14,14,14,14,13,13,10,12,7,9,3,6,0,2,-4,-1,-8,-5,-11,-9,-12,-12,-14,-13,-14,-14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,-441,-383,-348,-269,-225,-132,-83,-33,17,116,164,255,297,372,404,432,457,492,502,509,482,505,441,464,348,414,225,310,83,179,-17,33,-164,-66,-297,-210,-404,-336,-457,-432,-502,-476,-509,-505,-496,-464,-441,-414,-383,-310,-269,-179,-132,-83,-33,66,116,210,255,336,372,404,432,476,492,508,496,509,464,482,383,441,269,348,132,225,33,83,-116,-17,-255,-164,-372,-297,-432,-404,-492,-457,-509,-502,-505,-482,-464,-441,-414,-348,-310,-225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1012,-926,-1069,-1041,-1067,-1033,-1001,-959,-908,-780,-705,-535,-441,-243,-140,-35,70,277,377,565,651,804,869,926,974,1041,1060,1069,1001,1055,908,959,705,848,441,623,140,344,-70,35,-377,-174,-651,-473,-869,-731,-974,-926,-1060,-1012,-1069,-1055,-1033,-1001,-959,-848,-780,-623,-535,-344,-243,-140,-35,174,277,473,565,731,804,869,926,1012,1041,1069,1033,1067,959,1001,780,908,535,705,243,441,35,140,-277,-70,-565,-377,-804,-651,-926,-869,-1041,-974,-1069,-1060,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,-441,-383,-348,-269,-225,-132,-83,-33,17,116,164,255,297,372,404,432,457,492,502,509,482,505,441,464,348,414,225,310,83,179,-17,33,-164,-66,-297,-210,-404,-336,-457,-432,-502,-476,-509,-505,-496,-464,-441,-414,-383,-310,-269,-179,-132,-83,-33,66,116,210,255,336,372,404,432,476,492,508,496,509,464,482,383,441,269,348,132,225,33,83,-116,-17,-255,-164,-372,-297,-432,-404,-492,-457,-509,-502,-505,-482,-464,-441,-414,-348,-310,-225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[85.156,1]],"50P":[[16.666,0],[50.0,1],[85.156,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[85.156,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":85.156,"recloses":[],"trips":[85.156],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":1186,"recording_start":"2026-08-01T21:15:14","trigger_abs":"2026-08-01T21:15:14.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":927.5,"rms":170.1},{"channel":"IB","units":"A","peak":14.2,"rms":5.3},{"channel":"IC","units":"A","peak":927.5,"rms":170.1},{"channel":"IN","units":"A","peak":14.2,"rms":3.5},{"channel":"VAN","units":"V","peak":10181.9,"rms":3140.3},{"channel":"VBN","units":"V","peak":10685.2,"rms":3895.6},{"channel":"VCN","units":"V","peak":10176.4,"rms":3140.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":85.156,"rel_trigger_ms":35.156},{"channel":"52A","event":"DEASSERT","t_ms":85.156,"rel_trigger_ms":35.156},{"channel":"TRIP","event":"ASSERT","t_ms":85.156,"rel_trigger_ms":35.156}],"dc_offset":[{"channel":"IA","dc_a":269.3,"tau_ms":992.4},{"channel":"IC","dc_a":-269.3,"tau_ms":992.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":651.8,"ang":88.3},"IB":{"mag":14.3,"ang":-60.0},"IC":{"mag":651.8,"ang":-91.7},"IN":{"mag":14.3,"ang":-60.0},"VAN":{"mag":5090.8,"ang":0.0},"VBN":{"mag":10690.8,"ang":-60.0},"VCN":{"mag":5090.8,"ang":0.0}},"pre":{"IA":{"mag":14.3,"ang":60.0},"IB":{"mag":14.3,"ang":-60.0},"IC":{"mag":14.3,"ang":-180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.7,"ang":-60.0},"VCN":{"mag":10181.7,"ang":-180.0}},"seq_i":{"I0":{"mag":4.8,"ang":-60.0},"I1":{"mag":378.8,"ang":117.7},"I2":{"mag":373.8,"ang":58.9}},"seq_v":{"I0":{"mag":6026.0,"ang":-30.8},"I1":{"mag":3087.3,"ang":31.6},"I2":{"mag":3087.3,"ang":151.6}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":217,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_CH-1215_20260801_211514_0611.cfg","event_id":"RCL_CH-1215_20260801_211514_0611","device_id":"RCL_CH-1215","feeder":"Sawmill Grade 1215","timestamp":"2026-08-01T21:15:14.009869","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4104,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":536.0,"peak_current_a":927.5,"peak_phase_current_a":927.5,"peak_residual_a":29.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":482.5,"faulted_phase":"A","est_miles":16.79,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":6.716,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":927.5,"v_peak":10668.0,"full":{"t0":0.0,"t1":410.416,"i":{"IA":[0,16,21,29,21,29,0,16,-21,-6,-29,-24,-27,-16,-11,11,16,27,27,29,6,24,-16,0,-29,-21,-29,-21,-16,0,6,24,27,29,16,27,-11,11,-27,-16,-29,-24,-21,-6,662,880,829,928,441,755,-37,319,-361,-138,-362,-231,-150,279,390,662,721,775,421,738,-50,308,-451,-160,-473,-401,-334,-45,70,497,10,636,14,15,6,14,-6,3,-14,-8,-15,-12,-10,-3,0,10,12,15,8,14,-3,6,-12,-6,-15,-14,-12,-6,-3,6,8,14,12,15,0,10,-10,-3,-15,-12,-14,-8,-6,3,6,14,14,15,6,12,-8,3,-14,-10,-15,-12,-10,0,3,10,12,15,8,14,-3,6,-14,-6,-15,-14,-12,-6,-3,8,10,14,10,15,0,8,-10,-3,-15,-12,-14,-8,-6,6,8,14,14,15,3,12,-8,0,-14,-10,-15,-10,-8,0,3,12,14,15,8,14,-6,6,-14,-8,-15,-12,-10,-3,0,8,10,15,10,14,0,8,-12,-3,-15,-14,-14,-6,-3,6,8,14,12,15,3,10,-10,0,-15,-12,-14,-10,-8,3,6,12,14,15,6,14,-6,3,-14,-8,-15,-12,-10,-3,0,10,12,15,8,14,-3,6,-12,-6,-15,-14,-12,-6,-3,6,8,14,12,15,0,10,-10,-3,-15,-12,-14,-8,-6,3,6,12,14,15,6,12,-8,3,-14,-10,-15,-12,-10,0,3,10,12,15,8,14,-3,6,-14,-6,-15,-14,-12,-6,-3,8,10,14,10,15,0,8,-10,-3,-15,-12,-14,-8,-6,6,8,14,14,15,3,12,-8,0,-14,-10,-15,-10,-8,0,3,12,14,15,8,14,-6,6,-14,-8,-15,-12,-10,-3,0,8,10,15,10,14,0,8,-12,-3,-15,-14,-14,-6,-3,6,8,14,12,15,3,10,-10,0],"IB":[-29,-25,-28,-19,-15,8,13,25,28,29,9,26,-13,4,-29,-18,-29,-23,-19,-4,2,22,25,29,19,28,-8,15,-25,-13,-29,-26,-23,-9,-4,13,18,29,23,29,-2,19,-22,-8,-29,-25,-28,-15,-9,8,13,25,26,29,9,23,-18,4,-29,-22,-29,-23,-19,2,8,22,25,29,15,26,-8,9,-28,-13,-29,-13,-12,-5,-2,9,11,15,10,15,-1,7,-11,-4,-15,-13,-13,-7,-5,6,9,14,13,15,2,12,-9,-1,-15,-11,-15,-10,-7,1,4,13,14,15,7,13,-6,5,-14,-9,-15,-12,-10,-2,1,9,11,15,10,14,-1,7,-13,-4,-15,-14,-13,-5,-2,6,9,14,12,15,2,10,-9,-1,-15,-11,-14,-10,-7,4,6,13,14,15,5,13,-6,2,-15,-9,-15,-12,-10,-2,1,11,13,15,10,14,-4,7,-13,-6,-15,-13,-12,-5,-2,6,9,15,12,15,-1,10,-11,-4,-15,-13,-14,-7,-5,4,6,13,13,15,5,12,-9,2,-15,-11,-15,-12,-10,1,4,11,13,15,7,13,-4,5,-14,-6,-15,-13,-12,-5,-2,9,11,15,10,15,-1,7,-11,-4,-15,-13,-13,-7,-5,6,9,14,13,15,2,12,-9,-1,-15,-11,-15,-10,-7,1,4,13,14,15,7,13,-6,5,-14,-9,-15,-13,-12,-2,1,9,11,15,10,14,-1,7,-13,-4,-15,-14,-13,-5,-2,6,9,14,12,15,2,10,-9,-1,-15,-11,-14,-10,-7,4,6,13,14,15,5,13,-6,2,-15,-9,-15,-12,-10,-2,1,11,13,15,10,14,-4,7,-13,-6,-15,-13,-12,-5,-2,6,9,15,12,15,-1,10,-11,-4,-15,-13,-14,-7,-5,4,6,13,13,15,5,12,-9,2,-15,-11,-15,-12,-10,1,4,11,13,15],"IC":[13,25,-9,8,-28,-15,-29,-25,-22,-8,-2,19,23,29,18,29,-4,13,-23,-9,-29,-26,-25,-13,-8,9,15,28,25,29,2,22,-19,-4,-29,-23,-29,-18,-13,4,9,26,28,29,-880,-662,-928,-829,-755,-441,-319,37,138,361,231,362,-279,150,-662,-390,-775,-721,-738,-421,-308,50,160,451,401,473,45,334,-497,-70,-636,4,-10,-2,-15,-12,-14,-9,-6,5,7,13,14,15,4,13,-7,1,-15,-10,-15,-11,-9,-1,2,12,13,15,9,14,-5,6,-13,-7,-15,-13,-11,-4,-1,7,10,15,11,15,-2,9,-12,-5,-15,-13,-14,-6,-4,5,7,13,13,15,4,11,-10,1,-15,-12,-15,-11,-9,2,5,12,13,15,6,14,-5,4,-14,-7,-15,-13,-11,-4,-1,10,12,15,9,15,-2,6,-12,-5,-15,-13,-13,-6,-4,5,7,14,13,15,1,11,-10,-2,-15,-12,-15,-9,-6,2,5,13,14,15,6,13,-7,4,-14,-10,-15,-13,-11,-1,2,10,12,15,9,14,-2,6,-13,-5,-15,-14,-13,-4,-1,7,10,14,11,15,1,9,-10,-2,-15,-12,-14,-9,-6,5,7,13,14,15,4,13,-7,1,-15,-10,-15,-11,-9,-1,2,12,13,15,9,14,-5,6,-13,-7,-15,-13,-11,-4,-1,7,10,15,11,15,1,9,-12,-2,-15,-13,-14,-6,-4,5,7,13,13,15,4,11,-10,1,-15,-12,-15,-11,-9,2,5,12,13,15,6,14,-5,4,-14,-7,-15,-13,-11,-4,-1,10,12,15,9,15,-2,6,-12,-5,-15,-13,-13,-6,-4,5,7,14,13,15,1,11,-10,-2,-15,-12,-15,-9,-6,2,5,13,14,15,6,13,-7,4,-14,-10,-15,-13,-11,-1,2,10,12,15,9,14,-2,6,-13,-5,-15,-14,-13,-4],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-29,-25,-28,-15,-9,8,13,25,26,29,9,23,-18,4,-29,-22,-29,-23,-19,2,8,22,25,29,15,26,-8,9,-28,-13,-29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,566,720,999,720,1018,0,566,-720,-199,-1018,-847,-941,-566,-390,390,566,941,941,1018,199,847,-566,0,-999,-720,-1018,-720,-566,0,199,847,941,1018,566,941,-390,390,-941,-566,-1018,-847,-720,-199,-441,-225,-132,255,336,492,441,508,33,383,-336,-66,-508,-404,-482,-310,-225,66,164,457,482,508,132,441,-255,33,-492,-336,-508,-383,-310,847,941,1018,390,941,-390,199,-999,-566,-1018,-847,-720,-199,0,720,847,1018,566,999,-199,390,-847,-390,-1018,-941,-847,-390,-199,390,566,999,847,1018,0,720,-720,-199,-1018,-847,-999,-566,-390,199,390,941,941,1018,390,847,-566,199,-999,-720,-1018,-847,-720,0,199,720,847,1018,566,941,-199,390,-941,-390,-1018,-941,-847,-390,-199,566,720,999,720,1018,0,566,-720,-199,-1018,-847,-941,-566,-390,390,566,941,941,1018,199,847,-566,0,-999,-720,-1018,-720,-566,0,199,847,941,1018,566,941,-390,390,-941,-566,-1018,-847,-720,-199,0,566,720,1018,720,999,0,566,-847,-199,-1018,-941,-941,-390,-199,390,566,941,847,1018,199,720,-720,0,-1018,-847,-999,-720,-566,199,390,847,941,1018,390,941,-390,199,-999,-566,-1018,-847,-720,-199,0,720,847,1018,566,999,-199,390,-847,-390,-1018,-941,-847,-390,-199,390,566,999,847,1018,0,720,-720,-199,-1018,-847,-999,-566,-390,199,390,847,941,1018,390,847,-566,199,-999,-720,-1018,-847,-720,0,199,720,847,1018,566,941,-199,390,-941,-390,-1018,-941,-847,-390,-199,566,720,999,720,1018,0,566,-720,-199,-1018,-847,-941,-566,-390,390,566,941,941,1018,199,847,-566,0,-999,-720,-1018,-720,-566,0,199,847,941,1018,566,941,-390,390,-941,-566,-1018,-847,-720,-199,0,566,720,1018,720,999,0,566,-847,-199,-1018,-941,-941,-390,-199,390,566,941,847,1018,199,720,-720,0],"VBN":[-1016,-882,-983,-671,-509,264,450,882,964,1016,327,913,-450,133,-1009,-620,-1016,-808,-671,-133,67,765,882,1016,671,983,-264,509,-882,-450,-1016,-913,-808,-327,-133,450,620,1009,808,1016,-67,671,-765,-264,-1067,-926,-1033,-535,-344,277,473,926,959,1067,344,848,-651,140,-1060,-804,-1067,-848,-705,70,277,804,926,1067,535,959,-277,344,-1012,-473,-1067,-913,-808,-327,-133,620,765,1009,671,1016,-67,509,-765,-264,-1016,-882,-913,-509,-327,450,620,964,913,1016,133,808,-620,-67,-1009,-765,-1016,-671,-509,67,264,882,964,1016,509,913,-450,327,-964,-620,-1016,-808,-671,-133,67,620,765,1016,671,983,-67,509,-882,-264,-1016,-964,-913,-327,-133,450,620,964,808,1016,133,671,-620,-67,-1016,-765,-983,-671,-509,264,450,882,964,1016,327,913,-450,133,-1009,-620,-1016,-808,-671,-133,67,765,882,1016,671,983,-264,509,-882,-450,-1016,-913,-808,-327,-133,450,620,1009,808,1016,-67,671,-765,-264,-1016,-882,-983,-509,-327,264,450,882,913,1016,327,808,-620,133,-1009,-765,-1016,-808,-671,67,264,765,882,1016,509,913,-264,327,-964,-450,-1016,-913,-808,-327,-133,620,765,1009,671,1016,-67,509,-765,-264,-1016,-882,-913,-509,-327,450,620,964,913,1016,133,808,-620,-67,-1009,-765,-1016,-671,-509,67,264,882,964,1016,509,913,-450,327,-964,-620,-1016,-913,-808,-133,67,620,765,1016,671,983,-67,509,-882,-264,-1016,-964,-913,-327,-133,450,620,964,808,1016,133,671,-620,-67,-1016,-765,-983,-671,-509,264,450,882,964,1016,327,913,-450,133,-1009,-620,-1016,-808,-671,-133,67,765,882,1016,671,983,-264,509,-882,-450,-1016,-913,-808,-327,-133,450,620,1009,808,1016,-67,671,-765,-264,-1016,-882,-983,-509,-327,264,450,882,913,1016,327,808,-620,133,-1009,-765,-1016,-808,-671,67,264,765,882,1016],"VCN":[450,882,-327,264,-983,-509,-1016,-882,-765,-264,-67,671,808,1016,620,1009,-133,450,-808,-327,-1016,-913,-882,-450,-264,327,509,983,882,1016,67,765,-671,-133,-1016,-808,-1009,-620,-450,133,327,913,964,1016,-441,-225,-132,255,336,492,441,508,33,383,-336,-66,-508,-404,-482,-310,-225,66,164,457,482,508,132,441,-255,33,-492,-336,-508,-383,-310,264,-671,-133,-1016,-808,-964,-620,-450,327,509,913,964,1016,264,882,-509,67,-1016,-671,-1009,-765,-620,-67,133,808,913,1016,620,964,-327,450,-913,-509,-1016,-882,-765,-264,-67,509,671,1016,765,1009,-133,620,-808,-327,-1016,-913,-964,-450,-264,327,509,913,882,1016,264,765,-671,67,-1016,-808,-1009,-765,-620,133,327,808,913,1016,450,964,-327,264,-983,-509,-1016,-882,-765,-264,-67,671,808,1016,620,1009,-133,450,-808,-327,-1016,-913,-882,-450,-264,327,509,983,882,1016,67,765,-671,-133,-1016,-808,-1009,-620,-450,133,327,913,964,1016,450,882,-509,264,-983,-671,-1016,-882,-765,-67,133,671,808,1016,620,964,-133,450,-913,-327,-1016,-964,-882,-264,-67,509,671,983,765,1016,67,620,-671,-133,-1016,-808,-964,-620,-450,327,509,913,964,1016,264,882,-509,67,-1016,-671,-1009,-765,-620,-67,133,808,913,1016,620,964,-327,450,-913,-509,-1016,-882,-765,-264,-67,509,671,1016,765,1009,67,620,-808,-133,-1016,-913,-964,-450,-264,327,509,913,882,1016,264,765,-671,67,-1016,-808,-1009,-765,-620,133,327,808,913,1016,450,964,-327,264,-983,-509,-1016,-882,-765,-264,-67,671,808,1016,620,1009,-133,450,-808,-327,-1016,-913,-882,-450,-264,327,509,983,882,1016,67,765,-671,-133,-1016,-808,-1009,-620,-450,133,327,913,964,1016,450,882,-509,264,-983,-671,-1016,-882,-765,-67,133,671,808,1016,620,964,-133,450,-913,-327,-1016,-964,-882,-264]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,11,16,21,21,24,24,27,29,29,29,29,29,24,27,21,21,11,16,6,6,0,0,-11,-6,-16,-16,-21,-21,-27,-24,-29,-29,-29,-29,-27,-27,-24,-24,-21,-16,-11,-11,-6,-6,0,6,11,11,16,21,24,24,27,27,29,29,29,29,27,27,21,24,16,16,6,11,0,0,-6,-6,-16,-11,-21,-21,-24,-24,-29,-27,-29,-29,-29,-29,-27,-24,-21,-21,-16,-11,-6,-6,662,662,751,824,880,880,915,915,917,928,884,884,755,829,663,663,557,557,319,441,196,196,75,75,-138,-37,-224,-224,-337,-291,-361,-361,-362,-362,-340,-296,-231,-231,-150,-150,-54,53,165,165,279,390,493,493,585,585,662,721,759,759,775,775,738,768,686,686,614,614,421,524,308,308,68,189,-50,-50,-160,-160,-342,-259,-407,-407,-451,-451,-473,-471,-447,-447,-401,-334,-251,-251,-153,-153,-45,70,185,185,298,298,404,497,576,576,10,636,12,12,14,14,14,15,14,14,14,14,10,12,8,8,3,6,0,0,-3,-3,-8,-6,-10,-10,-12,-12,-14,-14,-15,-15,-14,-14,-14,-12,-10,-10,-8,-6,-3,-3,0,0,3,6,8,8,10,10,12,14,14,14,14,15,14,14,12,12,8,10,6,6,3,3,-3,0,-6,-6,-10,-8,-12,-12,-14,-14,-15,-14,-14,-14,-14,-14,-12,-10,-8,-8,-6,-3,0,0,3,3,6,8,10,10,12,12,14,14,15,15,14,14,12,14,10,10,6,8,3,3,0,0,-6,-3,-8,-8,-10,-10,-14,-12,-14,-14,-15,-14,-14,-14,-12,-12,-10,-8,-6,-6,-3,-3,0,3,6,6,8,10,12,12,14,14,14,15,14,14,14,14,10,12,8,8,3,6,0,0,-3,-3,-8,-6,-10,-10,-12,-12,-14,-14,-15,-15,-14,-14,-14,-12,-10,-10,-8,-6,-3,-3,0,0,3,6,8,8,10,10,12,14,14,14,14,15,14,14,12,12,8,10,6,6,3,3,-3,0,-6,-6,-10,-8,-12,-12,-14,-14,-15,-14,-14,-14,-14,-14,-12,-10,-8,-8,-6,-3,0,0,3,3,6,8,10,10,12,12,14,14,15,15,14,14,12,14,10,10,6,8,3,3,0,0,-6,-3,-8,-8,-10,-10,-14,-12,-14,-14,-15,-14,-14,-14,-12,-12,-10,-8,-6,-6,-3,-3,0,3,6,6,8,10,12,12,14,14,14,15,14,14,14,14,10,12,8,8,3,6,0,0,-3,-3,-8,-6,-10,-10,-12,-12,-14,-14,-15,-15,-14,-14,-14,-12,-10,-10,-8,-6,-3,-3,0,0,3,6,8,8,10,10,12,14,14,14,14,15,14,14,12,12,8,10,6,6,3,3,-3,0,-6,-6,-10,-8,-12,-12,-14,-14,-15,-14,-14,-14,-14,-14,-12,-10,-8,-8,-6,-3],"IB":[-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-28,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-15,-9,-9,-4,-4,2,8,13,13,18,22,25,25,28,28,29,29,28,28,26,26,19,23,15,15,9,9,-2,4,-8,-8,-18,-13,-22,-22,-25,-25,-29,-28,-29,-29,-28,-28,-26,-23,-19,-19,-15,-9,-4,-4,2,2,8,13,18,18,22,22,25,28,29,29,28,29,26,26,23,23,15,19,9,9,4,4,-8,-2,-13,-13,-22,-18,-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-28,-25,-29,-29,-29,-14,-13,-13,-12,-12,-10,-7,-5,-5,-2,-2,1,4,6,6,9,11,13,13,14,14,15,15,14,14,13,13,10,12,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-13,-13,-15,-14,-15,-15,-14,-14,-13,-12,-10,-10,-7,-5,-2,-2,1,1,4,6,9,9,11,11,13,14,15,15,14,15,13,13,12,12,7,10,5,5,2,2,-4,-1,-6,-6,-11,-9,-13,-13,-14,-14,-15,-15,-14,-14,-13,-13,-12,-10,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,13,13,14,15,15,15,14,14,12,13,10,10,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-14,-13,-15,-15,-15,-14,-13,-13,-12,-12,-10,-7,-5,-5,-2,-2,1,4,6,6,9,11,13,13,14,14,15,15,14,14,13,13,10,12,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-13,-13,-15,-14,-15,-15,-14,-14,-13,-12,-10,-10,-7,-5,-2,-2,1,1,4,6,9,9,11,11,13,14,15,15,14,15,13,13,12,12,7,10,5,5,2,2,-4,-1,-6,-6,-11,-9,-13,-13,-14,-14,-15,-15,-14,-14,-13,-13,-12,-10,-7,-7,-5,-5,-2,1,4,4,6,9,11,11,13,13,14,15,15,15,14,14,12,13,10,10,5,7,2,2,-1,-1,-6,-4,-9,-9,-11,-11,-14,-13,-15,-15,-15,-14,-13,-13,-12,-12,-10,-7,-5,-5,-2,-2,1,4,6,6,9,11,13,13,14,14,15,15,14,14,13,13,10,12,7,7,5,5,-1,2,-4,-4,-9,-6,-11,-11,-13,-13,-15,-14,-15,-15,-14,-14,-13,-12,-10,-10,-7,-5,-2,-2,1,1,4,6,9,9,11,11,13,14,15,15,14,15,13,13,12,12,7,10,5,5,2,2,-4,-1,-6,-6,-11,-9],"IC":[25,25,22,22,13,18,8,8,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-8,-8,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,8,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-8,-8,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,-662,-662,-824,-751,-880,-880,-915,-915,-928,-917,-884,-884,-829,-755,-663,-663,-557,-557,-441,-319,-196,-196,-75,-75,37,138,224,224,291,337,361,361,362,362,296,340,231,231,150,150,-53,54,-165,-165,-390,-279,-493,-493,-585,-585,-721,-662,-759,-759,-775,-775,-768,-738,-686,-686,-614,-614,-524,-421,-308,-308,-189,-68,50,50,160,160,259,342,407,407,451,451,471,473,447,447,334,401,251,251,153,153,-70,45,-185,-185,-298,-298,-497,-404,-576,-576,-636,4,1,1,-2,-2,-7,-5,-10,-10,-12,-12,-14,-13,-15,-15,-15,-14,-13,-13,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,10,10,12,13,14,14,15,15,14,14,13,13,9,11,6,6,4,4,-2,1,-5,-5,-10,-7,-12,-12,-13,-13,-15,-14,-15,-15,-14,-14,-13,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,10,10,12,12,13,14,15,15,14,15,13,13,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-10,-10,-13,-12,-14,-14,-15,-15,-14,-14,-13,-13,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,10,12,12,13,13,14,15,15,15,14,14,11,13,9,9,4,6,1,1,-2,-2,-7,-5,-10,-10,-12,-12,-14,-13,-15,-15,-15,-14,-13,-13,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,10,10,12,13,14,14,15,15,14,14,13,13,9,11,6,6,4,4,-2,1,-5,-5,-10,-7,-12,-12,-13,-13,-15,-14,-15,-15,-14,-14,-13,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,10,10,12,12,13,14,15,15,14,15,13,13,11,11,6,9,4,4,1,1,-5,-2,-7,-7,-10,-10,-13,-12,-14,-14,-15,-15,-14,-14,-13,-13,-11,-9,-6,-6,-4,-4,-1,2,5,5,7,10,12,12,13,13,14,15,15,15,14,14,11,13,9,9,4,6,1,1,-2,-2,-7,-5,-10,-10,-12,-12,-14,-13,-15,-15,-15,-14,-13,-13,-11,-11,-9,-6,-4,-4,-1,-1,2,5,7,7,10,10,12,13,14,14,15,15,14,14,13,13,9,11,6,6,4,4,-2,1,-5,-5,-10,-7,-12,-12,-13,-13,-15,-14,-15,-15,-14,-14,-13,-11,-9,-9,-6,-4,-1,-1,2,2,5,7,10,10,12,12,13,14,15,15,14,15],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,-25,-29,-28,-29,-29,-28,-28,-26,-23,-19,-19,-15,-9,-4,-4,2,2,8,13,18,18,22,22,25,28,29,29,28,29,26,26,23,23,15,19,9,9,4,4,-8,-2,-13,-13,-22,-18,-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-28,-25,-29,-29,-29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-926,-926,-1060,-1012,-1067,-1067,-1033,-1033,-959,-848,-705,-705,-535,-344,-140,-140,70,70,277,473,651,651,804,804,926,1012,1060,1060,1033,1067,959,959,848,848,535,705,344,344,140,140,-277,-70,-473,-473,-804,-651,-926,-926,-1012,-1012,-1067,-1060,-1033,-1033,-959,-959,-848,-705,-535,-535,-344,-344,-140,70,277,277,473,651,804,804,926,926,1012,1060,1067,1067,1033,1033,848,959,705,705,344,535,140,140,-70,-70,-473,-277,-651,-651,-804,-804,-1012,-926,-1060,-1060,-1067,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,264,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Sawmill Grade 1215","device_id":"RCL_CH-1215","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":789,"recording_start":"2026-08-01T21:15:14.009869","trigger_abs":"2026-08-01T21:15:14.059869","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":927.5,"rms":148.7},{"channel":"IB","units":"A","peak":29.2,"rms":13.2},{"channel":"IC","units":"A","peak":927.5,"rms":148.7},{"channel":"IN","units":"A","peak":29.2,"rms":6.2},{"channel":"VAN","units":"V","peak":10181.6,"rms":6962.7},{"channel":"VBN","units":"V","peak":10668.0,"rms":7251.5},{"channel":"VCN","units":"V","peak":10160.0,"rms":6958.7}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":270.6,"tau_ms":952.2},{"channel":"IC","dc_a":-270.6,"tau_ms":952.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":652.9,"ang":88.5},"IB":{"mag":29.2,"ang":-60.0},"IC":{"mag":652.9,"ang":-91.5},"IN":{"mag":29.2,"ang":-60.0},"VAN":{"mag":5090.9,"ang":0.0},"VBN":{"mag":10690.8,"ang":-60.0},"VCN":{"mag":5090.9,"ang":0.0}},"pre":{"IA":{"mag":29.2,"ang":60.0},"IB":{"mag":29.2,"ang":-60.0},"IC":{"mag":29.2,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":-180.0}},"seq_i":{"I0":{"mag":9.7,"ang":-60.0},"I1":{"mag":382.1,"ang":117.2},"I2":{"mag":372.0,"ang":59.8}},"seq_v":{"I0":{"mag":6026.0,"ang":-30.8},"I1":{"mag":3087.3,"ang":31.6},"I2":{"mag":3087.3,"ang":151.6}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":218,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R1_20260802_165847_0031.cfg","event_id":"RCL_RB-4402R1_20260802_165847_0031","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-08-02T16:58:47.977452","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2568,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":545.9,"peak_current_a":932.1,"peak_phase_current_a":932.1,"peak_residual_a":889.7,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":368.7,"faulted_phase":"A","est_miles":9.12,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.649,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":932.1,"v_peak":30357.8,"full":{"t0":0.0,"t1":256.77,"i":{"IA":[0,8,17,31,36,42,42,43,31,40,8,24,-17,0,-31,-24,-42,-36,-43,-40,-36,-24,-17,-8,0,17,24,36,40,43,40,42,24,36,0,17,-24,-8,-36,-31,-43,-40,-42,-36,-31,-17,-8,0,8,24,31,40,42,43,36,40,17,31,-8,8,-31,-17,-40,-36,-43,-42,-40,-31,-24,-8,526,626,718,860,905,932,810,913,635,730,294,528,-43,176,-269,-136,-321,-306,-313,-234,-165,15,119,228,0,8,12,18,20,22,20,21,12,18,0,8,-12,-4,-18,-15,-22,-20,-21,-18,-15,-8,-4,0,4,12,15,20,21,22,18,20,8,15,-4,4,-15,-8,-20,-18,-22,-21,-20,-15,-12,-4,0,4,8,15,18,21,20,22,15,18,4,12,-8,0,-18,-12,-21,-20,-22,-20,-18,-12,-8,0,4,8,12,18,20,22,18,21,12,15,0,8,-12,-4,-20,-15,-22,-21,-21,-18,-15,-8,-4,0,4,12,15,20,21,22,18,20,8,15,-4,4,-15,-8,-20,-18,-22,-21,-20,-15,-12,-4,0,4,8,15,18,21,20,22,15,18,4,12,-8,0,-18,-12,-21,-20,-22,-20,-18,-12,-8,0,4,8,12,18,20,22,18,21,12,15,0,8,-12,-4,-20,-15,-22,-21,-21,-18,-15,-8,-4,4,8,12,15,20,21,22,15,20,8,12,-4,4,-15,-8,-20,-18,-22,-21,-20,-15,-12,-4,0,4,8,15,18,21,20,22,15,18,4,12,-8,0,-18,-12,-21,-20,-22,-20,-18,-12,-8,0,4,8,12,18,20,22,18,21,12,15,0,8,-12,-4,-20,-15,-22,-21,-21,-18,-15,-8,-4,4,8,12,15,20,21,22,15,20,8,12,-4,4,-15,-8,-21,-18,-22,-21,-20,-15,-12,-4,0,8,12,15,18,21,20,22,12,18],"IB":[-41,-37,-43,-42,-39,-28,-22,-14,-6,11,19,32,37,43,42,43,28,39,6,22,-19,-3,-32,-26,-43,-37,-43,-39,-34,-22,-14,-6,3,19,26,37,41,43,39,42,22,34,-3,14,-26,-11,-37,-32,-43,-41,-42,-34,-28,-14,-6,3,11,26,32,41,42,43,34,39,14,28,-11,6,-32,-19,-41,-37,-43,-42,-39,-28,-22,-6,3,11,19,32,37,43,39,43,28,34,6,22,-19,-3,-32,-26,-21,-19,-22,-19,-17,-11,-7,-3,1,10,13,19,20,22,19,21,11,17,-1,7,-13,-6,-19,-16,-22,-20,-21,-17,-14,-7,-3,1,6,13,16,20,21,22,17,19,7,14,-6,3,-16,-10,-20,-19,-22,-21,-19,-14,-11,-3,1,6,10,16,19,21,19,22,14,17,3,11,-10,-1,-19,-13,-21,-20,-22,-19,-17,-11,-7,1,6,10,13,19,20,22,17,21,11,14,-1,7,-13,-6,-19,-16,-22,-20,-21,-17,-14,-7,-3,1,6,13,16,20,21,22,17,19,7,14,-6,3,-16,-10,-20,-19,-22,-21,-19,-14,-11,-3,1,6,10,16,19,21,19,22,14,17,3,11,-10,-1,-19,-13,-21,-20,-22,-19,-17,-11,-7,1,6,10,13,19,20,22,17,21,11,14,-1,7,-13,-6,-20,-16,-22,-21,-21,-17,-14,-7,-3,6,10,13,16,20,21,22,17,19,7,14,-6,3,-16,-10,-20,-19,-22,-21,-19,-14,-11,-3,1,6,10,16,19,21,19,22,14,17,3,11,-10,-1,-19,-13,-21,-20,-22,-19,-17,-11,-7,1,6,10,13,19,20,22,17,21,11,14,-1,7,-13,-6,-20,-16,-22,-21,-21,-17,-14,-7,-3,6,10,13,16,20,21,22,14,19,7,11,-6,3,-16,-10,-21,-19,-22,-21,-19,-14,-11,-3,1,10],"IC":[32,37,11,26,-14,3,-28,-22,-42,-34,-43,-41,-37,-26,-19,-11,-3,14,22,34,39,43,41,43,26,37,3,19,-22,-6,-34,-28,-43,-39,-43,-37,-32,-19,-11,-3,6,22,28,39,42,43,37,41,19,32,-6,11,-28,-14,-39,-34,-43,-42,-41,-32,-26,-11,-3,6,14,28,34,42,41,43,32,37,11,26,-14,3,-34,-22,-42,-39,-43,-41,-37,-26,-19,-3,6,14,22,34,39,43,41,43,13,19,1,10,-11,-3,-17,-14,-22,-19,-21,-19,-16,-10,-6,-1,3,11,14,19,21,22,19,20,10,16,-3,6,-14,-7,-19,-17,-22,-21,-20,-16,-13,-6,-1,3,7,14,17,21,20,22,16,19,6,13,-7,1,-17,-11,-21,-19,-22,-20,-19,-13,-10,-1,3,7,11,17,19,22,19,21,13,16,1,10,-11,-3,-19,-14,-22,-21,-21,-19,-16,-10,-6,3,7,11,14,19,21,22,19,20,10,16,-3,6,-14,-7,-19,-17,-22,-21,-20,-16,-13,-6,-1,3,7,14,17,21,20,22,16,19,6,13,-7,1,-17,-11,-21,-19,-22,-20,-19,-13,-10,-1,3,7,11,17,19,22,19,21,13,16,1,10,-11,-3,-19,-14,-22,-21,-21,-19,-16,-10,-6,3,7,11,14,19,21,22,16,20,10,13,-3,6,-14,-7,-21,-17,-22,-21,-20,-16,-13,-6,-1,3,7,14,17,21,20,22,16,19,6,13,-7,1,-17,-11,-21,-19,-22,-20,-19,-13,-10,-1,3,7,11,17,19,22,19,21,13,16,1,10,-11,-3,-19,-14,-22,-21,-21,-19,-16,-10,-6,3,7,11,14,19,21,22,16,20,10,13,-3,6,-14,-7,-21,-17,-22,-21,-20,-16,-13,-6,-1,7,11,14,17,21,20,22,13,19,6,10,-7,1,-17,-11,-22,-19],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,526,617,701,830,869,890,770,869,605,695,286,504,-27,176,-233,-112,-279,-266,-270,-194,-130,39,136,236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2763,2763,2817,1992,2603,550,1565,-1078,0,-1992,-1565,-2763,-2342,-2817,-2603,-2342,-1565,-1078,-550,0,1078,1565,2342,2603,2817,2603,2763,1565,2342,0,1078,-1565,-550,-2342,-1992,-2817,-2603,-2763,-2342,-1992,-1078,-550,0,550,1565,1992,2603,2763,2817,2342,2603,1078,1992,-550,550,-1992,-1078,-2603,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,55,108,199,234,276,260,282,199,234,55,157,-108,0,-234,-157,-276,-260,-282,-260,-234,-157,-108,-55,0,1078,1565,2342,2603,2817,2603,2763,1565,2342,0,1078,-1565,-550,-2342,-1992,-2817,-2603,-2763,-2342,-1992,-1078,-550,0,550,1565,1992,2603,2763,2817,2342,2603,1078,1992,-550,550,-1992,-1078,-2603,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,550,1078,1992,2342,2763,2603,2817,1992,2342,550,1565,-1078,0,-2342,-1565,-2763,-2603,-2817,-2603,-2342,-1565,-1078,0,550,1078,1565,2342,2603,2817,2342,2763,1565,1992,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2763,-2342,-1992,-1078,-550,0,550,1565,1992,2603,2763,2817,2342,2603,1078,1992,-550,550,-1992,-1078,-2603,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,550,1078,1992,2342,2763,2603,2817,1992,2342,550,1565,-1078,0,-2342,-1565,-2763,-2603,-2817,-2603,-2342,-1565,-1078,0,550,1078,1565,2342,2603,2817,2342,2763,1565,1992,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2763,-2342,-1992,-1078,-550,550,1078,1565,1992,2603,2763,2817,1992,2603,1078,1565,-550,550,-1992,-1078,-2603,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,550,1078,1992,2342,2763,2603,2817,1992,2342,550,1565,-1078,0,-2342,-1565,-2763,-2603,-2817,-2603,-2342,-1565,-1078,0,550,1078,1565,2342,2603,2817,2342,2763,1565,1992,0,1078,-1565,-550,-2603,-1992,-2817,-2763,-2763,-2342,-1992,-1078,-550,550,1078,1565,1992,2603,2763,2817,1992,2603,1078,1565,-550,550,-1992,-1078,-2763,-2342,-2817,-2763,-2603,-1992,-1565,-550,0,1078,1565,1992,2342,2763,2603,2817,1565,2342],"VBN":[-2667,-2440,-2811,-2721,-2526,-1857,-1409,-905,-368,729,1246,2118,2440,2793,2721,2811,1857,2526,368,1409,-1246,-184,-2118,-1715,-2793,-2440,-2811,-2526,-2235,-1409,-905,-368,184,1246,1715,2440,2667,2811,2526,2721,1409,2235,-184,905,-1715,-729,-2440,-2118,-2811,-2667,-2721,-2235,-1857,-905,-368,184,729,1715,2118,2667,2721,2811,2235,2526,905,1857,-729,368,-2118,-1246,-2881,-2635,-3036,-2939,-2728,-2006,-1521,-397,199,787,1346,2287,2635,3016,2728,3036,2006,2414,397,1521,-1346,-199,-2287,-1852,-2793,-2440,-2811,-2526,-2235,-1409,-905,-368,184,1246,1715,2440,2667,2811,2526,2721,1409,2235,-184,905,-1715,-729,-2440,-2118,-2811,-2667,-2721,-2235,-1857,-905,-368,184,729,1715,2118,2667,2721,2811,2235,2526,905,1857,-729,368,-2118,-1246,-2667,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,729,1246,2118,2440,2793,2526,2811,1857,2235,368,1409,-1246,-184,-2440,-1715,-2793,-2667,-2811,-2526,-2235,-1409,-905,184,729,1246,1715,2440,2667,2811,2235,2721,1409,1857,-184,905,-1715,-729,-2440,-2118,-2811,-2667,-2721,-2235,-1857,-905,-368,184,729,1715,2118,2667,2721,2811,2235,2526,905,1857,-729,368,-2118,-1246,-2667,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,729,1246,2118,2440,2793,2526,2811,1857,2235,368,1409,-1246,-184,-2440,-1715,-2793,-2667,-2811,-2526,-2235,-1409,-905,184,729,1246,1715,2440,2667,2811,2235,2721,1409,1857,-184,905,-1715,-729,-2667,-2118,-2811,-2793,-2721,-2235,-1857,-905,-368,729,1246,1715,2118,2667,2721,2811,2235,2526,905,1857,-729,368,-2118,-1246,-2667,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,729,1246,2118,2440,2793,2526,2811,1857,2235,368,1409,-1246,-184,-2440,-1715,-2793,-2667,-2811,-2526,-2235,-1409,-905,184,729,1246,1715,2440,2667,2811,2235,2721,1409,1857,-184,905,-1715,-729,-2667,-2118,-2811,-2793,-2721,-2235,-1857,-905,-368,729,1246,1715,2118,2667,2721,2811,1857,2526,905,1409,-729,368,-2118,-1246,-2793,-2440,-2811,-2721,-2526,-1857,-1409,-368,184,1246],"VCN":[2118,2440,729,1715,-905,184,-1857,-1409,-2721,-2235,-2811,-2667,-2440,-1715,-1246,-729,-184,905,1409,2235,2526,2811,2667,2793,1715,2440,184,1246,-1409,-368,-2235,-1857,-2811,-2526,-2793,-2440,-2118,-1246,-729,-184,368,1409,1857,2526,2721,2811,2440,2667,1246,2118,-368,729,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2118,-1715,-729,-184,368,905,1857,2235,2721,2667,2811,2287,2635,787,1852,-978,199,-2414,-1521,-2939,-2728,-3036,-2881,-2635,-1852,-1346,-199,397,978,1521,2414,2728,3036,2881,3016,1715,2440,184,1246,-1409,-368,-2235,-1857,-2811,-2526,-2793,-2440,-2118,-1246,-729,-184,368,1409,1857,2526,2721,2811,2440,2667,1246,2118,-368,729,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2118,-1715,-729,-184,368,905,1857,2235,2721,2667,2811,2118,2440,729,1715,-905,184,-2235,-1409,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-184,368,905,1409,2235,2526,2811,2440,2793,1715,2118,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2793,-2440,-2118,-1246,-729,368,905,1409,1857,2526,2721,2811,2440,2667,1246,2118,-368,729,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2118,-1715,-729,-184,368,905,1857,2235,2721,2667,2811,2118,2440,729,1715,-905,184,-2235,-1409,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-184,368,905,1409,2235,2526,2811,2440,2793,1715,2118,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2793,-2440,-2118,-1246,-729,368,905,1409,1857,2526,2721,2811,2118,2667,1246,1715,-368,729,-1857,-905,-2721,-2235,-2811,-2793,-2667,-2118,-1715,-729,-184,368,905,1857,2235,2721,2667,2811,2118,2440,729,1715,-905,184,-2235,-1409,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-184,368,905,1409,2235,2526,2811,2440,2793,1715,2118,184,1246,-1409,-368,-2526,-1857,-2811,-2721,-2793,-2440,-2118,-1246,-729,368,905,1409,1857,2526,2721,2811,2118,2667,1246,1715,-368,729,-1857,-905,-2721,-2235,-2811,-2793,-2667,-2118,-1715,-729,-184,905,1409,1857,2235,2721,2667,2811,1715,2440,729,1246,-905,184,-2235,-1409,-2811,-2526]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,17,24,31,31,36,36,40,42,43,43,42,42,36,40,31,31,17,24,8,8,0,0,-17,-8,-24,-24,-31,-31,-40,-36,-42,-42,-43,-42,-40,-40,-36,-36,-31,-24,-17,-17,-8,-8,0,8,17,17,24,31,36,36,40,40,42,43,42,42,40,40,31,36,24,24,8,17,0,0,-8,-8,-24,-17,-31,-31,-36,-36,-42,-40,-43,-43,-42,-42,-40,-36,-31,-31,-24,-17,-8,-8,526,526,626,718,797,797,860,860,905,929,932,932,872,913,810,810,730,730,528,635,413,413,294,294,62,176,-43,-43,-212,-136,-269,-269,-306,-306,-321,-313,-284,-284,-234,-234,-165,-81,15,15,119,228,0,0,4,4,8,12,15,15,18,18,20,21,22,22,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-22,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,22,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-22,-22,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,22,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-22,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,20,21,22,22,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-22,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,22,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-22,-22,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,22,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-22,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,20,21,22,22,21,21,18,20,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-15,-15,-20,-18,-21,-21,-22,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,4,8,8,12,15,18,18,20,20,21,22,21,21,20,20,15,18,12,12,4,8,0,0,-4,-4,-12,-8,-15,-15,-18,-18,-21,-20,-22,-22,-21,-21,-20,-18,-15,-15,-12,-8,-4,-4,0,0,4,8,12,12,15,15,18,20,21,21,21,22,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-22,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4],"IB":[-37,-37,-41,-41,-43,-43,-42,-42,-39,-39,-34,-28,-22,-22,-14,-14,-6,3,11,11,19,26,32,32,37,37,41,43,43,43,42,42,34,39,28,28,14,22,6,6,-3,-3,-19,-11,-26,-26,-32,-32,-41,-37,-43,-43,-43,-42,-39,-39,-34,-34,-28,-22,-14,-14,-6,-6,3,11,19,19,26,32,37,37,41,41,43,43,42,42,39,39,28,34,22,22,14,14,-3,6,-11,-11,-26,-19,-32,-32,-37,-37,-43,-41,-43,-43,-42,-42,-39,-34,-28,-28,-22,-14,-6,-6,3,3,11,19,26,26,32,32,37,41,43,43,42,43,39,39,34,34,22,28,14,14,6,6,-11,-3,-19,-19,-32,-26,-19,-19,-20,-20,-22,-21,-21,-21,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,6,6,10,13,16,16,19,19,20,21,22,22,21,21,17,19,14,14,7,11,3,3,-1,-1,-10,-6,-13,-13,-16,-16,-20,-19,-21,-21,-22,-21,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,6,10,10,13,16,19,19,20,20,21,22,21,21,19,19,14,17,11,11,7,7,-1,3,-6,-6,-13,-10,-16,-16,-19,-19,-21,-20,-22,-22,-21,-21,-19,-17,-14,-14,-11,-7,-3,-3,1,1,6,10,13,13,16,16,19,20,21,21,21,22,19,19,17,17,11,14,7,7,3,3,-6,-1,-10,-10,-16,-13,-19,-19,-20,-20,-22,-21,-21,-21,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,6,6,10,13,16,16,19,19,20,21,22,22,21,21,17,19,14,14,7,11,3,3,-1,-1,-10,-6,-13,-13,-16,-16,-20,-19,-21,-21,-22,-21,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,6,10,10,13,16,19,19,20,20,21,22,21,21,19,19,14,17,11,11,7,7,-1,3,-6,-6,-13,-10,-16,-16,-19,-19,-21,-20,-22,-22,-21,-21,-19,-17,-14,-14,-11,-7,-3,-3,1,1,6,10,13,13,16,16,19,20,21,21,21,22,19,19,17,17,11,14,7,7,3,3,-6,-1,-10,-10,-16,-13,-19,-19,-20,-20,-22,-21,-21,-21,-19,-19,-17,-14,-11,-11,-7,-7,-3,1,6,6,10,13,16,16,19,19,20,21,22,22,21,21,17,19,14,14,7,11,3,3,-1,-1,-10,-6,-13,-13,-16,-16,-20,-19,-21,-21,-22,-21,-19,-19,-17,-17,-14,-11,-7,-7,-3,-3,1,6,10,10,13,16,19,19,20,20,21,22,21,21,19,19,14,17,11,11,7,7,-1,3,-6,-6,-13,-10,-16,-16,-19,-19,-21,-20,-22,-22,-21,-21,-19,-17,-14,-14,-11,-7,-3,-3,1,1,6,10,13,13,16,16,19,20,21,21,21,22,19,19,17,17,11,14,7,7,3,3,-6,-1,-10,-10,-16,-13],"IC":[37,37,32,32,19,26,11,11,3,3,-14,-6,-22,-22,-28,-28,-39,-34,-42,-42,-43,-43,-41,-41,-37,-37,-32,-26,-19,-19,-11,-11,-3,6,14,14,22,28,34,34,39,39,42,43,43,43,41,41,32,37,26,26,11,19,3,3,-6,-6,-22,-14,-28,-28,-34,-34,-42,-39,-43,-43,-43,-41,-37,-37,-32,-32,-26,-19,-11,-11,-3,-3,6,14,22,22,28,28,34,39,42,42,43,43,41,41,37,37,26,32,19,19,11,11,-6,3,-14,-14,-28,-22,-34,-34,-39,-39,-43,-42,-43,-43,-41,-41,-37,-32,-26,-26,-19,-11,-3,-3,6,6,14,22,28,28,34,34,39,42,43,43,41,43,19,19,16,16,10,13,6,6,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-21,-21,-22,-21,-20,-20,-19,-19,-16,-13,-10,-10,-6,-6,-1,3,7,7,11,14,17,17,19,19,21,22,21,21,20,20,16,19,13,13,6,10,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-19,-22,-22,-21,-20,-19,-19,-16,-16,-13,-10,-6,-6,-1,-1,3,7,11,11,14,14,17,19,21,21,21,22,20,20,19,19,13,16,10,10,6,6,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-22,-21,-21,-21,-20,-20,-19,-16,-13,-13,-10,-6,-1,-1,3,3,7,11,14,14,17,17,19,21,22,22,20,21,19,19,16,16,10,13,6,6,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-21,-21,-22,-21,-20,-20,-19,-19,-16,-13,-10,-10,-6,-6,-1,3,7,7,11,14,17,17,19,19,21,22,21,21,20,20,16,19,13,13,6,10,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-19,-22,-22,-21,-20,-19,-19,-16,-16,-13,-10,-6,-6,-1,-1,3,7,11,11,14,14,17,19,21,21,21,22,20,20,19,19,13,16,10,10,6,6,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-22,-21,-21,-21,-20,-20,-19,-16,-13,-13,-10,-6,-1,-1,3,3,7,11,14,14,17,17,19,21,22,22,20,21,19,19,16,16,10,13,6,6,1,1,-7,-3,-11,-11,-14,-14,-19,-17,-21,-21,-22,-21,-20,-20,-19,-19,-16,-13,-10,-10,-6,-6,-1,3,7,7,11,14,17,17,19,19,21,22,21,21,20,20,16,19,13,13,6,10,1,1,-3,-3,-11,-7,-14,-14,-17,-17,-21,-19,-22,-22,-21,-20,-19,-19,-16,-16,-13,-10,-6,-6,-1,-1,3,7,11,11,14,14,17,19,21,21,21,22,20,20,19,19,13,16,10,10,6,6,-3,1,-7,-7,-14,-11,-17,-17,-19,-19,-22,-21,-21,-21,-20,-20,-19,-16,-13,-13,-10,-6,-1,-1,3,3,7,11,14,14,17,17,19,21,22,22,20,21],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,526,526,617,701,773,773,830,830,869,890,890,890,829,869,770,770,695,695,504,605,397,397,286,286,70,176,-27,-27,-181,-112,-233,-233,-266,-266,-279,-270,-241,-241,-194,-194,-130,-51,39,39,136,236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":494,"recording_start":"2026-08-02T16:58:47.977452","trigger_abs":"2026-08-02T16:58:48.027452","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":932.1,"rms":140.2},{"channel":"IB","units":"A","peak":43.1,"rms":20.4},{"channel":"IC","units":"A","peak":43.1,"rms":20.4},{"channel":"IN","units":"A","peak":889.7,"rms":132.7},{"channel":"VAN","units":"V","peak":28169.1,"rms":19303.4},{"channel":"VBN","units":"V","peak":30357.8,"rms":20028.2},{"channel":"VCN","units":"V","peak":30357.8,"rms":19990.3}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":303.9,"tau_ms":738.2},{"channel":"IN","dc_a":303.9,"tau_ms":698.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":639.5,"ang":11.9},"IB":{"mag":43.2,"ang":-120.0},"IC":{"mag":43.2,"ang":120.0},"IN":{"mag":597.3,"ang":12.8},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":43.2,"ang":0.0},"IB":{"mag":43.2,"ang":-120.0},"IC":{"mag":43.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":199.1,"ang":12.8},"I1":{"mag":241.4,"ang":10.5},"I2":{"mag":199.1,"ang":12.8}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R2_20260802_165848_003.cfg","event_id":"RCL_RB-4402R2_20260802_165848_003","device_id":"RCL_RB-4402R2","feeder":"Riverbend 4402","timestamp":"2026-08-02T16:58:48","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.0281,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.066666,"trip_channel":"TRIP","trip_delay_ms":16.67,"trip_delay_cycles":1.0,"fault_current_rms_a":545.9,"peak_current_a":932.1,"peak_phase_current_a":932.1,"peak_residual_a":916.3,"total_shots":3,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":16.67,"dead_time_ms":512.5,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":363.54,"dead_time_ms":1784.4,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":3,"element":"50P","operate_time_ms":28.13,"dead_time_ms":null,"shot_type":"FAST","outcome":"LOCKOUT","successful":false}],"first_operate_ms":16.67,"max_dead_time_ms":1784.4,"hif_suspect":false,"hif_delta_a":379.5,"faulted_phase":"A","est_miles":9.12,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":3.649,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 3 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":932.1,"v_peak":30357.8,"full":{"t0":0.0,"t1":3028.125,"i":{"IA":[-16,16,-16,16,-16,16,-321,932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-16,16,-153,801,-331,674,-424,607,-473,571,-499,551,-513,541,-521,536,-525,533,-527,531,-528,530,-529,530,-529,530,-529,530,-529,530,-529,530,-529,530,-529,530,-529,529,-529,529,-529,529,-529,529,-529,529,-529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-15,849,-269,692,-383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-16,16,-16,16,-16,16,-16,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-16,8,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-16,15,-16,16,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-16,16,-16,16,-16,16,-16,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-11,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-16,16,-12,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-16,16,-16,16,-10,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,-305,916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-137,785,-315,659,-408,591,-457,555,-484,536,-498,525,-505,520,-509,517,-511,515,-512,515,-513,514,-513,514,-514,514,-514,514,-514,514,-514,514,-514,514,-514,514,-514,514,-514,514,-514,514,-514,514,-514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,833,-254,677,-368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-2817,2817,-2817,2817,-2817,2817,-282,282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2817,2817,-2763,2603,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-282,282,-276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2603,1565,-282,282,-282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,2811,-2811,2811,-2811,2811,-3036,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,1409,-3036,2811,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,0,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2939,2881,-3036,3036,0,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2811,2811,-2811,2811,-2811,2811,-3036,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1857,2811,-2811,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-3036,3036,-2287,978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-3036,2811,-3036,3036,-1852,2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[66.666,1],[579.166,0],[962.5,1],[2746.875,0],[2780.208,1]],"50P":[[0.0,0],[50.0,1],[66.666,0],[2752.083,1],[2780.208,0]],"51P":[[0.0,0],[595.833,1],[962.5,0]],"79":[[0.0,0],[579.166,1],[589.062,0],[2746.875,1],[2756.77,0]],"52A":[[0.0,1],[66.666,0],[579.166,1],[962.5,0],[2746.875,1],[2780.208,0]],"LOCK":[[0.0,0],[2780.208,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,3,3,6,9,11,11,13,13,15,16,16,16,16,16,13,15,11,11,6,9,3,3,0,0,-6,-3,-9,-9,-11,-11,-15,-13,-16,-16,-16,-16,-15,-15,-13,-13,-11,-9,-6,-6,-3,-3,0,3,6,6,9,11,13,13,15,15,16,16,16,16,15,15,11,13,9,9,3,6,0,0,-3,-3,-9,-6,-11,-11,-13,-13,-16,-15,-16,-16,-16,-16,-15,-13,-11,-11,-9,-6,-3,-3,526,526,626,718,797,797,860,860,905,929,932,932,872,913,810,810,730,730,528,635,413,413,294,294,62,176,-43,-43,-212,-136,-269,-269,-306,-306,-321,-313,-284,-284,-234,-234,-165,-81,15,15,119,228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-14,-14,-15,-15,-16,-16,-16,-16,-14,-14,-13,-11,-8,-8,-5,-5,-2,1,4,4,7,10,12,12,14,14,15,16,16,16,16,16,13,14,11,11,5,8,2,2,-1,-1,-7,-4,-10,-10,-12,-12,-15,-14,-16,-16,-16,-16,-14,-14,-13,-13,-11,-8,-5,-5,-2,-2,1,4,7,7,10,12,14,14,15,15,16,16,16,16,14,14,11,13,8,8,5,5,-1,2,-4,-4,-10,-7,-12,-12,-14,-14,-16,-15,-16,-16,-16,-16,-14,-13,-11,-11,-8,-5,-2,-2,1,1,4,7,10,10,12,12,14,15,16,16,16,16,14,14,13,13,8,11,5,5,2,2,-4,-1,-7,-7,-12,-10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[14,14,12,12,7,10,4,4,1,1,-5,-2,-8,-8,-11,-11,-14,-13,-16,-16,-16,-16,-15,-15,-14,-14,-12,-10,-7,-7,-4,-4,-1,2,5,5,8,11,13,13,14,14,16,16,16,16,15,15,12,14,10,10,4,7,1,1,-2,-2,-8,-5,-11,-11,-13,-13,-16,-14,-16,-16,-16,-15,-14,-14,-12,-12,-10,-7,-4,-4,-1,-1,2,5,8,8,11,11,13,14,16,16,16,16,15,15,14,14,10,12,7,7,4,4,-2,1,-5,-5,-11,-8,-13,-13,-14,-14,-16,-16,-16,-16,-15,-15,-14,-12,-10,-10,-7,-4,-1,-1,2,2,5,8,11,11,13,13,14,16,16,16,15,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,526,526,623,711,788,788,849,849,892,915,916,916,856,897,795,795,717,717,520,624,407,407,291,291,65,176,-37,-37,-201,-127,-256,-256,-291,-291,-305,-297,-268,-268,-219,-219,-152,-70,24,24,126,231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,55,108,157,157,199,199,234,260,276,276,276,282,260,260,234,234,157,199,108,108,55,55,-55,0,-108,-108,-199,-157,-234,-234,-260,-260,-282,-276,-276,-276,-260,-260,-234,-199,-157,-157,-108,-55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2635,2635,1852,2287,1346,1346,787,787,-397,199,-978,-978,-2006,-1521,-2414,-2414,-2728,-2728,-3036,-2939,-3016,-3016,-2881,-2881,-2635,-2287,-1852,-1852,-1346,-787,-199,-199,397,397,978,1521,2006,2006,2414,2414,2728,2939,3036,3036,2881,3016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[66.666,1]],"50P":[[16.666,0],[50.0,1],[66.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[66.666,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":66.666,"recloses":[579.166,2746.875],"trips":[66.666,962.5,2780.208],"lockout":2780.208}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":5815,"recording_start":"2026-08-02T16:58:48","trigger_abs":"2026-08-02T16:58:48.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":932.1,"rms":145.7},{"channel":"IB","units":"A","peak":16.0,"rms":4.5},{"channel":"IC","units":"A","peak":16.0,"rms":4.5},{"channel":"IN","units":"A","peak":916.3,"rms":141.7},{"channel":"VAN","units":"V","peak":28169.1,"rms":3112.7},{"channel":"VBN","units":"V","peak":30357.8,"rms":8502.3},{"channel":"VCN","units":"V","peak":30357.8,"rms":8499.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"TRIP","event":"ASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"ASSERT","t_ms":579.166,"rel_trigger_ms":529.166},{"channel":"79","event":"ASSERT","t_ms":579.166,"rel_trigger_ms":529.166},{"channel":"TRIP","event":"DEASSERT","t_ms":579.166,"rel_trigger_ms":529.166},{"channel":"79","event":"DEASSERT","t_ms":589.062,"rel_trigger_ms":539.062},{"channel":"51P","event":"ASSERT","t_ms":595.833,"rel_trigger_ms":545.833},{"channel":"51P","event":"DEASSERT","t_ms":962.5,"rel_trigger_ms":912.5},{"channel":"52A","event":"DEASSERT","t_ms":962.5,"rel_trigger_ms":912.5},{"channel":"TRIP","event":"ASSERT","t_ms":962.5,"rel_trigger_ms":912.5},{"channel":"52A","event":"ASSERT","t_ms":2746.875,"rel_trigger_ms":2696.875},{"channel":"79","event":"ASSERT","t_ms":2746.875,"rel_trigger_ms":2696.875},{"channel":"TRIP","event":"DEASSERT","t_ms":2746.875,"rel_trigger_ms":2696.875},{"channel":"50P","event":"ASSERT","t_ms":2752.083,"rel_trigger_ms":2702.083},{"channel":"79","event":"DEASSERT","t_ms":2756.77,"rel_trigger_ms":2706.77},{"channel":"50P","event":"DEASSERT","t_ms":2780.208,"rel_trigger_ms":2730.208},{"channel":"52A","event":"DEASSERT","t_ms":2780.208,"rel_trigger_ms":2730.208},{"channel":"LOCK","event":"ASSERT","t_ms":2780.208,"rel_trigger_ms":2730.208},{"channel":"TRIP","event":"ASSERT","t_ms":2780.208,"rel_trigger_ms":2730.208}],"dc_offset":[{"channel":"IA","dc_a":303.9,"tau_ms":738.2},{"channel":"IN","dc_a":303.9,"tau_ms":723.7}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":639.5,"ang":11.9},"IB":{"mag":16.1,"ang":-120.0},"IC":{"mag":16.1,"ang":120.0},"IN":{"mag":623.8,"ang":12.2},"VAN":{"mag":2817.0,"ang":0.0},"VBN":{"mag":30422.7,"ang":-120.0},"VCN":{"mag":30422.7,"ang":120.0}},"pre":{"IA":{"mag":16.1,"ang":0.0},"IB":{"mag":16.1,"ang":-120.0},"IC":{"mag":16.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":207.9,"ang":12.2},"I1":{"mag":223.7,"ang":11.4},"I2":{"mag":207.9,"ang":12.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-180.0},"I1":{"mag":21220.8,"ang":-0.0},"I2":{"mag":9201.8,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_3shot"},{"file":"RCL_RB-4407R1_20260802_165921_0033.cfg","event_id":"RCL_RB-4407R1_20260802_165921_0033","device_id":"RCL_RB-4407R1","feeder":"Riverbend 4407","timestamp":"2026-08-02T16:59:21.175875","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.7245,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.103125,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":48.3,"peak_current_a":68.4,"peak_phase_current_a":68.4,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":31.3,"faulted_phase":"A","est_miles":1030.87,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":412.348,"priority":1,"flags":["hif_suspect","3ph_fault","no_trip"],"flag_labels":["HIF Suspect","Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 31.3 A is below the 50.0 A screen threshold","decisive":true},{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 103.1 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":68.4,"v_peak":28169.4,"full":{"t0":0.0,"t1":3724.479,"i":{"IA":[-21,21,-21,21,-21,21,-21,21,-21,57,-68,68,-68,68,-68,67,-67,67,-67,67,-66,66,-66,66,-65,65,-65,65,-65,64,-64,64,-64,64,-63,64,-63,63,-63,63,-62,62,-62,62,-62,61,-61,61,-61,61,-61,61,-60,60,-60,60,-60,60,-59,59,-59,59,-59,59,-59,58,-58,58,-58,58,-58,57,-57,57,-57,57,-57,57,-56,56,-56,56,-56,56,-56,56,-55,55,-55,55,-55,55,-55,55,-54,54,-54,54,-54,54,-54,54,-54,53,-53,53,-53,53,-53,53,-53,53,-53,52,-52,52,-52,52,-52,52,-52,52,-52,51,-51,51,-51,51,-51,51,-51,51,-51,51,-50,50,-50,50,-50,50,-50,50,-50,50,-50,50,-49,49,-49,49,-49,49,-49,49,-49,49,-49,49,-48,49,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-47,48,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41],"IB":[-21,21,-21,21,-21,21,-21,21,-68,21,-68,68,-68,68,-67,67,-67,67,-66,66,-66,66,-66,65,-65,65,-65,65,-64,64,-64,64,-64,64,-63,63,-63,63,-63,63,-62,62,-62,62,-61,62,-61,61,-61,61,-61,60,-60,60,-60,60,-60,59,-59,59,-59,59,-59,59,-58,58,-58,58,-58,58,-57,58,-57,57,-57,57,-57,57,-56,56,-56,56,-56,56,-55,56,-55,55,-55,55,-55,55,-55,55,-54,54,-54,54,-54,54,-54,54,-53,53,-53,53,-53,53,-53,53,-53,53,-52,52,-52,52,-52,52,-52,52,-52,52,-51,51,-51,51,-51,51,-51,51,-51,51,-51,50,-50,50,-50,50,-50,50,-50,50,-50,50,-49,49,-49,49,-49,49,-49,49,-49,49,-49,49,-49,48,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-44,45,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-43,44,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-41,42,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41],"IC":[-21,21,-21,21,-21,21,-21,21,-21,52,-68,68,-68,68,-67,67,-67,67,-67,66,-66,66,-66,66,-65,65,-65,65,-65,64,-64,64,-64,64,-63,63,-63,63,-62,63,-62,62,-62,62,-62,61,-61,61,-61,61,-61,60,-60,60,-60,60,-59,60,-59,59,-59,59,-58,59,-58,58,-58,58,-58,58,-57,57,-57,57,-57,57,-57,57,-56,56,-56,56,-56,56,-56,56,-55,55,-55,55,-55,55,-55,55,-54,54,-54,54,-54,54,-54,54,-54,53,-53,53,-53,53,-53,53,-53,53,-52,52,-52,52,-52,52,-52,52,-52,52,-51,51,-51,51,-51,51,-51,51,-51,51,-50,50,-50,50,-50,50,-50,50,-50,50,-50,50,-50,49,-49,49,-49,49,-49,49,-49,49,-49,49,-49,49,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-48,48,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-47,47,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-46,46,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-45,45,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-44,44,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-43,43,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41,-41,41],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817,-2817,2817],"VBN":[-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811],"VCN":[-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811,-2811,2811]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":69.791,"t1":269.27,"i":{"IA":[20,20,21,21,21,21,20,20,18,18,12,15,8,8,4,4,-4,0,-8,-8,-15,-12,-18,-18,-20,-20,-21,-21,-21,-21,-20,-20,-18,-15,-12,-12,-8,-4,0,0,4,4,8,12,15,15,18,18,20,21,21,21,20,21,18,18,15,15,8,12,4,4,0,0,-8,-4,-12,-12,-18,-15,-20,-20,-21,-21,-21,-21,-20,-20,-18,-18,-15,-12,-8,-8,-4,-4,0,13,26,26,38,48,57,57,63,63,67,68,67,67,63,63,48,57,38,38,13,26,0,0,-13,-13,-38,-26,-48,-48,-57,-57,-67,-63,-68,-68,-67,-63,-57,-57,-48,-48,-38,-26,-13,-13,0,0,13,26,38,38,48,57,63,63,67,67,67,68,63,63,57,57,38,48,26,26,13,13,-13,0,-26,-26,-48,-38,-56,-56,-63,-63,-68,-67,-67,-67,-63,-63,-56,-48,-38,-38,-26,-13,0,0,13,13,26,38,48,48,56,56,63,66,68,68,63,66,56,56,48,48,26,38,13,13,0,0,-26,-13,-38,-38,-56,-48,-62,-62,-66,-66,-68,-66,-62,-62,-56,-56,-48,-38,-26,-26,-13,-13,0,13,26,26,37,48,56,56,62,62,66,67,66,66,62,62,48,56,37,37,13,26,0,0,-13,-13,-37,-26,-48,-48,-56,-56,-66,-62,-67,-67,-66,-62,-56,-56,-47,-47,-37,-26,-13,-13,0,0,13,26,37,37,47,56,62,62,66,66,66,67,62,62,56,56,37,47,26,26,13,13,-13,0,-26,-26,-47,-37,-56,-56,-62,-62,-67,-66,-66,-66,-62,-62,-56,-47,-37,-37,-26,-13,0,0,13,13,26,37,47,47,55,55,62,65,67,67,62,65,55,55,47,47,25,37,13,13,0,0,-25,-13,-37,-37,-55,-47,-61,-61,-65,-65,-67,-65,-61,-61,-55,-55,-47,-37,-25,-25,-13,-13,0,13,25,25,37,47,55,55,61,61,65,66,65,65,61,61,47,55,37,37,13,25,0,0,-13,-13,-37,-25,-47,-47,-55,-55,-65,-61,-66,-66,-65,-61,-55,-55,-47,-47,-37,-25,-13,-13,0,0,13,25,37,37,47,55,61,61,65,65,65,66,61,61,55,55,37,47,25,25,13,13,-13,0,-25,-25,-47,-37,-55,-55,-61,-61,-66,-65,-65,-65,-61,-61,-55,-47,-37,-37,-25,-13,0,0,13,13,25,37,46,46,55,55,61,64,66,66,61,64,55,55,46,46,25,36,13,13,0,0,-25,-13,-36,-36,-55,-46,-61,-61,-64,-64,-66,-64,-61,-61,-54,-54,-46,-36,-25,-25,-13,-13,0,13,25,25,36,46,54,54,60,60,64,65,64,64,60,60,46,54,36,36,13,25,0,0,-13,-13,-36,-25,-46,-46,-54,-54,-64,-60,-65,-65,-64,-60,-54,-54,-46,-46,-36,-25,-13,-13,0,0,13,25,36,36,46,54],"IB":[-17,-17,-14,-14,-11,-7,-3,-3,1,1,6,9,13,13,16,16,19,20,21,21,21,21,19,19,17,17,11,14,7,7,3,3,-6,-1,-9,-9,-16,-13,-19,-19,-20,-20,-21,-21,-21,-21,-19,-19,-17,-14,-11,-11,-7,-3,1,1,6,6,9,13,16,16,19,19,20,21,21,21,19,21,17,17,14,14,7,11,3,3,-1,-1,-9,-6,-13,-13,-16,-16,-65,-19,-68,-68,-68,-66,-61,-61,-54,-54,-45,-34,-22,-22,-9,-9,4,18,30,30,42,51,59,59,65,65,68,68,66,66,61,61,45,54,34,34,9,22,-4,-4,-18,-18,-42,-30,-51,-51,-59,-59,-68,-65,-68,-68,-66,-61,-54,-54,-45,-45,-34,-22,-9,-9,4,4,18,30,41,41,51,51,59,64,67,67,66,68,61,61,54,54,34,45,22,22,9,9,-18,-4,-30,-30,-51,-41,-59,-59,-64,-64,-68,-67,-65,-65,-61,-61,-54,-45,-34,-34,-22,-9,4,4,18,18,30,41,51,51,59,59,64,67,67,67,61,65,54,54,45,45,22,34,9,9,-4,-4,-30,-17,-41,-41,-51,-51,-64,-58,-67,-67,-67,-65,-60,-60,-53,-53,-44,-34,-22,-22,-9,-9,4,17,30,30,41,51,58,58,64,64,67,67,65,65,60,60,44,53,34,34,9,22,-4,-4,-17,-17,-41,-30,-50,-50,-58,-58,-67,-64,-67,-67,-65,-60,-53,-53,-44,-44,-34,-22,-9,-9,4,4,17,30,41,41,50,50,58,63,66,66,65,67,60,60,53,53,33,44,21,21,9,9,-17,-4,-30,-30,-50,-41,-58,-58,-63,-63,-67,-66,-64,-64,-60,-60,-53,-44,-33,-33,-21,-9,4,4,17,17,29,41,50,50,58,58,63,66,66,66,60,64,53,53,44,44,21,33,9,9,-4,-4,-29,-17,-40,-40,-50,-50,-63,-58,-66,-66,-66,-64,-60,-60,-53,-53,-44,-33,-21,-21,-9,-9,4,17,29,29,40,50,57,57,63,63,66,66,64,64,59,59,44,53,33,33,9,21,-4,-4,-17,-17,-40,-29,-50,-50,-57,-57,-66,-63,-66,-66,-64,-59,-52,-52,-44,-44,-33,-21,-9,-9,4,4,17,29,40,40,50,50,57,62,65,65,64,66,59,59,52,52,33,43,21,21,9,9,-17,-4,-29,-29,-49,-40,-57,-57,-62,-62,-66,-65,-63,-63,-59,-59,-52,-43,-33,-33,-21,-9,4,4,17,17,29,40,49,49,57,57,62,65,65,65,59,63,52,52,43,43,21,33,9,9,-4,-4,-29,-17,-40,-40,-49,-49,-62,-57,-65,-65,-65,-63,-59,-59,-52,-52,-43,-33,-21,-21,-9,-9,4,17,29,29,40,49,57,57,62,62,65,65,63,63,59,59,43,52,33,33,9,21,-4,-4,-17,-17,-40,-29,-49,-49,-56,-56,-65,-62,-65,-65,-63,-58],"IC":[-3,-3,-7,-7,-14,-11,-17,-17,-19,-19,-21,-21,-21,-21,-20,-20,-19,-16,-13,-13,-9,-6,-1,-1,3,3,7,11,14,14,17,17,19,21,21,21,20,21,19,19,16,16,9,13,6,6,1,1,-7,-3,-11,-11,-17,-14,-19,-19,-21,-21,-21,-21,-20,-20,-19,-19,-16,-13,-9,-9,-6,-1,3,3,7,7,11,14,17,17,19,19,21,21,21,21,20,20,19,52,42,42,18,30,4,4,-9,-9,-34,-22,-45,-45,-54,-54,-66,-61,-68,-68,-68,-65,-59,-59,-51,-51,-42,-30,-18,-18,-4,-4,9,22,34,34,45,54,61,61,66,66,68,68,65,65,59,59,41,51,30,30,4,18,-9,-9,-22,-22,-45,-34,-54,-54,-61,-61,-68,-66,-67,-67,-64,-64,-59,-51,-41,-41,-30,-18,-4,-4,9,9,22,34,45,45,54,54,61,66,68,68,64,67,59,59,51,51,30,41,18,18,4,4,-22,-9,-34,-34,-54,-45,-61,-61,-65,-65,-68,-67,-64,-64,-59,-59,-51,-41,-30,-30,-17,-4,9,9,22,22,34,45,54,54,61,61,65,67,67,67,64,64,51,58,41,41,17,30,4,4,-9,-9,-34,-22,-44,-44,-53,-53,-65,-60,-67,-67,-67,-64,-58,-58,-51,-51,-41,-30,-17,-17,-4,-4,9,22,34,34,44,53,60,60,65,65,67,67,64,64,58,58,41,50,30,30,4,17,-9,-9,-22,-22,-44,-34,-53,-53,-60,-60,-67,-65,-66,-66,-63,-63,-58,-50,-41,-41,-30,-17,-4,-4,9,9,21,33,44,44,53,53,60,65,67,67,63,66,58,58,50,50,30,41,17,17,4,4,-21,-9,-33,-33,-53,-44,-60,-60,-64,-64,-67,-66,-63,-63,-58,-58,-50,-41,-29,-29,-17,-4,9,9,21,21,33,44,53,53,60,60,64,66,66,66,63,63,50,58,40,40,17,29,4,4,-9,-9,-33,-21,-44,-44,-53,-53,-64,-59,-66,-66,-66,-63,-57,-57,-50,-50,-40,-29,-17,-17,-4,-4,9,21,33,33,44,52,59,59,64,64,66,66,63,63,57,57,40,50,29,29,4,17,-9,-9,-21,-21,-44,-33,-52,-52,-59,-59,-66,-64,-65,-65,-62,-62,-57,-50,-40,-40,-29,-17,-4,-4,9,9,21,33,43,43,52,52,59,64,66,66,62,65,57,57,49,49,29,40,17,17,4,4,-21,-9,-33,-33,-52,-43,-59,-59,-63,-63,-66,-65,-62,-62,-57,-57,-49,-40,-29,-29,-17,-4,9,9,21,21,33,43,52,52,59,59,63,65,65,65,62,62,49,57,40,40,17,29,4,4,-9,-9,-33,-21,-43,-43,-52,-52,-63,-59,-65,-65,-65,-62,-57,-57,-49,-49,-40,-29,-17,-17,-4,-4,9,21,33,33,43,52,58,58,63,63,65,65,62,62,56,56,40,49,29,29,4,17],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[2602,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2602,2763,2342,2342,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-2342,-1992,-2602,-2602,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2602,-2342,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,2342,2602,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2602,2763,2342,2342,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-2342,-1992,-2602,-2602,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2602,-2342,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,2342,2602,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2602,2763,2342,2342,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-2342,-1992,-2602,-2602,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2602,-2342,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,2342,2602,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2602,2763,2342,2342,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-2342,-1992,-2602,-2602,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2602,-2342,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,2342],"VBN":[-2235,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-368,184,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2526,2721,2235,2235,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,368,905,-184,-184,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2526,-2235,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-368,184,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2526,2721,2235,2235,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,368,905,-184,-184,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2526,-2235,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-368,184,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2526,2721,2235,2235,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,368,905,-184,-184,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2526,-2235,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-368,184,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2526,2721,2235,2235,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,368,905,-184,-184,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2526],"VCN":[-368,-368,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-2235,-1857,-2526,-2526,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-184,368,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,2235,2526,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,184,729,-368,-368,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-2235,-1857,-2526,-2526,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-184,368,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,2235,2526,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,184,729,-368,-368,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-2235,-1857,-2526,-2526,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-184,368,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,2235,2526,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,184,729,-368,-368,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-2235,-1857,-2526,-2526,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-184,368,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,2235,2526,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,184,729]},"d":{"TRIP":[[69.791,0]],"50P":[[69.791,0]],"51P":[[69.791,0]],"79":[[69.791,0]],"52A":[[69.791,1]],"LOCK":[[69.791,0]]}},"marks":{"trigger":100.52,"fault":103.125,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4407","device_id":"RCL_RB-4407R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":7152,"recording_start":"2026-08-02T16:59:21.175875","trigger_abs":"2026-08-02T16:59:21.276232","trigger_ms":100.357},"peaks":[{"channel":"IA","units":"A","peak":68.4,"rms":34.9},{"channel":"IB","units":"A","peak":68.3,"rms":34.9},{"channel":"IC","units":"A","peak":68.2,"rms":34.9},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":28169.4,"rms":19918.4},{"channel":"VBN","units":"V","peak":28109.0,"rms":19918.6},{"channel":"VCN","units":"V","peak":28109.0,"rms":19918.6}],"digital_log":[],"dc_offset":[],"phasors":{"ref_channel":"VAN","t_fault_ms":103.125,"t_pre_ms":86.458,"fault":{"IA":{"mag":68.3,"ang":-0.0},"IB":{"mag":68.3,"ang":-120.0},"IC":{"mag":68.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.9,"ang":-0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"pre":{"IA":{"mag":27.0,"ang":12.4},"IB":{"mag":35.0,"ang":-121.3},"IC":{"mag":25.5,"ang":108.7},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.9,"ang":-0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":-26.4},"I1":{"mag":68.3,"ang":0.0},"I2":{"mag":0.0,"ang":-33.9}},"seq_v":{"I0":{"mag":0.0,"ang":-180.0},"I1":{"mag":28169.0,"ang":-0.0},"I2":{"mag":0.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":337,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LOAD","expected_wso_class":"NOT_EXPOSED","scenario":"tie_pickup"},{"file":"RCL_CH-1212R1_20260803_161257_024.cfg","event_id":"RCL_CH-1212R1_20260803_161257_024","device_id":"RCL_CH-1212R1","feeder":"Cedar Hollow 1212","timestamp":"2026-08-03T16:12:57","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.2638,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.080468,"trip_channel":"TRIP","trip_delay_ms":30.47,"trip_delay_cycles":1.83,"fault_current_rms_a":1379.3,"peak_current_a":2700.1,"peak_phase_current_a":2368.8,"peak_residual_a":2700.1,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":30.21,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":30.21,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1596.6,"faulted_phase":"A","est_miles":1.04,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.418,"priority":2,"flags":["llg_fault"],"flag_labels":["LLG Fault"],"flag_reasons":[{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: LLG Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2700.1,"v_peak":11702.8,"full":{"t0":0.0,"t1":263.802,"i":{"IA":[0,12,15,26,28,32,28,32,15,26,0,12,-18,-3,-29,-20,-32,-30,-31,-25,-22,-12,-9,6,9,22,25,30,30,32,20,29,6,18,-12,3,-26,-15,-32,-28,-32,-28,-26,-18,-15,0,3,18,20,28,29,32,25,31,12,22,-6,9,-22,-9,-30,-25,-32,-30,-29,-22,-20,-6,-3,1879,1979,2275,2319,2369,1905,2293,1266,1794,370,1120,-289,226,-755,-396,-810,-738,-687,-363,-256,378,516,1185,1306,1703,1776,1947,1699,1940,1166,1613,312,1034,-386,165,-969,-508,-1115,-1026,-1074,-835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-31,-28,-32,-29,-27,-19,-16,-1,2,17,19,28,29,32,25,31,13,23,-5,10,-19,-8,-30,-22,-32,-31,-30,-23,-21,-7,-4,11,14,24,26,31,29,32,19,27,1,16,-14,-2,-28,-17,-32,-29,-31,-27,-25,-13,-10,5,8,19,22,30,31,32,23,30,7,21,-8,4,-24,-11,-1217,-26,-738,-295,-184,318,402,694,724,752,456,715,13,379,-608,-88,-1122,-706,-1337,-1184,-1353,-1260,-1212,-841,-746,-327,-217,312,406,775,823,914,740,911,352,677,-265,256,-846,-370,-1157,-924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[19,28,2,17,-13,-1,-27,-16,-32,-29,-31,-28,-26,-14,-11,4,7,19,21,30,31,32,24,31,8,22,-7,5,-23,-10,-31,-25,-32,-30,-29,-19,-17,-2,1,13,16,27,29,32,28,32,14,26,-1,11,-19,-4,-30,-21,-32,-31,-31,-24,-22,-8,-5,7,10,23,25,31,30,32,19,29,5,17,-13,2,-27,-16,-32,-29,-32,-28,-26,-17,-14,1,4,19,21,29,30,32,24,31,11,22,-7,8,-23,-10,-31,-25,-32,-30,-29,-22,-19,-5,-2,13,16,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1055,1258,1985,2137,2637,2573,2700,1972,2489,799,1803,-292,579,-1362,-498,-1841,-1490,-1849,-1672,-1577,-850,-665,368,581,1387,1567,2252,2336,2471,2049,2411,1021,1913,-56,813,-1239,-271,-1934,-1398,-2017,-1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,480,847,898,1013,898,1018,480,847,0,390,-566,-100,-941,-646,-1018,-974,-999,-787,-720,-390,-296,199,296,720,787,974,974,1018,646,941,199,566,-390,100,-847,-480,-1013,-898,-1018,-898,-847,-566,-480,0,100,566,646,898,941,1018,787,999,390,720,-199,296,-720,-296,-974,-787,-1018,-974,-941,-720,-646,-199,-100,31,38,63,68,81,72,81,45,68,0,38,-38,-8,-72,-45,-81,-75,-80,-68,-63,-31,-24,16,24,52,58,78,78,81,58,75,16,52,-24,8,-63,-31,-81,-68,-81,-75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-882,-1018,-913,-865,-593,-509,-33,67,538,620,882,927,1018,808,1005,420,743,-166,327,-620,-264,-964,-696,-1018,-983,-953,-743,-671,-231,-133,359,450,766,828,1009,913,1018,593,865,33,509,-450,-67,-882,-538,-1018,-927,-1005,-865,-808,-420,-327,166,264,620,696,964,983,1018,743,953,231,671,-264,133,-766,-359,-828,-88,-102,-95,-91,-59,-51,-3,7,45,54,88,93,102,86,102,42,81,-7,33,-62,-17,-96,-70,-102,-99,-98,-74,-67,-23,-13,26,36,77,83,99,95,102,59,91,13,51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,882,67,538,-420,-33,-865,-509,-1018,-913,-1009,-882,-828,-450,-359,133,231,593,671,953,983,1018,766,992,264,696,-231,166,-743,-327,-1005,-808,-1018,-964,-927,-620,-538,-67,33,420,509,865,913,1016,882,1018,450,828,-33,359,-593,-133,-953,-671,-1018,-983,-992,-766,-696,-264,-166,231,327,743,808,983,964,1018,713,1014,191,618,-483,77,-994,-585,-1168,-1050,-1170,-1014,-952,-618,-518,38,153,682,772,1050,1096,1170,880,1140,412,800,-266,303,-855,-376,-1131,-929,-1170,-1109,-1067,-800,-713,-191,-77,483,585,929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[80.468,1]],"50P":[[0.0,0],[50.0,1],[80.468,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[80.468,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,3,6,12,15,20,22,25,26,29,30,32,31,32,29,30,25,28,18,22,9,15,3,6,-6,0,-15,-9,-22,-18,-26,-25,-30,-28,-32,-31,-32,-30,-29,-28,-26,-22,-20,-15,-12,-6,-3,0,3,9,12,18,20,25,26,28,29,31,32,32,29,31,26,28,20,25,12,18,3,9,-3,0,-12,-6,-20,-15,-25,-22,-29,-26,-32,-30,-32,-31,-30,-29,-28,-25,-22,-18,-15,-9,-6,-3,1406,1655,1771,1979,2070,2219,2275,2319,2349,2369,2293,2358,2097,2241,1905,2007,1544,1794,1120,1408,669,971,370,518,-46,226,-396,-172,-649,-492,-755,-709,-810,-787,-800,-738,-687,-547,-460,-363,-256,-19,109,378,516,792,927,1059,1185,1419,1524,1703,1776,1837,1885,1940,1919,1947,1774,1884,1613,1699,1291,1516,896,1166,460,753,165,312,-256,20,-621,-386,-900,-725,-1026,-969,-1113,-1069,-1115,-1074,-1034,-913,-835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-29,-28,-31,-30,-32,-31,-31,-30,-29,-25,-23,-19,-16,-10,-7,-4,-1,5,8,14,17,22,24,26,28,30,31,32,31,32,29,30,23,27,16,21,7,13,1,4,-8,-2,-17,-11,-24,-19,-28,-26,-31,-29,-32,-31,-31,-30,-29,-27,-25,-21,-19,-13,-10,-4,-1,2,5,11,14,19,22,26,28,29,30,31,31,32,30,31,25,29,19,23,10,16,4,7,-5,1,-14,-8,-22,-17,-26,-24,-1217,-1042,-945,-738,-629,-407,-295,-184,-76,131,228,402,478,605,655,694,724,752,715,750,587,682,456,526,206,379,-88,112,-402,-192,-608,-506,-891,-706,-1122,-975,-1280,-1184,-1337,-1314,-1353,-1346,-1327,-1260,-1212,-1087,-1012,-930,-841,-646,-543,-327,-217,-107,2,212,312,495,577,718,775,823,861,907,897,914,793,872,677,740,443,606,156,352,-158,53,-370,-265,-669,-473,-924,-760,-1112,-995,-1157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[26,28,19,24,11,17,5,8,-4,2,-13,-7,-21,-16,-25,-23,-30,-27,-32,-31,-32,-31,-30,-29,-28,-24,-22,-17,-14,-8,-5,-2,1,7,10,16,19,23,25,27,29,31,31,32,30,31,28,29,22,26,14,19,5,11,-1,2,-10,-4,-19,-13,-25,-21,-29,-27,-31,-30,-32,-31,-31,-29,-28,-26,-24,-19,-17,-11,-8,-5,-2,4,7,13,16,21,23,25,27,30,31,32,31,32,29,30,24,28,17,22,8,14,2,5,-7,-1,-16,-10,-23,-19,-27,-25,-31,-29,-32,-31,-31,-30,-29,-28,-26,-22,-19,-14,-11,-5,-2,1,4,10,13,19,21,25,27,29,30,31,31,32,29,31,26,28,19,24,11,17,5,8,-4,2,-13,-7,-21,-16,-25,-23,-30,-27,-32,-31,-32,-31,-30,-29,-28,-24,-22,-17,-14,-8,-5,-2,1,7,10,16,19,23,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216,637,847,1258,1455,1820,1985,2137,2273,2493,2575,2679,2678,2700,2573,2636,2265,2489,1803,2127,1225,1621,799,1015,138,579,-498,-79,-1056,-695,-1362,-1217,-1690,-1490,-1841,-1761,-1849,-1802,-1747,-1672,-1577,-1333,-1186,-850,-665,-266,-58,155,368,792,998,1387,1567,1735,1889,2148,2252,2401,2445,2471,2411,2451,2168,2350,1760,2049,1222,1594,813,1021,163,599,-482,-56,-1067,-686,-1398,-1239,-1775,-1541,-1983,-1865,-2017,-2002,-1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,16,24,38,45,58,63,68,72,78,80,81,78,81,72,75,58,68,38,52,16,31,0,8,-24,-8,-45,-31,-63,-52,-72,-68,-80,-75,-81,-81,-80,-75,-72,-68,-63,-52,-45,-31,-24,-8,0,8,16,31,38,52,58,63,68,75,78,81,80,81,75,78,63,72,45,58,24,38,8,16,-16,0,-38,-24,-58,-45,-68,-63,-78,-72,-81,-80,-81,-78,-75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,766,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-766,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-766,-96,-88,-102,-99,-102,-98,-95,-91,-86,-74,-67,-51,-42,-23,-13,-3,7,26,36,54,62,77,83,88,93,99,101,102,95,100,86,91,67,81,42,59,13,33,-7,3,-36,-17,-62,-45,-83,-70,-93,-88,-101,-96,-102,-100,-98,-95,-91,-81,-74,-59,-51,-33,-23,-13,-3,17,26,45,54,70,77,83,88,96,99,102,98,102,91,95,74,86,51,67,23,42,0,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,766,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-766,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-766,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,880,1014,618,800,303,518,77,191,-266,-38,-585,-376,-855,-682,-994,-929,-1131,-1050,-1170,-1155,-1161,-1109,-1067,-1014,-952,-800,-713,-518,-412,-191,-77,38,153,376,483,682,772,929,994,1050,1096,1155,1161,1170,1067,1140,952,1014,713,880,412,618,191,303,-153,77,-483,-266,-772,-585,-929,-855,-1096,-994,-1168,-1131,-1170,-1140,-1109,-1067,-1014,-880,-800,-618,-518,-303,-191,-77,38,266,376,585,682,855,0,929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[80.468,1]],"50P":[[16.666,0],[50.0,1],[80.468,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[80.468,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":80.468,"recloses":[],"trips":[80.468],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":1014,"recording_start":"2026-08-03T16:12:57","trigger_abs":"2026-08-03T16:12:57.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2368.8,"rms":452.1},{"channel":"IB","units":"A","peak":1353.5,"rms":258.1},{"channel":"IC","units":"A","peak":31.8,"rms":12.2},{"channel":"IN","units":"A","peak":2700.1,"rms":567.3},{"channel":"VAN","units":"V","peak":10181.8,"rms":3139.1},{"channel":"VBN","units":"V","peak":10176.2,"rms":3142.8},{"channel":"VCN","units":"V","peak":11702.8,"rms":4137.8}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":80.468,"rel_trigger_ms":30.468},{"channel":"52A","event":"DEASSERT","t_ms":80.468,"rel_trigger_ms":30.468},{"channel":"TRIP","event":"ASSERT","t_ms":80.468,"rel_trigger_ms":30.468}],"dc_offset":[{"channel":"IA","dc_a":765.8,"tau_ms":753.9},{"channel":"IB","dc_a":-328.2,"tau_ms":null},{"channel":"IN","dc_a":437.6,"tau_ms":1936.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1617.8,"ang":14.4},"IB":{"mag":1062.1,"ang":-47.8},"IC":{"mag":31.8,"ang":120.0},"IN":{"mag":2292.2,"ang":-9.0},"VAN":{"mag":814.6,"ang":0.0},"VBN":{"mag":1018.2,"ang":-120.0},"VCN":{"mag":11708.9,"ang":120.0}},"pre":{"IA":{"mag":31.8,"ang":0.0},"IB":{"mag":31.8,"ang":-120.0},"IC":{"mag":31.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":764.1,"ang":-9.0},"I1":{"mag":795.8,"ang":36.3},"I2":{"mag":178.2,"ang":16.4}},"seq_v":{"I0":{"mag":3598.0,"ang":120.9},"I1":{"mag":4513.9,"ang":-0.0},"I2":{"mag":3598.0,"ang":-120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_CH-1212_20260803_161257_0241.cfg","event_id":"RCL_CH-1212_20260803_161257_0241","device_id":"RCL_CH-1212","feeder":"Cedar Hollow 1212","timestamp":"2026-08-03T16:12:57.011556","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3656,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1388.0,"peak_current_a":2661.8,"peak_phase_current_a":2366.0,"peak_residual_a":2661.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1596.5,"faulted_phase":"A","est_miles":1.04,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.415,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2661.8,"v_peak":11608.9,"full":{"t0":0.0,"t1":365.625,"i":{"IA":[0,0,26,47,62,67,47,62,0,26,-47,-26,-67,-62,-62,-47,-26,0,26,47,62,67,47,62,0,26,-47,-26,-67,-62,-62,-47,-26,0,26,47,62,67,47,62,0,26,-47,-26,-62,-62,-67,-62,-47,-26,1406,1879,2219,2366,2007,2293,971,1544,-172,370,-787,-577,-776,-547,-141,378,927,1419,1776,1940,1613,1884,607,1166,-508,20,-1098,-900,-1074,-835,-24,-13,0,13,24,31,31,33,13,24,0,0,-24,-13,-33,-31,-31,-24,-13,0,13,24,31,33,24,31,0,13,-24,-13,-33,-31,-31,-24,-13,0,13,24,31,33,24,31,0,13,-24,-13,-33,-31,-31,-24,-13,0,13,24,31,31,31,33,13,24,-13,0,-31,-24,-33,-31,-24,-13,0,13,24,31,31,33,13,24,-13,0,-31,-24,-33,-31,-24,-13,0,13,24,31,31,33,13,24,-13,0,-31,-24,-33,-31,-24,-13,0,0,13,24,31,33,24,31,0,13,-24,-13,-33,-31,-31,-24,-13,0,13,24,31,33,24,31,0,13,-24,-13,-33,-31,-31,-24,-13,0,13,24,31,33,24,31,0,13,-24,-13,-31,-31,-33,-31,-24,-13,0,13,24,31,31,33,13,24,-13,0,-31,-24,-33,-31,-24,-13,0,13,24,31,31,33,13,24,-13,0,-31,-24,-33,-31,-24,-13,0,13,24,31,31,33,13,24,0,0,-24,-13,-33,-31,-31,-24,-13,0,13,24,31,33,24,31,0,13,-24,-13,-33,-31,-31,-24,-13,0,13,24,31,33,24,31,0,13,-24,-13,-33,-31,-31,-24,-13,0,13,24,31,31,31,33,13,24,-13,0,-31,-24,-33,-31,-24,-13,0,13,24,31,31,33,13,24,-13,0,-31,-24,-33,-31,-24,-13,0,13,24,31,31,33,13,24,-13,0,-31,-24,-33,-31,-24,-13],"IB":[-58,-58,-66,-64,-53,-33,-9,17,41,58,64,66,33,53,-17,9,-58,-41,-66,-64,-53,-33,-9,17,41,58,64,66,33,53,-17,9,-58,-41,-66,-64,-53,-33,-9,17,41,58,64,66,53,53,9,33,-41,-17,-1217,-844,-407,30,402,655,682,752,112,456,-706,-297,-1280,-1052,-1354,-1260,-1012,-646,-217,212,577,823,838,914,256,606,-573,-158,-1157,-924,-20,-9,-33,-29,-32,-26,-17,-4,9,20,29,29,32,33,17,26,-9,4,-29,-20,-33,-32,-26,-17,-4,9,20,29,32,33,17,26,-9,4,-29,-20,-33,-32,-26,-17,-4,9,20,29,32,33,17,26,-9,4,-29,-20,-33,-32,-26,-26,-17,-4,9,20,29,33,26,32,4,17,-20,-9,-33,-29,-32,-26,-17,-4,9,20,29,33,26,32,4,17,-20,-9,-33,-29,-32,-26,-17,-4,9,20,29,33,26,32,4,17,-20,-9,-29,-29,-33,-32,-26,-17,-4,9,20,29,32,33,17,26,-9,4,-29,-20,-33,-32,-26,-17,-4,9,20,29,32,33,17,26,-9,4,-29,-20,-33,-32,-26,-17,-4,9,20,29,32,33,26,26,4,17,-20,-9,-33,-29,-32,-26,-17,-4,9,20,29,33,26,32,4,17,-20,-9,-33,-29,-32,-26,-17,-4,9,20,29,33,26,32,4,17,-20,-9,-33,-29,-32,-26,-17,-4,9,20,29,29,32,33,17,26,-9,4,-29,-20,-33,-32,-26,-17,-4,9,20,29,32,33,17,26,-9,4,-29,-20,-33,-32,-26,-17,-4,9,20,29,32,33,17,26,-9,4,-29,-20,-33,-32,-26,-26,-17,-4,9,20,29,33,26,32,4,17,-20,-9,-33,-29,-32,-26,-17,-4,9,20,29,33,26,32,4,17,-20,-9,-33,-29,-32,-26,-17,-4,9,20,29,33,26,32,4,17,-20,-9],"IC":[58,58,17,41,-33,-9,-64,-53,-66,-58,-41,-17,9,33,53,64,58,66,17,41,-33,-9,-64,-53,-66,-58,-41,-17,9,33,53,64,58,66,17,41,-33,-9,-64,-53,-66,-58,-41,-17,9,9,33,53,64,66,41,58,-9,17,-53,-33,-66,-64,-58,-41,-17,9,33,53,64,66,41,58,-9,17,-53,-33,-66,-64,-58,-41,-17,9,33,53,32,33,20,29,-4,9,-26,-17,-33,-32,-29,-29,-20,-9,4,17,26,32,29,33,9,20,-17,-4,-32,-26,-33,-29,-20,-9,4,17,26,32,29,33,9,20,-17,-4,-32,-26,-33,-29,-20,-9,4,17,26,32,29,33,9,20,-4,-4,-26,-17,-33,-32,-29,-20,-9,4,17,26,32,33,20,29,-4,9,-26,-17,-33,-32,-29,-20,-9,4,17,26,32,33,20,29,-4,9,-26,-17,-33,-32,-29,-20,-9,4,17,26,32,33,29,29,9,20,-17,-4,-32,-26,-33,-29,-20,-9,4,17,26,32,29,33,9,20,-17,-4,-32,-26,-33,-29,-20,-9,4,17,26,32,29,33,9,20,-17,-4,-32,-26,-33,-29,-20,-9,4,4,17,26,32,33,20,29,-4,9,-26,-17,-33,-32,-29,-20,-9,4,17,26,32,33,20,29,-4,9,-26,-17,-33,-32,-29,-20,-9,4,17,26,32,33,20,29,-4,9,-26,-17,-33,-32,-29,-29,-20,-9,4,17,26,32,29,33,9,20,-17,-4,-32,-26,-33,-29,-20,-9,4,17,26,32,29,33,9,20,-17,-4,-32,-26,-33,-29,-20,-9,4,17,26,32,29,33,9,20,-4,-4,-26,-17,-33,-32,-29,-20,-9,4,17,26,32,33,20,29,-4,9,-26,-17,-33,-32,-29,-20,-9,4,17,26,32,33,20,29,-4,9,-26,-17,-33,-32,-29,-20,-9,4,17,26,32,33],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246,1076,1829,2387,2608,2662,1587,2232,-100,769,-1485,-891,-1794,-1774,-1430,-816,-27,813,1576,2144,2383,2428,1379,2016,-293,569,-1663,-1076,-1965,-1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-941,-941,-1018,-941,-720,-390,0,31,58,75,75,81,31,58,-31,0,-75,-58,-81,-75,-58,-31,0,31,58,75,75,81,31,58,-31,0,-75,-58,-81,-75,-720,-390,0,390,720,941,941,1018,390,720,0,0,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-941,-941,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,0,0,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390],"VBN":[-882,-882,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,808,808,133,509,-620,-264,-101,-88,-98,-81,-51,-13,26,62,88,101,81,98,13,51,-62,-26,-101,-88,-98,-81,-51,-13,26,62,88,101,81,98,13,51,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-882,-882,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,808,808,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264],"VCN":[882,882,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,133,509,808,983,1009,713,1014,-153,303,-929,-585,-1161,-1131,-1014,-713,-303,153,585,929,1131,1161,713,1014,-153,303,-929,-585,-1161,-1131,-1014,-713,-303,153,585,929,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-133,-133,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,882,882,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-133,-133,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,1406,1406,1879,1879,2219,2219,2366,2366,2293,2293,2007,2007,1544,1544,971,971,370,370,-172,-172,-577,-577,-787,-787,-776,-776,-547,-547,-141,-141,378,378,927,927,1419,1419,1776,1776,1940,1940,1884,1884,1613,1613,1166,1166,607,607,20,20,-508,-508,-900,-900,-1098,-1098,-1074,-1074,-835,-835,-24,-24,-13,-13,0,0,13,13,24,24,31,31,33,33,31,31,24,24,13,13,0,0,-13,-13,-24,-24,-31,-31,-33,-33,-31,-31,-24,-24,-13,-13,0,0,13,13,24,24,31,31,33,33,31,31,24,24,13,13,0,0,-13,-13,-24,-24,-31,-31,-33,-33,-31,-31,-24,-24,-13,-13,0,0,13,13,24,24,31,31,33,33,31,31,24,24,13,13,0,0,-13,-13,-24,-24,-31,-31,-33,-33,-31,-31,-24,-24,-13,-13,0,0,13,13,24,24,31,31,33,33,31,31,24,24,13,13,0,0,-13,-13,-24,-24,-31,-31,-33,-33,-31,-31,-24,-24,-13,-13,0,0,13,13,24,24,31,31,33,33,31,31,24,24,13,13,0,0,-13,-13,-24,-24,-31,-31,-33,-33,-31,-31,-24,-24,-13,-13,0,0,13,13,24,24,31,31,33,33,31,31,24,24,13,13,0,0,-13,-13,-24,-24,-31,-31,-33,-33,-31,-31,-24,-24,-13,-13,0,0,13,13,24,24,31,31,33,33,31,31,24,24,13,13,0,0,-13,-13,-24,-24,-31,-31,-33,-33,-31,-31,-24,-24,-13,-13,0,0,13,13,24,24,31,31,33,33,31,31,24,24,13,13,0,0,-13,-13,-24,-24,-31,-31,-33,-33,-31,-31,-24,-24,-13,-13],"IB":[-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-1217,-1217,-844,-844,-407,-407,30,30,402,402,655,655,752,752,682,682,456,456,112,112,-297,-297,-706,-706,-1052,-1052,-1280,-1280,-1354,-1354,-1260,-1260,-1012,-1012,-646,-646,-217,-217,212,212,577,577,823,823,914,914,838,838,606,606,256,256,-158,-158,-573,-573,-924,-924,-1157,-1157,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20],"IC":[58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246,246,1076,1076,1829,1829,2387,2387,2662,2662,2608,2608,2232,2232,1587,1587,769,769,-100,-100,-891,-891,-1485,-1485,-1794,-1794,-1774,-1774,-1430,-1430,-816,-816,-27,-27,813,813,1576,1576,2144,2144,2428,2428,2383,2383,2016,2016,1379,1379,569,569,-293,-293,-1076,-1076,-1663,-1663,-1965,-1965,-1938,-1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,31,31,58,58,75,75,81,81,75,75,58,58,31,31,0,0,-31,-31,-58,-58,-75,-75,-81,-81,-75,-75,-58,-58,-31,-31,0,0,31,31,58,58,75,75,81,81,75,75,58,58,31,31,0,0,-31,-31,-58,-58,-75,-75,-81,-81,-75,-75,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,1014,1014,713,713,303,303,-153,-153,-585,-585,-929,-929,-1131,-1131,-1161,-1161,-1014,-1014,-713,-713,-303,-303,153,153,585,585,929,929,1131,1131,1161,1161,1014,1014,713,713,303,303,-153,-153,-585,-585,-929,-929,-1131,-1131,-1161,-1161,-1014,-1014,-713,-713,-303,-303,153,153,585,585,929,929,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":352,"recording_start":"2026-08-03T16:12:57.011556","trigger_abs":"2026-08-03T16:12:57.061556","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2366.0,"rms":387.6},{"channel":"IB","units":"A","peak":1353.5,"rms":227.8},{"channel":"IC","units":"A","peak":66.1,"rms":30.3},{"channel":"IN","units":"A","peak":2661.8,"rms":481.4},{"channel":"VAN","units":"V","peak":10181.6,"rms":6880.5},{"channel":"VBN","units":"V","peak":10094.5,"rms":6877.2},{"channel":"VCN","units":"V","peak":11608.9,"rms":7291.8}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":777.1,"tau_ms":732.3},{"channel":"IB","dc_a":-333.0,"tau_ms":null},{"channel":"IN","dc_a":444.1,"tau_ms":2087.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1621.8,"ang":15.2},"IB":{"mag":1069.9,"ang":-48.2},"IC":{"mag":66.7,"ang":120.0},"IN":{"mag":2267.5,"ang":-8.0},"VAN":{"mag":814.5,"ang":0.0},"VBN":{"mag":1018.2,"ang":-120.0},"VCN":{"mag":11709.0,"ang":120.0}},"pre":{"IA":{"mag":66.7,"ang":0.0},"IB":{"mag":66.7,"ang":-120.0},"IC":{"mag":66.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.6,"ang":-120.0},"VCN":{"mag":10181.6,"ang":120.0}},"seq_i":{"I0":{"mag":755.8,"ang":-8.0},"I1":{"mag":812.4,"ang":36.3},"I2":{"mag":168.9,"ang":16.9}},"seq_v":{"I0":{"mag":3598.0,"ang":120.9},"I1":{"mag":4513.9,"ang":-0.0},"I2":{"mag":3598.0,"ang":-120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2112_20260803_202523_106.cfg","event_id":"RCL_RG-2112_20260803_202523_106","device_id":"RCL_RG-2112","feeder":"Summit Tap 2112","timestamp":"2026-08-03T20:25:23","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3089,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.049999999999999996,"trip_time_s":0.084895,"trip_channel":"TRIP","trip_delay_ms":34.9,"trip_delay_cycles":2.09,"fault_current_rms_a":1277.6,"peak_current_a":2181.3,"peak_phase_current_a":2181.3,"peak_residual_a":0.0,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":34.9,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":34.9,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1138.6,"faulted_phase":"A","est_miles":2.11,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.845,"priority":1,"flags":["3ph_fault"],"flag_labels":["Three-Phase Fault"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2181.3,"v_peak":10181.8,"full":{"t0":0.0,"t1":308.854,"i":{"IA":[0,24,35,53,59,63,45,62,12,35,-24,0,-59,-35,-63,-62,-59,-45,-35,0,12,35,45,59,62,63,35,59,0,24,-35,-12,-62,-45,-63,-59,-53,-35,-24,12,24,45,53,62,59,63,24,53,-12,12,-45,-24,-63,-53,-62,-53,-45,-24,-12,1640,1831,2100,2145,2181,1743,2058,736,1527,-62,457,-612,-284,-751,-682,-574,-230,-9,486,741,1414,1578,1773,1687,1796,1177,1559,134,938,-589,-129,-994,-768,-1033,-839,-681,-259,-13,505,0,988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-63,-55,-63,-57,-50,-32,-20,16,28,48,55,63,50,63,20,42,-16,8,-55,-28,-63,-60,-61,-50,-42,-20,-8,28,39,55,60,63,42,61,8,32,-28,-4,-60,-39,-63,-61,-57,-42,-32,-8,4,39,48,60,61,63,32,57,-4,20,-39,-16,-1810,-48,-1763,-1523,-1337,-869,-604,-60,198,805,927,1021,779,990,-84,607,-846,-344,-1416,-1070,-1597,-1526,-1462,-1140,-923,-418,-149,373,605,1088,1142,1176,751,1057,-211,542,-944,-471,-1408,-1139,-1483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[39,55,4,28,-32,-8,-61,-42,-63,-60,-55,-39,-28,8,20,42,50,61,55,63,28,48,-8,16,-42,-20,-63,-50,-63,-55,-48,-28,-16,20,32,50,57,63,48,63,16,39,-20,4,-50,-32,-63,-57,-60,-48,-39,-16,-4,32,42,57,61,63,60,564,-577,-68,-1276,-829,-1683,-1454,-1724,-1541,-1384,-959,-706,-166,100,766,917,1076,930,1079,141,785,-632,-116,-1269,-872,-1550,-1410,-1543,-1223,-1029,-553,-289,243,491,1050,1152,1204,903,1152,0,716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,847,941,1018,720,999,199,566,-390,0,-941,-566,-1018,-999,-941,-720,-566,0,199,566,720,941,999,1018,566,941,0,390,-566,-199,-999,-720,-1018,-941,-847,-566,-390,199,390,720,847,999,941,1018,390,847,-199,199,-720,-390,-1018,-847,-999,-847,-720,-390,-199,58,85,127,141,153,127,150,30,108,-58,0,-127,-85,-153,-141,-141,-108,-85,-30,0,85,108,141,150,153,108,141,0,85,-85,-30,-141,-108,-153,-141,-127,-85,-58,0,0,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-882,-1016,-913,-808,-509,-327,264,450,765,882,1009,808,1016,327,671,-264,133,-882,-450,-1016,-964,-983,-808,-671,-327,-133,450,620,882,964,1016,671,983,133,509,-450,-67,-964,-620,-1016,-983,-913,-671,-509,-133,67,620,765,964,983,1016,509,913,-67,327,-620,-264,-765,-132,-152,-137,-121,-76,-49,10,40,115,132,151,137,152,49,121,-40,20,-115,-68,-152,-132,-148,-121,-101,-49,-20,40,68,132,145,152,121,148,20,101,-68,-10,-132,-93,-151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,882,67,450,-509,-133,-983,-671,-1016,-964,-882,-620,-450,133,327,671,808,983,882,1016,450,765,-133,264,-671,-327,-1016,-808,-1009,-882,-765,-450,-264,327,509,808,913,1016,765,1009,264,620,-327,67,-808,-509,-1016,-913,-964,-765,-620,-264,-67,509,671,913,983,1016,93,964,10,68,-76,-20,-137,-101,-152,-145,-132,-93,-68,-10,20,101,121,148,145,152,68,132,-20,40,-101,-49,-148,-121,-152,-132,-115,-68,-40,20,49,121,137,152,132,151,0,115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[84.895,1]],"50P":[[0.0,0],[50.0,1],[84.895,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[84.895,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,12,12,24,35,45,45,53,53,59,62,63,63,62,62,53,59,45,45,24,35,12,12,0,0,-24,-12,-35,-35,-45,-45,-59,-53,-62,-62,-63,-62,-59,-59,-53,-53,-45,-35,-24,-24,-12,-12,0,12,24,24,35,45,53,53,59,59,62,63,62,62,59,59,45,53,35,35,12,24,0,0,-12,-12,-35,-24,-45,-45,-53,-53,-62,-59,-63,-63,-62,-62,-59,-53,-45,-45,-35,-24,-12,-12,1184,1184,1421,1640,1831,1831,1987,1987,2100,2166,2181,2181,2058,2145,1922,1922,1743,1743,1280,1527,1014,1014,736,736,188,457,-62,-62,-470,-284,-612,-612,-707,-707,-751,-742,-682,-682,-574,-574,-421,-230,-9,-9,233,486,741,741,987,987,1215,1414,1578,1578,1699,1699,1773,1796,1767,1767,1687,1687,1387,1559,1177,1177,678,938,406,406,134,134,-373,-129,-589,-589,-768,-768,-994,-905,-1033,-1033,-1018,-953,-839,-839,-681,-681,-485,-259,-13,-13,246,246,505,756,988,988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-55,-55,-60,-60,-63,-63,-61,-61,-57,-57,-50,-42,-32,-32,-20,-20,-8,4,16,16,28,39,48,48,55,55,60,63,63,63,61,61,50,57,42,42,20,32,8,8,-4,-4,-28,-16,-39,-39,-48,-48,-60,-55,-63,-63,-63,-61,-57,-57,-50,-50,-42,-32,-20,-20,-8,-8,4,16,28,28,39,48,55,55,60,60,63,63,61,61,57,57,42,50,32,32,20,20,-4,8,-16,-16,-39,-28,-48,-48,-1747,-1747,-1810,-1804,-1763,-1763,-1666,-1666,-1523,-1337,-1116,-1116,-869,-604,-331,-331,-60,-60,198,434,639,639,805,805,927,1000,1021,1021,908,990,779,779,607,607,167,401,-84,-84,-344,-344,-846,-601,-1070,-1070,-1416,-1262,-1526,-1526,-1587,-1587,-1597,-1555,-1462,-1462,-1322,-1322,-1140,-923,-680,-680,-418,-418,-149,118,373,373,605,807,970,970,1088,1088,1158,1176,1142,1142,1057,1057,751,925,542,542,51,306,-211,-211,-471,-471,-944,-719,-1139,-1139,-1296,-1296,-1472,-1408,-1483,-1483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[55,55,48,48,28,39,16,16,4,4,-20,-8,-32,-32,-42,-42,-57,-50,-61,-61,-63,-63,-60,-60,-55,-55,-48,-39,-28,-28,-16,-16,-4,8,20,20,32,42,50,50,57,57,61,63,63,63,60,60,48,55,39,39,16,28,4,4,-8,-8,-32,-20,-42,-42,-50,-50,-61,-57,-63,-63,-63,-60,-55,-55,-48,-48,-39,-28,-16,-16,-4,-4,8,20,32,32,42,42,50,57,61,61,63,63,60,60,564,564,170,383,-68,-68,-320,-320,-829,-577,-1065,-1065,-1454,-1276,-1592,-1592,-1683,-1683,-1724,-1714,-1652,-1652,-1541,-1541,-1384,-1188,-959,-959,-706,-438,-166,-166,100,100,350,575,766,766,917,917,1022,1076,1079,1079,930,1029,785,785,600,600,141,382,-116,-116,-377,-377,-872,-632,-1087,-1087,-1269,-1269,-1505,-1410,-1550,-1550,-1543,-1484,-1376,-1376,-1223,-1223,-1029,-803,-553,-553,-289,-289,-20,243,491,491,713,902,1050,1050,1152,1152,1204,1204,1152,1152,1050,1050,716,903,496,496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,30,58,85,85,108,108,127,141,150,150,150,153,141,141,127,127,85,108,58,58,30,30,-30,0,-58,-58,-108,-85,-127,-127,-141,-141,-153,-150,-150,-150,-141,-141,-127,-108,-85,-85,-58,-30,0,0,30,30,58,85,108,108,127,127,141,150,153,153,150,150,127,141,108,108,58,85,30,30,0,0,-58,-30,-85,-85,-108,-108,-141,-127,-150,-150,-153,-150,-141,-141,-127,-127,-108,-85,-58,-58,-30,-30,0,30,58,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-132,-132,-151,-145,-152,-152,-148,-148,-137,-121,-101,-101,-76,-49,-20,-20,10,10,40,68,93,93,115,115,132,145,151,151,148,152,137,137,121,121,76,101,49,49,20,20,-40,-10,-68,-68,-115,-93,-132,-132,-145,-145,-152,-151,-148,-148,-137,-137,-121,-101,-76,-76,-49,-49,-20,10,40,40,68,93,115,115,132,132,145,151,152,152,148,148,121,137,101,101,49,76,20,20,-10,-10,-68,-40,-93,-93,-115,-115,-145,-132,-151,-151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,132,132,93,115,68,68,40,40,-20,10,-49,-49,-101,-76,-121,-121,-137,-137,-152,-148,-151,-151,-145,-145,-132,-115,-93,-93,-68,-40,-10,-10,20,20,49,76,101,101,121,121,137,148,152,152,145,151,132,132,115,115,68,93,40,40,10,10,-49,-20,-76,-76,-101,-101,-137,-121,-148,-148,-152,-151,-145,-145,-132,-132,-115,-93,-68,-68,-40,-40,-10,20,49,49,76,101,121,121,137,137,148,152,151,151,145,145,115,132,93,93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[84.895,1]],"50P":[[16.666,0],[50.0,1],[84.895,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[84.895,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":84.895,"recloses":[],"trips":[84.895],"lockout":null}},"detail":{"provenance":{"station":"Summit Tap 2112","device_id":"RCL_RG-2112","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":594,"recording_start":"2026-08-03T20:25:23","trigger_abs":"2026-08-03T20:25:23.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2181.3,"rms":392.8},{"channel":"IB","units":"A","peak":1809.6,"rms":350.8},{"channel":"IC","units":"A","peak":1724.5,"rms":338.7},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":2916.1},{"channel":"VBN","units":"V","peak":10160.0,"rms":2917.7},{"channel":"VCN","units":"V","peak":10160.0,"rms":2917.1}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":84.895,"rel_trigger_ms":34.895},{"channel":"52A","event":"DEASSERT","t_ms":84.895,"rel_trigger_ms":34.895},{"channel":"TRIP","event":"ASSERT","t_ms":84.895,"rel_trigger_ms":34.895}],"dc_offset":[{"channel":"IA","dc_a":711.1,"tau_ms":734.9},{"channel":"IB","dc_a":-355.6,"tau_ms":3375.7},{"channel":"IC","dc_a":-355.6,"tau_ms":3706.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1496.7,"ang":10.1},"IB":{"mag":1393.1,"ang":-112.5},"IC":{"mag":1390.4,"ang":132.6},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":1527.3,"ang":0.0},"VBN":{"mag":1527.3,"ang":-120.0},"VCN":{"mag":1527.2,"ang":120.0}},"pre":{"IA":{"mag":63.5,"ang":0.0},"IB":{"mag":63.4,"ang":-120.0},"IC":{"mag":63.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":15.2},"I1":{"mag":1425.8,"ang":10.1},"I2":{"mag":70.9,"ang":11.3}},"seq_v":{"I0":{"mag":0.0,"ang":0.0},"I1":{"mag":1527.3,"ang":-0.0},"I2":{"mag":0.0,"ang":86.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":882,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"3PH","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RB-4402R1_20260805_154612_076.cfg","event_id":"RCL_RB-4402R1_20260805_154612_076","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-08-05T15:46:12","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.5516,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.050519999999999995,"trip_time_s":0.07864499999999999,"trip_channel":"TRIP","trip_delay_ms":28.12,"trip_delay_cycles":1.69,"fault_current_rms_a":921.2,"peak_current_a":1598.5,"peak_phase_current_a":1598.5,"peak_residual_a":1558.9,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":24.48,"dead_time_ms":1043.8,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":24.48,"max_dead_time_ms":1043.8,"hif_suspect":false,"hif_delta_a":796.7,"faulted_phase":"B","est_miles":5.41,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.162,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1598.5,"v_peak":30423.0,"full":{"t0":0.0,"t1":1551.562,"i":{"IA":[0,42,-42,0,0,42,-42,8,-8,42,-42,16,-16,42,-42,23,-30,42,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-41,35,-42,42,-42,41,-41,42,-42,39,-35,42,-42,35,-30,42,-42,30,-23,42,-42,23,-16,42,-42,16,-8,42,-42,0,0,42,-42,0,-8,42,-42,8,-16,42,-42,16,-23,42,-42,30,-30,42,-42,35,-35,42,-42,39,-39,42,-42,41,-41,42,-42,42,-42,41,-39,42,-42,39,-35,42,-42,35,-30,42,-42,30,-23,42,-42,23,-16,42,-42,8,-8,42,-42,0,0,42,-42,0,-8,42,-42,8,-16,42,-42,23],"IB":[-42,31,-36,42,-42,36,-40,42,-42,40,-346,42,-324,1598,-682,1545,-584,1348,0,1104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42,-42,21,-13,42,-42,13,-5,42,-42,-3,-3,42,-42,3,-11,42,-42,11,-18,42,-42,18,-26,42,-42,31,-31,42,-42,36,-36,42,-42,40,-40,42,-42,41,-41,42,-42,42,-42,40,-38,42,-42,38,-33,42,-42,33,-28,42,-42,28,-21,42,-42,21,-13,42,-42,5,-5,42,-42,-3,-3,42,-42,3,-11,42,-42,11,-18,42,-42,26,-26,42,-42,31,-31,42,-42,36,-36,42,-42,40,-40,42,-42,41,-42,42],"IC":[-42,36,-36,42,-42,31,-31,42,-42,26,-26,42,-42,18,-18,42,-42,11,-3,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-42,13,-21,42,-42,21,-28,42,-42,33,-33,42,-42,38,-38,42,-42,40,-40,42,-42,42,-42,41,-41,42,-42,40,-36,42,-42,36,-31,42,-42,31,-26,42,-42,26,-18,42,-42,18,-11,42,-42,3,-3,42,-42,-3,-5,42,-42,5,-13,42,-42,13,-21,42,-42,28,-28,42,-42,33,-33,42,-42,38,-38,42,-42,40,-40,42,-42,42,-42,41,-40,42,-42,40,-36,42,-42,36,-31,42,-42,31,-26,42,-42,26,-18,42],"IN":[0,0,0,0,0,0,0,0,0,0,-305,0,-282,1559,-641,1503,-543,1309,0,1067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,0,0,2817,-2817,550,-550,2817,-2817,1164,-1164,3042,-3042,1690,-2151,3042,-2811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2763,2342,-2817,2817,-2817,2763,-2763,2817,-2817,2603,-2342,2817,-2817,2342,-1992,2817,-2817,1992,-1565,2817,-2817,1565,-1078,2817,-2817,1078,-550,2817,-2817,0,0,2817,-2817,0,-550,2817,-2817,550,-1078,2817,-2817,1078,-1565,2817,-2817,1992,-1992,2817,-2817,2342,-2342,2817,-2817,2603,-2603,2817,-2817,2763,-2763,2817,-2817,2817,-2817,2763,-2603,2817,-2817,2603,-2342,2817,-2817,2342,-1992,2817,-2817,1992,-1565,2817,-2817,1565,-1078,2817,-2817,550,-550,2817,-2817,0,0,2817,-2817,0,-550,2817,-2817,550,-1078,2817,-2817,1565],"VBN":[-2811,2118,-2440,2811,-2811,2440,-2667,2811,-2811,2667,-2118,2811,-281,279,-281,281,-272,281,0,253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2811,-2811,1409,-905,2811,-2811,905,-368,2811,-2811,-184,-184,2811,-2811,184,-729,2811,-2811,729,-1246,2811,-2811,1246,-1715,2811,-2811,2118,-2118,2811,-2811,2440,-2440,2811,-2811,2667,-2667,2811,-2811,2793,-2793,2811,-2811,2811,-2811,2721,-2526,2811,-2811,2526,-2235,2811,-2811,2235,-1857,2811,-2811,1857,-1409,2811,-2811,1409,-905,2811,-2811,368,-368,2811,-2811,-184,-184,2811,-2811,184,-729,2811,-2811,729,-1246,2811,-2811,1715,-1715,2811,-2811,2118,-2118,2811,-2811,2440,-2440,2811,-2811,2667,-2667,2811,-2811,2793,-2811,2811],"VCN":[-2811,2440,-2440,2811,-2811,2118,-2118,2811,-2811,1715,-1715,2811,-3036,1346,-1346,3036,-3036,787,-199,397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,905,-1409,2811,-2811,1409,-1857,2811,-2811,2235,-2235,2811,-2811,2526,-2526,2811,-2811,2721,-2721,2811,-2811,2811,-2811,2793,-2793,2811,-2811,2667,-2440,2811,-2811,2440,-2118,2811,-2811,2118,-1715,2811,-2811,1715,-1246,2811,-2811,1246,-729,2811,-2811,184,-184,2811,-2811,-184,-368,2811,-2811,368,-905,2811,-2811,905,-1409,2811,-2811,1857,-1857,2811,-2811,2235,-2235,2811,-2811,2526,-2526,2811,-2811,2721,-2721,2811,-2811,2811,-2811,2793,-2667,2811,-2811,2667,-2440,2811,-2811,2440,-2118,2811,-2811,2118,-1715,2811,-2811,1715,-1246,2811]},"d":{"TRIP":[[0.0,0],[78.645,1],[1122.395,0]],"50P":[[0.0,0],[50.0,1],[78.645,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1122.395,1],[1132.291,0]],"52A":[[0.0,1],[78.645,0],[1122.395,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.187,"t1":216.666,"i":{"IA":[8,8,16,16,23,30,35,35,39,39,41,42,41,41,39,39,30,35,23,23,8,16,0,0,-8,-8,-23,-16,-30,-30,-35,-35,-41,-39,-42,-42,-41,-39,-35,-35,-30,-30,-23,-16,-8,-8,0,0,8,16,23,23,30,35,39,39,41,41,41,42,39,39,35,35,23,30,16,16,0,8,-8,-8,-16,-16,-30,-23,-35,-35,-39,-39,-42,-41,-41,-41,-39,-39,-35,-30,-23,-23,-16,-8,0,0,8,8,16,23,30,30,35,35,39,41,42,42,39,41,35,35,30,30,16,23,8,8,0,0,-16,-8,-23,-23,-35,-30,-39,-39,-41,-41,-42,-41,-39,-39,-35,-35,-30,-23,-16,-16,-8,0,8,8,16,16,23,30,35,35,39,39,41,42,41,41,39,39,30,35,23,23,8,16,0,0,-8,-8,-23,-16,-30,-30,-35,-35,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-40,-40,-41,-41,-42,-40,-38,-38,-33,-33,-28,-21,-13,-13,-5,-5,3,11,18,18,26,31,36,36,40,40,41,42,40,40,38,38,28,33,21,21,5,13,-3,-3,-11,-11,-26,-18,-31,-31,-36,-36,-41,-40,-42,-42,-40,-38,-33,-33,-28,-28,-21,-13,-5,-5,3,3,11,18,26,26,31,36,40,40,41,41,40,42,38,38,33,33,21,28,13,13,5,5,-11,-3,-18,-18,-31,-26,-269,-269,-328,-328,-346,-324,-261,-261,-161,-161,-29,130,309,309,502,699,894,894,1077,1077,1242,1382,1491,1491,1564,1564,1592,1598,1545,1545,1336,1459,1181,1181,999,999,584,798,365,365,150,150,-239,-54,-398,-398,-618,-526,-671,-671,-682,-682,-653,-584,-478,-478,-340,-340,-175,11,209,209,412,412,612,801,972,972,1117,1231,1309,1309,1348,1348,1305,1347,1223,1223,1104,1104,0,954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[31,31,26,26,11,18,3,3,-5,-5,-21,-13,-28,-28,-33,-33,-40,-38,-42,-42,-41,-40,-36,-36,-31,-31,-26,-18,-11,-11,-3,-3,5,13,21,21,28,33,38,38,40,40,41,42,40,40,36,36,26,31,18,18,3,11,-5,-5,-13,-13,-28,-21,-33,-33,-38,-38,-42,-40,-41,-41,-40,-36,-31,-31,-26,-26,-18,-11,-3,-3,5,5,13,21,28,28,33,33,38,40,42,42,40,41,36,36,31,31,18,26,11,11,3,3,-13,-5,-21,-21,-33,-28,-38,-38,-40,-40,-42,-41,-40,-40,-36,-36,-31,-26,-18,-18,-11,-3,5,5,13,13,21,28,33,33,38,38,40,42,41,41,36,40,31,31,26,26,11,18,3,3,-5,-5,-21,-13,-28,-28,-33,-33,-40,-38,-42,-42,-41,-40,-36,-36,-31,-31,-26,-18,-11,-11,-3,-3,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-232,-232,-288,-288,-305,-282,-220,-220,-124,-124,4,158,330,330,515,705,891,891,1066,1066,1224,1357,1460,1460,1528,1528,1551,1559,1503,1503,1298,1418,1148,1148,972,972,571,777,360,360,153,153,-220,-43,-372,-372,-582,-494,-631,-631,-641,-641,-611,-543,-440,-440,-306,-306,-147,32,222,222,418,418,609,790,953,953,1091,1199,1273,1273,1309,1309,1263,1305,1182,1182,1067,1067,0,921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[550,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2603,-2342,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,2342,2603,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,0,550,-550,-550,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,594,594,1164,1690,2151,2151,2530,2530,2811,2984,3042,3042,2811,2984,2530,2530,2151,2151,1164,1690,594,594,0,0,-1164,-594,-1690,-1690,-2530,-2151,-2811,-2811,-2984,-2984,-3042,-2984,-2811,-2811,-2530,-2530,-2151,-1690,-1164,-1164,-594,0,594,594,1164,1164,1690,2151,2530,2530,2811,2811,2984,3042,2984,2984,2811,2811,2151,2530,1690,1690,594,1164,0,0,-594,-594,-1690,-1164,-2151,-2151,-2530,-2530,-2811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2667,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,368,905,-184,-184,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2526,-2235,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2440,2667,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-244,-244,-267,-267,-281,-279,-272,-272,-253,-253,-223,-186,-141,-141,-91,-37,18,18,73,73,125,171,212,212,244,244,267,279,281,281,253,272,223,223,186,186,91,141,37,37,-18,-18,-125,-73,-171,-171,-244,-212,-267,-267,-279,-279,-281,-272,-253,-253,-223,-223,-186,-141,-91,-91,-37,-37,18,73,125,125,171,212,244,244,267,267,279,281,272,272,253,253,0,223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2118,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,2235,2526,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,184,729,-368,-368,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2440,-2118,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2635,2635,2287,2287,1346,1852,787,787,199,199,-978,-397,-1521,-1521,-2414,-2006,-2728,-2728,-2939,-2939,-3036,-3016,-2881,-2881,-2635,-2635,-2287,-1852,-1346,-1346,-787,-199,397,397,978,978,1521,2006,2414,2414,2728,2728,2939,3036,3016,3016,2635,2881,2287,2287,1852,1852,787,1346,199,199,-397,-397,-1521,-978,-2006,-2006,-2414,-2414,-2939,-2728,-3036,-3036,-3016,-2881,-2635,-2635,-2287,-2287,-1852,-1346,-787,-787,-199,-199,0,397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.187,0],[78.645,1]],"50P":[[17.187,0],[50.0,1],[78.645,0]],"51P":[[17.187,0]],"79":[[17.187,0]],"52A":[[17.187,1],[78.645,0]],"LOCK":[[17.187,0]]}},"marks":{"trigger":50.52,"fault":50.52,"trip":78.645,"recloses":[1122.395],"trips":[78.645],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2980,"recording_start":"2026-08-05T15:46:12","trigger_abs":"2026-08-05T15:46:12.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":41.8,"rms":16.9},{"channel":"IB","units":"A","peak":1598.5,"rms":123.8},{"channel":"IC","units":"A","peak":41.8,"rms":16.9},{"channel":"IN","units":"A","peak":1558.9,"rms":119.4},{"channel":"VAN","units":"V","peak":30423.0,"rms":11412.4},{"channel":"VBN","units":"V","peak":28108.6,"rms":11080.9},{"channel":"VCN","units":"V","peak":30357.7,"rms":11455.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":78.645,"rel_trigger_ms":28.645},{"channel":"52A","event":"DEASSERT","t_ms":78.645,"rel_trigger_ms":28.645},{"channel":"TRIP","event":"ASSERT","t_ms":78.645,"rel_trigger_ms":28.645},{"channel":"52A","event":"ASSERT","t_ms":1122.395,"rel_trigger_ms":1072.395},{"channel":"79","event":"ASSERT","t_ms":1122.395,"rel_trigger_ms":1072.395},{"channel":"TRIP","event":"DEASSERT","t_ms":1122.395,"rel_trigger_ms":1072.395},{"channel":"79","event":"DEASSERT","t_ms":1132.291,"rel_trigger_ms":1082.291}],"dc_offset":[{"channel":"IB","dc_a":550.5,"tau_ms":null},{"channel":"IN","dc_a":550.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.52,"t_pre_ms":33.854,"fault":{"IA":{"mag":41.9,"ang":0.0},"IB":{"mag":1040.9,"ang":-102.2},"IC":{"mag":41.9,"ang":120.0},"IN":{"mag":1001.1,"ang":-101.5},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":2816.8,"ang":-120.0},"VCN":{"mag":30422.6,"ang":120.0}},"pre":{"IA":{"mag":41.9,"ang":0.0},"IB":{"mag":54.9,"ang":-112.4},"IC":{"mag":41.9,"ang":120.0},"IN":{"mag":14.5,"ang":-90.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":26989.4,"ang":-121.5},"VCN":{"mag":28274.8,"ang":119.9}},"seq_i":{"I0":{"mag":333.7,"ang":-101.5},"I1":{"mag":373.6,"ang":16.4},"I2":{"mag":333.7,"ang":138.5}},"seq_v":{"I0":{"mag":9201.9,"ang":60.0},"I1":{"mag":21220.6,"ang":-0.0},"I2":{"mag":9201.9,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_RB-4402_20260805_154612_0761.cfg","event_id":"BKR_RB-4402_20260805_154612_0761","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-08-05T15:46:12.006147","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3854,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.051040999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":924.0,"peak_current_a":1592.2,"peak_phase_current_a":1592.2,"peak_residual_a":1512.5,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":771.9,"faulted_phase":"B","est_miles":5.39,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.156,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 51.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1592.2,"v_peak":30423.0,"full":{"t0":0.0,"t1":385.416,"i":{"IA":[0,31,57,74,74,80,31,57,-31,0,-74,-57,-80,-74,-57,-31,0,31,57,74,74,80,31,57,-31,0,-74,-57,-80,-74,-57,-31,0,57,74,80,57,74,0,31,-57,-31,-80,-74,-74,-57,-31,0,31,57,74,80,57,74,0,31,-57,-31,-80,-74,-74,-57,-31,0,31,74,74,80,31,57,-31,0,-74,-57,-40,-37,-28,-15,0,15,28,37,37,40,15,28,-15,0,-37,-28,-40,-37,-28,-15,0,15,28,37,28,40,0,15,-28,-15,-40,-37,-37,-28,-15,0,15,28,37,40,28,37,0,15,-28,-15,-40,-37,-37,-28,-15,0,15,28,37,40,15,37,-15,0,-37,-28,-40,-37,-28,-15,0,15,28,37,37,40,15,28,-15,0,-37,-28,-40,-37,-28,-15,0,15,28,37,37,40,0,28,-28,-15,-40,-37,-37,-28,-15,0,15,28,37,40,28,37,0,15,-28,-15,-40,-37,-37,-28,-15,0,15,28,37,40,28,37,0,15,-37,-15,-40,-37,-28,-15,0,15,28,37,37,40,15,28,-15,0,-37,-28,-40,-37,-28,-15,0,15,28,37,37,40,15,28,-15,0,-40,-28,-37,-28,-15,0,15,28,37,40,28,37,0,15,-28,-15,-40,-37,-37,-28,-15,0,15,28,37,40,28,37,0,15,-28,-15,-40,-37,-28,-15,0,15,28,37,37,40,15,28,-15,0,-37,-28,-40,-37,-28,-15,0,15,28,37,37,40,15,28,-15,0,-37,-28,-40,-37,-28,0,15,28,37,40,28,37,0,15,-28,-15,-40,-37,-37,-28,-15,0,15,28,37,40,28,37,0,15,-28,-15,-40,-37,-37,-28,-15,15,28,37,37,40,15,28,-15,0,-37,-28,-40,-37,-28,-15,0,15,28,37,37,40,15,28,-15,0,-37,-28,-40,-37,-28,-15,0,28],"IB":[-80,-70,-78,-64,-40,-11,21,49,70,80,64,78,11,40,-49,-21,-80,-70,-78,-64,-40,-11,21,49,70,80,64,78,11,40,-49,-21,-80,-70,-64,-40,-11,21,49,70,78,80,40,64,-21,11,-269,-49,-346,-261,-29,309,699,1077,1382,1564,1459,1592,798,1181,-54,365,-618,-398,-682,-340,11,412,801,1117,1309,1347,954,1223,5,20,-24,-10,-40,-35,-39,-32,-20,-5,10,24,35,40,32,39,5,20,-24,-10,-40,-35,-39,-32,-20,10,24,35,39,40,20,32,-10,5,-35,-24,-40,-39,-32,-20,-5,10,24,35,39,40,20,32,-10,5,-35,-24,-40,-39,-32,-20,-5,24,35,40,32,39,5,20,-24,-10,-40,-35,-39,-32,-20,-5,10,24,35,40,32,39,5,20,-24,-10,-40,-35,-39,-32,-20,-5,10,35,39,40,20,32,-10,5,-35,-24,-40,-39,-32,-20,-5,10,24,35,39,40,20,32,-10,5,-35,-24,-40,-39,-32,-20,-5,10,24,35,32,40,5,20,-24,-10,-40,-35,-39,-32,-20,-5,10,24,35,40,32,39,5,20,-24,-10,-40,-35,-39,-32,-20,-5,10,24,35,40,20,39,-10,5,-35,-24,-40,-39,-32,-20,-5,10,24,35,39,40,20,32,-10,5,-35,-24,-40,-39,-32,-20,-5,10,24,35,39,40,5,32,-24,-10,-40,-35,-39,-32,-20,-5,10,24,35,40,32,39,5,20,-24,-10,-40,-35,-39,-32,-20,-5,10,24,35,40,32,39,5,20,-35,-10,-40,-39,-32,-20,-5,10,24,35,39,40,20,32,-10,5,-35,-24,-40,-39,-32,-20,-5,10,24,35,39,40,20,32,-10,5,-40,-24,-39,-32,-20,-5,10,24,35,40,32,39,5,20,-24,-10,-40,-35,-39,-32,-20,-5,10,24,35,40,32,39,5,20,-24,-10,-40,-35],"IC":[49,70,-11,21,-64,-40,-80,-78,-70,-49,-21,11,40,64,78,80,49,70,-11,21,-64,-40,-80,-78,-70,-49,-21,11,40,64,78,80,21,70,-40,-11,-78,-64,-80,-70,-49,-21,11,40,64,78,70,80,21,49,-40,-11,-78,-64,-80,-70,-49,-21,11,40,64,78,70,80,-11,49,-64,-40,-80,-78,-70,-49,-21,11,20,32,39,40,24,35,-5,10,-32,-20,-40,-39,-35,-24,-10,5,20,32,39,40,24,35,-5,10,-39,-20,-40,-35,-24,-10,5,20,32,39,35,40,10,24,-20,-5,-39,-32,-40,-35,-24,-10,5,20,32,39,35,40,10,24,-20,-5,-40,-32,-35,-24,-10,5,20,32,39,40,24,35,-5,10,-32,-20,-40,-39,-35,-24,-10,5,20,32,39,40,24,35,-5,10,-32,-20,-40,-35,-24,-10,5,20,32,39,35,40,10,24,-20,-5,-39,-32,-40,-35,-24,-10,5,20,32,39,35,40,10,24,-20,-5,-39,-32,-40,-35,-24,5,20,32,39,40,24,35,-5,10,-32,-20,-40,-39,-35,-24,-10,5,20,32,39,40,24,35,-5,10,-32,-20,-40,-39,-35,-24,-10,20,32,39,35,40,10,24,-20,-5,-39,-32,-40,-35,-24,-10,5,20,32,39,35,40,10,24,-20,-5,-39,-32,-40,-35,-24,-10,5,32,39,40,24,35,-5,10,-32,-20,-40,-39,-35,-24,-10,5,20,32,39,40,24,35,-5,10,-32,-20,-40,-39,-35,-24,-10,5,20,32,35,40,10,24,-20,-5,-39,-32,-40,-35,-24,-10,5,20,32,39,35,40,10,24,-20,-5,-39,-32,-40,-35,-24,-10,5,20,32,39,24,40,-5,10,-32,-20,-40,-39,-35,-24,-10,5,20,32,39,40,24,35,-5,10,-32,-20,-40,-39,-35,-24,-10,5,20,32,39,40,10,35],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-199,0,-267,-183,35,350,710,1056,1333,1495,1381,1512,758,1117,-33,355,-548,-349,-603,-276,51,423,780,1068,1239,1267,890,1145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1164,2151,2811,3042,2151,2811,0,1164,-2151,-1164,-3042,-2811,-2811,-2151,-1164,0,1164,2811,2811,3042,1164,2151,-1164,0,-2811,-2151,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,2603,1992,2817,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,1992,2603,2817,1078,2603,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,0,1992,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-2603,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2817,-1992,-2603,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,0,1078,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1078,0,1992],"VBN":[-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2235,-1409,-368,729,1715,2440,2721,2793,1409,2235,-729,368,-1715,-244,-279,-272,-223,-141,-37,73,171,244,272,279,141,223,-73,37,-244,-171,-279,-223,-141,-37,73,171,244,279,223,272,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,729,1715,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2235,2793,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,1409,2721,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,368,2235,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-2440,-729,-2793,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,1409,2235,-729,368,-2793,-1715,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,368,1409,-1715,-729,-2793,-2440],"VCN":[1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2793,729,2440,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1409,2235,2721,2635,2793,787,1852,-1521,-397,-2939,-2414,-3016,-2635,-1852,-787,397,1521,2414,2939,2635,3016,-397,1852,-2414,-1521,-3016,-2939,-2635,-1852,-787,397,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2793,1715,2440,-368,729,-2721,-1409,-2793,-2440,-1715,-729,368,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2793,-2235,-2440,-1715,-729,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2440,-1715,-729,368,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,1409,2235,2721,1715,2793,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2793,729,2440]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.708,"t1":216.666,"i":{"IA":[31,31,57,57,74,74,80,80,74,74,57,57,31,31,0,0,-31,-31,-57,-57,-74,-74,-80,-80,-74,-74,-57,-57,-31,-31,0,0,31,31,57,57,74,74,80,80,74,74,57,57,31,31,0,0,-31,-31,-57,-57,-74,-74,-80,-80,-74,-74,-57,-57,-31,-31,0,0,31,31,57,57,74,74,80,80,74,74,57,57,31,31,0,0,-31,-31,-57,-57,-74,-74,-80,-80,-74,-74,-57,-57,-31,-31,0,0,31,31,57,57,74,74,80,80,74,74,57,57,31,31,0,0,-31,-31,-57,-57,-74,-74,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0,15,15,28,28,37,37,40,40,37,37,28,28,15,15,0,0,-15,-15,-28,-28,-37,-37,-40,-40,-37,-37,-28,-28,-15,-15,0,0],"IB":[-80,-80,-78,-78,-64,-64,-40,-40,-11,-11,21,21,49,49,70,70,80,80,78,78,64,64,40,40,11,11,-21,-21,-49,-49,-70,-70,-80,-80,-78,-78,-64,-64,-40,-40,-11,-11,21,21,49,49,70,70,80,80,78,78,64,64,40,40,11,11,-21,-21,-49,-49,-269,-269,-346,-346,-261,-261,-29,-29,309,309,699,699,1077,1077,1382,1382,1564,1564,1592,1592,1459,1459,1181,1181,798,798,365,365,-54,-54,-398,-398,-618,-618,-682,-682,-584,-584,-340,-340,11,11,412,412,801,801,1117,1117,1309,1309,1347,1347,1223,1223,954,954,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35,-40,-40,-39,-39,-32,-32,-20,-20,-5,-5,10,10,24,24,35,35,40,40,39,39,32,32,20,20,5,5,-10,-10,-24,-24,-35,-35],"IC":[49,49,21,21,-11,-11,-40,-40,-64,-64,-78,-78,-80,-80,-70,-70,-49,-49,-21,-21,11,11,40,40,64,64,78,78,80,80,70,70,49,49,21,21,-11,-11,-40,-40,-64,-64,-78,-78,-80,-80,-70,-70,-49,-49,-21,-21,11,11,40,40,64,64,78,78,80,80,70,70,49,49,21,21,-11,-11,-40,-40,-64,-64,-78,-78,-80,-80,-70,-70,-49,-49,-21,-21,11,11,40,40,64,64,78,78,80,80,70,70,49,49,21,21,-11,-11,-40,-40,-64,-64,-78,-78,-80,-80,-70,-70,-49,-49,-21,-21,11,11,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35,24,24,10,10,-5,-5,-20,-20,-32,-32,-39,-39,-40,-40,-35,-35,-24,-24,-10,-10,5,5,20,20,32,32,39,39,40,40,35,35],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-199,-199,-267,-267,-183,-183,35,35,350,350,710,710,1056,1056,1333,1333,1495,1495,1512,1512,1381,1381,1117,1117,758,758,355,355,-33,-33,-349,-349,-548,-548,-603,-603,-506,-506,-276,-276,51,51,423,423,780,780,1068,1068,1239,1239,1267,1267,1145,1145,890,890,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0],"VBN":[-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-244,-244,-279,-279,-272,-272,-223,-223,-141,-141,-37,-37,73,73,171,171,244,244,279,279,272,272,223,223,141,141,37,37,-73,-73,-171,-171,-244,-244,-279,-279,-272,-272,-223,-223,-141,-141,-37,-37,73,73,171,171,244,244,279,279,272,272,223,223,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440],"VCN":[1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2635,2635,1852,1852,787,787,-397,-397,-1521,-1521,-2414,-2414,-2939,-2939,-3016,-3016,-2635,-2635,-1852,-1852,-787,-787,397,397,1521,1521,2414,2414,2939,2939,3016,3016,2635,2635,1852,1852,787,787,-397,-397,-1521,-1521,-2414,-2414,-2939,-2939,-3016,-3016,-2635,-2635,-1852,-1852,-787,-787,397,397,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440]},"d":{"TRIP":[[17.708,0]],"50P":[[17.708,0]],"51P":[[17.708,0]],"79":[[17.708,0]],"52A":[[17.708,1]],"LOCK":[[17.708,0]]}},"marks":{"trigger":51.041,"fault":51.041,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":371,"recording_start":"2026-08-05T15:46:12.006147","trigger_abs":"2026-08-05T15:46:12.056147","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":80.4,"rms":36.0},{"channel":"IB","units":"A","peak":1592.2,"rms":249.2},{"channel":"IC","units":"A","peak":79.7,"rms":36.0},{"channel":"IN","units":"A","peak":1512.5,"rms":234.1},{"channel":"VAN","units":"V","peak":30423.0,"rms":19993.4},{"channel":"VBN","units":"V","peak":27928.3,"rms":19153.5},{"channel":"VCN","units":"V","peak":30162.7,"rms":20019.5}],"digital_log":[],"dc_offset":[{"channel":"IB","dc_a":545.1,"tau_ms":null},{"channel":"IN","dc_a":545.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":51.041,"t_pre_ms":34.375,"fault":{"IA":{"mag":80.4,"ang":0.0},"IB":{"mag":1051.6,"ang":-102.2},"IC":{"mag":80.4,"ang":120.0},"IN":{"mag":975.4,"ang":-100.7},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":2816.8,"ang":-120.0},"VCN":{"mag":30422.6,"ang":120.0}},"pre":{"IA":{"mag":80.4,"ang":0.0},"IB":{"mag":102.7,"ang":-113.0},"IC":{"mag":80.4,"ang":120.0},"IN":{"mag":24.9,"ang":-90.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":25828.8,"ang":-123.0},"VCN":{"mag":28380.7,"ang":119.8}},"seq_i":{"I0":{"mag":325.1,"ang":-100.7},"I1":{"mag":401.9,"ang":15.5},"I2":{"mag":325.1,"ang":139.3}},"seq_v":{"I0":{"mag":9201.9,"ang":60.0},"I1":{"mag":21220.6,"ang":-0.0},"I2":{"mag":9201.9,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_RB-4402_20260805_191739_0632.cfg","event_id":"BKR_RB-4402_20260805_191739_0632","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-08-05T19:17:39.984547","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3229,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":939.5,"peak_current_a":1570.8,"peak_phase_current_a":1570.8,"peak_residual_a":1498.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":678.8,"faulted_phase":"C","est_miles":5.3,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.12,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1570.8,"v_peak":30423.0,"full":{"t0":0.0,"t1":322.916,"i":{"IA":[0,0,32,59,77,84,77,77,32,59,-32,0,-77,-59,-84,-84,-77,-59,-32,0,32,59,77,77,77,84,32,59,0,0,-59,-32,-84,-77,-77,-59,-32,-32,0,32,59,77,77,84,59,59,0,32,-59,-32,-77,-77,-84,-77,-59,-32,0,32,59,59,77,84,59,77,0,32,-32,-32,-77,-59,-84,-77,-59,-59,-32,0,32,44,58,63,58,58,24,44,-24,0,-58,-44,-63,-63,-58,-44,-24,0,24,24,44,58,58,63,24,44,0,0,-44,-24,-63,-58,-58,-44,-24,-24,0,24,44,58,63,63,44,58,0,24,-44,-24,-58,-58,-63,-58,-44,-24,0,24,44,44,58,63,44,58,24,24,-24,0,-58,-44,-63,-58,-44,-44,-24,0,24,44,58,63,58,58,24,44,-24,0,-44,-44,-63,-58,-58,-44,-24,0,24,24,44,58,58,63,24,44,0,0,-44,-24,-63,-58,-58,-58,-44,-24,0,24,44,58,63,63,44,58,0,24,-44,-24,-58,-58,-63,-58,-44,-24,0,0,24,44,58,63,44,58,24,24,-24,0,-58,-44,-63,-58,-44,-44,-24,0,24,44,58,58,58,63,24,44,-24,0,-44,-44,-63,-58,-58,-44,-24,0,24,24,44,58,58,63,44,44,0,24,-44,-24,-63,-58,-58,-58,-44,-24,0,24,44,58,63,63,44,58,0,24,-24,-24,-58,-44,-63,-58,-44,-24,0,0,24,44,58,63,44,58,24,24,-24,0,-58,-44,-63,-63,-58,-44,-24,0,24,44,58,58,58,63,24,44,-24,0,-44,-44,-63,-58,-58,-44,-24,-24,0,24,44,58,58,63,44,44,0,24,-44,-24,-63,-58,-58,-58,-44,-24,0,24,44,44,58,63,44,58,0,24,-24,-24,-58,-44,-63,-58,-44,-24,0,0,24,44,58,63,44,58],"IB":[-73,-73,-83,-81,-66,-42,-11,-11,22,51,73,83,66,81,42,42,-22,11,-73,-51,-83,-81,-66,-66,-42,-11,22,51,73,73,81,83,42,66,-22,11,-51,-51,-83,-73,-81,-66,-42,-11,22,22,51,73,81,83,66,66,11,42,-51,-22,-83,-73,-81,-81,-66,-42,-11,22,51,73,83,83,66,81,11,42,-22,-22,-73,-51,-83,-61,-50,-31,-8,-8,16,38,54,62,50,61,31,31,-16,8,-54,-38,-62,-62,-61,-50,-31,-8,16,38,54,54,61,62,31,50,-16,8,-38,-38,-62,-54,-61,-50,-31,-31,-8,16,38,54,61,62,50,50,8,31,-38,-16,-62,-54,-61,-61,-50,-31,-8,16,38,38,54,62,50,61,8,31,-16,-16,-54,-38,-62,-61,-50,-31,-8,-8,16,38,54,62,61,61,31,50,-16,8,-54,-38,-62,-62,-61,-50,-31,-8,16,38,54,54,61,62,31,50,8,8,-38,-16,-62,-54,-61,-50,-31,-31,-8,16,38,54,61,62,50,50,8,31,-38,-16,-54,-54,-62,-61,-50,-31,-8,16,38,38,54,62,50,61,8,31,-16,-16,-54,-38,-62,-61,-50,-50,-31,-8,16,38,54,62,61,61,31,50,-16,8,-54,-38,-62,-62,-61,-50,-31,-8,16,16,38,54,61,62,31,50,8,8,-38,-16,-62,-54,-61,-50,-31,-31,-8,16,38,54,62,62,50,61,8,31,-38,-16,-54,-54,-62,-61,-50,-31,-8,16,38,38,54,62,50,61,31,31,-16,8,-54,-38,-62,-61,-50,-50,-31,-8,16,38,54,62,61,61,31,50,-16,8,-38,-38,-62,-54,-61,-50,-31,-8,16,16,38,54,61,62,31,50,8,8,-38,-16,-62,-54,-61,-61,-50,-31,-8,16,38,54,62,62,50,61,8,31,-38,-16,-54,-54,-62,-61,-50,-31,-8,16],"IC":[73,73,22,51,-42,-11,-66,-66,-83,-81,-73,-51,-22,11,42,42,66,81,73,83,22,51,-11,-11,-66,-42,-83,-81,-73,-73,-51,-22,11,42,66,81,83,83,51,73,-11,22,-66,-42,-81,-81,-83,-73,-51,-22,11,11,42,66,81,83,1201,1571,761,761,-77,314,-485,-356,-447,-252,66,66,457,858,1204,1440,1527,1527,1215,1449,16,859,-31,-8,-50,-50,-62,-61,-54,-38,-16,8,31,31,50,61,54,62,38,38,-8,16,-50,-31,-62,-61,-54,-54,-38,-16,8,31,50,61,62,62,38,54,-8,16,-31,-31,-61,-50,-62,-54,-38,-16,8,8,31,50,61,62,38,54,16,16,-31,-8,-61,-50,-62,-62,-54,-38,-16,8,31,50,61,61,54,62,16,38,-31,-8,-50,-50,-62,-61,-54,-38,-16,-16,8,31,50,61,54,62,38,38,-8,16,-50,-31,-62,-61,-54,-54,-38,-16,8,31,50,50,61,62,38,54,-8,16,-31,-31,-61,-50,-62,-54,-38,-16,8,8,31,50,61,62,54,54,16,38,-31,-8,-61,-50,-62,-62,-54,-38,-16,8,31,50,61,61,54,62,16,38,-8,-8,-50,-31,-62,-61,-54,-38,-16,-16,8,31,50,61,54,62,38,38,-8,16,-50,-31,-61,-61,-62,-54,-38,-16,8,31,50,50,61,62,38,54,-8,16,-31,-31,-61,-50,-62,-54,-38,-38,-16,8,31,50,61,62,54,54,16,38,-31,-8,-61,-50,-62,-62,-54,-38,-16,8,31,31,50,61,54,62,16,38,-8,-8,-50,-31,-62,-61,-54,-38,-16,-16,8,31,50,61,62,62,38,54,-8,16,-50,-31,-61,-61,-62,-54,-38,-16,8,31,50,50,61,62,38,54,16,16,-31,-8,-61,-50,-62,-54,-38,-38,-16,8,31,50,61,62,54,54,16,38,-31,-8,-61,-50],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1150,1498,740,740,-35,325,-404,-290,-364,-180,117,117,479,847,1162,1373,1446,1446,1143,1366,0,808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1992,2603,2817,2603,2603,1078,1992,-1078,0,-2603,-1992,-2817,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2603,2817,1078,1992,0,0,-1992,-1078,-2817,-2603,-2603,-1992,-1078,-1078,0,1078,1992,2603,2603,2817,1992,1992,0,1078,-1992,-1078,-2603,-2603,-2817,-2603,-1992,-1078,0,1164,2151,2151,2811,3042,2151,2811,0,1164,-1164,-1164,-2811,-2151,-3042,-2811,-2151,-2151,-1164,0,1164,1992,2603,2817,2603,2603,1078,1992,-1078,0,-2603,-1992,-2817,-2817,-2603,-1992,-1078,0,1078,1078,1992,2603,2603,2817,1078,1992,0,0,-1992,-1078,-2817,-2603,-2603,-1992,-1078,-1078,0,1078,1992,2603,2817,2817,1992,2603,0,1078,-1992,-1078,-2603,-2603,-2817,-2603,-1992,-1078,0,1078,1992,1992,2603,2817,1992,2603,1078,1078,-1078,0,-2603,-1992,-2817,-2603,-1992,-1992,-1078,0,1078,1992,2603,2817,2603,2603,1078,1992,-1078,0,-1992,-1992,-2817,-2603,-2603,-1992,-1078,0,1078,1078,1992,2603,2603,2817,1078,1992,0,0,-1992,-1078,-2817,-2603,-2603,-2603,-1992,-1078,0,1078,1992,2603,2817,2817,1992,2603,0,1078,-1992,-1078,-2603,-2603,-2817,-2603,-1992,-1078,0,0,1078,1992,2603,2817,1992,2603,1078,1078,-1078,0,-2603,-1992,-2817,-2603,-1992,-1992,-1078,0,1078,1992,2603,2603,2603,2817,1078,1992,-1078,0,-1992,-1992,-2817,-2603,-2603,-1992,-1078,0,1078,1078,1992,2603,2603,2817,1992,1992,0,1078,-1992,-1078,-2817,-2603,-2603,-2603,-1992,-1078,0,1078,1992,2603,2817,2817,1992,2603,0,1078,-1078,-1078,-2603,-1992,-2817,-2603,-1992,-1078,0,0,1078,1992,2603,2817,1992,2603,1078,1078,-1078,0,-2603,-1992,-2817,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2603,2817,1078,1992,-1078,0,-1992,-1992,-2817,-2603,-2603,-1992,-1078,-1078,0,1078,1992,2603,2603,2817,1992,1992,0,1078,-1992,-1078,-2817,-2603,-2603,-2603,-1992,-1078,0,1078,1992,1992,2603,2817,1992,2603,0,1078,-1078,-1078,-2603,-1992,-2817,-2603,-1992,-1078,0,0,1078,1992,2603,2817,1992,2603],"VBN":[-2440,-2440,-2793,-2721,-2235,-1409,-368,-368,729,1715,2440,2793,2235,2721,1409,1409,-729,368,-2440,-1715,-2793,-2721,-2235,-2235,-1409,-368,729,1715,2440,2440,2721,2793,1409,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1409,-368,729,729,1715,2440,2721,2793,2235,2235,368,1409,-1715,-729,-3016,-2635,-2939,-2939,-2414,-1521,-397,787,1852,2635,3016,3016,2414,2939,397,1521,-787,-787,-2635,-1852,-3016,-2721,-2235,-1409,-368,-368,729,1715,2440,2793,2235,2721,1409,1409,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1409,-368,729,1715,2440,2440,2721,2793,1409,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1409,-1409,-368,729,1715,2440,2721,2793,2235,2235,368,1409,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1409,-368,729,1715,1715,2440,2793,2235,2721,368,1409,-729,-729,-2440,-1715,-2793,-2721,-2235,-1409,-368,-368,729,1715,2440,2793,2721,2721,1409,2235,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1409,-368,729,1715,2440,2440,2721,2793,1409,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1409,-1409,-368,729,1715,2440,2721,2793,2235,2235,368,1409,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1409,-368,729,1715,1715,2440,2793,2235,2721,368,1409,-729,-729,-2440,-1715,-2793,-2721,-2235,-2235,-1409,-368,729,1715,2440,2793,2721,2721,1409,2235,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1409,-368,729,729,1715,2440,2721,2793,1409,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1409,-1409,-368,729,1715,2440,2793,2793,2235,2721,368,1409,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1409,-368,729,1715,1715,2440,2793,2235,2721,1409,1409,-729,368,-2440,-1715,-2793,-2721,-2235,-2235,-1409,-368,729,1715,2440,2793,2721,2721,1409,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1409,-368,729,729,1715,2440,2721,2793,1409,2235,368,368,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1409,-368,729,1715,2440,2793,2793,2235,2721,368,1409,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1409,-368,729],"VCN":[2440,2440,729,1715,-1409,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1409,1409,2235,2721,2440,2793,729,1715,-368,-368,-2235,-1409,-2793,-2721,-2440,-2440,-1715,-729,368,1409,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1409,-2721,-2721,-2793,-2440,-1715,-729,368,368,1409,2235,2721,2793,171,244,73,73,-141,-37,-272,-223,-279,-244,-171,-171,-73,37,141,223,272,272,244,279,171,729,-1409,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1409,1409,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1409,-2793,-2721,-2440,-2440,-1715,-729,368,1409,2235,2721,2793,2793,1715,2440,-368,729,-1409,-1409,-2721,-2235,-2793,-2440,-1715,-729,368,368,1409,2235,2721,2793,1715,2440,729,729,-1409,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1409,2235,2721,2721,2440,2793,729,1715,-1409,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,-729,368,1409,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1409,-2793,-2721,-2440,-2440,-1715,-729,368,1409,2235,2235,2721,2793,1715,2440,-368,729,-1409,-1409,-2721,-2235,-2793,-2440,-1715,-729,368,368,1409,2235,2721,2793,2440,2440,729,1715,-1409,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1409,2235,2721,2721,2440,2793,729,1715,-368,-368,-2235,-1409,-2793,-2721,-2440,-1715,-729,-729,368,1409,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1409,-2721,-2721,-2793,-2440,-1715,-729,368,1409,2235,2235,2721,2793,1715,2440,-368,729,-1409,-1409,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1409,2235,2721,2793,2440,2440,729,1715,-1409,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1409,1409,2235,2721,2440,2793,729,1715,-368,-368,-2235,-1409,-2793,-2721,-2440,-1715,-729,-729,368,1409,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1409,-2721,-2721,-2793,-2440,-1715,-729,368,1409,2235,2235,2721,2793,1715,2440,729,729,-1409,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1409,2235,2721,2793,2440,2440,729,1715,-1409,-368,-2721,-2235]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,32,32,59,59,77,77,84,84,77,77,59,59,32,32,0,0,-32,-32,-59,-59,-77,-77,-84,-84,-77,-77,-59,-59,-32,-32,0,0,32,32,59,59,77,77,84,84,77,77,59,59,32,32,0,0,-32,-32,-59,-59,-77,-77,-84,-84,-77,-77,-59,-59,-32,-32,0,0,32,32,59,59,77,77,84,84,77,77,59,59,32,32,0,0,-32,-32,-59,-59,-77,-77,-84,-84,-77,-77,-59,-59,-32,-32,0,0,32,32,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24,0,0,24,24,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24,0,0,24,24,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24,0,0,24,24,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24,0,0,24,24,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24,0,0,24,24,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24,0,0,24,24,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24,0,0,24,24,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24,0,0,24,24,44,44,58,58,63,63,58,58,44,44,24,24,0,0,-24,-24,-44,-44,-58,-58,-63,-63,-58,-58,-44,-44,-24,-24],"IB":[-73,-73,-83,-83,-81,-81,-66,-66,-42,-42,-11,-11,22,22,51,51,73,73,83,83,81,81,66,66,42,42,11,11,-22,-22,-51,-51,-73,-73,-83,-83,-81,-81,-66,-66,-42,-42,-11,-11,22,22,51,51,73,73,83,83,81,81,66,66,42,42,11,11,-22,-22,-51,-51,-73,-73,-83,-83,-81,-81,-66,-66,-42,-42,-11,-11,22,22,51,51,73,73,83,83,81,81,66,66,42,42,11,11,-22,-22,-51,-51,-73,-73,-83,-83,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38,-54,-54,-62,-62,-61,-61,-50,-50,-31,-31,-8,-8,16,16,38,38,54,54,62,62,61,61,50,50,31,31,8,8,-16,-16,-38,-38],"IC":[73,73,51,51,22,22,-11,-11,-42,-42,-66,-66,-81,-81,-83,-83,-73,-73,-51,-51,-22,-22,11,11,42,42,66,66,81,81,83,83,73,73,51,51,22,22,-11,-11,-42,-42,-66,-66,-81,-81,-83,-83,-73,-73,-51,-51,-22,-22,11,11,42,42,66,66,81,81,83,83,1571,1571,1201,1201,761,761,314,314,-77,-77,-356,-356,-485,-485,-447,-447,-252,-252,66,66,457,457,858,858,1204,1204,1440,1440,1527,1527,1449,1449,1215,1215,859,859,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62,54,54,38,38,16,16,-8,-8,-31,-31,-50,-50,-61,-61,-62,-62,-54,-54,-38,-38,-16,-16,8,8,31,31,50,50,61,61,62,62],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1498,1498,1150,1150,740,740,325,325,-35,-35,-290,-290,-404,-404,-364,-364,-180,-180,117,117,479,479,847,847,1162,1162,1373,1373,1446,1446,1366,1366,1143,1143,808,808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":311,"recording_start":"2026-08-05T19:17:39.984547","trigger_abs":"2026-08-05T19:17:40.034547","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":83.8,"rms":47.9},{"channel":"IB","units":"A","peak":83.1,"rms":48.0},{"channel":"IC","units":"A","peak":1570.8,"rms":233.7},{"channel":"IN","units":"A","peak":1498.2,"rms":217.7},{"channel":"VAN","units":"V","peak":30423.0,"rms":20027.9},{"channel":"VBN","units":"V","peak":30162.7,"rms":20030.3},{"channel":"VCN","units":"V","peak":27928.3,"rms":19299.7}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":576.9,"tau_ms":null},{"channel":"IN","dc_a":576.9,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":83.8,"ang":0.0},"IB":{"mag":83.8,"ang":-120.0},"IC":{"mag":1044.6,"ang":126.3},"IN":{"mag":961.4,"ang":126.8},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":83.8,"ang":0.0},"IB":{"mag":83.8,"ang":-120.0},"IC":{"mag":83.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":320.5,"ang":126.8},"I1":{"mag":403.8,"ang":5.4},"I2":{"mag":320.5,"ang":-113.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R2_20260805_191740_063.cfg","event_id":"RCL_RB-4402R2_20260805_191740_063","device_id":"RCL_RB-4402R2","feeder":"Riverbend 4402","timestamp":"2026-08-05T19:17:40","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.3714,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06874999999999999,"trip_channel":"TRIP","trip_delay_ms":18.75,"trip_delay_cycles":1.12,"fault_current_rms_a":930.6,"peak_current_a":1570.8,"peak_phase_current_a":1570.8,"peak_residual_a":1557.8,"total_shots":2,"locked_out":false,"sequence_outcome":"INDETERMINATE (2 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":18.75,"dead_time_ms":662.5,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":337.5,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":18.75,"max_dead_time_ms":662.5,"hif_suspect":false,"hif_delta_a":694.7,"faulted_phase":"C","est_miles":5.35,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.14,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1570.8,"v_peak":30423.0,"full":{"t0":0.0,"t1":1371.354,"i":{"IA":[0,15,-15,6,-8,15,-15,12,-14,15,-14,15,-15,12,-11,15,-15,6,0,8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-11,15,-15,12,-14,15,-14,15,-15,11,-8,15,-15,6,0,15,-15,-3,0,15,-15,3,-8,15,-15,11,-12,15,-15,15,-15,12,-11,15,-15,8,-3,15,-15,0,3,15,-15,0,-6,15,-15,8,-11,15,-15,14,-15,14,-12,15,-15,11,-6,15,-15,3,0,15,-15,-3,-3,15,-15,6,-11,15,-15,12,-14,15,-14,15,-15,12,-8,15,-15,6,-3,15,-15,-3,0,15,-15,3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-15,7,-4,15,-15,-2,1,15,-15,2,-5,15,-15,10,-12,15,-15,13,-15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-15,-2,1,15,-15,2,-7,15,-15,10,-13,15,-15,14,-15,13,-11,15,-15,9,-4,15,-15,1,2,15,-15,-1,-5,15,-15,7,-12,15,-15,13,-14,14,-13,15,-15,11,-7,15,-15,4,-1,15,-15,-4,-2,15,-15,5,-10,15,-15,12,-13,15,-14,15,-15,13,-9,15,-15,7,-1,15,-15,-2,1,15,-15,2,-7,15,-15,10,-12,15,-15,14,-15,14,-11,15,-15,9,-1,15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-15,13,-15,14,-12,15,-15,10,-7,15,-15,2,5,1571,-487,457,661,1527,0,651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-12,15,-235,1317,-81,1477,-590,630,284,1237,-764,91,120,1110,-857,365,-481,1042,-907,789,-776,1006,-905,996,-934,894,-628,986,-948,507,-129,976,-955,-43,146,970,-959,56,-411,967,-962,581,-715,966,-963,912,-954,937,-773,965,-963,646,-322,964,-964,139,51,964,-964,-138,-237,964,-964,416,-577,964,-964,830,-910,936,-871,964,-964,773,-494,964,-964,322,-139,964,-964,-238,-51,964,-964,238,-416,964,-964,717,-830,936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,1558,-472,461,662,1512,0,645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-220,1307,-76,1462,-575,628,280,1223,-750,90,124,1095,-843,358,-470,1027,-893,776,-762,991,-891,981,-919,883,-621,972,-933,502,-130,961,-941,-39,147,956,-945,52,-402,953,-947,569,-702,951,-948,897,-939,923,-763,951,-949,639,-320,950,-949,140,47,950,-949,-139,-231,950,-949,407,-566,950,-950,816,-895,922,-859,950,-950,764,-489,950,-950,320,-139,950,-950,-231,-47,950,-950,231,-406,950,-950,704,-815,922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,1078,-1565,2817,-2817,2342,-2603,2817,-2603,2763,-2817,2530,-2151,3042,-3042,1164,0,1690,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1992,2817,-3042,2342,-2811,2984,-2811,3042,-3042,2151,-1690,3042,-3042,1164,0,3042,-3042,-594,0,3042,-3042,594,-1690,3042,-3042,2151,-2530,3042,-2984,2984,-3042,2530,-2151,3042,-3042,1690,-594,3042,-3042,0,594,3042,-3042,0,-1164,3042,-3042,1690,-2151,3042,-3042,2811,-2984,2811,-2530,3042,-3042,2151,-1164,3042,-3042,594,0,3042,-3042,-594,-594,3042,-3042,1164,-2151,3042,-3042,2530,-2811,2984,-2811,3042,-3042,2530,-1690,3042,-3042,1164,-594,3042,-3042,-594,0,3042,-3042,594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,1246,-729,2811,-2811,-368,184,2811,-2811,368,-905,2811,-3036,1857,-2414,3036,-3016,2728,-3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,-368,184,3036,-3036,397,-1521,3036,-3036,2006,-2728,3036,-3016,2939,-3036,2635,-2287,3036,-3036,1852,-787,3036,-3036,199,397,3036,-3036,-199,-978,3036,-3036,1521,-2414,3036,-3036,2728,-2939,2881,-2635,3036,-3036,2287,-1346,3036,-3036,787,-199,3036,-3036,-787,-397,3036,-3036,978,-2006,3036,-3036,2414,-2728,3016,-2881,3036,-3036,2635,-1852,3036,-3036,1346,-199,3036,-3036,-397,199,3036,-3036,397,-1521,3036,-3036,2006,-2414,3036,-3016,2939,-3036,2881,-2287,3036,-3036,1852,-199,3036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-2811,2440,-2793,2721,-2235,2811,-2811,1857,-1409,2811,-2811,368,18,2811,-281,-37,-18,281,0,125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2235,2811,-2811,186,-91,281,-281,37,73,281,-281,18,-73,281,-281,125,-212,281,-281,244,-267,272,-253,281,-281,223,-141,281,-281,91,18,281,-281,-37,-18,281,-281,73,-171,281,-281,212,-244,281,-272,279,-281,253,-186,281,-281,141,-37,281,-281,-18,37,281,-281,18,-125,281,-281,171,-212,281,-281,267,-279,253,-223,281,-281,186,-91,281,-281,37,18,281,-281,-37,-73,281,-281,125,-171,281,-281,244,-267,253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[68.75,1],[731.25,0],[1081.25,1]],"50P":[[0.0,0],[50.0,1],[68.75,0]],"51P":[[0.0,0],[740.625,1],[1081.25,0]],"79":[[0.0,0],[731.25,1],[741.666,0]],"52A":[[0.0,1],[68.75,0],[731.25,1],[1081.25,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,3,3,6,8,11,11,12,12,14,15,15,15,15,15,12,14,11,11,6,8,3,3,0,0,-6,-3,-8,-8,-11,-11,-14,-12,-15,-15,-15,-15,-14,-14,-12,-12,-11,-8,-6,-6,-3,-3,0,3,6,6,8,11,12,12,14,14,15,15,15,15,14,14,11,12,8,8,3,6,0,0,-3,-3,-8,-6,-11,-11,-12,-12,-15,-14,-15,-15,-15,-15,-14,-12,-11,-11,-8,-6,-3,-3,0,0,3,6,8,8,11,11,12,14,15,15,15,15,14,14,12,12,8,11,6,6,3,3,-3,0,-6,-6,-11,-8,-12,-12,-14,-14,-15,-15,-15,-15,-14,-14,-12,-11,-8,-8,-6,-3,0,0,3,3,6,8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-13,-13,-14,-14,-15,-15,-14,-14,-13,-13,-12,-10,-7,-7,-5,-5,-2,1,4,4,7,9,11,11,13,13,14,15,15,15,14,14,12,13,10,10,5,7,2,2,-1,-1,-7,-4,-9,-9,-11,-11,-14,-13,-15,-15,-15,-14,-13,-13,-12,-12,-10,-7,-5,-5,-2,-2,1,4,7,7,9,11,13,13,14,14,15,15,14,14,13,13,10,12,7,7,5,5,-1,2,-4,-4,-9,-7,-11,-11,-13,-13,-15,-14,-15,-15,-14,-14,-13,-12,-10,-10,-7,-5,-2,-2,1,1,4,7,9,9,11,11,13,14,15,15,14,15,13,13,12,12,7,10,5,5,2,2,-4,-1,-7,-7,-11,-9,-13,-13,-14,-14,-15,-15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[13,13,11,11,7,9,4,4,1,1,-5,-2,-7,-7,-10,-10,-13,-12,-14,-14,-15,-15,-14,-14,-13,-13,-11,-9,-7,-7,-4,-4,-1,2,5,5,7,10,12,12,13,13,14,15,15,15,14,14,11,13,9,9,4,7,1,1,-2,-2,-7,-5,-10,-10,-12,-12,-14,-13,-15,-15,-15,-14,-13,-13,-11,-11,-9,-7,-4,-4,-1,-1,2,5,7,7,10,10,12,13,14,14,15,15,14,14,1571,1571,1201,1398,986,986,761,761,314,534,108,108,-234,-77,-356,-356,-441,-441,-487,-485,-447,-447,-368,-368,-252,-106,66,66,257,457,661,661,858,858,1042,1204,1338,1338,1440,1440,1503,1527,1508,1508,1350,1449,1215,1215,1050,1050,651,859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1558,1558,1192,1387,980,980,757,757,316,533,112,112,-224,-70,-344,-344,-428,-428,-472,-471,-432,-432,-354,-354,-239,-94,76,76,263,461,662,662,856,856,1037,1196,1329,1329,1428,1428,1490,1512,1493,1493,1336,1434,1202,1202,1039,1039,645,850,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-276