3,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[68.75,1]],"50P":[[16.666,0],[50.0,1],[68.75,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[68.75,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":68.75,"recloses":[731.25],"trips":[68.75,1081.25],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2634,"recording_start":"2026-08-05T19:17:40","trigger_abs":"2026-08-05T19:17:40.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":14.9,"rms":5.8},{"channel":"IB","units":"A","peak":14.9,"rms":5.8},{"channel":"IC","units":"A","peak":1570.8,"rms":363.5},{"channel":"IN","units":"A","peak":1557.8,"rms":358.4},{"channel":"VAN","units":"V","peak":30423.0,"rms":11742.1},{"channel":"VBN","units":"V","peak":30357.7,"rms":11790.1},{"channel":"VCN","units":"V","peak":28108.6,"rms":4299.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"52A","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"TRIP","event":"ASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"52A","event":"ASSERT","t_ms":731.25,"rel_trigger_ms":681.25},{"channel":"79","event":"ASSERT","t_ms":731.25,"rel_trigger_ms":681.25},{"channel":"TRIP","event":"DEASSERT","t_ms":731.25,"rel_trigger_ms":681.25},{"channel":"51P","event":"ASSERT","t_ms":740.625,"rel_trigger_ms":690.625},{"channel":"79","event":"DEASSERT","t_ms":741.666,"rel_trigger_ms":691.666},{"channel":"51P","event":"DEASSERT","t_ms":1081.25,"rel_trigger_ms":1031.25},{"channel":"52A","event":"DEASSERT","t_ms":1081.25,"rel_trigger_ms":1031.25},{"channel":"TRIP","event":"ASSERT","t_ms":1081.25,"rel_trigger_ms":1031.25}],"dc_offset":[{"channel":"IC","dc_a":571.3,"tau_ms":null},{"channel":"IN","dc_a":571.3,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":14.9,"ang":0.0},"IB":{"mag":14.9,"ang":-120.0},"IC":{"mag":1035.0,"ang":126.6},"IN":{"mag":1020.1,"ang":126.7},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":14.9,"ang":0.0},"IB":{"mag":14.9,"ang":-120.0},"IC":{"mag":14.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":340.0,"ang":126.7},"I1":{"mag":354.9,"ang":6.4},"I2":{"mag":340.0,"ang":-113.3}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_perm"},{"file":"RCL_RB-4402R1_20260805_191740_0631.cfg","event_id":"RCL_RB-4402R1_20260805_191740_0631","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-08-05T19:17:40.029662","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3333,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":930.6,"peak_current_a":1570.8,"peak_phase_current_a":1570.8,"peak_residual_a":1532.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":682.4,"faulted_phase":"C","est_miles":5.35,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.14,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1570.8,"v_peak":30423.0,"full":{"t0":0.0,"t1":333.333,"i":{"IA":[0,17,25,41,43,44,25,41,0,17,-31,-9,-43,-37,-44,-37,-31,-9,0,17,25,41,43,44,25,41,0,17,-31,-9,-43,-37,-44,-37,-31,-9,0,17,25,41,43,44,25,41,0,17,-31,-9,-44,-37,-43,-37,-31,-9,0,17,25,41,43,44,25,41,0,17,-31,-9,-44,-37,-43,-37,-31,-9,0,17,16,25,22,22,12,20,-4,8,-16,-8,-22,-18,-22,-18,-16,-4,0,8,12,20,22,22,12,20,-4,8,-16,-8,-22,-18,-22,-18,-16,-4,0,8,12,20,22,22,12,20,-4,8,-16,-8,-22,-18,-22,-18,-16,-4,0,8,12,20,20,22,12,18,-4,8,-16,-8,-22,-18,-22,-18,-16,-4,0,8,12,20,20,22,12,18,-4,8,-16,-8,-22,-18,-22,-18,-16,-4,0,12,16,20,20,22,12,18,-4,8,-16,-8,-22,-18,-22,-18,-16,-4,0,12,16,20,20,22,12,18,-4,8,-16,-8,-22,-18,-22,-18,-16,-4,0,12,16,20,20,22,12,18,-4,8,-16,-8,-22,-18,-22,-16,-12,-4,0,12,16,20,20,22,12,18,-4,8,-16,-8,-22,-18,-22,-16,-12,-4,0,12,16,20,20,22,12,18,-4,8,-18,-8,-22,-20,-22,-16,-12,-4,0,12,16,20,20,22,12,18,-4,8,-18,-8,-22,-20,-22,-16,-12,-4,0,12,16,20,20,22,12,18,-4,8,-18,-8,-22,-20,-22,-16,-12,-4,0,12,16,20,20,22,8,18,-4,4,-18,-8,-22,-20,-22,-16,-12,-4,0,12,16,20,20,22,8,18,-4,4,-18,-8,-22,-20,-22,-16,-12,-4,0,12,16,22,20,22,8,18,-4,4,-18,-8,-22,-20,-22,-16,-12,-4,0,12,16,22,20,22,8,18,-4,4,-18,-8,-22,-20,-22,-16,-12,0],"IB":[-44,-38,-44,-35,-29,-14,-6,20,27,38,42,44,29,40,-3,22,-33,-11,-44,-38,-44,-35,-29,-14,-6,20,27,38,42,44,29,40,-3,22,-33,-11,-44,-38,-44,-35,-29,-14,-6,20,27,38,42,44,22,40,-3,14,-33,-11,-44,-38,-44,-35,-29,-14,-6,20,27,38,42,44,22,40,-3,14,-33,-11,-44,-38,-44,-18,-15,-7,-3,10,13,21,21,22,11,20,-1,7,-17,-6,-22,-19,-22,-18,-15,-7,-3,10,13,21,21,22,11,20,-1,7,-17,-6,-22,-19,-22,-18,-15,-7,-3,10,13,21,21,22,11,20,-1,7,-17,-6,-22,-19,-22,-18,-15,-3,1,10,13,21,21,22,11,20,-1,7,-17,-6,-22,-19,-22,-18,-15,-3,1,10,13,21,21,22,11,20,-1,7,-17,-6,-22,-19,-21,-18,-15,-3,1,10,13,21,21,22,11,20,-1,7,-17,-6,-22,-19,-21,-18,-15,-3,1,10,13,21,21,22,11,20,-1,7,-17,-6,-22,-19,-21,-18,-15,-3,1,10,13,21,21,22,11,20,-6,7,-17,-10,-22,-19,-21,-18,-15,-3,1,10,13,21,21,22,11,20,-6,7,-17,-10,-22,-19,-21,-18,-15,-3,1,10,13,21,20,22,11,18,-6,7,-17,-10,-22,-19,-21,-18,-15,-3,1,10,13,21,20,22,11,18,-6,7,-17,-10,-22,-19,-21,-18,-15,-3,1,10,13,21,20,22,11,18,-6,7,-17,-10,-22,-19,-21,-18,-15,-3,1,13,17,21,20,22,11,18,-6,7,-17,-10,-22,-19,-21,-18,-15,-3,1,13,17,21,20,22,11,18,-6,7,-17,-10,-22,-19,-21,-15,-11,-3,1,13,17,21,20,22,11,18,-6,7,-17,-10,-22,-19,-21,-15,-11,-3,1,13,17,21,20,22,11,18,-6,7,-19,-10],"IC":[27,38,-6,20,-29,-14,-44,-35,-44,-38,-33,-11,-3,14,22,40,42,44,27,38,-6,20,-29,-14,-44,-35,-44,-38,-33,-11,-3,14,22,40,42,44,27,38,-6,20,-29,-14,-44,-35,-44,-38,-33,-11,-3,22,29,40,42,44,1201,1571,314,986,-234,108,-487,-356,-447,-252,-106,457,661,1204,1338,1503,1350,1527,859,1215,-3,651,-15,-7,-22,-18,-22,-17,-13,-6,-1,11,15,20,21,22,13,19,-3,10,-15,-7,-22,-18,-22,-17,-13,-6,-1,11,15,20,21,22,13,19,-3,10,-15,-7,-22,-18,-22,-17,-13,-6,-1,11,15,20,21,22,13,19,-3,10,-18,-7,-22,-20,-22,-17,-13,-6,-1,11,15,20,21,22,13,19,-3,10,-18,-7,-22,-20,-22,-17,-13,-6,-1,11,15,20,21,22,10,19,-3,6,-18,-7,-22,-20,-22,-17,-13,-6,-1,11,15,20,21,22,10,19,-3,6,-18,-7,-22,-20,-22,-17,-13,-6,-1,11,15,20,21,22,10,19,-3,6,-18,-7,-22,-20,-22,-17,-13,-6,-1,11,15,21,21,22,10,19,-3,6,-18,-7,-22,-20,-22,-17,-13,-6,-1,11,15,21,21,22,10,19,-3,6,-18,-7,-22,-20,-22,-17,-13,-1,3,11,15,21,21,22,10,19,-3,6,-18,-7,-22,-20,-22,-17,-13,-1,3,11,15,21,21,22,10,19,-3,6,-18,-7,-22,-20,-22,-17,-13,-1,3,11,15,21,21,22,10,19,-3,6,-18,-7,-22,-20,-21,-17,-13,-1,3,11,15,21,21,22,10,19,-3,6,-18,-7,-22,-20,-21,-17,-13,-1,3,11,15,21,21,22,10,19,-7,6,-18,-11,-22,-20,-21,-17,-13,-1,3,11,15,21,21,22,10,19,-7,6,-18,-11,-22,-20,-21,-17,-13,-1,3,11,15,21,19,22],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1174,1532,320,967,-204,122,-443,-321,-403,-214,-72,469,664,1182,1309,1464,1308,1484,832,1177,0,632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2603,2763,2817,1565,2603,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1565,2603,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1565,2603,0,1078,-1992,-550,-2817,-2342,-2763,-2342,-1992,-550,0,1164,1690,2811,2984,3042,1690,2811,0,1164,-2151,-594,-3042,-2530,-2984,-2530,-2151,-594,0,1164,1690,2603,2763,2817,1565,2603,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1565,2603,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2763,2817,1565,2603,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-2342,-1992,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1565,2342,-550,1078,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2603,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2763,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,-550,0,1565,1992,2763,2603,2817,1078,2342,-550,550,-2342,-1078,-2817,-2603,-2763,-1992,-1565,0],"VBN":[-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2526,-184,1409,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1857,2526,-184,1409,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1409,2526,-184,905,-2118,-729,-3016,-2635,-3036,-2414,-2006,-978,-397,1346,1852,2635,2881,3036,1521,2728,-199,978,-2287,-787,-3016,-2635,-3036,-2235,-1857,-905,-368,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-184,905,-2118,-729,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1409,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-1857,-1409,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-1857,-1409,-368,184,1715,2118,2667,2526,2811,1409,2235,-729,905,-2440,-1246],"VCN":[1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1409,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1409,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,1409,1857,2526,2667,2811,171,244,-37,125,-186,-91,-281,-223,-279,-244,-212,-73,-18,141,186,253,267,281,171,244,-368,729,-1857,-905,-2811,-2235,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2526,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1246,2440,-905,729,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2667,2811,1246,2440,-905,729,-2235,-1409,-2811,-2526,-2667,-2118,-1715,-184,368,1409,1857,2721,2440,2811]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,9,9,17,25,31,31,37,37,41,43,44,44,43,43,37,41,31,31,17,25,9,9,0,0,-17,-9,-25,-25,-31,-31,-41,-37,-43,-43,-44,-43,-41,-41,-37,-37,-31,-25,-17,-17,-9,-9,0,9,17,17,25,31,37,37,41,41,43,44,43,43,41,41,31,37,25,25,9,17,0,0,-9,-9,-25,-17,-31,-31,-37,-37,-43,-41,-44,-44,-43,-43,-41,-37,-31,-31,-25,-17,-9,-9,0,0,9,17,25,25,31,31,37,41,43,43,43,44,41,41,37,37,25,31,17,17,9,9,-9,0,-17,-17,-31,-25,-37,-37,-41,-41,-44,-43,-43,-43,-41,-41,-37,-31,-25,-25,-17,-9,0,0,9,9,17,25,16,16,18,18,20,22,22,22,22,22,18,20,16,16,8,12,4,4,0,0,-8,-4,-12,-12,-16,-16,-20,-18,-22,-22,-22,-22,-20,-20,-18,-18,-16,-12,-8,-8,-4,-4,0,4,8,8,12,16,18,18,20,20,22,22,22,22,20,20,16,18,12,12,4,8,0,0,-4,-4,-12,-8,-16,-16,-18,-18,-22,-20,-22,-22,-22,-22,-20,-18,-16,-16,-12,-8,-4,-4,0,0,4,8,12,12,16,16,18,20,22,22,22,22,20,20,18,18,12,16,8,8,4,4,-4,0,-8,-8,-16,-12,-18,-18,-20,-20,-22,-22,-22,-22,-20,-20,-18,-16,-12,-12,-8,-4,0,0,4,4,8,12,16,16,18,18,20,22,22,22,22,22,18,20,16,16,8,12,4,4,0,0,-8,-4,-12,-12,-16,-16,-20,-18,-22,-22,-22,-22,-20,-20,-18,-18,-16,-12,-8,-8,-4,-4,0,4,8,8,12,16,18,18,20,20,22,22,22,22,20,20,16,18,12,12,4,8,0,0,-4,-4,-12,-8,-16,-16,-18,-18,-22,-20,-22,-22,-22,-22,-20,-18,-16,-16,-12,-8,-4,-4,0,0,4,8,12,12,16,16,18,20,22,22,22,22,20,20,18,18,12,16,8,8,4,4,-4,0,-8,-8,-16,-12,-18,-18,-20,-20,-22,-22,-22,-22,-20,-20,-18,-16,-12,-12,-8,-4,0,0,4,4,8,12,16,16,18,18,20,22,22,22,22,22,18,20,16,16,8,12,4,4,0,0,-8,-4,-12,-12,-16,-16,-20,-18,-22,-22,-22,-22,-20,-20,-18,-18,-16,-12,-8,-8,-4,-4,0,4,8,8,12,16,18,18,20,20,22,22,22,22,20,20,16,18,12,12,4,8,0,0,-4,-4,-12,-8,-16,-16,-18,-18,-22,-20,-22,-22,-22,-22,-20,-18,-16,-16,-12,-8,-4,-4,0,0,4,8,12,12,16,16,18,20,22,22,22,22,20,20,18,18,12,16,8,8,4,4,-4,0,-8,-8,-16,-12,-18,-18,-20,-20,-22,-22,-22,-22,-20,-20,-18,-16,-12,-12,-8,-4],"IB":[-38,-38,-42,-42,-44,-44,-43,-43,-40,-40,-35,-29,-22,-22,-14,-14,-6,3,11,11,20,27,33,33,38,38,42,44,44,44,43,43,35,40,29,29,14,22,6,6,-3,-3,-20,-11,-27,-27,-33,-33,-42,-38,-44,-44,-44,-43,-40,-40,-35,-35,-29,-22,-14,-14,-6,-6,3,11,20,20,27,33,38,38,42,42,44,44,43,43,40,40,29,35,22,22,14,14,-3,6,-11,-11,-27,-20,-33,-33,-38,-38,-44,-42,-44,-44,-43,-43,-40,-35,-29,-29,-22,-14,-6,-6,3,3,11,20,27,27,33,33,38,42,44,44,43,44,40,40,35,35,22,29,14,14,6,6,-11,-3,-20,-20,-33,-27,-38,-38,-42,-42,-44,-44,-21,-21,-20,-20,-18,-15,-11,-11,-7,-7,-3,1,6,6,10,13,17,17,19,19,21,22,22,22,21,21,18,20,15,15,7,11,3,3,-1,-1,-10,-6,-13,-13,-17,-17,-21,-19,-22,-22,-22,-21,-20,-20,-18,-18,-15,-11,-7,-7,-3,-3,1,6,10,10,13,17,19,19,21,21,22,22,21,21,20,20,15,18,11,11,7,7,-1,3,-6,-6,-13,-10,-17,-17,-19,-19,-22,-21,-22,-22,-21,-21,-20,-18,-15,-15,-11,-7,-3,-3,1,1,6,10,13,13,17,17,19,21,22,22,21,22,20,20,18,18,11,15,7,7,3,3,-6,-1,-10,-10,-17,-13,-19,-19,-21,-21,-22,-22,-21,-21,-20,-20,-18,-15,-11,-11,-7,-7,-3,1,6,6,10,13,17,17,19,19,21,22,22,22,21,21,18,20,15,15,7,11,3,3,-1,-1,-10,-6,-13,-13,-17,-17,-21,-19,-22,-22,-22,-21,-20,-20,-18,-18,-15,-11,-7,-7,-3,-3,1,6,10,10,13,17,19,19,21,21,22,22,21,21,20,20,15,18,11,11,7,7,-1,3,-6,-6,-13,-10,-17,-17,-19,-19,-22,-21,-22,-22,-21,-21,-20,-18,-15,-15,-11,-7,-3,-3,1,1,6,10,13,13,17,17,19,21,22,22,21,22,20,20,18,18,11,15,7,7,3,3,-6,-1,-10,-10,-17,-13,-19,-19,-21,-21,-22,-22,-21,-21,-20,-20,-18,-15,-11,-11,-7,-7,-3,1,6,6,10,13,17,17,19,19,21,22,22,22,21,21,18,20,15,15,7,11,3,3,-1,-1,-10,-6,-13,-13,-17,-17,-21,-19,-22,-22,-22,-21,-20,-20,-18,-18,-15,-11,-7,-7,-3,-3,1,6,10,10,13,17,19,19,21,21,22,22,21,21,20,20,15,18,11,11,7,7,-1,3,-6,-6,-13,-10,-17,-17,-19,-19,-22,-21,-22,-22,-21,-21,-20,-18,-15,-15,-11,-7,-3,-3,1,1,6,10,13,13,17,17,19,21,22,22,21,22,20,20,18,18,11,15,7,7,3,3,-6,-1,-10,-10,-17,-13],"IC":[38,38,33,33,20,27,11,11,3,3,-14,-6,-22,-22,-29,-29,-40,-35,-43,-43,-44,-44,-42,-42,-38,-38,-33,-27,-20,-20,-11,-11,-3,6,14,14,22,29,35,35,40,40,43,44,44,44,42,42,33,38,27,27,11,20,3,3,-6,-6,-22,-14,-29,-29,-35,-35,-43,-40,-44,-44,-44,-42,-38,-38,-33,-33,-27,-20,-11,-11,-3,-3,6,14,22,22,29,29,35,40,43,43,44,44,42,42,1571,1571,1201,1398,986,986,761,761,314,534,108,108,-234,-77,-356,-356,-441,-441,-487,-485,-447,-447,-368,-368,-252,-106,66,66,257,457,661,661,858,858,1042,1204,1338,1338,1440,1440,1503,1527,1508,1508,1350,1449,1215,1215,1050,1050,651,859,6,6,1,1,-7,-3,-11,-11,-15,-15,-20,-18,-21,-21,-22,-22,-21,-21,-19,-19,-17,-13,-10,-10,-6,-6,-1,3,7,7,11,15,18,18,20,20,21,22,22,22,21,21,17,19,13,13,6,10,1,1,-3,-3,-11,-7,-15,-15,-18,-18,-21,-20,-22,-22,-22,-21,-19,-19,-17,-17,-13,-10,-6,-6,-1,-1,3,7,11,11,15,15,18,20,21,21,22,22,21,21,19,19,13,17,10,10,6,6,-3,1,-7,-7,-15,-11,-18,-18,-20,-20,-22,-21,-22,-22,-21,-21,-19,-17,-13,-13,-10,-6,-1,-1,3,3,7,11,15,15,18,18,20,21,22,22,21,22,19,19,17,17,10,13,6,6,1,1,-7,-3,-11,-11,-15,-15,-20,-18,-21,-21,-22,-22,-21,-21,-19,-19,-17,-13,-10,-10,-6,-6,-1,3,7,7,11,15,18,18,20,20,21,22,22,22,21,21,17,19,13,13,6,10,1,1,-3,-3,-11,-7,-15,-15,-18,-18,-21,-20,-22,-22,-22,-21,-19,-19,-17,-17,-13,-10,-6,-6,-1,-1,3,7,11,11,15,15,18,20,21,21,22,22,21,21,19,19,13,17,10,10,6,6,-3,1,-7,-7,-15,-11,-18,-18,-20,-20,-22,-21,-22,-22,-21,-21,-19,-17,-13,-13,-10,-6,-1,-1,3,3,7,11,15,15,18,18,20,21,22,22,21,22,19,19,17,17,10,13,6,6,1,1,-7,-3,-11,-11,-15,-15,-20,-18,-21,-21,-22,-22,-21,-21,-19,-19,-17,-13,-10,-10,-6,-6,-1,3,7,7,11,15,18,18,20,20,21,22,22,22,21,21,17,19,13,13,6,10,1,1,-3,-3,-11,-7,-15,-15,-18,-18,-21,-20,-22,-22,-22,-21,-19,-19,-17,-17,-13,-10,-6,-6,-1,-1,3,7,11,11,15,15,18,20,21,21,22,22,21,21,19,19,13,17,10,10,6,6,-3,1,-7,-7,-15,-11,-18,-18,-20,-20,-22,-21,-22,-22,-21,-21,-19,-17,-13,-13,-10,-6,-1,-1,3,3,7,11,15,15,18,18,20,21,22,22,21,22],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1532,1532,1174,1365,967,967,750,750,320,532,122,122,-204,-55,-321,-321,-401,-401,-443,-442,-403,-403,-326,-326,-214,-72,93,93,276,469,664,664,852,852,1027,1182,1309,1309,1405,1405,1464,1484,1464,1464,1308,1405,1177,1177,1016,1016,632,832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2603,2763,2763,2763,2817,2603,2603,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2603,-2603,-2817,-2763,-2763,-2763,-2603,-2603,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1409,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1409,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1409,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1409,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":641,"recording_start":"2026-08-05T19:17:40.029662","trigger_abs":"2026-08-05T19:17:40.079662","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":44.3,"rms":19.8},{"channel":"IB","units":"A","peak":44.2,"rms":20.0},{"channel":"IC","units":"A","peak":1570.8,"rms":222.3},{"channel":"IN","units":"A","peak":1532.4,"rms":215.6},{"channel":"VAN","units":"V","peak":30423.0,"rms":19988.2},{"channel":"VBN","units":"V","peak":30357.7,"rms":20027.5},{"channel":"VCN","units":"V","peak":28108.6,"rms":19368.7}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":571.3,"tau_ms":null},{"channel":"IN","dc_a":571.3,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":44.3,"ang":0.0},"IB":{"mag":44.3,"ang":-120.0},"IC":{"mag":1035.0,"ang":126.6},"IN":{"mag":991.0,"ang":126.9},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":44.3,"ang":0.0},"IB":{"mag":44.3,"ang":-120.0},"IC":{"mag":44.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":330.3,"ang":126.9},"I1":{"mag":374.3,"ang":6.1},"I2":{"mag":330.3,"ang":-113.1}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R1_20260806_170733_010.cfg","event_id":"RCL_RB-4402R1_20260806_170733_010","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-08-06T17:07:33","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4677,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.309375,"trip_channel":"TRIP","trip_delay_ms":259.38,"trip_delay_cycles":15.56,"fault_current_rms_a":37.0,"peak_current_a":62.4,"peak_phase_current_a":62.4,"peak_residual_a":57.9,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":259.38,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":259.38,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":31.6,"faulted_phase":"C","est_miles":134.75,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":53.901,"priority":1,"flags":["hif_suspect","slow_trip"],"flag_labels":["HIF Suspect","Slow Trip"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 31.6 A is below the 50.0 A screen threshold","decisive":true},{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"259.4 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":62.4,"v_peak":30423.0,"full":{"t0":0.0,"t1":467.708,"i":{"IA":[0,3,4,5,3,5,-2,2,-5,-3,-5,-4,-3,1,2,5,4,5,0,4,-4,-1,-5,-5,-4,-1,0,4,4,5,2,5,-3,1,-5,-4,-5,-3,-2,2,3,5,4,5,-1,3,-5,-2,-5,-4,-4,0,1,4,5,5,1,4,-4,0,-5,-4,-5,-2,-1,3,4,5,3,5,-2,2,-5,-3,-5,-4,-3,1,2,5,4,5,0,4,-4,-1,-5,-5,-4,-1,0,4,4,5,2,5,-3,1,-5,-4,-5,-3,-2,2,3,5,4,5,-1,3,-5,-2,-5,-4,-4,0,1,4,5,5,1,4,-4,0,-5,-4,-5,-2,-1,3,4,5,3,5,-2,2,-5,-3,-5,-4,-3,1,2,5,4,5,0,4,-4,-1,-5,-5,-4,-1,0,4,4,5,2,5,-3,1,-5,-4,-5,-3,-2,2,3,5,4,5,-1,3,-5,-2,-5,-4,-4,0,1,4,5,5,1,4,-4,0,-5,-4,-5,-2,-1,3,4,5,3,5,-2,2,-5,-3,-5,-4,-3,1,2,5,4,5,0,4,-4,-1,-5,-5,-4,-1,0,4,4,5,2,5,-3,1,-5,-4,-5,-3,-2,2,3,5,4,5,-1,3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-5,-4,-5,-3,-2,2,3,5,3,5,-1,3,-5,-2,-5,-4,-3,0,1,4,5,5,1,4,-4,0,-5,-4,-5,-2,-1,3,4,5,3,5,-2,2,-5,-3,-5,-3,-3,1,2,5,4,5,0,3,-4,-1,-5,-5,-4,-1,0,4,4,5,2,5,-3,1,-5,-4,-5,-3,-2,2,3,5,3,5,-1,3,-5,-2,-5,-4,-3,0,1,4,5,5,1,4,-4,0,-5,-4,-5,-2,-1,3,4,5,3,5,-2,2,-5,-3,-5,-3,-3,1,2,5,4,5,0,3,-4,-1,-5,-5,-4,-1,0,4,4,5,2,5,-3,1,-5,-4,-5,-3,-2,2,3,5,3,5,-1,3,-5,-2,-5,-4,-3,0,1,4,5,5,1,4,-4,0,-5,-4,-5,-2,-1,3,4,5,3,5,-2,2,-5,-3,-5,-3,-3,1,2,5,4,5,0,3,-4,-1,-5,-5,-4,-1,0,4,4,5,2,5,-3,1,-5,-4,-5,-3,-2,2,3,5,3,5,-1,3,-5,-2,-5,-4,-3,0,1,4,5,5,1,4,-4,0,-5,-4,-5,-2,-1,3,4,5,3,5,-2,2,-5,-3,-5,-3,-3,1,2,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[2,4,-3,1,-5,-3,-5,-3,-2,2,3,5,4,5,-1,3,-5,-2,-5,-4,-4,0,1,4,5,5,1,4,-3,0,-5,-4,-5,-2,-1,3,3,5,5,62,4,39,-19,-3,-19,-4,3,34,41,60,48,61,8,42,-26,0,-30,-25,-20,9,17,45,49,52,19,46,-22,10,-36,-27,-34,-13,-5,28,34,48,30,48,-10,23,-38,-18,-40,-29,-23,9,17,42,40,46,5,35,-33,-4,-41,-37,-35,-9,-1,30,36,45,20,42,-21,12,-42,-28,-42,-25,-18,15,23,43,33,44,-6,27,-38,-14,-43,-37,-32,-2,7,35,39,44,11,38,-29,3,-43,-34,-40,-18,-10,22,29,43,26,43,-14,19,-42,-22,-43,-32,-26,6,15,39,37,43,2,32,-35,-6,-43,-39,-37,-11,-2,29,35,43,19,41,-22,11,-43,-29,-43,-26,-19,14,22,42,32,43,-6,26,-39,-14,-43,-37,-32,-2,6,35,39,43,11,37,-29,2,-43,-35,-41,-19,-11,22,29,43,26,43,-14,19,-42,-22,-43,-32,-26,6,14,39,37,43,2,32,-35,-6,-43,-39,-37,-11,-2,29,35,43,19,41,-22,11,-43,-29,-43,-26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58,6,37,-14,0,-14,0,6,33,40,55,44,56,8,38,-22,1,-25,-20,-16,10,17,41,45,48,16,41,-19,9,-31,-24,-29,-9,-2,26,32,43,26,43,-10,20,-34,-16,-35,-24,-19,10,17,38,35,41,3,30,-29,-4,-36,-33,-30,-7,1,28,33,40,17,37,-19,10,-37,-25,-37,-21,-15,15,21,38,28,39,-6,23,-34,-13,-38,-32,-27,0,7,32,35,39,9,33,-26,1,-38,-31,-35,-15,-8,21,27,38,22,38,-14,16,-37,-20,-38,-28,-22,7,14,35,32,38,1,28,-31,-6,-38,-35,-32,-8,-1,26,31,38,16,36,-20,8,-38,-26,-38,-22,-15,14,20,37,28,38,-7,22,-35,-14,-38,-32,-28,-1,7,31,35,38,8,32,-26,1,-38,-31,-36,-15,-8,20,26,38,22,38,-14,15,-37,-20,-38,-28,-22,7,14,35,32,38,1,28,-31,-7,-38,-35,-32,-8,-1,26,31,38,15,36,-20,8,-38,-26,-38,-22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1565,1992,2817,1565,2763,-1078,1078,-2763,-1565,-2817,-1992,-1565,550,1078,2603,2342,2817,0,1992,-2342,-550,-2817,-2603,-2342,-550,0,1992,2342,2817,1078,2603,-1565,550,-2817,-1992,-2763,-1565,-1078,1164,1690,2984,2151,3042,-594,1690,-2811,-1164,-3042,-2530,-2151,0,594,2530,2811,3042,594,2530,-2151,0,-3042,-2530,-2811,-1164,-594,1690,2151,3042,1690,2984,-1164,1164,-2984,-1690,-3042,-2151,-1690,594,1164,2811,2530,3042,0,2151,-2530,-594,-3042,-2811,-2530,-594,0,2151,2530,3042,1164,2811,-1690,594,-3042,-2151,-2984,-1690,-1164,1164,1690,2984,2151,3042,-594,1690,-2811,-1164,-3042,-2530,-2151,0,594,2530,2811,3042,594,2530,-2151,0,-3042,-2530,-2811,-1164,-594,1690,2151,3042,1690,2984,-1164,1164,-2984,-1690,-3042,-2151,-1690,594,1164,2811,2530,3042,0,2151,-2530,-594,-3042,-2811,-2530,-594,0,2151,2530,3042,1164,2811,-1690,594,-3042,-2151,-2984,-1690,-1164,1164,1690,2984,2151,3042,-594,1690,-2811,-1164,-3042,-2530,-2151,0,594,2530,2811,3042,594,2530,-2151,0,-3042,-2530,-2811,-1164,-594,1690,2151,3042,1690,2984,-1164,1164,-2984,-1690,-3042,-2151,-1690,594,1164,2811,2530,3042,0,2151,-2530,-594,-3042,-2811,-2530,-594,0,2151,2530,3042,1164,2811,-1690,594,-3042,-2151,-2984,-1690,-1164,1164,1690,2984,2151,3042,-594,1690,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2811,-2440,-2721,-1409,-905,1246,1715,2793,1857,2811,-729,1409,-2667,-1246,-2811,-2235,-1857,184,729,2440,2526,2811,368,2235,-2118,-184,-2811,-2440,-2526,-905,-368,1715,2118,2811,1409,2721,-1246,905,-3016,-1715,-3036,-2006,-1521,787,1346,2881,2414,3036,-199,2006,-2635,-787,-3036,-2728,-2414,-397,199,2287,2635,3036,978,2728,-1852,397,-3036,-2287,-2939,-1521,-978,1346,1852,3016,2006,3036,-787,1521,-2881,-1346,-3036,-2414,-2006,199,787,2635,2728,3036,397,2414,-2287,-199,-3036,-2635,-2728,-978,-397,1852,2287,3036,1521,2939,-1346,978,-3016,-1852,-3036,-2006,-1521,787,1346,2881,2414,3036,-199,2006,-2635,-787,-3036,-2728,-2414,-397,199,2287,2635,3036,978,2728,-1852,397,-3036,-2287,-2939,-1521,-978,1346,1852,3016,2006,3036,-787,1521,-2881,-1346,-3036,-2414,-2006,199,787,2635,2728,3036,397,2414,-2287,-199,-3036,-2635,-2728,-978,-397,1852,2287,3036,1521,2939,-1346,978,-3016,-1852,-3036,-2006,-1521,787,1346,2881,2414,3036,-199,2006,-2635,-787,-3036,-2728,-2414,-397,199,2287,2635,3036,978,2728,-1852,397,-3036,-2287,-2939,-1521,-978,1346,1852,3016,2006,3036,-787,1521,-2881,-1346,-3036,-2414,-2006,199,787,2635,2728,3036,397,2414,-2287,-199,-3036,-2635,-2728,-978,-397,1852,2287,3036,1521,2939,-1346,978,-3016,-1852,-3036,-2006,-1521,787,1346,2881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1246,2440,-1409,729,-2811,-1857,-2793,-1715,-1246,905,1409,2721,2118,2811,-368,1715,-2526,-905,-2811,-2440,-2118,-184,368,2235,2526,2811,729,2440,-1857,184,-2811,-2235,-2667,-1246,-729,1409,1857,2811,171,2793,-91,125,-272,-141,-281,-212,-171,37,91,253,244,281,18,212,-223,-37,-281,-253,-244,-73,-18,186,223,281,125,267,-141,73,-281,-186,-279,-171,-125,91,141,272,212,281,-37,171,-253,-91,-281,-244,-212,-18,37,223,253,281,73,244,-186,18,-281,-223,-267,-125,-73,141,186,281,171,279,-91,125,-272,-141,-281,-212,-171,37,91,253,244,281,18,212,-223,-37,-281,-253,-244,-73,-18,186,223,281,125,267,-141,73,-281,-186,-279,-171,-125,91,141,272,212,281,-37,171,-253,-91,-281,-244,-212,-18,37,223,253,281,73,244,-186,18,-281,-223,-267,-125,-73,141,186,281,171,279,-91,125,-272,-141,-281,-212,-171,37,91,253,244,281,18,212,-223,-37,-281,-253,-244,-73,-18,186,223,281,125,267,-141,73,-281,-186,-279,-171,-125,91,141,272,212,281,-37,171,-253,-91,-281,-244,-212,-18,37,223,253,281,73,244,-186,18,-281,-223,-267,-125,-73,141,186,281,171,279,-91,125,-272,-141,-281,-212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[309.375,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[309.375,0]],"79":[[0.0,0]],"52A":[[0.0,1],[309.375,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":358.854,"i":{"IA":[0,1,2,3,4,5,5,5,5,5,3,4,1,2,-1,0,-4,-2,-5,-4,-5,-5,-5,-4,-4,-3,-2,-1,0,2,3,4,4,5,5,5,4,5,2,4,0,1,-2,-1,-4,-3,-5,-5,-5,-5,-5,-4,-3,-2,-1,0,1,3,4,4,5,5,5,5,4,4,2,3,-1,1,-3,-2,-4,-4,-5,-5,-5,-5,-4,-3,-2,-1,0,1,2,4,4,5,5,5,4,5,3,4,1,2,-2,0,-4,-3,-5,-4,-5,-5,-5,-4,-4,-3,-2,0,1,2,3,4,4,5,5,5,4,5,2,3,0,1,-3,-1,-4,-4,-5,-5,-5,-5,-4,-4,-3,-2,-1,1,2,3,4,4,5,5,5,5,4,4,1,3,-1,0,-3,-2,-5,-4,-5,-5,-5,-4,-4,-3,-2,-1,0,2,3,4,4,5,5,5,4,5,3,4,0,2,-2,-1,-4,-3,-5,-4,-5,-5,-5,-4,-4,-2,-1,0,1,2,3,4,5,5,5,5,4,4,2,3,-1,1,-3,-2,-4,-4,-5,-5,-5,-5,-4,-4,-3,-1,0,1,2,3,4,5,5,5,5,5,3,4,1,2,-1,0,-4,-2,-5,-4,-5,-5,-5,-4,-4,-3,-2,0,1,2,3,4,4,5,5,5,4,5,2,4,0,1,-2,-1,-4,-3,-5,-5,-5,-5,-5,-4,-3,-2,-1,0,1,3,4,4,5,5,5,5,4,4,1,3,-1,0,-3,-2,-5,-4,-5,-5,-5,-5,-4,-3,-2,-1,0,1,2,4,4,5,5,5,4,5,3,4,1,2,-2,0,-4,-3,-5,-4,-5,-5,-5,-4,-4,-2,-1,0,1,2,3,4,5,5,5,5,4,5,2,3,0,1,-3,-1,-4,-4,-5,-5,-5,-5,-4,-4,-3,-2,-1,1,2,3,4,5,5,5,5,5,3,4,1,2,-1,0,-4,-2,-5,-4,-5,-5,-5,-4,-4,-3,-2,-1,0,2,3,4,4,5,5,5,4,5,3,4,0,2,-2,-1,-4,-3,-5,-5,-5,-5,-5,-4,-3,-2,-1,0,1,3,4,4,5,5,5,5,4,4,2,3,-1,1,-3,-2,-4,-4,-5,-5,-5,-5,-4,-4,-3,-1,0,1,2,4,4,5,5,5,4,5,3,4,1,2,-2,0,-4,-3,-5,-4,-5,-5,-5,-4,-4,-3,-2,0,1,2,3,4,4,5,5,5,4,5,2,4,0,1,-1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-5,-4,-5,-5,-5,-4,-3,-3,-2,-1,0,2,3,4,4,5,5,5,4,5,3,3,0,2,-2,-1,-4,-3,-5,-4,-5,-5,-5,-4,-3,-2,-1,0,1,3,4,4,5,5,5,5,3,4,2,3,-1,1,-3,-2,-4,-4,-5,-5,-5,-5,-4,-3,-3,-1,0,1,2,3,4,5,5,5,5,5,3,4,1,2,-2,0,-4,-3,-5,-4,-5,-5,-5,-4,-3,-3,-2,0,1,2,3,4,4,5,5,5,4,5,2,3,0,1,-2,-1,-4,-3,-5,-5,-5,-5,-5,-3,-3,-2,-1,1,2,3,4,4,5,5,5,5,3,4,1,3,-1,0,-3,-2,-5,-4,-5,-5,-5,-5,-4,-3,-2,-1,0,1,2,4,4,5,5,5,4,5,3,3,0,2,-2,-1,-4,-3,-5,-4,-5,-5,-5,-4,-3,-2,-1,0,1,2,3,4,5,5,5,5,3,5,2,3,0,1,-3,-1,-4,-4,-5,-5,-5,-5,-4,-3,-3,-1,0,1,2,3,4,5,5,5,5,5,3,4,1,2,-1,0,-4,-2,-5,-4,-5,-5,-5,-4,-3,-3,-2,-1,0,2,3,4,4,5,5,5,4,5,2,3,0,1,-2,-1,-4,-3,-5,-5,-5,-5,-5,-3,-3,-2,-1,0,1,3,4,4,5,5,5,5,3,4,2,3,-1,1,-3,-2,-4,-4,-5,-5,-5,-5,-4,-3,-2,-1,0,1,2,4,4,5,5,5,4,5,3,3,1,2,-2,0,-4,-3,-5,-4,-5,-5,-5,-4,-3,-3,-2,0,1,2,3,4,4,5,5,5,3,5,2,3,0,1,-3,-1,-4,-4,-5,-5,-5,-5,-4,-3,-3,-2,-1,1,2,3,4,4,5,5,5,5,3,4,1,3,-1,0,-3,-2,-5,-4,-5,-5,-5,-4,-3,-3,-2,-1,0,2,3,4,4,5,5,5,4,5,3,3,0,2,-2,-1,-4,-3,-5,-4,-5,-5,-5,-4,-3,-2,-1,0,1,2,3,4,5,5,5,5,3,4,2,3,-1,1,-3,-2,-4,-4,-5,-5,-5,-5,-4,-3,-3,-1,0,1,2,3,4,5,5,5,5,5,3,4,1,2,-1,0,-4,-2,-5,-4,-5,-5,-5,-4,-3,-3,-2,0,1,2,3,4,4,5,5,5,4,5,2,3,0,1,-2,-1,-4,-3,-5,-5,-5,-5,-5,-3,-3,-2,-1,0,1,3,4,4,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[4,4,2,3,-1,1,-3,-2,-4,-3,-5,-5,-5,-5,-4,-4,-3,-1,0,1,2,3,3,5,5,5,5,5,3,4,1,2,-1,0,-3,-2,-5,-4,-5,-5,-5,-4,-4,-3,-2,0,1,2,3,3,4,5,5,5,5,62,39,56,21,30,4,12,-14,-3,-19,-18,-19,-18,-15,-4,3,10,18,26,34,48,53,57,60,61,54,58,42,48,17,34,0,8,-15,-8,-29,-21,-30,-30,-28,-25,-20,-7,0,9,17,25,32,45,49,51,52,52,41,50,27,34,10,19,-15,2,-27,-22,-36,-32,-36,-34,-31,-26,-20,-5,4,12,20,28,34,44,47,48,46,48,30,42,15,23,-2,7,-25,-10,-35,-31,-40,-38,-39,-34,-29,-23,-15,-7,1,17,25,32,37,45,45,46,40,43,21,35,5,13,-12,-4,-33,-20,-40,-37,-41,-41,-39,-30,-24,-17,-9,-1,8,24,30,36,40,43,42,45,33,38,20,27,-5,12,-21,-13,-38,-28,-42,-41,-42,-40,-36,-25,-18,-10,-1,7,15,30,35,40,43,44,38,44,27,33,11,19,-14,3,-28,-21,-38,-34,-43,-41,-40,-37,-32,-25,-18,-2,7,15,23,35,39,42,43,44,32,41,19,26,3,11,-22,-6,-34,-29,-42,-39,-43,-40,-37,-32,-26,-18,-10,6,15,22,29,35,39,43,41,43,32,37,11,26,-6,2,-29,-14,-39,-34,-43,-42,-43,-37,-32,-26,-18,-11,-2,15,22,29,35,39,42,43,37,41,26,32,2,19,-14,-6,-29,-22,-42,-35,-43,-43,-41,-37,-32,-19,-11,-2,6,22,29,35,39,42,41,43,32,37,19,26,-6,11,-22,-14,-35,-29,-43,-39,-43,-41,-37,-32,-26,-11,-2,6,14,22,29,39,42,43,41,43,26,37,11,19,-14,2,-29,-22,-39,-35,-43,-42,-41,-37,-32,-26,-19,-2,6,14,22,29,35,42,43,43,37,41,19,32,2,11,-14,-6,-35,-22,-42,-39,-43,-43,-41,-32,-26,-19,-11,6,14,22,29,35,39,43,41,43,32,37,11,26,-6,2,-22,-14,-39,-29,-43,-42,-43,-41,-37,-26,-19,-11,-2,6,14,29,35,39,42,43,37,43,26,32,2,19,-14,-6,-29,-22,-42,-35,-43,-43,-41,-37,-32,-19,-11,-2,6,14,22,35,39,42,43,43,32,41,19,26,2,11,-22,-6,-35,-29,-42,-39,-43,-41,-37,-32,-26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58,37,52,21,29,6,13,-10,0,-14,-13,-14,-13,-10,0,6,12,19,27,33,45,50,53,55,56,49,52,38,44,16,31,1,8,-13,-6,-24,-18,-25,-25,-23,-20,-16,-4,3,10,17,24,31,41,45,47,47,48,36,45,24,30,9,16,-13,1,-24,-19,-31,-28,-31,-29,-26,-21,-16,-2,5,12,19,26,32,40,42,43,40,43,26,37,13,20,-2,5,-22,-10,-31,-27,-35,-34,-34,-29,-24,-19,-12,-5,2,17,23,29,34,40,40,41,35,38,18,30,3,11,-12,-4,-29,-18,-35,-33,-36,-36,-34,-26,-20,-14,-7,1,8,22,28,33,36,39,37,40,29,34,17,23,-5,10,-19,-13,-34,-25,-37,-36,-37,-35,-31,-21,-15,-7,0,7,15,27,32,36,38,39,33,38,23,28,9,16,-13,2,-26,-20,-34,-31,-38,-37,-35,-32,-27,-21,-15,0,7,14,21,32,35,38,38,39,28,36,16,22,1,9,-20,-6,-31,-26,-37,-35,-38,-35,-32,-27,-22,-15,-8,7,14,21,27,31,35,38,36,38,28,32,9,22,-6,1,-26,-14,-35,-31,-38,-37,-37,-32,-28,-22,-15,-8,-1,14,21,26,31,35,37,38,32,36,22,28,1,16,-14,-6,-26,-20,-37,-31,-38,-38,-36,-32,-28,-15,-8,-1,7,21,26,31,35,37,36,38,28,32,16,22,-6,8,-20,-14,-31,-26,-38,-35,-38,-36,-32,-28,-22,-8,-1,7,14,20,26,35,37,38,36,38,22,32,8,16,-14,1,-26,-20,-35,-31,-38,-37,-36,-32,-28,-22,-15,-1,7,14,20,26,31,37,38,38,32,36,15,28,1,8,-14,-7,-31,-20,-37,-35,-38,-38,-36,-28,-22,-15,-8,7,14,20,26,31,35,38,36,38,28,32,8,22,-7,1,-20,-14,-35,-26,-38,-37,-38,-36,-32,-22,-15,-8,-1,7,14,26,31,35,37,38,32,38,22,28,1,15,-14,-7,-26,-20,-37,-31,-38,-38,-36,-32,-28,-15,-8,-1,7,14,20,31,35,37,38,38,28,36,15,22,1,8,-20,-7,-31,-26,-37,-35,-38,-36,-32,-28,-22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1565,1992,2603,2763,2817,2603,2763,1565,2342,550,1078,-550,0,-1992,-1078,-2603,-2342,-2817,-2763,-2763,-2342,-1992,-1565,-1078,-550,0,1078,1565,1992,2342,2603,2763,2817,2342,2603,1078,1992,0,550,-1078,-550,-2342,-1565,-2763,-2603,-2817,-2763,-2603,-1992,-1565,-1078,-550,0,594,1690,2151,2530,2811,2984,2811,3042,2151,2530,1164,1690,-594,594,-1690,-1164,-2530,-2151,-3042,-2811,-2984,-2811,-2530,-1690,-1164,-594,0,594,1164,2151,2530,2811,2984,3042,2530,2984,1690,2151,594,1164,-1164,0,-2151,-1690,-2811,-2530,-3042,-2984,-2811,-2530,-2151,-1690,-1164,0,594,1164,1690,2151,2530,2984,2984,3042,2151,2811,1164,1690,0,594,-1690,-594,-2530,-2151,-2984,-2811,-3042,-2811,-2530,-2151,-1690,-1164,-594,594,1164,1690,2151,2530,2811,3042,2811,2984,2151,2530,594,1690,-594,0,-1690,-1164,-2811,-2151,-3042,-2984,-2984,-2530,-2151,-1690,-1164,-594,0,1164,1690,2151,2530,2811,2984,3042,2530,2811,1690,2151,0,1164,-1164,-594,-2151,-1690,-2984,-2530,-3042,-2984,-2811,-2530,-2151,-1164,-594,0,594,1164,1690,2530,2811,2984,2811,3042,2151,2530,1164,1690,-594,594,-1690,-1164,-2530,-2151,-3042,-2811,-2984,-2811,-2530,-2151,-1690,-594,0,594,1164,1690,2151,2811,2984,3042,2811,2984,1690,2530,594,1164,-594,0,-2151,-1164,-2811,-2530,-3042,-2984,-2811,-2530,-2151,-1690,-1164,0,594,1164,1690,2151,2530,2984,2984,3042,2530,2811,1164,2151,0,594,-1164,-594,-2530,-1690,-2984,-2811,-3042,-2984,-2811,-2151,-1690,-1164,-594,0,594,1690,2151,2530,2811,3042,2811,2984,2151,2530,594,1690,-594,0,-1690,-1164,-2811,-2151,-3042,-2984,-2984,-2811,-2530,-1690,-1164,-594,0,594,1164,2151,2530,2811,2984,3042,2530,2984,1690,2151,594,1164,-1164,0,-2151,-1690,-2984,-2530,-3042,-2984,-2811,-2530,-2151,-1164,-594,0,594,1164,1690,2530,2811,2984,2984,3042,2151,2811,1164,1690,0,594,-1690,-594,-2530,-2151,-2984,-2811,-3042,-2811,-2530,-2151,-1690,-1164,-594,594,1164,1690,2151,2811,2984,3042,2811,2984,1690,2530,594,1164,-594,0,-2151,-1164,-2811,-2530,-3042,-2984,-2984,-2530,-2151,-1690,-1164,-594,0,1164,1690,2151,2530,2811,2984,3042,2530,2811,1690,2151,0,1164,-1164,-594,-2530,-1690,-2984,-2811,-3042,-2984,-2811,-2151,-1690,-1164,-594,0,594,1690,2151,2530,2811,2984,2811,3042,2151,2530,1164,1690,-594,594,-1690,-1164,-2530,-2151,-3042,-2811,-2984,-2811,-2530,-2151,-1690,-594,0,594,1164,2151,2530,2811,2984,3042,2530,2984,1690,2151,594,1164,-1164,0,-2151,-1690,-2811,-2530,-3042,-2984,-2811,-2530,-2151,-1690,-1164,0,594,1164,1690,2151,2530,2984,2984,3042,2530,2811,1164,2151,0,594,-594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2793,-2721,-2235,-1857,-1409,-905,-368,184,1246,1715,2118,2440,2667,2721,2811,2235,2526,1409,1857,-184,905,-1246,-729,-2118,-1715,-2793,-2440,-2811,-2721,-2526,-2235,-1857,-905,-368,184,729,1715,2118,2440,2667,2793,2526,2811,1857,2235,905,1409,-729,368,-1715,-1246,-2635,-2118,-3036,-2881,-2939,-2728,-2414,-2006,-1521,-397,199,787,1346,1852,2287,2881,3016,3036,2728,2939,1521,2414,397,978,-1346,-199,-2287,-1852,-2881,-2635,-3036,-2939,-2728,-2414,-2006,-1521,-978,199,787,1346,1852,2287,2635,3016,2939,3036,2414,2728,978,2006,-199,397,-1346,-787,-2635,-1852,-3016,-2881,-3036,-2939,-2728,-2006,-1521,-978,-397,787,1346,1852,2287,2635,2881,3036,2728,2939,2006,2414,397,1521,-787,-199,-1852,-1346,-2881,-2287,-3036,-3016,-2939,-2728,-2414,-1521,-978,-397,199,787,1346,2287,2635,2881,3016,3036,2414,2939,1521,2006,-199,978,-1346,-787,-2287,-1852,-3016,-2635,-3036,-2939,-2728,-2414,-2006,-978,-397,199,787,1346,1852,2635,2881,3016,2939,3036,2006,2728,978,1521,-199,397,-1852,-787,-2635,-2287,-3016,-2881,-3036,-2728,-2414,-2006,-1521,-397,199,787,1346,1852,2287,2881,3016,3036,2728,2939,1521,2414,397,978,-787,-199,-2287,-1346,-2881,-2635,-3036,-3016,-2939,-2414,-2006,-1521,-978,-397,199,1346,1852,2287,2635,2881,2939,3036,2414,2728,978,2006,-199,397,-1346,-787,-2635,-1852,-3016,-2881,-3036,-2939,-2728,-2006,-1521,-978,-397,199,787,1852,2287,2635,2881,3016,2728,3036,2006,2414,978,1521,-787,397,-1852,-1346,-2635,-2287,-3036,-2881,-2939,-2728,-2414,-1521,-978,-397,199,787,1346,2287,2635,2881,3016,3036,2414,2939,1521,2006,397,978,-1346,-199,-2287,-1852,-2881,-2635,-3036,-2939,-2728,-2414,-2006,-1521,-978,199,787,1346,1852,2287,2635,3016,2939,3036,2006,2728,978,1521,-199,397,-1852,-787,-2635,-2287,-3016,-2881,-3036,-2728,-2414,-2006,-1521,-978,-397,787,1346,1852,2287,2635,2881,3036,2728,2939,2006,2414,397,1521,-787,-199,-1852,-1346,-2881,-2287,-3036,-3016,-2939,-2414,-2006,-1521,-978,-397,199,1346,1852,2287,2635,2881,2939,3036,2414,2728,1521,2006,-199,978,-1346,-787,-2287,-1852,-3016,-2635,-3036,-2939,-2728,-2414,-2006,-978,-397,199,787,1346,1852,2635,2881,3016,2728,3036,2006,2414,978,1521,-787,397,-1852,-1346,-2635,-2287,-3036,-2881,-2939,-2728,-2414,-2006,-1521,-397,199,787,1346,1852,2287,2881,3016,3036,2728,2939,1521,2414,397,978,-787,-199,-2287,-1346,-2881,-2635,-3036,-2939,-2728,-2414,-2006,-1521,-978,199,787,1346,1852,2287,2635,3016,2939,3036,2414,2728,978,2006,-199,397,-1346,-787,-2635,-1852,-3016,-2881,-3036,-2939,-2728,-2006,-1521,-978,-397,199,787,1852,2287,2635,0,2881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,1246,1715,-368,729,-1409,-905,-2235,-1857,-2811,-2526,-2793,-2667,-2440,-2118,-1715,-729,-184,368,905,1409,1857,2526,2721,2811,2667,2793,1715,2440,729,1246,-368,184,-1857,-905,-2526,-2235,-2811,-2721,-2667,-2440,-2118,-1715,-1246,-184,368,905,1409,1857,2235,2721,2793,2811,244,2667,125,212,18,73,-91,-37,-223,-141,-272,-253,-281,-279,-267,-212,-171,-125,-73,-18,37,141,186,223,253,281,267,279,212,244,73,171,-37,18,-141,-91,-253,-186,-281,-272,-279,-267,-244,-171,-125,-73,-18,37,91,186,223,253,272,281,244,279,171,212,73,125,-91,18,-186,-141,-272,-223,-281,-279,-267,-244,-212,-125,-73,-18,37,91,141,223,253,272,279,281,212,267,125,171,18,73,-141,-37,-223,-186,-272,-253,-281,-267,-244,-212,-171,-125,-73,37,91,141,186,253,272,281,267,279,171,244,73,125,-37,18,-186,-91,-253,-223,-281,-272,-279,-244,-212,-171,-125,-73,-18,91,141,186,223,253,272,281,244,267,171,212,18,125,-91,-37,-223,-141,-272,-253,-281,-279,-267,-212,-171,-125,-73,-18,37,141,186,223,253,272,267,281,212,244,125,171,-37,73,-141,-91,-223,-186,-281,-253,-279,-267,-244,-212,-171,-73,-18,37,91,186,223,253,272,281,244,279,171,212,73,125,-91,18,-186,-141,-253,-223,-281,-272,-267,-244,-212,-171,-125,-18,37,91,141,186,223,272,279,281,244,267,125,212,18,73,-141,-37,-223,-186,-272,-253,-281,-267,-244,-212,-171,-125,-73,37,91,141,186,223,253,281,267,279,212,244,73,171,-37,18,-141,-91,-253,-186,-281,-272,-279,-267,-244,-171,-125,-73,-18,91,141,186,223,253,272,281,244,267,171,212,18,125,-91,-37,-186,-141,-272,-223,-281,-279,-267,-244,-212,-125,-73,-18,37,91,141,223,253,272,279,281,212,267,125,171,-37,73,-141,-91,-223,-186,-281,-253,-279,-267,-244,-212,-171,-73,-18,37,91,141,186,253,272,281,267,279,171,244,73,125,-37,18,-186,-91,-253,-223,-281,-272,-279,-244,-212,-171,-125,-18,37,91,141,186,223,272,279,281,244,267,125,212,18,73,-91,-37,-223,-141,-272,-253,-281,-279,-267,-212,-171,-125,-73,-18,37,141,186,223,253,272,267,281,212,244,73,171,-37,18,-141,-91,-253,-186,-281,-272,-279,-267,-244,-171,-125,-73,-18,37,91,186,223,253,272,281,244,279,171,212,73,125,-91,18,-186,-141,-253,-223,-281,-272,-267,-244,-212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[309.375,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[309.375,0]],"79":[[16.666,0]],"52A":[[16.666,1],[309.375,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":309.375,"recloses":[],"trips":[309.375],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":899,"recording_start":"2026-08-06T17:07:33","trigger_abs":"2026-08-06T17:07:33.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":5.1,"rms":3.0},{"channel":"IB","units":"A","peak":5.1,"rms":3.0},{"channel":"IC","units":"A","peak":62.4,"rms":23.2},{"channel":"IN","units":"A","peak":57.9,"rms":20.6},{"channel":"VAN","units":"V","peak":30423.0,"rms":17254.6},{"channel":"VBN","units":"V","peak":30357.7,"rms":17302.7},{"channel":"VCN","units":"V","peak":28108.6,"rms":6675.9}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":309.375,"rel_trigger_ms":259.375},{"channel":"52A","event":"DEASSERT","t_ms":309.375,"rel_trigger_ms":259.375},{"channel":"TRIP","event":"ASSERT","t_ms":309.375,"rel_trigger_ms":259.375}],"dc_offset":[{"channel":"IC","dc_a":22.7,"tau_ms":null},{"channel":"IN","dc_a":22.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":5.1,"ang":0.0},"IB":{"mag":5.1,"ang":-120.0},"IC":{"mag":41.1,"ang":126.6},"IN":{"mag":36.0,"ang":127.5},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":5.1,"ang":0.0},"IB":{"mag":5.1,"ang":-120.0},"IC":{"mag":5.1,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":12.0,"ang":127.5},"I1":{"mag":17.1,"ang":5.3},"I2":{"mag":12.0,"ang":-112.5}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"hif"},{"file":"RCL_CH-1212R1_20260806_185339_001.cfg","event_id":"RCL_CH-1212R1_20260806_185339_001","device_id":"RCL_CH-1212R1","feeder":"Cedar Hollow 1212","timestamp":"2026-08-06T18:53:39","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.2383,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.073958,"trip_channel":"TRIP","trip_delay_ms":23.96,"trip_delay_cycles":1.44,"fault_current_rms_a":447.2,"peak_current_a":775.7,"peak_phase_current_a":775.7,"peak_residual_a":27.9,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.96,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":23.96,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":376.7,"faulted_phase":"A","est_miles":20.13,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":8.05,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":775.7,"v_peak":10685.2,"full":{"t0":0.0,"t1":238.281,"i":{"IA":[0,11,13,22,23,27,27,28,20,26,8,18,-5,5,-18,-8,-26,-20,-28,-27,-27,-23,-22,-11,-8,3,5,16,18,25,26,28,25,28,16,23,3,13,-11,0,-22,-13,-27,-23,-28,-26,-25,-18,-16,-5,-3,8,11,20,22,27,27,28,22,27,11,20,-3,8,-16,-5,-26,-18,-28,-27,-27,-23,-22,-13,-11,553,592,715,736,776,719,774,554,694,318,511,63,267,-187,15,-295,-217,-305,-284,-268,-161,-125,44,91,280,326,490,524,621,635,648,545,632,352,513,107,306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-28,-24,-28,-26,-25,-18,-16,-6,-4,7,10,19,21,26,27,28,22,27,12,20,-2,9,-17,-5,-25,-19,-28,-26,-28,-24,-22,-14,-12,-1,2,12,15,23,24,28,26,28,18,25,4,16,-10,1,-21,-12,-27,-23,-28,-27,-26,-20,-18,-9,-6,5,7,17,19,25,26,28,22,28,12,20,-2,9,-15,-5,-24,-17,-28,-25,-28,-25,-24,-16,-14,-4,-1,10,12,21,23,28,26,28,18,25,6,16,-7,4,-19,-10,-26,-21,-28,-27,-27,-22,-20,-12,-9,2,5,15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[17,24,5,15,-9,2,-20,-12,-27,-22,-28,-27,-26,-21,-19,-10,-7,4,6,16,18,25,26,28,23,27,12,21,-1,10,-14,-4,-24,-16,-28,-25,-28,-25,-24,-17,-15,-5,-2,9,12,22,24,28,26,28,19,25,7,17,-6,5,-18,-9,-26,-20,-28,-27,-27,-23,-21,-12,-10,4,6,16,18,25,26,28,-553,28,-715,-592,-776,-736,-774,-719,-694,-554,-511,-318,-267,-63,-15,187,217,295,284,305,161,268,-44,125,-280,-91,-490,-326,-621,-524,-648,-635,-632,-545,-513,-352,-306,-107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-24,0,-28,-25,-28,-25,-24,-16,-14,-4,-1,10,12,21,23,28,26,28,18,25,6,16,-7,4,-19,-10,-26,-21,-28,-27,-27,-22,-20,-12,-9,2,5,15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,480,787,847,999,974,1018,720,941,296,646,-199,199,-646,-296,-941,-720,-1018,-974,-999,-847,-787,-390,-296,100,199,566,646,898,941,1018,898,1013,566,847,100,480,-390,0,-787,-480,-999,-847,-1018,-941,-898,-646,-566,-199,-100,296,390,720,787,974,999,1018,787,974,390,720,-100,296,-566,-199,-941,-646,-1018,-974,-999,-847,-787,-480,-441,-100,-414,-269,-225,-33,17,210,255,404,432,502,482,509,310,464,83,269,-164,33,-372,-210,-492,-404,-509,-496,-482,-383,-348,-179,-132,66,116,297,336,457,476,509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,-882,-1018,-953,-913,-671,-593,-231,-133,264,359,696,765,964,992,1018,808,983,420,743,-67,327,-620,-166,-927,-696,-1018,-964,-1005,-865,-808,-509,-420,-33,67,450,538,828,882,1009,953,1018,671,913,133,593,-359,33,-765,-450,-992,-828,-1018,-983,-953,-743,-671,-327,-231,166,264,620,696,927,964,1018,808,1005,420,743,-67,327,-538,-166,-926,-620,-1069,-974,-1067,-959,-908,-623,-535,-140,-35,377,473,804,869,1060,1001,1069,705,959,243,623,-277,140,-731,-377,-1012,-804,-1069,-1041,-1033,-848,-780,-441,-344,70,174,565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[620,882,166,538,-327,67,-743,-420,-983,-808,-1018,-992,-964,-765,-696,-359,-264,133,231,593,671,913,953,1018,828,992,450,765,-33,359,-509,-133,-865,-593,-1016,-913,-1018,-927,-882,-620,-538,-166,-67,327,420,808,865,1005,964,1018,696,927,264,620,-231,166,-671,-327,-953,-743,-1018,-983,-992,-828,-765,-450,-359,133,231,593,671,913,953,1018,-441,1009,-414,-269,-225,-33,17,210,255,404,432,502,482,509,310,464,83,269,-164,33,-372,-210,-492,-404,-509,-496,-482,-383,-348,-179,-132,66,116,297,336,457,476,509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[73.958,1]],"50P":[[0.0,0],[50.0,1],[73.958,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[73.958,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,3,5,11,13,18,20,22,23,26,27,28,27,28,26,27,22,25,16,20,8,13,3,5,-5,0,-13,-8,-20,-16,-23,-22,-27,-25,-28,-27,-28,-27,-26,-25,-23,-20,-18,-13,-11,-5,-3,0,3,8,11,16,18,22,23,25,26,27,28,28,26,27,23,25,18,22,11,16,3,8,-3,0,-11,-5,-18,-13,-22,-20,-26,-23,-28,-27,-28,-27,-27,-26,-25,-22,-20,-16,-13,-8,-5,-3,553,628,660,715,736,765,773,776,756,774,694,740,594,664,511,554,369,466,215,318,63,164,-31,15,-153,-75,-243,-187,-295,-265,-305,-302,-303,-284,-268,-222,-193,-125,-86,-45,-1,91,138,233,280,370,413,453,490,554,581,621,635,644,642,648,597,632,513,573,439,478,306,397,158,257,0,107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-25,-24,-28,-26,-28,-28,-27,-26,-25,-22,-20,-16,-14,-9,-6,-4,-1,5,7,12,15,19,21,23,24,26,27,28,27,28,25,26,20,24,14,18,6,12,1,4,-7,-2,-15,-10,-21,-17,-24,-23,-27,-25,-28,-28,-28,-26,-25,-24,-22,-18,-16,-12,-9,-4,-1,2,5,10,12,17,19,23,24,25,26,28,28,28,26,27,22,25,16,20,9,14,4,6,-5,1,-12,-7,-19,-15,-23,-21,-26,-24,-28,-27,-28,-27,-26,-25,-24,-20,-18,-14,-12,-6,-4,-1,2,7,10,15,17,21,23,24,25,27,28,28,26,28,24,25,18,22,12,16,4,9,-2,1,-10,-5,-17,-12,-23,-19,-25,-24,-28,-26,-28,-28,-27,-26,-25,-22,-20,-16,-14,-9,-6,-4,-1,5,7,12,0,15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[23,24,17,21,10,15,5,7,-4,2,-12,-6,-18,-14,-22,-20,-26,-24,-28,-27,-28,-27,-26,-25,-24,-21,-19,-15,-12,-7,-5,-2,1,6,9,14,16,20,22,24,25,27,28,28,26,28,24,25,19,23,12,17,5,10,-1,2,-9,-4,-16,-12,-22,-18,-25,-24,-28,-26,-28,-28,-27,-25,-24,-23,-21,-17,-15,-10,-7,-5,-2,4,6,12,14,18,20,22,24,26,27,28,27,28,25,26,-628,-553,-715,-660,-765,-736,-776,-773,-774,-756,-740,-694,-664,-594,-554,-511,-466,-369,-318,-215,-164,-63,-15,31,75,153,187,243,265,295,302,305,284,303,222,268,125,193,45,86,-91,1,-233,-138,-370,-280,-453,-413,-554,-490,-621,-581,-644,-635,-648,-642,-632,-597,-573,-513,-478,-439,-397,-306,-257,-158,-107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-26,-24,-28,-27,-28,-27,-26,-25,-24,-20,-18,-14,-12,-6,-4,-1,2,7,10,15,17,21,23,24,25,27,28,28,26,28,24,25,18,22,12,16,4,9,-2,1,-10,-5,-17,-12,-23,-19,-25,-24,-28,-26,-28,-28,-27,-26,-25,-22,-20,-16,-14,-9,-6,-4,-1,5,7,12,0,15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,-441,-383,-348,-269,-225,-132,-83,-33,17,116,164,255,297,372,404,432,457,492,502,509,482,505,441,464,348,414,225,310,83,179,-17,33,-164,-66,-297,-210,-404,-336,-457,-432,-502,-476,-509,-505,-496,-464,-441,-414,-383,-310,-269,-179,-132,-83,-33,66,116,210,255,336,372,404,432,476,492,508,0,509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1012,-926,-1069,-1041,-1067,-1033,-1001,-959,-908,-780,-705,-535,-441,-243,-140,-35,70,277,377,565,651,804,869,926,974,1041,1060,1069,1001,1055,908,959,705,848,441,623,140,344,-70,35,-377,-174,-651,-473,-869,-731,-974,-926,-1060,-1012,-1069,-1055,-1033,-1001,-959,-848,-780,-623,-535,-344,-243,-140,-35,174,277,473,0,565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,-441,-383,-348,-269,-225,-132,-83,-33,17,116,164,255,297,372,404,432,457,492,502,509,482,505,441,464,348,414,225,310,83,179,-17,33,-164,-66,-297,-210,-404,-336,-457,-432,-502,-476,-509,-505,-496,-464,-441,-414,-383,-310,-269,-179,-132,-83,-33,66,116,210,255,336,372,404,432,476,492,508,0,509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[73.958,1]],"50P":[[16.666,0],[50.0,1],[73.958,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[73.958,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":73.958,"recloses":[],"trips":[73.958],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":916,"recording_start":"2026-08-06T18:53:39","trigger_abs":"2026-08-06T18:53:39.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":775.7,"rms":148.5},{"channel":"IB","units":"A","peak":27.9,"rms":11.0},{"channel":"IC","units":"A","peak":775.7,"rms":148.5},{"channel":"IN","units":"A","peak":27.9,"rms":6.3},{"channel":"VAN","units":"V","peak":10181.9,"rms":3481.3},{"channel":"VBN","units":"V","peak":10685.2,"rms":4073.9},{"channel":"VCN","units":"V","peak":10176.4,"rms":3481.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"52A","event":"DEASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"TRIP","event":"ASSERT","t_ms":73.958,"rel_trigger_ms":23.958}],"dc_offset":[{"channel":"IA","dc_a":225.2,"tau_ms":992.4},{"channel":"IC","dc_a":-225.2,"tau_ms":992.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":545.1,"ang":88.3},"IB":{"mag":27.9,"ang":-60.0},"IC":{"mag":545.1,"ang":-91.7},"IN":{"mag":27.9,"ang":-60.0},"VAN":{"mag":5090.8,"ang":0.0},"VBN":{"mag":10690.8,"ang":-60.0},"VCN":{"mag":5090.8,"ang":0.0}},"pre":{"IA":{"mag":28.0,"ang":60.0},"IB":{"mag":27.9,"ang":-60.0},"IC":{"mag":27.9,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.7,"ang":-60.0},"VCN":{"mag":10181.7,"ang":-180.0}},"seq_i":{"I0":{"mag":9.3,"ang":-60.0},"I1":{"mag":319.7,"ang":116.9},"I2":{"mag":309.9,"ang":59.7}},"seq_v":{"I0":{"mag":6026.0,"ang":-30.8},"I1":{"mag":3087.3,"ang":31.6},"I2":{"mag":3087.3,"ang":151.6}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_CH-1212_20260806_185339_0011.cfg","event_id":"RCL_CH-1212_20260806_185339_0011","device_id":"RCL_CH-1212","feeder":"Cedar Hollow 1212","timestamp":"2026-08-06T18:53:39.014129","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3823,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":450.5,"peak_current_a":767.2,"peak_phase_current_a":767.2,"peak_residual_a":55.6,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":360.7,"faulted_phase":"A","est_miles":19.98,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":7.991,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":767.2,"v_peak":10599.5,"full":{"t0":0.0,"t1":382.291,"i":{"IA":[0,21,40,52,52,56,21,40,-21,0,-52,-40,-56,-52,-40,-21,0,21,40,52,52,56,21,40,-21,0,-52,-40,-56,-52,-40,-21,0,21,40,52,52,56,21,40,-21,0,-52,-40,-56,-40,-21,553,689,765,694,767,369,554,-31,164,-282,-187,-303,-247,-125,44,233,413,554,635,573,642,257,439,0,11,-20,-11,-28,-26,-26,-20,-11,0,11,20,26,28,20,26,0,11,-26,-11,-28,-26,-20,-11,0,11,20,26,26,28,11,20,-11,0,-26,-20,-28,-26,-20,-11,0,11,20,26,26,28,11,20,-11,0,-26,-20,-28,-26,-20,-11,0,11,20,26,26,28,11,20,-20,0,-28,-26,-26,-20,-11,0,11,20,26,28,20,26,0,11,-20,-11,-28,-26,-26,-20,-11,0,11,20,26,28,20,26,0,11,-20,-11,-28,-26,-26,-20,-11,0,11,20,26,28,11,26,-11,0,-26,-20,-28,-26,-20,-11,0,11,20,26,26,28,11,20,-11,0,-26,-20,-28,-26,-20,-11,0,11,20,26,26,28,11,20,-11,0,-26,-20,-28,-26,-20,-11,0,11,20,26,20,28,0,11,-20,-11,-28,-26,-26,-20,-11,0,11,20,26,28,20,26,0,11,-20,-11,-28,-26,-26,-20,-11,0,11,20,26,28,20,26,0,11,-20,-11,-28,-26,-26,-20,-11,0,11,26,26,28,11,20,-11,0,-26,-20,-28,-26,-20,-11,0,11,20,26,26,28,11,20,-11,0,-26,-20,-28,-26,-20,-11,0,11,20,26,26,28,11,20,-11,0,-26,-20,-28,-26,-20,-11,0,20,26,28,20,26,0,11,-20,-11,-28,-26,-26,-20,-11,0,11,20,26,28,20,26,0,11,-20,-11,-28,-26,-26,-20,-11,0,11,20,26,28,20,26,0,11,-20,-11,-28,-26,-26,-11],"IB":[-56,-49,-54,-45,-28,-7,15,34,49,56,45,54,7,28,-34,-15,-56,-49,-54,-45,-28,-7,15,34,49,56,45,54,7,28,-34,-15,-56,-49,-54,-45,-28,-7,15,34,49,56,45,54,-15,28,-49,-34,-56,-54,-45,-28,-7,15,34,49,54,56,28,45,-15,7,-49,-34,-56,-54,-45,-28,-7,15,17,24,27,28,14,22,-7,4,-24,-17,-28,-27,-22,-14,-4,7,17,24,22,28,4,14,-17,-7,-28,-24,-27,-22,-14,-4,7,17,24,28,22,27,4,14,-17,-7,-28,-24,-27,-22,-14,-4,7,17,24,28,22,27,4,14,-17,-7,-28,-24,-27,-22,-14,-4,7,17,24,28,14,22,-7,4,-24,-17,-28,-27,-22,-14,-4,7,17,24,27,28,14,22,-7,4,-24,-17,-28,-27,-22,-14,-4,7,17,24,27,28,14,22,-7,4,-24,-17,-28,-27,-22,-14,-4,17,24,28,22,27,4,14,-17,-7,-28,-24,-27,-22,-14,-4,7,17,24,28,22,27,4,14,-17,-7,-28,-24,-27,-22,-14,-4,7,17,24,28,22,27,4,14,-17,-7,-28,-24,-27,-22,-14,7,17,24,27,28,14,22,-7,4,-24,-17,-28,-27,-22,-14,-4,7,17,24,27,28,14,22,-7,4,-24,-17,-28,-27,-22,-14,-4,7,17,24,27,28,14,22,-7,4,-24,-17,-28,-22,-14,-4,7,17,24,28,22,27,4,14,-17,-7,-28,-24,-27,-22,-14,-4,7,17,24,28,22,27,4,14,-17,-7,-28,-24,-27,-22,-14,-4,7,17,24,28,22,27,4,14,-17,-7,-28,-24,-22,-14,-4,7,17,24,27,28,14,22,-7,4,-24,-17,-28,-27,-22,-14,-4,7,17,24,27,28,14,22,-7,4,-24,-17,-28,-27,-22,-14,-4,7,17,24,27,28,14,22,-17,4],"IC":[34,49,-7,15,-45,-28,-56,-54,-49,-34,-15,7,28,45,54,56,34,49,-7,15,-45,-28,-56,-54,-49,-34,-15,7,28,45,54,56,34,49,-7,15,-45,-28,-56,-54,-49,-34,-15,7,28,54,-553,56,-765,-689,-767,-694,-554,-369,-164,31,187,282,247,303,-44,125,-413,-233,-635,-554,-642,-573,-439,-257,-28,-24,-17,-7,4,14,22,27,24,28,7,17,-14,-4,-27,-22,-28,-24,-17,4,14,22,27,28,17,24,-4,7,-22,-14,-28,-27,-24,-17,-7,4,14,22,27,28,17,24,-4,7,-22,-14,-28,-27,-24,-17,-7,4,14,22,27,28,17,24,-4,7,-22,-14,-28,-27,-24,-7,4,14,22,27,24,28,7,17,-14,-4,-27,-22,-28,-24,-17,-7,4,14,22,27,24,28,7,17,-14,-4,-27,-22,-28,-24,-17,-7,4,14,22,27,24,28,7,17,-14,-4,-28,-22,-24,-17,-7,4,14,22,27,28,17,24,-4,7,-22,-14,-28,-27,-24,-17,-7,4,14,22,27,28,17,24,-4,7,-22,-14,-28,-27,-24,-17,-7,4,14,22,27,28,17,24,-4,7,-27,-14,-28,-24,-17,-7,4,14,22,27,24,28,7,17,-14,-4,-27,-22,-28,-24,-17,-7,4,14,22,27,24,28,7,17,-14,-4,-27,-22,-28,-24,-17,-7,4,14,22,27,24,28,-4,17,-22,-14,-28,-27,-24,-17,-7,4,14,22,27,28,17,24,-4,7,-22,-14,-28,-27,-24,-17,-7,4,14,22,27,28,17,24,-4,7,-22,-14,-28,-27,-24,-17,-7,4,14,22,27,28,7,24,-14,-4,-27,-22,-28,-24,-17,-7,4,14,22,27,24,28,7,17,-14,-4,-27,-22,-28,-24,-17,-7,4,14,22,27,24,28,7,17,-14,-4,-27,-22,-28,-24,-17,-7,4,14,22,28],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-49,0,-56,-54,-45,-28,-7,15,34,49,54,56,28,45,-15,7,-49,-34,-56,-54,-45,-28,-7,15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-720,-441,-390,-310,-132,66,255,404,492,441,505,132,310,-255,-66,-492,-404,-505,-441,-310,-132,66,255,404,492,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-941,-390,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-720,0,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,390,941,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,720,1018,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,390,720,941,941,1018,390,720,-390,0,-941,-720,-1018,-941,-720,-390,0,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-720,-390,0,390,720,941,1018,720,941,0,390,-720,-390,-1018,-941,-941,-390],"VBN":[-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,-264,509,-926,-620,-1060,-1033,-848,-535,-140,277,651,926,1033,1060,535,848,-277,140,-926,-651,-1060,-1033,-848,-535,-140,277,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,808,1009,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-983,-808,-509,-133,264,620,882,1009,808,983,133,509,-620,-264,-1009,-882,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-264,133,-882,-620,-1009,-983,-808,-509,-133,264,620,882,983,1009,509,808,-620,133],"VCN":[620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,983,-441,1009,-310,-132,66,255,404,492,441,505,132,310,-255,-66,-492,-404,-505,-441,-310,-132,66,255,404,492,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-1009,-808,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-983,-509,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,-133,620,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,620,882,-133,264,-808,-509,-1009,-983,-882,-620,-264,133,509,808,983,1009,264,882,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,983,882,1009,264,620,-509,-133,-983,-808,-1009,-882,-620,-264,133,509,808,1009]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,21,21,40,40,52,52,56,56,52,52,40,40,21,21,0,0,-21,-21,-40,-40,-52,-52,-56,-56,-52,-52,-40,-40,-21,-21,0,0,21,21,40,40,52,52,56,56,52,52,40,40,21,21,0,0,-21,-21,-40,-40,-52,-52,-56,-56,-52,-52,-40,-40,-21,-21,553,553,689,689,765,765,767,767,694,694,554,554,369,369,164,164,-31,-31,-187,-187,-282,-282,-303,-303,-247,-247,-125,-125,44,44,233,233,413,413,554,554,635,635,642,642,573,573,439,439,257,257,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11,0,0,11,11,20,20,26,26,28,28,26,26,20,20,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11,0,0,11,11,20,20,26,26,28,28,26,26,20,20,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11,0,0,11,11,20,20,26,26,28,28,26,26,20,20,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11,0,0,11,11,20,20,26,26,28,28,26,26,20,20,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11,0,0,11,11,20,20,26,26,28,28,26,26,20,20,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11,0,0,11,11,20,20,26,26,28,28,26,26,20,20,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11,0,0,11,11,20,20,26,26,28,28,26,26,20,20,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11,0,0,11,11,20,20,26,26,28,28,26,26,20,20,11,11,0,0,-11,-11,-20,-20,-26,-26,-28,-28,-26,-26,-20,-20,-11,-11],"IB":[-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,34,34,49,49,56,56,54,54,45,45,28,28,7,7,-15,-15,-34,-34,-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,34,34,49,49,56,56,54,54,45,45,28,28,7,7,-15,-15,-34,-34,-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,34,34,49,49,56,56,54,54,45,45,28,28,7,7,-15,-15,-34,-34,-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17,-24,-24,-28,-28,-27,-27,-22,-22,-14,-14,-4,-4,7,7,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17,-24,-24,-28,-28,-27,-27,-22,-22,-14,-14,-4,-4,7,7,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17,-24,-24,-28,-28,-27,-27,-22,-22,-14,-14,-4,-4,7,7,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17,-24,-24,-28,-28,-27,-27,-22,-22,-14,-14,-4,-4,7,7,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17,-24,-24,-28,-28,-27,-27,-22,-22,-14,-14,-4,-4,7,7,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17,-24,-24,-28,-28,-27,-27,-22,-22,-14,-14,-4,-4,7,7,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17,-24,-24,-28,-28,-27,-27,-22,-22,-14,-14,-4,-4,7,7,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17,-24,-24,-28,-28,-27,-27,-22,-22,-14,-14,-4,-4,7,7,17,17,24,24,28,28,27,27,22,22,14,14,4,4,-7,-7,-17,-17],"IC":[49,49,34,34,15,15,-7,-7,-28,-28,-45,-45,-54,-54,-56,-56,-49,-49,-34,-34,-15,-15,7,7,28,28,45,45,54,54,56,56,49,49,34,34,15,15,-7,-7,-28,-28,-45,-45,-54,-54,-56,-56,-49,-49,-34,-34,-15,-15,7,7,28,28,45,45,54,54,56,56,-553,-553,-689,-689,-765,-765,-767,-767,-694,-694,-554,-554,-369,-369,-164,-164,31,31,187,187,282,282,303,303,247,247,125,125,-44,-44,-233,-233,-413,-413,-554,-554,-635,-635,-642,-642,-573,-573,-439,-439,-257,-257,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28,24,24,17,17,7,7,-4,-4,-14,-14,-22,-22,-27,-27,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28,24,24,17,17,7,7,-4,-4,-14,-14,-22,-22,-27,-27,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28,24,24,17,17,7,7,-4,-4,-14,-14,-22,-22,-27,-27,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28,24,24,17,17,7,7,-4,-4,-14,-14,-22,-22,-27,-27,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28,24,24,17,17,7,7,-4,-4,-14,-14,-22,-22,-27,-27,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28,24,24,17,17,7,7,-4,-4,-14,-14,-22,-22,-27,-27,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28,24,24,17,17,7,7,-4,-4,-14,-14,-22,-22,-27,-27,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28,24,24,17,17,7,7,-4,-4,-14,-14,-22,-22,-27,-27,-28,-28,-24,-24,-17,-17,-7,-7,4,4,14,14,22,22,27,27,28,28],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,34,34,49,49,56,56,54,54,45,45,28,28,7,7,-15,-15,-34,-34,-49,-49,-56,-56,-54,-54,-45,-45,-28,-28,-7,-7,15,15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,505,505,441,441,310,310,132,132,-66,-66,-255,-255,-404,-404,-492,-492,-505,-505,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-926,-926,-1060,-1060,-1033,-1033,-848,-848,-535,-535,-140,-140,277,277,651,651,926,926,1060,1060,1033,1033,848,848,535,535,140,140,-277,-277,-651,-651,-926,-926,-1060,-1060,-1033,-1033,-848,-848,-535,-535,-140,-140,277,277,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,505,505,441,441,310,310,132,132,-66,-66,-255,-255,-404,-404,-492,-492,-505,-505,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":368,"recording_start":"2026-08-06T18:53:39.014129","trigger_abs":"2026-08-06T18:53:39.064129","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":767.2,"rms":120.2},{"channel":"IB","units":"A","peak":55.6,"rms":24.9},{"channel":"IC","units":"A","peak":767.2,"rms":120.2},{"channel":"IN","units":"A","peak":55.6,"rms":10.0},{"channel":"VAN","units":"V","peak":10181.7,"rms":7019.3},{"channel":"VBN","units":"V","peak":10599.5,"rms":7222.9},{"channel":"VCN","units":"V","peak":10094.7,"rms":7036.1}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":228.6,"tau_ms":875.0},{"channel":"IC","dc_a":-228.6,"tau_ms":875.0}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":547.8,"ang":88.9},"IB":{"mag":56.1,"ang":-60.0},"IC":{"mag":547.8,"ang":-91.1},"IN":{"mag":56.1,"ang":-60.0},"VAN":{"mag":5090.7,"ang":0.0},"VBN":{"mag":10690.8,"ang":-60.0},"VCN":{"mag":5090.7,"ang":0.0}},"pre":{"IA":{"mag":56.1,"ang":60.0},"IB":{"mag":56.1,"ang":-60.0},"IC":{"mag":56.1,"ang":-180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":180.0}},"seq_i":{"I0":{"mag":18.7,"ang":-60.0},"I1":{"mag":326.3,"ang":116.1},"I2":{"mag":307.0,"ang":61.9}},"seq_v":{"I0":{"mag":6025.9,"ang":-30.8},"I1":{"mag":3087.3,"ang":31.6},"I2":{"mag":3087.3,"ang":151.6}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_RB-4402_20260807_132521_0421.cfg","event_id":"BKR_RB-4402_20260807_132521_0421","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-08-07T13:25:21.982697","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3792,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":696.3,"peak_current_a":1325.4,"peak_phase_current_a":1186.9,"peak_residual_a":1325.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":592.0,"faulted_phase":"A","est_miles":5.72,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.289,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1325.4,"v_peak":32117.7,"full":{"t0":0.0,"t1":379.166,"i":{"IA":[0,28,51,67,67,73,28,51,-28,0,-67,-51,-73,-67,-51,-28,0,28,51,67,67,73,28,51,-28,0,-67,-51,-73,-67,-51,-28,0,28,51,67,67,73,28,51,-28,0,-67,-51,-73,-67,-51,-28,705,943,1113,1187,1007,1150,487,775,-86,186,-395,-289,-389,-275,-71,190,465,712,26,34,34,36,0,26,-26,-14,-36,-34,-34,-26,-14,0,14,26,34,36,26,34,0,14,-26,-14,-36,-34,-34,-26,-14,0,14,26,34,36,26,34,0,14,-26,-14,-36,-34,-34,-26,-14,0,14,26,34,36,26,34,0,14,-26,-14,-36,-34,-34,-26,-14,0,14,26,34,36,26,34,0,14,-26,-14,-36,-34,-34,-26,-14,14,26,34,34,36,14,26,-14,0,-34,-26,-36,-34,-26,-14,0,14,26,34,34,36,14,26,-14,0,-34,-26,-36,-34,-26,-14,0,14,26,34,34,36,14,26,-14,0,-34,-26,-36,-34,-26,-14,0,14,26,34,34,36,14,26,-14,0,-34,-26,-36,-34,-26,-14,0,14,26,34,34,36,14,26,-26,0,-36,-34,-34,-26,-14,0,14,26,34,36,26,34,0,14,-26,-14,-36,-34,-34,-26,-14,0,14,26,34,36,26,34,0,14,-26,-14,-36,-34,-34,-26,-14,0,14,26,34,36,26,34,0,14,-26,-14,-36,-34,-34,-26,-14,0,14,26,34,36,26,34,0,14,-26,-14,-36,-34,-34,-26,-14,0,14,34,34,36,14,26,-14,0,-34,-26,-36,-34,-26,-14,0,14,26,34,34,36,14,26,-14,0,-34,-26,-36,-34,-26,-14,0,14,26,34,34,36,14,26,-14,0,-34,-26,-36,-34,-26,-14,0,14,26,34,34,36,14,26,-14,0,-34,-26,-36,-34,-26,-14,0,14,26,34,34,36,14,26,-14,0,-36,-26],"IB":[-72,-63,-70,-58,-36,-9,19,44,63,72,58,70,9,36,-44,-19,-72,-63,-70,-58,-36,-9,19,44,63,72,58,70,9,36,-44,-19,-72,-63,-70,-58,-36,-9,19,44,63,72,58,70,9,36,-44,-19,-72,-63,-70,-58,-36,-9,19,44,63,72,58,70,9,36,-44,-19,-72,-63,-35,-29,-18,-5,9,31,35,36,18,29,-9,5,-31,-22,-36,-35,-29,-18,-5,9,22,31,35,36,18,29,-9,5,-31,-22,-36,-35,-29,-18,-5,9,22,31,35,36,18,29,-9,5,-31,-22,-36,-35,-29,-18,-5,9,22,31,35,36,18,29,-9,5,-31,-22,-36,-35,-29,-18,-5,9,22,31,35,36,18,29,-9,5,-36,-22,-35,-29,-18,-5,9,22,31,36,29,35,5,18,-22,-9,-36,-31,-35,-29,-18,-5,9,22,31,36,29,35,5,18,-22,-9,-36,-31,-35,-29,-18,-5,9,22,31,36,29,35,5,18,-22,-9,-36,-31,-35,-29,-18,-5,9,22,31,36,29,35,5,18,-22,-9,-36,-31,-35,-29,-18,-5,9,22,31,36,18,29,-9,5,-31,-22,-36,-35,-29,-18,-5,9,22,31,35,36,18,29,-9,5,-31,-22,-36,-35,-29,-18,-5,9,22,31,35,36,18,29,-9,5,-31,-22,-36,-35,-29,-18,-5,9,22,31,35,36,18,29,-9,5,-31,-22,-36,-35,-29,-18,-5,9,22,31,35,36,18,29,-9,5,-31,-22,-36,-29,-18,-5,9,22,31,36,29,35,5,18,-22,-9,-36,-31,-35,-29,-18,-5,9,22,31,36,29,35,5,18,-22,-9,-36,-31,-35,-29,-18,-5,9,22,31,36,29,35,5,18,-22,-9,-36,-31,-35,-29,-18,-5,9,22,31,36,29,35,5,18,-22,-9,-36,-31,-35,-29,-18,-5,9,22,31,36,18,35],"IC":[44,63,-9,19,-58,-36,-72,-70,-63,-44,-19,9,36,58,70,72,44,63,-9,19,-58,-36,-72,-70,-63,-44,-19,9,36,58,70,72,44,63,-9,19,-58,-36,-72,-70,-63,-44,-19,9,36,58,70,72,-611,-423,-204,15,201,328,342,377,56,229,-354,-149,-642,-528,-679,-632,-508,-324,-5,9,-29,-18,-36,-31,-22,-9,5,18,29,35,31,36,9,22,-18,-5,-35,-29,-36,-31,-22,-9,5,18,29,35,31,36,9,22,-18,-5,-35,-29,-36,-31,-22,-9,5,18,29,35,31,36,9,22,-18,-5,-35,-29,-36,-31,-22,-9,5,18,29,35,31,36,9,22,-18,-5,-35,-29,-36,-31,-22,-9,5,18,29,35,22,36,-5,9,-29,-18,-36,-35,-31,-22,-9,5,18,29,35,36,22,31,-5,9,-29,-18,-36,-35,-31,-22,-9,5,18,29,35,36,22,31,-5,9,-29,-18,-36,-35,-31,-22,-9,5,18,29,35,36,22,31,-5,9,-29,-18,-36,-35,-31,-22,-9,5,18,29,35,36,22,31,-5,9,-29,-18,-36,-35,-31,-9,5,18,29,35,31,36,9,22,-18,-5,-35,-29,-36,-31,-22,-9,5,18,29,35,31,36,9,22,-18,-5,-35,-29,-36,-31,-22,-9,5,18,29,35,31,36,9,22,-18,-5,-35,-29,-36,-31,-22,-9,5,18,29,35,31,36,9,22,-18,-5,-35,-29,-36,-31,-22,-9,5,18,29,35,31,36,-5,22,-29,-18,-36,-35,-31,-22,-9,5,18,29,35,36,22,31,-5,9,-29,-18,-36,-35,-31,-22,-9,5,18,29,35,36,22,31,-5,9,-29,-18,-36,-35,-31,-22,-9,5,18,29,35,36,22,31,-5,9,-29,-18,-36,-35,-31,-22,-9,5,18,29,35,36,22,31,-5,9,-29,-18,-36,-35,-31,-22,-9,18],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32,447,839,1144,1316,1325,873,1171,42,478,-692,-368,-907,-881,-768,-487,-106,316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,86,159,208,208,225,86,159,-86,0,-208,-159,-225,-208,-159,-86,0,86,1992,2602,2602,2817,0,1992,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1992,0,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,1992,2602,0,1078,-1992,-1078,-2817,-2602,-2602,-1992,-1078,0,1078,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2602,-1992,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2817,1078,1992,-1078,0,-2817,-1992],"VBN":[-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-3212,-2805,-3129,-2570,-1620,-423,838,1972,2805,3212,2570,3129,423,1620,-1972,-838,-3212,-2805,-2721,-2235,-1408,-368,729,2439,2721,2793,1408,2235,-729,368,-2439,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2439,2721,2793,1408,2235,-729,368,-2439,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2439,2721,2793,1408,2235,-729,368,-2439,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2439,2721,2793,1408,2235,-729,368,-2439,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2439,2721,2793,1408,2235,-729,368,-2793,-1715,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,1408,2235,-729,368,-2439,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2439,2721,2793,1408,2235,-729,368,-2439,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2439,2721,2793,1408,2235,-729,368,-2439,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2439,2721,2793,1408,2235,-729,368,-2439,-1715,-2793,-2721,-2235,-1408,-368,729,1715,2439,2721,2793,1408,2235,-729,368,-2439,-1715,-2793,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,2235,2721,368,1408,-1715,-729,-2793,-2439,-2721,-2235,-1408,-368,729,1715,2439,2793,1408,2721],"VCN":[1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,171,244,-37,73,-223,-141,-279,-272,-244,-171,-73,37,141,223,272,279,171,244,-368,729,-2235,-1408,-2793,-2439,-1715,-729,368,1408,2235,2721,2439,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2439,-1715,-729,368,1408,2235,2721,2439,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2439,-1715,-729,368,1408,2235,2721,2439,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2439,-1715,-729,368,1408,2235,2721,2439,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2439,-1715,-729,368,1408,2235,2721,1715,2793,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-729,368,1408,2235,2721,2439,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2439,-1715,-729,368,1408,2235,2721,2439,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2439,-1715,-729,368,1408,2235,2721,2439,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2439,-1715,-729,368,1408,2235,2721,2439,2793,729,1715,-1408,-368,-2721,-2235,-2793,-2439,-1715,-729,368,1408,2235,2721,2439,2793,-368,1715,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,368,1408,2235,2721,2793,1715,2439,-368,729,-2235,-1408,-2793,-2721,-2439,-1715,-729,1408]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,28,28,51,51,67,67,73,73,67,67,51,51,28,28,0,0,-28,-28,-51,-51,-67,-67,-73,-73,-67,-67,-51,-51,-28,-28,0,0,28,28,51,51,67,67,73,73,67,67,51,51,28,28,0,0,-28,-28,-51,-51,-67,-67,-73,-73,-67,-67,-51,-51,-28,-28,705,705,943,943,1113,1113,1187,1187,1150,1150,1007,1007,775,775,487,487,186,186,-86,-86,-289,-289,-395,-395,-389,-389,-275,-275,-71,-71,190,190,465,465,712,712,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14,0,0,14,14,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14,0,0,14,14,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14,0,0,14,14,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14,0,0,14,14,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14,0,0,14,14,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14,0,0,14,14,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14,0,0,14,14,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14,0,0,14,14,26,26,34,34,36,36,34,34,26,26,14,14,0,0,-14,-14,-26,-26,-34,-34,-36,-36,-34,-34,-26,-26,-14,-14],"IB":[-63,-63,-72,-72,-70,-70,-58,-58,-36,-36,-9,-9,19,19,44,44,63,63,72,72,70,70,58,58,36,36,9,9,-19,-19,-44,-44,-63,-63,-72,-72,-70,-70,-58,-58,-36,-36,-9,-9,19,19,44,44,63,63,72,72,70,70,58,58,36,36,9,9,-19,-19,-44,-44,-63,-63,-72,-72,-70,-70,-58,-58,-36,-36,-9,-9,19,19,44,44,63,63,72,72,70,70,58,58,36,36,9,9,-19,-19,-44,-44,-63,-63,-72,-72,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22,-31,-31,-36,-36,-35,-35,-29,-29,-18,-18,-5,-5,9,9,22,22,31,31,36,36,35,35,29,29,18,18,5,5,-9,-9,-22,-22],"IC":[63,63,44,44,19,19,-9,-9,-36,-36,-58,-58,-70,-70,-72,-72,-63,-63,-44,-44,-19,-19,9,9,36,36,58,58,70,70,72,72,63,63,44,44,19,19,-9,-9,-36,-36,-58,-58,-70,-70,-72,-72,-63,-63,-44,-44,-19,-19,9,9,36,36,58,58,70,70,72,72,-611,-611,-423,-423,-204,-204,15,15,201,201,328,328,377,377,342,342,229,229,56,56,-149,-149,-354,-354,-528,-528,-642,-642,-679,-679,-632,-632,-508,-508,-324,-324,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36,31,31,22,22,9,9,-5,-5,-18,-18,-29,-29,-35,-35,-36,-36,-31,-31,-22,-22,-9,-9,5,5,18,18,29,29,35,35,36,36],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32,32,447,447,839,839,1144,1144,1316,1316,1325,1325,1171,1171,873,873,478,478,42,42,-368,-368,-692,-692,-881,-881,-907,-907,-768,-768,-487,-487,-106,-106,316,316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,86,86,159,159,208,208,225,225,208,208,159,159,86,86,0,0,-86,-86,-159,-159,-208,-208,-225,-225,-208,-208,-159,-159,-86,-86,0,0,86,86,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078],"VBN":[-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2805,-2805,-3212,-3212,-3129,-3129,-2570,-2570,-1620,-1620,-423,-423,838,838,1972,1972,2805,2805,3212,3212,3129,3129,2570,2570,1620,1620,423,423,-838,-838,-1972,-1972,-2805,-2805,-3212,-3212,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2439,-2439,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2439,2439,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715],"VCN":[2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2439,2439,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2439,-2439,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":365,"recording_start":"2026-08-07T13:25:21.982697","trigger_abs":"2026-08-07T13:25:22.032697","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1186.9,"rms":155.3},{"channel":"IB","units":"A","peak":72.0,"rms":32.1},{"channel":"IC","units":"A","peak":679.0,"rms":97.1},{"channel":"IN","units":"A","peak":1325.4,"rms":175.3},{"channel":"VAN","units":"V","peak":28168.7,"rms":19471.8},{"channel":"VBN","units":"V","peak":32117.7,"rms":20145.5},{"channel":"VCN","units":"V","peak":27927.9,"rms":19360.9}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":389.8,"tau_ms":732.2},{"channel":"IC","dc_a":-167.1,"tau_ms":null},{"channel":"IN","dc_a":222.8,"tau_ms":2294.3}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":813.5,"ang":15.2},"IB":{"mag":72.7,"ang":-120.0},"IC":{"mag":536.7,"ang":-48.2},"IN":{"mag":1134.7,"ang":-12.7},"VAN":{"mag":2253.5,"ang":0.0},"VBN":{"mag":32394.5,"ang":-120.0},"VCN":{"mag":2816.9,"ang":120.0}},"pre":{"IA":{"mag":72.7,"ang":0.0},"IB":{"mag":72.7,"ang":-120.0},"IC":{"mag":72.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.1,"ang":0.0},"VBN":{"mag":28168.9,"ang":-120.0},"VCN":{"mag":28168.9,"ang":120.0}},"seq_i":{"I0":{"mag":378.2,"ang":-12.7},"I1":{"mag":116.0,"ang":17.2},"I2":{"mag":402.3,"ang":40.6}},"seq_v":{"I0":{"mag":9954.5,"ang":-120.9},"I1":{"mag":12488.3,"ang":0.0},"I2":{"mag":9954.4,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R1_20260807_132522_042.cfg","event_id":"RCL_RB-4402R1_20260807_132522_042","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-08-07T13:25:22","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.0005,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.068229,"trip_channel":"TRIP","trip_delay_ms":18.23,"trip_delay_cycles":1.09,"fault_current_rms_a":693.4,"peak_current_a":1351.8,"peak_phase_current_a":1186.9,"peak_residual_a":1351.8,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":18.23,"dead_time_ms":584.4,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":18.23,"max_dead_time_ms":584.4,"hif_suspect":false,"hif_delta_a":595.9,"faulted_phase":"A","est_miles":5.75,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.298,"priority":2,"flags":["llg_fault"],"flag_labels":["LLG Fault"],"flag_reasons":[{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: LLG Fault","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1351.8,"v_peak":32325.5,"full":{"t0":0.0,"t1":1000.52,"i":{"IA":[0,41,-29,38,-41,-8,0,41,-29,38,-41,-8,0,41,-29,38,-41,-8,705,1187,-289,1007,-406,328,0,712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41,-34,34,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-34,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,0,8,41,-38,29,-41,8],"IB":[-41,-13,-5,41,-31,37,-41,-13,-5,41,-31,37,-41,-13,-5,41,-31,37,-41,-13,-5,41,-31,37,-41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-37,0,3,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,32,-41,3,11,41,-35,27,-41,3,11,41,-35,27,-41,3,11,41,-35,27,-41,3,11,41,-35,27,-41,3,11,41,-35,27,-41,3,11,41,-35,27,-41,3,11,41,-35,27,-41,3,11,41,-35,27,-41,3,11,41,-35,27,-41,3,11,41,-39,27],"IC":[-27,35,-41,-11,-3,41,-27,35,-41,-11,-3,41,-27,35,-41,-11,-3,41,-611,274,-149,377,-679,-254,-508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-32,3,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,-3,5,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41,-37,31,-41,5,13,41],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59,1352,-399,1330,-925,-281,-78,347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-1992,2602,-2817,-550,0,2817,-1992,2602,-2817,-550,0,2817,-1992,2602,-2817,-550,0,225,-159,208,-225,-44,0,86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2817,-2342,2342,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2342,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,0,550,2817,-2602,1992,-2817,550],"VBN":[-2811,-905,-368,2811,-2118,2526,-2811,-905,-368,2811,-2118,2526,-2811,-905,-368,2811,-2118,2526,-3233,-1041,-423,3233,-2436,2905,-3212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2526,0,184,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,2235,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2440,1857,-2811,184,729,2811,-2667,1857],"VCN":[-1857,2440,-2811,-729,-184,2811,-1857,2440,-2811,-729,-184,2811,-1857,2440,-2811,-729,-184,2811,-186,244,-281,-73,-18,281,0,244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2235,184,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,-184,368,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811,-2526,2118,-2811,368,905,2811]},"d":{"TRIP":[[0.0,0],[68.229,1],[652.604,0]],"50P":[[0.0,0],[50.0,1],[68.229,0]],"51P":[[0.0,0]],"79":[[0.0,0],[652.604,1],[663.02,0]],"52A":[[0.0,1],[68.229,0],[652.604,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,16,23,29,29,34,34,38,40,41,41,40,40,34,38,29,29,16,23,8,8,0,0,-16,-8,-23,-23,-29,-29,-38,-34,-40,-40,-41,-40,-38,-38,-34,-34,-29,-23,-16,-16,-8,-8,0,8,16,16,23,29,34,34,38,38,40,41,40,40,38,38,29,34,23,23,8,16,0,0,-8,-8,-23,-16,-29,-29,-34,-34,-40,-38,-41,-41,-40,-40,-38,-34,-29,-29,-23,-16,-8,-8,705,705,830,943,1038,1038,1113,1113,1163,1187,1183,1183,1091,1150,1007,1007,900,900,635,775,487,487,335,335,43,186,-86,-86,-289,-198,-356,-356,-395,-395,-406,-389,-345,-345,-274,-274,-182,-71,55,55,190,328,465,465,595,595,0,712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-35,-35,-39,-39,-41,-41,-39,-39,-37,-37,-32,-27,-20,-20,-13,-13,-5,3,11,11,18,25,31,31,35,35,39,41,41,41,39,39,32,37,27,27,13,20,5,5,-3,-3,-18,-11,-25,-25,-31,-31,-39,-35,-41,-41,-41,-39,-37,-37,-32,-32,-27,-20,-13,-13,-5,-5,3,11,18,18,25,31,35,35,39,39,41,41,39,39,37,37,27,32,20,20,13,13,-3,5,-11,-11,-25,-18,-31,-31,-35,-35,-41,-39,-41,-41,-39,-39,-37,-32,-27,-27,-20,-13,-5,-5,3,3,11,18,25,25,31,31,35,39,41,41,39,41,37,37,32,32,20,27,13,13,5,5,-11,-3,-18,-18,-31,-25,-35,-35,-39,-39,-41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[35,35,31,31,18,25,11,11,3,3,-13,-5,-20,-20,-27,-27,-37,-32,-39,-39,-41,-41,-39,-39,-35,-35,-31,-25,-18,-18,-11,-11,-3,5,13,13,20,27,32,32,37,37,39,41,41,41,39,39,31,35,25,25,11,18,3,3,-5,-5,-20,-13,-27,-27,-32,-32,-39,-37,-41,-41,-41,-39,-35,-35,-31,-31,-25,-18,-11,-11,-3,-3,5,13,20,20,27,27,32,37,39,39,41,41,39,39,-611,-611,-523,-423,-316,-316,-204,-204,-92,15,114,114,202,274,328,328,363,363,370,377,342,342,294,294,148,229,56,56,-149,-44,-254,-254,-354,-354,-528,-447,-594,-594,-642,-642,-679,-671,-666,-666,-632,-579,-508,-508,-422,-422,-324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59,59,269,479,682,682,869,869,1034,1169,1270,1270,1332,1352,1330,1330,1266,1266,1023,1162,854,854,660,660,231,450,10,10,-399,-202,-573,-573,-717,-717,-896,-826,-925,-925,-911,-911,-856,-760,-629,-629,-467,-281,-78,-78,134,134,0,347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,44,86,125,125,159,159,187,208,221,221,221,225,208,208,187,187,125,159,86,86,44,44,-44,0,-86,-86,-159,-125,-187,-187,-208,-208,-225,-221,-221,-221,-208,-208,-187,-159,-125,-125,-86,-44,0,0,44,44,0,86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2805,-2805,-3212,-3068,-3233,-3233,-3129,-3129,-2905,-2570,-2136,-2136,-1620,-1041,-423,-423,212,212,838,1433,1972,1972,2436,2436,2805,3068,3212,3212,3129,3233,2905,2905,2570,2570,1620,2136,1041,1041,423,423,-838,-212,-1433,-1433,-2436,-1972,-2805,-2805,-3068,-3068,-3212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,0,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[68.229,1]],"50P":[[16.666,0],[50.0,1],[68.229,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[68.229,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":68.229,"recloses":[652.604],"trips":[68.229],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1922,"recording_start":"2026-08-07T13:25:22","trigger_abs":"2026-08-07T13:25:22.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1186.9,"rms":94.3},{"channel":"IB","units":"A","peak":40.8,"rms":18.6},{"channel":"IC","units":"A","peak":679.0,"rms":58.7},{"channel":"IN","units":"A","peak":1351.8,"rms":108.7},{"channel":"VAN","units":"V","peak":28168.7,"rms":12576.9},{"channel":"VBN","units":"V","peak":32325.5,"rms":12942.4},{"channel":"VCN","units":"V","peak":28108.6,"rms":12583.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"52A","event":"DEASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"TRIP","event":"ASSERT","t_ms":68.229,"rel_trigger_ms":18.229},{"channel":"52A","event":"ASSERT","t_ms":652.604,"rel_trigger_ms":602.604},{"channel":"79","event":"ASSERT","t_ms":652.604,"rel_trigger_ms":602.604},{"channel":"TRIP","event":"DEASSERT","t_ms":652.604,"rel_trigger_ms":602.604},{"channel":"79","event":"DEASSERT","t_ms":663.02,"rel_trigger_ms":613.02}],"dc_offset":[{"channel":"IA","dc_a":386.0,"tau_ms":744.1},{"channel":"IC","dc_a":-165.4,"tau_ms":null},{"channel":"IN","dc_a":220.6,"tau_ms":2068.7}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":812.3,"ang":14.7},"IB":{"mag":40.9,"ang":-120.0},"IC":{"mag":534.0,"ang":-47.9},"IN":{"mag":1145.8,"ang":-11.4},"VAN":{"mag":2253.7,"ang":0.0},"VBN":{"mag":32394.5,"ang":-120.0},"VCN":{"mag":2816.9,"ang":120.0}},"pre":{"IA":{"mag":40.9,"ang":0.0},"IB":{"mag":40.9,"ang":-120.0},"IC":{"mag":40.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.8,"ang":0.0},"VBN":{"mag":28169.2,"ang":-120.0},"VCN":{"mag":28169.2,"ang":120.0}},"seq_i":{"I0":{"mag":381.9,"ang":-11.4},"I1":{"mag":106.2,"ang":17.1},"I2":{"mag":398.0,"ang":38.8}},"seq_v":{"I0":{"mag":9954.4,"ang":-120.9},"I1":{"mag":12488.4,"ang":-0.0},"I2":{"mag":9954.4,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RG-2110R1_20260808_000856_056.cfg","event_id":"RCL_RG-2110R1_20260808_000856_056","device_id":"RCL_RG-2110R1","feeder":"Bear Gulch 2110","timestamp":"2026-08-08T00:08:56","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.6865,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.082291,"trip_channel":"TRIP","trip_delay_ms":32.29,"trip_delay_cycles":1.94,"fault_current_rms_a":1219.8,"peak_current_a":2069.1,"peak_phase_current_a":2069.1,"peak_residual_a":2047.9,"total_shots":2,"locked_out":false,"sequence_outcome":"INDETERMINATE (2 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":32.29,"dead_time_ms":1078.1,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":234.37,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":32.29,"max_dead_time_ms":1078.1,"hif_suspect":false,"hif_delta_a":1115.2,"faulted_phase":"A","est_miles":1.48,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.59,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2069.1,"v_peak":10902.3,"full":{"t0":0.0,"t1":1686.458,"i":{"IA":[0,23,-23,9,-16,23,-23,21,-23,23,-21,2069,-697,1415,266,1695,-960,84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-21,0,-23,23,-460,947,-30,1546,-747,599,-24,1329,-899,766,-820,1213,-983,1151,-1028,1142,-857,1118,-1052,632,-177,1100,-1065,240,-613,1091,-1072,927,-1076,1085,-1070,1083,-1078,908,-596,1081,-1079,201,-228,1081,-1079,623,-921,1080,-1079,1080,-1080,1074,-905,1080,0,598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-23,20,-23,23,-22,23,-23,18,-11,23,-23,3,-6,23,-23,14,-6,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22,-23,11,-3,23,-23,6,-14,23,-23,20,-23,23,-22,23,-23,18,-11,23,-23,3,-6,23,-23,14,-20,23,-23,23,-23,22,-18,23,-23,11,-3,23,-23,6,-14,23,-23,20,-23,23,-22,23,-23,18,-11,23,-23,3,0,14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-23,20,-14,23,-23,6,-3,23,-23,11,-18,23,-23,22,-23,23,-20,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-6,3,-11,23,-23,18,-22,23,-23,23,-23,20,-14,23,-23,6,-3,23,-23,11,-18,23,-23,22,-23,23,-20,23,-23,14,-6,23,-23,3,-11,23,-23,18,-22,23,-23,23,-23,20,-14,23,-23,6,-3,23,-23,11,-18,23,-23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,2048,-674,1398,274,1674,-937,84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-437,939,-14,1525,-724,590,-24,1307,-877,757,-804,1191,-962,1129,-1007,1119,-836,1096,-1031,615,-168,1079,-1044,240,-605,1069,-1051,911,-1054,1064,-1047,1062,-1056,887,-580,1060,-1057,193,-228,1059,-1058,614,-904,1059,-1058,1059,-1058,1051,-884,1059,0,582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,390,-720,1018,-1018,941,-1018,1018,-941,102,-102,72,-39,102,-102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-941,0,-1018,1018,-102,941,-72,102,-102,39,0,102,-102,39,-72,102,-102,94,-102,102,-94,102,-102,72,-39,102,-102,0,-39,102,-102,72,-94,102,-102,102,-102,94,-72,102,-102,39,0,102,-102,39,-72,102,-102,94,-102,102,-94,102,0,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,882,-1009,1009,-983,1009,-1009,808,-509,1009,-1090,133,-285,1090,-1090,669,-285,1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,983,-1009,509,-133,1090,-1090,285,-669,1090,-1090,952,-1090,1090,-1062,1090,-1090,872,-550,1090,-1090,144,-285,1090,-1090,669,-952,1090,-1090,1090,-1090,1062,-872,1090,-1090,550,-144,1090,-1090,285,-669,1090,-1090,952,-1090,1090,-1062,1090,-1090,872,-550,1090,-1090,144,0,669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1009,882,-620,1009,-1009,264,-133,1009,-1009,509,-872,1009,-1090,1062,-1090,1090,-952,1062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-264,133,-509,1009,-1090,872,-1062,1090,-1090,1090,-1090,952,-669,1090,-1090,285,-144,1090,-1090,550,-872,1090,-1090,1062,-1090,1090,-952,1090,-1090,669,-285,1090,-1090,144,-550,1090,-1090,872,-1062,1090,-1090,1090,-1090,952,-669,1090,-1090,285,-144,1090,-1090,550,-872,1090,-1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[82.291,1],[1160.416,0],[1408.333,1]],"50P":[[0.0,0],[50.0,1],[82.291,0]],"51P":[[0.0,0],[1173.958,1],[1408.333,0]],"79":[[0.0,0],[1160.416,1],[1169.791,0]],"52A":[[0.0,1],[82.291,0],[1160.416,1],[1408.333,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,9,9,16,16,21,21,23,23,21,21,16,16,9,9,0,0,-9,-9,-16,-16,-21,-21,-23,-23,-21,-21,-16,-16,-9,-9,0,0,9,9,16,16,21,21,23,23,21,21,16,16,9,9,0,0,-9,-9,-16,-16,-21,-21,-23,-23,-21,-21,-16,-16,-9,-9,1170,1170,1597,1597,1915,1915,2069,2069,2032,2032,1803,1803,1415,1415,920,920,391,391,-96,-96,-472,-472,-682,-682,-697,-697,-521,-521,-181,-181,266,266,749,749,1193,1193,1526,1526,1695,1695,1672,1672,1458,1458,1082,1082,600,600,84,84,-392,-392,-756,-756,-955,-955,-960,-960,-773,-773,-424,-424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-20,-20,-23,-23,-22,-22,-18,-18,-11,-11,-3,-3,6,6,14,14,20,20,23,23,22,22,18,18,11,11,3,3,-6,-6,-14,-14,-20,-20,-23,-23,-22,-22,-18,-18,-11,-11,-3,-3,6,6,14,14,20,20,23,23,22,22,18,18,11,11,3,3,-6,-6,-14,-14,-20,-20,-23,-23,-22,-22,-18,-18,-11,-11,-3,-3,6,6,14,14,20,20,23,23,22,22,18,18,11,11,3,3,-6,-6,-14,-14,-20,-20,-23,-23,-22,-22,-18,-18,-11,-11,-3,-3,6,6,14,14,20,20,23,23,22,22,18,18,11,11,3,3,-6,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[20,20,14,14,6,6,-3,-3,-11,-11,-18,-18,-22,-22,-23,-23,-20,-20,-14,-14,-6,-6,3,3,11,11,18,18,22,22,23,23,20,20,14,14,6,6,-3,-3,-11,-11,-18,-18,-22,-22,-23,-23,-20,-20,-14,-14,-6,-6,3,3,11,11,18,18,22,22,23,23,20,20,14,14,6,6,-3,-3,-11,-11,-18,-18,-22,-22,-23,-23,-20,-20,-14,-14,-6,-6,3,3,11,11,18,18,22,22,23,23,20,20,14,14,6,6,-3,-3,-11,-11,-18,-18,-22,-22,-23,-23,-20,-20,-14,-14,-6,-6,3,3,11,11,18,18,22,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1170,1170,1589,1589,1899,1899,2048,2048,2009,2009,1782,1782,1398,1398,911,911,391,391,-88,-88,-455,-455,-660,-660,-674,-674,-499,-499,-165,-165,274,274,749,749,1184,1184,1510,1510,1674,1674,1649,1649,1436,1436,1066,1066,592,592,84,84,-383,-383,-740,-740,-934,-934,-937,-937,-752,-752,-408,-408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,39,39,72,72,94,94,102,102,94,94,72,72,39,39,0,0,-39,-39,-72,-72,-94,-94,-102,-102,-94,-94,-72,-72,-39,-39,0,0,39,39,72,72,94,94,102,102,94,94,72,72,39,39,0,0,-39,-39,-72,-72,-94,-94,-102,-102,-94,-94,-72,-72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[82.291,1]],"50P":[[16.666,0],[50.0,1],[82.291,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[82.291,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":82.291,"recloses":[1160.416],"trips":[82.291,1408.333],"lockout":null}},"detail":{"provenance":{"station":"Bear Gulch 2110","device_id":"RCL_RG-2110R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1620,"recording_start":"2026-08-08T00:08:56","trigger_abs":"2026-08-08T00:08:56.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2069.1,"rms":332.9},{"channel":"IB","units":"A","peak":22.7,"rms":7.2},{"channel":"IC","units":"A","peak":22.7,"rms":7.2},{"channel":"IN","units":"A","peak":2047.9,"rms":326.9},{"channel":"VAN","units":"V","peak":10181.6,"rms":1452.9},{"channel":"VBN","units":"V","peak":10902.3,"rms":3386.3},{"channel":"VCN","units":"V","peak":10902.3,"rms":3386.3}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":82.291,"rel_trigger_ms":32.291},{"channel":"52A","event":"DEASSERT","t_ms":82.291,"rel_trigger_ms":32.291},{"channel":"TRIP","event":"ASSERT","t_ms":82.291,"rel_trigger_ms":32.291},{"channel":"52A","event":"ASSERT","t_ms":1160.416,"rel_trigger_ms":1110.416},{"channel":"79","event":"ASSERT","t_ms":1160.416,"rel_trigger_ms":1110.416},{"channel":"TRIP","event":"DEASSERT","t_ms":1160.416,"rel_trigger_ms":1110.416},{"channel":"79","event":"DEASSERT","t_ms":1169.791,"rel_trigger_ms":1119.791},{"channel":"51P","event":"ASSERT","t_ms":1173.958,"rel_trigger_ms":1123.958},{"channel":"51P","event":"DEASSERT","t_ms":1408.333,"rel_trigger_ms":1358.333},{"channel":"52A","event":"DEASSERT","t_ms":1408.333,"rel_trigger_ms":1358.333},{"channel":"TRIP","event":"ASSERT","t_ms":1408.333,"rel_trigger_ms":1358.333}],"dc_offset":[{"channel":"IA","dc_a":683.1,"tau_ms":733.6},{"channel":"IN","dc_a":683.1,"tau_ms":722.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1425.1,"ang":12.5},"IB":{"mag":23.0,"ang":-120.0},"IC":{"mag":23.0,"ang":120.0},"IN":{"mag":1402.7,"ang":12.7},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":23.0,"ang":0.0},"IB":{"mag":23.0,"ang":-120.0},"IC":{"mag":23.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":467.6,"ang":12.7},"I1":{"mag":490.0,"ang":12.1},"I2":{"mag":467.6,"ang":12.7}},"seq_v":{"I0":{"mag":3326.0,"ang":180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":287,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_perm"},{"file":"BKR_RB-4402_20260809_015033_0841.cfg","event_id":"BKR_RB-4402_20260809_015033_0841","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-08-09T01:50:33.998518","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3385,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":873.6,"peak_current_a":1460.7,"peak_phase_current_a":1460.7,"peak_residual_a":1398.8,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":634.0,"faulted_phase":"C","est_miles":5.7,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.28,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1460.7,"v_peak":30423.0,"full":{"t0":0.0,"t1":338.541,"i":{"IA":[0,0,27,51,66,71,51,66,0,27,-27,-27,-66,-51,-71,-66,-51,-27,0,27,51,51,66,71,51,66,0,27,-51,-27,-66,-66,-71,-66,-51,-27,0,27,51,66,66,71,51,51,0,27,-51,-27,-71,-66,-66,-51,-27,-27,0,27,51,66,66,71,27,51,0,0,-51,-27,-71,-66,-66,-51,-27,0,25,27,33,33,33,36,14,25,-14,0,-33,-25,-36,-36,-33,-25,-14,0,14,25,33,36,33,33,14,25,-14,0,-33,-25,-36,-33,-25,-25,-14,0,14,25,33,36,25,33,0,14,-14,-14,-33,-25,-36,-33,-25,-14,0,14,25,25,33,36,25,33,0,14,-25,-14,-33,-33,-36,-33,-25,-14,0,14,25,33,33,36,25,25,0,14,-25,-14,-36,-33,-33,-25,-14,-14,0,14,25,33,33,36,14,25,0,0,-25,-14,-36,-33,-33,-25,-14,0,14,25,33,33,33,36,14,25,-14,0,-33,-25,-36,-36,-33,-25,-14,0,14,25,33,36,33,33,14,25,-14,0,-33,-25,-36,-33,-25,-25,-14,0,14,25,33,36,25,33,0,14,-14,-14,-33,-25,-36,-33,-25,-14,0,14,25,25,33,36,25,33,0,14,-25,-14,-33,-33,-36,-33,-25,-14,0,14,25,33,33,36,25,25,0,14,-25,-14,-36,-33,-33,-25,-14,-14,0,14,25,33,33,36,14,25,0,0,-25,-14,-36,-33,-33,-25,-14,0,14,14,25,33,33,36,14,25,-14,0,-33,-25,-36,-36,-33,-25,-14,0,14,25,33,36,33,33,14,25,-14,0,-33,-25,-36,-33,-25,-25,-14,0,14,25,33,36,25,33,0,14,-14,-14,-33,-25,-36,-33,-25,-14,0,14,25,25,33,36,25,33,0,14,-25,-14,-33,-33,-36,-33,-25,-14,0,14,25,33,33,36],"IB":[-62,-62,-71,-69,-57,-36,-9,18,43,62,71,71,57,69,9,36,-43,-18,-71,-62,-69,-69,-57,-36,-9,18,43,62,69,71,57,57,9,36,-43,-18,-71,-62,-69,-57,-36,-9,18,18,43,62,69,71,36,57,-18,9,-43,-43,-71,-62,-69,-57,-36,-9,18,43,62,62,69,71,36,57,-18,9,-62,-43,-71,-34,-28,-28,-18,-5,9,22,31,35,28,34,18,18,-9,5,-31,-22,-35,-34,-28,-18,-5,-5,9,22,31,35,28,34,5,18,-9,-9,-31,-22,-35,-34,-28,-18,-5,9,22,31,35,35,28,34,5,18,-22,-9,-35,-31,-34,-34,-28,-18,-5,9,22,31,34,35,28,28,5,18,-22,-9,-35,-31,-34,-28,-18,-5,9,9,22,31,34,35,18,28,-9,5,-22,-22,-35,-31,-34,-28,-18,-5,9,22,31,31,34,35,18,28,-9,5,-31,-22,-35,-34,-28,-28,-18,-5,9,22,31,35,28,34,18,18,-9,5,-31,-22,-35,-34,-28,-18,-5,-5,9,22,31,35,28,34,5,18,-9,-9,-31,-22,-35,-34,-28,-18,-5,9,22,31,35,35,28,34,5,18,-22,-9,-35,-31,-34,-34,-28,-18,-5,9,22,31,34,35,28,28,5,18,-22,-9,-35,-31,-34,-28,-18,-5,9,9,22,31,34,35,18,28,-9,5,-22,-22,-35,-31,-34,-28,-18,-5,9,22,31,31,34,35,18,28,-9,5,-31,-22,-35,-35,-34,-28,-18,-5,9,22,31,35,28,34,18,18,-9,5,-31,-22,-35,-34,-28,-18,-5,-5,9,22,31,35,28,34,5,18,-9,-9,-31,-22,-35,-34,-28,-18,-5,9,22,31,35,35,28,34,5,18,-22,-9,-35,-31,-34,-34,-28,-18,-5,9,22,31,34,35,28,28,5,18,-22,-9,-35,-31,-34,-28,-18,-5],"IC":[62,62,18,43,-36,-9,-69,-57,-71,-62,-43,-43,-18,9,36,57,69,71,43,62,18,18,-36,-9,-69,-57,-71,-62,-43,-18,9,9,36,57,69,71,43,62,-9,18,-57,-36,-69,-69,-71,-62,-43,-18,9,36,57,69,71,71,1117,1461,292,708,-331,-72,-451,-416,-235,-235,62,425,798,1120,1339,1420,1130,1347,9,799,-5,-5,-28,-18,-35,-34,-31,-22,-9,5,18,18,28,34,31,35,9,22,-18,-5,-28,-28,-35,-34,-31,-22,-9,5,18,28,34,34,31,35,9,22,-18,-5,-34,-28,-35,-31,-22,-22,-9,5,18,28,34,35,22,31,9,9,-18,-5,-34,-28,-35,-31,-22,-9,5,5,18,28,34,35,22,31,-5,9,-28,-18,-34,-34,-35,-31,-22,-9,5,18,28,34,35,35,22,31,-5,9,-28,-18,-35,-34,-31,-31,-22,-9,5,18,28,34,31,35,9,22,-5,-5,-28,-18,-35,-34,-31,-22,-9,5,18,18,28,34,31,35,9,22,-18,-5,-28,-28,-35,-34,-31,-22,-9,5,18,28,34,34,31,35,9,22,-18,-5,-34,-28,-35,-31,-22,-22,-9,5,18,28,34,35,22,31,9,9,-18,-5,-34,-28,-35,-31,-22,-9,5,5,18,28,34,35,22,31,-5,9,-28,-18,-34,-34,-35,-31,-22,-9,5,18,28,34,35,35,22,31,-5,9,-28,-18,-35,-34,-31,-31,-22,-9,5,18,28,34,31,35,22,22,-5,9,-28,-18,-35,-34,-31,-22,-9,5,18,18,28,34,31,35,9,22,-18,-5,-28,-28,-35,-34,-31,-22,-9,5,18,28,34,34,31,35,9,22,-18,-5,-34,-28,-35,-31,-22,-22,-9,5,18,28,34,35,22,31,9,9,-18,-5,-34,-28,-35,-31,-22,-9,5,5,18,28,34,35,22,31,-5,9,-28,-18],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1073,1399,301,689,-275,-36,-382,-345,-173,-173,105,444,789,1084,1282,1351,1068,1276,0,756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1992,2603,2817,1992,2603,0,1078,-1078,-1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2603,-2603,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1992,1992,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,-1078,0,1164,2151,2811,2811,3042,1164,2151,0,0,-2151,-1164,-3042,-2811,-2811,-2151,-1164,0,1164,1992,2603,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2817,-2603,-1992,-1078,0,1078,1992,2603,2817,2603,2603,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-1078,-1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2603,-2603,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1992,1992,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,-1078,0,1078,1992,2603,2603,2817,1078,1992,0,0,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,1992,2603,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2817,-2603,-1992,-1078,0,1078,1992,2603,2817,2603,2603,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-1078,-1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2603,-2603,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817,1992,1992,0,1078,-1992,-1078,-2817,-2603,-2603,-1992,-1078,-1078,0,1078,1992,2603,2603,2817,1078,1992,0,0,-1992,-1078,-2817,-2603,-2603,-1992,-1078,0,1078,1078,1992,2603,2603,2817,1078,1992,-1078,0,-2603,-1992,-2817,-2817,-2603,-1992,-1078,0,1078,1992,2603,2817,2603,2603,1078,1992,-1078,0,-2603,-1992,-2817,-2603,-1992,-1992,-1078,0,1078,1992,2603,2817,1992,2603,0,1078,-1078,-1078,-2603,-1992,-2817,-2603,-1992,-1078,0,1078,1992,1992,2603,2817,1992,2603,0,1078,-1992,-1078,-2603,-2603,-2817,-2603,-1992,-1078,0,1078,1992,2603,2603,2817],"VBN":[-2440,-2440,-2793,-2721,-2235,-1409,-368,729,1715,2440,2793,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,2235,2235,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,729,1715,2440,2721,2793,1409,2235,-729,368,-1715,-1715,-3016,-2635,-2939,-2414,-1521,-397,787,1852,2635,2635,2939,3016,1521,2414,-787,397,-2635,-1852,-3016,-2721,-2235,-2235,-1409,-368,729,1715,2440,2793,2235,2721,1409,1409,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,-368,729,1715,2440,2793,2235,2721,368,1409,-729,-729,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2793,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,2235,2235,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,729,1715,2440,2721,2793,1409,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2721,-2235,-2235,-1409,-368,729,1715,2440,2793,2235,2721,1409,1409,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,-368,729,1715,2440,2793,2235,2721,368,1409,-729,-729,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2793,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,2235,2235,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368,729,729,1715,2440,2721,2793,1409,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1409,-368,729,1715,2440,2440,2721,2793,1409,2235,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1409,-368,729,1715,2440,2793,2235,2721,1409,1409,-729,368,-2440,-1715,-2793,-2721,-2235,-1409,-368,-368,729,1715,2440,2793,2235,2721,368,1409,-729,-729,-2440,-1715,-2793,-2721,-2235,-1409,-368,729,1715,2440,2793,2793,2235,2721,368,1409,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1409,-368,729,1715,2440,2721,2793,2235,2235,368,1409,-1715,-729,-2793,-2440,-2721,-2235,-1409,-368],"VCN":[2440,2440,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1409,2235,2721,2793,1715,2440,729,729,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2721,-2721,-2793,-2440,-1715,-729,368,1409,2235,2721,2793,2793,171,244,-37,73,-223,-141,-279,-272,-244,-244,-171,-73,37,141,223,272,244,279,171,729,-368,-368,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1409,2235,2721,2793,1715,2440,729,729,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2721,-2721,-2793,-2440,-1715,-729,368,1409,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-2440,-1715,-729,368,1409,2235,2721,2440,2793,729,1715,-368,-368,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1409,2235,2721,2793,1715,2440,729,729,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409,-2721,-2721,-2793,-2440,-1715,-729,368,1409,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1409,-2793,-2721,-2440,-2440,-1715,-729,368,1409,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1409,-2793,-2721,-2440,-1715,-729,368,1409,1409,2235,2721,2440,2793,729,1715,-1409,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1409,2235,2721,2721,2440,2793,729,1715,-1409,-368,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1409,2235,2721,2793,1715,2440,729,729,-1409,-368,-2721,-2235,-2793,-2440,-1715,-729,368,368,1409,2235,2721,2793,1715,2440,-368,729,-2235,-1409]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,27,27,51,51,66,66,71,71,66,66,51,51,27,27,0,0,-27,-27,-51,-51,-66,-66,-71,-71,-66,-66,-51,-51,-27,-27,0,0,27,27,51,51,66,66,71,71,66,66,51,51,27,27,0,0,-27,-27,-51,-51,-66,-66,-71,-71,-66,-66,-51,-51,-27,-27,0,0,27,27,51,51,66,66,71,71,66,66,51,51,27,27,0,0,-27,-27,-51,-51,-66,-66,-71,-71,-66,-66,-51,-51,-27,-27,0,0,27,27,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14,0,0,14,14,25,25,33,33,36,36,33,33,25,25,14,14,0,0,-14,-14,-25,-25,-33,-33,-36,-36,-33,-33,-25,-25,-14,-14],"IB":[-62,-62,-71,-71,-69,-69,-57,-57,-36,-36,-9,-9,18,18,43,43,62,62,71,71,69,69,57,57,36,36,9,9,-18,-18,-43,-43,-62,-62,-71,-71,-69,-69,-57,-57,-36,-36,-9,-9,18,18,43,43,62,62,71,71,69,69,57,57,36,36,9,9,-18,-18,-43,-43,-62,-62,-71,-71,-69,-69,-57,-57,-36,-36,-9,-9,18,18,43,43,62,62,71,71,69,69,57,57,36,36,9,9,-18,-18,-43,-43,-62,-62,-71,-71,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22,-31,-31,-35,-35,-34,-34,-28,-28,-18,-18,-5,-5,9,9,22,22,31,31,35,35,34,34,28,28,18,18,5,5,-9,-9,-22,-22],"IC":[62,62,43,43,18,18,-9,-9,-36,-36,-57,-57,-69,-69,-71,-71,-62,-62,-43,-43,-18,-18,9,9,36,36,57,57,69,69,71,71,62,62,43,43,18,18,-9,-9,-36,-36,-57,-57,-69,-69,-71,-71,-62,-62,-43,-43,-18,-18,9,9,36,36,57,57,69,69,71,71,1461,1461,1117,1117,708,708,292,292,-72,-72,-331,-331,-451,-451,-416,-416,-235,-235,62,62,425,425,798,798,1120,1120,1339,1339,1420,1420,1347,1347,1130,1130,799,799,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35,31,31,22,22,9,9,-5,-5,-18,-18,-28,-28,-34,-34,-35,-35,-31,-31,-22,-22,-9,-9,5,5,18,18,28,28,34,34,35,35],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1399,1399,1073,1073,689,689,301,301,-36,-36,-275,-275,-382,-382,-345,-345,-173,-173,105,105,444,444,789,789,1084,1084,1282,1282,1351,1351,1276,1276,1068,1068,756,756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1164,1164,2151,2151,2811,2811,3042,3042,2811,2811,2151,2151,1164,1164,0,0,-1164,-1164,-2151,-2151,-2811,-2811,-3042,-3042,-2811,-2811,-2151,-2151,-1164,-1164,0,0,1164,1164,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2603,2603,2817,2817,2603,2603,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2603,-2603,-2817,-2817,-2603,-2603,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2635,-2635,-3016,-3016,-2939,-2939,-2414,-2414,-1521,-1521,-397,-397,787,787,1852,1852,2635,2635,3016,3016,2939,2939,2414,2414,1521,1521,397,397,-787,-787,-1852,-1852,-2635,-2635,-3016,-3016,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1409,-1409,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1409,1409,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,244,244,171,171,73,73,-37,-37,-141,-141,-223,-223,-272,-272,-279,-279,-244,-244,-171,-171,-73,-73,37,37,141,141,223,223,272,272,279,279,244,244,171,171,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1409,-1409,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1409,1409,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":326,"recording_start":"2026-08-09T01:50:33.998518","trigger_abs":"2026-08-09T01:50:34.048518","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":71.4,"rms":31.9},{"channel":"IB","units":"A","peak":70.8,"rms":32.2},{"channel":"IC","units":"A","peak":1460.7,"rms":210.3},{"channel":"IN","units":"A","peak":1398.8,"rms":198.6},{"channel":"VAN","units":"V","peak":30423.0,"rms":20022.9},{"channel":"VBN","units":"V","peak":30162.7,"rms":20051.5},{"channel":"VCN","units":"V","peak":27928.3,"rms":19301.4}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":536.5,"tau_ms":null},{"channel":"IN","dc_a":536.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":71.4,"ang":0.0},"IB":{"mag":71.4,"ang":-120.0},"IC":{"mag":971.5,"ang":126.3},"IN":{"mag":900.5,"ang":126.7},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":71.4,"ang":0.0},"IB":{"mag":71.4,"ang":-120.0},"IC":{"mag":71.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":300.2,"ang":126.7},"I1":{"mag":371.2,"ang":5.5},"I2":{"mag":300.2,"ang":-113.3}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RB-4402R1_20260809_015034_084.cfg","event_id":"RCL_RB-4402R1_20260809_015034_084","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-08-09T01:50:34","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.399,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.06874999999999999,"trip_channel":"TRIP","trip_delay_ms":18.75,"trip_delay_cycles":1.12,"fault_current_rms_a":865.4,"peak_current_a":1460.7,"peak_phase_current_a":1460.7,"peak_residual_a":1426.8,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":18.75,"dead_time_ms":836.5,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":18.75,"max_dead_time_ms":836.5,"hif_suspect":false,"hif_delta_a":635.4,"faulted_phase":"C","est_miles":5.75,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":2.301,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1460.7,"v_peak":30423.0,"full":{"t0":0.0,"t1":1398.958,"i":{"IA":[0,39,-39,15,-22,39,-39,28,-33,39,-39,36,-38,38,-36,39,-39,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-8,36,-39,0,8,39,-39,0,-8,39,-39,15,-22,39,-39,28,-33,39,-38,38,-39,36,-33,39,-39,28,-22,39,-39,15,-8,39,-39,0,8,39,-39,0,-8,39,-39,15,-22,39,-39,28,-36,39,-38,38,-39,36,-33,39,-39,28,-22,39,-39,15,-8,39,-39,0,8,39,-39,0,-8,39,-39,15,-22,39,-39,33,-36,39,-38,38,-39,36,-33,39,-39,28,-22,39,-39,15,-8,39,-39,0,8,39,-39,0,-8,39,-39,15,-28,39,-39,33,-36,39,-38,38,-39,36,-33,39,-39,28,-22,39,-39,15,-8,39,-39,0,8,39,-39,0],"IB":[-39,17,-10,39,-39,3,5,39,-39,-3,-5,39,-39,13,-20,39,-39,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-5,37,-34,39,-39,29,-24,39,-39,17,-10,39,-39,3,5,39,-39,-3,-13,39,-39,20,-26,39,-39,31,-35,39,-39,38,-39,37,-34,39,-39,29,-24,39,-39,17,-10,39,-39,3,10,39,-39,5,-13,39,-39,20,-26,39,-39,31,-35,39,-39,38,-39,37,-34,39,-39,29,-24,39,-39,17,-10,39,-39,-5,3,39,-39,5,-13,39,-39,20,-26,39,-39,31,-35,39,-39,38,-39,37,-34,39,-39,29,-24,39,-39,17,-3,39,-39,-5,3,39,-39,5,-13,39,-39,20,-26,39,-39,31,-35,39,-39,38,-39,37,-34,39,-39,29,-24,39],"IC":[-39,34,-39,38,-35,39,-39,31,-26,39,-39,20,26,1461,-453,798,0,1420,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-39,0,-24,39,-39,29,-34,39,-39,37,-39,38,-35,39,-39,31,-20,39,-39,13,-5,39,-39,-3,5,39,-39,3,-10,39,-39,17,-24,39,-39,29,-34,39,-39,37,-39,38,-35,39,-39,26,-20,39,-39,13,-5,39,-39,-3,5,39,-39,3,-10,39,-39,17,-24,39,-39,29,-34,39,-39,37,-39,38,-31,39,-39,26,-20,39,-39,13,-5,39,-39,-3,5,39,-39,3,-10,39,-39,17,-24,39,-39,29,-34,39,-39,37,-39,35,-31,39,-39,26,-20,39,-39,13,-5,39,-39,-3,5,39,-39,3,-10,39,-39,17,-24,39,-39,29,-34,39],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,1427,-414,793,0,1382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,1078,-1565,2817,-2817,1992,-2342,2817,-2817,2603,-2763,2984,-2811,3042,-3042,1690,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-550,2603,-2817,0,550,2817,-2817,0,-550,2817,-2817,1078,-1565,2817,-2817,1992,-2342,2817,-2763,2763,-2817,2603,-2342,2817,-2817,1992,-1565,2817,-2817,1078,-550,2817,-2817,0,550,2817,-2817,0,-550,2817,-2817,1078,-1565,2817,-2817,1992,-2603,2817,-2763,2763,-2817,2603,-2342,2817,-2817,1992,-1565,2817,-2817,1078,-550,2817,-2817,0,550,2817,-2817,0,-550,2817,-2817,1078,-1565,2817,-2817,2342,-2603,2817,-2763,2763,-2817,2603,-2342,2817,-2817,1992,-1565,2817,-2817,1078,-550,2817,-2817,0,550,2817,-2817,0,-550,2817,-2817,1078,-1992,2817,-2817,2342,-2603,2817,-2763,2763,-2817,2603,-2342,2817,-2817,1992,-1565,2817,-2817,1078,-550,2817,-2817,0,550,2817,-2817,0],"VBN":[-2811,1246,-729,2811,-2811,184,368,2811,-2811,-184,-368,2811,-3036,905,-1521,3036,-3036,2006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-368,2667,-2440,2811,-2811,2118,-1715,2811,-2811,1246,-729,2811,-2811,184,368,2811,-2811,-184,-905,2811,-2811,1409,-1857,2811,-2811,2235,-2526,2811,-2793,2721,-2811,2667,-2440,2811,-2811,2118,-1715,2811,-2811,1246,-729,2811,-2811,184,729,2811,-2811,368,-905,2811,-2811,1409,-1857,2811,-2811,2235,-2526,2811,-2793,2721,-2811,2667,-2440,2811,-2811,2118,-1715,2811,-2811,1246,-729,2811,-2811,-368,184,2811,-2811,368,-905,2811,-2811,1409,-1857,2811,-2811,2235,-2526,2811,-2793,2721,-2811,2667,-2440,2811,-2811,2118,-1715,2811,-2811,1246,-184,2811,-2811,-368,184,2811,-2811,368,-905,2811,-2811,1409,-1857,2811,-2811,2235,-2526,2811,-2793,2721,-2811,2667,-2440,2811,-2811,2118,-1715,2811],"VCN":[-2811,2440,-2793,2721,-2526,2811,-2811,2235,-1857,2811,-2811,1409,-91,2811,-281,37,0,281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2811,0,-1715,2811,-2811,2118,-2440,2811,-2811,2667,-2793,2721,-2526,2811,-2811,2235,-1409,2811,-2811,905,-368,2811,-2811,-184,368,2811,-2811,184,-729,2811,-2811,1246,-1715,2811,-2811,2118,-2440,2811,-2811,2667,-2793,2721,-2526,2811,-2811,1857,-1409,2811,-2811,905,-368,2811,-2811,-184,368,2811,-2811,184,-729,2811,-2811,1246,-1715,2811,-2811,2118,-2440,2811,-2811,2667,-2793,2721,-2235,2811,-2811,1857,-1409,2811,-2811,905,-368,2811,-2811,-184,368,2811,-2811,184,-729,2811,-2811,1246,-1715,2811,-2811,2118,-2440,2811,-2811,2667,-2793,2526,-2235,2811,-2811,1857,-1409,2811,-2811,905,-368,2811,-2811,-184,368,2811,-2811,184,-729,2811,-2811,1246,-1715,2811,-2811,2118,-2440,2811]},"d":{"TRIP":[[0.0,0],[68.75,1],[905.208,0]],"50P":[[0.0,0],[50.0,1],[68.75,0]],"51P":[[0.0,0]],"79":[[0.0,0],[905.208,1],[915.625,0]],"52A":[[0.0,1],[68.75,0],[905.208,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,15,22,28,28,33,33,36,38,39,39,38,38,33,36,28,28,15,22,8,8,0,0,-15,-8,-22,-22,-28,-28,-36,-33,-38,-38,-39,-38,-36,-36,-33,-33,-28,-22,-15,-15,-8,-8,0,8,15,15,22,28,33,33,36,36,38,39,38,38,36,36,28,33,22,22,8,15,0,0,-8,-8,-22,-15,-28,-28,-33,-33,-38,-36,-39,-39,-38,-38,-36,-33,-28,-28,-22,-15,-8,-8,0,0,8,15,22,22,28,28,33,36,38,38,38,39,36,36,33,33,22,28,15,15,8,8,-8,0,-15,-15,-28,-22,-33,-33,-36,-36,-39,-38,-38,-38,-36,-36,-33,-28,-22,-22,-15,-8,0,0,8,8,15,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-34,-34,-37,-37,-39,-39,-38,-38,-35,-35,-31,-26,-20,-20,-13,-13,-5,3,10,10,17,24,29,29,34,34,37,39,39,39,38,38,31,35,26,26,13,20,5,5,-3,-3,-17,-10,-24,-24,-29,-29,-37,-34,-39,-39,-39,-38,-35,-35,-31,-31,-26,-20,-13,-13,-5,-5,3,10,17,17,24,29,34,34,37,37,39,39,38,38,35,35,26,31,20,20,13,13,-3,5,-10,-10,-24,-17,-29,-29,-34,-34,-39,-37,-39,-39,-38,-38,-35,-31,-26,-26,-20,-13,-5,-5,3,3,10,17,24,24,29,29,34,37,39,39,38,39,35,35,31,31,20,26,13,13,5,5,-10,-3,-17,-17,-29,-24,-34,-34,-37,-37,-39,-39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[34,34,29,29,17,24,10,10,3,3,-13,-5,-20,-20,-26,-26,-35,-31,-38,-38,-39,-39,-37,-37,-34,-34,-29,-24,-17,-17,-10,-10,-3,5,13,13,20,26,31,31,35,35,38,39,39,39,37,37,29,34,24,24,10,17,3,3,-5,-5,-20,-13,-26,-26,-31,-31,-38,-35,-39,-39,-39,-37,-34,-34,-29,-29,-24,-17,-10,-10,-3,-3,5,13,20,20,26,26,31,35,38,38,39,39,37,37,1461,1461,1117,1300,917,917,708,708,292,497,100,100,-217,-72,-331,-331,-410,-410,-453,-451,-416,-416,-342,-342,-235,-98,62,62,239,425,614,614,798,798,969,1120,1245,1245,1339,1339,1398,1420,1403,1403,1255,1347,1130,1130,976,976,606,799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1427,1427,1093,1271,900,900,698,698,297,494,113,113,-191,-52,-300,-300,-375,-375,-414,-413,-377,-377,-305,-305,-201,-69,86,86,256,436,617,617,793,793,956,1100,1219,1219,1308,1308,1363,1382,1364,1364,1218,1308,1096,1096,947,947,588,775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2603,2763,2817,2817,2763,2763,2342,2603,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2603,-2342,-2763,-2763,-2817,-2763,-2603,-2603,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2603,2603,2763,2817,2763,2763,2603,2603,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2603,-2817,-2817,-2763,-2763,-2603,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,594,1164,1690,1690,2151,2151,2530,2811,2984,2984,2984,3042,2811,2811,2530,2530,1690,2151,1164,1164,594,594,-594,0,-1164,-1164,-2151,-1690,-2530,-2530,-2811,-2811,-3042,-2984,-2984,-2984,-2811,-2811,-2530,-2151,-1690,-1690,-1164,-594,0,0,594,594,1164,1690,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1409,-1409,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1409,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1409,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1409,1409,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2635,-2635,-3016,-2881,-3036,-3036,-2939,-2939,-2728,-2414,-2006,-2006,-1521,-978,-397,-397,199,199,787,1346,1852,1852,2287,2287,2635,2881,3016,3016,2939,3036,2728,2728,2414,2414,1521,2006,978,978,397,397,-787,-199,-1346,-1346,-2287,-1852,-2635,-2635,-2881,-2881,-3036,-3016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1409,-1409,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1409,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1409,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1409,1409,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[68.75,1]],"50P":[[16.666,0],[50.0,1],[68.75,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[68.75,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":68.75,"recloses":[905.208],"trips":[68.75],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2687,"recording_start":"2026-08-09T01:50:34","trigger_abs":"2026-08-09T01:50:34.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":39.2,"rms":17.6},{"channel":"IB","units":"A","peak":39.1,"rms":17.6},{"channel":"IC","units":"A","peak":1460.7,"rms":102.1},{"channel":"IN","units":"A","peak":1426.8,"rms":98.1},{"channel":"VAN","units":"V","peak":30423.0,"rms":12648.4},{"channel":"VBN","units":"V","peak":30357.7,"rms":12669.4},{"channel":"VCN","units":"V","peak":28108.6,"rms":12445.8}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"52A","event":"DEASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"TRIP","event":"ASSERT","t_ms":68.75,"rel_trigger_ms":18.75},{"channel":"52A","event":"ASSERT","t_ms":905.208,"rel_trigger_ms":855.208},{"channel":"79","event":"ASSERT","t_ms":905.208,"rel_trigger_ms":855.208},{"channel":"TRIP","event":"DEASSERT","t_ms":905.208,"rel_trigger_ms":855.208},{"channel":"79","event":"DEASSERT","t_ms":915.625,"rel_trigger_ms":865.625}],"dc_offset":[{"channel":"IC","dc_a":531.2,"tau_ms":null},{"channel":"IN","dc_a":531.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":39.2,"ang":0.0},"IB":{"mag":39.2,"ang":-120.0},"IC":{"mag":962.5,"ang":126.6},"IN":{"mag":923.5,"ang":126.8},"VAN":{"mag":30422.4,"ang":0.0},"VBN":{"mag":30422.6,"ang":-120.0},"VCN":{"mag":2816.8,"ang":120.0}},"pre":{"IA":{"mag":39.2,"ang":0.0},"IB":{"mag":39.2,"ang":-120.0},"IC":{"mag":39.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.2,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":307.8,"ang":126.8},"I1":{"mag":346.8,"ang":6.1},"I2":{"mag":307.8,"ang":-113.2}},"seq_v":{"I0":{"mag":9201.9,"ang":-60.0},"I1":{"mag":21220.6,"ang":0.0},"I2":{"mag":9201.9,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4402R1_20260809_205627_062.cfg","event_id":"RCL_RB-4402R1_20260809_205627_062","device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","timestamp":"2026-08-09T20:56:27","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.4333,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.071354,"trip_channel":"TRIP","trip_delay_ms":21.35,"trip_delay_cycles":1.28,"fault_current_rms_a":772.8,"peak_current_a":1336.7,"peak_phase_current_a":1336.7,"peak_residual_a":41.4,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":19.79,"dead_time_ms":921.9,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":19.79,"max_dead_time_ms":921.9,"hif_suspect":false,"hif_delta_a":540.1,"faulted_phase":"B","est_miles":32.22,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 32 mi exceeds plausible feeder length (30 mi)","z_fault_ohm":12.888,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1336.7,"v_peak":29577.9,"full":{"t0":0.0,"t1":1433.333,"i":{"IA":[0,41,-41,8,-16,41,-41,23,-23,41,-41,29,-34,41,-41,34,-38,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-38,0,-41,38,-34,41,-41,29,-23,41,-41,23,-16,41,-41,8,-8,41,-41,0,8,41,-41,0,0,41,-41,8,-16,41,-41,23,-23,41,-41,29,-34,41,-41,34,-38,41,-41,41,-41,41,-38,41,-41,34,-34,41,-41,29,-23,41,-41,23,-16,41,-41,8,0,41,-41,0,8,41,-41,0,-8,41,-41,8,-16,41,-41,23,-29,41,-41,29,-34,41,-41,38,-38,41,-41,41,-41,41,-38,41,-41,34,-29,41,-41,29,-23,41,-41,16,-16,41,-41,8,0,41,-41,0],"IB":[-41,25,-18,41,-41,11,-11,41,-41,3,5,41,-372,814,160,1337,-632,254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41,-41,27,-27,41,-41,33,-37,41,-41,40,-40,41,-39,41,-41,39,-36,41,-41,31,-31,41,-41,25,-18,41,-41,11,-11,41,-41,3,5,41,-41,-3,3,41,-41,5,-13,41,-41,21,-21,41,-41,27,-33,41,-41,33,-37,41,-41,40,-40,41,-39,41,-41,36,-36,41,-41,31,-25,41,-41,25,-18,41,-41,11,-3,41,-41,3,5,41,-41,-3,-5,41,-41,5,-13,41,-41,21,-21,41,-41,27,-33,41,-41,37,-37,41,-41,40,-41,41,-39,41,-41,36,-36,41],"IC":[-41,36,-39,41,-40,41,-41,40,-37,41,-41,33,-814,372,-1337,-160,-254,632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-18,5,-5,41,-41,-3,5,41,-41,3,-11,41,-41,11,-18,41,-41,25,-25,41,-41,31,-36,41,-41,36,-39,41,-40,41,-41,40,-37,41,-41,33,-33,41,-41,27,-21,41,-41,13,-13,41,-41,5,3,41,-41,-3,5,41,-41,3,-11,41,-41,11,-18,41,-41,25,-31,41,-41,31,-36,41,-41,39,-39,41,-40,41,-41,37,-37,41,-41,33,-27,41,-41,27,-21,41,-41,13,-13,41,-41,5,3,41,-41,-5,-3,41,-41,3,-11,41,-41,18,-18,41,-41,25,-31,41],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,41,-41,34,-38,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,2817,-2817,550,-1078,2817,-2817,1565,-1565,2817,-2817,1992,-2342,2958,-2958,2459,-2733,2958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-2602,0,-2817,2602,-2342,2817,-2817,1992,-1565,2817,-2817,1565,-1078,2817,-2817,550,-550,2817,-2817,0,550,2817,-2817,0,0,2817,-2817,550,-1078,2817,-2817,1565,-1565,2817,-2817,1992,-2342,2817,-2817,2342,-2602,2817,-2763,2763,-2817,2763,-2602,2817,-2817,2342,-2342,2817,-2817,1992,-1565,2817,-2817,1565,-1078,2817,-2817,550,0,2817,-2817,0,550,2817,-2817,0,-550,2817,-2817,550,-1078,2817,-2817,1565,-1992,2817,-2817,1992,-2342,2817,-2817,2602,-2602,2817,-2763,2763,-2817,2763,-2602,2817,-2817,2342,-1992,2817,-2817,1992,-1565,2817,-2817,1078,-1078,2817,-2817,550,0,2817,-2817,0],"VBN":[-2811,1715,-1246,2811,-2811,729,-729,2811,-2811,184,368,2811,-2118,0,-1171,1408,-1408,1301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2811,-2811,1857,-1857,2811,-2811,2235,-2526,2811,-2811,2721,-2721,2793,-2667,2811,-2811,2667,-2440,2811,-2811,2118,-2118,2811,-2811,1715,-1246,2811,-2811,729,-729,2811,-2811,184,368,2811,-2811,-184,184,2811,-2811,368,-905,2811,-2811,1408,-1408,2811,-2811,1857,-2235,2811,-2811,2235,-2526,2811,-2811,2721,-2721,2793,-2667,2811,-2811,2440,-2440,2811,-2811,2118,-1715,2811,-2811,1715,-1246,2811,-2811,729,-184,2811,-2811,184,368,2811,-2811,-184,-368,2811,-2811,368,-905,2811,-2811,1408,-1408,2811,-2811,1857,-2235,2811,-2811,2526,-2526,2811,-2793,2721,-2811,2793,-2667,2811,-2811,2440,-2440,2811],"VCN":[-2811,2440,-2667,2811,-2721,2793,-2811,2721,-2526,2811,-2811,2235,-1408,2811,-1171,1408,-1408,1301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1246,368,-368,2811,-2811,-184,368,2811,-2811,184,-729,2811,-2811,729,-1246,2811,-2811,1715,-1715,2811,-2811,2118,-2440,2811,-2811,2440,-2667,2811,-2721,2793,-2811,2721,-2526,2811,-2811,2235,-2235,2811,-2811,1857,-1408,2811,-2811,905,-905,2811,-2811,368,184,2811,-2811,-184,368,2811,-2811,184,-729,2811,-2811,729,-1246,2811,-2811,1715,-2118,2811,-2811,2118,-2440,2811,-2811,2667,-2667,2811,-2721,2793,-2811,2526,-2526,2811,-2811,2235,-1857,2811,-2811,1857,-1408,2811,-2811,905,-905,2811,-2811,368,184,2811,-2811,-368,-184,2811,-2811,184,-729,2811,-2811,1246,-1246,2811,-2811,1715,-2118,2811]},"d":{"TRIP":[[0.0,0],[71.354,1],[993.229,0]],"50P":[[0.0,0],[50.0,1],[71.354,0]],"51P":[[0.0,0]],"79":[[0.0,0],[993.229,1],[1003.645,0]],"52A":[[0.0,1],[71.354,0],[993.229,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,16,23,29,29,34,34,38,41,41,41,41,41,34,38,29,29,16,23,8,8,0,0,-16,-8,-23,-23,-29,-29,-38,-34,-41,-41,-41,-41,-38,-38,-34,-34,-29,-23,-16,-16,-8,-8,0,8,16,16,23,29,34,34,38,38,41,41,41,41,38,38,29,34,23,23,8,16,0,0,-8,-8,-23,-16,-29,-29,-34,-34,-41,-38,-41,-41,-41,-41,-38,-34,-29,-29,-23,-16,-8,-8,0,0,8,16,23,23,29,29,34,38,41,41,41,41,38,38,34,34,23,29,16,16,8,8,-8,0,-16,-16,-29,-23,-34,-34,-38,-38,-41,-41,-41,-41,-38,-38,-34,-29,-23,-23,-16,-8,0,0,8,8,16,23,29,29,34,34,38,41,41,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-36,-36,-39,-39,-41,-41,-40,-40,-37,-37,-33,-27,-21,-21,-13,-13,-5,3,11,11,18,25,31,31,36,36,39,41,41,41,40,40,33,37,27,27,13,21,5,5,-3,-3,-18,-11,-25,-25,-31,-31,-39,-36,-41,-41,-41,-40,-37,-37,-33,-33,-27,-21,-13,-13,-5,-5,3,11,18,18,25,31,36,36,39,39,41,41,40,40,37,37,27,33,21,21,13,13,-3,5,-11,-11,-25,-18,-31,-31,-372,-372,-365,-322,-247,-247,-142,-142,-11,140,305,305,477,649,814,814,966,966,1098,1205,1282,1282,1327,1327,1311,1337,1250,1250,1034,1157,886,886,718,718,348,536,160,160,-21,-21,-335,-188,-457,-457,-608,-549,-632,-632,-620,-620,-573,-492,-382,-382,-247,-247,-91,78,254,254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[36,36,31,31,18,25,11,11,3,3,-13,-5,-21,-21,-27,-27,-37,-33,-40,-40,-41,-41,-39,-39,-36,-36,-31,-25,-18,-18,-11,-11,-3,5,13,13,21,27,33,33,37,37,40,41,41,41,39,39,31,36,25,25,11,18,3,3,-5,-5,-21,-13,-27,-27,-33,-33,-40,-37,-41,-41,-41,-39,-36,-36,-31,-31,-25,-18,-11,-11,-3,-3,5,13,21,21,27,27,33,37,40,40,41,41,39,39,372,372,322,365,247,247,142,142,-140,11,-305,-305,-649,-477,-814,-814,-966,-966,-1205,-1098,-1282,-1282,-1327,-1327,-1337,-1311,-1250,-1250,-1157,-1034,-886,-886,-718,-718,-536,-348,-160,-160,21,21,188,335,457,457,549,608,632,632,620,620,492,573,382,382,247,247,-78,91,-254,-254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,16,23,23,29,29,34,38,41,41,41,41,38,38,34,34,23,29,16,16,8,8,-8,0,-16,-16,-29,-23,-34,-34,-38,-38,-41,-41,-41,-41,-38,-38,-34,-29,-23,-23,-16,-8,0,0,8,8,16,23,29,29,34,34,38,41,41,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,577,1132,1643,1643,2091,2091,2459,2733,2901,2901,2901,2958,2733,2733,2459,2459,1643,2091,1132,1132,577,577,-577,0,-1132,-1132,-2091,-1643,-2459,-2459,-2733,-2733,-2958,-2901,-2901,-2901,-2733,-2733,-2459,-2091,-1643,-1643,-1132,-577,0,0,577,577,1132,1643,2091,2091,2459,2459,2733,2901,2958,2958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,0,0,-539,-275,-783,-783,-996,-996,-1301,-1171,-1381,-1381,-1408,-1381,-1301,-1301,-1171,-1171,-996,-783,-539,-539,-275,-275,0,275,539,539,783,996,1171,1171,1301,1301,1381,1408,1381,1381,1301,1301,996,1171,783,783,275,539,0,0,-275,-275,-783,-539,-996,-996,-1171,-1171,-1381,-1301,-1408,-1408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,0,0,-539,-275,-783,-783,-996,-996,-1301,-1171,-1381,-1381,-1408,-1381,-1301,-1301,-1171,-1171,-996,-783,-539,-539,-275,-275,0,275,539,539,783,996,1171,1171,1301,1301,1381,1408,1381,1381,1301,1301,996,1171,783,783,275,539,0,0,-275,-275,-783,-539,-996,-996,-1171,-1171,-1381,-1301,-1408,-1408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[71.354,1]],"50P":[[16.666,0],[50.0,1],[71.354,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[71.354,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":71.354,"recloses":[993.229],"trips":[71.354],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"RCL_RB-4402R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2753,"recording_start":"2026-08-09T20:56:27","trigger_abs":"2026-08-09T20:56:27.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":41.4,"rms":17.5},{"channel":"IB","units":"A","peak":1336.7,"rms":88.5},{"channel":"IC","units":"A","peak":1336.7,"rms":88.5},{"channel":"IN","units":"A","peak":41.4,"rms":3.6},{"channel":"VAN","units":"V","peak":29577.9,"rms":11937.7},{"channel":"VBN","units":"V","peak":28108.8,"rms":11703.8},{"channel":"VCN","units":"V","peak":28108.8,"rms":11715.4}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":71.354,"rel_trigger_ms":21.354},{"channel":"52A","event":"DEASSERT","t_ms":71.354,"rel_trigger_ms":21.354},{"channel":"TRIP","event":"ASSERT","t_ms":71.354,"rel_trigger_ms":21.354},{"channel":"52A","event":"ASSERT","t_ms":993.229,"rel_trigger_ms":943.229},{"channel":"79","event":"ASSERT","t_ms":993.229,"rel_trigger_ms":943.229},{"channel":"TRIP","event":"DEASSERT","t_ms":993.229,"rel_trigger_ms":943.229},{"channel":"79","event":"DEASSERT","t_ms":1003.645,"rel_trigger_ms":953.645}],"dc_offset":[{"channel":"IB","dc_a":418.1,"tau_ms":null},{"channel":"IC","dc_a":-418.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":41.4,"ang":0.0},"IB":{"mag":916.6,"ang":-84.9},"IC":{"mag":916.6,"ang":95.1},"IN":{"mag":41.4,"ang":0.0},"VAN":{"mag":29577.3,"ang":0.0},"VBN":{"mag":14084.6,"ang":-180.0},"VCN":{"mag":14084.6,"ang":-180.0}},"pre":{"IA":{"mag":41.4,"ang":0.0},"IB":{"mag":41.4,"ang":-120.0},"IC":{"mag":41.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":13.8,"ang":0.0},"I1":{"mag":543.0,"ang":5.0},"I2":{"mag":515.5,"ang":-174.7}},"seq_v":{"I0":{"mag":469.4,"ang":-0.0},"I1":{"mag":14554.0,"ang":-0.0},"I2":{"mag":14554.0,"ang":-0.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":266,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LL","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"BKR_RB-4402_20260809_205627_0621.cfg","event_id":"BKR_RB-4402_20260809_205627_0621","device_id":"BKR_RB-4402","feeder":"Riverbend 4402","timestamp":"2026-08-09T20:56:27.018685","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.3208,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":770.1,"peak_current_a":1336.7,"peak_phase_current_a":1336.7,"peak_residual_a":62.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":527.4,"faulted_phase":"B","est_miles":32.33,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 32 mi exceeds plausible feeder length (30 mi)","z_fault_ohm":12.932,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1336.7,"v_peak":29577.9,"full":{"t0":0.0,"t1":320.833,"i":{"IA":[0,0,24,44,57,62,57,57,24,44,-24,0,-57,-44,-62,-62,-57,-44,-24,0,24,24,44,57,57,62,24,44,0,0,-44,-24,-62,-57,-57,-57,-44,-24,0,24,44,57,62,62,44,57,0,24,-24,-24,-57,-44,-62,-57,-44,-24,0,0,24,44,57,62,57,57,24,44,-24,0,-57,-44,-62,-62,-57,-44,-24,0,24,24,44,57,29,62,12,22,0,0,-22,-12,-31,-29,-29,-29,-22,-12,0,12,22,29,31,31,22,29,0,12,-12,-12,-29,-22,-31,-29,-22,-12,0,0,12,22,29,31,22,29,12,12,-12,0,-29,-22,-31,-31,-29,-22,-12,0,12,22,29,29,29,31,12,22,0,0,-22,-12,-31,-29,-29,-22,-12,-12,0,12,22,29,31,31,22,29,0,12,-22,-12,-29,-29,-31,-29,-22,-12,0,0,12,22,29,31,22,29,12,12,-12,0,-29,-22,-31,-31,-29,-22,-12,0,12,22,29,29,29,31,12,22,0,0,-22,-12,-31,-29,-29,-22,-12,-12,0,12,22,29,31,31,22,29,0,12,-22,-12,-29,-29,-31,-29,-22,-12,0,0,12,22,29,31,22,29,12,12,-12,0,-29,-22,-31,-29,-22,-22,-12,0,12,22,29,29,29,31,12,22,-12,0,-22,-22,-31,-29,-29,-22,-12,-12,0,12,22,29,29,31,22,22,0,12,-22,-12,-29,-29,-31,-29,-22,-12,0,12,22,22,29,31,22,29,12,12,-12,0,-29,-22,-31,-29,-22,-22,-12,0,12,22,29,29,29,31,12,22,-12,0,-22,-22,-31,-29,-29,-22,-12,-12,0,12,22,29,29,31,22,22,0,12,-22,-12,-29,-29,-31,-29,-22,-12,0,12,22,22,29,31,22,29,12,12,-12,0,-29,-22,-31,-29,-22,-22,-12,0,12,22,29,31],"IB":[-54,-54,-61,-60,-49,-31,-8,-8,16,38,54,61,49,60,31,31,-16,8,-54,-38,-61,-61,-60,-49,-31,-8,16,38,54,54,60,61,31,49,8,8,-38,-16,-61,-54,-60,-49,-31,-31,-8,16,38,54,61,61,49,60,8,31,-38,-16,-372,-372,-322,-142,140,477,814,814,1098,1282,1250,1337,718,1034,348,348,-335,-21,-632,-549,-573,-573,-382,-91,-4,254,8,19,27,27,30,31,16,25,4,4,-19,-8,-31,-27,-30,-25,-16,-16,-4,8,19,27,31,31,25,30,4,16,-19,-8,-27,-27,-31,-30,-25,-16,-4,8,19,19,27,31,25,30,16,16,-8,4,-27,-19,-31,-30,-25,-25,-16,-4,8,19,27,27,30,31,16,25,-8,4,-19,-19,-31,-27,-30,-25,-16,-16,-4,8,19,27,30,31,25,25,4,16,-19,-8,-27,-27,-31,-30,-25,-16,-4,8,19,19,27,31,25,30,16,16,-8,4,-27,-19,-31,-30,-25,-25,-16,-4,8,19,27,27,30,31,16,25,-8,4,-19,-19,-31,-27,-30,-25,-16,-16,-4,8,19,27,30,31,25,25,4,16,-19,-8,-27,-27,-31,-30,-25,-16,-4,8,19,19,27,31,25,30,4,16,-8,-8,-27,-19,-31,-30,-25,-25,-16,-4,8,19,27,31,30,30,16,25,-8,4,-19,-19,-31,-27,-30,-25,-16,-4,8,8,19,27,30,31,25,25,4,16,-19,-8,-31,-27,-30,-30,-25,-16,-4,8,19,19,27,31,25,30,4,16,-8,-8,-27,-19,-31,-30,-25,-25,-16,-4,8,19,27,31,30,30,16,25,-8,4,-19,-19,-31,-27,-30,-25,-16,-4,8,8,19,27,30,31,25,25,4,16,-19,-8,-31,-27,-30,-30,-25,-16,-4,8,19,19,27,31,25,30,4,16,-8,-8,-27,-19,-31,-30,-25,-16],"IC":[54,54,16,38,-31,-8,-49,-49,-61,-60,-54,-38,-16,8,31,31,49,60,54,61,38,38,-8,16,-49,-31,-61,-60,-54,-54,-38,-16,8,31,49,49,60,61,38,54,-8,16,-31,-31,-60,-49,-61,-54,-38,-38,-16,8,31,49,60,61,372,372,142,322,-477,-140,-814,-814,-1282,-1098,-1337,-1250,-1034,-718,-348,-348,21,335,549,632,573,573,91,382,-254,-25,-31,-30,-27,-27,-19,-8,4,16,25,25,30,31,19,27,-4,8,-16,-16,-30,-25,-31,-27,-19,-19,-8,4,16,25,30,31,27,27,8,19,-16,-4,-30,-25,-31,-31,-27,-19,-8,4,16,16,25,30,27,31,8,19,-4,-4,-25,-16,-31,-30,-27,-27,-19,-8,4,16,25,30,31,31,19,27,-4,8,-16,-16,-30,-25,-31,-27,-19,-8,4,4,16,25,30,31,27,27,8,19,-16,-4,-30,-25,-31,-31,-27,-19,-8,4,16,16,25,30,27,31,8,19,-4,-4,-25,-16,-31,-30,-27,-27,-19,-8,4,16,25,30,31,31,19,27,-4,8,-16,-16,-30,-25,-31,-27,-19,-8,4,4,16,25,30,31,27,27,8,19,-16,-4,-30,-25,-31,-31,-27,-19,-8,4,16,25,30,30,27,31,8,19,-4,-4,-25,-16,-31,-30,-27,-19,-8,-8,4,16,25,30,31,31,19,27,-4,8,-25,-16,-30,-30,-31,-27,-19,-8,4,4,16,25,30,31,19,27,8,8,-16,-4,-30,-25,-31,-31,-27,-19,-8,4,16,25,30,30,27,31,8,19,-4,-4,-25,-16,-31,-30,-27,-19,-8,-8,4,16,25,30,31,31,19,27,-4,8,-25,-16,-30,-30,-31,-27,-19,-8,4,4,16,25,30,31,19,27,8,8,-16,-4,-30,-25,-31,-31,-27,-19,-8,4,16,25,30,30,27,31,8,19,-16,-4],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24,44,57,62,57,57,24,44,-24,0,-57,-44,-62,-62,-57,-44,-24,0,24,24,44,57,0,62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1992,2602,2817,2602,2602,1078,1992,-1078,0,-2602,-1992,-2817,-2817,-2602,-1992,-1078,0,1078,1078,1992,2602,2602,2817,1078,1992,0,0,-1992,-1078,-2817,-2602,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1078,-1078,-2602,-1992,-2817,-2602,-1992,-1078,0,0,1132,2091,2733,2958,2733,2733,1132,2091,-1132,0,-2733,-2091,-2958,-2958,-2733,-2091,-1132,0,1132,1132,2091,2733,2602,2958,1078,1992,0,0,-1992,-1078,-2817,-2602,-2602,-2602,-1992,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1078,-1078,-2602,-1992,-2817,-2602,-1992,-1078,0,0,1078,1992,2602,2817,1992,2602,1078,1078,-1078,0,-2602,-1992,-2817,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2602,2817,1078,1992,0,0,-1992,-1078,-2817,-2602,-2602,-1992,-1078,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1992,-1078,-2602,-2602,-2817,-2602,-1992,-1078,0,0,1078,1992,2602,2817,1992,2602,1078,1078,-1078,0,-2602,-1992,-2817,-2817,-2602,-1992,-1078,0,1078,1992,2602,2602,2602,2817,1078,1992,0,0,-1992,-1078,-2817,-2602,-2602,-1992,-1078,-1078,0,1078,1992,2602,2817,2817,1992,2602,0,1078,-1992,-1078,-2602,-2602,-2817,-2602,-1992,-1078,0,0,1078,1992,2602,2817,1992,2602,1078,1078,-1078,0,-2602,-1992,-2817,-2602,-1992,-1992,-1078,0,1078,1992,2602,2602,2602,2817,1078,1992,-1078,0,-1992,-1992,-2817,-2602,-2602,-1992,-1078,-1078,0,1078,1992,2602,2602,2817,1992,1992,0,1078,-1992,-1078,-2602,-2602,-2817,-2602,-1992,-1078,0,1078,1992,1992,2602,2817,1992,2602,1078,1078,-1078,0,-2602,-1992,-2817,-2602,-1992,-1992,-1078,0,1078,1992,2602,2602,2602,2817,1078,1992,-1078,0,-1992,-1992,-2817,-2602,-2602,-1992,-1078,-1078,0,1078,1992,2602,2602,2817,1992,1992,0,1078,-1992,-1078,-2602,-2602,-2817,-2602,-1992,-1078,0,1078,1992,1992,2602,2817,1992,2602,1078,1078,-1078,0,-2602,-1992,-2817,-2602,-1992,-1992,-1078,0,1078,1992,2602,2817],"VBN":[-2440,-2440,-2793,-2721,-2235,-1408,-368,-368,729,1715,2440,2793,2235,2721,1408,1408,-729,368,-2440,-1715,-2793,-2793,-2721,-2235,-1408,-368,729,1715,2440,2440,2721,2793,1408,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2793,2793,2235,2721,368,1408,-1715,-729,0,0,-996,-539,-1408,-1301,-1301,-1301,-996,-539,0,539,996,1301,1408,1408,996,1301,0,539,-539,-539,-1301,-996,-1408,-368,729,1715,2440,2440,2721,2793,1408,2235,368,368,-1715,-729,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2793,2793,2235,2721,368,1408,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,1715,2440,2793,2235,2721,1408,1408,-729,368,-2440,-1715,-2793,-2721,-2235,-2235,-1408,-368,729,1715,2440,2440,2721,2793,1408,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2721,2793,2235,2235,368,1408,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,1715,2440,2793,2235,2721,1408,1408,-729,368,-2440,-1715,-2793,-2721,-2235,-2235,-1408,-368,729,1715,2440,2440,2721,2793,1408,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1408,-1408,-368,729,1715,2440,2721,2793,2235,2235,368,1408,-1715,-729,-2440,-2440,-2793,-2721,-2235,-1408,-368,729,1715,1715,2440,2793,2235,2721,368,1408,-729,-729,-2440,-1715,-2793,-2721,-2235,-2235,-1408,-368,729,1715,2440,2793,2721,2721,1408,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1408,-368,729,729,1715,2440,2721,2793,2235,2235,368,1408,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1408,-368,729,1715,1715,2440,2793,2235,2721,368,1408,-729,-729,-2440,-1715,-2793,-2721,-2235,-2235,-1408,-368,729,1715,2440,2793,2721,2721,1408,2235,-729,368,-1715,-1715,-2793,-2440,-2721,-2235,-1408,-368,729,729,1715,2440,2721,2793,2235,2235,368,1408,-1715,-729,-2793,-2440,-2721,-2721,-2235,-1408,-368,729,1715,1715,2440,2793,2235,2721,368,1408,-729,-729,-2440,-1715,-2793,-2721,-2235,-1408],"VCN":[2440,2440,729,1715,-1408,-368,-2235,-2235,-2793,-2721,-2440,-1715,-729,368,1408,1408,2235,2721,2440,2793,1715,1715,-368,729,-2235,-1408,-2793,-2721,-2440,-2440,-1715,-729,368,1408,2235,2235,2721,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1408,2235,2721,2793,0,0,-996,-539,-1408,-1301,-1301,-1301,-996,-539,0,539,996,1301,1408,1408,996,1301,0,539,-539,-539,-1301,-996,-2235,-1408,-2793,-2721,-2440,-2440,-1715,-729,368,1408,2235,2235,2721,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-1715,-729,368,1408,2235,2721,2793,2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1408,1408,2235,2721,2440,2793,729,1715,-368,-368,-2235,-1408,-2793,-2721,-2440,-2440,-1715,-729,368,1408,2235,2721,2793,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-729,368,368,1408,2235,2721,2793,2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1408,1408,2235,2721,2440,2793,729,1715,-368,-368,-2235,-1408,-2793,-2721,-2440,-2440,-1715,-729,368,1408,2235,2721,2793,2793,1715,2440,-368,729,-1408,-1408,-2721,-2235,-2793,-2440,-1715,-729,368,368,1408,2235,2721,2793,2440,2440,729,1715,-1408,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1408,2235,2721,2721,2440,2793,729,1715,-368,-368,-2235,-1408,-2793,-2721,-2440,-1715,-729,-729,368,1408,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1408,-2721,-2721,-2793,-2440,-1715,-729,368,368,1408,2235,2721,2793,1715,2440,729,729,-1408,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1408,2235,2721,2721,2440,2793,729,1715,-368,-368,-2235,-1408,-2793,-2721,-2440,-1715,-729,-729,368,1408,2235,2721,2793,2793,1715,2440,-368,729,-2235,-1408,-2721,-2721,-2793,-2440,-1715,-729,368,368,1408,2235,2721,2793,1715,2440,729,729,-1408,-368,-2721,-2235,-2793,-2793,-2440,-1715,-729,368,1408,2235,2721,2721,2440,2793,729,1715,-1408,-368]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12,0,0,12,12,22,22,29,29,31,31,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12,0,0,12,12,22,22,29,29,31,31,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12,0,0,12,12,22,22,29,29,31,31,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12,0,0,12,12,22,22,29,29,31,31,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12,0,0,12,12,22,22,29,29,31,31,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12,0,0,12,12,22,22,29,29,31,31,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12,0,0,12,12,22,22,29,29,31,31,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12,0,0,12,12,22,22,29,29,31,31,29,29,22,22,12,12,0,0,-12,-12,-22,-22,-29,-29,-31,-31,-29,-29,-22,-22,-12,-12],"IB":[-54,-54,-61,-61,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,61,61,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-54,-54,-61,-61,-60,-60,-49,-49,-31,-31,-8,-8,16,16,38,38,54,54,61,61,60,60,49,49,31,31,8,8,-16,-16,-38,-38,-372,-372,-322,-322,-142,-142,140,140,477,477,814,814,1098,1098,1282,1282,1337,1337,1250,1250,1034,1034,718,718,348,348,-21,-21,-335,-335,-549,-549,-632,-632,-573,-573,-382,-382,-91,-91,254,254,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19,-27,-27,-31,-31,-30,-30,-25,-25,-16,-16,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19,-27,-27,-31,-31,-30,-30,-25,-25,-16,-16,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19,-27,-27,-31,-31,-30,-30,-25,-25,-16,-16,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19,-27,-27,-31,-31,-30,-30,-25,-25,-16,-16,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19,-27,-27,-31,-31,-30,-30,-25,-25,-16,-16,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19,-27,-27,-31,-31,-30,-30,-25,-25,-16,-16,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19,-27,-27,-31,-31,-30,-30,-25,-25,-16,-16,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19,-27,-27,-31,-31,-30,-30,-25,-25,-16,-16,-4,-4,8,8,19,19,27,27,31,31,30,30,25,25,16,16,4,4,-8,-8,-19,-19],"IC":[54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-61,-61,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,61,61,54,54,38,38,16,16,-8,-8,-31,-31,-49,-49,-60,-60,-61,-61,-54,-54,-38,-38,-16,-16,8,8,31,31,49,49,60,60,61,61,372,372,322,322,142,142,-140,-140,-477,-477,-814,-814,-1098,-1098,-1282,-1282,-1337,-1337,-1250,-1250,-1034,-1034,-718,-718,-348,-348,21,21,335,335,549,549,632,632,573,573,382,382,91,91,-254,-254,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31,27,27,19,19,8,8,-4,-4,-16,-16,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31,27,27,19,19,8,8,-4,-4,-16,-16,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31,27,27,19,19,8,8,-4,-4,-16,-16,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31,27,27,19,19,8,8,-4,-4,-16,-16,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31,27,27,19,19,8,8,-4,-4,-16,-16,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31,27,27,19,19,8,8,-4,-4,-16,-16,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31,27,27,19,19,8,8,-4,-4,-16,-16,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31,27,27,19,19,8,8,-4,-4,-16,-16,-25,-25,-30,-30,-31,-31,-27,-27,-19,-19,-8,-8,4,4,16,16,25,25,30,30,31,31],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24,24,44,44,57,57,62,62,57,57,44,44,24,24,0,0,-24,-24,-44,-44,-57,-57,-62,-62,-57,-57,-44,-44,-24,-24,0,0,24,24,44,44,57,57,62,62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1132,1132,2091,2091,2733,2733,2958,2958,2733,2733,2091,2091,1132,1132,0,0,-1132,-1132,-2091,-2091,-2733,-2733,-2958,-2958,-2733,-2733,-2091,-2091,-1132,-1132,0,0,1132,1132,2091,2091,2733,2733,2958,2958,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078,0,0,1078,1078,1992,1992,2602,2602,2817,2817,2602,2602,1992,1992,1078,1078,0,0,-1078,-1078,-1992,-1992,-2602,-2602,-2817,-2817,-2602,-2602,-1992,-1992,-1078,-1078],"VBN":[-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,0,0,-539,-539,-996,-996,-1301,-1301,-1408,-1408,-1301,-1301,-996,-996,-539,-539,0,0,539,539,996,996,1301,1301,1408,1408,1301,1301,996,996,539,539,0,0,-539,-539,-996,-996,-1301,-1301,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715,-2440,-2440,-2793,-2793,-2721,-2721,-2235,-2235,-1408,-1408,-368,-368,729,729,1715,1715,2440,2440,2793,2793,2721,2721,2235,2235,1408,1408,368,368,-729,-729,-1715,-1715],"VCN":[2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,0,0,-539,-539,-996,-996,-1301,-1301,-1408,-1408,-1301,-1301,-996,-996,-539,-539,0,0,539,539,996,996,1301,1301,1408,1408,1301,1301,996,996,539,539,0,0,-539,-539,-996,-996,-1301,-1301,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793,2440,2440,1715,1715,729,729,-368,-368,-1408,-1408,-2235,-2235,-2721,-2721,-2793,-2793,-2440,-2440,-1715,-1715,-729,-729,368,368,1408,1408,2235,2235,2721,2721,2793,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Riverbend 4402","device_id":"BKR_RB-4402","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":309,"recording_start":"2026-08-09T20:56:27.018685","trigger_abs":"2026-08-09T20:56:27.068685","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":62.0,"rms":28.3},{"channel":"IB","units":"A","peak":1336.7,"rms":185.6},{"channel":"IC","units":"A","peak":1336.7,"rms":185.6},{"channel":"IN","units":"A","peak":62.0,"rms":11.4},{"channel":"VAN","units":"V","peak":29577.9,"rms":19987.9},{"channel":"VBN","units":"V","peak":27927.8,"rms":19404.3},{"channel":"VCN","units":"V","peak":27927.8,"rms":19404.3}],"digital_log":[],"dc_offset":[{"channel":"IB","dc_a":422.2,"tau_ms":null},{"channel":"IC","dc_a":-422.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":62.0,"ang":0.0},"IB":{"mag":908.4,"ang":-84.9},"IC":{"mag":908.4,"ang":95.1},"IN":{"mag":62.0,"ang":0.0},"VAN":{"mag":29577.4,"ang":0.0},"VBN":{"mag":14084.5,"ang":-180.0},"VCN":{"mag":14084.5,"ang":-180.0}},"pre":{"IA":{"mag":62.0,"ang":0.0},"IB":{"mag":62.0,"ang":-120.0},"IC":{"mag":62.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.3,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":20.7,"ang":0.0},"I1":{"mag":545.0,"ang":4.9},"I2":{"mag":503.9,"ang":-174.7}},"seq_v":{"I0":{"mag":469.4,"ang":0.0},"I1":{"mag":14554.0,"ang":-0.0},"I2":{"mag":14554.0,"ang":-0.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":532,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LL","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"BKR_VO-3301_20260810_021025_0232.cfg","event_id":"BKR_VO-3301_20260810_021025_0232","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-08-10T02:10:25.990063","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.376,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1453.5,"peak_current_a":2804.6,"peak_phase_current_a":2487.8,"peak_residual_a":2804.6,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1706.7,"faulted_phase":"A","est_miles":1.67,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.667,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2804.6,"v_peak":19676.4,"full":{"t0":0.0,"t1":376.041,"i":{"IA":[0,97,124,172,146,175,34,124,-97,0,-172,-124,-175,-146,-124,-34,0,97,124,172,146,175,34,124,-97,0,-172,-124,-175,-146,-124,-34,0,97,124,172,146,175,34,124,-97,0,-172,-124,-175,-146,-124,-34,1478,2177,2333,2488,1886,2412,703,1624,-416,389,-851,-606,-815,-381,-148,688,975,1702,1867,2040,1480,1981,328,1226,-763,21,-1172,-946,-1130,-678,-439,414,706,1449,122,1738,109,132,26,93,-73,0,-129,-93,-132,-109,-93,-26,0,73,93,129,109,132,26,93,-73,0,-129,-93,-132,-109,-93,-26,0,73,93,129,109,132,0,93,-93,-26,-132,-109,-129,-93,-73,0,26,93,109,132,93,129,0,73,-93,-26,-132,-109,-129,-93,-73,0,26,93,109,132,93,129,0,73,-93,-26,-132,-109,-129,-93,-73,0,26,93,109,132,93,129,0,73,-93,-26,-132,-109,-129,-93,-73,0,26,93,109,132,93,129,0,73,-93,-26,-132,-109,-129,-93,-73,0,26,93,109,132,93,129,0,73,-93,-26,-132,-109,-129,-93,-73,0,26,93,109,132,93,129,0,73,-93,-26,-132,-109,-129,-93,-73,0,26,93,109,132,93,129,0,73,-93,-26,-132,-109,-129,-93,-73,26,50,109,122,132,73,122,-26,50,-109,-50,-132,-122,-122,-73,-50,26,50,109,122,132,73,122,-26,50,-109,-50,-132,-122,-122,-73,-50,26,50,109,122,132,73,122,-26,50,-109,-50,-132,-122,-122,-73,-50,26,50,109,122,132,73,122,-26,50,-109,-50,-132,-122,-122,-73,-50,26,50,109,122,132,73,122,-26,50,-109,-50,-132,-122,-122,-73,-50,26,50,109,122,132,73,122,-26,50,-109,-50,-132,-122,-122,-73,-50,26,50,109,122,132,73,122,-26,50,-109,-50,-132,-122,-122,-73,-50,26,50,109,122,132,73,122,-50,50],"IB":[-175,-152,-169,-116,-88,12,45,132,152,175,116,169,-12,88,-132,-45,-175,-152,-169,-116,-88,12,45,132,152,175,116,169,-12,88,-132,-45,-175,-152,-169,-116,-88,12,45,132,152,175,116,169,-12,88,-132,-45,-175,-152,-169,-116,-88,12,45,132,152,175,116,169,-12,88,-132,-45,-175,-152,-169,-116,-88,12,45,132,152,175,116,169,-12,88,-132,-45,-175,-152,-169,-87,-66,9,34,99,114,131,87,127,-9,66,-99,-34,-131,-114,-127,-87,-66,9,34,99,114,131,87,127,-9,66,-99,-34,-131,-114,-127,-87,-66,9,34,114,125,131,66,118,-34,42,-114,-58,-131,-125,-118,-66,-42,34,58,114,125,131,66,118,-34,42,-114,-58,-131,-125,-118,-66,-42,34,58,114,125,131,66,118,-34,42,-114,-58,-131,-125,-118,-66,-42,34,58,114,125,131,66,118,-34,42,-114,-58,-131,-125,-118,-66,-42,34,58,114,125,131,66,118,-34,42,-114,-58,-131,-125,-118,-66,-42,34,58,114,125,131,66,118,-34,42,-114,-58,-131,-125,-118,-66,-42,34,58,114,125,131,66,118,-34,42,-114,-58,-131,-125,-118,-66,-42,34,58,114,125,131,66,118,-34,42,-125,-58,-131,-118,-104,-42,-17,58,80,125,118,131,42,104,-58,17,-125,-80,-131,-118,-104,-42,-17,58,80,125,118,131,42,104,-58,17,-125,-80,-131,-118,-104,-42,-17,58,80,125,118,131,42,104,-58,17,-125,-80,-131,-118,-104,-42,-17,58,80,125,118,131,42,104,-58,17,-125,-80,-131,-118,-104,-42,-17,58,80,125,118,131,42,104,-58,17,-125,-80,-131,-118,-104,-42,-17,58,80,125,118,131,42,104,-58,17,-125,-80,-131,-118,-104,-42,-17,58,80,125,118,131,42,104,-58,17,-125,-80,-131,-118,-104,-42,-17,58,80,130],"IC":[78,152,-56,45,-157,-88,-175,-166,-152,-78,-45,56,88,157,166,175,78,152,-56,45,-157,-88,-175,-166,-152,-78,-45,56,88,157,166,175,78,152,-56,45,-157,-88,-175,-166,-152,-78,-45,56,88,157,166,175,-1280,-662,-428,239,422,761,617,791,-93,480,-937,-312,-1406,-1106,-1423,-1213,-1064,-458,-228,427,607,935,778,961,56,637,-799,-167,-1279,-972,-1299,-1096,-949,-350,-122,106,-118,-66,-131,-125,-114,-58,-34,42,66,118,125,131,58,114,-42,34,-118,-66,-131,-125,-114,-58,-34,42,66,118,125,131,58,114,-42,34,-118,-66,-131,-114,-99,-34,-9,66,87,127,114,131,34,99,-66,9,-127,-87,-131,-114,-99,-34,-9,66,87,127,114,131,34,99,-66,9,-127,-87,-131,-114,-99,-34,-9,66,87,127,114,131,34,99,-66,9,-127,-87,-131,-114,-99,-34,-9,66,87,127,114,131,34,99,-66,9,-127,-87,-131,-114,-99,-34,-9,66,87,127,114,131,34,99,-66,9,-127,-87,-131,-114,-99,-34,-9,66,87,127,114,131,34,99,-66,9,-127,-87,-131,-114,-99,-34,-9,66,87,127,114,131,34,99,-66,9,-127,-87,-131,-114,-99,-34,-9,66,87,127,99,131,9,80,-87,-17,-131,-104,-130,-99,-80,-9,17,87,104,131,99,130,9,80,-87,-17,-131,-104,-130,-99,-80,-9,17,87,104,131,99,130,9,80,-87,-17,-131,-104,-130,-99,-80,-9,17,87,104,131,99,130,9,80,-87,-17,-131,-104,-130,-99,-80,-9,17,87,104,131,99,130,9,80,-87,-17,-131,-104,-130,-99,-80,-9,17,87,104,131,99,130,9,80,-87,-17,-131,-104,-130,-99,-80,-9,17,87,104,131,99,130,9,80,-87,-17,-131,-104,-130,-99,-80,-9,17,87,104,131,99,130,9,80,-87,-17,-131,-104,-130,-80],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46,1340,1736,2603,2659,2805,1452,2460,-334,1021,-1673,-749,-1910,-1799,-1617,-657,-241,1069,1470,2352,2427,2564,1238,2233,-532,811,-1856,-944,-2086,-1968,-1783,-813,-395,924,0,1687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,953,1212,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,953,1212,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,953,1212,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,76,97,135,114,137,27,97,-76,0,-135,-97,-137,-114,-97,-27,0,76,97,135,114,137,27,97,-76,0,-135,-97,-137,-114,-97,-27,0,76,97,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,953,1212,1682,1426,1715,334,1212,-953,0,-1682,-1212,-1715,-1426,-1212,-334,0,953,1212,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,0,334,1212,1426,1715,1212,1682,0,953,-1212,-334,-1715,-1426,-1682,-1212,-953,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1426,1584,1715,953,1584,-334,656,-1426,-656,-1715,-1584,-1584,-953,-656,334,656,1426,1584,1715,953,1584,-656,656],"VBN":[-1711,-1485,-1656,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1968,-1708,-1905,-1300,-986,129,510,1483,1708,1968,1300,1905,-129,986,-1483,-510,-1968,-1708,-1905,-1300,-986,129,510,1483,1708,1968,1300,1905,-129,986,-1483,-510,-1968,-1708,-1905,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-1131,-857,112,444,1289,1485,1711,1131,1656,-112,857,-1289,-444,-1711,-1485,-1656,-1131,-857,112,444,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1485,-758,-1711,-1624,-1538,-857,-551,444,758,1485,1624,1711,857,1538,-444,551,-1624,-758,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1624,1538,1711,551,1360,-758,224,-1624,-1044,-1711,-1538,-1360,-551,-224,758,1044,1700],"VCN":[758,1485,-551,444,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,758,1485,-551,444,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,758,1485,-551,444,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,76,148,-55,44,-154,-86,-171,-162,-148,-76,-44,55,86,154,162,171,76,148,-55,44,-154,-86,-171,-162,-148,-76,-44,55,86,154,162,171,76,148,-551,44,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,758,1485,-551,444,-1538,-857,-1711,-1624,-1485,-758,-444,551,857,1538,1624,1711,758,1485,-551,444,-1538,-857,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1485,1711,444,1289,-857,112,-1656,-1131,-1711,-1485,-1289,-444,-112,857,1131,1656,1289,1711,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1289,-1044,-112,224,1131,1360,1711,1289,1700,112,1044,-1131,-224,-1711,-1360,-1700,-1044]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,34,34,67,97,124,124,146,146,162,172,175,175,172,172,146,162,124,124,67,97,34,34,0,0,-67,-34,-97,-97,-124,-124,-162,-146,-172,-172,-175,-172,-162,-162,-146,-146,-124,-97,-67,-67,-34,-34,0,34,67,67,97,124,146,146,162,162,172,175,172,172,162,162,124,146,97,97,34,67,0,0,-34,-34,-97,-67,-124,-124,-146,-146,-172,-162,-175,-175,-172,-172,-162,-146,-124,-124,-97,-67,-34,-34,1478,1478,1740,1976,2177,2177,2333,2333,2438,2488,2479,2479,2287,2412,2110,2110,1886,1886,1332,1624,1021,1021,703,703,91,389,-181,-181,-606,-416,-745,-745,-828,-828,-851,-815,-722,-722,-575,-575,-381,-148,115,115,398,688,975,975,1246,1246,1492,1702,1867,1867,1982,1982,2040,2040,1981,1981,1865,1865,1480,1696,1226,1226,639,942,328,328,21,21,-534,-270,-763,-763,-946,-946,-1155,-1079,-1172,-1172,-1130,-1030,-878,-878,-678,-678,-439,-170,118,118,414,414,706,983,1234,1234,1449,1619,1738,1738,122,122,129,132,129,129,122,122,93,109,73,73,26,50,0,0,-26,-26,-73,-50,-93,-93,-109,-109,-129,-122,-132,-132,-129,-129,-122,-109,-93,-93,-73,-50,-26,-26,0,0,26,50,73,73,93,93,109,122,129,129,129,132,122,122,109,109,73,93,50,50,26,26,-26,0,-50,-50,-93,-73,-109,-109,-122,-122,-132,-129,-129,-129,-122,-122,-109,-93,-73,-73,-50,-26,0,0,26,26,50,73,93,93,109,109,122,129,132,132,129,129,109,122,93,93,50,73,26,26,0,0,-50,-26,-73,-73,-93,-93,-122,-109,-129,-129,-132,-129,-122,-122,-109,-109,-93,-73,-50,-50,-26,-26,0,26,50,50,73,93,109,109,122,122,129,132,129,129,122,122,93,109,73,73,26,50,0,0,-26,-26,-73,-50,-93,-93,-109,-109,-129,-122,-132,-132,-129,-129,-122,-109,-93,-93,-73,-50,-26,-26,0,0,26,50,73,73,93,93,109,122,129,129,129,132,122,122,109,109,73,93,50,50,26,26,-26,0,-50,-50,-93,-73,-109,-109,-122,-122,-132,-129,-129,-129,-122,-122,-109,-93,-73,-73,-50,-26,0,0,26,26,50,73,93,93,109,109,122,129,132,132,129,129,109,122,93,93,50,73,26,26,0,0,-50,-26,-73,-73,-93,-93,-122,-109,-129,-129,-132,-129,-122,-122,-109,-109,-93,-73,-50,-50,-26,-26,0,26,50,50,73,93,109,109,122,122,129,132,129,129,122,122,93,109,73,73,26,50,0,0,-26,-26,-73,-50,-93,-93,-109,-109,-129,-122,-132,-132,-129,-129,-122,-109,-93,-93,-73,-50,-26,-26,0,0,26,50,73,73,93,93,109,122,129,129,129,132,122,122,109,109,73,93,50,50,26,26,-26,0,-50,-50,-93,-73,-109,-109,-122,-122,-132,-129,-129,-129,-122,-122,-109,-93,-73,-73,-50,-26],"IB":[-152,-152,-166,-166,-175,-174,-169,-169,-157,-157,-139,-116,-88,-88,-56,-56,-23,12,45,45,78,107,132,132,152,152,166,174,175,175,169,169,139,157,116,116,56,88,23,23,-12,-12,-78,-45,-107,-107,-132,-132,-166,-152,-174,-174,-175,-169,-157,-157,-139,-139,-116,-88,-56,-56,-23,-23,12,45,78,78,107,132,152,152,166,166,174,175,169,169,157,157,116,139,88,88,56,56,-12,23,-45,-45,-107,-78,-132,-132,-152,-152,-174,-166,-175,-175,-169,-169,-157,-139,-116,-116,-88,-56,-23,-23,12,12,45,78,107,107,132,132,152,166,174,174,169,175,157,157,139,139,88,116,56,56,23,23,-45,-12,-78,-78,-132,-107,-152,-152,-166,-166,-175,-174,-169,-169,-157,-157,-139,-116,-88,-88,-56,-56,-23,12,45,45,78,107,132,132,152,152,166,174,175,175,169,169,139,157,116,116,56,88,23,23,-12,-12,-78,-45,-107,-107,-132,-132,-166,-152,-174,-174,-175,-169,-157,-157,-104,-104,-87,-66,-42,-42,-17,-17,9,34,58,58,80,99,114,114,125,125,130,131,127,127,118,118,87,104,66,66,42,42,-9,17,-34,-34,-80,-58,-99,-99,-114,-114,-130,-125,-131,-131,-127,-127,-118,-104,-87,-87,-66,-42,-17,-17,9,9,34,58,80,80,99,99,114,125,130,130,127,131,118,118,104,104,66,87,42,42,17,17,-34,-9,-58,-58,-99,-80,-114,-114,-125,-125,-131,-130,-127,-127,-118,-118,-104,-87,-66,-66,-42,-42,-17,9,34,34,58,80,99,99,114,114,125,130,131,131,127,127,104,118,87,87,42,66,17,17,-9,-9,-58,-34,-80,-80,-99,-99,-125,-114,-130,-130,-131,-127,-118,-118,-104,-104,-87,-66,-42,-42,-17,-17,9,34,58,58,80,99,114,114,125,125,130,131,127,127,118,118,87,104,66,66,42,42,-9,17,-34,-34,-80,-58,-99,-99,-114,-114,-130,-125,-131,-131,-127,-127,-118,-104,-87,-87,-66,-42,-17,-17,9,9,34,58,80,80,99,99,114,125,130,130,127,131,118,118,104,104,66,87,42,42,17,17,-34,-9,-58,-58,-99,-80,-114,-114,-125,-125,-131,-130,-127,-127,-118,-118,-104,-87,-66,-66,-42,-42,-17,9,34,34,58,80,99,99,114,114,125,130,131,131,127,127,104,118,87,87,42,66,17,17,-9,-9,-58,-34,-80,-80,-99,-99,-125,-114,-130,-130,-131,-127,-118,-118,-104,-104,-87,-66,-42,-42,-17,-17,9,34,58,58,80,99,114,114,125,125,130,131,127,127,118,118,87,104,66,66,42,42,-9,17,-34,-34,-80,-58,-99,-99,-114,-114,-130,-125,-131,-131,-127,-127,-118,-104,-87,-87,-66,-42,-17,-17,9,9,34,58,80,80,99,99,114,125,130,130,127,131,118,118,104,104,66,87,42,42,17,17,-34,-9,-58,-58,-99,-80],"IC":[152,152,132,132,78,107,45,45,12,12,-56,-23,-88,-88,-116,-116,-157,-139,-169,-169,-175,-174,-166,-166,-152,-152,-132,-107,-78,-78,-45,-45,-12,23,56,56,88,116,139,139,157,157,169,175,174,174,166,166,132,152,107,107,45,78,12,12,-23,-23,-88,-56,-116,-116,-139,-139,-169,-157,-175,-175,-174,-166,-152,-152,-132,-132,-107,-78,-45,-45,-12,-12,23,56,88,88,116,116,139,157,169,169,174,175,166,166,-1280,-1280,-1096,-887,-662,-662,-428,-428,-194,31,239,239,422,574,688,688,761,761,776,791,717,717,617,617,311,480,118,118,-312,-93,-532,-532,-743,-743,-1106,-937,-1245,-1245,-1346,-1346,-1423,-1406,-1396,-1396,-1325,-1213,-1064,-1064,-884,-884,-680,-458,-228,-228,2,2,223,427,607,607,755,755,866,935,961,961,881,943,778,778,637,637,269,466,56,56,-167,-167,-603,-389,-799,-799,-1112,-972,-1216,-1216,-1279,-1279,-1299,-1274,-1205,-1205,-1096,-1096,-949,-771,-569,-569,-350,-122,106,106,-17,-17,-66,-42,-87,-87,-104,-104,-127,-118,-131,-131,-130,-125,-114,-114,-99,-99,-80,-58,-34,-34,-9,-9,17,42,66,66,87,87,104,118,127,127,130,131,125,125,114,114,80,99,58,58,34,34,-17,9,-42,-42,-87,-66,-104,-104,-118,-118,-131,-127,-130,-130,-125,-125,-114,-99,-80,-80,-58,-34,-9,-9,17,17,42,66,87,87,104,104,118,127,131,131,125,130,114,114,99,99,58,80,34,34,9,9,-42,-17,-66,-66,-87,-87,-118,-104,-127,-127,-131,-130,-125,-125,-114,-114,-99,-80,-58,-58,-34,-34,-9,17,42,42,66,87,104,104,118,118,127,131,130,130,125,125,99,114,80,80,34,58,9,9,-17,-17,-66,-42,-87,-87,-104,-104,-127,-118,-131,-131,-130,-125,-114,-114,-99,-99,-80,-58,-34,-34,-9,-9,17,42,66,66,87,87,104,118,127,127,130,131,125,125,114,114,80,99,58,58,34,34,-17,9,-42,-42,-87,-66,-104,-104,-118,-118,-131,-127,-130,-130,-125,-125,-114,-99,-80,-80,-58,-34,-9,-9,17,17,42,66,87,87,104,104,118,127,131,131,125,130,114,114,99,99,58,80,34,34,9,9,-42,-17,-66,-66,-87,-87,-118,-104,-127,-127,-131,-130,-125,-125,-114,-114,-99,-80,-58,-58,-34,-34,-9,17,42,42,66,87,104,104,118,118,127,131,130,130,125,125,99,114,80,80,34,58,9,9,-17,-17,-66,-42,-87,-87,-104,-104,-127,-118,-131,-131,-130,-125,-114,-114,-99,-99,-80,-58,-34,-34,-9,-9,17,42,66,66,87,87,104,118,127,127,130,131,125,125,114,114,80,99,58,58,34,34,-17,9,-42,-42,-87,-66,-104,-104,-118,-118,-131,-127,-130,-130,-125,-125,-114,-99,-80,-80,-58,-34,-9,-9,17,17,42,66,87,87,104,104,118,127,131,131,125,130],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46,46,478,915,1340,1340,1736,1736,2087,2380,2603,2603,2746,2805,2775,2775,2659,2659,2185,2460,1845,1845,1452,1452,568,1021,111,111,-749,-334,-1120,-1120,-1432,-1432,-1834,-1673,-1910,-1910,-1898,-1898,-1799,-1617,-1358,-1358,-1034,-657,-241,-241,196,196,639,1069,1470,1470,1826,1826,2124,2352,2500,2500,2564,2564,2427,2539,2233,2233,1626,1962,1238,1238,811,811,-91,362,-532,-532,-944,-944,-1618,-1310,-1856,-1856,-2086,-2014,-2071,-2071,-1968,-1968,-1783,-1521,-1194,-1194,-813,-813,-395,45,491,491,924,1328,1687,1687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,27,53,76,76,97,97,114,127,135,135,135,137,127,127,114,114,76,97,53,53,27,27,-27,0,-53,-53,-97,-76,-114,-114,-127,-127,-137,-135,-135,-135,-127,-127,-114,-97,-76,-76,-53,-27,0,0,27,27,53,76,97,97,114,114,127,135,137,137,135,135,114,127,97,97,53,76,27,27,0,0,-53,-27,-76,-76,-97,-97,-127,-114,-135,-135,-137,-135,-127,-127,-114,-114,-97,-76,-53,-53,-27,-27,0,27,53,53,76,97,114,114,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1708,-1708,-1955,-1867,-1968,-1968,-1905,-1905,-1768,-1564,-1300,-1300,-986,-634,-257,-257,129,129,510,872,1200,1200,1483,1483,1708,1867,1955,1955,1905,1968,1768,1768,1564,1564,986,1300,634,634,257,257,-510,-129,-872,-872,-1483,-1200,-1708,-1708,-1867,-1867,-1968,-1955,-1905,-1905,-1768,-1768,-1564,-1300,-986,-986,-634,-634,-257,129,510,510,872,1200,1483,1483,1708,1708,1867,1955,1968,1968,1905,1905,1564,1768,1300,1300,634,986,257,257,-129,-129,-872,-510,-1200,-1200,-1483,-1483,-1867,-1708,-1955,-1955,-1968,-1905,-1768,-1768,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-129,-104,-76,-76,-44,-44,-11,22,55,55,86,113,136,136,154,154,166,171,170,170,162,162,129,148,104,104,44,76,11,11,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":723,"recording_start":"2026-08-10T02:10:25.990063","trigger_abs":"2026-08-10T02:10:26.040063","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2487.8,"rms":429.0},{"channel":"IB","units":"A","peak":175.0,"rms":101.3},{"channel":"IC","units":"A","peak":1423.2,"rms":273.3},{"channel":"IN","units":"A","peak":2804.6,"rms":515.7},{"channel":"VAN","units":"V","peak":17146.1,"rms":11526.1},{"channel":"VBN","units":"V","peak":19676.4,"rms":12343.4},{"channel":"VCN","units":"V","peak":17109.6,"rms":11550.2}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":809.2,"tau_ms":744.1},{"channel":"IC","dc_a":-346.8,"tau_ms":null},{"channel":"IN","dc_a":462.4,"tau_ms":2138.5}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1702.7,"ang":14.7},"IB":{"mag":175.4,"ang":-120.0},"IC":{"mag":1119.4,"ang":-47.9},"IN":{"mag":2374.7,"ang":-13.5},"VAN":{"mag":1371.8,"ang":0.0},"VBN":{"mag":19718.4,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":175.4,"ang":0.0},"IB":{"mag":175.4,"ang":-120.0},"IC":{"mag":175.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.2,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":791.5,"ang":-13.5},"I1":{"mag":251.4,"ang":15.1},"I2":{"mag":839.4,"ang":40.9}},"seq_v":{"I0":{"mag":6059.2,"ang":-120.9},"I1":{"mag":7601.6,"ang":-0.0},"I2":{"mag":6059.2,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R1_20260810_021025_0231.cfg","event_id":"RCL_VO-3301R1_20260810_021025_0231","device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","timestamp":"2026-08-10T02:10:25.997341","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4245,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1453.5,"peak_current_a":2834.4,"peak_phase_current_a":2487.8,"peak_residual_a":2834.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1725.8,"faulted_phase":"A","est_miles":1.67,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.667,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2834.4,"v_peak":19676.4,"full":{"t0":0.0,"t1":424.479,"i":{"IA":[0,46,59,83,59,81,-16,46,-69,-32,-83,-77,-69,-32,-16,46,59,81,59,83,0,46,-69,-16,-83,-77,-77,-32,-16,46,59,81,59,83,0,46,-69,-16,-83,-77,-77,-32,-16,1976,2177,2488,1886,2412,389,1623,-606,91,-851,-722,-575,115,398,1492,1702,2040,1480,1981,22,1226,-946,-270,-1172,-1030,-878,-170,118,1234,38,1738,34,41,8,29,-29,0,-41,-34,-41,-23,-16,8,16,38,34,41,8,29,-29,0,-41,-34,-41,-23,-16,8,16,38,38,41,8,34,-23,0,-41,-29,-41,-29,-23,8,16,34,38,41,8,34,-23,0,-41,-29,-41,-29,-23,8,16,34,38,41,16,34,-23,8,-41,-29,-41,-29,-23,0,8,34,38,41,16,38,-23,8,-41,-29,-41,-29,-23,0,8,34,38,41,16,38,-16,8,-41,-23,-41,-34,-29,0,8,29,34,41,23,38,-16,16,-41,-23,-41,-34,-29,0,8,29,34,41,23,38,-16,16,-38,-23,-41,-34,-29,-8,0,29,34,41,23,41,-8,16,-38,-16,-41,-34,-29,-8,0,29,34,41,23,41,-8,16,-38,-16,-41,-38,-34,-8,0,23,29,41,29,41,-8,23,-34,-16,-41,-38,-34,-8,0,23,29,41,29,41,-8,23,-34,-16,-41,-38,-34,-16,-8,23,29,41,29,41,0,23,-34,-8,-41,-38,-38,-16,-8,23,29,41,29,41,0,23,-34,-8,-41,-38,-38,-16,-8,16,23,41,34,41,0,29,-29,-8,-41,-34,-38,-23,-16,16,23,41,34,41,0,29,-29,-8,-41,-34,-38,-23,-16,16,23,38,34,41,8,29,-29,0,-41,-34,-41,-23,-16,8,16,38,34,41,8,29,-29,0,-41,-34,-41,-23,-16,8,16,38,38,41,8,34,-23,0,-41,-29,-41,-29,-23,8,16,34,38,41,8,34],"IB":[-83,-72,-80,-41,-27,21,37,78,74,83,11,66,-50,-5,-83,-62,-80,-55,-41,21,37,72,74,83,27,66,-50,11,-83,-62,-80,-55,-41,21,37,72,74,83,27,66,-50,11,-82,-62,-83,-55,-41,5,21,72,78,83,27,74,-37,11,-82,-50,-83,-55,-41,5,21,72,78,83,27,74,-37,11,-82,-50,-83,-33,-27,3,11,31,36,41,21,37,-18,13,-39,-25,-41,-33,-27,3,11,31,36,41,21,37,-18,13,-39,-25,-41,-33,-27,-5,3,31,36,41,21,40,-11,13,-39,-18,-41,-37,-33,-5,3,31,36,41,21,40,-11,13,-39,-18,-41,-37,-33,-5,3,25,31,41,27,40,-11,21,-36,-18,-41,-37,-33,-13,-5,25,31,41,27,40,-11,21,-36,-18,-41,-37,-33,-13,-5,25,31,41,27,41,-3,21,-36,-11,-41,-39,-37,-13,-5,18,25,41,27,41,-3,21,-36,-11,-41,-39,-37,-13,-5,18,25,41,33,41,-3,27,-31,-11,-41,-36,-37,-21,-13,18,25,39,33,41,-3,27,-31,-11,-41,-36,-37,-21,-13,18,25,39,33,41,5,27,-31,-3,-41,-36,-40,-21,-13,11,18,39,37,41,5,33,-31,-3,-41,-36,-40,-21,-13,11,18,39,37,41,5,33,-25,-3,-41,-31,-40,-27,-21,11,18,36,37,41,13,33,-25,5,-41,-31,-40,-27,-21,11,18,36,37,41,13,33,-25,5,-41,-31,-41,-27,-21,3,11,36,39,41,13,37,-18,5,-41,-25,-41,-27,-21,3,11,36,39,41,13,37,-18,5,-41,-25,-41,-33,-27,3,11,31,36,41,21,37,-18,13,-39,-25,-41,-33,-27,3,11,31,36,41,21,37,-18,13,-39,-25,-41,-33,-27,-5,3,31,36,41,21,40,-11,13,-39,-18,-41,-37,-33,-5,3,31],"IC":[37,72,-41,21,-80,-55,-83,-62,-50,-5,11,66,74,83,37,78,-27,21,-80,-41,-83,-72,-62,-5,11,55,66,83,37,78,-27,21,-80,-41,-83,-72,-62,-5,11,55,66,83,-1280,78,-662,239,422,761,480,791,-312,311,-1245,-532,-1423,-1346,-1325,-680,-458,427,607,935,637,961,-167,466,-1112,-389,-1299,-1216,-1205,-569,-350,106,-37,-13,-41,-39,-36,-11,-3,21,27,41,31,41,-5,25,-37,-13,-41,-39,-36,-11,-3,21,27,41,31,41,-5,25,-33,-13,-41,-37,-36,-18,-11,21,27,40,31,41,3,25,-33,-5,-41,-37,-36,-18,-11,21,27,40,31,41,3,25,-33,-5,-41,-37,-39,-18,-11,13,21,40,36,41,3,31,-27,-5,-41,-33,-39,-18,-11,13,21,40,36,41,3,31,-27,-5,-41,-33,-39,-25,-18,13,21,37,36,41,11,31,-27,3,-41,-33,-41,-25,-18,13,21,37,36,41,11,31,-27,3,-41,-33,-41,-25,-18,5,13,37,39,41,11,36,-21,3,-41,-27,-41,-31,-25,5,13,37,39,41,11,36,-21,3,-41,-27,-41,-31,-25,5,13,33,37,41,18,36,-21,11,-40,-27,-41,-31,-25,-3,5,33,37,41,18,36,-21,11,-40,-27,-41,-31,-25,-3,5,33,37,41,18,39,-13,11,-40,-21,-41,-36,-31,-3,5,27,33,41,18,39,-13,11,-40,-21,-41,-36,-31,-3,5,27,33,41,25,39,-13,18,-37,-21,-41,-36,-31,-11,-3,27,33,41,25,41,-13,18,-37,-21,-41,-36,-31,-11,-3,27,33,41,25,41,-5,18,-37,-13,-41,-39,-36,-11,-3,21,27,41,31,41,-5,25,-37,-13,-41,-39,-36,-11,-3,21,27,41,31,41,-5,25,-33,-13,-41,-37,-36,-18,-11,21,27,40,31,41,3,25,-33,-5,-41,-37],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1007,1432,2664,2653,2834,941,2436,-839,481,-1940,-1203,-1911,-1317,-978,730,1161,2413,2421,2593,731,2209,-1033,275,-2116,-1393,-2083,-1480,-1137,583,0,1770,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,953,1212,1715,1212,1682,-334,953,-1426,-656,-1715,-1584,-1426,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,53,76,135,114,137,0,97,-97,-27,-137,-114,-127,-76,-53,53,76,135,114,137,0,97,-97,-27,-137,-114,-127,-76,-53,53,76,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,334,656,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,334,656,1584,1584,1715,334,1426,-953,0,-1715,-1212,-1682,-1212,-953,334,656,1426,1584,1715,334,1426,-953,0,-1715,-1212,-1682,-1212,-953,334,656,1426,1584,1715,656,1426,-953,334,-1682,-1212,-1715,-1212,-953,0,334,1426,1584,1715,656,1584,-953,334,-1682,-1212,-1715,-1212,-953,0,334,1426,1584,1715,656,1584,-656,334,-1682,-953,-1715,-1426,-1212,0,334,1212,1426,1715,953,1584,-656,656,-1682,-953,-1715,-1426,-1212,0,334,1212,1426,1715,953,1584,-656,656,-1584,-953,-1715,-1426,-1212,-334,0,1212,1426,1715,953,1682,-334,656,-1584,-656,-1715,-1426,-1212,-334,0,1212,1426,1715,953,1682,-334,656,-1584,-656,-1715,-1584,-1426,-334,0,953,1212,1715,1212,1682,-334,953,-1426,-656,-1715,-1584,-1426,-334,0,953,1212,1715,1212,1682,-334,953,-1426,-656,-1715,-1584,-1426,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,953,1212,1682,1212,1715,0,953,-1426,-334,-1715,-1584,-1584,-656,-334,656,953,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1584,-953,-656,656,953,1682,1426,1715,0,1212,-1212,-334,-1715,-1426,-1584,-953,-656,656,953,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,334,656,1584,1426,1715,334,1212,-1212,0,-1715,-1426,-1682,-953,-656,334,656,1584,1584,1715,334,1426,-953,0,-1715,-1212,-1682,-1212,-953,334,656,1426,1584,1715,334,1426],"VBN":[-1711,-1485,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1955,-1289,-1968,-1300,-986,129,510,1708,1867,1968,634,1768,-872,257,-1955,-1200,-1968,-1300,-986,129,510,1708,1867,1968,634,1768,-872,257,-1955,-1200,-1968,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1624,-1044,-1711,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1624,-1044,-1711,-1360,-1131,-224,112,1289,1485,1711,857,1656,-444,551,-1624,-758,-1711,-1538,-1360,-224,112,1289,1485,1711,857,1656,-444,551,-1624,-758,-1711,-1538,-1360,-224,112,1044,1289,1711,1131,1656,-444,857,-1485,-758,-1711,-1538,-1360,-551,-224,1044,1289,1711,1131,1656,-444,857,-1485,-758,-1711,-1538,-1360,-551,-224,1044,1289,1700,1131,1711,-112,857,-1485,-444,-1711,-1624,-1538,-551,-224,758,1044,1700,1131,1711,-112,857,-1485,-444,-1711,-1624,-1538,-551,-224,758,1044,1700,1360,1711,-112,1131,-1289,-444,-1711,-1485,-1538,-857,-551,758,1044,1624,1360,1711,-112,1131,-1289,-444,-1711,-1485,-1538,-857,-551,758,1044,1624,1360,1711,224,1131,-1289,-112,-1711,-1485,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1289,-112,-1711,-1485,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1624,1711,551,1538,-758,224,-1700,-1044,-1711,-1131,-857,112,444,1485,1624,1711,551,1538,-758,224,-1700,-1044,-1711,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1624,-1044,-1711,-1360,-1131,112,444,1289,1485,1711,857,1538,-758,551,-1624,-1044,-1711,-1360,-1131,-224,112,1289,1485,1711,857,1656,-444,551,-1624,-758,-1711,-1538,-1360,-224,112,1289],"VCN":[758,1485,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,104,1624,-55,76,-154,-86,-171,-148,-129,-44,-11,113,136,171,104,170,-55,76,-154,-86,-171,-148,-129,-44,-11,113,136,171,104,170,-224,76,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,1289,1700,-224,1044,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1485,-758,-444,857,1131,1656,1289,1711,112,1044,-1360,-224,-1711,-1538,-1485,-758,-444,857,1131,1656,1289,1711,112,1044,-1360,-224,-1711,-1538,-1624,-758,-444,551,857,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1624,-758,-444,551,857,1656,1485,1711,112,1289,-1131,-224,-1711,-1360,-1624,-1044,-758,551,857,1538,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1044,-758,551,857,1538,1485,1711,444,1289,-1131,112,-1711,-1360,-1700,-1044,-758,224,551,1538,1624,1711,444,1485,-857,112,-1711,-1131,-1700,-1289,-1044,224,551,1538,1624,1711,444,1485,-857,112,-1711,-1131,-1700,-1289,-1044,224,551,1360,1538,1711,758,1485,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1485,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-444,-112,1131,1360,1711,1044,1700,-551,758,-1538,-857,-1711,-1485,-1289,-444,-112,1131,1360,1711,1044,1700,-224,758,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,1289,1700,-224,1044,-1538,-551,-1711,-1624,-1485,-444,-112,857,1131,1711,1289,1700,-224,1044,-1360,-551,-1711,-1538,-1485,-758,-444,857,1131,1656,1289,1711,112,1044,-1360,-224,-1711,-1538]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,16,16,32,46,59,59,69,69,77,81,83,83,81,81,69,77,59,59,32,46,16,16,0,0,-32,-16,-46,-46,-59,-59,-77,-69,-81,-81,-83,-81,-77,-77,-69,-69,-59,-46,-32,-32,-16,-16,0,16,32,32,46,59,69,69,77,77,81,83,81,81,77,77,59,69,46,46,16,32,0,0,-16,-16,-46,-32,-59,-59,-69,-69,-81,-77,-83,-83,-81,-81,-77,-69,-59,-59,-46,-32,-16,-16,1478,1478,1740,1976,2177,2177,2333,2333,2438,2488,2479,2479,2287,2412,2110,2110,1886,1886,1332,1623,1021,1021,703,703,91,389,-181,-181,-606,-416,-745,-745,-828,-828,-851,-816,-722,-722,-575,-575,-381,-148,115,115,398,688,975,975,1246,1246,1492,1702,1867,1867,1982,1982,2040,2040,1981,1981,1865,1865,1480,1696,1226,1226,639,942,328,328,22,22,-534,-270,-763,-763,-946,-946,-1155,-1079,-1172,-1172,-1130,-1030,-878,-878,-678,-678,-439,-170,118,118,414,414,706,983,1234,1234,1449,1619,1738,1738,38,38,41,41,41,41,38,38,29,34,23,23,8,16,0,0,-8,-8,-23,-16,-29,-29,-34,-34,-41,-38,-41,-41,-41,-41,-38,-34,-29,-29,-23,-16,-8,-8,0,0,8,16,23,23,29,29,34,38,41,41,41,41,38,38,34,34,23,29,16,16,8,8,-8,0,-16,-16,-29,-23,-34,-34,-38,-38,-41,-41,-41,-41,-38,-38,-34,-29,-23,-23,-16,-8,0,0,8,8,16,23,29,29,34,34,38,41,41,41,41,41,34,38,29,29,16,23,8,8,0,0,-16,-8,-23,-23,-29,-29,-38,-34,-41,-41,-41,-41,-38,-38,-34,-34,-29,-23,-16,-16,-8,-8,0,8,16,16,23,29,34,34,38,38,41,41,41,41,38,38,29,34,23,23,8,16,0,0,-8,-8,-23,-16,-29,-29,-34,-34,-41,-38,-41,-41,-41,-41,-38,-34,-29,-29,-23,-16,-8,-8,0,0,8,16,23,23,29,29,34,38,41,41,41,41,38,38,34,34,23,29,16,16,8,8,-8,0,-16,-16,-29,-23,-34,-34,-38,-38,-41,-41,-41,-41,-38,-38,-34,-29,-23,-23,-16,-8,0,0,8,8,16,23,29,29,34,34,38,41,41,41,41,41,34,38,29,29,16,23,8,8,0,0,-16,-8,-23,-23,-29,-29,-38,-34,-41,-41,-41,-41,-38,-38,-34,-34,-29,-23,-16,-16,-8,-8,0,8,16,16,23,29,34,34,38,38,41,41,41,41,38,38,29,34,23,23,8,16,0,0,-8,-8,-23,-16,-29,-29,-34,-34,-41,-38,-41,-41,-41,-41,-38,-34,-29,-29,-23,-16,-8,-8,0,0,8,16,23,23,29,29,34,38,41,41,41,41,38,38,34,34,23,29,16,16,8,8,-8,0,-16,-16,-29,-23,-34,-34,-38,-38,-41,-41,-41,-41,-38,-38,-34,-29,-23,-23,-16,-8],"IB":[-72,-72,-78,-78,-83,-82,-80,-80,-74,-74,-66,-55,-41,-41,-27,-27,-11,5,21,21,37,50,62,62,72,72,78,82,83,83,80,80,66,74,55,55,27,41,11,11,-5,-5,-37,-21,-50,-50,-62,-62,-78,-72,-82,-82,-83,-80,-74,-74,-66,-66,-55,-41,-27,-27,-11,-11,5,21,37,37,50,62,72,72,78,78,82,83,80,80,74,74,55,66,41,41,27,27,-5,11,-21,-21,-50,-37,-62,-62,-72,-72,-82,-78,-83,-83,-80,-80,-74,-66,-55,-55,-41,-27,-11,-11,5,5,21,37,50,50,62,62,72,78,82,82,80,83,74,74,66,66,41,55,27,27,11,11,-21,-5,-37,-37,-62,-50,-72,-72,-78,-78,-83,-82,-80,-80,-74,-74,-66,-55,-41,-41,-27,-27,-11,5,21,21,37,50,62,62,72,72,78,82,83,83,80,80,66,74,55,55,27,41,11,11,-5,-5,-37,-21,-50,-50,-62,-62,-78,-72,-82,-82,-83,-80,-74,-74,-33,-33,-27,-21,-13,-13,-5,-5,3,11,18,18,25,31,36,36,39,39,41,41,40,40,37,37,27,33,21,21,13,13,-3,5,-11,-11,-25,-18,-31,-31,-36,-36,-41,-39,-41,-41,-40,-40,-37,-33,-27,-27,-21,-13,-5,-5,3,3,11,18,25,25,31,31,36,39,41,41,40,41,37,37,33,33,21,27,13,13,5,5,-11,-3,-18,-18,-31,-25,-36,-36,-39,-39,-41,-41,-40,-40,-37,-37,-33,-27,-21,-21,-13,-13,-5,3,11,11,18,25,31,31,36,36,39,41,41,41,40,40,33,37,27,27,13,21,5,5,-3,-3,-18,-11,-25,-25,-31,-31,-39,-36,-41,-41,-41,-40,-37,-37,-33,-33,-27,-21,-13,-13,-5,-5,3,11,18,18,25,31,36,36,39,39,41,41,40,40,37,37,27,33,21,21,13,13,-3,5,-11,-11,-25,-18,-31,-31,-36,-36,-41,-39,-41,-41,-40,-40,-37,-33,-27,-27,-21,-13,-5,-5,3,3,11,18,25,25,31,31,36,39,41,41,40,41,37,37,33,33,21,27,13,13,5,5,-11,-3,-18,-18,-31,-25,-36,-36,-39,-39,-41,-41,-40,-40,-37,-37,-33,-27,-21,-21,-13,-13,-5,3,11,11,18,25,31,31,36,36,39,41,41,41,40,40,33,37,27,27,13,21,5,5,-3,-3,-18,-11,-25,-25,-31,-31,-39,-36,-41,-41,-41,-40,-37,-37,-33,-33,-27,-21,-13,-13,-5,-5,3,11,18,18,25,31,36,36,39,39,41,41,40,40,37,37,27,33,21,21,13,13,-3,5,-11,-11,-25,-18,-31,-31,-36,-36,-41,-39,-41,-41,-40,-40,-37,-33,-27,-27,-21,-13,-5,-5,3,3,11,18,25,25,31,31,36,39,41,41,40,41,37,37,33,33,21,27,13,13,5,5,-11,-3,-18,-18,-31,-25],"IC":[72,72,62,62,37,50,21,21,5,5,-27,-11,-41,-41,-55,-55,-74,-66,-80,-80,-83,-82,-78,-78,-72,-72,-62,-50,-37,-37,-21,-21,-5,11,27,27,41,55,66,66,74,74,80,83,82,82,78,78,62,72,50,50,21,37,5,5,-11,-11,-41,-27,-55,-55,-66,-66,-80,-74,-83,-83,-82,-78,-72,-72,-62,-62,-50,-37,-21,-21,-5,-5,11,27,41,41,55,55,66,74,80,80,82,83,78,78,-1280,-1280,-1096,-887,-662,-662,-428,-428,-194,31,239,239,422,574,688,688,761,761,776,791,717,717,617,617,311,480,118,118,-312,-93,-532,-532,-743,-743,-1106,-937,-1245,-1245,-1346,-1346,-1423,-1406,-1396,-1396,-1325,-1213,-1064,-1064,-884,-884,-680,-458,-228,-228,2,2,223,427,607,607,755,755,866,935,961,961,881,943,778,778,637,637,269,466,56,56,-167,-167,-603,-389,-800,-800,-1112,-972,-1216,-1216,-1279,-1279,-1299,-1274,-1205,-1205,-1096,-1096,-949,-771,-569,-569,-350,-122,106,106,-5,-5,-21,-13,-27,-27,-33,-33,-40,-37,-41,-41,-41,-39,-36,-36,-31,-31,-25,-18,-11,-11,-3,-3,5,13,21,21,27,27,33,37,40,40,41,41,39,39,36,36,25,31,18,18,11,11,-5,3,-13,-13,-27,-21,-33,-33,-37,-37,-41,-40,-41,-41,-39,-39,-36,-31,-25,-25,-18,-11,-3,-3,5,5,13,21,27,27,33,33,37,40,41,41,39,41,36,36,31,31,18,25,11,11,3,3,-13,-5,-21,-21,-27,-27,-37,-33,-40,-40,-41,-41,-39,-39,-36,-36,-31,-25,-18,-18,-11,-11,-3,5,13,13,21,27,33,33,37,37,40,41,41,41,39,39,31,36,25,25,11,18,3,3,-5,-5,-21,-13,-27,-27,-33,-33,-40,-37,-41,-41,-41,-39,-36,-36,-31,-31,-25,-18,-11,-11,-3,-3,5,13,21,21,27,27,33,37,40,40,41,41,39,39,36,36,25,31,18,18,11,11,-5,3,-13,-13,-27,-21,-33,-33,-37,-37,-41,-40,-41,-41,-39,-39,-36,-31,-25,-25,-18,-11,-3,-3,5,5,13,21,27,27,33,33,37,40,41,41,39,41,36,36,31,31,18,25,11,11,3,3,-13,-5,-21,-21,-27,-27,-37,-33,-40,-40,-41,-41,-39,-39,-36,-36,-31,-25,-18,-18,-11,-11,-3,5,13,13,21,27,33,33,37,37,40,41,41,41,39,39,31,36,25,25,11,18,3,3,-5,-5,-21,-13,-27,-27,-33,-33,-40,-37,-41,-41,-41,-39,-36,-36,-31,-31,-25,-18,-11,-11,-3,-3,5,13,21,21,27,27,33,37,40,40,41,41,39,39,36,36,25,31,18,18,11,11,-5,3,-13,-13,-27,-21,-33,-33,-37,-37,-41,-40,-41,-41,-39,-39,-36,-31,-25,-25,-18,-11,-3,-3,5,5,13,21,27,27,33,33,37,40,41,41,39,41],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126,126,566,1007,1432,1432,1825,1825,2170,2453,2664,2664,2793,2834,2787,2787,2653,2653,2144,2436,1788,1788,1382,1382,481,941,19,19,-839,-426,-1203,-1203,-1505,-1505,-1880,-1734,-1940,-1940,-1911,-1911,-1793,-1593,-1317,-1317,-978,-587,-161,-161,284,284,730,1161,1559,1559,1909,1909,2198,2413,2547,2547,2593,2593,2421,2551,2209,2209,1570,1921,1168,1168,731,731,-183,275,-624,-624,-1033,-1033,-1692,-1393,-1917,-1917,-2116,-2060,-2083,-2083,-1962,-1962,-1759,-1480,-1137,-1137,-744,-744,-315,133,583,583,1016,1417,1770,1770,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,27,53,76,76,97,97,114,127,135,135,135,137,127,127,114,114,76,97,53,53,27,27,-27,0,-53,-53,-97,-76,-114,-114,-127,-127,-137,-135,-135,-135,-127,-127,-114,-97,-76,-76,-53,-27,0,0,27,27,53,76,97,97,114,114,127,135,137,137,135,135,114,127,97,97,53,76,27,27,0,0,-53,-27,-76,-76,-97,-97,-127,-114,-135,-135,-137,-135,-127,-127,-114,-114,-97,-76,-53,-53,-27,-27,0,27,53,53,76,97,114,114,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334,0,0,334,334,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,334,334,0,0,-656,-334,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-334,-334,0,334,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,334,656,0,0,-334,-334,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-334,-334,0,0,334,656,953,953,1212,1212,1426,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,334,334,-334,0,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-334],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1708,-1708,-1955,-1867,-1968,-1968,-1905,-1905,-1768,-1564,-1300,-1300,-986,-634,-257,-257,129,129,510,872,1200,1200,1483,1483,1708,1867,1955,1955,1905,1968,1768,1768,1564,1564,986,1300,634,634,257,257,-510,-129,-872,-872,-1483,-1200,-1708,-1708,-1867,-1867,-1968,-1955,-1905,-1905,-1768,-1768,-1564,-1300,-986,-986,-634,-634,-257,129,510,510,872,1200,1483,1483,1708,1708,1867,1955,1968,1968,1905,1905,1564,1768,1300,1300,634,986,257,257,-129,-129,-872,-510,-1200,-1200,-1483,-1483,-1867,-1708,-1955,-1955,-1968,-1905,-1768,-1768,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1289,-1044],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,148,148,104,129,76,76,44,44,-22,11,-55,-55,-113,-86,-136,-136,-154,-154,-171,-166,-170,-170,-162,-162,-148,-129,-104,-104,-76,-44,-11,-11,22,22,55,86,113,113,136,136,154,166,171,171,162,170,148,148,129,129,76,104,44,44,11,11,-55,-22,-86,-86,-113,-113,-154,-136,-166,-166,-171,-170,-162,-162,-148,-148,-129,-104,-76,-76,-44,-44,-11,22,55,55,86,113,136,136,154,154,166,171,170,170,162,162,129,148,104,104,44,76,11,11,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1624,1700]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":816,"recording_start":"2026-08-10T02:10:25.997341","trigger_abs":"2026-08-10T02:10:26.047341","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2487.8,"rms":395.5},{"channel":"IB","units":"A","peak":82.7,"rms":37.4},{"channel":"IC","units":"A","peak":1423.2,"rms":244.0},{"channel":"IN","units":"A","peak":2834.4,"rms":491.6},{"channel":"VAN","units":"V","peak":17146.1,"rms":11616.3},{"channel":"VBN","units":"V","peak":19676.4,"rms":12302.1},{"channel":"VCN","units":"V","peak":17109.6,"rms":11614.2}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":809.2,"tau_ms":744.1},{"channel":"IC","dc_a":-346.8,"tau_ms":null},{"channel":"IN","dc_a":462.4,"tau_ms":2066.7}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1702.7,"ang":14.7},"IB":{"mag":82.8,"ang":-120.0},"IC":{"mag":1119.4,"ang":-47.9},"IN":{"mag":2402.7,"ang":-11.3},"VAN":{"mag":1371.8,"ang":0.0},"VBN":{"mag":19718.4,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":82.9,"ang":0.0},"IB":{"mag":82.8,"ang":-120.0},"IC":{"mag":82.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.2,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":800.9,"ang":-11.3},"I1":{"mag":221.7,"ang":17.2},"I2":{"mag":834.2,"ang":38.8}},"seq_v":{"I0":{"mag":6059.2,"ang":-120.9},"I1":{"mag":7601.6,"ang":-0.0},"I2":{"mag":6059.2,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R2_20260810_021026_023.cfg","event_id":"RCL_VO-3301R2_20260810_021026_023","device_id":"RCL_VO-3301R2","feeder":"Valley Oak 3301","timestamp":"2026-08-10T02:10:26","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":3.349,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.086458,"trip_channel":"TRIP","trip_delay_ms":36.46,"trip_delay_cycles":2.19,"fault_current_rms_a":1459.5,"peak_current_a":2812.5,"peak_phase_current_a":2487.8,"peak_residual_a":2812.5,"total_shots":3,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":36.46,"dead_time_ms":526.0,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":343.75,"dead_time_ms":2022.9,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":3,"element":"50P","operate_time_ms":23.96,"dead_time_ms":null,"shot_type":"FAST","outcome":"LOCKOUT","successful":false}],"first_operate_ms":36.46,"max_dead_time_ms":2022.9,"hif_suspect":false,"hif_delta_a":1734.2,"faulted_phase":"A","est_miles":1.66,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.665,"priority":1,"flags":["lockout","llg_fault"],"flag_labels":["Lockout","LLG Fault"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 3 shot(s)","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout | LLG Fault","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2812.5,"v_peak":19549.9,"full":{"t0":0.0,"t1":3348.958,"i":{"IA":[-43,43,-43,43,-43,2488,-828,2110,-1155,1619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-43,0,-555,594,-954,2034,-1166,1743,-1280,1588,-1341,1460,-1373,1437,-1390,1424,-1404,1417,-1407,1414,-1408,1412,-1409,1411,-1409,1410,-1410,1410,-1410,1410,-1410,1410,-1410,1410,-1410,1410,-1410,1410,-1410,1410,0,866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-40,0,-842,2272,-192,1887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-42,42,-42,42,-42,42,-42,42,-42,42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,42,-42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42,-42,42,-42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-42,42,-42,42,-1280,422,-1423,961,-1299,881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21,-1392,342,-1298,829,-1159,940,-1116,999,-1093,1030,-1080,1056,-1074,1061,-1070,1064,-1069,1065,-1068,1066,-1067,1066,-1067,1066,-1067,1066,-1067,1066,-1066,1066,-1066,1066,-1066,1066,-1066,1066,-1066,1066,-408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-37,6,-1525,779,-1324,591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,2812,-1916,2793,-2088,1546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1656,973,-1867,2449,-1979,2289,-2039,2204,-2071,2158,-2088,2122,-2097,2115,-2102,2112,-2106,2110,-2107,2109,-2107,2108,-2108,2108,-2108,2108,-2108,2108,-2108,2108,-2108,2108,-2108,2108,-2108,2108,-2108,2108,0,415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1842,2614,-1527,2403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1715,1715,-1715,1715,-1715,1715,-137,137,-137,97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1715,0,-1584,1715,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,-137,137,0,52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1584,0,-1715,137,-97,137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,1700,-1700,1700,-1955,1700,-1955,1955,-1955,1955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,857,-1700,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,1955,-1955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1700,-1955,1955,-1955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1700,1700,-1700,1700,-1700,1700,-170,170,-170,170,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,857,-1700,1700,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,-170,170,0,104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1485,224,-170,1360,-86,170,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[86.458,1],[612.5,0],[968.75,1],[2991.666,0],[3021.875,1]],"50P":[[0.0,0],[50.0,1],[86.458,0],[2997.916,1],[3021.875,0]],"51P":[[0.0,0],[625.0,1],[968.75,0]],"79":[[0.0,0],[612.5,1],[622.916,0],[2991.666,1],[3002.083,0]],"52A":[[0.0,1],[86.458,0],[612.5,1],[968.75,0],[2991.666,1],[3021.875,0]],"LOCK":[[0.0,0],[3021.875,1]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,16,16,30,30,40,40,43,43,40,40,30,30,16,16,0,0,-16,-16,-30,-30,-40,-40,-43,-43,-40,-40,-30,-30,-16,-16,0,0,16,16,30,30,40,40,43,43,40,40,30,30,16,16,0,0,-16,-16,-30,-30,-40,-40,-43,-43,-40,-40,-30,-30,-16,-16,1478,1478,1976,1976,2333,2333,2488,2488,2412,2412,2110,2110,1623,1623,1021,1021,389,389,-181,-181,-606,-606,-828,-828,-816,-816,-575,-575,-148,-148,398,398,975,975,1492,1492,1867,1867,2040,2040,1981,1981,1696,1696,1226,1226,639,639,22,22,-534,-534,-946,-946,-1155,-1155,-1130,-1130,-878,-878,-439,-439,118,118,706,706,1234,1234,1619,1619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-37,-37,-42,-42,-41,-41,-34,-34,-21,-21,-6,-6,11,11,26,26,37,37,42,42,41,41,34,34,21,21,6,6,-11,-11,-26,-26,-37,-37,-42,-42,-41,-41,-34,-34,-21,-21,-6,-6,11,11,26,26,37,37,42,42,41,41,34,34,21,21,6,6,-11,-11,-26,-26,-37,-37,-42,-42,-41,-41,-34,-34,-21,-21,-6,-6,11,11,26,26,37,37,42,42,41,41,34,34,21,21,6,6,-11,-11,-26,-26,-37,-37,-42,-42,-41,-41,-34,-34,-21,-21,-6,-6,11,11,26,26,37,37,42,42,41,41,34,34,21,21,6,6,-11,-11,-26,-26,-37,-37,-42,-42,-41,-41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[37,37,26,26,11,11,-6,-6,-21,-21,-34,-34,-41,-41,-42,-42,-37,-37,-26,-26,-11,-11,6,6,21,21,34,34,41,41,42,42,37,37,26,26,11,11,-6,-6,-21,-21,-34,-34,-41,-41,-42,-42,-37,-37,-26,-26,-11,-11,6,6,21,21,34,34,41,41,42,42,-1280,-1280,-887,-887,-428,-428,31,31,422,422,688,688,791,791,717,717,480,480,118,118,-312,-312,-743,-743,-1106,-1106,-1346,-1346,-1423,-1423,-1325,-1325,-1064,-1064,-680,-680,-228,-228,223,223,607,607,866,866,961,961,881,881,637,637,269,269,-167,-167,-603,-603,-972,-972,-1216,-1216,-1299,-1299,-1205,-1205,-949,-949,-569,-569,-122,-122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161,161,1047,1047,1864,1864,2485,2485,2812,2812,2793,2793,2426,2426,1764,1764,906,906,-20,-20,-877,-877,-1537,-1537,-1900,-1900,-1916,-1916,-1582,-1582,-953,-953,-127,-127,770,770,1598,1598,2229,2229,2567,2567,2556,2556,2198,2198,1546,1546,696,696,-223,-223,-1072,-1072,-1723,-1723,-2080,-2080,-2088,-2088,-1748,-1748,-1113,-1113,-280,-280,622,622,1456,1456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,52,52,97,97,127,127,137,137,127,127,97,97,52,52,0,0,-52,-52,-97,-97,-127,-127,-137,-137,-127,-127,-97,-97,-52,-52,0,0,52,52,97,97,127,127,137,137,127,127,97,97,52,52,0,0,-52,-52,-97,-97,-127,-127,-137,-137,-127,-127,-97,-97,-52,-52,0,0,52,52,97,97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1708,-1708,-1955,-1955,-1905,-1905,-1564,-1564,-986,-986,-257,-257,510,510,1200,1200,1708,1708,1955,1955,1905,1905,1564,1564,986,986,257,257,-510,-510,-1200,-1200,-1708,-1708,-1955,-1955,-1905,-1905,-1564,-1564,-986,-986,-257,-257,510,510,1200,1200,1708,1708,1955,1955,1905,1905,1564,1564,986,986,257,257,-510,-510,-1200,-1200,-1708,-1708,-1955,-1955,-1905,-1905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,148,148,104,104,44,44,-22,-22,-86,-86,-136,-136,-166,-166,-170,-170,-148,-148,-104,-104,-44,-44,22,22,86,86,136,136,166,166,170,170,148,148,104,104,44,44,-22,-22,-86,-86,-136,-136,-166,-166,-170,-170,-148,-148,-104,-104,-44,-44,22,22,86,86,136,136,166,166,170,170,148,148,104,104,44,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[86.458,1]],"50P":[[16.666,0],[50.0,1],[86.458,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[86.458,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":86.458,"recloses":[612.5,2991.666],"trips":[86.458,968.75,3021.875],"lockout":3021.875}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":3216,"recording_start":"2026-08-10T02:10:26","trigger_abs":"2026-08-10T02:10:26.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":2487.8,"rms":370.9},{"channel":"IB","units":"A","peak":42.4,"rms":11.4},{"channel":"IC","units":"A","peak":1524.7,"rms":268.4},{"channel":"IN","units":"A","peak":2812.5,"rms":533.0},{"channel":"VAN","units":"V","peak":17146.2,"rms":1790.8},{"channel":"VBN","units":"V","peak":19549.9,"rms":5166.5},{"channel":"VCN","units":"V","peak":16999.6,"rms":1784.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"52A","event":"DEASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"TRIP","event":"ASSERT","t_ms":86.458,"rel_trigger_ms":36.458},{"channel":"52A","event":"ASSERT","t_ms":612.5,"rel_trigger_ms":562.5},{"channel":"79","event":"ASSERT","t_ms":612.5,"rel_trigger_ms":562.5},{"channel":"TRIP","event":"DEASSERT","t_ms":612.5,"rel_trigger_ms":562.5},{"channel":"79","event":"DEASSERT","t_ms":622.916,"rel_trigger_ms":572.916},{"channel":"51P","event":"ASSERT","t_ms":625.0,"rel_trigger_ms":575.0},{"channel":"51P","event":"DEASSERT","t_ms":968.75,"rel_trigger_ms":918.75},{"channel":"52A","event":"DEASSERT","t_ms":968.75,"rel_trigger_ms":918.75},{"channel":"TRIP","event":"ASSERT","t_ms":968.75,"rel_trigger_ms":918.75},{"channel":"52A","event":"ASSERT","t_ms":2991.666,"rel_trigger_ms":2941.666},{"channel":"79","event":"ASSERT","t_ms":2991.666,"rel_trigger_ms":2941.666},{"channel":"TRIP","event":"DEASSERT","t_ms":2991.666,"rel_trigger_ms":2941.666},{"channel":"50P","event":"ASSERT","t_ms":2997.916,"rel_trigger_ms":2947.916},{"channel":"79","event":"DEASSERT","t_ms":3002.083,"rel_trigger_ms":2952.083},{"channel":"50P","event":"DEASSERT","t_ms":3021.875,"rel_trigger_ms":2971.875},{"channel":"52A","event":"DEASSERT","t_ms":3021.875,"rel_trigger_ms":2971.875},{"channel":"LOCK","event":"ASSERT","t_ms":3021.875,"rel_trigger_ms":2971.875},{"channel":"TRIP","event":"ASSERT","t_ms":3021.875,"rel_trigger_ms":2971.875}],"dc_offset":[{"channel":"IA","dc_a":817.1,"tau_ms":732.2},{"channel":"IC","dc_a":-350.2,"tau_ms":null},{"channel":"IN","dc_a":466.9,"tau_ms":2174.7}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1705.3,"ang":15.2},"IB":{"mag":42.8,"ang":-120.0},"IC":{"mag":1124.9,"ang":-48.2},"IN":{"mag":2413.3,"ang":-10.2},"VAN":{"mag":1371.7,"ang":0.0},"VBN":{"mag":19718.4,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":42.8,"ang":0.0},"IB":{"mag":42.8,"ang":-120.0},"IC":{"mag":42.8,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.4,"ang":0.0},"VBN":{"mag":17146.3,"ang":-120.0},"VCN":{"mag":17146.3,"ang":120.0}},"seq_i":{"I0":{"mag":804.4,"ang":-10.2},"I1":{"mag":208.7,"ang":20.1},"I2":{"mag":837.4,"ang":38.2}},"seq_v":{"I0":{"mag":6059.2,"ang":-120.9},"I1":{"mag":7601.6,"ang":0.0},"I2":{"mag":6059.2,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LLG","expected_wso_class":"PERMANENT","scenario":"lockout_3shot"},{"file":"RCL_VO-3305R1_20260810_021123_0234.cfg","event_id":"RCL_VO-3305R1_20260810_021123_0234","device_id":"RCL_VO-3305R1","feeder":"Valley Oak 3305","timestamp":"2026-08-10T02:11:23.285330","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.8047,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.118229,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":78.0,"peak_current_a":110.5,"peak_phase_current_a":110.5,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":68.6,"faulted_phase":"A","est_miles":388.73,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 389 mi exceeds plausible feeder length (30 mi)","z_fault_ohm":155.49,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 118.2 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":110.5,"v_peak":17146.6,"full":{"t0":0.0,"t1":3804.687,"i":{"IA":[-13,13,-13,13,-13,13,-13,13,-13,13,-42,110,-110,110,-109,109,-108,108,-107,107,-106,106,-105,105,-104,105,-104,103,-103,103,-102,102,-101,101,-100,100,-99,100,-99,99,-98,98,-97,97,-96,97,-96,96,-95,95,-95,94,-94,94,-93,93,-93,92,-92,92,-91,91,-91,90,-90,90,-89,89,-89,89,-88,88,-88,88,-87,87,-86,87,-86,86,-86,85,-85,85,-84,85,-84,84,-83,83,-83,83,-82,82,-82,82,-81,82,-81,81,-81,80,-80,80,-80,80,-79,79,-79,79,-79,78,-78,78,-78,78,-77,77,-77,77,-77,77,-76,76,-76,76,-75,76,-75,75,-75,75,-75,74,-74,74,-74,74,-74,73,-73,73,-73,73,-73,72,-72,72,-72,72,-72,72,-71,71,-71,71,-71,71,-71,71,-70,70,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-69,69,-68,68,-68,68,-68,68,-68,68,-68,68,-67,67,-67,67,-67,67,-67,67,-66,67,-66,66,-66,66,-66,66,-66,66,-66,66,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-63,64,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-58,59,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58],"IB":[-13,13,-13,13,-13,13,-13,13,-13,13,-110,109,-110,110,-109,108,-107,108,-107,107,-106,106,-105,105,-104,104,-103,104,-103,102,-102,102,-101,101,-100,100,-99,99,-99,99,-98,98,-97,97,-96,96,-95,96,-95,95,-94,94,-94,93,-93,93,-92,92,-92,91,-91,91,-90,90,-90,90,-89,89,-88,89,-88,88,-87,87,-87,87,-86,86,-86,86,-85,85,-85,85,-84,84,-84,84,-83,83,-83,83,-82,82,-82,82,-81,81,-81,81,-80,81,-80,80,-80,80,-79,79,-79,79,-78,78,-78,78,-77,78,-77,77,-77,77,-77,76,-76,76,-76,76,-75,75,-75,75,-75,75,-74,74,-74,74,-74,74,-73,73,-73,73,-73,73,-72,72,-72,72,-72,72,-71,72,-71,71,-71,71,-71,71,-70,70,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-69,69,-68,69,-68,68,-68,68,-68,68,-68,68,-67,67,-67,67,-67,67,-67,67,-67,67,-66,66,-66,66,-66,66,-66,66,-66,66,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58],"IC":[-13,13,-13,13,-13,13,-13,13,-13,13,-110,49,-109,110,-109,109,-108,108,-107,107,-106,106,-105,105,-104,104,-103,103,-102,103,-102,101,-101,101,-100,100,-99,100,-99,98,-98,98,-97,97,-96,97,-96,95,-95,95,-94,94,-94,93,-93,93,-92,92,-92,92,-91,91,-91,90,-90,90,-89,89,-89,88,-88,88,-87,88,-87,87,-86,86,-86,86,-85,85,-85,85,-84,84,-84,84,-83,83,-83,83,-82,82,-82,82,-81,81,-81,81,-81,80,-80,80,-80,79,-79,79,-79,79,-78,78,-78,78,-78,77,-77,77,-77,77,-76,76,-76,76,-76,76,-75,75,-75,75,-75,75,-74,74,-74,74,-74,74,-73,73,-73,73,-73,73,-73,72,-72,72,-72,72,-72,71,-71,71,-71,71,-71,71,-70,70,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-69,69,-69,68,-68,68,-68,68,-68,68,-68,68,-67,67,-67,67,-67,67,-67,67,-67,67,-66,66,-66,66,-66,66,-66,66,-66,66,-66,65,-65,65,-65,65,-65,65,-65,65,-65,65,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-60,61,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715,-1715,1715],"VBN":[-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711],"VCN":[-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711,-1711,1711]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":84.895,"t1":284.375,"i":{"IA":[7,7,9,9,11,12,13,13,13,13,12,13,11,11,9,9,5,7,3,3,-3,0,-5,-5,-7,-7,-11,-9,-12,-12,-13,-13,-13,-13,-12,-12,-11,-9,-7,-7,-5,-5,-3,0,3,3,5,5,7,9,11,11,12,13,13,13,13,13,11,12,9,9,7,7,3,5,0,0,-5,-3,-7,-7,-9,-9,-12,-11,-13,-13,-13,-13,-13,-12,-11,-11,-9,-9,-7,-5,-3,-3,0,3,5,5,61,61,78,92,102,102,108,108,108,110,102,102,78,92,61,61,42,42,0,22,-22,-22,-42,-42,-78,-61,-92,-92,-108,-102,-110,-110,-108,-108,-102,-91,-78,-78,-61,-61,-42,-21,0,0,21,42,61,61,78,78,91,101,108,108,110,110,101,108,91,91,78,78,42,61,21,21,-21,0,-42,-42,-61,-61,-91,-77,-101,-101,-107,-107,-109,-107,-101,-101,-91,-77,-61,-61,-42,-42,-21,0,21,21,42,42,61,77,91,91,101,107,109,109,107,107,91,101,77,77,60,60,21,42,0,0,-42,-21,-60,-60,-77,-77,-100,-90,-107,-107,-109,-109,-106,-100,-90,-90,-77,-77,-60,-42,-21,-21,0,21,41,41,60,60,77,90,100,100,106,106,106,108,100,100,76,90,60,60,41,41,0,21,-21,-21,-41,-41,-76,-60,-90,-90,-106,-100,-108,-108,-106,-106,-100,-90,-76,-76,-60,-60,-41,-21,0,0,21,41,60,60,76,76,89,99,105,105,108,108,99,105,89,89,76,76,41,60,21,21,-21,0,-41,-41,-60,-60,-89,-76,-99,-99,-105,-105,-107,-105,-99,-99,-89,-76,-59,-59,-41,-41,-21,0,21,21,41,41,59,76,89,89,99,105,107,107,105,105,89,99,75,75,59,59,21,41,0,0,-41,-21,-59,-59,-75,-75,-98,-89,-104,-104,-106,-106,-104,-98,-88,-88,-75,-75,-59,-41,-21,-21,0,21,41,41,59,59,75,88,98,98,104,104,104,106,98,98,75,88,59,59,41,41,0,21,-21,-21,-41,-41,-75,-59,-88,-88,-104,-98,-106,-106,-104,-104,-98,-88,-75,-75,-59,-59,-40,-21,0,0,21,40,59,59,75,75,88,97,103,103,105,105,97,103,88,88,74,74,40,58,21,21,-21,0,-40,-40,-58,-58,-87,-74,-97,-97,-103,-103,-105,-103,-97,-97,-87,-74,-58,-58,-40,-40,-20,0,20,20,40,40,58,74,87,87,97,103,105,105,103,103,87,97,74,74,58,58,20,40,0,0,-40,-20,-58,-58,-74,-74,-96,-87,-102,-102,-104,-104,-102,-96,-87,-87,-74,-74,-58,-40,-20,-20,0,20,40,40,58,58,74,87,96,96,102,102,102,104,96,96,74,86,58,58,40,40,0,20,-20,-20,-40,-40,-73,-58,-86,-86,-102,-96,-104,-104,-102,-102,-96,-86,-73,-73,-58,-58,-40,-20,0,0,20,40],"IB":[-13,-13,-12,-12,-12,-10,-9,-9,-6,-6,-4,-2,1,1,3,3,6,8,10,10,11,12,13,13,13,13,12,12,10,10,9,9,4,6,2,2,-3,-1,-6,-6,-8,-8,-11,-10,-12,-12,-13,-13,-13,-12,-12,-12,-10,-9,-6,-6,-4,-4,-2,1,3,3,6,6,8,10,11,11,12,13,13,13,12,12,10,12,9,9,6,6,2,4,-1,-1,-3,-3,-8,-6,-10,-10,-12,-11,-13,-13,-110,-110,-107,-99,-88,-88,-73,-73,-55,-36,-14,-14,7,29,49,49,67,67,83,96,104,104,109,109,106,110,99,99,73,87,55,55,35,35,-7,14,-28,-28,-49,-49,-83,-67,-95,-95,-109,-104,-110,-110,-106,-106,-98,-87,-72,-72,-55,-55,-35,-14,7,7,28,28,48,67,82,82,95,104,109,109,109,109,98,106,87,87,72,72,35,55,14,14,-28,-7,-48,-48,-66,-66,-95,-82,-103,-103,-108,-108,-109,-105,-98,-98,-86,-72,-54,-54,-35,-35,-14,7,28,28,48,48,66,82,94,94,103,108,108,108,105,105,86,97,72,72,54,54,14,35,-7,-7,-28,-28,-66,-48,-82,-82,-103,-94,-107,-107,-108,-108,-105,-97,-86,-86,-71,-71,-54,-35,-14,-14,7,28,48,48,66,66,81,94,102,102,107,107,104,108,97,97,71,86,54,54,35,35,-7,14,-28,-28,-48,-48,-81,-66,-93,-93,-107,-102,-107,-107,-104,-104,-96,-85,-71,-71,-54,-54,-35,-14,7,7,28,28,47,65,81,81,93,102,106,106,107,107,96,104,85,85,71,71,34,54,14,14,-28,-7,-47,-47,-65,-65,-93,-80,-101,-101,-106,-106,-107,-103,-96,-96,-85,-70,-53,-53,-34,-34,-14,7,28,28,47,47,65,80,92,92,101,106,106,106,103,103,84,96,70,70,53,53,14,34,-7,-7,-28,-28,-65,-47,-80,-80,-101,-92,-105,-105,-106,-106,-103,-95,-84,-84,-70,-70,-53,-34,-14,-14,7,27,47,47,65,65,80,92,100,100,105,105,102,106,95,95,70,84,53,53,34,34,-7,14,-27,-27,-47,-47,-79,-64,-91,-91,-105,-100,-105,-105,-102,-102,-95,-84,-70,-70,-53,-53,-34,-14,7,7,27,27,47,64,79,79,91,100,104,104,105,105,94,102,83,83,69,69,34,53,14,14,-27,-7,-46,-46,-64,-64,-91,-79,-99,-99,-104,-104,-105,-101,-94,-94,-83,-69,-52,-52,-34,-34,-14,7,27,27,46,46,64,79,91,91,99,104,104,104,101,101,83,94,69,69,52,52,14,34,-7,-7,-27,-27,-63,-46,-78,-78,-99,-90,-103,-103,-104,-104,-101,-93,-83,-83,-69,-69,-52,-33,-14,-14,7,27,46,46,63,63,78,90,98,98,103,103,100,104,93,93,68,82,52,52,33,33,-7,14,-27,-27,-46,-46,-78,-63,-90,-90,-103,-98],"IC":[6,6,3,3,-2,1,-4,-4,-6,-6,-10,-9,-12,-12,-12,-12,-13,-13,-12,-12,-11,-10,-8,-8,-6,-6,-3,-1,2,2,4,4,6,9,10,10,12,12,13,13,13,13,11,12,10,10,8,8,3,6,1,1,-4,-2,-6,-6,-9,-9,-12,-10,-12,-12,-13,-13,-13,-12,-11,-11,-10,-8,-6,-6,-3,-3,-1,2,4,4,6,6,9,10,12,12,12,12,13,13,12,12,10,11,8,8,49,49,7,29,-14,-14,-36,-36,-73,-55,-88,-88,-107,-99,-110,-110,-109,-109,-104,-96,-83,-83,-67,-67,-49,-29,-7,-7,14,35,55,55,73,73,87,99,106,106,110,110,104,109,95,95,67,83,49,49,28,28,-14,7,-35,-35,-55,-55,-87,-72,-98,-98,-106,-106,-109,-109,-104,-104,-95,-82,-67,-67,-48,-48,-28,-7,14,14,35,35,55,72,87,87,98,106,109,109,108,108,95,103,82,82,66,66,28,48,7,7,-35,-14,-54,-54,-72,-72,-98,-86,-105,-105,-109,-109,-108,-103,-94,-94,-82,-66,-48,-48,-28,-28,-7,14,35,35,54,54,72,86,97,97,105,105,108,108,103,103,81,94,66,66,48,48,7,28,-14,-14,-35,-35,-71,-54,-86,-86,-104,-97,-108,-108,-107,-107,-102,-94,-81,-81,-66,-66,-48,-28,-7,-7,14,35,54,54,71,71,86,97,104,104,108,108,102,107,93,93,66,81,48,48,28,28,-14,7,-35,-35,-54,-54,-85,-71,-96,-96,-104,-104,-107,-106,-102,-102,-93,-81,-65,-65,-47,-47,-28,-7,14,14,34,34,54,71,85,85,96,103,107,107,106,106,93,101,80,80,65,65,28,47,7,7,-34,-14,-53,-53,-70,-70,-96,-85,-103,-103,-106,-106,-106,-101,-92,-92,-80,-65,-47,-47,-28,-28,-7,14,34,34,53,53,70,84,95,95,103,103,105,106,101,101,80,92,65,65,47,47,7,27,-14,-14,-34,-34,-70,-53,-84,-84,-102,-95,-106,-106,-105,-105,-100,-92,-80,-80,-64,-64,-47,-27,-7,-7,14,34,53,53,70,70,84,95,102,102,105,105,100,105,91,91,64,79,47,47,27,27,-14,7,-34,-34,-53,-53,-84,-69,-94,-94,-102,-102,-105,-104,-100,-100,-91,-79,-64,-64,-47,-47,-27,-7,14,14,34,34,53,69,83,83,94,101,105,105,104,104,91,99,79,79,64,64,27,46,7,7,-34,-14,-52,-52,-69,-69,-94,-83,-101,-101,-104,-104,-104,-99,-91,-91,-79,-64,-46,-46,-27,-27,-7,14,34,34,52,52,69,83,94,94,101,101,103,104,99,99,78,90,63,63,46,46,7,27,-14,-14,-33,-33,-69,-52,-82,-82,-100,-93,-104,-104,-103,-103,-98,-90,-78,-78,-63,-63,-46,-27,-7,-7,14,33,52,52,68,68,82,93,100,100,103,103,98,103,90,90,63,78],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1212,1426,953,953,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1212,1426,953,953,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1212,1426,953,953,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-1212,-953,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1212,1426,953,953,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,656],"VBN":[-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-444,-112,-758,-758,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,444,758,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-444,-112,-758,-758,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,444,758,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-444,-112,-758,-758,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,444,758,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-444,-112,-758,-758,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-444,-444,-1044,-758,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,444,758,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1700,-1624],"VCN":[758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1656,1711,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1656,1711,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1656,1711,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1656,1711,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1656,1700,1711,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1044,1289]},"d":{"TRIP":[[84.895,0]],"50P":[[84.895,0]],"51P":[[84.895,0]],"79":[[84.895,0]],"52A":[[84.895,1]],"LOCK":[[84.895,0]]}},"marks":{"trigger":118.229,"fault":118.229,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":7306,"recording_start":"2026-08-10T02:11:23.285330","trigger_abs":"2026-08-10T02:11:23.403271","trigger_ms":117.941},"peaks":[{"channel":"IA","units":"A","peak":110.5,"rms":51.6},{"channel":"IB","units":"A","peak":110.4,"rms":51.6},{"channel":"IC","units":"A","peak":110.1,"rms":51.5},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":17146.6,"rms":12125.0},{"channel":"VBN","units":"V","peak":17109.8,"rms":12127.3},{"channel":"VCN","units":"V","peak":17109.8,"rms":12120.6}],"digital_log":[],"dc_offset":[],"phasors":{"ref_channel":"VAN","t_fault_ms":118.229,"t_pre_ms":101.562,"fault":{"IA":{"mag":110.3,"ang":0.0},"IB":{"mag":110.2,"ang":-120.0},"IC":{"mag":110.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":-0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"pre":{"IA":{"mag":12.9,"ang":0.0},"IB":{"mag":12.9,"ang":-120.0},"IC":{"mag":12.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.3,"ang":-0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":38.0},"I1":{"mag":110.2,"ang":0.0},"I2":{"mag":0.1,"ang":33.8}},"seq_v":{"I0":{"mag":0.0,"ang":-180.0},"I1":{"mag":17146.4,"ang":-0.0},"I2":{"mag":0.1,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LOAD","expected_wso_class":"NOT_EXPOSED","scenario":"tie_pickup"},{"file":"RCL_CH-1211R2_20260810_082301_092.cfg","event_id":"RCL_CH-1211R2_20260810_082301_092","device_id":"RCL_CH-1211R2","feeder":"Cedar Hollow 1211","timestamp":"2026-08-10T08:23:01","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":3.6021,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.073958,"trip_channel":"TRIP","trip_delay_ms":23.96,"trip_delay_cycles":1.44,"fault_current_rms_a":1003.5,"peak_current_a":1677.8,"peak_phase_current_a":1677.8,"peak_residual_a":1654.7,"total_shots":2,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 2 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.96,"dead_time_ms":659.4,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":300.0,"dead_time_ms":2026.0,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":23.96,"max_dead_time_ms":2026.0,"hif_suspect":false,"hif_delta_a":781.1,"faulted_phase":"C","est_miles":1.79,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.717,"priority":2,"flags":["multiple_shots"],"flag_labels":["Multiple Reclose Shots"],"flag_reasons":[{"key":"multiple_shots","priority":2,"label":"Multiple Reclose Shots","note":"Recloser operated 2+ times before clearing \u2014 semi-permanent fault (tree contact, damaged insulator, failing equipment)","evidence":"2 shots before clearing","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Multiple Reclose Shots","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1677.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":3602.083,"i":{"IA":[-27,27,-27,27,-27,27,-27,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-19,10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-27,27],"IB":[-26,26,-26,26,-26,26,-26,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-26,7,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,0,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-13,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26],"IC":[-26,26,-26,26,-518,1678,-818,1631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-26,23,-530,1563,-733,1284,-841,1135,-899,1014,-947,991,-955,979,-960,973,-963,969,-964,967,-965,966,-965,966,-965,966,-965,966,-966,966,-966,966,-911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26,-26,26],"IN":[0,0,0,0,-492,1655,-792,1605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-504,1537,-707,1258,-816,1110,-874,988,-921,966,-930,954,-934,947,-937,944,-938,941,-939,940,-940,940,-940,940,-940,940,-940,940,-940,940,-885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1018,1100,-1100,1100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1018,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-1100,1100,-778,421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018],"VBN":[-1009,1009,-1009,1009,-1090,1009,-1090,1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,264,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,-1090,1090,0,1090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-509,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009],"VCN":[-1009,1009,-1009,1009,-1009,1009,-98,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-983,882,-1009,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,101,-101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,983,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009,-1009,1009]},"d":{"TRIP":[[0.0,0],[73.958,1],[733.333,0],[1044.791,1],[3070.833,0]],"50P":[[0.0,0],[50.0,1],[73.958,0]],"51P":[[0.0,0],[744.791,1],[1044.791,0]],"79":[[0.0,0],[733.333,1],[742.708,0],[3070.833,1],[3081.25,0]],"52A":[[0.0,1],[73.958,0],[733.333,1],[1044.791,0],[3070.833,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,10,10,19,19,25,25,27,27,25,25,19,19,10,10,0,0,-10,-10,-19,-19,-25,-25,-27,-27,-25,-25,-19,-19,-10,-10,0,0,10,10,19,19,25,25,27,27,25,25,19,19,10,10,0,0,-10,-10,-19,-19,-25,-25,-27,-27,-25,-25,-19,-19,-10,-10,0,0,10,10,19,19,25,25,27,27,25,25,19,19,10,10,0,0,-10,-10,-19,-19,-25,-25,-27,-27,-25,-25,-19,-19,-10,-10,0,0,10,10,19,19,25,25,27,27,25,25,19,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-23,-23,-26,-26,-26,-26,-21,-21,-13,-13,-3,-3,7,7,16,16,23,23,26,26,26,26,21,21,13,13,3,3,-7,-7,-16,-16,-23,-23,-26,-26,-26,-26,-21,-21,-13,-13,-3,-3,7,7,16,16,23,23,26,26,26,26,21,21,13,13,3,3,-7,-7,-16,-16,-23,-23,-26,-26,-26,-26,-21,-21,-13,-13,-3,-3,7,7,16,16,23,23,26,26,26,26,21,21,13,13,3,3,-7,-7,-16,-16,-23,-23,-26,-26,-26,-26,-21,-21,-13,-13,-3,-3,7,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[23,23,16,16,7,7,-3,-3,-13,-13,-21,-21,-26,-26,-26,-26,-23,-23,-16,-16,-7,-7,3,3,13,13,21,21,26,26,26,26,23,23,16,16,7,7,-3,-3,-13,-13,-21,-21,-26,-26,-26,-26,-23,-23,-16,-16,-7,-7,3,3,13,13,21,21,26,26,26,26,1678,1678,1283,1283,813,813,335,335,-82,-82,-381,-381,-518,-518,-478,-478,-270,-270,71,71,489,489,916,916,1286,1286,1538,1538,1631,1631,1547,1547,1298,1298,918,918,462,462,-2,-2,-407,-407,-693,-693,-818,-818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1655,1655,1267,1267,806,806,339,339,-69,-69,-360,-360,-492,-492,-451,-451,-247,-247,87,87,496,496,913,913,1273,1273,1517,1517,1605,1605,1521,1521,1275,1275,902,902,455,455,1,1,-394,-394,-671,-671,-792,-792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[73.958,1]],"50P":[[16.666,0],[50.0,1],[73.958,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[73.958,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":73.958,"recloses":[733.333,3070.833],"trips":[73.958,1044.791],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":3459,"recording_start":"2026-08-10T08:23:01","trigger_abs":"2026-08-10T08:23:01.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":26.6,"rms":9.5},{"channel":"IB","units":"A","peak":26.4,"rms":9.5},{"channel":"IC","units":"A","peak":1677.8,"rms":218.0},{"channel":"IN","units":"A","peak":1654.7,"rms":212.5},{"channel":"VAN","units":"V","peak":10996.4,"rms":3735.5},{"channel":"VBN","units":"V","peak":10902.3,"rms":3743.4},{"channel":"VCN","units":"V","peak":10094.7,"rms":2931.4}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"52A","event":"DEASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"TRIP","event":"ASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"52A","event":"ASSERT","t_ms":733.333,"rel_trigger_ms":683.333},{"channel":"79","event":"ASSERT","t_ms":733.333,"rel_trigger_ms":683.333},{"channel":"TRIP","event":"DEASSERT","t_ms":733.333,"rel_trigger_ms":683.333},{"channel":"79","event":"DEASSERT","t_ms":742.708,"rel_trigger_ms":692.708},{"channel":"51P","event":"ASSERT","t_ms":744.791,"rel_trigger_ms":694.791},{"channel":"51P","event":"DEASSERT","t_ms":1044.791,"rel_trigger_ms":994.791},{"channel":"52A","event":"DEASSERT","t_ms":1044.791,"rel_trigger_ms":994.791},{"channel":"TRIP","event":"ASSERT","t_ms":1044.791,"rel_trigger_ms":994.791},{"channel":"52A","event":"ASSERT","t_ms":3070.833,"rel_trigger_ms":3020.833},{"channel":"79","event":"ASSERT","t_ms":3070.833,"rel_trigger_ms":3020.833},{"channel":"TRIP","event":"DEASSERT","t_ms":3070.833,"rel_trigger_ms":3020.833},{"channel":"79","event":"DEASSERT","t_ms":3081.25,"rel_trigger_ms":3031.25}],"dc_offset":[{"channel":"IC","dc_a":616.2,"tau_ms":null},{"channel":"IN","dc_a":616.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":26.6,"ang":0.0},"IB":{"mag":26.6,"ang":-120.0},"IC":{"mag":1115.8,"ang":126.3},"IN":{"mag":1089.4,"ang":126.4},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":26.6,"ang":0.0},"IB":{"mag":26.6,"ang":-120.0},"IC":{"mag":26.6,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":363.1,"ang":126.4},"I1":{"mag":389.6,"ang":6.0},"I2":{"mag":363.1,"ang":-113.6}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_2_success"},{"file":"RCL_CH-1211R1_20260810_082301_0921.cfg","event_id":"RCL_CH-1211R1_20260810_082301_0921","device_id":"RCL_CH-1211R1","feeder":"Cedar Hollow 1211","timestamp":"2026-08-10T08:23:01.028731","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":0.2784,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":989.4,"peak_current_a":1677.8,"peak_phase_current_a":1677.8,"peak_residual_a":1634.1,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":751.8,"faulted_phase":"C","est_miles":1.82,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.728,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1677.8,"v_peak":10996.4,"full":{"t0":0.0,"t1":278.385,"i":{"IA":[0,19,24,42,44,50,42,50,19,39,-10,15,-36,-15,-49,-39,-50,-47,-44,-28,-24,0,5,28,32,47,48,50,36,48,10,32,-19,5,-42,-24,-50,-44,-50,-44,-42,-24,-19,5,10,32,36,48,48,50,32,47,5,28,-24,0,-44,-28,-50,-47,-49,-39,-36,-15,-10,15,19,39,42,50,44,50,28,42,0,24,-28,-5,-47,-32,-50,-48,-48,-36,-32,-10,-5,19,24,42,44,50,42,50,10,39,-5,7,-18,-7,-25,-19,-25,-23,-22,-14,-12,0,2,12,14,22,23,25,19,25,7,18,-7,5,-19,-10,-25,-21,-25,-22,-21,-12,-10,2,5,16,18,24,24,25,16,23,2,14,-12,0,-22,-14,-25,-23,-25,-21,-19,-10,-7,5,7,18,19,25,23,25,14,22,0,12,-14,-2,-23,-16,-25,-24,-24,-18,-16,-5,-2,10,12,21,22,25,21,25,12,19,-2,10,-16,-5,-24,-18,-25,-24,-23,-16,-14,-2,0,12,14,22,23,25,19,25,7,18,-7,5,-19,-10,-25,-21,-25,-22,-21,-12,-10,2,5,14,16,23,24,25,18,24,5,16,-10,2,-21,-12,-25,-22,-25,-21,-19,-10,-7,5,7,18,19,25,23,25,14,22,0,12,-14,-2,-23,-16,-25,-24,-25,-19,-18,-7,-5,7,10,19,21,25,22,25,12,21,-2,10,-16,-5,-24,-18,-25,-24,-23,-16,-14,-2,0,12,14,22,23,25,19,25,10,18,-5,7,-18,-7,-25,-19,-25,-23,-22,-14,-12,0,2,14,16,23,24,25,18,24,5,16,-10,2,-21,-12,-25,-22,-25,-21,-19,-10,-7,5,7,16,18,24,24,25,16,23,2,14,-12,0,-22,-14,-25,-23,-25,-19,-18,-7,-5,7,10,19,21,25,22,25,12,21,-2,10,-16,-5,-24,-18],"IB":[-50,-44,-50,-45,-43,-25,-21,3,8,31,34,48,49,50,33,47,7,29,-22,2,-44,-27,-50,-46,-50,-40,-37,-16,-11,13,18,38,41,50,45,50,29,43,2,25,-27,-3,-46,-31,-50,-48,-49,-37,-33,-11,-7,18,22,41,44,50,43,50,21,40,-8,16,-34,-13,-49,-38,-50,-47,-45,-29,-25,-2,3,22,27,44,46,50,40,50,16,37,-13,11,-38,-18,-50,-41,-50,-45,-43,-25,-21,3,8,27,17,24,24,25,17,24,3,15,-11,1,-22,-13,-25,-23,-25,-21,-20,-10,-8,4,7,17,19,25,24,25,15,23,1,13,-13,-2,-23,-15,-25,-24,-24,-18,-17,-6,-3,9,11,20,22,25,21,25,13,20,-2,10,-15,-4,-24,-17,-25,-24,-24,-17,-15,-3,-1,11,13,22,23,25,20,25,8,18,-7,6,-19,-9,-25,-20,-25,-23,-21,-13,-10,2,4,13,15,23,24,25,18,24,6,17,-9,3,-20,-11,-25,-22,-25,-21,-20,-10,-8,4,7,17,19,25,24,25,15,23,1,13,-13,-2,-23,-15,-25,-24,-25,-20,-18,-8,-6,7,9,19,20,25,23,25,13,21,-2,10,-15,-4,-24,-17,-25,-24,-24,-17,-15,-3,-1,11,13,22,23,25,20,25,10,18,-4,8,-17,-7,-25,-19,-25,-24,-23,-15,-13,-1,2,13,15,23,24,25,18,24,6,17,-9,3,-20,-11,-25,-22,-25,-21,-20,-10,-8,4,7,15,17,24,24,25,17,24,3,15,-11,1,-22,-13,-25,-23,-25,-20,-18,-8,-6,7,9,19,20,25,23,25,13,21,-2,10,-15,-4,-24,-17,-25,-25,-24,-18,-17,-6,-3,9,11,20,22,25,21,25,10,20,-4,8,-17,-7,-25,-19,-25,-24,-23,-15,-13,-1,2,13,15,23,24,25,18,24],"IC":[31,44,3,27,-25,-2,-45,-29,-50,-47,-49,-38,-34,-13,-8,16,21,40,43,50,44,50,22,41,-7,18,-33,-11,-49,-37,-50,-48,-46,-31,-27,-3,2,21,25,43,45,50,41,50,18,38,-11,13,-37,-16,-50,-40,-50,-46,-44,-27,-22,2,7,29,33,47,49,50,46,1678,692,1283,13,571,-431,-82,-525,-471,-504,-270,-195,274,381,916,1017,1430,1488,1631,1442,1626,918,1374,227,809,-407,111,-777,-491,-822,-25,-25,-19,-17,-7,-4,8,10,20,21,25,22,25,13,20,-1,11,-15,-3,-24,-17,-25,-24,-24,-17,-15,-4,-2,10,13,21,23,25,20,25,9,19,-6,7,-18,-8,-25,-20,-25,-23,-22,-13,-11,1,3,13,15,23,24,25,19,25,7,17,