-8,4,-20,-10,-25,-21,-25,-22,-20,-11,-9,3,6,17,18,24,24,25,15,23,2,13,-13,-1,-23,-15,-25,-24,-25,-20,-19,-9,-7,6,8,18,20,25,23,25,13,22,-1,11,-15,-3,-24,-17,-25,-24,-24,-17,-15,-4,-2,10,13,21,23,25,20,25,11,19,-3,9,-17,-6,-24,-18,-25,-24,-23,-15,-13,-2,1,13,15,23,24,25,19,25,7,17,-8,4,-20,-10,-25,-21,-25,-22,-20,-11,-9,3,6,15,17,24,24,25,17,24,4,15,-10,2,-21,-13,-25,-23,-25,-20,-19,-9,-7,6,8,18,20,25,23,25,13,22,-1,11,-15,-3,-24,-17,-25,-24,-25,-19,-17,-7,-4,8,10,20,21,25,22,25,11,20,-3,9,-17,-6,-24,-18,-25,-24,-23,-15,-13,-2,1,13,15,23,24,25,19,25,9,17,-6,7,-18,-8,-25,-20,-25,-23,-22,-13,-11,1,3,15,17,24,24,25,17,24,4,15,-10,2,-21,-13,-25,-23,-25,-20,-19,-9,-7,6],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1634,684,1252,34,568,-388,-57,-475,-426,-454,-226,-154,297,398,910,1005,1396,1452,1582,1394,1577,887,1329,223,782,-382,113,-732,-462,-772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,480,847,898,1018,847,1013,390,787,-199,296,-720,-296,-999,-787,-1018,-941,-898,-566,-480,0,100,566,646,941,974,1018,720,974,199,646,-390,100,-847,-480,-1013,-898,-1018,-898,-847,-480,-390,100,199,646,720,974,974,1018,646,941,100,566,-480,0,-898,-566,-1018,-941,-999,-787,-720,-296,-199,319,421,850,914,1094,970,1100,611,914,0,518,-611,-108,-1016,-698,-1100,-1052,-1052,-778,-698,-215,-108,421,518,914,970,1100,914,1094,390,850,-199,296,-720,-296,-999,-787,-1018,-941,-898,-566,-480,0,100,480,566,898,941,1018,787,999,296,720,-296,199,-787,-390,-1013,-847,-1018,-898,-847,-480,-390,100,199,646,720,974,974,1018,646,941,100,566,-480,0,-898,-566,-1018,-941,-1013,-847,-787,-390,-296,199,296,720,787,999,941,1018,566,898,0,480,-566,-100,-941,-646,-1018,-974,-974,-720,-646,-199,-100,390,480,847,898,1018,847,1013,480,787,-100,390,-646,-199,-974,-720,-1018,-974,-941,-646,-566,-100,0,480,566,898,941,1018,787,999,296,720,-296,199,-787,-390,-1013,-847,-1018,-898,-847,-480,-390,100,199,566,646,941,974,1018,720,974,199,646,-390,100,-847,-480,-1018,-898,-1013,-847,-787,-390,-296,199,296,720,787,999,941,1018,566,898,0,480,-566,-100,-941,-646,-1018,-974,-999,-787,-720,-296,-199,296,390,787,847,1013,898,1018,480,847,-100,390,-646,-199,-974,-720,-1018,-974,-941,-646,-566,-100,0,480,566,898,941,1018,787,999,390,720,-199,296,-720,-296,-999,-787,-1018,-941,-898,-566,-480,0,100,566,646,941,974,1018,720,974,199,646,-390,100,-847,-480,-1018,-898,-1013,-847,-787,-390,-296,199,296,646,720,974,974,1018,646,941,100,566,-480,0,-898,-566,-1018,-941,-999,-787,-720,-296,-199,296,390,787,847,1013,898,1018,480,847,-100,390,-646,-199,-974,-720],"VBN":[-1009,-882,-1018,-913,-865,-509,-420,67,166,620,696,964,983,1018,671,953,133,593,-450,33,-882,-538,-1018,-927,-1005,-808,-743,-327,-231,264,359,765,828,1009,913,1018,593,865,33,509,-538,-67,-927,-620,-1018,-964,-983,-743,-671,-231,-133,359,450,828,882,1018,865,1016,420,808,-166,327,-696,-264,-1071,-765,-1099,-1029,-986,-641,-550,-36,72,486,581,952,1002,1099,872,1085,353,803,-285,250,-827,-387,-1090,-894,-1099,-986,-934,-550,-454,72,179,620,696,964,983,1018,671,953,133,593,-450,33,-882,-538,-1018,-927,-1016,-865,-808,-420,-327,166,264,696,765,992,953,1018,593,913,33,509,-538,-67,-927,-620,-1018,-964,-983,-743,-671,-231,-133,359,450,828,882,1018,865,1016,509,808,-67,420,-620,-166,-964,-696,-1018,-983,-953,-671,-593,-133,-33,450,538,882,927,1018,808,1005,327,743,-264,231,-765,-359,-1009,-828,-1018,-913,-865,-509,-420,67,166,538,620,927,964,1018,743,983,231,671,-359,133,-828,-450,-1018,-882,-1016,-865,-808,-420,-327,166,264,696,765,992,953,1018,593,913,33,509,-538,-67,-927,-620,-1018,-964,-1005,-808,-743,-327,-231,264,359,765,828,1009,913,1018,509,865,-67,420,-620,-166,-964,-696,-1018,-983,-953,-671,-593,-133,-33,450,538,882,927,1018,808,1005,420,743,-166,327,-696,-264,-992,-765,-1018,-953,-913,-593,-509,-33,67,538,620,927,964,1018,743,983,231,671,-359,133,-828,-450,-1018,-882,-1016,-865,-808,-420,-327,166,264,620,696,964,983,1018,671,953,133,593,-450,33,-882,-538,-1018,-927,-1005,-808,-743,-327,-231,264,359,765,828,1009,913,1018,509,865,-67,420,-620,-166,-964,-696,-1018,-992,-983,-743,-671,-231,-133,359,450,828,882,1018,865,1016,420,808,-166,327,-696,-264,-992,-765,-1018,-953,-913,-593,-509,-33,67,538,620,927,964,1018,743,983],"VCN":[620,882,67,538,-509,-33,-913,-593,-1018,-953,-992,-765,-696,-264,-166,327,420,808,865,1016,882,1018,450,828,-133,359,-671,-231,-983,-743,-1018,-964,-927,-620,-538,-67,33,420,509,865,913,1018,828,1009,359,765,-231,264,-743,-327,-1005,-808,-1018,-927,-882,-538,-450,33,133,593,671,953,983,1018,70,964,17,62,-42,7,-86,-51,-102,-91,-102,-88,-83,-45,-36,13,23,67,74,98,96,102,62,93,7,54,-51,-3,-91,-59,-1009,-95,-992,-765,-696,-264,-166,327,420,808,865,1016,882,1018,538,828,-33,450,-593,-133,-953,-671,-1018,-983,-964,-696,-620,-166,-67,420,509,865,913,1018,828,1009,359,765,-231,264,-743,-327,-1005,-808,-1018,-927,-882,-538,-450,33,133,509,593,913,953,1018,765,992,264,696,-327,166,-808,-420,-1016,-865,-1018,-882,-828,-450,-359,133,231,671,743,983,964,1018,620,927,67,538,-509,-33,-913,-593,-1018,-953,-1009,-828,-765,-359,-264,231,327,743,808,1005,927,1018,538,882,-33,450,-593,-133,-953,-671,-1018,-983,-964,-696,-620,-166,-67,420,509,865,913,1018,828,1009,450,765,-133,359,-671,-231,-983,-743,-1018,-964,-927,-620,-538,-67,33,509,593,913,953,1018,765,992,264,696,-327,166,-808,-420,-1016,-865,-1018,-882,-828,-450,-359,133,231,593,671,953,983,1018,696,964,166,620,-420,67,-865,-509,-1018,-913,-1009,-828,-765,-359,-264,231,327,743,808,1005,927,1018,538,882,-33,450,-593,-133,-953,-671,-1018,-983,-992,-765,-696,-264,-166,327,420,808,865,1016,882,1018,450,828,-133,359,-671,-231,-983,-743,-1018,-964,-927,-620,-538,-67,33,509,593,913,953,1018,765,992,359,696,-231,264,-743,-327,-1005,-808,-1018,-927,-882,-538,-450,33,133,593,671,953,983,1018,696,964,166,620,-420,67,-865,-509,-1018,-913,-1009,-828,-765,-359,-264,231]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,5,10,19,24,32,36,39,42,47,48,50,49,50,47,48,39,44,28,36,15,24,5,10,-10,0,-24,-15,-36,-28,-42,-39,-48,-44,-50,-49,-50,-48,-47,-44,-42,-36,-32,-24,-19,-10,-5,0,5,15,19,28,32,39,42,44,47,49,50,50,47,49,42,44,32,39,19,28,5,15,-5,0,-19,-10,-32,-24,-39,-36,-47,-42,-50,-48,-50,-49,-48,-47,-44,-39,-36,-28,-24,-15,-10,-5,0,10,15,24,28,36,39,42,44,48,49,50,48,50,44,47,36,42,24,32,10,19,0,5,-15,-5,-28,-19,-39,-32,-44,-42,-49,-47,-50,-50,-49,-47,-44,-42,-39,-32,-28,-19,-15,-5,0,5,10,19,24,32,36,39,42,47,48,50,49,50,47,48,39,44,28,36,7,24,2,5,-5,0,-12,-7,-18,-14,-21,-19,-24,-22,-25,-25,-25,-24,-23,-22,-21,-18,-16,-12,-10,-5,-2,0,2,7,10,14,16,19,21,22,23,25,25,25,23,25,21,22,16,19,10,14,2,7,-2,0,-10,-5,-16,-12,-19,-18,-23,-21,-25,-24,-25,-25,-24,-23,-22,-19,-18,-14,-12,-7,-5,-2,0,5,7,12,14,18,19,21,22,24,25,25,24,25,22,23,18,21,12,16,5,10,0,2,-7,-2,-14,-10,-19,-16,-22,-21,-25,-23,-25,-25,-25,-23,-22,-21,-19,-16,-14,-10,-7,-2,0,2,5,10,12,16,18,19,21,23,24,25,25,25,23,24,19,22,14,18,7,12,2,5,-5,0,-12,-7,-18,-14,-21,-19,-24,-22,-25,-25,-25,-24,-23,-22,-21,-18,-16,-12,-10,-5,-2,0,2,7,10,14,16,19,21,22,23,25,25,25,23,25,21,22,16,19,10,14,2,7,-2,0,-10,-5,-16,-12,-19,-18,-23,-21,-25,-24,-25,-25,-24,-23,-22,-19,-18,-14,-12,-7,-5,-2,0,5,7,12,14,18,19,21,22,24,25,25,24,25,22,23,18,21,12,16,5,10,0,2,-7,-2,-14,-10,-19,-16,-22,-21,-25,-23,-25,-25,-25,-23,-22,-21,-19,-16,-14,-10,-7,-2,0,2,5,10,12,16,18,19,21,23,24,25,25,25,23,24,19,22,14,18,7,12,2,5,-5,0,-12,-7,-18,-14,-21,-19,-24,-22,-25,-25,-25,-24,-23,-22,-21,-18,-16,-12,-10,-5,-2,0,2,7,10,14,16,19,21,22,23,25,25,25,23,25,21,22,16,19,10,14,2,7,-2,0,-10,-5,-16,-12,-19,-18,-23,-21,-25,-24,-25,-25,-24,-23,-22,-19,-18,-14,-12,-7,-5,-2,0,5,7,12,14,18,19,21,22,24,25,25,24,25,22,23,18,21,12,16,5,10,0,2,-7,-2,-14,-10,-19,-16,-22,-21,-25,-23,-25,-25,-25,-23,-22,-21,-19,-16,-14,-10,-7,-2],"IB":[-46,-44,-50,-48,-50,-50,-49,-47,-45,-40,-37,-29,-25,-16,-11,-7,-2,8,13,22,27,34,38,41,44,48,49,50,49,50,45,47,37,43,25,33,11,21,2,7,-13,-3,-27,-18,-38,-31,-44,-41,-49,-46,-50,-50,-50,-47,-45,-43,-40,-33,-29,-21,-16,-7,-2,3,8,18,22,31,34,41,44,46,48,50,50,50,47,49,40,45,29,37,16,25,7,11,-8,2,-22,-13,-34,-27,-41,-38,-48,-44,-50,-49,-50,-49,-47,-45,-43,-37,-33,-25,-21,-11,-7,-2,3,13,18,27,31,38,41,44,46,49,50,50,47,50,43,45,33,40,21,29,7,16,-3,2,-18,-8,-31,-22,-41,-34,-46,-44,-50,-48,-50,-50,-49,-47,-45,-40,-37,-29,-25,-16,-11,-7,-2,8,13,22,15,27,19,20,22,24,25,25,24,25,23,24,18,21,13,17,6,10,1,3,-7,-2,-13,-9,-19,-15,-22,-20,-25,-23,-25,-25,-25,-24,-23,-21,-20,-17,-15,-10,-8,-3,-1,2,4,9,11,15,17,20,22,23,24,25,25,25,24,24,20,23,15,18,8,13,3,6,-4,1,-11,-7,-17,-13,-20,-19,-24,-22,-25,-25,-25,-24,-24,-23,-21,-18,-17,-13,-10,-6,-3,-1,2,7,9,13,15,19,20,22,23,25,25,25,24,25,21,23,17,20,10,15,3,8,-2,1,-9,-4,-15,-11,-20,-17,-23,-22,-25,-24,-25,-25,-24,-24,-23,-20,-18,-15,-13,-8,-6,-3,-1,4,7,11,13,17,19,20,22,24,25,25,24,25,23,24,18,21,13,17,6,10,1,3,-7,-2,-13,-9,-19,-15,-22,-20,-25,-23,-25,-25,-25,-24,-23,-21,-20,-17,-15,-10,-8,-3,-1,2,4,9,11,15,17,20,22,23,24,25,25,25,24,24,20,23,15,18,8,13,3,6,-4,1,-11,-7,-17,-13,-20,-19,-24,-22,-25,-25,-25,-24,-24,-23,-21,-18,-17,-13,-10,-6,-3,-1,2,7,9,13,15,19,20,22,23,25,25,25,24,25,21,23,17,20,10,15,3,8,-2,1,-9,-4,-15,-11,-20,-17,-23,-22,-25,-24,-25,-25,-24,-24,-23,-20,-18,-15,-13,-8,-6,-3,-1,4,7,11,13,17,19,20,22,24,25,25,24,25,23,24,18,21,13,17,6,10,1,3,-7,-2,-13,-9,-19,-15,-22,-20,-25,-23,-25,-25,-25,-24,-23,-21,-20,-17,-15,-10,-8,-3,-1,2,4,9,11,15,17,20,22,23,24,25,25,25,24,24,20,23,15,18,8,13,3,6,-4,1,-11,-7,-17,-13,-20,-19,-24,-22,-25,-25,-25,-24,-24,-23,-21,-18,-17,-13,-10,-6,-3,-1,2,7,9,13,15,19,20,22,23,25,25,25,24,25,21,23,17,20,10,15,3,8,-2,1,-9,-4,-15,-11,-20,-17],"IC":[41,44,31,38,18,27,8,13,-7,3,-21,-11,-33,-25,-40,-37,-47,-43,-50,-49,-50,-49,-48,-46,-44,-38,-34,-27,-22,-13,-8,-3,2,11,16,25,29,37,40,43,45,49,50,50,48,50,44,46,34,41,22,31,8,18,-2,3,-16,-7,-29,-21,-40,-33,-45,-43,-50,-47,-50,-50,-49,-46,-44,-41,-38,-31,-27,-18,-13,-8,-3,7,11,21,25,33,37,40,43,47,49,50,49,50,46,48,1494,1678,1170,1391,813,1053,571,692,223,452,-82,115,-320,-170,-431,-381,-518,-471,-525,-504,-478,-393,-336,-270,-195,-24,71,274,381,597,706,812,916,1112,1203,1362,1430,1538,1577,1606,1624,1631,1547,1611,1374,1500,1213,1298,918,1121,580,809,344,462,-2,227,-315,-112,-568,-407,-693,-635,-803,-740,-822,-814,-796,-25,-24,-23,-22,-19,-17,-13,-11,-7,-4,-2,1,6,8,13,15,18,20,21,23,24,25,25,24,25,22,23,17,20,11,15,4,9,-1,2,-8,-3,-15,-10,-20,-17,-23,-21,-25,-24,-25,-25,-25,-23,-22,-20,-19,-15,-13,-9,-7,-4,-2,3,6,10,13,17,18,20,21,24,24,25,25,25,23,24,19,22,13,17,7,11,2,4,-6,-1,-13,-8,-18,-15,-21,-20,-24,-23,-25,-25,-25,-24,-23,-22,-20,-17,-15,-11,-9,-4,-2,1,3,8,10,15,17,20,21,23,24,25,25,25,23,25,20,22,15,19,9,13,4,7,-3,2,-10,-6,-17,-13,-20,-18,-24,-21,-25,-24,-25,-25,-24,-23,-22,-19,-17,-13,-11,-7,-4,-2,1,6,8,13,15,18,20,21,23,24,25,25,24,25,22,23,17,20,11,15,4,9,-1,2,-8,-3,-15,-10,-20,-17,-23,-21,-25,-24,-25,-25,-25,-23,-22,-20,-19,-15,-13,-9,-7,-4,-2,3,6,10,13,17,18,20,21,24,24,25,25,25,23,24,19,22,13,17,7,11,2,4,-6,-1,-13,-8,-18,-15,-21,-20,-24,-23,-25,-25,-25,-24,-23,-22,-20,-17,-15,-11,-9,-4,-2,1,3,8,10,15,17,20,21,23,24,25,25,25,23,25,20,22,15,19,9,13,4,7,-3,2,-10,-6,-17,-13,-20,-18,-24,-21,-25,-24,-25,-25,-24,-23,-22,-19,-17,-13,-11,-7,-4,-2,1,6,8,13,15,18,20,21,23,24,25,25,24,25,22,23,17,20,11,15,4,9,-1,2,-8,-3,-15,-10,-20,-17,-23,-21,-25,-24,-25,-25,-25,-23,-22,-20,-19,-15,-13,-9,-7,-4,-2,3,6,10,13,17,18,20,21,24,24,25,25,25,23,24,19,22,13,17,7,11,2,4,-6,-1,-13,-8,-18,-15,-21,-20,-24,-23,-25,-25,-25,-24,-23,-22,-20,-17,-15,-11,-9,-4,-2,1,3,8,10,15,17,20,21,23,24,25,25,25,23,25],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1456,1634,1143,1357,800,1031,568,684,234,453,-57,131,-283,-141,-388,-341,-469,-426,-475,-454,-428,-345,-290,-226,-154,11,102,297,398,606,709,811,910,1096,1182,1333,1396,1498,1534,1561,1577,1582,1498,1561,1329,1451,1173,1254,887,1083,562,782,336,449,4,223,-294,-100,-534,-382,-653,-598,-756,-697,-772,-764,-745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,215,319,518,611,778,850,914,970,1052,1078,1100,1052,1094,970,1016,778,914,518,698,215,421,0,108,-319,-108,-611,-421,-850,-698,-970,-914,-1078,-1016,-1100,-1094,-1078,-1016,-970,-914,-850,-698,-611,-421,-319,-108,0,108,215,421,518,698,778,850,914,1016,1052,1094,1078,1100,1016,1052,850,970,611,778,296,518,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,199,296,480,566,720,787,847,898,974,999,1018,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100,0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,199,296,480,566,720,787,847,898,974,999,1018,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100,0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,199,296,480,566,720,787,847,898,974,999,1018,974,1013,898,941,720,847,480,646,199,390,0,100,-296,-100,-566,-390,-787,-646,-898,-847,-999,-941,-1018,-1013,-999,-941,-898,-847,-787,-646,-566,-390,-296,-100],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-550,-454,-250,-144,-36,72,285,387,581,669,827,894,952,1002,1071,1090,1099,1029,1085,934,986,725,872,454,641,144,353,-72,36,-387,-179,-669,-486,-894,-752,-1002,-952,-1090,-1041,-1099,-1085,-1062,-1029,-986,-872,-803,-641,-550,-353,-250,-144,-36,179,285,486,581,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-964,-882,-1018,-992,-1016,-983,-953,-913,-865,-743,-671,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696,-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-964,-882,-1018,-992,-1016,-983,-953,-913,-865,-743,-671,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696,-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-964,-882,-1018,-992,-1016,-983,-953,-913,-865,-743,-671,-509,-420,-231,-133,-33,67,264,359,538,620,765,828,882,927,992,1009,1018,953,1005,865,913,671,808,420,593,133,327,-67,33,-359,-166,-620,-450,-828,-696],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,77,88,54,70,26,45,7,17,-23,-3,-51,-33,-74,-59,-86,-81,-98,-91,-102,-100,-101,-96,-93,-88,-83,-70,-62,-45,-36,-17,-7,3,13,33,42,59,67,81,86,91,95,100,101,102,93,99,83,88,62,77,36,54,17,26,-13,7,-42,-23,-67,-51,-81,-74,-95,-86,-102,-98,-1009,-102,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,765,882,538,696,264,450,67,166,-231,-33,-509,-327,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992,828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,765,882,538,696,264,450,67,166,-231,-33,-509,-327,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992,828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,765,882,538,696,264,450,67,166,-231,-33,-509,-327,-743,-593,-865,-808,-983,-913,-1018,-1005,-1009,-964,-927,-882,-828,-696,-620,-450,-359,-166,-67,33,133,327,420,593,671,808,865,913,953,1005,1009,1018,927,992]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1211","device_id":"RCL_CH-1211R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":1070,"recording_start":"2026-08-10T08:23:01.028731","trigger_abs":"2026-08-10T08:23:01.078731","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":50.4,"rms":23.9},{"channel":"IB","units":"A","peak":50.3,"rms":23.9},{"channel":"IC","units":"A","peak":1677.8,"rms":269.2},{"channel":"IN","units":"A","peak":1634.1,"rms":260.0},{"channel":"VAN","units":"V","peak":10996.4,"rms":7243.1},{"channel":"VBN","units":"V","peak":10990.4,"rms":7283.3},{"channel":"VCN","units":"V","peak":10176.4,"rms":6873.8}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":607.2,"tau_ms":null},{"channel":"IN","dc_a":607.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":50.4,"ang":0.0},"IB":{"mag":50.4,"ang":-120.0},"IC":{"mag":1100.5,"ang":126.7},"IN":{"mag":1050.5,"ang":127.1},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.2,"ang":120.0}},"pre":{"IA":{"mag":50.4,"ang":0.0},"IB":{"mag":50.4,"ang":-120.0},"IC":{"mag":50.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":350.2,"ang":127.1},"I1":{"mag":400.2,"ang":6.2},"I2":{"mag":350.2,"ang":-112.9}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":342,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3301R1_20260811_031117_0211.cfg","event_id":"RCL_VO-3301R1_20260811_031117_0211","device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","timestamp":"2026-08-11T03:11:17.987353","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2339,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.051040999999999996,"trip_time_s":0.07760399999999999,"trip_channel":"TRIP","trip_delay_ms":26.56,"trip_delay_cycles":1.59,"fault_current_rms_a":1197.2,"peak_current_a":2064.4,"peak_phase_current_a":2064.4,"peak_residual_a":1990.0,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.44,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":23.44,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":975.3,"faulted_phase":"B","est_miles":2.53,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.013,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2064.4,"v_peak":18518.3,"full":{"t0":0.0,"t1":233.854,"i":{"IA":[0,15,30,56,65,73,77,79,65,73,30,56,0,15,-44,-15,-65,-56,-79,-73,-77,-73,-65,-44,-30,-15,0,30,44,56,65,77,77,79,56,73,30,44,-15,15,-44,-30,-73,-56,-79,-77,-77,-65,-56,-44,-30,0,15,30,44,65,73,77,73,79,56,65,15,44,-15,0,-56,-30,-73,-65,-79,-77,-73,-65,-56,-30,-15,0,15,44,56,65,73,79,73,77,44,65,15,30,-30,0,-56,-44,-77,-65,-79,-77,-73,-56,-44,-30,-15,15,30,44,56,73,77,79,65,77,44,56,0,30,-30,-15,-56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-74,-68,-78,-76,-70,-62,-52,-25,-10,5,20,48,59,68,74,78,70,76,39,62,10,25,-35,-5,-59,-48,-78,-68,-78,-76,-70,-52,-39,-25,-10,20,35,48,59,74,78,78,62,76,39,52,-5,25,-35,-20,-68,-48,-78,-74,-78,-70,-62,-52,-39,-10,5,20,35,59,68,74,76,78,62,70,25,52,-5,10,-48,-20,-347,-59,-447,-418,-337,-208,-38,400,648,903,1154,1604,1785,1926,2020,2064,1884,1995,1291,1725,754,1031,-69,472,-514,-308,-866,-679,-881,-843,-754,-439,-225,14,270,791,1035,1255,1442,1691,1739,1741,0,1685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[59,68,20,48,-10,5,-52,-25,-70,-62,-78,-76,-74,-68,-59,-35,-20,-5,10,39,52,62,70,78,74,78,48,68,20,35,-25,5,-52,-39,-76,-62,-78,-78,-74,-59,-48,-35,-20,10,25,39,52,70,76,78,68,78,48,59,5,35,-25,-10,-62,-39,-76,-70,-78,-74,-68,-59,-48,-20,-5,10,25,52,62,70,76,78,68,74,35,59,5,20,-39,-10,-62,-52,-78,-70,-78,-74,-68,-48,-35,-20,-5,25,39,52,62,76,78,78,59,74,35,48,-10,20,-39,-25,-70,-52,-78,-76,-78,-68,-59,-48,-35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-279,0,-370,-339,-261,-138,25,439,673,913,1149,1570,1737,1867,1952,1990,1808,1917,1239,1655,729,991,-49,462,-466,-273,-792,-620,-803,-765,-678,-376,-174,53,295,786,1014,1220,1395,1623,1662,1667,0,1606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,335,656,1212,1426,1584,1682,1715,1426,1584,656,1212,0,335,-953,-335,-1426,-1212,-1715,-1584,-1682,-1584,-1426,-953,-656,-335,0,656,953,1212,1426,1682,1682,1715,1212,1584,656,953,-335,335,-953,-656,-1584,-1212,-1715,-1682,-1682,-1426,-1212,-953,-656,0,335,656,953,1426,1584,1682,1584,1715,1212,1426,335,953,-335,0,-1212,-656,-1584,-1426,-1715,-1682,-1584,-1426,-1212,-656,-335,0,361,1029,1309,1540,1711,1852,1711,1816,1029,1540,361,709,-709,0,-1309,-1029,-1816,-1540,-1852,-1816,-1711,-1309,-1029,-709,-361,361,709,1029,1309,1711,1816,1852,1540,1816,1029,1309,0,709,-709,-361,-1309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1624,-1485,-1711,-1656,-1538,-1360,-1131,-551,-224,112,444,1044,1289,1485,1624,1711,1538,1656,857,1360,224,551,-758,-112,-1289,-1044,-1700,-1485,-1711,-1656,-1538,-1131,-857,-551,-224,444,758,1044,1289,1624,1700,1711,1360,1656,857,1131,-112,551,-758,-444,-1485,-1044,-1700,-1624,-1711,-1538,-1360,-1131,-857,-224,112,444,758,1289,1485,1624,1656,1711,1360,1538,551,1131,-112,224,-1044,-444,-1289,-148,-171,-162,-166,-154,-136,-86,-55,-22,11,76,104,129,148,170,166,171,113,154,55,86,-44,22,-104,-76,-162,-129,-171,-170,-166,-136,-113,-86,-55,11,44,76,104,148,162,170,0,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1289,1485,444,1044,-224,112,-1131,-551,-1538,-1360,-1711,-1656,-1624,-1485,-1289,-758,-444,-112,224,857,1131,1360,1538,1711,1624,1700,1044,1485,444,758,-551,112,-1131,-857,-1656,-1360,-1711,-1700,-1624,-1289,-1044,-758,-444,224,551,857,1131,1538,1656,1711,1485,1700,1044,1289,112,758,-551,-224,-1360,-857,-1656,-1538,-1711,-1624,-1485,-1289,-1044,-444,-112,224,551,1131,1360,1538,1656,1711,1604,1624,819,1392,121,479,-926,-242,-1469,-1221,-1848,-1661,-1836,-1754,-1604,-1127,-819,-479,-121,595,926,1221,1469,1789,1836,1848,1392,1754,819,1127,-242,479,-926,-595,-1661,-1221,-1848,-1789,-1836,-1604,-1392,-1127,-819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[77.604,1]],"50P":[[0.0,0],[50.0,1],[77.604,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[77.604,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.708,"t1":217.187,"i":{"IA":[30,30,44,44,56,65,73,73,77,77,77,79,73,73,65,65,44,56,30,30,0,15,-15,-15,-30,-30,-56,-44,-65,-65,-73,-73,-79,-77,-77,-77,-73,-65,-56,-56,-44,-44,-30,-15,0,0,15,15,30,44,56,56,65,73,77,77,79,79,73,77,65,65,56,56,30,44,15,15,-15,0,-30,-30,-44,-44,-65,-56,-73,-73,-77,-77,-79,-77,-73,-73,-65,-65,-56,-44,-30,-30,-15,0,15,15,30,30,44,56,65,65,73,73,77,79,77,77,65,73,56,56,44,44,15,30,0,0,-15,-15,-44,-30,-56,-56,-73,-65,-77,-77,-79,-79,-77,-73,-65,-65,-56,-56,-44,-30,-15,-15,0,15,30,30,44,44,56,65,73,73,77,77,77,79,73,73,65,65,44,56,30,30,0,15,-15,-15,-30,-30,-56,-44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-78,-78,-78,-78,-76,-70,-62,-62,-52,-52,-39,-25,-10,-10,5,5,20,35,48,48,59,68,74,74,78,78,76,78,70,70,62,62,39,52,25,25,-5,10,-20,-20,-35,-35,-59,-48,-68,-68,-74,-74,-78,-78,-76,-76,-70,-62,-52,-52,-39,-39,-25,-10,5,5,20,20,35,48,59,59,68,74,78,78,78,78,70,76,62,62,52,52,25,39,10,10,-5,-5,-35,-20,-48,-48,-347,-59,-424,-424,-447,-447,-418,-337,-208,-208,-38,-38,168,400,648,648,903,1154,1391,1391,1604,1604,1785,1926,2020,2020,2064,2064,1995,2056,1884,1884,1525,1725,1291,1291,1031,1031,472,754,194,194,-69,-69,-514,-308,-679,-679,-866,-798,-881,-881,-843,-843,-754,-617,-439,-439,-225,-225,14,270,532,532,791,791,1035,1255,1442,1442,1590,1691,1741,1741,1739,1739,1579,1685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[48,48,35,35,5,20,-10,-10,-25,-25,-52,-39,-62,-62,-70,-70,-78,-76,-78,-78,-74,-68,-59,-59,-48,-48,-35,-20,-5,-5,10,10,25,39,52,52,62,70,76,76,78,78,74,78,68,68,59,59,35,48,20,20,-10,5,-25,-25,-39,-39,-62,-52,-70,-70,-76,-76,-78,-78,-74,-74,-68,-59,-48,-48,-35,-35,-20,-5,10,10,25,25,39,52,62,62,70,70,76,78,78,78,68,74,59,59,48,48,20,35,5,5,-10,-10,-39,-25,-52,-52,-70,-62,-76,-76,-78,-78,-78,-74,-68,-68,-59,-59,-48,-35,-20,-20,-5,10,25,25,39,39,52,62,70,70,76,76,78,78,74,74,59,68,48,48,35,35,5,20,-10,-10,-25,-25,-52,-39,-62,-62,-70,-70,-78,-76,-78,-78,-74,-68,-59,-59,-48,-48,-35,-20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-279,0,-349,-349,-370,-370,-339,-261,-138,-138,25,25,220,439,673,673,913,1149,1371,1371,1570,1570,1737,1867,1952,1952,1990,1990,1917,1978,1808,1808,1463,1655,1239,1239,991,991,462,729,199,199,-49,-49,-466,-273,-620,-620,-792,-730,-803,-803,-765,-765,-678,-547,-376,-376,-174,-174,53,295,543,543,786,786,1014,1220,1395,1395,1530,1623,1667,1667,1662,1662,1503,1606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[656,656,953,953,1212,1426,1584,1584,1682,1682,1682,1715,1584,1584,1426,1426,953,1212,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,335,656,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,1212,1212,656,953,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,0,361,361,709,709,1029,1309,1540,1540,1711,1711,1816,1852,1816,1816,1540,1711,1309,1309,1029,1029,361,709,0,0,-361,-361,-1029,-709,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1852,-1816,-1711,-1540,-1540,-1309,-1309,-1029,-709,-361,-361,0,361,709,709,1029,1029,1309,1540,1711,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,0,361,-361,-361,-709,-709,-1309,-1029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-1131,-857,-551,-224,-224,112,112,444,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1360,1360,857,1131,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,444,758,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-148,-162,-162,-170,-170,-171,-166,-154,-154,-136,-136,-113,-86,-55,-55,-22,11,44,44,76,76,104,129,148,148,162,162,170,171,166,166,136,154,113,113,86,86,22,55,-11,-11,-44,-44,-104,-76,-129,-129,-162,-148,-170,-170,-171,-171,-166,-154,-136,-136,-113,-113,-86,-55,-22,-22,11,11,44,76,104,104,129,148,162,162,170,170,166,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1044,1044,758,758,112,444,-224,-224,-551,-551,-1131,-857,-1360,-1360,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,224,551,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1289,1289,758,1044,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1604,1624,1392,1392,1127,1127,479,819,121,121,-242,-242,-926,-595,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1848,-1836,-1754,-1604,-1604,-1392,-1392,-1127,-819,-479,-479,-121,242,595,595,926,926,1221,1469,1661,1661,1789,1789,1836,1848,1754,1754,1392,1604,1127,1127,819,819,121,479,-242,-242,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1604,-1392,-1392,-1127,-1127,-819,-479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.708,0],[77.604,1]],"50P":[[17.708,0],[50.0,1],[77.604,0]],"51P":[[17.708,0]],"79":[[17.708,0]],"52A":[[17.708,1],[77.604,0]],"LOCK":[[17.708,0]]}},"marks":{"trigger":50.52,"fault":51.041,"trip":77.604,"recloses":[],"trips":[77.604],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":450,"recording_start":"2026-08-11T03:11:17.987353","trigger_abs":"2026-08-11T03:11:18.037353","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":78.6,"rms":31.6},{"channel":"IB","units":"A","peak":2064.4,"rms":398.9},{"channel":"IC","units":"A","peak":78.4,"rms":31.9},{"channel":"IN","units":"A","peak":1990.0,"rms":382.6},{"channel":"VAN","units":"V","peak":18518.3,"rms":7099.7},{"channel":"VBN","units":"V","peak":17109.6,"rms":5616.6},{"channel":"VCN","units":"V","peak":18478.6,"rms":7150.8}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":77.604,"rel_trigger_ms":27.604},{"channel":"52A","event":"DEASSERT","t_ms":77.604,"rel_trigger_ms":27.604},{"channel":"TRIP","event":"ASSERT","t_ms":77.604,"rel_trigger_ms":27.604}],"dc_offset":[{"channel":"IB","dc_a":697.1,"tau_ms":null},{"channel":"IN","dc_a":697.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":51.041,"t_pre_ms":34.375,"fault":{"IA":{"mag":78.6,"ang":0.0},"IB":{"mag":1371.9,"ang":-102.2},"IC":{"mag":78.6,"ang":120.0},"IN":{"mag":1297.3,"ang":-101.2},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":78.6,"ang":0.0},"IB":{"mag":115.4,"ang":-112.2},"IC":{"mag":78.6,"ang":120.0},"IN":{"mag":39.1,"ang":-96.3},"VAN":{"mag":17149.7,"ang":0.1},"VBN":{"mag":15574.4,"ang":-122.6},"VCN":{"mag":17259.4,"ang":119.7}},"seq_i":{"I0":{"mag":432.4,"ang":-101.2},"I1":{"mag":507.4,"ang":16.0},"I2":{"mag":432.4,"ang":138.8}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"overtrip"},{"file":"RCL_VO-3301R2_20260811_031118_021.cfg","event_id":"RCL_VO-3301R2_20260811_031118_021","device_id":"RCL_VO-3301R2","feeder":"Valley Oak 3301","timestamp":"2026-08-11T03:11:18","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2729,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.079166,"trip_channel":"TRIP","trip_delay_ms":29.17,"trip_delay_cycles":1.75,"fault_current_rms_a":1179.7,"peak_current_a":2056.3,"peak_phase_current_a":2056.3,"peak_residual_a":2018.2,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":25.0,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":25.0,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1065.2,"faulted_phase":"B","est_miles":2.57,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.028,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2056.3,"v_peak":18518.3,"full":{"t0":0.0,"t1":272.916,"i":{"IA":[0,0,15,15,27,35,38,38,27,35,15,15,-15,0,-27,-27,-38,-35,-35,-35,-27,-15,0,0,15,15,27,35,38,38,27,35,15,15,-15,0,-27,-27,-38,-35,-35,-35,-27,-15,0,0,15,27,35,35,38,38,27,35,15,15,-15,0,-27,-27,-38,-35,-35,-35,-27,-15,0,0,15,27,35,35,35,38,27,27,15,15,-15,0,-27,-27,-38,-35,-35,-35,-27,-15,0,0,15,27,35,35,35,38,27,27,0,15,-15,-15,-27,-27,-35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-33,-33,-38,-38,-37,-30,-19,-19,-5,10,23,23,33,38,37,37,19,30,5,5,-23,-10,-33,-33,-38,-38,-37,-30,-19,-19,-5,10,23,23,33,38,37,37,19,30,5,5,-23,-10,-33,-33,-38,-37,-30,-30,-19,-19,-5,10,23,23,33,38,37,37,19,30,5,5,-23,-10,-347,-347,-447,-337,-38,-38,400,903,1391,1391,1785,1785,2020,2056,1884,1884,1030,1525,472,472,-514,-69,-798,-798,-881,-754,-439,-439,14,532,1035,1035,1442,1691,1739,1739,1579,1579,0,1232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[33,33,23,23,-5,10,-19,-19,-37,-30,-38,-38,-33,-23,-10,-10,5,19,30,30,37,38,33,33,23,23,-5,10,-19,-19,-37,-30,-38,-38,-33,-23,-10,-10,5,19,30,30,37,38,33,33,10,23,-5,-5,-19,-19,-37,-30,-38,-38,-33,-23,-10,-10,5,19,30,30,37,38,33,33,10,23,-5,-5,-30,-19,-37,-37,-38,-38,-33,-23,-10,-10,5,19,30,30,37,38,33,33,10,23,-5,-5,-30,-19,-37,-37,-38,-33,-23,-23,-10,-10,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-314,-314,-409,-300,-7,-7,419,908,1381,1381,1762,1762,1987,2018,1847,1847,1011,1494,467,467,-491,-59,-765,-765,-843,-717,-408,-408,33,537,1025,1025,1419,1657,1701,1701,1542,1542,0,1202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,656,656,1212,1584,1715,1715,1212,1584,656,656,-656,0,-1212,-1212,-1715,-1584,-1584,-1584,-1212,-656,0,0,656,656,1212,1584,1715,1715,1212,1584,656,656,-656,0,-1212,-1212,-1715,-1584,-1584,-1584,-1212,-656,0,0,656,1212,1584,1584,1715,1715,1212,1584,656,656,-656,0,-1212,-1212,-1715,-1584,-1584,-1584,-1212,-656,0,0,709,1309,1711,1711,1711,1852,1309,1309,709,709,-709,0,-1309,-1309,-1852,-1711,-1711,-1711,-1309,-709,0,0,709,1309,1711,1711,1711,1852,1309,1309,0,709,-709,-709,-1309,-1309,-1711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1700,-1700,-1656,-1360,-857,-857,-224,444,1044,1044,1485,1700,1656,1656,857,1360,224,224,-1044,-444,-1485,-1485,-1700,-1700,-1656,-1360,-857,-857,-224,444,1044,1044,1485,1700,1656,1656,857,1360,224,224,-1044,-444,-1485,-1485,-1700,-1656,-1360,-1360,-857,-857,-224,444,1044,1044,1485,1700,1656,1656,857,1360,224,224,-1044,-444,-148,-148,-170,-166,-136,-136,-86,-22,44,44,104,104,148,170,166,166,86,136,22,22,-104,-44,-148,-148,-170,-166,-136,-136,-86,-22,44,44,104,148,170,170,166,166,0,136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1044,1044,-224,444,-857,-857,-1656,-1360,-1700,-1700,-1485,-1044,-444,-444,224,857,1360,1360,1656,1700,1485,1485,1044,1044,-224,444,-857,-857,-1656,-1360,-1700,-1700,-1485,-1044,-444,-444,224,857,1360,1360,1656,1700,1485,1485,444,1044,-224,-224,-857,-857,-1656,-1360,-1700,-1700,-1485,-1044,-444,-444,224,857,1360,1360,1656,1700,1604,1604,479,1127,-242,-242,-1469,-926,-1789,-1789,-1836,-1836,-1604,-1127,-479,-479,242,926,1469,1469,1789,1836,1604,1604,479,1127,-242,-242,-1469,-926,-1789,-1789,-1836,-1604,-1127,-1127,-479,-479,0,242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[79.166,1]],"50P":[[0.0,0],[50.0,1],[79.166,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[79.166,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,15,15,27,27,35,35,38,38,35,35,27,27,15,15,0,0,-15,-15,-27,-27,-35,-35,-38,-38,-35,-35,-27,-27,-15,-15,0,0,15,15,27,27,35,35,38,38,35,35,27,27,15,15,0,0,-15,-15,-27,-27,-35,-35,-38,-38,-35,-35,-27,-27,-15,-15,0,0,15,15,27,27,35,35,38,38,35,35,27,27,15,15,0,0,-15,-15,-27,-27,-35,-35,-38,-38,-35,-35,-27,-27,-15,-15,0,0,15,15,27,27,35,35,38,38,35,35,27,27,15,15,0,0,-15,-15,-27,-27,-35,-35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-33,-33,-38,-38,-37,-37,-30,-30,-19,-19,-5,-5,10,10,23,23,33,33,38,38,37,37,30,30,19,19,5,5,-10,-10,-23,-23,-33,-33,-38,-38,-37,-37,-30,-30,-19,-19,-5,-5,10,10,23,23,33,33,38,38,37,37,30,30,19,19,5,5,-10,-10,-23,-23,-347,-347,-447,-447,-337,-337,-38,-38,400,400,903,903,1391,1391,1785,1785,2020,2020,2056,2056,1884,1884,1525,1525,1030,1030,472,472,-69,-69,-514,-514,-798,-798,-881,-881,-754,-754,-439,-439,14,14,532,532,1035,1035,1442,1442,1691,1691,1739,1739,1579,1579,1232,1232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[33,33,23,23,10,10,-5,-5,-19,-19,-30,-30,-37,-37,-38,-38,-33,-33,-23,-23,-10,-10,5,5,19,19,30,30,37,37,38,38,33,33,23,23,10,10,-5,-5,-19,-19,-30,-30,-37,-37,-38,-38,-33,-33,-23,-23,-10,-10,5,5,19,19,30,30,37,37,38,38,33,33,23,23,10,10,-5,-5,-19,-19,-30,-30,-37,-37,-38,-38,-33,-33,-23,-23,-10,-10,5,5,19,19,30,30,37,37,38,38,33,33,23,23,10,10,-5,-5,-19,-19,-30,-30,-37,-37,-38,-38,-33,-33,-23,-23,-10,-10,5,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-314,-314,-409,-409,-300,-300,-7,-7,419,419,908,908,1381,1381,1762,1762,1987,1987,2018,2018,1847,1847,1494,1494,1011,1011,467,467,-59,-59,-491,-491,-765,-765,-843,-843,-717,-717,-408,-408,33,33,537,537,1025,1025,1419,1419,1657,1657,1701,1701,1542,1542,1202,1202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,656,656,1212,1212,1584,1584,1715,1715,1584,1584,1212,1212,656,656,0,0,-656,-656,-1212,-1212,-1584,-1584,-1715,-1715,-1584,-1584,-1212,-1212,-656,-656,0,0,709,709,1309,1309,1711,1711,1852,1852,1711,1711,1309,1309,709,709,0,0,-709,-709,-1309,-1309,-1711,-1711,-1852,-1852,-1711,-1711,-1309,-1309,-709,-709,0,0,709,709,1309,1309,1711,1711,1852,1852,1711,1711,1309,1309,709,709,0,0,-709,-709,-1309,-1309,-1711,-1711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-1485,-1485,-1700,-1700,-1656,-1656,-1360,-1360,-857,-857,-224,-224,444,444,1044,1044,1485,1485,1700,1700,1656,1656,1360,1360,857,857,224,224,-444,-444,-1044,-1044,-148,-148,-170,-170,-166,-166,-136,-136,-86,-86,-22,-22,44,44,104,104,148,148,170,170,166,166,136,136,86,86,22,22,-44,-44,-104,-104,-148,-148,-170,-170,-166,-166,-136,-136,-86,-86,-22,-22,44,44,104,104,148,148,170,170,166,166,136,136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,1485,1485,1044,1044,444,444,-224,-224,-857,-857,-1360,-1360,-1656,-1656,-1700,-1700,-1485,-1485,-1044,-1044,-444,-444,224,224,857,857,1360,1360,1656,1656,1700,1700,1604,1604,1127,1127,479,479,-242,-242,-926,-926,-1469,-1469,-1789,-1789,-1836,-1836,-1604,-1604,-1127,-1127,-479,-479,242,242,926,926,1469,1469,1789,1789,1836,1836,1604,1604,1127,1127,479,479,-242,-242,-926,-926,-1469,-1469,-1789,-1789,-1836,-1836,-1604,-1604,-1127,-1127,-479,-479,242,242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[79.166,1]],"50P":[[16.666,0],[50.0,1],[79.166,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[79.166,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":79.166,"recloses":[],"trips":[79.166],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"RCL_VO-3301R2","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":263,"recording_start":"2026-08-11T03:11:18","trigger_abs":"2026-08-11T03:11:18.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":38.3,"rms":14.5},{"channel":"IB","units":"A","peak":2056.3,"rms":379.2},{"channel":"IC","units":"A","peak":38.0,"rms":14.4},{"channel":"IN","units":"A","peak":2018.2,"rms":371.6},{"channel":"VAN","units":"V","peak":18518.3,"rms":6665.7},{"channel":"VBN","units":"V","peak":16999.8,"rms":5196.1},{"channel":"VCN","units":"V","peak":18359.9,"rms":6636.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":79.166,"rel_trigger_ms":29.166},{"channel":"52A","event":"DEASSERT","t_ms":79.166,"rel_trigger_ms":29.166},{"channel":"TRIP","event":"ASSERT","t_ms":79.166,"rel_trigger_ms":29.166}],"dc_offset":[{"channel":"IB","dc_a":732.2,"tau_ms":null},{"channel":"IN","dc_a":732.2,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":38.4,"ang":0.0},"IB":{"mag":1303.1,"ang":-102.7},"IC":{"mag":38.4,"ang":120.0},"IN":{"mag":1266.5,"ang":-102.2},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":38.4,"ang":0.0},"IB":{"mag":38.4,"ang":-120.0},"IC":{"mag":38.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.6,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":422.2,"ang":-102.2},"I1":{"mag":458.9,"ang":16.3},"I2":{"mag":422.2,"ang":137.8}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":550,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"BKR_VO-3301_20260811_031118_0212.cfg","event_id":"BKR_VO-3301_20260811_031118_0212","device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","timestamp":"2026-08-11T03:11:18.008434","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4276,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.054687,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1222.5,"peak_current_a":2064.4,"peak_phase_current_a":2064.4,"peak_residual_a":1924.4,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":940.7,"faulted_phase":"B","est_miles":2.48,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.992,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 54.7 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2064.4,"v_peak":18518.3,"full":{"t0":0.0,"t1":427.604,"i":{"IA":[0,82,105,148,105,145,-29,82,-123,-57,-148,-137,-123,-57,-29,82,105,148,105,145,-29,82,-123,-57,-148,-137,-123,-57,-29,82,105,148,105,145,-29,82,-123,-57,-148,-137,-123,-57,-29,82,105,148,105,145,-29,82,-123,-57,-148,-137,-123,-57,-29,82,105,148,105,145,-29,82,-123,-57,-145,-102,-92,-42,-22,62,78,109,78,111,-22,62,-92,-42,-111,-102,-92,-42,-22,62,78,109,78,111,-22,62,-92,-42,-111,-102,-92,-42,-22,62,78,109,78,111,-22,62,-92,-42,-111,-102,-92,-42,-22,62,78,109,78,111,-22,62,-92,-42,-111,-102,-92,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-92,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-92,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-92,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-92,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,62,78,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,42,62,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,42,62,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,42,62,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,42,62,109,78,111,0,62,-92,-22,-111,-102,-102,-42,-22,42,62,109,92,111,0,78,-92,-22,-111,-102,-102,-42,-22,42,62,109,92,111,0,78,-92,-22,-111,-102,-102,-42,-22,42,62,109,92,111,0,78,-92,-22,-111,-102,-102,-42,-22,42,62,109,92,111,0,78,-92,-22],"IB":[-148,-128,-143,-74,-47,38,65,140,133,148,19,117,-90,-10,-148,-111,-143,-74,-47,38,65,140,133,148,19,117,-90,-10,-148,-111,-143,-74,-47,38,65,140,133,148,19,117,-90,-10,-447,-111,-337,400,648,1391,1604,2064,1725,2056,472,1525,-514,194,-881,-679,-754,14,270,1035,1255,1741,1426,1739,14,1232,-67,-7,-111,-83,-107,-73,-55,29,49,105,99,111,14,88,-67,-7,-111,-83,-107,-73,-55,29,49,105,99,111,14,88,-67,-7,-111,-83,-107,-73,-55,29,49,105,99,111,14,88,-67,-7,-111,-83,-107,-73,-55,29,49,105,99,111,14,88,-67,-7,-111,-83,-107,-73,-55,29,49,96,99,111,14,88,-67,-7,-111,-83,-107,-73,-55,29,49,96,99,111,14,88,-67,-7,-111,-83,-107,-73,-55,29,49,96,99,111,14,88,-67,-7,-111,-83,-107,-73,-55,29,49,96,99,111,14,88,-67,-7,-111,-83,-107,-73,-55,29,49,96,99,111,36,88,-67,14,-111,-83,-107,-73,-55,29,49,96,99,111,36,88,-67,14,-111,-83,-107,-73,-55,29,49,96,99,111,36,88,-67,14,-111,-83,-107,-73,-55,29,49,96,99,111,36,88,-67,14,-111,-83,-107,-73,-55,29,49,96,99,111,36,88,-67,14,-110,-83,-111,-73,-55,29,49,96,99,111,36,88,-67,14,-110,-83,-111,-73,-55,29,49,96,99,111,36,88,-67,14,-110,-83,-111,-73,-55,29,49,96,99,111,36,88,-67,14,-110,-83,-111,-73,-55,29,49,96,99,111,36,88,-67,14,-110,-83,-111,-73,-55,7,29,96,99,111,36,88,-67,14,-110,-83,-111,-73,-55,7,29,96,99,111,36,88,-67,14,-110,-83,-111,-73,-55,7,29,96,99,111,36,88,-67,14,-110,-83,-111,-73,-55,7,29,96,99,111],"IC":[65,128,-74,38,-143,-98,-148,-111,-90,-10,19,117,133,148,65,140,-74,38,-143,-98,-148,-111,-90,-10,19,117,133,148,65,140,-74,38,-143,-98,-148,-111,-90,-10,19,117,133,148,65,140,-74,38,-143,-98,-148,-111,-90,-10,19,117,133,148,65,140,-74,38,-143,-98,-148,-111,-90,-10,19,88,99,111,49,105,-36,29,-107,-55,-111,-83,-67,-7,14,88,99,111,49,105,-36,29,-107,-55,-111,-83,-67,-7,14,88,99,111,49,105,-36,29,-107,-55,-111,-83,-67,-7,14,88,99,111,49,105,-36,29,-107,-55,-111,-83,-67,-7,14,88,99,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,88,99,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,88,99,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,88,99,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,88,99,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,73,88,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,73,88,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,73,88,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,73,88,111,49,105,-36,29,-107,-55,-111,-96,-83,-7,14,73,88,111,67,105,-36,49,-107,-55,-111,-96,-83,-7,14,73,88,111,67,105,-36,49,-107,-55,-111,-96,-83,-7,14,73,88,111,67,105,-36,49,-107,-55,-111,-96,-83,-7,14,73,88,111,67,105,-36,49,-107,-55,-111,-96,-83,-7,14,73,88,111,67,105,-36,49,-99,-55,-111,-96,-83,-7,14,73,88,111,67,105,-36,49,-99,-55,-111,-96,-83,-7,14,73,88,111,67,105,-36,49,-99,-55,-111,-96,-83,-7,14,73,88,111,67,105,-36,49,-99,-55,-111,-96,-83,-7],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-301,0,-194,473,696,1353,1539,1924,1592,1910,453,1408,-424,204,-735,-568,-611,88,317,996,1189,1601,1294,1593,0,1115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,953,1212,1715,1212,1682,-335,953,-1426,-656,-1715,-1584,-1426,-656,-335,953,1212,1715,1212,1682,-335,953,-1426,-656,-1715,-1584,-1426,-656,-335,953,1212,1715,1212,1682,-335,953,-1426,-656,-1715,-1584,-1426,-656,-335,1029,1309,1852,1309,1816,-361,1029,-1540,-709,-1852,-1711,-1540,-709,-361,1029,1309,1852,1309,1816,-361,1029,-1540,-709,-1816,-1584,-1426,-656,-335,953,1212,1682,1212,1715,-335,953,-1426,-656,-1715,-1584,-1426,-656,-335,953,1212,1682,1212,1715,-335,953,-1426,-656,-1715,-1584,-1426,-656,-335,953,1212,1682,1212,1715,-335,953,-1426,-656,-1715,-1584,-1426,-656,-335,953,1212,1682,1212,1715,-335,953,-1426,-656,-1715,-1584,-1426,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1426,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1426,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1426,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1426,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,953,1212,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,656,953,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,656,953,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,656,953,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,656,953,1682,1212,1715,0,953,-1426,-335,-1715,-1584,-1584,-656,-335,656,953,1682,1426,1715,0,1212,-1426,-335,-1715,-1584,-1584,-656,-335,656,953,1682,1426,1715,0,1212,-1426,-335,-1715,-1584,-1584,-656,-335,656,953,1682,1426,1715,0,1212,-1426,-335,-1715,-1584,-1584,-656,-335,656,953,1682,1426,1715,0,1212,-1426,-335],"VBN":[-1711,-1485,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-857,-551,444,758,1624,1538,1711,224,1360,-1044,-112,-1289,-148,-166,-86,-55,44,76,162,154,171,22,136,-104,-11,-171,-129,-166,-86,-55,44,76,162,154,171,113,857,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1624,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,224,1360,-1044,-112,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1711,-1289,-1656,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,444,758,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1538,1711,551,1360,-1044,224,-1700,-1289,-1711,-1131,-857,112,444,1485,1538,1711],"VCN":[758,1485,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-857,444,-1656,-1131,-1711,-1289,-1044,-112,224,1360,1538,1711,819,1624,-926,479,-1789,-1221,-1848,-1392,-1127,-121,242,1469,1661,1848,819,1754,-926,479,-1789,-1221,-1848,-1392,-1127,-121,242,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1289,-1044,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1360,1538,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,758,1624,-551,444,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1656,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-112,224,1131,1360,1711,1044,1624,-551,758,-1538,-857,-1711,-1485,-1289,-112]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":21.354,"t1":220.833,"i":{"IA":[145,145,137,137,105,123,82,82,57,57,0,29,-29,-29,-57,-57,-105,-82,-123,-123,-145,-137,-148,-148,-145,-145,-137,-123,-105,-105,-82,-82,-57,-29,0,0,29,57,82,82,105,105,123,137,145,145,148,148,137,145,123,123,82,105,57,57,29,29,-29,0,-57,-57,-82,-82,-123,-105,-137,-137,-148,-145,-145,-145,-137,-137,-123,-105,-82,-82,-57,-57,-29,0,29,29,57,57,82,105,123,123,137,145,148,148,145,145,123,137,105,105,82,82,29,57,0,0,-57,-29,-82,-82,-105,-105,-137,-123,-145,-145,-148,-148,-145,-137,-123,-123,-105,-82,-57,-57,-29,-29,0,29,57,57,82,82,105,123,137,137,145,148,145,145,137,137,105,123,82,82,57,57,0,29,-29,-29,-57,-57,-105,-82,-123,-123,-145,-137,-111,-111,-109,-109,-102,-92,-78,-78,-62,-62,-42,-22,0,0,22,42,62,62,78,78,92,102,109,109,111,111,102,109,92,92,62,78,42,42,22,22,-22,0,-42,-42,-62,-62,-92,-78,-102,-102,-111,-109,-109,-109,-102,-102,-92,-78,-62,-62,-42,-42,-22,0,22,22,42,42,62,78,92,92,102,109,111,111,109,109,92,102,78,78,62,62,22,42,0,0,-42,-22,-62,-62,-78,-78,-102,-92,-109,-109,-111,-111,-109,-102,-92,-92,-78,-62,-42,-42,-22,-22,0,22,42,42,62,62,78,92,102,102,109,111,109,109,102,102,78,92,62,62,42,42,0,22,-22,-22,-42,-42,-78,-62,-92,-92,-109,-102,-111,-111,-109,-109,-102,-92,-78,-78,-62,-62,-42,-22,0,0,22,42,62,62,78,78,92,102,109,109,111,111,102,109,92,92,62,78,42,42,22,22,-22,0,-42,-42,-62,-62,-92,-78,-102,-102,-111,-109,-109,-109,-102,-102,-92,-78,-62,-62,-42,-42,-22,0,22,22,42,42,62,78,92,92,102,109,111,111,109,109,92,102,78,78,62,62,22,42,0,0,-42,-22,-62,-62,-78,-78,-102,-92,-109,-109,-111,-111,-109,-102,-92,-92,-78,-62,-42,-42,-22,-22,0,22,42,42,62,62,78,92,102,102,109,111,109,109,102,102,78,92,62,62,42,42,0,22,-22,-22,-42,-42,-78,-62,-92,-92,-109,-102,-111,-111,-109,-109,-102,-92,-78,-78,-62,-62,-42,-22,0,0,22,42,62,62,78,78,92,102,109,109,111,111,102,109,92,92,62,78,42,42,22,22,-22,0,-42,-42,-62,-62,-92,-78,-102,-102,-111,-109,-109,-109,-102,-102,-92,-78,-62,-62,-42,-42,-22,0,22,22,42,42,62,78,92,92,102,109,111,111,109,109,92,102,78,78,62,62,22,42,0,0,-42,-22,-62,-62,-78,-78,-102,-92,-109,-109,-111,-111,-109,-102,-92,-92,-78,-62,-42,-42,-22,-22,0,22,42,42,62,62,78,92,102,102,109,111],"IB":[-47,-47,-19,-19,10,38,65,65,90,90,111,128,140,140,147,147,143,148,133,133,98,117,74,74,47,47,-10,19,-38,-38,-65,-65,-111,-90,-128,-128,-147,-140,-148,-148,-143,-143,-133,-117,-98,-98,-74,-74,-47,-19,10,10,38,65,90,90,111,111,128,140,147,147,148,148,133,143,117,117,74,98,47,47,19,19,-38,-10,-65,-65,-90,-90,-347,-111,-424,-424,-447,-447,-418,-337,-208,-208,-38,168,400,400,648,648,903,1154,1391,1391,1604,1604,1785,1926,2020,2020,2056,2064,1995,1995,1884,1884,1525,1725,1291,1291,1031,1031,472,754,194,194,-308,-69,-514,-514,-679,-679,-866,-798,-881,-881,-843,-843,-754,-617,-439,-439,-225,14,270,270,532,532,791,1035,1255,1255,1442,1442,1590,1691,1741,1741,1739,1739,1579,1685,1426,1426,1003,1232,55,55,36,36,-7,14,-29,-29,-49,-49,-83,-67,-96,-96,-110,-105,-111,-111,-107,-107,-99,-88,-73,-73,-55,-55,-36,-14,7,7,29,49,67,67,83,83,96,105,110,110,111,111,99,107,88,88,55,73,36,36,14,14,-29,-7,-49,-49,-67,-67,-96,-83,-105,-105,-110,-110,-111,-107,-99,-99,-88,-73,-55,-55,-36,-36,-14,7,29,29,49,49,67,83,96,96,105,110,111,111,107,107,88,99,73,73,55,55,14,36,-7,-7,-49,-29,-67,-67,-83,-83,-105,-96,-110,-110,-111,-111,-107,-99,-88,-88,-73,-55,-36,-36,-14,-14,7,29,49,49,67,67,83,96,105,105,110,110,107,111,99,99,73,88,55,55,36,36,-7,14,-29,-29,-49,-49,-83,-67,-96,-96,-110,-105,-111,-111,-107,-107,-99,-88,-73,-73,-55,-55,-36,-14,7,7,29,49,67,67,83,83,96,105,110,110,111,111,99,107,88,88,55,73,36,36,14,14,-29,-7,-49,-49,-67,-67,-96,-83,-105,-105,-110,-110,-111,-107,-99,-99,-88,-73,-55,-55,-36,-36,-14,7,29,29,49,49,67,83,96,96,105,110,111,111,107,107,88,99,73,73,55,55,14,36,-7,-7,-49,-29,-67,-67,-83,-83,-105,-96,-110,-110,-111,-111,-107,-99,-88,-88,-73,-55,-36,-36,-14,-14,7,29,49,49,67,67,83,96,105,105,110,110,107,111,99,99,73,88,55,55,36,36,-7,14,-29,-29,-49,-49,-83,-67,-96,-96,-110,-105,-111,-111,-107,-107,-99,-88,-73,-73,-55,-55,-36,-14,7,7,29,49,67,67,83,83,96,105,110,110,111,111,99,107,88,88,55,73,36,36,14,14,-29,-7,-49,-49,-67,-67,-96,-83,-105,-105,-110,-110,-111,-107,-99,-99,-88,-73,-55,-55,-36,-36,-14,7,29,29,49,49,67,83,96,96,105,110,111,111,107,107,88,99,73,73,55,55,14,36,-7,-7,-49,-29,-67,-67,-83,-83,-105,-96,-110,-110,-111,-111,-107,-99,-88,-88,-73,-55],"IC":[-98,-98,-117,-117,-143,-133,-148,-148,-147,-147,-140,-128,-111,-111,-90,-90,-65,-38,-10,-10,19,47,74,74,98,98,117,133,143,143,148,148,140,147,128,128,90,111,65,65,38,38,-19,10,-47,-47,-74,-74,-117,-98,-133,-133,-148,-143,-147,-147,-140,-140,-128,-111,-90,-90,-65,-65,-38,-10,19,19,47,74,98,98,117,117,133,143,148,148,147,147,128,140,111,111,90,90,38,65,10,10,-47,-19,-74,-74,-98,-98,-133,-117,-143,-143,-148,-148,-147,-140,-128,-128,-111,-90,-65,-65,-38,-38,-10,19,47,47,74,74,98,117,133,133,143,148,147,147,140,140,111,128,90,90,65,65,10,38,-19,-19,-74,-47,-98,-98,-117,-117,-143,-133,-148,-148,-147,-147,-140,-128,-111,-111,-90,-90,-65,-38,-10,-10,19,47,55,55,73,73,88,99,107,107,111,111,105,110,96,96,67,83,49,49,29,29,-14,7,-36,-36,-55,-55,-88,-73,-99,-99,-111,-107,-110,-110,-105,-105,-96,-83,-67,-67,-49,-49,-29,-7,14,14,36,55,73,73,88,88,99,107,111,111,110,110,96,105,83,83,67,67,29,49,7,7,-36,-14,-55,-55,-73,-73,-99,-88,-107,-107,-111,-111,-110,-105,-96,-96,-83,-67,-49,-49,-29,-29,-7,14,36,36,55,55,73,88,99,99,107,111,110,110,105,105,83,96,67,67,49,49,7,29,-14,-14,-55,-36,-73,-73,-88,-88,-107,-99,-111,-111,-110,-110,-105,-96,-83,-83,-67,-67,-49,-29,-7,-7,14,36,55,55,73,73,88,99,107,107,111,111,105,110,96,96,67,83,49,49,29,29,-14,7,-36,-36,-55,-55,-88,-73,-99,-99,-111,-107,-110,-110,-105,-105,-96,-83,-67,-67,-49,-49,-29,-7,14,14,36,55,73,73,88,88,99,107,111,111,110,110,96,105,83,83,67,67,29,49,7,7,-36,-14,-55,-55,-73,-73,-99,-88,-107,-107,-111,-111,-110,-105,-96,-96,-83,-67,-49,-49,-29,-29,-7,14,36,36,55,55,73,88,99,99,107,111,110,110,105,105,83,96,67,67,49,49,7,29,-14,-14,-55,-36,-73,-73,-88,-88,-107,-99,-111,-111,-110,-110,-105,-96,-83,-83,-67,-67,-49,-29,-7,-7,14,36,55,55,73,73,88,99,107,107,111,111,105,110,96,96,67,83,49,49,29,29,-14,7,-36,-36,-55,-55,-88,-73,-99,-99,-111,-107,-110,-110,-105,-105,-96,-83,-67,-67,-49,-49,-29,-7,14,14,36,55,73,73,88,88,99,107,111,111,110,110,96,105,83,83,67,67,29,49,7,7,-36,-14,-55,-55,-73,-73,-99,-88,-107,-107,-111,-111,-110,-105,-96,-96,-83,-67,-49,-49,-29,-29,-7,14,36,36,55,55,73,88,99,99,107,111,110,110,105,105,83,96,67,67,49,49,7,29,-14,-14,-55,-36],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-219,0,-284,-284,-301,-301,-270,-194,-76,-76,80,265,473,473,696,696,922,1144,1353,1353,1539,1539,1695,1814,1892,1892,1910,1924,1848,1848,1741,1741,1408,1592,1193,1193,957,957,453,707,204,204,-243,-31,-424,-424,-568,-568,-726,-670,-735,-735,-696,-696,-611,-485,-321,-321,-128,88,317,317,552,552,781,996,1189,1189,1352,1352,1478,1563,1601,1601,1593,1593,1436,1537,1294,1294,906,1115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[1682,1682,1584,1584,1212,1426,953,953,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,361,361,709,709,1029,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,1029,1029,361,709,0,0,-709,-361,-1029,-1029,-1309,-1309,-1711,-1540,-1816,-1816,-1852,-1852,-1816,-1711,-1540,-1540,-1309,-1029,-709,-709,-361,-361,0,361,709,709,1029,1029,1309,1540,1711,1711,1816,1852,1816,1816,1711,1711,1309,1540,1029,1029,709,709,0,361,-361,-361,-709,-709,-1309,-1029,-1540,-1540,-1816,-1711,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,656,656,0,335,-335,-335,-656,-656,-1212,-953,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-953,-656,-335,0,0,335,656,953,953,1212,1212,1426,1584,1682,1682,1715,1715,1584,1682,1426,1426,953,1212,656,656,335,335,-335,0,-656,-656,-953,-953,-1426,-1212,-1584,-1584,-1715,-1682,-1682,-1682,-1584,-1584,-1426,-1212,-953,-953,-656,-656,-335,0,335,335,656,656,953,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,953,953,335,656,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1715,-1682,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,953,1212,1426,1584,1584,1682,1715],"VBN":[-551,-551,-224,-224,112,444,758,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1044,-1044,-1289,-148,-162,-162,-170,-170,-171,-166,-154,-154,-136,-113,-86,-86,-55,-55,-22,11,44,44,76,76,104,129,148,148,162,170,171,171,166,166,136,154,113,113,86,86,22,55,-11,-11,-76,-44,-104,-104,-129,-129,-162,-148,-170,-170,-171,-171,-166,-154,-136,-136,-113,-86,-55,-55,-22,-22,11,44,76,76,104,104,129,148,162,162,170,170,166,171,154,154,113,136,857,857,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1044,1289,1485,1624,1624,1700,1700,1656,1711,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-758,-758,-1289,-1044,-1485,-1485,-1700,-1624,-1711,-1711,-1656,-1656,-1538,-1360,-1131,-1131,-857,-857,-551,-224,112,112,444,758,1044,1044,1289,1289,1485,1624,1700,1700,1711,1711,1538,1656,1360,1360,857,1131,551,551,224,224,-444,-112,-758,-758,-1044,-1044,-1485,-1289,-1624,-1624,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,758,1044,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,857,857,224,551,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1711,-1656,-1538,-1360,-1360,-1131,-857],"VCN":[-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1700,1700,1604,1624,1392,1392,1127,1127,479,819,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1848,-1836,-1754,-1604,-1604,-1392,-1127,-819,-819,-479,-479,-121,242,595,595,926,926,1221,1469,1661,1661,1789,1848,1836,1836,1754,1754,1392,1604,1127,1127,819,819,121,479,-242,-242,-926,-595,-1221,-1221,-1469,-1469,-1789,-1661,-1848,-1848,-1836,-1836,-1754,-1604,-1392,-1392,-1127,-1127,-819,-479,-121,-121,242,595,857,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1700,-1624,-1485,-1289,-1289,-1044,-1044,-758,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1711,1711,1624,1700,1485,1485,1044,1289,758,758,444,444,-224,112,-551,-551,-857,-857,-1360,-1131,-1538,-1538,-1711,-1656,-1700,-1700,-1624,-1624,-1485,-1289,-1044,-1044,-758,-758,-444,-112,224,224,551,857,1131,1131,1360,1360,1538,1656,1711,1711,1700,1700,1485,1624,1289,1289,1044,1044,444,758,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,857,1131,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,758,758,112,444,-224,-224,-857,-551]},"d":{"TRIP":[[21.354,0]],"50P":[[21.354,0]],"51P":[[21.354,0]],"79":[[21.354,0]],"52A":[[21.354,1]],"LOCK":[[21.354,0]]}},"marks":{"trigger":50.52,"fault":54.687,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3301","device_id":"BKR_VO-3301","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":822,"recording_start":"2026-08-11T03:11:18.008434","trigger_abs":"2026-08-11T03:11:18.058434","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":147.9,"rms":83.7},{"channel":"IB","units":"A","peak":2064.4,"rms":314.0},{"channel":"IC","units":"A","peak":147.5,"rms":83.6},{"channel":"IN","units":"A","peak":1924.4,"rms":281.3},{"channel":"VAN","units":"V","peak":18518.3,"rms":12172.4},{"channel":"VBN","units":"V","peak":17109.6,"rms":11707.7},{"channel":"VCN","units":"V","peak":18478.6,"rms":12172.8}],"digital_log":[],"dc_offset":[{"channel":"IB","dc_a":607.6,"tau_ms":919.6},{"channel":"IN","dc_a":607.6,"tau_ms":830.5}],"phasors":{"ref_channel":"VAN","t_fault_ms":54.687,"t_pre_ms":38.02,"fault":{"IA":{"mag":147.8,"ang":0.0},"IB":{"mag":1497.0,"ang":-106.6},"IC":{"mag":147.8,"ang":120.0},"IN":{"mag":1353.7,"ang":-105.1},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":147.8,"ang":0.0},"IB":{"mag":204.4,"ang":-105.9},"IC":{"mag":147.8,"ang":120.0},"IN":{"mag":70.8,"ang":-75.4},"VAN":{"mag":17533.5,"ang":0.7},"VBN":{"mag":10775.0,"ang":-113.5},"VCN":{"mag":17345.9,"ang":119.6}},"seq_i":{"I0":{"mag":451.2,"ang":-105.1},"I1":{"mag":595.3,"ang":11.2},"I2":{"mag":451.2,"ang":134.9}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":1100,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3305_20260811_130443_115.cfg","event_id":"RCL_VO-3305_20260811_130443_115","device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","timestamp":"2026-08-11T13:04:43","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.4786,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.07551999999999999,"trip_channel":"TRIP","trip_delay_ms":25.52,"trip_delay_cycles":1.53,"fault_current_rms_a":1006.4,"peak_current_a":1756.3,"peak_phase_current_a":1756.3,"peak_residual_a":1733.4,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":21.35,"dead_time_ms":896.9,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":279.69,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":21.35,"max_dead_time_ms":896.9,"hif_suspect":false,"hif_delta_a":811.9,"faulted_phase":"B","est_miles":3.01,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.205,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1756.3,"v_peak":18518.3,"full":{"t0":0.0,"t1":1478.645,"i":{"IA":[0,24,-24,5,-5,24,-24,5,-5,24,-24,9,-9,24,-24,9,-9,24,0,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-17,20,-24,17,-17,24,-24,13,-13,24,-24,13,-13,24,-24,13,-9,24,-24,9,-9,24,-24,9,-5,24,-24,5,-5,24,-24,5,-5,24,-24,0,0,24,-24,0,0,24,-24,-5,0,24,-24,0,0,24,-24,0,0,24,-24,5,-5,24,-24,5,-5,24,-24,9,-9,24,-24,9,-9,24,-24,9,-13,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-24,15,-15,24,-24,15,-15,24,-24,11,-11,24,-381,1365,-262,1756,-750,1068,0,1438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24,-235,22,-129,1752,-708,1467,-603,1467,-912,1331,-799,1316,-1021,1188,-904,1236,-1079,1195,-1041,1194,-1110,1153,-1071,1167,-1122,1171,-1126,1155,-1131,1159,-1135,1148,-1087,1153,-1140,1097,-1090,1149,-1142,1095,-1001,1147,-1144,1004,-1002,1146,-1145,1003,-1002,1146,-1145,874,-873,1146,-1145,874,-873,1146,-1145,711,-711,1145,-1145,711,-711,1145,-1145,711,-522,1145,-1141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-24,21,-23,24,-24,23,-23,24,-24,23,-24,24,-24,24,-24,24,-24,24,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-24,0,-2,24,-24,2,-2,24,-24,6,-6,24,-24,6,-6,24,-24,6,-11,24,-24,11,-11,24,-24,11,-15,24,-24,15,-15,24,-24,15,-15,24,-24,18,-18,24,-24,18,-18,24,-24,21,-21,24,-24,21,-21,24,-24,21,-23,24,-24,23,-23,24,-24,23,-24,24,-24,24,-24,24,-24,24,-24,23,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,-357,1354,-251,1733,-726,1057,0,1417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-212,0,-107,1729,-684,1445,-580,1444,-888,1308,-776,1292,-997,1164,-881,1212,-1055,1171,-1016,1170,-1086,1129,-1047,1144,-1099,1147,-1102,1132,-1108,1135,-1111,1126,-1066,1129,-1116,1076,-1069,1125,-1118,1074,-983,1123,-1120,985,-983,1122,-1121,985,-984,1122,-1121,859,-859,1122,-1121,859,-859,1121,-1121,701,-701,1121,-1121,701,-701,1121,-1121,701,-515,1121,-1118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1715,-1715,335,-335,1715,-1715,335,-335,1715,-1715,656,-656,1852,-1852,709,-709,1852,0,709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1212,1426,-1715,1309,-1309,1852,-1852,1029,-1029,1852,-1852,1029,-1029,1852,-1852,1029,-709,1852,-1852,709,-709,1852,-1852,709,-361,1852,-1852,361,-361,1852,-1852,361,-361,1852,-1852,0,0,1852,-1852,0,0,1852,-1852,-361,0,1852,-1852,0,0,1852,-1852,0,0,1852,-1852,361,-361,1852,-1852,361,-361,1852,-1852,709,-709,1852,-1852,709,-709,1852,-1852,709,-1029,361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,1044,-1044,1711,-1711,1044,-1044,1711,-1711,758,-758,1711,-1289,76,-76,171,-171,76,0,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1711,-1711,1538,-154,171,-171,154,-166,171,-171,166,-166,171,-171,166,-166,170,-170,171,-171,170,-170,171,-171,162,-162,171,-171,162,-162,171,-171,162,-148,171,-171,148,-148,171,-171,148,-129,171,-171,129,-129,171,-171,129,-129,171,-171,104,-104,171,-171,104,-104,171,-171,76,-76,171,-171,76,-76,171,-171,76,-44,171,-162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1711,1485,-1624,1711,-1711,1624,-1624,1711,-1711,1624,-1700,1711,-1848,1700,-1836,1848,-1848,1836,-1836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1711,0,-112,1711,-1848,121,-121,1848,-1848,479,-479,1848,-1848,479,-479,1848,-1848,479,-819,1848,-1848,819,-819,1848,-1848,819,-1127,1848,-1848,1127,-1127,1848,-1848,1127,-1127,1848,-1848,1392,-1392,1848,-1848,1392,-1392,1848,-1848,1604,-1604,1848,-1848,1604,-1604,1848,-1848,1604,-1754,1848,-1848,1754,-1754,1848,-1848,1754,-1836,1848,-1848,1836,-1836,1848,-1848,1836,-1836,1789,0,1848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[75.52,1],[972.395,0],[1267.708,1]],"50P":[[0.0,0],[50.0,1],[75.52,0]],"51P":[[0.0,0],[985.416,1],[1267.708,0]],"79":[[0.0,0],[972.395,1],[982.812,0]],"52A":[[0.0,1],[75.52,0],[972.395,1],[1267.708,0]],"LOCK":[[0.0,0],[1267.708,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,5,5,9,13,17,17,20,20,22,24,24,24,24,24,20,22,17,17,9,13,5,5,0,0,-9,-5,-13,-13,-17,-17,-22,-20,-24,-24,-24,-24,-22,-22,-20,-20,-17,-13,-9,-9,-5,-5,0,5,9,9,13,17,20,20,22,22,24,24,24,24,22,22,17,20,13,13,5,9,0,0,-5,-5,-13,-9,-17,-17,-20,-20,-24,-22,-24,-24,-24,-24,-22,-20,-17,-17,-13,-9,-5,-5,0,0,5,9,13,13,17,17,20,22,24,24,24,24,22,22,20,20,13,17,9,9,5,5,-5,0,-9,-9,-17,-13,-20,-20,-22,-22,-24,-24,-24,-24,-22,-22,-20,-17,-13,-13,-9,-5,0,0,5,5,9,13,17,17,20,20,22,24,24,24,24,24,20,22,17,17,9,13,5,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-21,-21,-23,-23,-24,-24,-23,-23,-22,-22,-19,-16,-12,-12,-8,-8,-3,2,6,6,11,15,18,18,21,21,23,24,24,24,23,23,19,22,16,16,8,12,3,3,-2,-2,-11,-6,-15,-15,-18,-18,-23,-21,-24,-24,-24,-23,-22,-22,-19,-19,-16,-12,-8,-8,-3,-3,2,6,11,11,15,18,21,21,23,23,24,24,23,23,22,22,16,19,12,12,8,8,-2,3,-6,-6,-15,-11,-18,-18,-295,-295,-381,-360,-356,-356,-287,-287,-177,-32,143,143,340,551,768,768,982,982,1184,1365,1519,1519,1638,1638,1719,1756,1749,1749,1603,1698,1468,1468,1297,1297,877,1098,642,642,402,402,-59,165,-262,-262,-578,-437,-679,-679,-737,-737,-750,-717,-641,-641,-525,-525,-373,-192,12,12,230,230,453,673,880,880,1068,1227,1352,1352,1438,1438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[21,21,18,18,11,15,6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-19,-23,-23,-24,-24,-23,-23,-21,-21,-18,-15,-11,-11,-6,-6,-2,3,8,8,12,16,19,19,22,22,23,24,24,24,23,23,18,21,15,15,6,11,2,2,-3,-3,-12,-8,-16,-16,-19,-19,-23,-22,-24,-24,-24,-23,-21,-21,-18,-18,-15,-11,-6,-6,-2,-2,3,8,12,12,16,16,19,22,23,23,24,24,23,23,21,21,15,18,11,11,6,6,-3,2,-8,-8,-16,-12,-19,-19,-22,-22,-24,-23,-24,-24,-23,-23,-21,-18,-15,-15,-11,-6,-2,-2,3,3,8,12,16,16,19,19,22,23,24,24,23,24,21,21,18,18,11,15,6,6,2,2,-8,-3,-12,-12,-16,-16,-22,-19,-23,-23,-24,-24,-23,-23,-21,-21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-274,-274,-357,-338,-331,-331,-263,-263,-156,-13,159,159,352,559,771,771,980,980,1177,1354,1504,1504,1620,1620,1698,1733,1725,1725,1579,1673,1446,1446,1278,1278,865,1082,634,634,398,398,-53,167,-251,-251,-560,-422,-658,-658,-714,-714,-726,-693,-618,-618,-503,-503,-354,-176,24,24,237,237,456,671,874,874,1057,1212,1334,1334,1417,1417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,335,335,656,953,1212,1212,1426,1426,1584,1682,1715,1715,1682,1682,1426,1584,1212,1212,656,953,335,335,0,0,-656,-335,-953,-953,-1212,-1212,-1584,-1426,-1682,-1682,-1715,-1682,-1584,-1584,-1426,-1426,-1212,-953,-656,-656,-335,-335,0,335,656,656,953,1212,1426,1426,1584,1584,1682,1715,1682,1682,1584,1584,1212,1426,953,953,335,656,0,0,-335,-335,-953,-656,-1212,-1212,-1426,-1426,-1682,-1584,-1715,-1715,-1682,-1682,-1584,-1426,-1212,-1212,-953,-656,-335,-335,0,0,361,709,1029,1029,1309,1309,1540,1711,1816,1816,1816,1852,1711,1711,1540,1540,1029,1309,709,709,361,361,-361,0,-709,-709,-1309,-1029,-1540,-1540,-1711,-1711,-1852,-1816,-1816,-1816,-1711,-1711,-1540,-1309,-1029,-1029,-709,-361,0,0,361,361,709,1029,1309,1309,1540,1540,1711,1816,1852,1852,1816,1816,1540,1711,1309,1309,709,1029,361,361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1485,-1485,-1624,-1624,-1711,-1700,-1656,-1656,-1538,-1538,-1360,-1131,-857,-857,-551,-551,-224,112,444,444,758,1044,1289,1289,1485,1485,1624,1700,1711,1711,1656,1656,1360,1538,1131,1131,551,857,224,224,-112,-112,-758,-444,-1044,-1044,-1289,-1289,-1624,-1485,-1700,-1700,-1711,-1656,-1538,-1538,-1360,-1360,-1131,-857,-551,-551,-224,-224,112,444,758,758,1044,1289,1485,1485,1624,1624,1700,1711,1656,1656,1538,1538,1131,1360,857,857,551,551,-112,224,-444,-444,-1044,-758,-1289,-1289,-148,-148,-170,-162,-171,-171,-166,-166,-154,-136,-113,-113,-86,-55,-22,-22,11,11,44,76,104,104,129,129,148,162,170,170,166,171,154,154,136,136,86,113,55,55,22,22,-44,-11,-76,-76,-129,-104,-148,-148,-162,-162,-171,-170,-166,-166,-154,-154,-136,-113,-86,-86,-55,-55,-22,11,44,44,76,104,129,129,148,148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1485,1485,1289,1289,758,1044,444,444,112,112,-551,-224,-857,-857,-1131,-1131,-1538,-1360,-1656,-1656,-1711,-1700,-1624,-1624,-1485,-1485,-1289,-1044,-758,-758,-444,-444,-112,224,551,551,857,1131,1360,1360,1538,1538,1656,1711,1700,1700,1624,1624,1289,1485,1044,1044,444,758,112,112,-224,-224,-857,-551,-1131,-1131,-1360,-1360,-1656,-1538,-1711,-1711,-1700,-1624,-1485,-1485,-1289,-1289,-1044,-758,-444,-444,-112,-112,224,551,857,857,1131,1131,1360,1538,1656,1656,1700,1711,1624,1624,1604,1604,1127,1392,819,819,479,479,-242,121,-595,-595,-1221,-926,-1469,-1469,-1661,-1661,-1848,-1789,-1836,-1836,-1754,-1754,-1604,-1392,-1127,-1127,-819,-479,-121,-121,242,242,595,926,1221,1221,1469,1469,1661,1789,1848,1848,1754,1836,1604,1604,1392,1392,819,1127,479,479,121,121,-595,-242,-926,-926,-1221,-1221,-1661,-1469,-1789,-1789,-1848,-1836,-1754,-1754,-1604,-1604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[75.52,1]],"50P":[[16.666,0],[50.0,1],[75.52,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[75.52,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":75.52,"recloses":[972.395],"trips":[75.52,1267.708],"lockout":1267.708}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":2840,"recording_start":"2026-08-11T13:04:43","trigger_abs":"2026-08-11T13:04:43.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":24.2,"rms":8.5},{"channel":"IB","units":"A","peak":1756.3,"rms":383.9},{"channel":"IC","units":"A","peak":24.1,"rms":8.6},{"channel":"IN","units":"A","peak":1733.4,"rms":376.6},{"channel":"VAN","units":"V","peak":18518.3,"rms":6458.2},{"channel":"VBN","units":"V","peak":17109.6,"rms":2569.5},{"channel":"VCN","units":"V","peak":18478.6,"rms":6498.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":75.52,"rel_trigger_ms":25.52},{"channel":"52A","event":"DEASSERT","t_ms":75.52,"rel_trigger_ms":25.52},{"channel":"TRIP","event":"ASSERT","t_ms":75.52,"rel_trigger_ms":25.52},{"channel":"52A","event":"ASSERT","t_ms":972.395,"rel_trigger_ms":922.395},{"channel":"79","event":"ASSERT","t_ms":972.395,"rel_trigger_ms":922.395},{"channel":"TRIP","event":"DEASSERT","t_ms":972.395,"rel_trigger_ms":922.395},{"channel":"79","event":"DEASSERT","t_ms":982.812,"rel_trigger_ms":932.812},{"channel":"51P","event":"ASSERT","t_ms":985.416,"rel_trigger_ms":935.416},{"channel":"51P","event":"DEASSERT","t_ms":1267.708,"rel_trigger_ms":1217.708},{"channel":"52A","event":"DEASSERT","t_ms":1267.708,"rel_trigger_ms":1217.708},{"channel":"LOCK","event":"ASSERT","t_ms":1267.708,"rel_trigger_ms":1217.708},{"channel":"TRIP","event":"ASSERT","t_ms":1267.708,"rel_trigger_ms":1217.708}],"dc_offset":[{"channel":"IB","dc_a":616.8,"tau_ms":null},{"channel":"IN","dc_a":616.8,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":24.2,"ang":0.0},"IB":{"mag":1120.2,"ang":-102.5},"IC":{"mag":24.2,"ang":120.0},"IN":{"mag":1097.1,"ang":-102.1},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":24.2,"ang":0.0},"IB":{"mag":24.2,"ang":-120.0},"IC":{"mag":24.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":365.7,"ang":-102.1},"I1":{"mag":388.8,"ang":16.8},"I2":{"mag":365.7,"ang":137.9}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_RG-2104R1_20260811_225540_053.cfg","event_id":"RCL_RG-2104R1_20260811_225540_053","device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","timestamp":"2026-08-11T22:55:40","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.413,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.269791,"trip_channel":"TRIP","trip_delay_ms":219.79,"trip_delay_cycles":13.19,"fault_current_rms_a":1581.8,"peak_current_a":2760.6,"peak_phase_current_a":2760.6,"peak_residual_a":2732.9,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":215.62,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":215.62,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1465.0,"faulted_phase":"B","est_miles":1.14,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.455,"priority":1,"flags":["slow_trip"],"flag_labels":["Slow Trip"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"219.8 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2760.6,"v_peak":10996.4,"full":{"t0":0.0,"t1":413.02,"i":{"IA":[0,16,21,29,21,29,0,16,-24,-6,-29,-27,-27,-16,-11,11,16,27,24,29,6,21,-16,0,-29,-21,-29,-21,-16,6,11,24,27,29,11,27,-11,6,-29,-16,-29,-24,-21,0,6,21,24,29,16,29,-6,11,-27,-11,-29,-27,-24,-11,-6,16,21,29,21,29,0,16,-21,-6,-29,-24,-27,-16,-11,11,16,27,24,29,6,21,-16,0,-29,-21,-29,-21,-16,6,11,24,27,29,11,27,-11,6,-29,-16,-29,-24,-21,-6,0,21,24,29,16,29,-6,11,-27,-11,-29,-27,-24,-11,-6,16,21,29,21,29,0,16,-21,-6,-29,-24,-27,-16,-11,11,16,27,27,29,6,24,-16,0,-29,-21,-29,-21,-16,6,11,24,27,29,11,27,-11,6,-29,-16,-29,-24,-21,-6,0,21,24,29,16,29,-6,11,-24,-11,-29,-27,-24,-11,-6,16,21,29,21,29,0,16,-21,-6,-29,-24,-27,-16,-11,11,16,27,27,29,6,24,-16,0,-29,-21,-29,-21,-16,0,6,24,27,29,11,27,-11,6,-27,-16,-29,-24,-21,-6,0,21,24,29,16,29,-6,11,-24,-11,-29,-27,-24,-11,-6,16,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-29,-25,-28,-19,-15,8,13,25,26,29,9,23,-13,4,-29,-18,-29,-23,-19,2,8,22,25,29,15,28,-8,9,-28,-13,-29,-26,-23,-9,-4,18,22,29,19,29,-2,15,-464,-8,-598,-451,-278,534,866,2145,2387,2761,2039,2750,631,1726,-687,260,-1178,-908,-1008,-301,19,1384,1678,2261,2112,2329,639,1907,-753,269,-1488,-1022,-1431,-873,-582,798,1129,1886,2026,2100,801,1894,-626,442,-1642,-935,-1653,-1273,-1025,-53,306,1554,1758,1980,1028,1913,-386,693,-1505,-725,-1741,-1549,-1356,-481,-129,1225,1484,1910,1268,1915,-82,969,-1347,-440,-1788,-1555,-1594,-854,-523,883,1187,1798,1684,1881,251,1488,-1112,-111,-1813,-1374,-1750,-1173,-877,169,525,1634,1779,1863,589,1666,-821,235,-1819,-1127,-1826,-1436,-1186,-204,158,1417,1624,1853,913,1789,-492,581,-1603,-830,-1833,-1638,-1443,-564,-210,1150,1411,1841,1456,1848,-140,1205,-1400,-496,-1837,-1607,-1642,-899,-567,842,1147,1760,1649,1845,220,1454,-1141,-142,-1839,-1402,-1776,-1198,-901,147,503,1614,1759,1843,572,1648,-837,219,-1756,-1142,-1840,-1450,-1199,-216,146,1406,1613,1842,1201,1779,-501,903,-1611,-838,-1841,-1645,-1450,-570,-217,1144,1405,1835,1451,1842,-145,1200,-1404,-501,-1841,-1611,-1646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[13,25,-9,8,-28,-15,-29,-25,-22,-2,4,19,23,29,18,29,-4,13,-26,-9,-29,-28,-25,-13,-8,15,19,28,22,29,2,18,-19,-4,-29,-23,-28,-18,-13,9,15,26,25,29,8,22,-15,2,-29,-19,-29,-22,-18,4,9,23,26,29,13,28,-9,8,-28,-15,-29,-25,-22,-8,-2,19,23,29,18,29,-4,13,-26,-9,-29,-28,-25,-13,-8,15,19,28,22,29,2,18,-19,-4,-29,-23,-28,-18,-13,9,15,26,28,29,8,25,-15,2,-29,-19,-29,-22,-18,4,9,23,26,29,13,28,-9,8,-28,-15,-29,-25,-22,-8,-2,19,23,29,18,29,-4,13,-23,-9,-29,-26,-25,-13,-8,15,19,28,22,29,2,18,-19,-4,-29,-23,-28,-18,-13,9,15,26,28,29,8,25,-15,2,-29,-19,-29,-22,-18,-2,4,23,26,29,13,28,-9,8,-28,-15,-29,-25,-22,-8,-2,19,23,29,18,29,-4,13,-23,-9,-29,-26,-25,-13,-8,15,19,28,25,29,2,22,-19,-4,-29,-23,-28,-18,-13,4,9,26,28,29,8,25,-15,2,-29,-19,-29,-22,-18,-2,4,23,26,29,13,28,0,8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-438,0,-569,-422,-252,549,876,2132,2369,2733,2016,2721,627,1707,-669,261,-1149,-886,-980,-282,33,1376,1665,2235,2083,2301,630,1881,-740,265,-1459,-1004,-1402,-849,-563,796,1122,1864,2000,2071,786,1866,-619,433,-1614,-922,-1624,-1246,-1002,-43,310,1536,1736,1950,1008,1884,-384,679,-1483,-718,-1712,-1521,-1329,-467,-120,1212,1466,1882,1244,1886,-86,950,-1329,-438,-1759,-1533,-1566,-835,-508,875,1174,1772,1655,1852,242,1461,-1099,-115,-1784,-1356,-1721,-1150,-857,173,524,1612,1753,1833,575,1638,-814,226,-1791,-1114,-1797,-1410,-1162,-194,162,1399,1602,1824,893,1760,-490,566,-1581,-822,-1804,-1610,-1417,-549,-201,1137,1393,1813,1430,1819,-144,1182,-1382,-495,-1808,-1585,-1613,-879,-552,835,1134,1735,1621,1816,210,1427,-1128,-146,-1810,-1384,-1746,-1174,-881,151,501,1592,1733,1814,558,1619,-830,209,-1730,-1129,-1811,-1423,-1175,-207,150,1388,1591,1813,1177,1750,-499,884,-1589,-830,-1812,-1617,-1424,-556,-207,1131,1387,1807,1425,1813,-148,1177,-1386,-499,-1812,-1589,-1617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,566,720,999,720,1018,0,566,-847,-199,-1018,-941,-941,-566,-390,390,566,941,847,1018,199,720,-566,0,-1018,-720,-999,-720,-566,199,390,847,941,1018,390,941,-390,199,-999,-566,-1018,-847,-720,0,215,778,914,1100,611,1078,-215,421,-1016,-421,-1100,-1016,-914,-421,-215,611,778,1078,778,1100,0,611,-778,-215,-1100,-914,-1016,-611,-421,421,611,1016,914,1100,215,778,-611,0,-1100,-778,-1078,-778,-611,215,421,914,1016,1100,421,1016,-421,215,-1078,-611,-1100,-914,-778,-215,0,778,914,1100,611,1078,-215,421,-1016,-421,-1100,-1016,-914,-421,-215,611,778,1078,778,1100,0,611,-778,-215,-1100,-914,-1016,-611,-421,421,611,1016,1016,1100,215,914,-611,0,-1100,-778,-1078,-778,-611,215,421,914,1016,1100,421,1016,-421,215,-1078,-611,-1100,-914,-778,-215,0,778,914,1100,611,1078,-215,421,-914,-421,-1100,-1016,-914,-421,-215,611,778,1078,778,1100,0,611,-778,-215,-1100,-914,-1016,-611,-421,421,611,1016,1016,1100,215,914,-611,0,-1100,-778,-1078,-778,-611,0,215,914,1016,1100,421,1016,-421,215,-1016,-611,-1100,-914,-778,-215,0,778,914,1100,611,1078,-215,421,-914,-421,-1100,-1016,-914,-421,-215,611,0,914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1016,-882,-983,-671,-509,264,450,882,913,1016,327,808,-450,133,-1009,-620,-1016,-808,-671,67,264,765,882,1016,509,983,-264,327,-964,-450,-1016,-913,-808,-327,-133,620,765,1009,671,1016,-67,509,-765,-88,-102,-96,-91,-51,-33,45,62,96,81,102,13,67,-62,-7,-102,-77,-98,-67,-51,26,45,88,96,102,33,91,-45,13,-101,-62,-102,-81,-67,7,26,77,88,102,51,98,-26,33,-96,-45,-102,-91,-81,-33,-13,62,77,101,67,102,-7,51,-77,-26,-102,-88,-91,-51,-33,45,62,96,81,102,13,67,-62,-7,-102,-77,-98,-67,-51,26,45,88,96,102,33,91,-45,13,-101,-62,-102,-81,-67,-13,7,77,88,102,51,98,-26,33,-96,-45,-102,-91,-81,-33,-13,62,77,101,67,102,-7,51,-77,-26,-102,-88,-91,-51,-33,45,62,96,91,102,13,81,-62,-7,-102,-77,-98,-67,-51,26,45,88,96,102,33,91,-45,13,-101,-62,-102,-81,-67,-13,7,77,88,102,51,98,-26,33,-88,-45,-102,-91,-81,-33,-13,62,77,101,81,102,-7,67,-77,-26,-102,-88,-91,-51,-33,45,62,96,91,102,13,81,-62,-7,-102,-77,-98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[450,882,-327,264,-983,-509,-1016,-882,-765,-67,133,671,808,1016,620,1009,-133,450,-913,-327,-1016,-964,-882,-450,-264,509,671,983,765,1016,67,620,-671,-133,-1016,-808,-964,-620,-450,327,509,913,952,1016,285,827,-550,72,-1097,-725,-1090,-827,-669,144,353,872,986,1097,486,1041,-353,285,-1062,-550,-1097,-952,-827,-285,-72,725,872,1097,669,1090,-144,486,-986,-353,-1097,-1041,-952,-486,-285,550,725,1062,827,1097,72,669,-725,-144,-1097,-872,-1041,-669,-486,353,550,986,1041,1097,285,952,-550,72,-1097,-725,-1090,-827,-669,144,353,872,986,1097,486,1041,-353,285,-1062,-550,-1097,-952,-827,-285,-72,725,872,1097,669,1090,-144,486,-872,-353,-1097,-986,-952,-486,-285,550,725,1062,827,1097,72,669,-725,-144,-1097,-872,-1041,-669,-486,353,550,986,1041,1097,285,952,-550,72,-1097,-725,-1090,-827,-669,-72,144,872,986,1097,486,1041,-353,285,-1062,-550,-1097,-952,-827,-285,-72,725,872,1097,669,1090,-144,486,-872,-353,-1097,-986,-952,-486,-285,550,725,1062,952,1097,72,827,-725,-144,-1097,-872,-1041,-669,-486,144,353,986,1041,1097,285,952,-550,72,-1097,-725,-1090,-827,-669,-72,144,872,986,1097,486,1041,0,285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[269.791,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[269.791,0]],"79":[[0.0,0]],"52A":[[0.0,1],[269.791,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":319.27,"i":{"IA":[0,6,11,16,21,24,27,29,29,29,24,27,16,21,6,11,-6,0,-16,-11,-24,-21,-29,-27,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,27,29,29,27,29,21,24,11,16,0,6,-11,-6,-24,-16,-29,-27,-29,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,27,29,29,29,24,27,16,21,0,11,-11,-6,-21,-16,-27,-24,-29,-29,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,27,29,29,24,27,16,21,6,11,-6,0,-16,-11,-24,-21,-29,-27,-29,-29,-27,-24,-21,-16,-11,-6,0,6,11,21,24,27,29,29,27,29,21,24,11,16,0,6,-11,-6,-21,-16,-27,-24,-29,-29,-29,-27,-24,-21,-16,-6,0,6,11,16,21,24,27,29,29,29,24,27,16,21,6,11,-6,0,-16,-11,-24,-21,-29,-27,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,27,29,29,27,29,21,24,11,16,0,6,-16,-6,-24,-21,-29,-27,-29,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,27,29,29,29,24,27,11,21,0,6,-11,-6,-21,-16,-27,-24,-29,-29,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,27,29,29,24,27,16,21,6,11,-6,0,-16,-11,-24,-21,-29,-27,-29,-29,-27,-24,-21,-16,-11,-6,0,11,16,21,24,27,29,29,27,29,21,24,11,16,0,6,-11,-6,-21,-16,-27,-24,-29,-29,-29,-27,-24,-16,-11,-6,0,6,11,16,21,24,27,29,29,29,24,27,16,21,6,11,-6,0,-16,-11,-24,-21,-29,-27,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,27,29,29,27,29,21,24,11,16,0,6,-16,-6,-24,-21,-29,-27,-29,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,27,29,29,29,21,27,11,16,0,6,-11,-6,-21,-16,-27,-24,-29,-29,-29,-27,-24,-21,-16,-11,-6,0,6,11,16,21,24,29,29,29,24,27,16,21,6,11,-6,0,-16,-11,-24,-21,-29,-27,-29,-29,-27,-24,-21,-16,-11,-6,0,11,16,21,24,27,29,29,27,29,21,24,11,16,0,6,-11,-6,-21,-16,-27,-24,-29,-29,-29,-27,-24,-16,-11,-6,0,6,11,16,21,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-28,-25,-29,-29,-28,-26,-23,-19,-15,-9,-4,2,8,13,18,22,25,28,29,29,26,28,19,23,4,15,-8,-2,-18,-13,-25,-22,-29,-28,-29,-28,-26,-23,-19,-15,-9,-4,2,8,13,18,22,25,28,29,26,29,19,23,9,15,-2,4,-13,-8,-22,-18,-567,-464,-598,-559,-451,-278,-50,224,534,866,1208,1543,1860,2145,2387,2701,2750,2761,2519,2668,2039,2307,1378,1726,631,1009,-92,260,-687,-412,-1067,-908,-1178,-1158,-1128,-1008,-825,-587,-301,361,712,1057,1384,1678,1929,2126,2261,2329,2253,2326,1907,2112,1342,1648,639,1001,-95,269,-753,-441,-1236,-1022,-1474,-1389,-1488,-1306,-1117,-873,-582,-256,91,447,798,1129,1429,1684,1886,2026,2098,2100,1894,2031,1439,1694,801,1137,76,442,-626,-285,-1411,-935,-1642,-1561,-1653,-1593,-1464,-1273,-1025,-731,-403,-53,306,660,994,1296,1554,1758,1900,1975,1913,1980,1581,1779,1028,1327,-27,693,-725,-386,-1296,-1033,-1652,-1505,-1741,-1732,-1679,-1549,-1356,-1107,-811,-481,-129,231,586,921,1225,1484,1690,1833,1850,1915,1520,1717,969,1268,281,636,-440,-82,-1084,-778,-1555,-1347,-1780,-1701,-1788,-1725,-1594,-1400,-1150,-854,-523,-170,191,546,883,1447,1653,1798,1875,1881,1684,1816,1236,1488,606,938,-111,251,-806,-469,-1374,-1112,-1727,-1581,-1813,-1805,-1750,-1618,-1424,-1173,-877,-192,169,525,862,1167,1427,1634,1779,1856,1798,1863,1470,1666,922,1219,235,589,-484,-127,-1127,-821,-1595,-1388,-1826,-1741,-1763,-1631,-1436,-1186,-889,-557,-204,158,514,851,1156,1417,1624,1769,1846,1853,1657,1789,1210,1461,581,913,-135,227,-1135,-492,-1603,-1396,-1826,-1748,-1833,-1770,-1638,-1443,-1192,-895,-564,-210,152,508,845,1150,1411,1618,1763,1841,1784,1848,1456,1652,576,1205,-140,222,-834,-496,-1400,-1139,-1752,-1607,-1837,-1830,-1774,-1642,-1447,-1196,-899,-567,-213,149,505,842,1147,1408,1615,1760,1781,1845,1454,1649,905,1203,220,574,-499,-142,-1141,-836,-1609,-1402,-1832,-1754,-1839,-1776,-1644,-1448,-1198,-901,-569,-215,147,841,1145,1407,1614,1759,1836,1843,1648,1780,1201,1452,572,904,-143,219,-837,-500,-1403,-1142,-1756,-1610,-1840,-1833,-1777,-1645,-1450,-902,-570,-216,146,502,840,1145,1406,1613,1758,1835,1779,1842,1452,1647,903,1201,218,572,-501,-144,-1143,-838,-1611,-1404,-1841,-1756,-1777,-1645,-1450,-1199,-902,-570,-217,146,502,839,1144,1405,1612,1757,1835,1842,1646,1778,1200,1451,571,903,-145,218,-1143,-501,-1611,-1404,-1834,-1756,-1841,-1778,-1646,-1450,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[22,25,13,18,2,8,-9,-4,-19,-15,-26,-23,-29,-28,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,23,26,28,29,29,25,28,18,22,8,13,-4,2,-15,-9,-23,-19,-28,-26,-29,-29,-28,-25,-22,-18,-13,-2,4,9,15,19,23,26,28,29,28,29,22,25,13,18,2,8,-9,-4,-19,-15,-26,-23,-29,-28,-29,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,28,29,29,25,28,18,22,8,13,-4,2,-19,-9,-26,-23,-29,-28,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,28,29,28,29,22,25,8,18,-4,2,-15,-9,-23,-19,-28,-26,-29,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,28,28,29,22,25,13,18,2,8,-9,-4,-19,-15,-26,-23,-29,-28,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,23,26,28,29,29,25,28,18,22,8,13,-4,2,-15,-9,-23,-19,-28,-26,-29,-29,-28,-25,-22,-13,-8,-2,4,9,15,19,23,26,28,29,28,29,22,25,13,18,2,8,-9,-4,-19,-15,-26,-23,-29,-28,-28,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,28,29,29,25,28,18,22,8,13,-4,2,-19,-9,-26,-23,-29,-28,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,28,29,28,29,18,25,8,13,-4,2,-15,-9,-23,-19,-28,-26,-29,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,29,28,29,22,25,13,18,2,8,-9,-4,-19,-15,-26,-23,-29,-28,-29,-28,-25,-22,-18,-13,-8,-2,4,15,19,23,26,28,29,29,25,28,18,22,8,13,-4,2,-15,-9,-23,-19,-28,-26,-29,-29,-28,-25,-22,-13,-8,-2,4,9,15,19,23,26,28,29,28,29,22,25,13,18,2,8,-9,-4,-19,-15,-28,-23,-29,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,28,29,29,25,28,18,22,8,13,-9,2,-19,-15,-26,-23,-29,-28,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,28,29,28,29,18,25,8,13,-4,2,-15,-9,-23,-19,-28,-26,-29,-29,-28,-25,-22,-18,-13,-8,-2,4,9,15,19,23,26,29,28,29,22,25,13,18,2,8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-539,-438,-569,-530,-422,-252,-27,244,549,876,1211,1541,1853,2132,2369,2676,2721,2733,2491,2639,2016,2281,1363,1707,627,999,-85,261,-669,-399,-1042,-886,-1149,-1130,-1098,-980,-799,-563,-282,370,716,1055,1376,1665,1911,2104,2235,2301,2224,2297,1881,2083,1323,1624,630,987,-94,265,-740,-433,-1214,-1004,-1446,-1363,-1459,-1277,-1091,-849,-563,-242,101,451,796,1122,1416,1666,1864,2000,2070,2071,1866,2002,1415,1668,786,1118,72,433,-619,-283,-1389,-922,-1614,-1535,-1624,-1564,-1436,-1246,-1002,-712,-388,-43,310,658,986,1283,1536,1736,1875,1947,1884,1950,1554,1750,1008,1304,-31,679,-718,-384,-1278,-1020,-1627,-1483,-1712,-1704,-1650,-1521,-1329,-1083,-792,-467,-120,235,584,914,1212,1466,1668,1808,1821,1886,1494,1688,950,1244,272,622,-438,-86,-1071,-771,-1533,-1329,-1752,-1676,-1759,-1696,-1566,-1374,-1127,-835,-508,-161,195,545,875,1429,1631,1772,1847,1852,1655,1787,1213,1461,591,919,-115,242,-799,-467,-1356,-1099,-1702,-1559,-1784,-1778,-1721,-1590,-1397,-1150,-857,-183,173,524,855,1154,1410,1612,1753,1828,1769,1833,1444,1638,902,1196,226,575,-482,-131,-1114,-814,-1574,-1370,-1797,-1716,-1734,-1603,-1410,-1162,-869,-543,-194,162,512,844,1143,1399,1602,1743,1818,1824,1628,1760,1187,1435,566,893,-139,217,-1122,-490,-1581,-1378,-1798,-1723,-1804,-1741,-1610,-1417,-1169,-876,-549,-201,156,506,838,1137,1393,1596,1738,1813,1755,1819,1430,1623,561,1182,-144,213,-826,-495,-1382,-1126,-1727,-1585,-1808,-1802,-1744,-1613,-1420,-1172,-879,-552,-204,153,503,835,1134,1390,1593,1735,1752,1816,1427,1621,886,1179,210,559,-497,-146,-1128,-828,-1587,-1384,-1804,-1729,-1810,-1746,-1615,-1422,-1174,-881,-554,-206,151,833,1133,1389,1592,1733,1809,1814,1619,1750,1178,1426,558,885,-147,209,-830,-498,-1385,-1129,-1730,-1588,-1811,-1806,-1747,-1616,-1423,-882,-555,-207,150,501,832,1132,1388,1591,1732,1808,1750,1813,1425,1618,884,1177,209,557,-499,-148,-1130,-830,-1589,-1386,-1812,-1731,-1748,-1617,-1424,-1176,-883,-556,-207,149,500,832,1131,1387,1590,1732,1807,1813,1618,1749,1177,1425,557,884,-148,208,-1130,-499,-1589,-1386,-1806,-1731,-1812,-1748,-1617,-1424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,199,390,566,720,847,941,999,999,1018,847,941,566,720,199,390,-199,0,-566,-390,-847,-720,-999,-941,-1018,-941,-847,-720,-566,-390,-199,0,199,390,566,720,847,941,999,1018,941,999,720,847,390,566,0,199,-390,-199,-847,-566,-999,-941,-1018,-999,-941,-847,-720,-566,-390,-199,0,215,421,611,778,914,1016,1078,1078,1100,914,1016,611,778,0,421,-421,-215,-778,-611,-1016,-914,-1100,-1078,-1078,-1016,-914,-778,-611,-421,-215,0,215,421,611,778,914,1016,1078,1100,914,1016,611,778,215,421,-215,0,-611,-421,-914,-778,-1078,-1016,-1100,-1078,-1016,-914,-778,-611,-421,-215,0,215,421,778,914,1016,1078,1100,1016,1078,778,914,421,611,0,215,-421,-215,-778,-611,-1016,-914,-1100,-1078,-1078,-1016,-914,-778,-611,-215,0,215,421,611,778,914,1016,1078,1078,1100,914,1016,611,778,215,421,-215,0,-611,-421,-914,-778,-1078,-1016,-1100,-1016,-914,-778,-611,-421,-215,0,215,421,611,778,914,1016,1078,1100,1016,1078,778,914,421,611,0,215,-611,-215,-914,-778,-1078,-1016,-1100,-1078,-1016,-914,-778,-611,-421,-215,0,215,421,611,778,914,1016,1078,1078,1100,914,1016,421,778,0,215,-421,-215,-778,-611,-1016,-914,-1100,-1078,-1078,-1016,-914,-778,-611,-421,-215,0,215,421,611,778,914,1016,1078,1100,914,1016,611,778,215,421,-215,0,-611,-421,-914,-778,-1078,-1016,-1100,-1078,-1016,-914,-778,-611,-421,-215,0,421,611,778,914,1016,1078,1100,1016,1078,778,914,421,611,0,215,-421,-215,-778,-611,-1016,-914,-1100,-1078,-1078,-1016,-914,-611,-421,-215,0,215,421,611,778,914,1016,1078,1078,1100,914,1016,611,778,215,421,-215,0,-611,-421,-914,-778,-1100,-1016,-1078,-1016,-914,-778,-611,-421,-215,0,215,421,611,778,914,1016,1078,1100,1016,1078,778,914,421,611,0,215,-611,-215,-914,-778,-1078,-1016,-1100,-1078,-1016,-914,-778,-611,-421,-215,0,215,421,611,778,914,1016,1078,1078,1100,778,1016,421,611,0,215,-421,-215,-778,-611,-1016,-914,-1100,-1078,-1078,-1016,-914,-778,-611,-421,-215,0,215,421,611,778,914,1078,1078,1100,914,1016,611,778,215,421,-215,0,-611,-421,-914,-778,-1078,-1016,-1100,-1078,-1016,-914,-778,-611,-421,-215,0,421,611,778,914,1016,1078,1100,1016,1078,778,914,421,611,0,215,-421,-215,-778,-611,-1016,-914,-1100,-1078,-1078,-1016,-914,-611,-421,-215,0,215,421,611,778,914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-964,-882,-1016,-1009,-983,-913,-808,-671,-509,-327,-133,67,264,450,620,765,882,964,1009,1016,913,983,671,808,133,509,-264,-67,-620,-450,-882,-765,-1009,-964,-1016,-983,-913,-808,-671,-509,-327,-133,67,264,450,620,765,882,964,1009,913,1016,671,808,327,509,-67,133,-450,-264,-765,-620,-96,-88,-102,-101,-98,-91,-81,-67,-51,-33,-13,7,26,45,62,88,96,101,98,102,81,91,51,67,13,33,-26,-7,-62,-45,-88,-77,-101,-96,-102,-98,-91,-81,-67,-33,-13,7,26,45,62,77,88,96,101,102,91,98,67,81,33,51,-7,13,-45,-26,-77,-62,-96,-88,-102,-98,-91,-81,-67,-51,-33,-13,7,26,45,62,77,88,96,101,98,102,81,91,51,67,13,33,-26,-7,-77,-45,-96,-88,-102,-101,-98,-91,-81,-67,-51,-33,-13,7,26,45,62,77,88,96,101,102,91,98,67,81,13,51,-26,-7,-62,-45,-88,-77,-101,-96,-102,-98,-91,-81,-67,-51,-33,-13,7,26,45,62,77,88,96,102,91,98,67,81,33,51,-7,13,-45,-26,-77,-62,-96,-88,-102,-101,-98,-91,-81,-67,-51,-33,-13,7,26,62,77,88,96,101,98,102,81,91,51,67,13,33,-26,-7,-62,-45,-88,-77,-101,-96,-102,-98,-91,-81,-67,-33,-13,7,26,45,62,77,88,96,101,102,91,98,67,81,33,51,-7,13,-45,-26,-77,-62,-101,-88,-102,-98,-91,-81,-67,-51,-33,-13,7,26,45,62,77,88,96,101,98,102,81,91,51,67,13,33,-45,-7,-77,-62,-96,-88,-102,-101,-98,-91,-81,-67,-51,-33,-13,7,26,45,62,77,88,96,101,102,91,98,51,81,13,33,-26,-7,-62,-45,-88,-77,-101,-96,-102,-98,-91,-81,-67,-51,-33,-13,7,26,45,62,77,88,96,102,91,98,67,81,33,51,-7,13,-45,-26,-77,-62,-96,-88,-102,-101,-98,-91,-81,-67,-51,-33,-13,26,45,62,77,88,96,101,98,102,81,91,51,67,13,33,-26,-7,-62,-45,-88,-77,-101,-96,-102,-98,-91,-67,-51,-33,-13,7,26,45,62,77,88,96,101,102,91,98,67,81,33,51,-7,13,-45,-26,-77,-62,-101,-88,-102,-98,-91,-81,-67,-51,-33,-13,7,26,45,62,77,88,96,101,98,102,81,91,51,67,13,33,-45,-7,-77,-62,-96,-88,-102,-101,-98,-91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[765,882,450,620,67,264,-327,-133,-671,-509,-913,-808,-1016,-983,-1009,-964,-882,-765,-620,-450,-264,-67,133,327,509,808,913,983,1009,1016,882,964,620,765,264,450,-133,67,-509,-327,-808,-671,-983,-913,-1016,-1009,-964,-882,-765,-620,-450,-67,133,327,509,671,808,913,983,1016,964,1009,827,952,486,669,72,285,-353,-144,-725,-550,-986,-872,-1097,-1062,-1090,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1062,1090,1097,952,1041,669,827,285,486,-144,72,-725,-353,-986,-872,-1097,-1062,-1090,-1041,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1062,1097,1041,1090,827,952,285,669,-144,72,-550,-353,-872,-725,-1062,-986,-1097,-1090,-1041,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1062,1041,1097,827,952,486,669,72,285,-353,-144,-725,-550,-986,-872,-1097,-1062,-1090,-1041,-952,-827,-669,-486,-285,-72,144,353,550,872,986,1062,1090,1097,952,1041,669,827,285,486,-144,72,-550,-353,-872,-725,-1062,-986,-1097,-1090,-1041,-952,-827,-486,-285,-72,144,353,550,725,872,986,1062,1097,1041,1090,827,952,486,669,72,285,-353,-144,-725,-550,-986,-872,-1097,-1062,-1041,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1062,1090,1097,952,1041,669,827,285,486,-144,72,-725,-353,-986,-872,-1097,-1062,-1090,-1041,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1062,1097,1041,1090,669,952,285,486,-144,72,-550,-353,-872,-725,-1062,-986,-1097,-1090,-1041,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1097,1041,1090,827,952,486,669,72,285,-353,-144,-725,-550,-986,-872,-1097,-1062,-1090,-1041,-952,-827,-669,-486,-285,-72,144,550,725,872,986,1062,1090,1097,952,1041,669,827,285,486,-144,72,-550,-353,-872,-725,-1062,-986,-1097,-1090,-1041,-952,-827,-486,-285,-72,144,353,550,725,872,986,1062,1097,1041,1090,827,952,486,669,72,285,-353,-144,-725,-550,-1062,-872,-1097,-1090,-1041,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1062,1090,1097,952,1041,669,827,285,486,-353,72,-725,-550,-986,-872,-1097,-1062,-1090,-1041,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1062,1097,1041,1090,669,952,285,486,-144,72,-550,-353,-872,-725,-1062,-986,-1097,-1090,-1041,-952,-827,-669,-486,-285,-72,144,353,550,725,872,986,1097,1041,1090,827,952,486,669,72,285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[269.791,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[269.791,0]],"79":[[16.666,0]],"52A":[[16.666,1],[269.791,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":269.791,"recloses":[],"trips":[269.791],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":794,"recording_start":"2026-08-11T22:55:40","trigger_abs":"2026-08-11T22:55:40.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":29.3,"rms":16.7},{"channel":"IB","units":"A","peak":2760.6,"rms":977.8},{"channel":"IC","units":"A","peak":29.2,"rms":16.7},{"channel":"IN","units":"A","peak":2732.9,"rms":963.4},{"channel":"VAN","units":"V","peak":10996.4,"rms":6180.5},{"channel":"VBN","units":"V","peak":10159.8,"rms":2558.4},{"channel":"VCN","units":"V","peak":10972.8,"rms":6183.9}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":269.791,"rel_trigger_ms":219.791},{"channel":"52A","event":"DEASSERT","t_ms":269.791,"rel_trigger_ms":219.791},{"channel":"TRIP","event":"ASSERT","t_ms":269.791,"rel_trigger_ms":219.791}],"dc_offset":[{"channel":"IB","dc_a":969.5,"tau_ms":null},{"channel":"IN","dc_a":969.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":29.3,"ang":0.0},"IB":{"mag":1760.7,"ang":-102.5},"IC":{"mag":29.3,"ang":120.0},"IN":{"mag":1732.8,"ang":-102.2},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":29.3,"ang":0.0},"IB":{"mag":29.3,"ang":-120.0},"IC":{"mag":29.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":577.6,"ang":-102.2},"I1":{"mag":605.6,"ang":16.9},"I2":{"mag":577.6,"ang":137.8}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"BKR_RG-2104_20260811_225540_0531.cfg","event_id":"BKR_RG-2104_20260811_225540_0531","device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","timestamp":"2026-08-11T22:55:40.001129","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.4896,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1577.6,"peak_current_a":2749.7,"peak_phase_current_a":2749.7,"peak_residual_a":2683.6,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1439.5,"faulted_phase":"B","est_miles":1.14,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.456,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2749.7,"v_peak":10996.4,"full":{"t0":0.0,"t1":489.583,"i":{"IA":[0,26,47,67,47,62,-26,26,-67,-47,-62,-47,-26,26,47,62,47,67,-26,26,-62,-47,-67,-47,-26,26,47,62,47,67,0,26,-62,-26,-67,-47,-26,0,26,62,62,67,0,47,-62,-26,-67,-62,-47,0,26,62,62,67,0,47,-47,-26,-67,-62,-47,0,26,47,62,67,26,47,-47,0,-67,-62,-47,-26,0,47,62,67,26,47,-47,0,-67,-62,-62,-26,0,47,62,67,26,62,-26,0,-67,-47,-62,-26,0,26,47,67,26,62,-26,0,-67,-47,-62,-47,-26,26,47,67,47,62,-26,26,-67,-47,-62,-47,-26,26,47,62,47,67,-26,26,-62,-47,-67,-47,-26,0,26,62,47,67,0,26,-62,-26,-67,-47,-26,0,26,62,62,67,0,47,-62,-26,-67,-62,-47,0,26,47,62,67,0,47,-47,-26,-67,-62,-47,0,26,47,62,67,26,47,-47,0,-67,-62,-47,-26,0,47,62,67,26,62,-47,0,-67,-62,-62,-26,0,47,31,33,13,31,-13,0,-33,-24,-31,-13,0,13,24,33,24,31,-13,13,-33,-24,-31,-24,-13,13,24,33,24,31,-13,13,-31,-24,-33,-24,-13,13,24,31,24,33,-13,13,-31,-24,-33,-24,-13,0,13,31,24,33,0,13,-31,-13,-33,-31,-24,0,13,31,31,33,0,24,-31,-13,-33,-31,-24,0,13,24,31,33,0,24,-24,-13,-33,-31,-24,-13,0,24,31,33,13,24,-24,0,-33,-31,-24,-13,0,24,31,33,13,31,-24,0,-33,-31,-31,-13,0,13,24,33,13,31,-13,0,-33,-24,-31,-13,0,13,24,33,24,31,-13,13,-33,-24,-31,-24,-13,13,24,31,24,33,-13,13,-31,-24,-33,-24,-13,13,24,31,24,33,0,13,-31,-13,-33,-24,-13,0,13,31,24,33],"IB":[-66,-58,-64,-33,-9,17,41,66,33,64,-17,9,-66,-41,-64,-53,-33,17,41,66,53,64,-17,33,-66,-41,-64,-53,-33,17,41,58,53,66,-17,33,-464,-41,-598,-50,534,1207,1860,2701,2039,2750,631,1378,-1067,-92,-1178,-587,19,712,1384,2261,2112,2326,269,1648,-1389,-441,-1488,-1306,-873,447,1129,1684,1894,2100,76,1439,-1200,-626,-1653,-1464,-1025,306,994,1554,1779,1979,693,1327,-1296,-27,-1741,-1549,-1107,-481,231,1484,1833,1915,636,1717,-1347,-82,-1788,-1701,-1594,-523,191,1447,1798,1881,606,1684,-806,-111,-1813,-1374,-1618,-545,169,862,1427,1863,589,1666,-821,-127,-1826,-1388,-1631,-1186,-557,851,1417,1853,1210,1657,-829,581,-1748,-1396,-1833,-1192,-564,845,1411,1763,1205,1848,-834,576,-1752,-1400,-1837,-1196,-567,149,842,1760,1203,1845,-142,574,-1754,-836,-1839,-1644,-1198,147,841,1759,1648,1843,-143,1201,-1756,-837,-1840,-1645,-1199,146,840,1406,1647,1843,-144,1201,-1404,-838,-1841,-1645,-1199,-570,145,1405,1646,1842,571,1200,-1404,-145,-1841,-1646,-27,-17,-4,20,29,33,17,32,-20,4,-33,-29,-32,-17,-4,9,20,33,17,32,-9,4,-33,-20,-32,-17,-4,9,20,33,27,32,-9,17,-33,-20,-32,-27,-17,9,20,33,27,32,-9,17,-29,-20,-33,-27,-17,9,20,29,27,33,4,17,-29,-9,-33,-27,-17,-4,9,29,27,33,4,17,-29,-9,-33,-32,-27,-4,9,29,32,33,4,27,-20,-9,-33,-29,-27,-4,9,20,29,33,4,27,-20,-9,-33,-29,-27,-17,-4,20,29,33,17,27,-20,4,-33,-29,-32,-17,-4,20,29,33,17,32,-20,4,-33,-29,-32,-17,-4,9,20,33,17,32,-9,4,-33,-20,-32,-27,-17,9,20,33,27,32,-9,17,-33,-20,-32,-27,-17,9,20,29,27,33,-9,17,-29,-20,-33,-27,-17,9],"IC":[41,58,-33,17,-64,-53,-66,-41,-17,33,53,64,41,66,-9,17,-64,-33,-66,-41,-17,9,33,64,41,66,-9,17,-64,-33,-66,-58,-41,9,33,64,58,66,-9,41,-53,-33,-66,-58,-41,9,33,53,58,66,-9,41,-53,-33,-66,-58,-41,-17,9,53,58,66,17,41,-53,-9,-66,-64,-58,-17,9,53,64,66,17,58,-53,-9,-66,-64,-58,-17,9,33,53,66,17,58,-33,-9,-66,-53,-58,-41,-17,33,53,66,41,58,-33,17,-66,-53,-58,-41,-17,33,53,64,41,66,-33,17,-64,-53,-66,-41,-17,33,53,64,41,66,-9,17,-64,-33,-66,-41,-17,9,33,64,58,66,-9,41,-64,-33,-66,-58,-41,9,33,64,58,66,-9,41,-53,-33,-66,-58,-41,9,33,53,58,66,17,41,-53,-9,-66,-58,-41,-17,9,53,58,66,17,41,-53,-9,-66,-64,-58,-17,9,53,64,66,17,58,-33,-9,-66,-53,-58,-17,9,33,53,66,17,58,-17,-4,-33,-27,-29,-20,-9,17,27,33,20,29,-17,9,-32,-27,-33,-20,-9,17,27,32,20,33,-17,9,-32,-27,-33,-20,-9,4,17,32,20,33,-4,9,-32,-17,-33,-20,-9,4,17,32,29,33,-4,20,-32,-17,-33,-29,-20,4,17,27,29,33,-4,20,-27,-17,-33,-29,-20,4,17,27,29,33,9,20,-27,-4,-33,-29,-20,-9,4,27,32,33,9,29,-27,-4,-33,-32,-29,-9,4,27,32,33,9,29,-17,-4,-33,-27,-29,-9,4,17,27,33,20,29,-17,9,-33,-27,-29,-20,-9,17,27,33,20,29,-17,9,-32,-27,-33,-20,-9,17,27,32,20,33,-4,9,-32,-17,-33,-20,-9,4,17,32,20,33,-4,9,-32,-17,-33,-29,-20,4,17,32,29,33,-4,20,-32,-17],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-406,0,-532,3,568,1216,1843,2644,1986,2684,622,1345,-1009,-75,-1112,-534,52,720,1366,2203,2047,2260,260,1595,-1331,-423,-1422,-1241,-820,456,1112,1644,1830,2034,67,1386,-1160,-609,-1587,-1400,-972,315,976,1513,1714,1913,660,1274,-1255,-36,-1675,-1485,-1054,-448,240,1444,1776,1849,603,1652,-1306,-91,-1722,-1643,-1530,-490,200,1407,1740,1815,572,1619,-789,-120,-1747,-1333,-1554,-512,178,845,1387,1796,556,1602,-804,-136,-1760,-1348,-1567,-1133,-524,834,1376,1787,1157,1592,-812,547,-1691,-1355,-1767,-1139,-530,828,1371,1705,1152,1781,-816,543,-1695,-1359,-1771,-1143,-534,157,825,1702,1150,1779,-151,540,-1697,-819,-1773,-1579,-1145,156,823,1701,1583,1777,-152,1148,-1698,-820,-1774,-1580,-1146,155,822,1365,1582,1776,-153,1148,-1363,-821,-1775,-1581,-1146,-537,154,1365,1582,1776,538,1147,-1364,-153,-1775,-1581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,720,1018,720,941,-390,390,-1018,-720,-941,-720,-390,390,720,941,720,1018,-390,390,-941,-720,-1018,-720,-390,390,720,941,720,1018,0,390,-941,-390,-1018,-720,-390,0,421,1016,1016,1100,0,778,-1016,-421,-1100,-1016,-778,0,421,1016,1016,1100,0,778,-778,-421,-1100,-1016,-778,0,421,778,1016,1100,421,778,-778,0,-1100,-1016,-778,-421,0,778,1016,1100,421,778,-778,0,-1100,-1016,-1016,-421,0,778,1016,1100,421,1016,-421,0,-1100,-778,-1016,-421,0,421,778,1100,421,1016,-421,0,-1100,-778,-1016,-778,-421,421,778,1100,778,1016,-421,421,-1100,-778,-1016,-778,-421,421,778,1016,778,1100,-421,421,-1016,-778,-1100,-778,-421,0,421,1016,778,1100,0,421,-1016,-421,-1100,-778,-421,0,421,1016,1016,1100,0,778,-1016,-421,-1100,-1016,-778,0,421,778,1016,1100,0,778,-778,-421,-1100,-1016,-778,0,421,778,1016,1100,421,778,-778,0,-1100,-1016,-778,-421,0,778,1016,1100,421,1016,-778,0,-1100,-1016,-1016,-421,0,778,941,1018,390,941,-390,0,-1018,-720,-941,-390,0,390,720,1018,720,941,-390,390,-1018,-720,-941,-720,-390,390,720,1018,720,941,-390,390,-941,-720,-1018,-720,-390,390,720,941,720,1018,-390,390,-941,-720,-1018,-720,-390,0,390,941,720,1018,0,390,-941,-390,-1018,-941,-720,0,390,941,941,1018,0,720,-941,-390,-1018,-941,-720,0,390,720,941,1018,0,720,-720,-390,-1018,-941,-720,-390,0,720,941,1018,390,720,-720,0,-1018,-941,-720,-390,0,720,941,1018,390,941,-720,0,-1018,-941,-941,-390,0,390,720,1018,390,941,-390,0,-1018,-720,-941,-390,0,390,720,1018,720,941,-390,390,-1018,-720,-941,-720,-390,390,720,941,720,1018,-390,390,-941,-720,-1018,-720,-390,390,720,941,720,1018,0,390,-941,-390,-1018,-720,-390,0,390,941,720,1018],"VBN":[-1009,-882,-983,-509,-133,264,620,1009,509,983,-264,133,-1009,-620,-983,-808,-509,264,620,1009,808,983,-264,509,-1009,-620,-983,-808,-509,264,620,882,808,1009,-264,509,-620,-88,-101,-81,-51,-13,26,88,81,101,13,51,-88,-26,-101,-81,-51,-13,26,88,98,101,13,81,-88,-26,-101,-98,-81,-13,26,62,88,101,13,81,-62,-26,-101,-88,-81,-13,26,62,88,101,51,81,-62,13,-101,-88,-81,-51,-13,62,88,101,51,98,-62,13,-101,-88,-98,-51,-13,62,88,101,51,98,-26,13,-101,-62,-98,-51,-13,26,62,101,51,98,-26,13,-101,-62,-98,-81,-51,26,62,101,81,98,-26,51,-88,-62,-101,-81,-51,26,62,88,81,101,-26,51,-88,-62,-101,-81,-51,-13,26,88,81,101,13,51,-88,-26,-101,-98,-81,-13,26,88,98,101,13,81,-88,-26,-101,-98,-81,-13,26,62,88,101,13,81,-62,-26,-101,-88,-81,-51,-13,62,88,101,51,81,-62,13,-101,-88,-808,-509,-133,620,882,1009,509,983,-620,133,-1009,-882,-983,-509,-133,264,620,1009,509,983,-264,133,-1009,-620,-983,-509,-133,264,620,1009,808,983,-264,509,-1009,-620,-983,-808,-509,264,620,1009,808,983,-264,509,-882,-620,-1009,-808,-509,264,620,882,808,1009,133,509,-882,-264,-1009,-808,-509,-133,264,882,808,1009,133,509,-882,-264,-1009,-983,-808,-133,264,882,983,1009,133,808,-620,-264,-1009,-882,-808,-133,264,620,882,1009,133,808,-620,-264,-1009,-882,-808,-509,-133,620,882,1009,509,808,-620,133,-1009,-882,-983,-509,-133,620,882,1009,509,983,-620,133,-1009,-882,-983,-509,-133,264,620,1009,509,983,-264,133,-1009,-620,-983,-808,-509,264,620,1009,808,983,-264,509,-1009,-620,-983,-808,-509,264,620,882,808,1009,-264,509,-882,-620,-1009,-808,-509,264],"VCN":[620,882,-509,264,-983,-808,-1009,-620,-264,509,808,983,620,1009,-133,264,-983,-509,-1009,-620,-264,133,509,983,620,1009,-133,264,-983,-509,-1009,-882,-620,133,509,983,952,1009,-144,669,-872,-550,-1090,-952,-669,144,550,872,952,1090,-144,669,-872,-550,-1090,-952,-669,-285,144,872,952,1090,285,669,-872,-144,-1090,-1062,-952,-285,144,872,1062,1090,285,952,-872,-144,-1090,-1062,-952,-285,144,550,872,1090,285,952,-550,-144,-1090,-872,-952,-669,-285,550,872,1090,669,952,-550,285,-1090,-872,-952,-669,-285,550,872,1062,669,1090,-550,285,-1062,-872,-1090,-669,-285,550,872,1062,669,1090,-144,285,-1062,-550,-1090,-669,-285,144,550,1062,952,1090,-144,669,-1062,-550,-1090,-952,-669,144,550,1062,952,1090,-144,669,-872,-550,-1090,-952,-669,144,550,872,952,1090,285,669,-872,-144,-1090,-952,-669,-285,144,872,952,1090,285,669,-872,-144,-1090,-1062,-952,-285,144,872,1062,1090,285,952,-550,-144,-1090,-872,-952,-285,144,550,872,1090,285,952,-509,-133,-1009,-808,-882,-620,-264,509,808,1009,620,882,-509,264,-983,-808,-1009,-620,-264,509,808,983,620,1009,-509,264,-983,-808,-1009,-620,-264,133,509,983,620,1009,-133,264,-983,-509,-1009,-620,-264,133,509,983,882,1009,-133,620,-983,-509,-1009,-882,-620,133,509,808,882,1009,-133,620,-808,-509,-1009,-882,-620,133,509,808,882,1009,264,620,-808,-133,-1009,-882,-620,-264,133,808,983,1009,264,882,-808,-133,-1009,-983,-882,-264,133,808,983,1009,264,882,-509,-133,-1009,-808,-882,-264,133,509,808,1009,620,882,-509,264,-1009,-808,-882,-620,-264,509,808,1009,620,882,-509,264,-983,-808,-1009,-620,-264,509,808,983,620,1009,-133,264,-983,-509,-1009,-620,-264,133,509,983,620,1009,-133,264,-983,-509,-1009,-882,-620,133,509,983,882,1009,-133,620,-983,-509]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26,0,0,26,26,47,47,62,62,67,67,62,62,47,47,26,26,0,0,-26,-26,-47,-47,-62,-62,-67,-67,-62,-62,-47,-47,-26,-26],"IB":[-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-58,-58,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,41,41,58,58,66,66,64,64,53,53,33,33,9,9,-17,-17,-41,-41,-464,-464,-598,-598,-451,-451,-50,-50,534,534,1207,1207,1860,1860,2387,2387,2701,2701,2750,2750,2519,2519,2039,2039,1378,1378,631,631,-92,-92,-687,-687,-1067,-1067,-1178,-1178,-1008,-1008,-587,-587,19,19,712,712,1384,1384,1929,1929,2261,2261,2326,2326,2112,2112,1648,1648,1001,1001,269,269,-441,-441,-1022,-1022,-1389,-1389,-1488,-1488,-1306,-1306,-873,-873,-256,-256,447,447,1129,1129,1684,1684,2026,2026,2100,2100,1894,1894,1439,1439,801,801,76,76,-626,-626,-1200,-1200,-1561,-1561,-1653,-1653,-1464,-1464,-1025,-1025,-403,-403,306,306,994,994,1554,1554,1900,1900,1979,1979,1779,1779,1327,1327,693,693,-27,-27,-725,-725,-1296,-1296,-1652,-1652,-1741,-1741,-1549,-1549,-1107,-1107,-481,-481,231,231,921,921,1484,1484,1833,1833,1915,1915,1717,1717,1268,1268,636,636,-82,-82,-778,-778,-1347,-1347,-1701,-1701,-1788,-1788,-1594,-1594,-1150,-1150,-523,-523,191,191,883,883,1447,1447,1798,1798,1881,1881,1684,1684,1236,1236,606,606,-111,-111,-806,-806,-1374,-1374,-1727,-1727,-1813,-1813,-1618,-1618,-1173,-1173,-545,-545,169,169,862,862,1427,1427,1779,1779,1863,1863,1666,1666,1219,1219,589,589,-127,-127,-821,-821,-1388,-1388,-1741,-1741,-1826,-1826,-1631,-1631,-1186,-1186,-557,-557,158,158,851,851,1417,1417,1769,1769,1853,1853,1657,1657,1210,1210,581,581,-135,-135,-829,-829,-1396,-1396,-1748,-1748,-1833,-1833,-1638,-1638,-1192,-1192,-564,-564,152,152,845,845,1411,1411,1763,1763,1848,1848,1652,1652,1205,1205,576,576,-140,-140,-834,-834,-1400,-1400,-1752,-1752,-1837,-1837,-1642,-1642,-1196,-1196,-567,-567,149,149,842,842,1408,1408,1760,1760,1845,1845,1649,1649,1203,1203,574,574,-142,-142,-836,-836,-1402,-1402],"IC":[58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66,58,58,41,41,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-58,-58,-41,-41,-17,-17,9,9,33,33,53,53,64,64,66,66],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-406,-406,-532,-532,-386,-386,3,3,568,568,1216,1216,1843,1843,2346,2346,2644,2644,2684,2684,2455,2455,1986,1986,1345,1345,622,622,-75,-75,-647,-647,-1009,-1009,-1112,-1112,-944,-944,-534,-534,52,52,720,720,1366,1366,1888,1888,2203,2203,2260,2260,2047,2047,1595,1595,968,968,260,260,-423,-423,-981,-981,-1331,-1331,-1422,-1422,-1241,-1241,-820,-820,-223,-223,456,456,1112,1112,1644,1644,1968,1968,2034,2034,1830,1830,1386,1386,767,767,67,67,-609,-609,-1160,-1160,-1503,-1503,-1587,-1587,-1400,-1400,-972,-972,-370,-370,315,315,976,976,1513,1513,1843,1843,1913,1913,1714,1714,1274,1274,660,660,-36,-36,-708,-708,-1255,-1255,-1594,-1594,-1675,-1675,-1485,-1485,-1054,-1054,-448,-448,240,240,904,904,1444,1444,1776,1776,1849,1849,1652,1652,1215,1215,603,603,-91,-91,-761,-761,-1306,-1306,-1643,-1643,-1722,-1722,-1530,-1530,-1097,-1097,-490,-490,200,200,866,866,1407,1407,1740,1740,1815,1815,1619,1619,1183,1183,572,572,-120,-120,-789,-789,-1333,-1333,-1669,-1669,-1747,-1747,-1554,-1554,-1120,-1120,-512,-512,178,178,845,845,1387,1387,1721,1721,1796,1796,1602,1602,1166,1166,556,556,-136,-136,-804,-804,-1348,-1348,-1683,-1683,-1760,-1760,-1567,-1567,-1133,-1133,-524,-524,167,167,834,834,1376,1376,1711,1711,1787,1787,1592,1592,1157,1157,547,547,-144,-144,-812,-812,-1355,-1355,-1691,-1691,-1767,-1767,-1574,-1574,-1139,-1139,-530,-530,161,161,828,828,1371,1371,1705,1705,1781,1781,1587,1587,1152,1152,543,543,-149,-149,-816,-816,-1359,-1359,-1695,-1695,-1771,-1771,-1577,-1577,-1143,-1143,-534,-534,157,157,825,825,1368,1368,1702,1702,1779,1779,1585,1585,1150,1150,540,540,-151,-151,-819,-819,-1362,-1362]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62,-88,-88,-101,-101,-98,-98,-81,-81,-51,-51,-13,-13,26,26,62,62,88,88,101,101,98,98,81,81,51,51,13,13,-26,-26,-62,-62],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"BKR_RG-2104","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":471,"recording_start":"2026-08-11T22:55:40.001129","trigger_abs":"2026-08-11T22:55:40.051129","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":66.7,"rms":38.4},{"channel":"IB","units":"A","peak":2749.7,"rms":897.4},{"channel":"IC","units":"A","peak":66.2,"rms":38.4},{"channel":"IN","units":"A","peak":2683.6,"rms":867.2},{"channel":"VAN","units":"V","peak":10996.4,"rms":7466.2},{"channel":"VBN","units":"V","peak":10094.7,"rms":5349.7},{"channel":"VCN","units":"V","peak":10902.3,"rms":7455.2}],"digital_log":[],"dc_offset":[{"channel":"IB","dc_a":979.1,"tau_ms":null},{"channel":"IN","dc_a":979.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":66.7,"ang":0.0},"IB":{"mag":1742.6,"ang":-102.7},"IC":{"mag":66.7,"ang":120.0},"IN":{"mag":1679.0,"ang":-102.0},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":66.7,"ang":0.0},"IB":{"mag":66.7,"ang":-120.0},"IC":{"mag":66.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":559.7,"ang":-102.0},"I1":{"mag":623.5,"ang":16.1},"I2":{"mag":559.7,"ang":138.0}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":465,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3308_20260813_172842_034.cfg","event_id":"RCL_VO-3308_20260813_172842_034","device_id":"RCL_VO-3308","feeder":"Almond Row 3308","timestamp":"2026-08-13T17:28:42","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.4698,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.050519999999999995,"trip_time_s":0.29427,"trip_channel":"TRIP","trip_delay_ms":243.75,"trip_delay_cycles":14.62,"fault_current_rms_a":839.9,"peak_current_a":1457.5,"peak_phase_current_a":1457.5,"peak_residual_a":1409.8,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":240.1,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":240.1,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":743.8,"faulted_phase":"B","est_miles":3.61,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.443,"priority":1,"flags":["slow_trip"],"flag_labels":["Slow Trip"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"243.7 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1457.5,"v_peak":18518.3,"full":{"t0":0.0,"t1":469.791,"i":{"IA":[0,36,42,50,19,46,-28,10,-50,-36,-49,-28,-19,19,28,49,36,50,-10,28,-46,-19,-50,-42,-36,0,10,42,46,50,10,42,-36,0,-50,-42,-46,-19,-10,28,36,50,28,49,-19,19,-49,-28,-50,-36,-28,10,19,46,42,50,0,36,-42,-10,-50,-46,-42,-10,0,36,42,50,19,46,-28,10,-50,-36,-49,-28,-19,19,28,49,36,50,-10,28,-46,-19,-50,-42,-36,0,10,42,46,50,10,42,-36,0,-50,-42,-46,-19,-10,28,36,50,28,49,-19,19,-49,-28,-50,-36,-28,10,19,46,36,50,-10,28,-46,-19,-50,-42,-36,0,10,42,46,50,10,42,-36,0,-50,-42,-46,-19,-10,28,36,50,28,49,-19,19,-49,-28,-50,-36,-28,10,19,46,42,50,0,36,-42,-10,-50,-46,-42,-10,0,36,42,50,19,46,-28,10,-50,-36,-49,-28,-19,19,28,49,36,50,-10,28,-46,-19,-50,-42,-36,0,10,42,46,50,10,42,-36,0,-50,-42,-46,-19,-10,28,36,50,28,49,-19,19,-49,-28,-50,-36,-28,10,19,46,42,50,0,36,-36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-50,-44,-45,-16,-7,31,38,50,25,49,-22,16,-50,-31,-50,-33,-25,13,22,48,40,50,-3,33,-44,-13,-50,-45,-40,-7,3,38,44,50,16,45,-31,7,-316,-38,-238,282,457,1133,1260,1457,911,1409,-49,728,-611,-217,-622,-310,-159,558,731,1194,1007,1229,142,870,-653,-50,-785,-689,-590,48,236,889,996,1109,423,1000,-494,234,-873,-634,-841,-386,-213,525,684,1043,701,1045,-204,543,-872,-383,-919,-716,-584,122,309,892,906,1011,148,803,-711,-43,-944,-821,-842,-276,-90,627,764,993,495,959,-426,320,-953,-587,-957,-619,-463,455,616,980,644,983,-255,487,-919,-434,-964,-758,-626,83,271,857,875,978,120,771,-737,-72,-968,-846,-865,-298,-111,607,745,975,479,942,-440,304,-966,-601,-970,-631,-474,267,445,929,767,974,-75,635,-850,-263,-971,-868,-765,-114,78,743,852,973,302,870,-603,115,-972,-741,-938,-476,-301,443,604,969,634,973,-264,477,-927,-442,-972,-766,-633,77,265,851,869,973,115,766,-741,-76,-972,-851,-869,-301,-114,604,742,972,477,939,-443,302,-968,-604,-972,-633,-476,265,443,928,0,972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[13,44,-33,3,-50,-40,-48,-22,-13,25,33,50,31,50,-16,22,-49,-25,-50,-38,-31,7,16,45,44,50,3,38,-40,-7,-50,-45,-44,-13,-3,33,40,50,22,48,-25,13,-50,-33,-50,-31,-22,16,25,49,38,50,-7,31,-45,-16,-50,-44,-38,-3,7,40,45,50,13,44,-33,3,-50,-40,-48,-22,-13,25,33,50,31,50,-16,22,-49,-25,-50,-38,-31,7,16,45,44,50,3,38,-40,-7,-50,-45,-44,-13,-3,33,40,50,22,48,-25,13,-50,-33,-50,-31,-22,16,25,49,38,50,-7,31,-49,-16,-50,-38,-31,7,16,45,44,50,3,38,-40,-7,-50,-45,-44,-13,-3,33,40,50,22,48,-25,13,-50,-33,-50,-31,-22,16,25,49,38,50,-7,31,-45,-16,-50,-44,-38,-3,7,40,45,50,13,44,-33,3,-50,-40,-48,-22,-13,25,33,50,31,50,-16,22,-49,-25,-50,-38,-31,7,16,45,44,50,3,38,-40,-7,-50,-45,-44,-13,-3,33,40,50,22,48,-25,13,-50,-33,-50,-31,-22,16,25,49,38,50,-7,31,-45,-16,-50,-44,-38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-266,0,-189,307,474,1110,1230,1410,878,1359,-36,702,-564,-195,-572,-270,-126,555,718,1150,962,1182,136,830,-615,-47,-736,-641,-545,64,243,859,958,1060,398,952,-472,217,-823,-603,-791,-353,-188,512,662,995,661,995,-200,509,-829,-370,-869,-671,-544,129,306,854,858,961,132,757,-680,-50,-894,-783,-793,-251,-74,604,733,943,462,909,-413,295,-905,-565,-907,-579,-430,442,594,932,604,933,-252,453,-876,-421,-914,-713,-586,90,268,819,826,928,104,726,-706,-78,-918,-809,-816,-272,-95,585,714,926,446,892,-427,279,-919,-579,-920,-591,-441,263,432,886,722,924,-82,595,-812,-260,-921,-819,-720,-97,84,712,814,923,277,821,-581,99,-922,-710,-888,-443,-276,430,582,921,594,923,-261,444,-884,-429,-922,-720,-593,83,262,813,821,923,99,721,-711,-83,-922,-813,-820,-276,-98,582,711,923,443,889,-430,276,-921,-581,-922,-593,-443,262,430,884,0,922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1212,1426,1715,656,1584,-953,335,-1715,-1212,-1682,-953,-656,656,953,1682,1212,1715,-335,953,-1584,-656,-1715,-1426,-1212,0,335,1426,1584,1715,335,1426,-1212,0,-1715,-1426,-1584,-656,-335,1029,1309,1852,1029,1816,-709,709,-1816,-1029,-1852,-1309,-1029,361,709,1711,1540,1852,0,1309,-1540,-361,-1852,-1711,-1540,-361,0,1309,1540,1852,709,1711,-1029,361,-1852,-1309,-1816,-1029,-709,709,1029,1816,1309,1852,-361,1029,-1711,-709,-1852,-1540,-1309,0,361,1540,1711,1852,361,1540,-1309,0,-1852,-1540,-1711,-709,-361,1029,1309,1852,1029,1816,-709,709,-1816,-1029,-1852,-1309,-1029,361,709,1711,1309,1852,-361,1029,-1711,-709,-1852,-1540,-1309,0,361,1540,1711,1852,361,1540,-1309,0,-1852,-1540,-1711,-709,-361,1029,1309,1852,1029,1816,-709,709,-1816,-1029,-1852,-1309,-1029,361,709,1711,1540,1852,0,1309,-1540,-361,-1852,-1711,-1540,-361,0,1309,1540,1852,709,1711,-1029,361,-1852,-1309,-1816,-1029,-709,709,1029,1816,1309,1852,-361,1029,-1711,-709,-1852,-1540,-1309,0,361,1540,1711,1852,361,1540,-1309,0,-1852,-1540,-1711,-709,-361,1029,1309,1852,1029,1816,-709,709,-1816,-1029,-1852,-1309,-1029,361,709,1711,1540,1852,0,1309,-1309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,-1485,-1538,-551,-224,1044,1289,1711,857,1656,-758,551,-1700,-1044,-1711,-1131,-857,444,758,1624,1360,1711,-112,1131,-1485,-444,-1711,-1538,-1360,-224,112,1289,1485,1711,551,1538,-1044,224,-1289,-148,-166,-86,-55,76,104,170,113,171,-44,86,-162,-76,-171,-136,-113,11,44,148,154,171,22,136,-129,-11,-171,-148,-154,-55,-22,104,129,171,86,166,-76,55,-170,-104,-171,-113,-86,44,76,162,136,171,-11,113,-148,-44,-171,-154,-136,-22,11,129,148,171,55,154,-104,22,-171,-129,-166,-86,-55,76,104,170,113,171,-44,86,-162,-76,-171,-136,-113,44,76,162,136,171,-11,113,-148,-44,-171,-154,-136,-22,11,129,148,171,55,154,-104,22,-171,-129,-166,-86,-55,76,104,170,113,171,-44,86,-162,-76,-171,-136,-113,11,44,148,154,171,22,136,-129,-11,-171,-148,-154,-55,-22,104,129,171,86,166,-76,55,-170,-104,-171,-113,-86,44,76,162,136,171,-11,113,-148,-44,-171,-154,-136,-22,11,129,148,171,55,154,-104,22,-171,-129,-166,-86,-55,76,104,170,113,171,-44,86,-162,-76,-171,-136,-113,11,44,148,0,171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[444,1485,-1131,112,-1711,-1360,-1624,-758,-444,857,1131,1711,1044,1700,-551,758,-1656,-857,-1711,-1289,-1044,224,551,1538,1485,1711,112,1289,-1360,-224,-1711,-1538,-1485,-444,-112,1131,1360,1711,819,1624,-926,479,-1848,-1221,-1836,-1127,-819,595,926,1789,1392,1848,-242,1127,-1661,-595,-1848,-1604,-1392,-121,242,1469,1661,1848,479,1604,-1221,121,-1848,-1469,-1754,-819,-479,926,1221,1848,1127,1836,-595,819,-1789,-926,-1848,-1392,-1127,242,595,1661,1604,1848,121,1392,-1469,-242,-1848,-1661,-1604,-479,-121,1221,1469,1848,819,1754,-926,479,-1848,-1221,-1836,-1127,-819,595,926,1789,1392,1848,-242,1127,-1789,-595,-1848,-1392,-1127,242,595,1661,1604,1848,121,1392,-1469,-242,-1848,-1661,-1604,-479,-121,1221,1469,1848,819,1754,-926,479,-1848,-1221,-1836,-1127,-819,595,926,1789,1392,1848,-242,1127,-1661,-595,-1848,-1604,-1392,-121,242,1469,1661,1848,479,1604,-1221,121,-1848,-1469,-1754,-819,-479,926,1221,1848,1127,1836,-595,819,-1789,-926,-1848,-1392,-1127,242,595,1661,1604,1848,121,1392,-1469,-242,-1848,-1661,-1604,-479,-121,1221,1469,1848,819,1754,-926,479,-1848,-1221,-1836,-1127,-819,595,926,1789,1392,1848,-242,1127,-1661,-595,-1848,-1604,-1392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[294.27,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[294.27,0]],"79":[[0.0,0]],"52A":[[0.0,1],[294.27,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":17.187,"t1":343.75,"i":{"IA":[10,19,28,36,42,46,49,50,42,49,28,36,10,19,-10,0,-36,-19,-46,-42,-50,-49,-49,-46,-42,-28,-19,-10,0,10,19,28,36,46,49,50,46,49,36,42,10,28,-10,0,-28,-19,-42,-36,-50,-46,-49,-46,-42,-36,-28,-19,-10,10,19,28,36,42,46,49,46,50,36,42,19,28,0,10,-19,-10,-42,-28,-49,-46,-50,-49,-46,-42,-36,-19,-10,0,10,19,28,36,42,49,49,50,42,46,28,36,0,19,-19,-10,-36,-28,-46,-42,-50,-49,-46,-42,-36,-28,-19,-10,0,19,28,36,42,46,49,50,42,49,28,36,10,19,-10,0,-36,-19,-46,-42,-50,-49,-49,-46,-42,-28,-19,-10,0,10,19,28,36,42,46,50,46,49,36,42,19,28,-10,10,-28,-19,-42,-36,-49,-46,-50,-46,-42,-36,-28,-19,-10,0,10,28,36,42,46,49,49,50,36,46,19,28,0,10,-19,-10,-42,-28,-49,-46,-50,-49,-46,-42,-36,-19,-10,0,10,19,28,36,42,49,49,50,42,46,28,36,10,19,-19,0,-36,-28,-46,-42,-50,-49,-49,-42,-36,-28,-19,-10,0,10,19,36,42,46,49,50,46,49,28,42,10,19,-10,0,-28,-19,-46,-36,-50,-49,-49,-46,-42,-36,-28,-10,0,10,19,28,36,42,46,50,46,49,36,42,19,28,-10,10,-28,-19,-42,-36,-49,-46,-50,-46,-42,-36,-28,-19,-10,0,10,19,28,42,46,49,49,50,42,46,19,36,0,10,-19,-10,-36,-28,-49,-42,-50,-49,-46,-42,-36,-28,-19,0,10,19,28,36,42,46,49,50,42,46,28,36,10,19,-19,0,-36,-28,-46,-42,-50,-49,-49,-42,-36,-28,-19,-10,0,10,19,36,42,46,49,50,46,49,36,42,10,28,-10,0,-28,-19,-42,-36,-50,-46,-49,-46,-42,-36,-28,-19,-10,10,19,28,36,42,46,49,46,50,36,42,19,28,0,10,-28,-10,-42,-36,-49,-46,-50,-49,-46,-36,-28,-19,-10,0,10,19,28,42,46,49,49,50,42,46,19,36,0,10,-19,-10,-36,-28,-49,-42,-50,-49,-46,-42,-36,-28,-19,-10,0,19,28,36,42,46,49,50,42,49,28,36,10,19,-10,0,-36,-19,-46,-42,-50,-49,-49,-46,-42,-28,-19,-10,0,10,19,28,36,46,49,50,46,49,36,42,10,28,-10,0,-28,-19,-36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-50,-48,-50,-49,-45,-40,-33,-25,-16,3,13,22,31,38,44,48,49,50,40,45,25,33,7,16,-22,-3,-38,-31,-48,-44,-50,-50,-49,-40,-33,-25,-16,-7,3,13,22,38,44,48,50,50,45,49,25,40,7,16,-13,-3,-31,-22,-299,-38,-316,-295,-238,-147,-27,118,282,638,815,982,1133,1260,1359,1426,1452,1457,1218,1409,911,1077,533,728,137,333,-363,-49,-563,-480,-622,-611,-595,-532,-436,-159,10,191,376,558,731,886,1018,1194,1228,1229,1115,1189,870,1007,338,708,-50,142,-398,-233,-653,-540,-785,-733,-755,-689,-590,-461,-307,-135,48,421,596,754,889,996,1069,1108,1000,1109,760,895,423,600,40,234,-494,-150,-745,-634,-867,-824,-873,-841,-773,-672,-541,-213,-28,162,348,525,684,820,928,1043,1010,1045,835,939,543,701,-14,366,-383,-204,-684,-545,-872,-795,-919,-887,-818,-716,-584,-428,-254,-68,122,486,647,784,892,968,1008,1011,803,977,512,669,148,336,-232,-43,-711,-411,-898,-821,-944,-940,-911,-842,-739,-451,-276,-90,101,288,466,627,764,873,949,993,889,959,653,785,320,495,-247,133,-587,-426,-835,-725,-953,-912,-957,-854,-752,-619,-463,-288,-101,89,277,616,754,863,939,980,949,983,644,880,311,487,-67,124,-434,-255,-842,-595,-960,-919,-964,-931,-861,-758,-626,-294,-108,83,271,449,610,748,857,975,944,978,771,875,482,639,-72,307,-438,-260,-737,-599,-923,-846,-968,-964,-934,-762,-629,-473,-298,-111,80,268,446,745,854,931,972,975,872,942,479,769,117,304,-262,-74,-601,-440,-925,-739,-970,-966,-936,-867,-764,-631,-474,-113,78,267,445,606,743,853,929,974,871,940,635,767,303,478,-263,116,-602,-441,-850,-740,-967,-926,-971,-868,-765,-632,-475,-300,-114,78,266,444,605,852,928,969,940,973,767,870,302,634,-76,115,-442,-264,-741,-603,-968,-850,-972,-938,-868,-765,-633,-476,-301,77,265,443,604,742,851,928,939,973,766,869,477,634,115,302,-442,-76,-741,-603,-927,-851,-972,-968,-938,-766,-633,-476,-301,-114,77,265,443,742,851,928,969,973,869,939,477,766,115,302,-265,-76,-604,-443,-851,-741,-972,-927,-938,-869,-766,-633,-476,-301,-114,265,443,604,742,851,928,969,869,972,634,766,302,477,-76,115,-604,-265,-851,-742,-968,-927,-972,-939,-869,-633,-476,-301,-115,77,265,443,604,851,928,969,939,972,0,869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[31,38,13,22,-7,3,-25,-16,-45,-33,-50,-49,-50,-48,-44,-38,-31,-13,-3,7,16,25,33,40,45,50,48,50,38,44,22,31,-7,13,-25,-16,-40,-33,-49,-45,-50,-48,-44,-38,-31,-22,-13,-3,7,25,33,40,45,49,50,50,38,48,22,31,3,13,-16,-7,-40,-25,-49,-45,-50,-50,-48,-44,-38,-31,-22,-3,7,16,25,33,40,45,49,50,44,48,31,38,13,22,-16,3,-33,-25,-45,-40,-50,-49,-50,-44,-38,-31,-22,-13,-3,7,16,33,40,45,49,50,48,50,31,44,13,22,-7,3,-25,-16,-45,-33,-50,-49,-50,-48,-44,-38,-31,-13,-3,7,16,25,33,40,45,50,48,50,38,44,22,31,3,13,-25,-7,-40,-33,-49,-45,-50,-50,-48,-38,-31,-22,-13,-3,7,16,25,40,45,49,50,50,44,48,22,38,3,13,-16,-7,-33,-25,-49,-40,-50,-50,-48,-44,-38,-31,-22,-3,7,16,25,33,40,45,49,50,44,48,31,38,13,22,-16,3,-33,-25,-45,-40,-50,-49,-50,-48,-44,-31,-22,-13,-3,7,16,25,33,45,49,50,48,50,38,44,13,31,-7,3,-25,-16,-40,-33,-50,-45,-50,-48,-44,-38,-31,-22,-13,7,16,25,33,40,45,49,48,50,38,44,22,31,3,13,-25,-7,-40,-33,-49,-45,-50,-50,-48,-38,-31,-22,-13,-3,7,16,25,40,45,49,50,50,44,48,31,38,3,22,-16,-7,-33,-25,-45,-40,-50,-49,-48,-44,-38,-31,-22,-13,-3,16,25,33,40,45,49,50,44,50,31,38,13,22,-7,3,-33,-16,-45,-40,-50,-49,-50,-48,-44,-31,-22,-13,-3,7,16,25,33,45,49,50,48,50,38,44,13,31,-7,3,-25,-16,-40,-33,-49,-45,-50,-48,-44,-38,-31,-22,-13,-3,7,25,33,40,45,49,50,50,38,48,22,31,3,13,-16,-7,-40,-25,-49,-45,-50,-50,-48,-44,-38,-22,-13,-3,7,16,25,33,40,49,50,50,44,48,31,38,3,22,-16,-7,-33,-25,-45,-40,-50,-49,-48,-44,-38,-31,-22,-13,-3,16,25,33,40,45,49,50,48,50,31,44,13,22,-7,3,-25,-16,-45,-33,-50,-49,-50,-48,-44,-38,-31,-13,-3,7,16,25,33,40,45,50,48,50,38,44,22,31,-7,13,-25,-16,-40,-33,-49,-45,-50,-48,-44,-38,-31,-22,-13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-251,0,-266,-245,-189,-102,13,152,307,644,812,969,1110,1230,1322,1383,1402,1410,1173,1359,878,1037,516,702,140,327,-332,-36,-520,-442,-572,-564,-545,-484,-391,-126,35,207,382,555,718,864,988,1150,1178,1182,1066,1139,830,962,321,675,-47,136,-375,-220,-615,-509,-736,-690,-705,-641,-545,-421,-274,-110,64,418,583,732,859,958,1026,1060,952,1059,720,849,398,567,34,217,-472,-147,-707,-603,-819,-780,-823,-791,-725,-627,-501,-188,-12,168,345,512,662,790,890,995,960,995,789,890,509,661,-21,341,-370,-200,-653,-523,-829,-757,-869,-836,-769,-671,-544,-395,-229,-52,129,473,624,753,854,924,961,961,757,927,479,629,132,311,-229,-50,-680,-398,-854,-783,-894,-892,-861,-793,-694,-418,-251,-74,107,285,453,604,733,835,906,943,840,909,613,740,295,462,-244,117,-565,-413,-797,-695,-905,-868,-907,-806,-707,-579,-430,-263,-85,96,274,594,723,825,895,932,899,933,604,831,286,453,-74,108,-421,-252,-805,-573,-913,-876,-914,-881,-813,-713,-586,-269,-91,90,268,436,588,717,819,927,894,928,726,826,449,599,-78,281,-425,-256,-706,-577,-880,-809,-918,-917,-884,-717,-590,-439,-272,-95,87,265,433,714,816,887,924,926,823,892,446,724,101,279,-259,-80,-579,-427,-882,-708,-920,-919,-886,-818,-719,-591,-441,-96,85,263,432,583,713,815,886,924,822,890,595,722,278,445,-260,100,-580,-428,-812,-710,-920,-883,-921,-819,-720,-592,-442,-275,-97,84,262,431,583,814,885,922,889,923,722,821,277,594,-82,99,-429,-261,-710,-581,-920,-812,-922,-888,-820,-720,-593,-443,-276,84,262,430,582,712,814,885,889,923,721,821,444,594,99,277,-429,-83,-711,-581,-884,-813,-922,-921,-888,-720,-593,-443,-276,-98,83,262,430,711,813,884,921,923,821,889,444,721,99,276,-261,-83,-581,-430,-813,-711,-922,-884,-888,-820,-721,-593,-443,-276,-98,262,430,582,711,813,884,921,821,923,594,721,276,443,-83,99,-581,-261,-813,-711,-921,-884,-922,-888,-820,-593,-443,-276,-98,83,262,430,582,813,884,921,889,922,0,820,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[335,656,953,1212,1426,1584,1682,1715,1426,1682,953,1212,335,656,-335,0,-1212,-656,-1584,-1426,-1715,-1682,-1682,-1584,-1426,-953,-656,-335,0,335,656,953,1212,1584,1682,1715,1584,1682,1212,1426,335,953,-335,0,-953,-656,-1426,-1212,-1715,-1584,-1682,-1584,-1426,-1212,-953,-656,-335,361,709,1029,1309,1540,1711,1816,1711,1852,1309,1540,709,1029,0,361,-709,-361,-1540,-1029,-1816,-1711,-1852,-1816,-1711,-1540,-1309,-709,-361,0,361,709,1029,1309,1540,1816,1816,1852,1540,1711,1029,1309,0,709,-709,-361,-1309,-1029,-1711,-1540,-1852,-1816,-1711,-1540,-1309,-1029,-709,-361,0,709,1029,1309,1540,1711,1816,1852,1540,1816,1029,1309,361,709,-361,0,-1309,-709,-1711,-1540,-1852,-1816,-1816,-1711,-1540,-1029,-709,-361,0,361,709,1029,1309,1540,1711,1852,1711,1816,1309,1540,709,1029,-361,361,-1029,-709,-1540,-1309,-1816,-1711,-1852,-1711,-1540,-1309,-1029,-709,-361,0,361,1029,1309,1540,1711,1816,1816,1852,1309,1711,709,1029,0,361,-709,-361,-1540,-1029,-1816,-1711,-1852,-1816,-1711,-1540,-1309,-709,-361,0,361,709,1029,1309,1540,1816,1816,1852,1540,1711,1029,1309,361,709,-709,0,-1309,-1029,-1711,-1540,-1852,-1816,-1816,-1540,-1309,-1029,-709,-361,0,361,709,1309,1540,1711,1816,1852,1711,1816,1029,1540,361,709,-361,0,-1029,-709,-1711,-1309,-1852,-1816,-1816,-1711,-1540,-1309,-1029,-361,0,361,709,1029,1309,1540,1711,1852,1711,1816,1309,1540,709,1029,-361,361,-1029,-709,-1540,-1309,-1816,-1711,-1852,-1711,-1540,-1309,-1029,-709,-361,0,361,709,1029,1540,1711,1816,1816,1852,1540,1711,709,1309,0,361,-709,-361,-1309,-1029,-1816,-1540,-1852,-1816,-1711,-1540,-1309,-1029,-709,0,361,709,1029,1309,1540,1711,1816,1852,1540,1711,1029,1309,361,709,-709,0,-1309,-1029,-1711,-1540,-1852,-1816,-1816,-1540,-1309,-1029,-709,-361,0,361,709,1309,1540,1711,1816,1852,1711,1816,1309,1540,361,1029,-361,0,-1029,-709,-1540,-1309,-1852,-1711,-1816,-1711,-1540,-1309,-1029,-709,-361,361,709,1029,1309,1540,1711,1816,1711,1852,1309,1540,709,1029,0,361,-1029,-361,-1540,-1309,-1816,-1711,-1852,-1816,-1711,-1309,-1029,-709,-361,0,361,709,1029,1540,1711,1816,1816,1852,1540,1711,709,1309,0,361,-709,-361,-1309,-1029,-1816,-1540,-1852,-1816,-1711,-1540,-1309,-1029,-709,-361,0,709,1029,1309,1540,1711,1816,1852,1540,1816,1029,1309,361,709,-361,0,-1309,-709,-1711,-1540,-1852,-1816,-1816,-1711,-1540,-1029,-709,-361,0,361,709,1029,1309,1711,1816,1852,1711,1816,1309,1540,361,1029,-361,0,-1029,-709,-1309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1700,-1624,-1711,-1656,-1538,-1360,-1131,-857,-551,112,444,758,1044,1289,1485,1624,1656,1711,1360,1538,857,1131,224,551,-758,-112,-1289,-1044,-1624,-1485,-1711,-1700,-1656,-1360,-1131,-857,-551,-224,112,444,758,1289,1485,1624,1700,1711,1538,1656,857,1360,224,551,-444,-112,-1044,-758,-1289,-148,-171,-170,-166,-154,-136,-113,-86,-22,11,44,76,104,129,148,162,170,154,171,113,136,55,86,-11,22,-104,-44,-148,-129,-170,-162,-171,-166,-154,-113,-86,-55,-22,11,44,76,104,148,162,170,166,171,136,154,55,113,-11,22,-76,-44,-129,-104,-170,-148,-171,-166,-154,-136,-113,-86,-55,11,44,76,104,129,148,162,166,171,136,154,86,113,22,55,-76,-11,-129,-104,-162,-148,-171,-170,-166,-154,-136,-86,-55,-22,11,44,76,104,129,162,170,171,154,166,113,136,22,86,-44,-11,-104,-76,-148,-129,-171,-162,-166,-154,-136,-113,-86,-55,-22,44,76,104,129,148,162,170,154,171,113,136,55,86,-11,22,-104,-44,-148,-129,-170,-162,-171,-166,-154,-113,-86,-55,-22,11,44,76,104,129,148,170,166,171,136,154,86,113,-11,55,-76,-44,-129,-104,-162,-148,-171,-166,-154,-136,-113,-86,-55,-22,11,76,104,129,148,162,170,171,136,166,86,113,22,55,-44,-11,-129,-76,-162,-148,-171,-170,-166,-154,-136,-86,-55,-22,11,44,76,104,129,162,170,171,154,166,113,136,22,86,-44,-11,-104,-76,-148,-129,-170,-162,-171,-154,-136,-113,-86,-55,-22,11,44,104,129,148,162,170,166,171,113,154,55,86,-11,22,-76,-44,-148,-104,-170,-162,-171,-166,-154,-136,-113,-55,-22,11,44,76,104,129,148,170,166,171,136,154,86,113,-11,55,-76,-44,-129,-104,-162,-148,-171,-166,-154,-136,-113,-86,-55,-22,11,44,76,129,148,162,170,171,154,166,86,136,22,55,-44,-11,-104,-76,-162,-129,-171,-170,-166,-154,-136,-113,-86,-22,11,44,76,104,129,148,162,171,154,166,113,136,55,86,-44,22,-104,-76,-148,-129,-170,-162,-171,-154,-136,-113,-86,-55,-22,11,44,104,129,148,162,170,166,171,113,154,55,86,-11,22,-76,-44,-129,-104,-170,-148,-171,-166,-154,-136,-113,-86,-55,11,44,76,104,129,148,162,166,171,136,154,86,113,22,55,-76,-11,-129,-104,-162,-148,-171,-170,-166,-136,-113,-86,-55,-22,11,44,76,129,148,162,170,171,0,166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1044,1289,444,758,-224,112,-857,-551,-1538,-1131,-1711,-1656,-1700,-1624,-1485,-1289,-1044,-444,-112,224,551,857,1131,1360,1538,1711,1624,1700,1289,1485,758,1044,-224,444,-857,-551,-1360,-1131,-1656,-1538,-1711,-1624,-1485,-1289,-1044,-758,-444,-112,224,857,1131,1360,1538,1656,1700,1711,1392,1624,819,1127,121,479,-595,-242,-1469,-926,-1789,-1661,-1848,-1836,-1754,-1604,-1392,-1127,-819,-121,242,595,926,1221,1469,1661,1789,1848,1604,1754,1127,1392,479,819,-595,121,-1221,-926,-1661,-1469,-1848,-1789,-1836,-1604,-1392,-1127,-819,-479,-121,242,595,1221,1469,1661,1789,1848,1754,1836,1127,1604,479,819,-242,121,-926,-595,-1661,-1221,-1848,-1789,-1836,-1754,-1604,-1392,-1127,-479,-121,242,595,926,1221,1469,1661,1848,1754,1836,1392,1604,819,1127,121,479,-926,-242,-1469,-1221,-1789,-1661,-1848,-1836,-1754,-1392,-1127,-819,-479,-121,242,595,926,1469,1661,1789,1836,1848,1604,1754,819,1392,121,479,-595,-242,-1221,-926,-1789,-1469,-1848,-1836,-1754,-1604,-1392,-1127,-819,-121,242,595,926,1221,1469,1661,1789,1848,1604,1754,1127,1392,479,819,-595,121,-1221,-926,-1661,-1469,-1848,-1789,-1836,-1754,-1604,-1127,-819,-479,-121,242,595,926,1221,1661,1789,1848,1754,1836,1392,1604,479,1127,-242,121,-926,-595,-1469,-1221,-1848,-1661,-1836,-1754,-1604,-1392,-1127,-819,-479,242,595,926,1221,1469,1661,1789,1754,1848,1392,1604,819,1127,121,479,-926,-242,-1469,-1221,-1789,-1661,-1848,-1836,-1754,-1392,-1127,-819,-479,-121,242,595,926,1469,1661,1789,1836,1848,1604,1754,1127,1392,121,819,-595,-242,-1221,-926,-1661,-1469,-1848,-1789,-1754,-1604,-1392,-1127,-819,-479,-121,595,926,1221,1469,1661,1789,1848,1604,1836,1127,1392,479,819,-242,121,-1221,-595,-1661,-1469,-1848,-1789,-1836,-1754,-1604,-1127,-819,-479,-121,242,595,926,1221,1661,1789,1848,1754,1836,1392,1604,479,1127,-242,121,-926,-595,-1469,-1221,-1789,-1661,-1848,-1754,-1604,-1392,-1127,-819,-479,-121,242,926,1221,1469,1661,1789,1836,1848,1392,1754,819,1127,121,479,-595,-242,-1469,-926,-1789,-1661,-1848,-1836,-1754,-1604,-1392,-819,-479,-121,242,595,926,1221,1469,1789,1836,1848,1604,1754,1127,1392,121,819,-595,-242,-1221,-926,-1661,-1469,-1848,-1789,-1754,-1604,-1392,-1127,-819,-479,-121,595,926,1221,1469,1661,1789,1848,1754,1836,1127,1604,479,819,-242,121,-926,-595,-1661,-1221,-1848,-1789,-1836,-1754,-1604,-1392,-1127,-479,-121,242,595,926,1221,1469,1661,1848,1754,1836,1392,1604,819,1127,-242,479,-926,-595,-1469,-1221,-1789,-1661,-1848,-1754,-1604,-1392,-1127,-819,-479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[17.187,0],[294.27,1]],"50P":[[17.187,0]],"51P":[[17.187,0],[50.0,1],[294.27,0]],"79":[[17.187,0]],"52A":[[17.187,1],[294.27,0]],"LOCK":[[17.187,0]]}},"marks":{"trigger":50.52,"fault":50.52,"trip":294.27,"recloses":[],"trips":[294.27],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":903,"recording_start":"2026-08-13T17:28:42","trigger_abs":"2026-08-13T17:28:42.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":50.3,"rms":28.0},{"channel":"IB","units":"A","peak":1457.5,"rms":509.0},{"channel":"IC","units":"A","peak":50.2,"rms":28.1},{"channel":"IN","units":"A","peak":1409.8,"rms":484.5},{"channel":"VAN","units":"V","peak":18518.3,"rms":10203.3},{"channel":"VBN","units":"V","peak":17109.6,"rms":4049.4},{"channel":"VCN","units":"V","peak":18478.6,"rms":10221.1}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":294.27,"rel_trigger_ms":244.27},{"channel":"52A","event":"DEASSERT","t_ms":294.27,"rel_trigger_ms":244.27},{"channel":"TRIP","event":"ASSERT","t_ms":294.27,"rel_trigger_ms":244.27}],"dc_offset":[{"channel":"IB","dc_a":501.9,"tau_ms":null},{"channel":"IN","dc_a":501.9,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.52,"t_pre_ms":33.854,"fault":{"IA":{"mag":50.3,"ang":0.0},"IB":{"mag":949.0,"ang":-102.2},"IC":{"mag":50.3,"ang":120.0},"IN":{"mag":901.3,"ang":-101.3},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":1714.6,"ang":-120.0},"VCN":{"mag":18518.1,"ang":120.0}},"pre":{"IA":{"mag":50.3,"ang":0.0},"IB":{"mag":61.5,"ang":-114.1},"IC":{"mag":50.3,"ang":120.0},"IN":{"mag":12.6,"ang":-90.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":16428.3,"ang":-121.5},"VCN":{"mag":17210.8,"ang":119.9}},"seq_i":{"I0":{"mag":300.4,"ang":-101.3},"I1":{"mag":348.4,"ang":16.1},"I2":{"mag":300.4,"ang":138.7}},"seq_v":{"I0":{"mag":5601.2,"ang":60.0},"I1":{"mag":12916.9,"ang":-0.0},"I2":{"mag":5601.1,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":400,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"RCL_RG-2106_20260813_225734_071.cfg","event_id":"RCL_RG-2106_20260813_225734_071","device_id":"RCL_RG-2106","feeder":"Ridgeline 2106","timestamp":"2026-08-13T22:57:34","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.6604,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.089583,"trip_channel":"TRIP","trip_delay_ms":39.58,"trip_delay_cycles":2.37,"fault_current_rms_a":859.4,"peak_current_a":1487.1,"peak_phase_current_a":1487.1,"peak_residual_a":48.7,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":39.58,"dead_time_ms":1092.7,"shot_type":"SLOW","outcome":"RECLOSED","successful":true}],"first_operate_ms":39.58,"max_dead_time_ms":1092.7,"hif_suspect":false,"hif_delta_a":772.1,"faulted_phase":"A","est_miles":10.47,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":4.189,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1487.1,"v_peak":10668.0,"full":{"t0":0.0,"t1":1660.416,"i":{"IA":[0,49,-49,19,-35,49,-49,41,-48,49,-49,1487,-581,1063,84,1242,-758,302,0,1112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-19,49,-49,27,-10,49,-49,10,-27,49,-49,41,-45,49,-49,49,-49,48,-41,49,-49,35,-19,49,-49,10,-19,49,-49,35,-45,49,-49,48,-49,49,-45,49,-49,35,-19,49,-49,10,-19,49,-49,27,-41,49,-49,48,-49,49,-45,49,-49,41,-27,49,-49,10,-10,49,-49,27,-41,49,-49,45,-49,49,-48,49,-49,41,-35,49,-49,19,-10,49,-49,19,-35,49,-49,45,-48,49,-49,49,-49,45,-35,49,-49,19,-10,49,-49,19,-35,49],"IB":[-49,42,-48,49,-49,49,-49,44,-39,49,-1487,24,-1063,581,-1242,-84,-302,758,-1112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-49,13,-30,49,-49,37,-46,49,-49,49,-49,47,-39,49,-49,32,-16,49,-49,3,-22,49,-49,37,-46,49,-49,48,-49,49,-44,49,-49,32,-24,49,-49,6,-22,49,-49,30,-42,49,-49,48,-49,49,-47,49,-49,39,-24,49,-49,6,-13,49,-49,30,-37,49,-49,46,-49,49,-47,49,-49,39,-32,49,-49,16,-3,49,-49,22,-37,49,-49,46,-48,49,-49,49,-49,44,-32,49,-49,24,-6,49,-49,22,-30,49,-49,42,-48,49,-49,49],"IC":[-49,42,-37,49,-49,22,-3,49,-49,16,-32,49,-49,44,-47,49,-49,49,-44,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-47,48,-49,49,-49,46,-42,49,-49,30,-13,49,-49,6,-24,49,-49,39,-44,49,-49,49,-49,48,-42,49,-49,30,-22,49,-49,6,-16,49,-49,32,-44,49,-49,49,-49,48,-46,49,-49,37,-22,49,-49,13,-16,49,-49,32,-39,49,-49,47,-49,49,-46,49,-49,42,-30,49,-49,13,-6,49,-49,24,-39,49,-49,44,-49,49,-48,49,-49,42,-30,49,-49,22,-6,49,-49,16,-32,49,-49,44,-49,49,-48,49,-49,46,-37,49,-49,22],"IN":[0,0,0,0,0,0,0,0,0,0,-32,42,-49,44,-47,49,-49,49,-44,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,390,-720,1018,-1018,847,-999,1018,-1018,336,-457,508,-508,492,-508,508,-482,457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-390,1018,-1018,566,-199,1018,-1018,199,-566,1018,-1018,847,-941,1018,-1018,1018,-1018,999,-847,1018,-1018,720,-390,1018,-1018,199,-390,1018,-1018,720,-941,1018,-1018,999,-1018,1018,-941,1018,-1018,720,-390,1018,-1018,199,-390,1018,-1018,566,-847,1018,-1018,999,-1018,1018,-941,1018,-1018,847,-566,1018,-1018,199,-199,1018,-1018,566,-847,1018,-1018,941,-1018,1018,-999,1018,-1018,847,-720,1018,-1018,390,-199,1018,-1018,390,-720,1018,-1018,941,-999,1018,-1018,1018,-1018,941,-720,1018,-1018,390,-199,1018,-1018,390,-720,1018],"VBN":[-1016,882,-1009,1016,-1016,1016,-1016,913,-808,1016,-765,509,-457,508,-508,492,-508,508,-482,457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1016,264,-620,1016,-1016,765,-964,1016,-1016,1016,-1016,983,-808,1016,-1016,671,-327,1016,-1016,67,-450,1016,-1016,765,-964,1016,-1016,1009,-1016,1016,-913,1016,-1016,671,-509,1016,-1016,133,-450,1016,-1016,620,-882,1016,-1016,1009,-1016,1016,-983,1016,-1016,808,-509,1016,-1016,133,-264,1016,-1016,620,-765,1016,-1016,964,-1016,1016,-983,1016,-1016,808,-671,1016,-1016,327,-67,1016,-1016,450,-765,1016,-1016,964,-1009,1016,-1016,1016,-1016,913,-671,1016,-1016,509,-133,1016,-1016,450,-620,1016,-1016,882,-1009,1016,-1016,1016],"VCN":[-1016,882,-765,1016,-1016,450,-67,1016,-1016,327,-705,1016,-1067,959,-1033,1067,-1067,1067,-959,1012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-983,1009,-1016,1016,-1016,964,-882,1016,-1016,620,-264,1016,-1016,133,-509,1016,-1016,808,-913,1016,-1016,1016,-1016,1009,-882,1016,-1016,620,-450,1016,-1016,133,-327,1016,-1016,671,-913,1016,-1016,1016,-1016,1009,-964,1016,-1016,765,-450,1016,-1016,264,-327,1016,-1016,671,-808,1016,-1016,983,-1016,1016,-964,1016,-1016,882,-620,1016,-1016,264,-133,1016,-1016,509,-808,1016,-1016,913,-1016,1016,-1009,1016,-1016,882,-620,1016,-1016,450,-133,1016,-1016,327,-671,1016,-1016,913,-1016,1016,-1009,1016,-1016,964,-765,1016,-1016,450]},"d":{"TRIP":[[0.0,0],[89.583,1],[1182.291,0]],"50P":[[0.0,0],[50.0,1],[89.583,0]],"51P":[[0.0,0]],"79":[[0.0,0],[1182.291,1],[1192.708,0]],"52A":[[0.0,1],[89.583,0],[1182.291,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,10,10,19,27,35,35,41,41,45,48,49,49,48,48,41,45,35,35,19,27,10,10,0,0,-19,-10,-27,-27,-35,-35,-45,-41,-48,-48,-49,-48,-45,-45,-41,-41,-35,-27,-19,-19,-10,-10,0,10,19,19,27,35,41,41,45,45,48,49,48,48,45,45,35,41,27,27,10,19,0,0,-10,-10,-27,-19,-35,-35,-41,-41,-48,-45,-49,-49,-48,-48,-45,-41,-35,-35,-27,-19,-10,-10,1061,1061,1203,1322,1411,1411,1467,1467,1471,1487,1418,1418,1210,1330,1063,1063,893,893,511,707,314,314,121,121,-221,-60,-359,-359,-541,-467,-579,-579,-581,-581,-545,-474,-371,-371,-240,-240,-86,84,264,264,447,625,791,791,939,939,1062,1156,1217,1217,1242,1242,1182,1231,1099,1099,984,984,675,841,494,494,109,302,-80,-80,-257,-257,-548,-415,-652,-652,-723,-723,-758,-756,-717,-717,-643,-536,-402,-402,-245,-245,-71,112,297,297,478,478,647,797,924,924,1020,1084,1112,1112,1103,1103,976,1057,863,863,723,723,0,559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-42,-42,-46,-46,-49,-48,-47,-47,-44,-44,-39,-32,-24,-24,-16,-16,-6,3,13,13,22,30,37,37,42,42,46,48,49,49,47,47,39,44,32,32,16,24,6,6,-3,-3,-22,-13,-30,-30,-37,-37,-46,-42,-48,-48,-49,-47,-44,-44,-39,-39,-32,-24,-16,-16,-6,-6,3,13,22,22,30,37,42,42,46,46,48,49,47,47,44,44,32,39,24,24,16,16,-3,6,-13,-13,-30,-22,-37,-37,-1061,-1061,-1322,-1203,-1411,-1411,-1467,-1467,-1487,-1471,-1418,-1418,-1330,-1210,-1063,-1063,-893,-893,-707,-511,-314,-314,-121,-121,60,221,359,359,467,541,579,579,581,581,474,545,371,371,240,240,-84,86,-264,-264,-625,-447,-791,-791,-939,-939,-1156,-1062,-1217,-1217,-1242,-1242,-1231,-1182,-1099,-1099,-984,-984,-841,-675,-494,-494,-302,-109,80,80,257,257,415,548,652,652,723,723,756,758,717,717,536,643,402,402,245,245,-112,71,-297,-297,-478,-478,-797,-647,-924,-924,-1084,-1020,-1112,-1112,-1103,-1103,-1057,-976,-863,-863,-723,-723,-559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[42,42,37,37,22,30,13,13,3,3,-16,-6,-24,-24,-32,-32,-44,-39,-47,-47,-49,-48,-46,-46,-42,-42,-37,-30,-22,-22,-13,-13,-3,6,16,16,24,32,39,39,44,44,47,49,48,48,46,46,37,42,30,30,13,22,3,3,-6,-6,-24,-16,-32,-32,-39,-39,-47,-44,-49,-49,-48,-46,-42,-42,-37,-37,-30,-22,-13,-13,-3,-3,6,16,24,24,32,32,39,44,47,47,48,49,46,46,42,42,30,37,22,22,13,13,-6,3,-16,-16,-32,-24,-39,-39,-44,-44,-49,-47,-48,-48,-46,-46,-42,-37,-30,-30,-22,-13,-3,-3,6,6,16,24,32,32,39,39,44,47,49,49,46,48,42,42,37,37,22,30,13,13,3,3,-16,-6,-24,-24,-32,-32,-44,-39,-47,-47,-49,-48,-46,-46,-42,-42,-37,-30,-22,-22,-13,-13,-3,6,16,16,24,32,39,39,44,44,47,49,48,48,46,46,37,42,30,30,13,22,3,3,-6,-6,-24,-16,-32,-32,-39,-39,-44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42,42,30,37,22,22,13,13,-6,3,-16,-16,-32,-24,-39,-39,-44,-44,-49,-47,-48,-48,-46,-46,-42,-37,-30,-30,-22,-13,-3,-3,6,6,16,24,32,32,39,39,44,47,49,49,46,48,42,42,37,37,22,30,13,13,3,3,-16,-6,-24,-24,-32,-32,-44,-39,-47,-47,-49,-48,-46,-46,-42,-42,-37,-30,-22,-22,-13,-13,-3,6,16,16,24,32,39,39,44,44,47,49,48,48,46,46,37,42,30,30,13,22,3,3,-6,-6,-24,-16,-32,-32,-39,-39,-44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,-132,-33,-33,66,66,164,255,336,336,404,404,0,457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-441,-441,-383,-310,-225,-225,-132,-132,-33,66,164,164,255,336,404,404,457,457,492,508,505,505,482,482,383,441,310,310,132,225,33,33,-66,-66,-255,-164,-336,-336,-404,-404,-492,-457,-508,-508,-505,-482,-441,-441,-383,-383,-310,-225,-132,-132,-33,-33,66,164,255,255,336,336,404,457,492,492,505,508,482,482,441,441,310,383,225,225,132,132,-66,33,-164,-164,-336,-255,-404,-404,-457,-457,-508,-492,-505,-505,-482,-482,-441,-383,-310,-310,-225,-132,-33,-33,66,66,164,255,336,336,404,404,0,457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,926,926,651,804,473,473,277,277,-140,70,-344,-344,-705,-535,-848,-848,-959,-959,-1067,-1033,-1060,-1060,-1012,-1012,-926,-804,-651,-651,-473,-277,-70,-70,140,140,344,535,705,705,848,848,959,1033,1067,1067,1012,1060,926,926,804,804,473,651,277,277,70,70,-344,-140,-535,-535,-705,-705,-959,-848,-1033,-1033,-1067,-1060,-1012,-1012,-926,-926,-804,-651,-473,-473,-277,-277,-70,140,344,344,535,705,848,848,959,959,1033,1067,1060,1060,1012,1012,804,926,651,651,277,473,70,70,-140,-140,-535,-344,-705,-705,-848,-848,-959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[89.583,1]],"50P":[[16.666,0],[50.0,1],[89.583,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[89.583,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":89.583,"recloses":[1182.291],"trips":[89.583],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":3189,"recording_start":"2026-08-13T22:57:34","trigger_abs":"2026-08-13T22:57:34.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1487.1,"rms":129.0},{"channel":"IB","units":"A","peak":1487.1,"rms":129.0},{"channel":"IC","units":"A","peak":48.7,"rms":20.2},{"channel":"IN","units":"A","peak":48.7,"rms":5.2},{"channel":"VAN","units":"V","peak":10181.6,"rms":4088.6},{"channel":"VBN","units":"V","peak":10160.0,"rms":4105.7},{"channel":"VCN","units":"V","peak":10668.0,"rms":4219.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":89.583,"rel_trigger_ms":39.583},{"channel":"52A","event":"DEASSERT","t_ms":89.583,"rel_trigger_ms":39.583},{"channel":"TRIP","event":"ASSERT","t_ms":89.583,"rel_trigger_ms":39.583},{"channel":"52A","event":"ASSERT","t_ms":1182.291,"rel_trigger_ms":1132.291},{"channel":"79","event":"ASSERT","t_ms":1182.291,"rel_trigger_ms":1132.291},{"channel":"TRIP","event":"DEASSERT","t_ms":1182.291,"rel_trigger_ms":1132.291},{"channel":"79","event":"DEASSERT","t_ms":1192.708,"rel_trigger_ms":1142.708}],"dc_offset":[{"channel":"IA","dc_a":433.9,"tau_ms":952.2},{"channel":"IB","dc_a":-433.9,"tau_ms":952.2}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1046.8,"ang":88.5},"IB":{"mag":1046.8,"ang":-91.5},"IC":{"mag":48.9,"ang":-180.0},"IN":{"mag":48.9,"ang":-180.0},"VAN":{"mag":5090.9,"ang":0.0},"VBN":{"mag":5090.9,"ang":0.0},"VCN":{"mag":10690.8,"ang":-180.0}},"pre":{"IA":{"mag":48.9,"ang":60.0},"IB":{"mag":48.9,"ang":-60.0},"IC":{"mag":48.9,"ang":-180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":-180.0}},"seq_i":{"I0":{"mag":16.3,"ang":-180.0},"I1":{"mag":620.7,"ang":58.5},"I2":{"mag":588.1,"ang":118.4}},"seq_v":{"I0":{"mag":169.7,"ang":-180.0},"I1":{"mag":5260.6,"ang":60.0},"I2":{"mag":5260.6,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":442,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_VO-3305R1_20260813_233421_029.cfg","event_id":"RCL_VO-3305R1_20260813_233421_029","device_id":"RCL_VO-3305R1","feeder":"Valley Oak 3305","timestamp":"2026-08-13T23:34:21","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.5255,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.304687,"trip_channel":"TRIP","trip_delay_ms":254.69,"trip_delay_cycles":15.28,"fault_current_rms_a":1213.3,"peak_current_a":2047.8,"peak_phase_current_a":2047.8,"peak_residual_a":2036.5,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":254.69,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":254.69,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1129.0,"faulted_phase":"C","est_miles":2.5,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.999,"priority":1,"flags":["slow_trip"],"flag_labels":["Slow Trip"],"flag_reasons":[{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"254.7 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2047.8,"v_peak":18518.3,"full":{"t0":0.0,"t1":525.52,"i":{"IA":[0,9,11,13,3,11,-11,0,-13,-11,-9,0,3,12,11,13,-3,9,-13,-5,-13,-9,-7,5,7,13,7,13,-7,5,-13,-9,-13,-5,-3,9,11,13,3,12,-9,0,-13,-11,-11,0,3,11,11,13,0,9,-12,-3,-13,-9,-7,3,5,13,9,13,-5,7,-13,-7,-13,-7,-5,7,9,13,5,12,-9,3,-13,-11,-12,-3,0,11,12,13,0,11,-11,-3,-13,-11,-9,3,5,12,9,13,-3,7,-13,-5,-13,-7,-5,5,7,13,5,13,-7,3,-13,-9,-12,-5,-3,9,11,13,3,11,-11,0,-13,-12,-11,0,3,12,11,13,-3,9,-12,-5,-13,-9,-7,5,7,13,7,13,-7,5,-13,-9,-13,-5,-3,7,9,13,3,12,-9,0,-13,-11,-11,-3,0,11,11,13,0,9,-12,-3,-13,-11,-9,3,5,13,9,13,-5,7,-13,-7,-13,-7,-5,7,9,13,5,13,-9,3,-13,-11,-12,-3,0,9,11,13,0,11,-11,-3,-13,-11,-9,0,3,12,0,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-13,-11,-12,-2,1,10,11,13,-1,10,-11,-3,-13,-10,-9,1,3,12,9,13,-3,6,-13,-6,-13,-9,-6,6,8,13,6,13,-8,4,-13,-10,-12,-4,-2,10,11,13,2,12,-11,-1,-13,-12,-10,1,3,11,10,13,-3,9,-12,-6,-13,-9,-6,3,6,13,6,13,-6,4,-13,-8,-13,-4,-2,8,10,13,4,12,-10,2,-13,-11,-10,-2,1,11,12,13,-1,10,-12,-3,-13,-10,-9,3,6,12,9,13,-6,6,-13,-8,-13,-6,-4,8,10,13,4,13,-8,2,-13,-10,-12,-2,1,10,11,13,2,10,-11,-1,-13,-10,-9,1,3,12,10,13,-3,9,-13,-6,-13,-9,-6,6,8,13,6,13,-8,4,-13,-10,-13,-4,-2,10,11,13,2,12,-10,-1,-13,-11,-10,1,3,11,10,13,-1,9,-12,-3,-13,-9,-6,3,6,13,9,13,-6,6,-13,-8,-13,-6,-4,8,10,13,4,12,-10,2,-13,-11,-12,-2,1,11,12,13,-1,10,-11,-3,-13,-10,-9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[3,11,-10,1,-13,-12,-11,-1,2,12,11,13,-2,10,-12,-4,-13,-10,-8,4,6,13,8,13,-4,6,-13,-6,-13,-6,-3,6,9,13,12,2048,-305,697,-635,-465,-329,596,861,1877,1584,1990,277,1369,-948,-3,-998,-667,-470,818,1063,1723,1126,1704,-479,883,-1194,-708,-1185,-412,-155,1126,1310,1580,491,1494,-1011,214,-1298,-1157,-1107,28,303,1229,1302,1504,-131,1135,-1215,-402,-1353,-996,-791,257,526,1423,891,1463,-436,652,-1383,-688,-1371,-818,-581,753,976,1442,633,1361,-930,371,-1399,-1118,-1202,-334,-59,1151,1294,1430,86,1232,-1271,-193,-1407,-1210,-1046,212,482,1288,1061,1424,-468,855,-1370,-720,-1412,-844,-606,478,730,1421,614,1408,-722,353,-1414,-947,-1335,-347,-72,952,1139,1419,351,1221,-1135,76,-1416,-1218,-1053,-73,205,1282,1220,1418,-203,1056,-1375,-473,-1416,-1054,-848,474,726,1376,850,1418,-725,611,-1417,-949,-1404,-611,-349,726,950,1417,350,1338,-949,75,-1417,-1137,-1219,-74,204,1137,1220,1417,74,1055,-1281,-203,-1417,-1054,-849,204,474,1375,1055,1417,-474,849,-949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2037,-296,696,-622,-454,-318,600,862,1867,1573,1978,276,1359,-937,-1,-986,-656,-460,816,1059,1710,1116,1691,-475,875,-1181,-701,-1172,-404,-149,1119,1301,1568,486,1482,-1002,210,-1285,-1147,-1095,31,304,1221,1289,1491,-132,1124,-1204,-400,-1341,-985,-782,258,524,1411,881,1451,-434,644,-1371,-684,-1358,-809,-573,749,970,1429,625,1348,-923,365,-1386,-1109,-1190,-328,-55,1142,1284,1418,82,1220,-1260,-193,-1395,-1198,-1034,213,480,1278,1050,1412,-466,846,-1358,-716,-1399,-835,-598,476,725,1408,606,1395,-718,347,-1402,-940,-1322,-341,-69,945,1131,1407,345,1209,-1127,73,-1403,-1206,-1042,-70,206,1272,1208,1406,-204,1044,-1363,-471,-1404,-1043,-839,473,722,1364,840,1405,-721,604,-1404,-943,-1391,-603,-343,722,943,1405,344,1325,-943,71,-1404,-1128,-1207,-71,205,1129,1207,1405,71,1043,-1270,-204,-1404,-1043,-839,205,472,1364,1043,1405,-472,839,-943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1212,1426,1715,335,1426,-1426,0,-1715,-1426,-1212,0,335,1584,1426,1715,-335,1212,-1682,-656,-1715,-1212,-953,656,953,1682,953,1715,-953,656,-1715,-1212,-1682,-656,-335,1309,1540,1852,361,1711,-1309,0,-1852,-1540,-1540,0,361,1540,1540,1852,0,1309,-1711,-361,-1852,-1309,-1029,361,709,1816,1309,1852,-709,1029,-1852,-1029,-1816,-1029,-709,1029,1309,1852,709,1711,-1309,361,-1852,-1540,-1711,-361,0,1540,1711,1852,0,1540,-1540,-361,-1852,-1540,-1309,361,709,1711,1309,1852,-361,1029,-1816,-709,-1852,-1029,-709,709,1029,1852,709,1816,-1029,361,-1852,-1309,-1711,-709,-361,1309,1540,1852,361,1540,-1540,0,-1852,-1711,-1540,0,361,1711,1540,1852,-361,1309,-1711,-709,-1852,-1309,-1029,709,1029,1816,1029,1852,-1029,709,-1852,-1309,-1816,-709,-361,1029,1309,1852,361,1711,-1309,0,-1852,-1540,-1540,-361,0,1540,1540,1852,0,1309,-1711,-361,-1852,-1540,-1309,361,709,1816,1309,1852,-709,1029,-1816,-1029,-1852,-1029,-709,1029,1309,1852,709,1816,-1309,361,-1852,-1540,-1711,-361,0,1309,1540,1852,0,1540,-1540,-361,-1852,-1540,-1309,0,361,1711,0,1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1711,-1485,-1538,-224,112,1289,1485,1711,-112,1360,-1485,-444,-1711,-1360,-1131,112,444,1624,1131,1711,-444,857,-1700,-758,-1711,-1131,-857,758,1044,1711,857,1656,-1044,551,-1848,-1289,-1661,-595,-242,1392,1604,1848,242,1661,-1604,-121,-1848,-1661,-1469,121,479,1604,1469,1848,-479,1221,-1754,-819,-1848,-1221,-926,479,819,1836,926,1848,-819,595,-1848,-1127,-1789,-595,-242,1127,1392,1848,595,1661,-1392,242,-1848,-1604,-1469,-242,121,1604,1661,1848,-121,1469,-1754,-479,-1848,-1469,-1221,479,819,1754,1221,1848,-819,926,-1836,-1127,-1848,-926,-595,1127,1392,1848,595,1789,-1127,242,-1848,-1392,-1661,-242,121,1392,1604,1848,242,1469,-1604,-121,-1848,-1469,-1221,121,479,1754,1469,1848,-479,1221,-1836,-819,-1848,-1221,-926,819,1127,1848,926,1789,-1127,595,-1848,-1392,-1789,-595,-242,1392,1604,1848,242,1661,-1392,-121,-1848,-1604,-1469,121,479,1604,1469,1848,-121,1221,-1754,-479,-1848,-1221,-926,479,819,1836,1221,1848,-819,926,-1848,-1127,-1789,-926,-595,1127,1392,1848,595,1661,-1392,242,-1848,-1604,-1661,-242,121,1604,1661,1848,-121,1469,-1604,-479,-1848,-1469,-1221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[444,1485,-1360,112,-1711,-1538,-1485,-112,224,1538,1485,1711,-224,1289,-1538,-551,-1711,-1289,-1044,551,857,1656,1044,1711,-551,758,-1711,-857,-1700,-758,-444,857,1131,1711,44,1624,-113,11,-171,-136,-148,-44,-11,136,148,171,11,129,-154,-22,-171,-148,-129,22,55,166,129,171,-55,104,-166,-86,-171,-104,-76,86,113,171,76,170,-113,44,-171,-136,-162,-44,-11,113,136,171,11,148,-136,-22,-171,-148,-129,-11,22,154,129,171,-22,104,-166,-55,-171,-129,-104,55,86,171,104,170,-86,76,-171,-113,-162,-76,-44,113,136,171,44,162,-136,11,-171,-154,-148,-11,22,136,148,171,-22,129,-154,-55,-171,-129,-104,22,55,166,104,171,-55,76,-171,-86,-170,-76,-44,86,113,171,76,162,-113,44,-171,-136,-148,-44,-11,136,154,171,11,148,-154,-22,-171,-148,-129,22,55,154,129,171,-55,104,-166,-86,-171,-104,-76,55,86,171,76,170,-86,44,-171,-113,-162,-44,-11,113,136,171,44,148,-136,11,-171,-148,-129,-11,22,154,148,171,-22,129,-86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[304.687,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[304.687,0]],"79":[[0.0,0]],"52A":[[0.0,1],[304.687,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":354.166,"i":{"IA":[0,3,5,7,9,11,12,13,12,13,9,11,3,7,-3,0,-7,-5,-12,-9,-13,-13,-13,-12,-11,-7,-5,-3,0,3,5,9,11,12,13,13,11,13,7,9,3,5,-3,0,-9,-5,-12,-11,-13,-13,-13,-11,-9,-7,-5,-3,0,5,7,9,11,12,13,13,11,12,7,9,0,5,-5,-3,-9,-7,-13,-11,-13,-13,-12,-11,-9,-5,-3,0,3,5,7,9,11,13,13,13,11,12,5,9,0,3,-5,-3,-11,-7,-13,-12,-13,-13,-12,-9,-7,-5,-3,0,3,7,9,11,12,13,12,13,9,11,5,7,-3,3,-7,-5,-11,-9,-13,-12,-13,-12,-11,-9,-7,-5,-3,3,5,7,9,11,12,13,12,13,9,11,3,7,-3,0,-7,-5,-12,-9,-13,-13,-13,-12,-11,-7,-5,-3,0,3,5,9,11,12,13,13,12,13,7,11,3,5,-3,0,-9,-5,-12,-11,-13,-13,-13,-11,-9,-7,-5,-3,0,5,7,9,11,12,13,13,11,12,7,9,0,5,-5,-3,-9,-7,-13,-11,-13,-13,-12,-11,-9,-7,-5,0,3,5,7,9,11,13,13,13,11,12,5,9,0,3,-5,-3,-11,-7,-13,-12,-13,-13,-12,-9,-7,-5,-3,0,3,7,9,11,12,13,12,13,9,11,5,7,0,3,-7,-3,-11,-9,-13,-12,-13,-12,-11,-9,-7,-5,-3,3,5,7,9,11,12,13,12,13,9,11,3,7,-3,0,-7,-5,-12,-9,-13,-13,-13,-12,-11,-9,-7,-3,0,3,5,7,9,12,13,13,12,13,7,11,3,5,-3,0,-9,-5,-12,-11,-13,-13,-13,-11,-9,-7,-5,-3,0,5,7,9,11,12,13,13,11,12,7,9,3,5,-5,0,-9,-7,-12,-11,-13,-13,-12,-11,-9,-7,-5,0,3,5,7,9,11,13,13,13,11,12,5,9,0,3,-5,-3,-11,-7,-13,-12,-13,-13,-12,-9,-7,-5,-3,0,3,5,7,11,12,13,13,13,9,12,5,7,0,3,-7,-3,-11,-9,-13,-12,-13,-12,-11,-9,-7,-5,-3,3,5,7,9,11,12,13,12,13,9,11,3,7,-3,0,-7,-5,-11,-9,-13,-12,-13,-12,-11,-9,-7,-3,0,3,5,7,9,12,13,13,12,13,7,11,3,5,-3,0,-9,-5,-12,-11,-13,-13,-13,-11,-9,-7,-5,-3,0,5,7,9,11,12,13,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-12,-11,-13,-13,-13,-12,-10,-6,-4,-2,1,3,6,10,11,12,13,13,10,13,6,9,2,4,-6,-1,-10,-8,-12,-11,-13,-13,-12,-10,-9,-6,-4,1,3,6,8,10,11,12,13,13,10,12,6,9,-1,4,-6,-3,-10,-8,-13,-11,-13,-13,-12,-10,-9,-4,-2,1,3,6,8,11,12,13,13,13,9,12,4,6,-1,2,-8,-3,-11,-10,-13,-12,-13,-13,-12,-9,-6,-4,-2,1,3,8,10,11,12,13,12,13,9,10,4,6,-3,2,-8,-6,-11,-10,-13,-12,-13,-12,-10,-9,-6,-2,1,3,6,8,10,12,13,13,12,13,9,10,2,6,-3,-1,-8,-6,-12,-10,-13,-13,-13,-12,-10,-6,-4,-2,1,3,6,10,11,12,13,13,10,13,6,9,2,4,-6,-1,-10,-8,-12,-11,-13,-13,-12,-10,-9,-6,-4,-2,1,6,8,10,11,12,13,13,10,12,6,9,-1,4,-6,-3,-10,-8,-13,-11,-13,-13,-12,-10,-9,-4,-2,1,3,6,8,11,12,13,13,13,9,12,4,6,-1,2,-6,-3,-11,-8,-13,-12,-13,-13,-12,-9,-6,-4,-2,1,3,8,10,11,12,13,12,13,9,10,4,6,-3,2,-8,-6,-11,-10,-13,-12,-13,-12,-10,-9,-6,-2,1,3,6,8,10,11,12,13,12,13,9,10,2,6,-3,-1,-8,-6,-12,-10,-13,-13,-13,-12,-10,-6,-4,-2,1,3,6,10,11,12,13,13,10,13,6,9,2,4,-3,-1,-10,-6,-12,-11,-13,-13,-13,-10,-9,-6,-4,-2,1,6,8,10,11,12,13,13,10,12,6,9,-1,4,-6,-3,-10,-8,-13,-11,-13,-13,-12,-10,-9,-4,-2,1,3,6,8,10,11,13,13,13,10,12,4,9,-1,2,-6,-3,-11,-8,-13,-12,-13,-13,-12,-9,-6,-4,-2,1,3,8,10,11,12,13,12,13,9,10,4,6,-3,2,-8,-6,-11,-10,-13,-12,-13,-12,-10,-9,-6,-4,-2,3,6,8,10,11,12,13,12,13,9,10,2,6,-3,-1,-8,-6,-12,-10,-13,-13,-13,-12,-10,-6,-4,-2,1,3,6,10,11,12,13,13,12,13,6,10,2,4,-3,-1,-10,-6,-12,-11,-13,-13,-13,-10,-9,-6,-4,-2,1,6,8,10,11,12,13,13,10,12,6,9,-1,4,-6,-3,-10,-8,-13,-11,-13,-13,-12,-10,-9,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[10,11,6,8,1,3,-6,-2,-10,-9,-13,-12,-13,-12,-11,-10,-8,-6,-3,2,4,6,9,10,12,13,12,13,10,11,3,8,-2,1,-6,-4,-12,-9,-13,-13,-13,-12,-11,-10,-8,-3,-1,2,4,6,9,12,13,13,12,13,1566,2048,993,1286,409,697,-305,140,-575,-465,-635,-632,-583,-329,-138,87,335,596,861,1358,1570,1745,1877,1960,1889,1990,1584,1760,1120,1369,564,849,-264,277,-693,-497,-948,-845,-998,-935,-825,-667,-470,-239,16,554,818,1063,1280,1461,1599,1723,1632,1704,1337,1508,616,1126,53,336,-479,-222,-1048,-708,-1194,-1148,-1185,-1123,-1009,-647,-412,-155,117,391,657,905,1126,1450,1542,1580,1494,1564,997,1373,491,756,-67,214,-821,-340,-1157,-1011,-1298,-1254,-1287,-1107,-944,-741,-505,-245,28,572,821,1044,1229,1371,1464,1504,1302,1421,928,1135,149,688,-402,-131,-881,-655,-1215,-1070,-1353,-1311,-1276,-1160,-996,-791,-554,-20,257,526,777,1000,1186,1423,1450,1463,1263,1382,652,1097,114,390,-436,-165,-1101,-688,-1341,-1245,-1383,-1371,-1305,-1023,-818,-581,-320,-45,232,753,976,1163,1306,1401,1429,1442,1077,1361,633,871,95,371,-706,-183,-1118,-930,-1357,-1262,-1399,-1320,-1202,-1038,-833,-595,-334,219,489,740,964,1151,1294,1430,1350,1417,1067,1232,361,861,-193,86,-715,-463,-1271,-939,-1407,-1365,-1395,-1328,-1210,-1046,-840,-341,-66,212,482,733,957,1288,1382,1424,1344,1411,855,1226,355,617,-198,80,-944,-468,-1275,-1131,-1412,-1370,-1399,-1215,-1050,-844,-606,-345,-70,478,730,954,1141,1285,1379,1421,1223,1408,852,1058,353,614,-471,77,-947,-722,-1278,-1134,-1414,-1373,-1335,-1217,-1052,-847,-608,-72,206,476,728,952,1139,1377,1406,1419,1221,1340,613,1056,76,351,-472,-202,-1135,-724,-1374,-1279,-1416,-1403,-1336,-1218,-1053,-610,-348,-73,205,475,727,1138,1282,1376,1405,1418,1056,1339,612,850,75,350,-725,-203,-1136,-949,-1375,-1280,-1416,-1337,-1219,-1054,-848,-610,-349,204,474,726,950,1138,1281,1418,1338,1405,1055,1220,611,850,-203,350,-725,-473,-1137,-949,-1417,-1280,-1404,-1337,-1219,-1054,-849,-349,-74,204,474,726,950,1281,1376,1417,1338,1405,849,1220,350,611,-203,75,-949,-473,-1281,-1137,-1417,-1375,-1404,-1219,-1054,-849,-611,-349,-74,204,474,950,1137,1281,1375,1417,1220,1404,849,1055,349,611,-474,74,-949,-725,-1281,-1137,-1417,-1375,-1337,-1219,-1054,-849,-611,-74,204,474,726,950,1137,1375,1404,1417,1220,1338,611,1055,74,349,-474,-204,-949,-725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1558,2037,989,1280,411,696,-296,144,-563,-454,-622,-620,-570,-318,-128,95,340,600,862,1354,1563,1736,1867,1948,1876,1978,1573,1748,1112,1359,561,843,-259,276,-684,-490,-937,-835,-986,-922,-812,-656,-460,-231,21,555,816,1059,1274,1453,1588,1710,1619,1691,1326,1495,610,1116,52,332,-475,-221,-1038,-701,-1181,-1136,-1172,-1110,-997,-637,-404,-149,120,392,655,901,1119,1440,1530,1568,1482,1551,987,1361,486,748,-68,210,-814,-338,-1147,-1002,-1285,-1242,-1274,-1095,-933,-731,-497,-240,31,570,817,1037,1221,1361,1452,1491,1289,1408,918,1124,145,680,-400,-132,-874,-651,-1204,-1061,-1341,-1299,-1264,-1147,-985,-782,-546,-17,258,524,773,993,1178,1411,1437,1451,1251,1369,644,1086,111,384,-434,-166,-1092,-684,-1329,-1235,-1371,-1358,-1292,-1012,-809,-573,-314,-42,233,749,970,1155,1296,1389,1416,1429,1066,1348,625,862,92,365,-701,-184,-1109,-923,-1345,-1252,-1386,-1307,-1190,-1026,-823,-587,-328,220,487,736,957,1142,1284,1418,1337,1404,1055,1220,355,851,-193,82,-711,-461,-1260,-933,-1395,-1354,-1382,-1315,-1198,-1034,-830,-335,-63,213,480,729,951,1278,1371,1412,1332,1398,846,1214,350,609,-199,77,-937,-466,-1265,-1123,-1399,-1358,-1386,-1202,-1039,-835,-598,-339,-66,476,725,947,1132,1274,1368,1408,1211,1395,843,1047,347,606,-469,74,-940,-718,-1268,-1125,-1402,-1361,-1322,-1205,-1041,-837,-601,-69,207,474,724,945,1131,1366,1393,1407,1209,1327,605,1045,73,345,-470,-203,-1127,-720,-1362,-1269,-1403,-1390,-1323,-1206,-1042,-602,-342,-70,206,473,723,1130,1272,1365,1392,1406,1044,1326,604,840,72,344,-720,-204,-1128,-942,-1363,-1270,-1404,-1324,-1206,-1043,-839,-602,-343,205,473,722,944,1129,1271,1405,1325,1392,1044,1208,604,840,-204,344,-721,-471,-1128,-943,-1404,-1270,-1391,-1324,-1207,-1043,-839,-343,-71,205,472,722,943,1271,1364,1405,1325,1392,840,1207,344,603,-204,71,-943,-472,-1270,-1128,-1404,-1363,-1391,-1207,-1043,-839,-603,-343,-71,205,472,943,1129,1271,1364,1405,1207,1391,839,1043,344,603,-472,71,-943,-721,-1270,-1128,-1404,-1364,-1325,-1207,-1043,-839,-603,-71,205,472,721,943,1128,1364,1391,1405,1207,1325,603,1043,71,344,-472,-204,-943,-721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,335,656,953,1212,1426,1584,1715,1584,1682,1212,1426,335,953,-335,0,-953,-656,-1584,-1212,-1715,-1682,-1682,-1584,-1426,-953,-656,-335,0,335,656,1212,1426,1584,1682,1715,1426,1682,953,1212,335,656,-335,0,-1212,-656,-1584,-1426,-1715,-1682,-1682,-1426,-1212,-953,-656,-335,0,709,1029,1309,1540,1711,1816,1852,1540,1711,1029,1309,0,709,-709,-361,-1309,-1029,-1816,-1540,-1852,-1816,-1711,-1540,-1309,-709,-361,0,361,709,1029,1309,1540,1816,1816,1852,1540,1711,709,1309,0,361,-709,-361,-1540,-1029,-1816,-1711,-1852,-1816,-1711,-1309,-1029,-709,-361,0,361,1029,1309,1540,1711,1816,1711,1852,1309,1540,709,1029,-361,361,-1029,-709,-1540,-1309,-1816,-1711,-1852,-1711,-1540,-1309,-1029,-709,-361,361,709,1029,1309,1540,1711,1852,1711,1816,1309,1540,361,1029,-361,0,-1029,-709,-1711,-1309,-1852,-1816,-1816,-1711,-1540,-1029,-709,-361,0,361,709,1309,1540,1711,1816,1852,1711,1816,1029,1540,361,709,-361,0,-1309,-709,-1711,-1540,-1852,-1816,-1816,-1540,-1309,-1029,-709,-361,0,709,1029,1309,1540,1711,1816,1852,1540,1711,1029,1309,0,709,-709,-361,-1309,-1029,-1816,-1540,-1852,-1816,-1711,-1540,-1309,-1029,-709,0,361,709,1029,1309,1540,1816,1816,1852,1540,1711,709,1309,0,361,-709,-361,-1540,-1029,-1816,-1711,-1852,-1816,-1711,-1309,-1029,-709,-361,0,361,1029,1309,1540,1711,1816,1711,1852,1309,1540,709,1029,0,361,-1029,-361,-1540,-1309,-1816,-1711,-1852,-1711,-1540,-1309,-1029,-709,-361,361,709,1029,1309,1540,1711,1852,1711,1816,1309,1540,361,1029,-361,0,-1029,-709,-1711,-1309,-1852,-1816,-1816,-1711,-1540,-1309,-1029,-361,0,361,709,1029,1309,1711,1816,1852,1711,1816,1029,1540,361,709,-361,0,-1309,-709,-1711,-1540,-1852,-1816,-1816,-1540,-1309,-1029,-709,-361,0,709,1029,1309,1540,1711,1816,1852,1540,1711,1029,1309,361,709,-709,0,-1309,-1029,-1711,-1540,-1852,-1816,-1711,-1540,-1309,-1029,-709,0,361,709,1029,1309,1540,1816,1816,1852,1540,1711,709,1309,0,361,-709,-361,-1540,-1029,-1816,-1711,-1852,-1816,-1711,-1309,-1029,-709,-361,0,361,709,1029,1540,1711,1816,1816,1852,1309,1711,709,1029,0,361,-1029,-361,-1540,-1309,-1816,-1711,-1852,-1711,-1540,-1309,-1029,-709,-361,361,709,1029,1309,1540,1711,1852,1711,1816,1309,1540,361,1029,-361,0,-1029,-709,-1540,-1309,-1852,-1711,-1816,-1711,-1540,-1309,-1029,-361,0,361,709,1029,1309,1711,1816,1852,1711,1816,1029,1540,361,709,-361,0,-1309,-709,-1711,-1540,-1852,-1816,-1816,-1540,-1309,-1029,-709,-361,0,709,1029,1309,1540,1711,1816,1852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1624,-1485,-1711,-1700,-1656,-1538,-1360,-857,-551,-224,112,444,758,1289,1485,1624,1700,1711,1360,1656,857,1131,224,551,-758,-112,-1289,-1044,-1624,-1485,-1711,-1656,-1538,-1360,-1131,-857,-551,112,444,758,1044,1289,1485,1624,1656,1711,1360,1538,857,1131,-112,551,-758,-444,-1289,-1044,-1836,-1604,-1848,-1789,-1661,-1469,-1221,-595,-242,121,479,819,1127,1604,1754,1836,1789,1848,1221,1661,595,926,-121,242,-1127,-479,-1604,-1392,-1836,-1754,-1848,-1789,-1661,-1221,-926,-595,-242,121,479,1127,1392,1604,1754,1836,1661,1848,1221,1469,595,926,-479,242,-1127,-819,-1604,-1392,-1848,-1754,-1789,-1661,-1469,-1221,-926,-242,121,479,819,1127,1392,1754,1836,1848,1661,1789,1221,1469,242,926,-479,-121,-1127,-819,-1754,-1392,-1848,-1836,-1789,-1661,-1469,-926,-595,-242,121,479,819,1392,1604,1754,1836,1848,1469,1789,926,1221,242,595,-819,-121,-1392,-1127,-1754,-1604,-1848,-1789,-1661,-1469,-1221,-926,-595,-242,121,819,1127,1392,1604,1754,1789,1848,1469,1661,926,1221,-121,595,-819,-479,-1392,-1127,-1836,-1604,-1848,-1789,-1661,-1469,-1221,-595,-242,121,479,819,1127,1604,1754,1836,1789,1848,1221,1661,595,926,-121,242,-819,-479,-1604,-1127,-1836,-1754,-1848,-1789,-1661,-1221,-926,-595,-242,121,479,1127,1392,1604,1754,1836,1661,1848,1221,1469,595,926,-479,242,-1127,-819,-1604,-1392,-1848,-1754,-1789,-1661,-1469,-1221,-926,-242,121,479,819,1127,1392,1604,1754,1848,1661,1789,1221,1469,242,926,-479,-121,-1127,-819,-1754,-1392,-1848,-1836,-1789,-1661,-1469,-926,-595,-242,121,479,819,1392,1604,1754,1836,1848,1469,1789,926,1221,242,595,-479,-121,-1392,-819,-1754,-1604,-1848,-1836,-1789,-1469,-1221,-926,-595,-242,121,819,1127,1392,1604,1754,1789,1848,1469,1661,926,1221,-121,595,-819,-479,-1392,-1127,-1836,-1604,-1848,-1789,-1661,-1469,-1221,-595,-242,121,479,819,1127,1392,1604,1836,1789,1848,1469,1661,595,1221,-121,242,-819,-479,-1604,-1127,-1836,-1754,-1848,-1789,-1661,-1221,-926,-595,-242,121,479,1127,1392,1604,1754,1836,1661,1848,1221,1469,595,926,-479,242,-1127,-819,-1604,-1392,-1836,-1754,-1848,-1661,-1469,-1221,-926,-595,-242,479,819,1127,1392,1604,1754,1848,1661,1789,1221,1469,242,926,-479,-121,-1127,-819,-1754,-1392,-1848,-1836,-1789,-1661,-1469,-926,-595,-242,121,479,819,1392,1604,1754,1836,1848,1661,1789,926,1469,242,595,-479,-121,-1392,-819,-1754,-1604,-1848,-1836,-1789,-1469,-1221,-926,-595,-242,121,819,1127,1392,1604,1754,1789,1848,1469,1661,926,1221,-121,595,-819,-479,-1392,-1127,-1836,-1604,-1848,-1789,-1661,-1469,-1221,-926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1289,1485,758,1044,112,444,-857,-224,-1360,-1131,-1656,-1538,-1711,-1624,-1485,-1289,-1044,-758,-444,224,551,857,1131,1360,1538,1711,1624,1700,1289,1485,444,1044,-224,112,-857,-551,-1538,-1131,-1711,-1656,-1700,-1624,-1485,-1289,-1044,-444,-112,224,551,857,1131,1538,1656,1711,1624,1700,104,148,44,76,-22,11,-113,-55,-154,-136,-171,-166,-170,-148,-129,-104,-76,-44,-11,55,86,113,136,154,166,171,148,162,104,129,44,76,-55,11,-113,-86,-154,-136,-171,-166,-162,-148,-129,-104,-76,-11,22,55,86,113,136,166,170,171,148,162,76,129,11,44,-55,-22,-136,-86,-166,-154,-171,-170,-162,-129,-104,-76,-44,-11,22,55,86,136,154,166,170,171,129,162,76,104,11,44,-86,-22,-136,-113,-166,-154,-171,-162,-148,-129,-104,-76,-44,22,55,86,113,136,154,171,162,170,129,148,44,104,-22,11,-86,-55,-136,-113,-171,-154,-170,-162,-148,-129,-104,-44,-11,22,55,86,113,154,166,171,162,170,104,148,44,76,-22,11,-113,-55,-154,-136,-171,-166,-170,-148,-129,-104,-76,-44,-11,55,86,113,136,154,166,171,148,170,104,129,44,76,-55,11,-113,-86,-154,-136,-171,-166,-162,-148,-129,-104,-76,-11,22,55,86,113,136,166,170,171,148,162,76,129,11,44,-55,-22,-136,-86,-166,-154,-171,-170,-162,-148,-129,-76,-44,-11,22,55,86,136,154,166,170,171,129,162,76,104,11,44,-86,-22,-136,-113,-166,-154,-171,-162,-148,-129,-104,-76,-44,22,55,86,113,136,154,166,162,171,129,148,76,104,-22,44,-86,-55,-136,-113,-171,-154,-170,-162,-148,-129,-104,-44,-11,22,55,86,113,154,166,171,162,170,104,148,44,76,-22,11,-113,-55,-154,-136,-171,-166,-170,-162,-148,-104,-76,-44,-11,22,55,113,136,154,166,171,148,170,104,129,44,76,-55,11,-113,-86,-154,-136,-171,-166,-162,-148,-129,-104,-76,-11,22,55,86,113,136,166,170,171,148,162,104,129,11,76,-55,-22,-113,-86,-166,-136,-171,-170,-162,-148,-129,-76,-44,-11,22,55,86,136,154,166,170,171,129,162,76,104,11,44,-86,-22,-136,-113,-166,-154,-171,-162,-148,-129,-104,-76,-44,-11,22,86,113,136,154,166,162,171,129,148,76,104,-22,44,-86,-55,-136,-113,-171,-154,-170,-162,-148,-129,-104,-44,-11,22,55,86,113,154,166,171,162,170,104,148,44,76,-22,11,-86,-55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[304.687,1]],"50P":[[16.666,0]],"51P":[[16.666,0],[50.0,1],[304.687,0]],"79":[[16.666,0]],"52A":[[16.666,1],[304.687,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":304.687,"recloses":[],"trips":[304.687],"lockout":null}},"detail":{"provenance":{"station":"Valley Oak 3305","device_id":"RCL_VO-3305R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1010,"recording_start":"2026-08-13T23:34:21","trigger_abs":"2026-08-13T23:34:21.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":13.0,"rms":7.0},{"channel":"IB","units":"A","peak":13.0,"rms":7.0},{"channel":"IC","units":"A","peak":2047.8,"rms":707.5},{"channel":"IN","units":"A","peak":2036.5,"rms":701.4},{"channel":"VAN","units":"V","peak":18518.3,"rms":9848.1},{"channel":"VBN","units":"V","peak":18478.6,"rms":9885.6},{"channel":"VCN","units":"V","peak":17109.6,"rms":3831.1}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":304.687,"rel_trigger_ms":254.687},{"channel":"52A","event":"DEASSERT","t_ms":304.687,"rel_trigger_ms":254.687},{"channel":"TRIP","event":"ASSERT","t_ms":304.687,"rel_trigger_ms":254.687}],"dc_offset":[{"channel":"IC","dc_a":744.8,"tau_ms":null},{"channel":"IN","dc_a":744.7,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":13.0,"ang":0.0},"IB":{"mag":13.0,"ang":-120.0},"IC":{"mag":1349.3,"ang":126.6},"IN":{"mag":1336.4,"ang":126.6},"VAN":{"mag":18518.0,"ang":0.0},"VBN":{"mag":18518.1,"ang":-120.0},"VCN":{"mag":1714.6,"ang":120.0}},"pre":{"IA":{"mag":13.0,"ang":0.0},"IB":{"mag":13.0,"ang":-120.0},"IC":{"mag":13.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":17146.5,"ang":0.0},"VBN":{"mag":17146.4,"ang":-120.0},"VCN":{"mag":17146.4,"ang":120.0}},"seq_i":{"I0":{"mag":445.5,"ang":126.6},"I1":{"mag":458.4,"ang":6.4},"I2":{"mag":445.5,"ang":-113.4}},"seq_v":{"I0":{"mag":5601.2,"ang":-60.0},"I1":{"mag":12916.9,"ang":0.0},"I2":{"mag":5601.1,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_C","risk_tier":2,"customers_served":179,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"slow_trip"},{"file":"RCL_CH-1212R1_20260814_144812_078.cfg","event_id":"RCL_CH-1212R1_20260814_144812_078","device_id":"RCL_CH-1212R1","feeder":"Cedar Hollow 1212","timestamp":"2026-08-14T14:48:12","sample_rate_hz":3840.0,"line_freq_hz":60.0,"duration_s":1.656,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.07526,"trip_channel":"TRIP","trip_delay_ms":25.26,"trip_delay_cycles":1.52,"fault_current_rms_a":1061.2,"peak_current_a":1818.5,"peak_phase_current_a":1818.5,"peak_residual_a":1792.3,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":25.0,"dead_time_ms":924.2,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":344.79,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":25.0,"max_dead_time_ms":924.2,"hif_suspect":false,"hif_delta_a":926.8,"faulted_phase":"A","est_miles":1.7,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.678,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1818.5,"v_peak":10990.5,"full":{"t0":0.0,"t1":1655.989,"i":{"IA":[-5,27,-27,13,-21,27,-27,25,-27,27,-27,1819,-625,1578,-244,1495,0,744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-5,23,-26,27,-27,1541,-582,1438,-377,1281,-771,805,8,1144,-871,394,-569,1070,-925,875,-914,1031,-954,1010,-969,988,-847,999,-977,700,-357,993,-981,114,-473,990,-984,709,-874,988,-985,984,-985,987,-939,987,-986,813,-537,986,-986,274,-299,986,-986,559,-770,986,-986,948,-986,986,-980,986,-986,906,-688,986,-986,454,-180,986,-986,389,-636,986,-986,876,-827,986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-27,26,-27,27,-27,27,-27,25,-20,27,-27,14,-4,27,-27,10,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-27,0,-23,27,-27,18,-9,27,-27,4,-14,27,-27,21,-25,27,-27,27,-27,27,-26,27,-27,22,-14,27,-27,6,-10,27,-27,17,-22,27,-27,27,-27,27,-27,27,-27,25,-18,27,-27,11,-4,27,-27,12,-19,27,-27,25,-27,27,-27,27,-27,26,-22,27,-27,16,-9,27,-27,7,-14,27,-27,22,-26,27,-27,27,-27,27,-25,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-27,24,-19,27,-27,12,-4,27,-27,11,-20,27,-27,25,-27,27,-27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26,-27,6,-16,27,-27,22,-26,27,-27,27,-27,27,-25,27,-27,21,-12,27,-27,4,-11,27,-27,18,-23,27,-27,27,-27,27,-27,27,-27,24,-17,27,-27,10,-6,27,-27,14,-20,27,-27,26,-27,27,-27,27,-27,26,-21,27,-27,14,-7,27,-27,9,-16,27,-27,23,-26,27,-27,27,-27,27,-24,27,-27,19,-12,27,-27,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,1792,-598,1553,-223,1468,0,729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1515,-555,1411,-353,1254,-744,785,19,1117,-844,391,-556,1043,-898,855,-890,1004,-927,983,-942,961,-821,972,-950,677,-342,966,-954,116,-465,963,-957,693,-853,961,-958,958,-959,960,-912,960,-959,788,-517,960,-959,261,-296,960,-959,548,-753,959,-959,923,-959,959,-953,959,-959,879,-665,959,-959,436,-169,959,-959,384,-623,959,-959,855,-808,959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-199,1018,-1018,480,-787,1018,-1018,941,-1013,1018,-1018,102,-102,94,-79,102,0,57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-199,847,-974,1018,-1018,102,-102,100,-90,102,-102,72,-39,102,-102,10,-48,102,-102,72,-90,102,-102,101,-102,102,-97,102,-102,85,-57,102,-102,30,-30,102,-102,57,-79,102,-102,97,-102,102,-101,102,-102,94,-72,102,-102,48,-20,102,-102,39,-65,102,-102,90,-100,102,-102,102,-102,100,-85,102,-102,65,-39,102,-102,20,-48,102,-102,79,-72,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1018,964,-1018,1018,-1016,1018,-1018,913,-743,1018,-1099,509,-144,1099,-1099,387,0,952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1018,0,-865,1018,-1099,671,-353,1099,-1099,179,-581,1099,-1099,827,-1002,1099,-1099,1099,-1099,1097,-1029,1099,-1099,872,-550,1099,-1099,250,-387,1099,-1099,669,-894,1099,-1099,1071,-1099,1099,-1085,1099,-1099,986,-725,1099,-1099,454,-179,1099,-1099,486,-752,1099,-1099,1002,-1090,1099,-1099,1099,-1099,1062,-872,1099,-1099,641,-353,1099,-1099,285,-581,1099,-1099,894,-1041,1099,-1099,1099,-1099,1097,-986,1099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1018,882,-696,1018,-1018,450,-133,1018,-1018,420,-803,1018,-1099,986,-1085,1099,-1099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,964,-1018,231,-641,1099,-1099,872,-1029,1099,-1099,1099,-1099,1090,-1002,1099,-1099,827,-486,1099,-1099,179,-454,1099,-1099,725,-934,1099,-1099,1085,-1099,1099,-1071,1099,-1099,952,-669,1099,-1099,387,-250,1099,-1099,550,-803,1099,-1099,1029,-1097,1099,-1099,1099,-1099,1041,-827,1099,-1099,581,-285,1099,-1099,353,-641,1099,-1099,934,-1062,1099,-1099,1099,-1099,1090,-952,1099,-1099,752,-486,1099,-1099,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[75.26,1],[999.479,0],[1360.677,1]],"50P":[[0.0,0],[50.0,1],[75.26,0]],"51P":[[0.0,0],[1014.583,1],[1360.677,0]],"79":[[0.0,0],[999.479,1],[1009.635,0]],"52A":[[0.0,1],[75.26,0],[999.479,1],[1360.677,0]],"LOCK":[[0.0,0],[1360.677,1]]}},"zoom":{"t0":16.666,"t1":216.406,"i":{"IA":[0,3,5,10,13,17,19,21,23,25,26,27,27,27,25,26,21,24,15,19,8,13,3,5,-5,0,-13,-8,-19,-15,-23,-21,-26,-24,-27,-27,-27,-26,-25,-24,-23,-19,-17,-13,-10,-5,-3,0,3,8,10,15,17,21,23,24,25,27,27,27,25,27,23,24,17,21,10,15,3,8,-3,0,-10,-5,-17,-13,-21,-19,-25,-23,-27,-26,-27,-27,-26,-25,-24,-21,-19,-15,-13,-8,-5,-3,1024,1219,1311,1478,1552,1676,1724,1763,1792,1819,1778,1816,1643,1743,1505,1578,1238,1423,919,1136,573,805,342,457,15,229,-264,-84,-474,-343,-566,-525,-625,-596,-623,-587,-553,-456,-393,-322,-244,-67,29,233,338,551,656,758,858,1044,1128,1274,1335,1387,1429,1483,1484,1495,1389,1463,1275,1337,1040,1205,744,947,413,636,185,299,0,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-25,-24,-27,-26,-27,-27,-26,-26,-25,-22,-20,-16,-14,-9,-6,-4,-1,4,7,12,14,19,21,22,24,26,27,27,26,27,25,26,20,23,14,18,6,11,1,4,-7,-2,-14,-10,-21,-17,-24,-22,-27,-25,-27,-27,-27,-26,-25,-23,-22,-18,-16,-11,-9,-4,-1,2,4,10,12,17,19,22,24,25,26,27,27,27,26,26,22,25,16,20,9,14,4,6,-4,1,-12,-7,-19,-14,-22,-21,-26,-24,-27,-27,-27,-26,-26,-25,-23,-20,-18,-14,-11,-6,-4,-1,2,7,10,14,17,21,22,24,25,27,27,27,26,27,23,25,18,22,11,16,4,9,-2,1,-10,-4,-17,-12,-22,-19,-25,-24,-27,-26,-27,-27,-26,-26,-25,-22,-20,-16,-14,-9,-6,-4,-1,4,7,12,14,19,21,22,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[22,24,17,21,10,14,4,7,-4,2,-11,-6,-18,-14,-22,-20,-26,-23,-27,-26,-27,-27,-26,-25,-24,-21,-19,-14,-12,-7,-4,-2,1,6,9,14,16,20,22,23,25,26,27,27,26,27,24,25,19,22,12,17,4,10,-1,2,-9,-4,-16,-11,-22,-18,-25,-23,-27,-26,-27,-27,-27,-25,-24,-22,-21,-17,-14,-10,-7,-4,-2,4,6,11,14,18,20,22,23,26,26,27,27,27,25,26,21,24,14,19,7,12,2,4,-6,-1,-14,-9,-20,-16,-23,-22,-26,-25,-27,-27,-27,-26,-25,-24,-22,-19,-17,-12,-10,-4,-2,1,4,9,11,16,18,22,23,25,26,27,27,27,25,27,22,24,17,21,10,14,4,7,-4,2,-11,-6,-18,-14,-22,-20,-26,-23,-27,-26,-27,-27,-26,-25,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1024,1214,1303,1465,1537,1656,1703,1740,1768,1792,1750,1789,1616,1716,1481,1553,1219,1400,906,1119,568,795,342,454,23,232,-249,-74,-452,-325,-542,-502,-598,-571,-596,-560,-526,-430,-369,-300,-223,-50,44,243,346,553,656,756,853,1033,1115,1257,1316,1366,1406,1458,1457,1468,1362,1436,1250,1311,1019,1181,729,928,405,623,183,294,0,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,100,199,390,480,646,720,787,847,941,974,1013,999,1018,941,974,787,898,566,720,296,480,100,199,-199,0,-480,-296,-720,-566,-847,-787,-974,-898,-1018,-999,-1013,-974,-941,-898,-847,-720,-646,-480,-390,-199,-100,0,100,296,390,566,646,787,847,898,941,999,1013,1018,941,999,847,898,646,787,390,566,100,296,-100,0,-390,-199,-646,-480,-787,-720,-941,-847,-1013,-974,-1018,-999,-974,-941,-898,-787,-720,-566,-480,-296,-199,-100,0,20,30,48,57,72,79,85,90,97,100,102,97,101,90,94,72,85,48,65,20,39,0,10,-30,-10,-57,-39,-79,-65,-90,-85,-100,-94,-102,-101,-100,-94,-90,-85,-79,-65,-57,-39,-30,-10,0,10,20,39,48,65,72,79,85,94,97,101,100,102,94,97,79,90,57,72,30,48,10,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-927,-882,-1009,-964,-1018,-1005,-983,-953,-913,-808,-743,-593,-509,-327,-231,-133,-33,166,264,450,538,696,765,828,882,964,992,1018,983,1016,913,953,743,865,509,671,231,420,33,133,-264,-67,-538,-359,-765,-620,-882,-828,-992,-927,-1018,-1009,-1005,-953,-913,-865,-808,-671,-593,-420,-327,-133,-33,67,166,359,450,620,696,828,882,927,964,1009,1005,1018,953,983,808,913,593,743,327,509,133,231,-166,33,-450,-264,-696,-538,-828,-765,-1041,-952,-1099,-1071,-1097,-1062,-1029,-986,-934,-803,-725,-550,-454,-250,-144,-36,72,285,387,581,669,827,894,952,1002,1071,1090,1099,1029,1085,934,986,725,872,454,641,144,353,-72,36,-387,-179,-669,-486,-894,-752,-1002,-952,-1090,-1041,-1099,-1085,-1062,-1029,-986,-872,-803,-641,-550,-353,-250,-144,-36,179,285,486,581,752,827,894,0,952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[828,882,620,765,359,538,166,264,-133,67,-420,-231,-671,-509,-808,-743,-953,-865,-1016,-983,-1018,-992,-964,-927,-882,-765,-696,-538,-450,-264,-166,-67,33,231,327,509,593,743,808,865,913,983,1005,1018,964,1009,882,927,696,828,450,620,166,359,-33,67,-327,-133,-593,-420,-808,-671,-913,-865,-1005,-953,-1018,-1009,-992,-927,-882,-828,-765,-620,-538,-359,-264,-166,-67,133,231,420,509,671,743,808,865,953,983,1016,992,1018,927,964,827,952,581,752,285,486,72,179,-250,-36,-550,-353,-803,-641,-934,-872,-1062,-986,-1099,-1085,-1090,-1041,-1002,-952,-894,-752,-669,-486,-387,-179,-72,36,144,353,454,641,725,872,934,986,1029,1085,1090,1099,1002,1071,894,952,669,827,387,581,179,285,-144,72,-454,-250,-725,-550,-872,-803,-1029,-934,-1097,-1062,-1099,-1071,-1041,-1002,-952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[75.26,1]],"50P":[[16.666,0],[50.0,1],[75.26,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[75.26,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.26,"fault":50.0,"trip":75.26,"recloses":[999.479],"trips":[75.26,1360.677],"lockout":1360.677}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":3840.0,"n_analog":7,"n_digital":6,"n_samples":6360,"recording_start":"2026-08-14T14:48:12","trigger_abs":"2026-08-14T14:48:12.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1818.5,"rms":352.4},{"channel":"IB","units":"A","peak":27.3,"rms":10.0},{"channel":"IC","units":"A","peak":27.3,"rms":9.9},{"channel":"IN","units":"A","peak":1792.3,"rms":343.8},{"channel":"VAN","units":"V","peak":10181.9,"rms":1474.6},{"channel":"VBN","units":"V","peak":10990.5,"rms":3958.6},{"channel":"VCN","units":"V","peak":10990.5,"rms":3949.7}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":75.26,"rel_trigger_ms":25.26},{"channel":"52A","event":"DEASSERT","t_ms":75.26,"rel_trigger_ms":25.26},{"channel":"TRIP","event":"ASSERT","t_ms":75.26,"rel_trigger_ms":25.26},{"channel":"52A","event":"ASSERT","t_ms":999.479,"rel_trigger_ms":949.479},{"channel":"79","event":"ASSERT","t_ms":999.479,"rel_trigger_ms":949.479},{"channel":"TRIP","event":"DEASSERT","t_ms":999.479,"rel_trigger_ms":949.479},{"channel":"79","event":"DEASSERT","t_ms":1009.635,"rel_trigger_ms":959.635},{"channel":"51P","event":"ASSERT","t_ms":1014.583,"rel_trigger_ms":964.583},{"channel":"51P","event":"DEASSERT","t_ms":1360.677,"rel_trigger_ms":1310.677},{"channel":"52A","event":"DEASSERT","t_ms":1360.677,"rel_trigger_ms":1310.677},{"channel":"LOCK","event":"ASSERT","t_ms":1360.677,"rel_trigger_ms":1310.677},{"channel":"TRIP","event":"ASSERT","t_ms":1360.677,"rel_trigger_ms":1310.677}],"dc_offset":[{"channel":"IA","dc_a":589.0,"tau_ms":745.9},{"channel":"IN","dc_a":589.0,"tau_ms":732.9}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1244.8,"ang":11.7},"IB":{"mag":27.4,"ang":-120.0},"IC":{"mag":27.4,"ang":120.0},"IN":{"mag":1218.0,"ang":11.9},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":27.4,"ang":0.0},"IB":{"mag":27.4,"ang":-120.0},"IC":{"mag":27.4,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":406.0,"ang":11.9},"I1":{"mag":432.8,"ang":11.2},"I2":{"mag":406.0,"ang":11.9}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_CH-1212_20260814_144812_0781.cfg","event_id":"RCL_CH-1212_20260814_144812_0781","device_id":"RCL_CH-1212","feeder":"Cedar Hollow 1212","timestamp":"2026-08-14T14:48:12.007843","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.326,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1067.4,"peak_current_a":1810.6,"peak_phase_current_a":1810.6,"peak_residual_a":1755.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":915.3,"faulted_phase":"A","est_miles":1.69,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.675,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1810.6,"v_peak":10902.3,"full":{"t0":0.0,"t1":326.041,"i":{"IA":[0,0,23,42,55,60,55,55,23,42,-23,0,-55,-42,-60,-60,-55,-42,-23,0,23,42,55,55,55,60,23,42,-23,0,-42,-42,-60,-55,-55,-42,-23,0,23,23,42,55,55,60,23,42,0,0,-42,-23,-60,-55,-55,-42,-23,-23,1024,1398,1676,1811,1578,1778,1238,1238,342,805,-413,-84,-610,-596,-456,-456,-159,232,656,1044,1335,1483,1463,1463,947,1275,73,525,-21,-11,-28,-28,-30,-28,-21,-11,0,0,11,21,28,30,21,28,11,11,-11,0,-28,-21,-30,-28,-21,-21,-11,0,11,21,28,30,28,28,11,21,-11,0,-28,-21,-30,-30,-28,-21,-11,0,11,21,28,28,28,30,11,21,-11,0,-21,-21,-30,-28,-28,-21,-11,0,11,11,21,28,28,30,11,21,0,0,-21,-11,-30,-28,-28,-21,-11,-11,0,11,21,28,28,30,21,21,0,11,-21,-11,-30,-28,-28,-28,-21,-11,0,11,21,21,28,30,21,28,0,11,-11,-11,-28,-21,-30,-28,-21,-11,0,0,11,21,28,30,21,28,11,11,-11,0,-28,-21,-30,-28,-21,-21,-11,0,11,21,28,30,28,28,11,21,-11,0,-28,-21,-30,-30,-28,-21,-11,0,11,21,28,28,28,30,11,21,-11,0,-21,-21,-30,-28,-28,-21,-11,0,11,11,21,28,28,30,11,21,0,0,-21,-11,-30,-28,-28,-28,-21,-11,0,11,21,28,30,30,21,28,0,11,-21,-11,-28,-28,-30,-28,-21,-11,0,11,21,21,28,30,21,28,0,11,-11,-11,-28,-21,-30,-28,-21,-11,0,0,11,21,28,30,21,28,11,11,-11,0,-28,-21,-30,-28,-21,-21,-11,0,11,21,28,30,28,28,11,21,-11,0,-28,-21,-30,-30,-28,-21,-11,0,11,21,28,28,28,30,11,21,-11,0],"IB":[-52,-52,-59,-58,-48,-30,-8,-8,15,36,52,59,48,58,30,30,-15,8,-52,-36,-59,-58,-48,-48,-30,-8,15,36,52,59,58,58,30,48,-15,8,-52,-36,-59,-59,-58,-48,-30,-8,15,36,52,52,58,59,30,48,-15,8,-36,-36,-59,-52,-58,-48,-30,-8,15,15,36,52,58,59,30,48,8,8,-36,-15,-59,-52,-58,-48,-30,-30,-8,15,36,52,29,30,24,24,4,15,-18,-8,-26,-26,-30,-29,-24,-15,-4,8,18,18,26,30,24,29,4,15,-8,-8,-26,-18,-30,-29,-24,-15,-4,-4,8,18,26,30,24,29,15,15,-8,4,-26,-18,-30,-29,-24,-24,-15,-4,8,18,26,30,29,29,15,24,-8,4,-26,-18,-30,-30,-29,-24,-15,-4,8,18,26,26,29,30,15,24,-8,4,-18,-18,-30,-26,-29,-24,-15,-4,8,8,18,26,29,30,15,24,4,4,-18,-8,-30,-26,-29,-29,-24,-15,-4,8,18,26,30,30,24,29,4,15,-18,-8,-26,-26,-30,-29,-24,-15,-4,8,18,18,26,30,24,29,4,15,-8,-8,-26,-18,-30,-29,-24,-15,-4,-4,8,18,26,30,24,29,15,15,-8,4,-26,-18,-30,-29,-24,-24,-15,-4,8,18,26,30,29,29,15,24,-8,4,-26,-18,-30,-30,-29,-24,-15,-4,8,18,26,26,29,30,15,24,4,4,-18,-8,-30,-26,-29,-24,-15,-15,-4,8,18,26,29,30,24,24,4,15,-18,-8,-30,-26,-29,-29,-24,-15,-4,8,18,26,30,30,24,29,4,15,-18,-8,-26,-26,-30,-29,-24,-15,-4,8,18,18,26,30,24,29,4,15,-8,-8,-26,-18,-30,-29,-24,-15,-4,-4,8,18,26,30,24,29,15,15,-8,4,-26,-18,-30,-29,-24,-24,-15,-4,8,18,26,30],"IC":[52,52,15,36,-30,-8,-48,-48,-59,-58,-52,-36,-15,8,30,30,48,58,52,59,15,36,-8,-8,-48,-30,-59,-58,-52,-36,-15,-15,8,30,48,58,52,59,36,36,-8,15,-48,-30,-59,-58,-52,-52,-36,-15,8,30,48,58,59,59,36,52,-8,15,-48,-30,-58,-58,-59,-52,-36,-15,8,30,48,48,58,59,36,52,-8,15,-30,-30,-58,-48,-59,-52,-18,-8,4,4,15,24,29,30,26,26,8,18,-15,-4,-29,-24,-30,-30,-26,-18,-8,4,15,24,29,29,26,30,8,18,-15,-4,-24,-24,-30,-29,-26,-18,-8,4,15,15,24,29,26,30,8,18,-4,-4,-24,-15,-30,-29,-26,-18,-8,-8,4,15,24,29,26,30,18,18,-4,8,-24,-15,-30,-29,-26,-26,-18,-8,4,15,24,29,30,30,18,26,-4,8,-24,-15,-29,-29,-30,-26,-18,-8,4,15,24,24,29,30,18,26,8,8,-15,-4,-29,-24,-30,-26,-18,-18,-8,4,15,24,29,30,26,26,8,18,-15,-4,-29,-24,-30,-30,-26,-18,-8,4,15,24,29,29,26,30,8,18,-15,-4,-24,-24,-30,-29,-26,-18,-8,4,15,15,24,29,26,30,8,18,-4,-4,-24,-15,-30,-29,-26,-18,-8,-8,4,15,24,29,26,30,18,18,-4,8,-24,-15,-30,-29,-26,-26,-18,-8,4,15,24,24,29,30,18,26,-4,8,-15,-15,-29,-24,-30,-26,-18,-8,4,4,15,24,29,30,18,26,8,8,-15,-4,-29,-24,-30,-26,-18,-18,-8,4,15,24,29,30,26,26,8,18,-15,-4,-29,-24,-30,-30,-26,-18,-8,4,15,24,29,29,26,30,8,18,-15,-4,-24,-24,-30,-29,-26,-18,-8,4,15,15,24,29,26,30,8,18,-4,-4,-24,-15,-30,-29,-26,-18],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1024,1375,1633,1755,1523,1718,1196,1196,342,782,-370,-61,-550,-541,-400,-400,-116,255,656,1021,1293,1428,1403,1403,905,1220,73,502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,720,941,1018,941,941,390,720,-390,0,-941,-720,-1018,-1018,-941,-720,-390,0,390,720,941,941,941,1018,390,720,-390,0,-720,-720,-1018,-941,-941,-720,-390,0,390,390,720,941,941,1018,390,720,0,0,-720,-390,-1018,-941,-941,-720,-390,-390,0,39,72,94,94,102,72,72,0,39,-72,-39,-102,-94,-94,-94,-72,-39,0,39,72,94,102,102,72,94,0,39,-720,-390,-941,-941,-1018,-941,-720,-390,0,0,390,720,941,1018,720,941,390,390,-390,0,-941,-720,-1018,-941,-720,-720,-390,0,390,720,941,1018,941,941,390,720,-390,0,-941,-720,-1018,-1018,-941,-720,-390,0,390,720,941,941,941,1018,390,720,-390,0,-720,-720,-1018,-941,-941,-720,-390,0,390,390,720,941,941,1018,390,720,0,0,-720,-390,-1018,-941,-941,-720,-390,-390,0,390,720,941,941,1018,720,720,0,390,-720,-390,-1018,-941,-941,-941,-720,-390,0,390,720,720,941,1018,720,941,0,390,-390,-390,-941,-720,-1018,-941,-720,-390,0,0,390,720,941,1018,720,941,390,390,-390,0,-941,-720,-1018,-941,-720,-720,-390,0,390,720,941,1018,941,941,390,720,-390,0,-941,-720,-1018,-1018,-941,-720,-390,0,390,720,941,941,941,1018,390,720,-390,0,-720,-720,-1018,-941,-941,-720,-390,0,390,390,720,941,941,1018,390,720,0,0,-720,-390,-1018,-941,-941,-941,-720,-390,0,390,720,941,1018,1018,720,941,0,390,-720,-390,-941,-941,-1018,-941,-720,-390,0,390,720,720,941,1018,720,941,0,390,-390,-390,-941,-720,-1018,-941,-720,-390,0,0,390,720,941,1018,720,941,390,390,-390,0,-941,-720,-1018,-941,-720,-720,-390,0,390,720,941,1018,941,941,390,720,-390,0,-941,-720,-1018,-1018,-941,-720,-390,0,390,720,941,941,941,1018,390,720,-390,0],"VBN":[-882,-882,-1009,-983,-808,-509,-133,-133,264,620,882,1009,808,983,509,509,-264,133,-882,-620,-1009,-983,-808,-808,-509,-133,264,620,882,1009,983,983,509,808,-264,133,-882,-620,-1009,-1009,-983,-808,-509,-133,264,620,882,882,983,1009,509,808,-264,133,-620,-620,-1090,-952,-1062,-872,-550,-144,285,285,669,952,1062,1090,550,872,144,144,-669,-285,-1090,-952,-1062,-872,-550,-550,-144,285,669,952,983,1009,808,808,133,509,-620,-264,-882,-882,-1009,-983,-808,-509,-133,264,620,620,882,1009,808,983,133,509,-264,-264,-882,-620,-1009,-983,-808,-509,-133,-133,264,620,882,1009,808,983,509,509,-264,133,-882,-620,-1009,-983,-808,-808,-509,-133,264,620,882,1009,983,983,509,808,-264,133,-882,-620,-1009,-1009,-983,-808,-509,-133,264,620,882,882,983,1009,509,808,-264,133,-620,-620,-1009,-882,-983,-808,-509,-133,264,264,620,882,983,1009,509,808,133,133,-620,-264,-1009,-882,-983,-983,-808,-509,-133,264,620,882,1009,1009,808,983,133,509,-620,-264,-882,-882,-1009,-983,-808,-509,-133,264,620,620,882,1009,808,983,133,509,-264,-264,-882,-620,-1009,-983,-808,-509,-133,-133,264,620,882,1009,808,983,509,509,-264,133,-882,-620,-1009,-983,-808,-808,-509,-133,264,620,882,1009,983,983,509,808,-264,133,-882,-620,-1009,-1009,-983,-808,-509,-133,264,620,882,882,983,1009,509,808,133,133,-620,-264,-1009,-882,-983,-808,-509,-509,-133,264,620,882,983,1009,808,808,133,509,-620,-264,-1009,-882,-983,-983,-808,-509,-133,264,620,882,1009,1009,808,983,133,509,-620,-264,-882,-882,-1009,-983,-808,-509,-133,264,620,620,882,1009,808,983,133,509,-264,-264,-882,-620,-1009,-983,-808,-509,-133,-133,264,620,882,1009,808,983,509,509,-264,133,-882,-620,-1009,-983,-808,-808,-509,-133,264,620,882,1009],"VCN":[882,882,264,620,-509,-133,-808,-808,-1009,-983,-882,-620,-264,133,509,509,808,983,882,1009,264,620,-133,-133,-808,-509,-1009,-983,-882,-620,-264,-264,133,509,808,983,882,1009,620,620,-133,264,-808,-509,-1009,-983,-882,-882,-620,-264,133,509,808,983,1009,1009,669,952,-144,285,-872,-550,-1062,-1062,-1090,-952,-669,-285,144,550,872,872,1062,1090,669,952,-144,285,-550,-550,-1062,-872,-1090,-952,-620,-264,133,133,509,808,983,1009,882,882,264,620,-509,-133,-983,-808,-1009,-1009,-882,-620,-264,133,509,808,983,983,882,1009,264,620,-509,-133,-808,-808,-1009,-983,-882,-620,-264,133,509,509,808,983,882,1009,264,620,-133,-133,-808,-509,-1009,-983,-882,-620,-264,-264,133,509,808,983,882,1009,620,620,-133,264,-808,-509,-1009,-983,-882,-882,-620,-264,133,509,808,983,1009,1009,620,882,-133,264,-808,-509,-983,-983,-1009,-882,-620,-264,133,509,808,808,983,1009,620,882,264,264,-509,-133,-983,-808,-1009,-882,-620,-620,-264,133,509,808,983,1009,882,882,264,620,-509,-133,-983,-808,-1009,-1009,-882,-620,-264,133,509,808,983,983,882,1009,264,620,-509,-133,-808,-808,-1009,-983,-882,-620,-264,133,509,509,808,983,882,1009,264,620,-133,-133,-808,-509,-1009,-983,-882,-620,-264,-264,133,509,808,983,882,1009,620,620,-133,264,-808,-509,-1009,-983,-882,-882,-620,-264,133,509,808,808,983,1009,620,882,-133,264,-509,-509,-983,-808,-1009,-882,-620,-264,133,133,509,808,983,1009,620,882,264,264,-509,-133,-983,-808,-1009,-882,-620,-620,-264,133,509,808,983,1009,882,882,264,620,-509,-133,-983,-808,-1009,-1009,-882,-620,-264,133,509,808,983,983,882,1009,264,620,-509,-133,-808,-808,-1009,-983,-882,-620,-264,133,509,509,808,983,882,1009,264,620,-133,-133,-808,-509,-1009,-983,-882,-620]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,23,23,42,42,55,55,60,60,55,55,42,42,23,23,0,0,-23,-23,-42,-42,-55,-55,-60,-60,-55,-55,-42,-42,-23,-23,0,0,23,23,42,42,55,55,60,60,55,55,42,42,23,23,0,0,-23,-23,-42,-42,-55,-55,-60,-60,-55,-55,-42,-42,-23,-23,1024,1024,1398,1398,1676,1676,1811,1811,1778,1778,1578,1578,1238,1238,805,805,342,342,-84,-84,-413,-413,-596,-596,-610,-610,-456,-456,-159,-159,232,232,656,656,1044,1044,1335,1335,1483,1483,1463,1463,1275,1275,947,947,525,525,73,73,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11,0,0,11,11,21,21,28,28,30,30,28,28,21,21,11,11,0,0,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11,0,0,11,11,21,21,28,28,30,30,28,28,21,21,11,11,0,0,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11,0,0,11,11,21,21,28,28,30,30,28,28,21,21,11,11,0,0,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11,0,0,11,11,21,21,28,28,30,30,28,28,21,21,11,11,0,0,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11,0,0,11,11,21,21,28,28,30,30,28,28,21,21,11,11,0,0,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11,0,0,11,11,21,21,28,28,30,30,28,28,21,21,11,11,0,0,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11,0,0,11,11,21,21,28,28,30,30,28,28,21,21,11,11,0,0,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11,0,0,11,11,21,21,28,28,30,30,28,28,21,21,11,11,0,0,-11,-11,-21,-21,-28,-28,-30,-30,-28,-28,-21,-21,-11,-11],"IB":[-52,-52,-59,-59,-58,-58,-48,-48,-30,-30,-8,-8,15,15,36,36,52,52,59,59,58,58,48,48,30,30,8,8,-15,-15,-36,-36,-52,-52,-59,-59,-58,-58,-48,-48,-30,-30,-8,-8,15,15,36,36,52,52,59,59,58,58,48,48,30,30,8,8,-15,-15,-36,-36,-52,-52,-59,-59,-58,-58,-48,-48,-30,-30,-8,-8,15,15,36,36,52,52,59,59,58,58,48,48,30,30,8,8,-15,-15,-36,-36,-52,-52,-59,-59,-58,-58,-48,-48,-30,-30,-8,-8,15,15,36,36,52,52,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-30,-30,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-30,-30,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-30,-30,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-30,-30,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-30,-30,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-30,-30,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-30,-30,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18,-26,-26,-30,-30,-29,-29,-24,-24,-15,-15,-4,-4,8,8,18,18,26,26,30,30,29,29,24,24,15,15,4,4,-8,-8,-18,-18],"IC":[52,52,36,36,15,15,-8,-8,-30,-30,-48,-48,-58,-58,-59,-59,-52,-52,-36,-36,-15,-15,8,8,30,30,48,48,58,58,59,59,52,52,36,36,15,15,-8,-8,-30,-30,-48,-48,-58,-58,-59,-59,-52,-52,-36,-36,-15,-15,8,8,30,30,48,48,58,58,59,59,52,52,36,36,15,15,-8,-8,-30,-30,-48,-48,-58,-58,-59,-59,-52,-52,-36,-36,-15,-15,8,8,30,30,48,48,58,58,59,59,52,52,36,36,15,15,-8,-8,-30,-30,-48,-48,-58,-58,-59,-59,-52,-52,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-30,-30,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-30,-30,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-30,-30,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-30,-30,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-30,-30,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-30,-30,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-30,-30,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30,26,26,18,18,8,8,-4,-4,-15,-15,-24,-24,-29,-29,-30,-30,-26,-26,-18,-18,-8,-8,4,4,15,15,24,24,29,29,30,30],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1024,1024,1375,1375,1633,1633,1755,1755,1718,1718,1523,1523,1196,1196,782,782,342,342,-61,-61,-370,-370,-541,-541,-550,-550,-400,-400,-116,-116,255,255,656,656,1021,1021,1293,1293,1428,1428,1403,1403,1220,1220,905,905,502,502,73,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,39,39,72,72,94,94,102,102,94,94,72,72,39,39,0,0,-39,-39,-72,-72,-94,-94,-102,-102,-94,-94,-72,-72,-39,-39,0,0,39,39,72,72,94,94,102,102,94,94,72,72,39,39,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":314,"recording_start":"2026-08-14T14:48:12.007843","trigger_abs":"2026-08-14T14:48:12.057843","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1810.6,"rms":303.2},{"channel":"IB","units":"A","peak":59.4,"rms":27.7},{"channel":"IC","units":"A","peak":59.4,"rms":27.6},{"channel":"IN","units":"A","peak":1755.2,"rms":292.2},{"channel":"VAN","units":"V","peak":10181.6,"rms":6901.4},{"channel":"VBN","units":"V","peak":10902.3,"rms":7264.7},{"channel":"VCN","units":"V","peak":10902.3,"rms":7250.8}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":597.7,"tau_ms":733.6},{"channel":"IN","dc_a":597.7,"tau_ms":700.0}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1247.1,"ang":12.5},"IB":{"mag":59.9,"ang":-120.0},"IC":{"mag":59.9,"ang":120.0},"IN":{"mag":1188.7,"ang":13.1},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":59.9,"ang":0.0},"IB":{"mag":59.9,"ang":-120.0},"IC":{"mag":59.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":396.2,"ang":13.1},"I1":{"mag":454.8,"ang":11.4},"I2":{"mag":396.2,"ang":13.1}},"seq_v":{"I0":{"mag":3326.0,"ang":180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_CH-1212_20260815_041707_022.cfg","event_id":"RCL_CH-1212_20260815_041707_022","device_id":"RCL_CH-1212","feeder":"Cedar Hollow 1212","timestamp":"2026-08-15T04:17:07","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.0604,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.066666,"trip_channel":"TRIP","trip_delay_ms":16.67,"trip_delay_cycles":1.0,"fault_current_rms_a":1920.6,"peak_current_a":3270.7,"peak_phase_current_a":3270.7,"peak_residual_a":63.1,"total_shots":1,"locked_out":false,"sequence_outcome":"SUCCESSFUL RECLOSE after 1 shot(s) (temporary fault)","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":16.67,"dead_time_ms":464.6,"shot_type":"FAST","outcome":"RECLOSED","successful":true}],"first_operate_ms":16.67,"max_dead_time_ms":464.6,"hif_suspect":false,"hif_delta_a":1313.1,"faulted_phase":"A","est_miles":4.69,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.874,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"WSO_EXPOSED","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":3270.7,"v_peak":10599.5,"full":{"t0":0.0,"t1":1060.416,"i":{"IA":[0,64,-45,59,-64,-24,0,64,-59,45,-64,0,24,64,-64,24,-59,2939,698,3271,-1291,-132,0,994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-45,45,24,64,-64,0,-45,59,0,64,-64,-24,-24,64,-24,59,-64,-24,0,64,-45,45,-64,0,24,64,-59,24,-64,24,24,64,-64,0,-59,45,0,64,-64,-24,-45,59,-24,64,-64,-45,-24,64,-45,59,-64,-24,0,64,-59,45,-64,0,24,64,-59,24,-64,24,24,64,-64,0,-59,45,0,64,-64,-24,-45,59,-24,64,-64,-45,-24,64,-45,59,-64,-24,0,64,-59,45,-64,0,24,64,-64,24,-59,24,24,64,-64,0,-45,45,0,64,-64,-24,-24,59,-24,64,-64,-24,0,64,-45,59,-64,0,24,64,-59,45,-64,24,45,64,-64,24,-59,45,24,64,-64,0,-45,59,0,64,-64,-24,-24,64,-24,59,-64,-24,0,64,-45,45,-64,0,24,64,-59,24,-64,24,24,64,-64,0,-59,45,0,64,-64,-24,-45,59,-24,64,-64,-45,-24,64,-45,59],"IB":[-63,-32,-8,63,-39,51,-63,-8,16,63,-55,32,-63,16,32,63,-2939,8,-3271,-698,132,1291,-994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-63,0,-51,39,8,63,-63,-16,-32,55,-16,63,-63,-32,-8,63,-39,61,-63,-8,16,63,-55,51,-63,16,39,63,-63,32,-61,39,32,63,-63,8,-51,55,8,63,-63,-16,-32,63,-16,61,-63,-32,-8,63,-39,51,-63,-8,16,63,-55,32,-63,16,39,63,-63,32,-61,39,32,63,-63,8,-51,55,8,63,-63,-16,-32,63,-16,61,-63,-32,-8,63,-39,51,-63,-8,16,63,-55,32,-63,16,32,63,-63,8,-61,39,8,63,-63,-16,-51,55,-16,63,-63,-39,-32,63,-39,61,-63,-32,-8,63,-55,51,-63,-8,16,63,-63,32,-61,16,32,63,-63,8,-51,39,8,63,-63,-16,-32,55,-16,63,-63,-32,-8,63,-39,61,-63,-8,16,63,-55,51,-63,16,39,63,-63,32,-61,39,32,63,-63,8,-51,55,8,63,-63,-16,-32,63,-16,61,-63,-32,-8,63],"IC":[-32,55,-63,-16,8,63,-51,55,-63,8,32,63,-61,39,-63,32,39,63,-63,16,-55,51,0,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63,-63,-8,-55,51,-8,63,-63,-32,-39,61,-32,63,-63,-39,-16,63,-51,55,-63,-16,8,63,-61,39,-63,8,32,63,-63,16,-55,32,16,63,-63,-8,-39,51,-8,63,-63,-32,-16,61,-32,63,-63,-16,8,63,-51,55,-63,8,32,63,-61,39,-63,8,32,63,-63,16,-55,32,16,63,-63,-8,-39,51,-8,63,-63,-32,-16,61,-32,63,-63,-16,8,63,-51,55,-63,8,32,63,-61,39,-63,32,39,63,-63,16,-55,51,16,63,-63,-8,-39,61,-8,63,-63,-32,-16,63,-32,55,-63,-16,8,63,-51,39,-63,8,32,63,-61,16,-63,32,16,63,-63,-8,-55,51,-8,63,-63,-32,-39,61,-32,63,-63,-39,-16,63,-51,55,-63,-16,8,63,-61,39,-63,8,32,63,-63,16,-55,32,16,63,-63,-8,-39,51,-8,63,-63,-32,-16,61,-32,63,-63,-16],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55,-63,16,-55,51,0,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-720,941,-1018,-390,0,1018,-941,720,-1018,0,390,1018,-1018,390,-941,-310,-132,505,-404,441,-505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-720,720,390,1018,-1018,0,-720,941,0,1018,-1018,-390,-390,1018,-390,941,-1018,-390,0,1018,-720,720,-1018,0,390,1018,-941,390,-1018,390,390,1018,-1018,0,-941,720,0,1018,-1018,-390,-720,941,-390,1018,-1018,-720,-390,1018,-720,941,-1018,-390,0,1018,-941,720,-1018,0,390,1018,-941,390,-1018,390,390,1018,-1018,0,-941,720,0,1018,-1018,-390,-720,941,-390,1018,-1018,-720,-390,1018,-720,941,-1018,-390,0,1018,-941,720,-1018,0,390,1018,-1018,390,-941,390,390,1018,-1018,0,-720,720,0,1018,-1018,-390,-390,941,-390,1018,-1018,-390,0,1018,-720,941,-1018,0,390,1018,-941,720,-1018,390,720,1018,-1018,390,-941,720,390,1018,-1018,0,-720,941,0,1018,-1018,-390,-390,1018,-390,941,-1018,-390,0,1018,-720,720,-1018,0,390,1018,-941,390,-1018,390,390,1018,-1018,0,-941,720,0,1018,-1018,-390,-720,941,-390,1018,-1018,-720,-390,1018,-720,941],"VBN":[-1009,-509,-133,1009,-620,808,-1009,-133,264,1009,-882,509,-1009,264,509,1009,-620,133,-132,505,-404,441,-505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,0,-808,620,133,1009,-1009,-264,-509,882,-264,1009,-1009,-509,-133,1009,-620,983,-1009,-133,264,1009,-882,808,-1009,264,620,1009,-1009,509,-983,620,509,1009,-1009,133,-808,882,133,1009,-1009,-264,-509,1009,-264,983,-1009,-509,-133,1009,-620,808,-1009,-133,264,1009,-882,509,-1009,264,620,1009,-1009,509,-983,620,509,1009,-1009,133,-808,882,133,1009,-1009,-264,-509,1009,-264,983,-1009,-509,-133,1009,-620,808,-1009,-133,264,1009,-882,509,-1009,264,509,1009,-1009,133,-983,620,133,1009,-1009,-264,-808,882,-264,1009,-1009,-620,-509,1009,-620,983,-1009,-509,-133,1009,-882,808,-1009,-133,264,1009,-1009,509,-983,264,509,1009,-1009,133,-808,620,133,1009,-1009,-264,-509,882,-264,1009,-1009,-509,-133,1009,-620,983,-1009,-133,264,1009,-882,808,-1009,264,620,1009,-1009,509,-983,620,509,1009,-1009,133,-808,882,133,1009,-1009,-264,-509,1009,-264,983,-1009,-509,-133,1009],"VCN":[-509,882,-1009,-264,133,1009,-808,882,-1009,133,509,1009,-983,620,-1009,509,651,1009,-1060,277,-926,848,0,1060,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1009,-1009,-133,-882,808,-133,1009,-1009,-509,-620,983,-509,1009,-1009,-620,-264,1009,-808,882,-1009,-264,133,1009,-983,620,-1009,133,509,1009,-1009,264,-882,509,264,1009,-1009,-133,-620,808,-133,1009,-1009,-509,-264,983,-509,1009,-1009,-264,133,1009,-808,882,-1009,133,509,1009,-983,620,-1009,133,509,1009,-1009,264,-882,509,264,1009,-1009,-133,-620,808,-133,1009,-1009,-509,-264,983,-509,1009,-1009,-264,133,1009,-808,882,-1009,133,509,1009,-983,620,-1009,509,620,1009,-1009,264,-882,808,264,1009,-1009,-133,-620,983,-133,1009,-1009,-509,-264,1009,-509,882,-1009,-264,133,1009,-808,620,-1009,133,509,1009,-983,264,-1009,509,264,1009,-1009,-133,-882,808,-133,1009,-1009,-509,-620,983,-509,1009,-1009,-620,-264,1009,-808,882,-1009,-264,133,1009,-983,620,-1009,133,509,1009,-1009,264,-882,509,264,1009,-1009,-133,-620,808,-133,1009,-1009,-509,-264,983,-509,1009,-1009,-264]},"d":{"TRIP":[[0.0,0],[66.666,1],[531.25,0]],"50P":[[0.0,0],[50.0,1],[66.666,0]],"51P":[[0.0,0]],"79":[[0.0,0],[531.25,1],[541.666,0]],"52A":[[0.0,1],[66.666,0],[531.25,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,24,24,45,45,59,59,64,64,59,59,45,45,24,24,0,0,-24,-24,-45,-45,-59,-59,-64,-64,-59,-59,-45,-45,-24,-24,0,0,24,24,45,45,59,59,64,64,59,59,45,45,24,24,0,0,-24,-24,-45,-45,-59,-59,-64,-64,-59,-59,-45,-45,-24,-24,2360,2360,2939,2939,3262,3262,3271,3271,2958,2958,2363,2363,1572,1572,698,698,-132,-132,-798,-798,-1203,-1203,-1291,-1291,-1054,-1054,-533,-533,187,187,994,994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-55,-55,-63,-63,-61,-61,-51,-51,-32,-32,-8,-8,16,16,39,39,55,55,63,63,61,61,51,51,32,32,8,8,-16,-16,-39,-39,-55,-55,-63,-63,-61,-61,-51,-51,-32,-32,-8,-8,16,16,39,39,55,55,63,63,61,61,51,51,32,32,8,8,-16,-16,-39,-39,-2360,-2360,-2939,-2939,-3262,-3262,-3271,-3271,-2958,-2958,-2363,-2363,-1572,-1572,-698,-698,132,132,798,798,1203,1203,1291,1291,1054,1054,533,533,-187,-187,-994,-994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[55,55,39,39,16,16,-8,-8,-32,-32,-51,-51,-61,-61,-63,-63,-55,-55,-39,-39,-16,-16,8,8,32,32,51,51,61,61,63,63,55,55,39,39,16,16,-8,-8,-32,-32,-51,-51,-61,-61,-63,-63,-55,-55,-39,-39,-16,-16,8,8,32,32,51,51,61,61,63,63,55,55,39,39,16,16,-8,-8,-32,-32,-51,-51,-61,-61,-63,-63,-55,-55,-39,-39,-16,-16,8,8,32,32,51,51,61,61,63,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55,55,39,39,16,16,-8,-8,-32,-32,-51,-51,-61,-61,-63,-63,-55,-55,-39,-39,-16,-16,8,8,32,32,51,51,61,61,63,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,505,505,441,441,310,310,132,132,-66,-66,-255,-255,-404,-404,-492,-492,-505,-505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-441,-441,-310,-310,-132,-132,66,66,255,255,404,404,492,492,505,505,441,441,310,310,132,132,-66,-66,-255,-255,-404,-404,-492,-492,-505,-505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,926,926,651,651,277,277,-140,-140,-535,-535,-848,-848,-1033,-1033,-1060,-1060,-926,-926,-651,-651,-277,-277,140,140,535,535,848,848,1033,1033,1060,1060,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[66.666,1]],"50P":[[16.666,0],[50.0,1],[66.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[66.666,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":66.666,"recloses":[531.25],"trips":[66.666],"lockout":null}},"detail":{"provenance":{"station":"Cedar Hollow 1212","device_id":"RCL_CH-1212","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1019,"recording_start":"2026-08-15T04:17:07","trigger_abs":"2026-08-15T04:17:07.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":3270.7,"rms":242.9},{"channel":"IB","units":"A","peak":3270.7,"rms":243.0},{"channel":"IC","units":"A","peak":63.1,"rms":33.8},{"channel":"IN","units":"A","peak":63.1,"rms":5.6},{"channel":"VAN","units":"V","peak":10181.7,"rms":5330.4},{"channel":"VBN","units":"V","peak":10094.7,"rms":5347.7},{"channel":"VCN","units":"V","peak":10599.5,"rms":5412.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"DEASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"TRIP","event":"ASSERT","t_ms":66.666,"rel_trigger_ms":16.666},{"channel":"52A","event":"ASSERT","t_ms":531.25,"rel_trigger_ms":481.25},{"channel":"79","event":"ASSERT","t_ms":531.25,"rel_trigger_ms":481.25},{"channel":"TRIP","event":"DEASSERT","t_ms":531.25,"rel_trigger_ms":481.25},{"channel":"79","event":"DEASSERT","t_ms":541.666,"rel_trigger_ms":491.666}],"dc_offset":[{"channel":"IA","dc_a":974.5,"tau_ms":875.0},{"channel":"IB","dc_a":-974.5,"tau_ms":875.0}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":2335.5,"ang":88.9},"IB":{"mag":2335.5,"ang":-91.1},"IC":{"mag":63.6,"ang":180.0},"IN":{"mag":63.6,"ang":180.0},"VAN":{"mag":5090.7,"ang":0.0},"VBN":{"mag":5090.7,"ang":0.0},"VCN":{"mag":10690.8,"ang":180.0}},"pre":{"IA":{"mag":63.6,"ang":60.0},"IB":{"mag":63.6,"ang":-60.0},"IC":{"mag":63.6,"ang":180.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.7,"ang":60.0},"VBN":{"mag":10181.8,"ang":-60.0},"VCN":{"mag":10181.8,"ang":180.0}},"seq_i":{"I0":{"mag":21.2,"ang":180.0},"I1":{"mag":1369.6,"ang":58.9},"I2":{"mag":1327.2,"ang":118.9}},"seq_v":{"I0":{"mag":169.8,"ang":180.0},"I1":{"mag":5260.5,"ang":60.0},"I2":{"mag":5260.5,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_A","risk_tier":3,"customers_served":436,"station":"Cedar Hollow Sub","epss_zone":true,"expected_fault_type":"LL","expected_wso_class":"WSO_EXPOSED","scenario":"reclose_1_success"},{"file":"RCL_RB-4411_20260815_153341_112.cfg","event_id":"RCL_RB-4411_20260815_153341_112","device_id":"RCL_RB-4411","feeder":"Delta Flats 4411","timestamp":"2026-08-15T15:33:41","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.2531,"n_analog":7,"n_digital":6,"fault_type":"LL","fault_inception_s":0.049999999999999996,"trip_time_s":0.08333299999999999,"trip_channel":"TRIP","trip_delay_ms":33.33,"trip_delay_cycles":2.0,"fault_current_rms_a":1745.8,"peak_current_a":3019.7,"peak_phase_current_a":3019.7,"peak_residual_a":29.3,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":31.77,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":31.77,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1633.5,"faulted_phase":"B","est_miles":14.26,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":5.705,"priority":3,"flags":[],"flag_labels":[],"flag_reasons":[],"triage_line":"PRIORITY 3 \u2014 ARCHIVE (no engineer review required)","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":3019.7,"v_peak":29577.9,"full":{"t0":0.0,"t1":253.125,"i":{"IA":[0,6,11,21,24,29,29,29,21,27,6,16,-6,0,-21,-11,-29,-24,-29,-27,-24,-21,-16,-6,0,11,16,21,24,29,27,29,21,24,6,16,-11,0,-24,-16,-29,-27,-29,-27,-24,-16,-11,-6,0,11,16,24,27,29,27,29,16,24,0,11,-11,-6,-24,-16,-29,-27,-29,-27,-24,-16,-11,0,6,16,21,24,27,29,24,29,16,21,0,11,-16,-6,-27,-21,-29,-29,-29,-24,-21,-11,-6,0,6,16,21,27,29,29,24,29,11,21,-6,6,-16,-11,-27,-21,-29,-29,-27,-24,-21,-11,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-28,-25,-29,-28,-26,-19,-15,-9,-4,8,13,22,25,28,28,29,19,26,4,15,-8,-2,-22,-13,-29,-25,-29,-28,-26,-19,-15,-4,2,8,13,22,25,29,26,29,19,23,4,15,-13,-2,-22,-18,-29,-25,-29,-26,-23,-15,-9,-4,2,13,18,25,28,29,26,29,15,23,4,9,-13,-2,-840,-18,-824,-558,-320,-24,316,1077,1465,2181,2480,2722,2897,3020,2613,2961,1621,2335,786,1212,-425,362,-1241,-758,-1427,-1374,-1400,-1112,-863,-206,176,574,973,1708,2016,2450,2541,2590,2209,2412,1240,1938,2,837,-771,-400,-1567,-1097,-1694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[22,25,8,18,-9,2,-19,-15,-28,-23,-29,-28,-25,-22,-18,-8,-2,9,15,23,26,28,28,29,18,25,8,13,-9,2,-23,-15,-28,-26,-29,-28,-25,-18,-13,-2,4,9,15,23,26,29,28,29,18,25,2,13,-15,-4,-23,-19,-29,-26,-29,-25,-22,-18,-13,-2,4,15,19,23,26,29,28,840,558,824,24,320,-1077,-316,-2181,-1465,-2722,-2480,-3020,-2897,-2961,-2613,-2335,-1621,-1212,-786,-362,425,758,1241,1374,1427,1112,1400,206,863,-574,-176,-1708,-973,-2450,-2016,-2590,-2541,-2412,-2209,-1938,-1240,-837,-2,400,771,1097,1567,0,1694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6,16,21,24,27,29,24,29,16,21,0,11,-16,-6,-27,-21,-29,-29,-29,-24,-21,-11,-6,0,6,16,21,27,29,29,24,29,11,21,-6,6,-16,-11,-27,-21,-29,-29,-27,-24,-21,-11,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,550,1078,1992,2342,2763,2763,2817,1992,2602,550,1565,-550,0,-1992,-1078,-2763,-2342,-2817,-2602,-2342,-1992,-1565,-550,0,1078,1565,1992,2342,2763,2602,2817,1992,2342,550,1565,-1078,0,-2342,-1565,-2763,-2602,-2817,-2602,-2342,-1565,-1078,-550,0,1078,1565,2342,2602,2817,2602,2763,1565,2342,0,1078,-1078,-550,-2342,-1565,-2817,-2602,-2763,-2602,-2342,-1565,-1078,0,577,1643,2091,2459,2733,2958,2459,2901,1643,2091,0,1132,-1643,-577,-2733,-2091,-2958,-2901,-2901,-2459,-2091,-1132,-577,0,577,1643,2091,2733,2901,2958,2459,2901,1132,2091,-577,577,-1643,-1132,-2733,-2091,-2958,-2901,-2733,-2459,-2091,-1132,-577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2667,-2440,-2811,-2721,-2526,-1857,-1408,-905,-368,729,1246,2118,2440,2667,2721,2811,1857,2526,368,1408,-729,-184,-2118,-1246,-2793,-2440,-2811,-2721,-2526,-1857,-1408,-368,184,729,1246,2118,2440,2793,2526,2811,1857,2235,368,1408,-1246,-184,-2118,-1715,-2793,-2440,-2811,-2526,-2235,-1408,-905,-368,184,1246,1715,2440,2667,2793,2526,2811,1408,2235,368,905,-1246,-184,-2118,0,-783,-275,-1171,-996,-1408,-1301,-1381,-1171,-996,-783,-539,0,275,783,996,1301,1381,1408,1171,1381,539,996,0,275,-783,-275,-1301,-996,-1408,-1381,-1381,-1171,-996,-539,-275,275,539,783,996,1301,1381,1408,1171,1301,539,996,0,275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2118,2440,729,1715,-905,184,-1857,-1408,-2721,-2235,-2811,-2667,-2440,-2118,-1715,-729,-184,905,1408,2235,2526,2721,2667,2811,1715,2440,729,1246,-905,184,-2235,-1408,-2721,-2526,-2811,-2667,-2440,-1715,-1246,-184,368,905,1408,2235,2526,2811,2667,2793,1715,2440,184,1246,-1408,-368,-2235,-1857,-2811,-2526,-2793,-2440,-2118,-1715,-1246,-184,368,1408,1857,2235,2526,2811,0,2793,-783,-275,-1171,-996,-1408,-1301,-1381,-1171,-996,-783,-539,0,275,783,996,1301,1381,1408,1171,1381,539,996,0,275,-783,-275,-1301,-996,-1408,-1381,-1381,-1171,-996,-539,-275,275,539,783,996,1301,1381,1408,1171,1301,539,996,0,275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[83.333,1]],"50P":[[0.0,0],[50.0,1],[83.333,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[83.333,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,11,16,21,21,24,24,27,29,29,29,29,29,24,27,21,21,11,16,6,6,0,0,-11,-6,-16,-16,-21,-21,-27,-24,-29,-29,-29,-29,-27,-27,-24,-24,-21,-16,-11,-11,-6,-6,0,6,11,11,16,21,24,24,27,27,29,29,29,29,27,27,21,24,16,16,6,11,0,0,-6,-6,-16,-11,-21,-21,-24,-24,-29,-27,-29,-29,-29,-29,-27,-24,-21,-21,-16,-11,-6,-6,0,0,6,11,16,16,21,21,24,27,29,29,29,29,27,27,24,24,16,21,11,11,6,6,-6,0,-11,-11,-21,-16,-24,-24,-27,-27,-29,-29,-29,-29,-27,-27,-24,-21,-16,-16,-11,-6,0,0,6,6,11,16,21,21,24,24,27,29,29,29,29,29,24,27,21,21,11,16,6,6,0,0,-11,-6,-16,-16,-21,-21,-27,-24,-29,-29,-29,-29,-27,-27,-24,-24,-21,-16,-11,-11,-6,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-25,-25,-28,-28,-29,-29,-28,-28,-26,-26,-23,-19,-15,-15,-9,-9,-4,2,8,8,13,18,22,22,25,25,28,29,29,29,28,28,23,26,19,19,9,15,4,4,-2,-2,-13,-8,-18,-18,-22,-22,-28,-25,-29,-29,-29,-28,-26,-26,-23,-23,-19,-15,-9,-9,-4,-4,2,8,13,13,18,22,25,25,28,28,29,29,28,28,26,26,19,23,15,15,9,9,-2,4,-8,-8,-18,-13,-22,-22,-840,-840,-824,-729,-558,-558,-320,-320,-24,316,688,688,1077,1465,1839,1839,2181,2181,2480,2722,2897,2897,2998,2998,2961,3020,2824,2824,2335,2613,2001,2001,1621,1621,786,1212,362,362,-47,-47,-758,-425,-1033,-1033,-1374,-1241,-1427,-1427,-1400,-1400,-1294,-1112,-863,-863,-557,-557,-206,176,574,574,973,973,1356,1708,2016,2016,2266,2450,2560,2560,2590,2590,2412,2541,2209,2209,1938,1938,1240,1611,837,837,2,419,-400,-400,-771,-771,-1365,-1097,-1567,-1567,-1694,-1694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[25,25,22,22,13,18,8,8,2,2,-9,-4,-15,-15,-19,-19,-26,-23,-28,-28,-29,-29,-28,-28,-25,-25,-22,-18,-13,-13,-8,-8,-2,4,9,9,15,19,23,23,26,26,28,29,29,29,28,28,22,25,18,18,8,13,2,2,-4,-4,-15,-9,-19,-19,-23,-23,-28,-26,-29,-29,-29,-28,-25,-25,-22,-22,-18,-13,-8,-8,-2,-2,4,9,15,15,19,19,23,26,28,28,29,29,28,28,840,840,729,824,558,558,320,320,-316,24,-688,-688,-1465,-1077,-1839,-1839,-2181,-2181,-2722,-2480,-2897,-2897,-2998,-2998,-3020,-2961,-2824,-2824,-2613,-2335,-2001,-2001,-1621,-1621,-1212,-786,-362,-362,47,47,425,758,1033,1033,1241,1374,1427,1427,1400,1400,1112,1294,863,863,557,557,-176,206,-574,-574,-973,-973,-1708,-1356,-2016,-2016,-2450,-2266,-2560,-2560,-2590,-2590,-2541,-2412,-2209,-2209,-1938,-1938,-1611,-1240,-837,-837,-419,-2,400,400,771,771,1097,1365,1567,1567,1694,1694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6,11,16,16,21,21,24,27,29,29,29,29,27,27,24,24,16,21,11,11,6,6,-6,0,-11,-11,-21,-16,-24,-24,-27,-27,-29,-29,-29,-29,-27,-27,-24,-21,-16,-16,-11,-6,0,0,6,6,11,16,21,21,24,24,27,29,29,29,29,29,24,27,21,21,11,16,6,6,0,0,-11,-6,-16,-16,-21,-21,-27,-24,-29,-29,-29,-29,-27,-27,-24,-24,-21,-16,-11,-11,-6,-6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,577,1132,1643,1643,2091,2091,2459,2733,2901,2901,2901,2958,2733,2733,2459,2459,1643,2091,1132,1132,577,577,-577,0,-1132,-1132,-2091,-1643,-2459,-2459,-2733,-2733,-2958,-2901,-2901,-2901,-2733,-2733,-2459,-2091,-1643,-1643,-1132,-577,0,0,577,577,1132,1643,2091,2091,2459,2459,2733,2901,2958,2958,2901,2901,2459,2733,2091,2091,1132,1643,577,577,0,0,-1132,-577,-1643,-1643,-2091,-2091,-2733,-2459,-2901,-2901,-2958,-2901,-2733,-2733,-2459,-2459,-2091,-1643,-1132,-1132,-577,-577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,0,0,-539,-275,-783,-783,-996,-996,-1301,-1171,-1381,-1381,-1408,-1381,-1301,-1301,-1171,-1171,-996,-783,-539,-539,-275,-275,0,275,539,539,783,996,1171,1171,1301,1301,1381,1408,1381,1381,1301,1301,996,1171,783,783,275,539,0,0,-275,-275,-783,-539,-996,-996,-1171,-1171,-1381,-1301,-1408,-1408,-1381,-1381,-1301,-1171,-996,-996,-783,-539,-275,-275,0,0,275,539,783,783,996,996,1171,1301,1381,1381,1381,1408,1301,1301,1171,1171,783,996,539,539,275,275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,0,0,-539,-275,-783,-783,-996,-996,-1301,-1171,-1381,-1381,-1408,-1381,-1301,-1301,-1171,-1171,-996,-783,-539,-539,-275,-275,0,275,539,539,783,996,1171,1171,1301,1301,1381,1408,1381,1381,1301,1301,996,1171,783,783,275,539,0,0,-275,-275,-783,-539,-996,-996,-1171,-1171,-1381,-1301,-1408,-1408,-1381,-1381,-1301,-1171,-996,-996,-783,-539,-275,-275,0,0,275,539,783,783,996,996,1171,1301,1381,1381,1381,1408,1301,1301,1171,1171,783,996,539,539,275,275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[83.333,1]],"50P":[[16.666,0],[50.0,1],[83.333,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[83.333,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":83.333,"recloses":[],"trips":[83.333],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":487,"recording_start":"2026-08-15T15:33:41","trigger_abs":"2026-08-15T15:33:41.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":29.3,"rms":11.9},{"channel":"IB","units":"A","peak":3019.7,"rms":599.7},{"channel":"IC","units":"A","peak":3019.7,"rms":599.7},{"channel":"IN","units":"A","peak":29.3,"rms":7.5},{"channel":"VAN","units":"V","peak":29577.9,"rms":11648.8},{"channel":"VBN","units":"V","peak":28108.8,"rms":9552.2},{"channel":"VCN","units":"V","peak":28108.8,"rms":9552.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":83.333,"rel_trigger_ms":33.333},{"channel":"52A","event":"DEASSERT","t_ms":83.333,"rel_trigger_ms":33.333},{"channel":"TRIP","event":"ASSERT","t_ms":83.333,"rel_trigger_ms":33.333}],"dc_offset":[{"channel":"IB","dc_a":944.5,"tau_ms":null},{"channel":"IC","dc_a":-944.5,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":29.3,"ang":0.0},"IB":{"mag":2070.9,"ang":-84.9},"IC":{"mag":2070.9,"ang":95.1},"IN":{"mag":29.3,"ang":0.0},"VAN":{"mag":29577.3,"ang":0.0},"VBN":{"mag":14084.6,"ang":-180.0},"VCN":{"mag":14084.6,"ang":-180.0}},"pre":{"IA":{"mag":29.3,"ang":0.0},"IB":{"mag":29.3,"ang":-120.0},"IC":{"mag":29.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28169.4,"ang":0.0},"VBN":{"mag":28169.1,"ang":-120.0},"VCN":{"mag":28169.1,"ang":120.0}},"seq_i":{"I0":{"mag":9.8,"ang":0.0},"I1":{"mag":1205.4,"ang":5.1},"I2":{"mag":1185.9,"ang":-174.8}},"seq_v":{"I0":{"mag":469.4,"ang":-0.0},"I1":{"mag":14554.0,"ang":-0.0},"I2":{"mag":14554.0,"ang":-0.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LL","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RG-2110R1_20260815_173214_095.cfg","event_id":"RCL_RG-2110R1_20260815_173214_095","device_id":"RCL_RG-2110R1","feeder":"Bear Gulch 2110","timestamp":"2026-08-15T17:32:14","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":1.4177,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.073958,"trip_channel":"TRIP","trip_delay_ms":23.96,"trip_delay_cycles":1.44,"fault_current_rms_a":1100.5,"peak_current_a":1866.7,"peak_phase_current_a":1866.7,"peak_residual_a":1844.2,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":23.96,"dead_time_ms":733.3,"shot_type":"FAST","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":315.62,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":23.96,"max_dead_time_ms":733.3,"hif_suspect":false,"hif_delta_a":958.5,"faulted_phase":"A","est_miles":1.64,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.654,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1866.7,"v_peak":10902.3,"full":{"t0":0.0,"t1":1417.708,"i":{"IA":[0,24,-24,9,-9,24,-24,17,-17,24,-24,22,-22,1867,-615,1833,-629,1529,0,1508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-17,9,-24,1362,-118,1781,-644,1026,55,1471,-862,449,369,1305,-978,-81,350,1217,-1043,293,-144,1170,-1077,253,-583,1145,-1095,644,-916,1132,-1105,950,-1100,1124,-1110,1118,-1105,957,-949,1121,-1113,646,-641,1119,-1115,237,-235,1117,-1115,-206,207,1117,-1116,-206,236,1117,-1116,207,-207,1116,-1116,618,-618,1116,-1116,936,-936,1116,-1116,936,-1110,1116,-952,1110,-1116,952,-643,1116,-1116,643,-643,1116,-1116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-24,6,-6,24,-24,-3,3,24,-24,-6,-3,24,-24,3,-12,24,-24,12,-12,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24,-24,19,-24,24,-24,24,-24,21,-21,24,-24,15,-15,24,-24,6,-6,24,-24,6,3,24,-24,-3,6,24,-24,3,-3,24,-24,12,-12,24,-24,12,-19,24,-24,19,-24,24,-21,24,-24,21,-15,24,-24,15,-15,24,-24,6,-6,24,-24,-3,3,24,-24,-6,-3,24,-24,3,-3,24,-24,12,-12,24,-24,19,-19,24,-24,24,-24,24,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-24,21,-24,24,-19,24,-24,19,-12,24,-24,12,-3,24,-24,3,-3,24,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-24,0,3,24,-24,6,-6,24,-24,6,-15,24,-24,15,-21,24,-24,21,-24,24,-24,24,-24,19,-19,24,-24,12,-12,24,-24,3,-3,24,-24,3,6,24,-24,-3,3,24,-24,6,-6,24,-24,15,-15,24,-24,21,-21,24,-24,21,-24,24,-19,24,-24,19,-12,24,-24,12,-12,24,-24,3,-3,24,-24,-6,3,24,-24,-3,-6,24,-24,6,-6,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,1844,-592,1809,-605,1507,0,1484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1352,-109,1758,-620,1017,55,1448,-837,449,359,1283,-956,-80,350,1195,-1020,284,-135,1148,-1054,244,-566,1122,-1073,627,-894,1109,-1083,927,-1075,1102,-1088,1094,-1080,939,-932,1098,-1091,636,-632,1096,-1092,237,-235,1095,-1093,-197,198,1094,-1093,-197,236,1094,-1094,198,-197,1094,-1094,601,-601,1094,-1094,913,-913,1094,-1094,913,-1086,1094,-935,1086,-1094,935,-634,1094,-1094,634,-634,1094,-1094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1018,-1018,390,-390,1018,-1018,720,-720,1018,-1018,941,-941,94,-94,102,-102,94,0,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-720,390,-1018,39,-39,102,-102,39,0,102,-102,0,39,102,-102,0,0,102,-102,39,-39,102,-102,39,-72,102,-102,72,-94,102,-94,94,-102,94,-94,102,-102,72,-72,102,-102,39,-39,102,-102,0,0,102,-102,-39,0,102,-102,0,0,102,-102,39,-39,102,-102,72,-72,102,-102,94,-94,102,-94,94,-102,94,-72,102,-102,72,-39,102,-102,39,-39,102,-102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1009,264,-264,1009,-1009,-133,133,1009,-1009,-264,-133,1009,-1090,133,-550,1090,-1090,550,-550,285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1009,-1090,808,-1062,1090,-1090,1062,-1062,952,-952,1090,-1090,669,-669,1090,-1090,285,-285,1090,-1090,285,144,1090,-1090,-144,285,1090,-1090,144,-144,1090,-1090,550,-550,1090,-1090,550,-872,1090,-1090,872,-1062,1090,-952,1062,-1090,952,-669,1090,-1090,669,-669,1090,-1090,285,-285,1090,-1090,-144,144,1090,-1090,-285,-144,1090,-1090,144,-144,1090,-1090,550,-550,1090,-1090,872,-872,1090,-1090,1062,-1062,1090,0,1062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-983,882,-1009,983,-808,1009,-1009,808,-509,1009,-1009,509,-144,1009,-1090,144,-144,1090,-1062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1009,0,133,1090,-1090,285,-285,1090,-1090,285,-669,1090,-1090,669,-952,1090,-1062,952,-1090,1062,-1062,1090,-1090,872,-872,1090,-1090,550,-550,1090,-1090,144,-144,1090,-1090,144,285,1090,-1090,-144,144,1090,-1090,285,-285,1090,-1090,669,-669,1090,-1090,952,-952,1090,-1062,952,-1090,1062,-872,1090,-1090,872,-550,1090,-1090,550,-550,1090,-1090,144,-144,1090,-1090,-285,144,1090,-1090,-144,-285,1090,-1090,285,-285,872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[73.958,1],[807.291,0],[1131.25,1]],"50P":[[0.0,0],[50.0,1],[73.958,0]],"51P":[[0.0,0],[815.625,1],[1131.25,0]],"79":[[0.0,0],[807.291,1],[817.708,0]],"52A":[[0.0,1],[73.958,0],[807.291,1],[1131.25,0]],"LOCK":[[0.0,0],[1131.25,1]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,9,9,17,17,22,22,24,24,22,22,17,17,9,9,0,0,-9,-9,-17,-17,-22,-22,-24,-24,-22,-22,-17,-17,-9,-9,0,0,9,9,17,17,22,22,24,24,22,22,17,17,9,9,0,0,-9,-9,-17,-17,-22,-22,-24,-24,-22,-22,-17,-17,-9,-9,1056,1056,1441,1441,1728,1728,1867,1867,1833,1833,1627,1627,1276,1276,830,830,353,353,-87,-87,-426,-426,-615,-615,-629,-629,-470,-470,-164,-164,240,240,676,676,1076,1076,1377,1377,1529,1529,1508,1508,1315,1315,976,976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-21,-21,-24,-24,-24,-24,-19,-19,-12,-12,-3,-3,6,6,15,15,21,21,24,24,24,24,19,19,12,12,3,3,-6,-6,-15,-15,-21,-21,-24,-24,-24,-24,-19,-19,-12,-12,-3,-3,6,6,15,15,21,21,24,24,24,24,19,19,12,12,3,3,-6,-6,-15,-15,-21,-21,-24,-24,-24,-24,-19,-19,-12,-12,-3,-3,6,6,15,15,21,21,24,24,24,24,19,19,12,12,3,3,-6,-6,-15,-15,-21,-21,-24,-24,-24,-24,-19,-19,-12,-12,-3,-3,6,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[21,21,15,15,6,6,-3,-3,-12,-12,-19,-19,-24,-24,-24,-24,-21,-21,-15,-15,-6,-6,3,3,12,12,19,19,24,24,24,24,21,21,15,15,6,6,-3,-3,-12,-12,-19,-19,-24,-24,-24,-24,-21,-21,-15,-15,-6,-6,3,3,12,12,19,19,24,24,24,24,21,21,15,15,6,6,-3,-3,-12,-12,-19,-19,-24,-24,-24,-24,-21,-21,-15,-15,-6,-6,3,3,12,12,19,19,24,24,24,24,21,21,15,15,6,6,-3,-3,-12,-12,-19,-19,-24,-24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1056,1056,1432,1432,1710,1710,1844,1844,1809,1809,1605,1605,1259,1259,821,821,353,353,-78,-78,-408,-408,-592,-592,-605,-605,-447,-447,-146,-146,249,249,676,676,1067,1067,1359,1359,1507,1507,1484,1484,1293,1293,959,959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,39,39,72,72,94,94,102,102,94,94,72,72,39,39,0,0,-39,-39,-72,-72,-94,-94,-102,-102,-94,-94,-72,-72,-39,-39,0,0,39,39,72,72,94,94,102,102,94,94,72,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,-1090,-1090,-952,-952,-669,-669,-285,-285,144,144,550,550,872,872,1062,1062,1090,1090,952,952,669,669,285,285,-144,-144,-550,-550,-872,-872,-1062,-1062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[73.958,1]],"50P":[[16.666,0],[50.0,1],[73.958,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[73.958,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":73.958,"recloses":[807.291],"trips":[73.958,1131.25],"lockout":1131.25}},"detail":{"provenance":{"station":"Bear Gulch 2110","device_id":"RCL_RG-2110R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":1362,"recording_start":"2026-08-15T17:32:14","trigger_abs":"2026-08-15T17:32:14.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1866.7,"rms":417.8},{"channel":"IB","units":"A","peak":24.1,"rms":9.1},{"channel":"IC","units":"A","peak":24.1,"rms":9.1},{"channel":"IN","units":"A","peak":1844.2,"rms":409.9},{"channel":"VAN","units":"V","peak":10181.6,"rms":1501.8},{"channel":"VBN","units":"V","peak":10902.3,"rms":4080.7},{"channel":"VCN","units":"V","peak":10902.3,"rms":4064.6}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"52A","event":"DEASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"TRIP","event":"ASSERT","t_ms":73.958,"rel_trigger_ms":23.958},{"channel":"52A","event":"ASSERT","t_ms":807.291,"rel_trigger_ms":757.291},{"channel":"79","event":"ASSERT","t_ms":807.291,"rel_trigger_ms":757.291},{"channel":"TRIP","event":"DEASSERT","t_ms":807.291,"rel_trigger_ms":757.291},{"channel":"51P","event":"ASSERT","t_ms":815.625,"rel_trigger_ms":765.625},{"channel":"79","event":"DEASSERT","t_ms":817.708,"rel_trigger_ms":767.708},{"channel":"51P","event":"DEASSERT","t_ms":1131.25,"rel_trigger_ms":1081.25},{"channel":"52A","event":"DEASSERT","t_ms":1131.25,"rel_trigger_ms":1081.25},{"channel":"LOCK","event":"ASSERT","t_ms":1131.25,"rel_trigger_ms":1081.25},{"channel":"TRIP","event":"ASSERT","t_ms":1131.25,"rel_trigger_ms":1081.25}],"dc_offset":[{"channel":"IA","dc_a":616.2,"tau_ms":733.6},{"channel":"IN","dc_a":616.2,"tau_ms":720.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1285.7,"ang":12.5},"IB":{"mag":24.3,"ang":-120.0},"IC":{"mag":24.3,"ang":120.0},"IN":{"mag":1262.0,"ang":12.7},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":24.3,"ang":0.0},"IB":{"mag":24.3,"ang":-120.0},"IC":{"mag":24.3,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":420.7,"ang":12.7},"I1":{"mag":444.4,"ang":12.0},"I2":{"mag":420.7,"ang":12.7}},"seq_v":{"I0":{"mag":3326.0,"ang":180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":287,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_RG-2110_20260815_173214_0951.cfg","event_id":"RCL_RG-2110_20260815_173214_0951","device_id":"RCL_RG-2110","feeder":"Bear Gulch 2110","timestamp":"2026-08-15T17:32:14.014008","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3177,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1096.3,"peak_current_a":1872.0,"peak_phase_current_a":1872.0,"peak_residual_a":1827.9,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":941.1,"faulted_phase":"A","est_miles":1.64,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.657,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1872.0,"v_peak":10972.8,"full":{"t0":0.0,"t1":317.708,"i":{"IA":[0,17,25,37,42,45,32,42,9,25,-25,0,-42,-32,-45,-42,-37,-25,-17,0,9,32,37,44,37,45,17,32,-9,9,-37,-17,-45,-42,-44,-32,-25,-9,0,17,25,42,44,45,25,42,0,17,-25,-9,-44,-32,-45,-42,-37,-17,-9,1257,1441,1728,1818,1872,1467,1750,591,1276,-87,353,-541,-272,-644,-570,-470,-164,30,458,676,1242,1376,1529,1315,1541,12,1161,0,9,-16,-4,-22,-19,-22,-19,-16,-9,-4,4,9,19,21,22,16,22,4,12,-9,0,-21,-12,-22,-22,-21,-12,-9,0,4,12,16,22,21,22,9,19,-4,4,-16,-9,-22,-19,-22,-19,-16,-4,0,9,12,19,21,22,16,21,0,12,-12,-4,-21,-16,-22,-21,-19,-12,-9,0,4,16,19,22,19,22,9,16,-4,4,-19,-9,-22,-21,-22,-16,-12,-4,0,9,12,21,22,22,12,21,0,9,-12,-4,-22,-16,-22,-21,-19,-9,-4,4,9,16,19,22,19,22,4,16,-9,0,-19,-12,-22,-21,-21,-16,-12,0,4,12,16,21,21,22,12,19,0,9,-16,-4,-22,-19,-22,-19,-16,-9,-4,4,9,19,21,22,16,22,4,12,-9,0,-21,-12,-22,-22,-21,-12,-9,0,4,12,16,22,21,22,9,19,-4,4,-16,-9,-22,-19,-22,-19,-16,-4,0,9,12,19,21,22,16,21,0,12,-12,-4,-21,-16,-22,-21,-19,-12,-9,4,9,16,19,22,19,22,9,16,-4,4,-19,-9,-22,-21,-22,-16,-12,-4,0,9,12,21,22,22,12,21,0,9,-12,-4,-22,-16,-22,-21,-19,-9,-4,4,9,16,19,22,19,22,4,16,-9,0,-19,-12,-22,-21,-21,-16,-12,0,4,12,16,21,21,22,12,19,-4,9,-16,-9,-22,-19,-22,-19,-16,-9,-4,9],"IB":[-45,-39,-45,-40,-36,-14,-6,12,20,34,39,45,36,43,6,30,-20,-3,-39,-27,-45,-43,-40,-30,-22,3,12,27,34,43,40,45,22,36,-12,14,-34,-20,-45,-39,-45,-36,-30,-14,-6,20,27,39,43,45,30,43,6,22,-27,-3,-43,-34,-45,-43,-40,-22,-14,3,12,34,39,45,40,45,14,36,-12,6,-34,-20,-45,-39,-43,-36,-30,-6,3,12,14,19,21,22,15,20,-1,11,-14,-6,-21,-17,-22,-20,-18,-11,-7,6,10,17,19,22,18,22,7,15,-10,3,-19,-14,-22,-21,-22,-15,-11,-3,1,14,17,21,22,22,11,20,-1,7,-17,-6,-22,-19,-22,-20,-18,-7,-3,6,10,19,21,22,18,22,3,15,-10,-1,-19,-14,-22,-21,-20,-15,-11,1,6,14,17,21,20,22,11,18,-6,7,-17,-10,-22,-19,-22,-18,-15,-7,-3,10,14,19,21,22,15,22,3,11,-14,-1,-21,-17,-22,-22,-20,-11,-7,1,6,17,19,22,20,22,7,18,-6,3,-19,-10,-22,-21,-22,-18,-15,-3,1,10,14,19,21,22,15,20,-1,11,-14,-6,-21,-17,-22,-20,-18,-11,-7,6,10,17,19,22,18,22,7,15,-10,3,-19,-14,-22,-21,-22,-15,-11,-3,1,14,17,21,22,22,11,20,-1,7,-17,-6,-22,-19,-22,-20,-18,-7,-3,6,10,19,21,22,18,22,3,15,-10,-1,-21,-14,-22,-22,-20,-15,-11,1,6,14,17,21,20,22,11,18,-6,7,-17,-10,-22,-19,-22,-18,-15,-7,-3,10,14,19,21,22,15,22,3,11,-14,-1,-21,-17,-22,-22,-20,-11,-7,1,6,17,19,22,20,22,7,18,-6,3,-19,-10,-22,-21,-22,-18,-15,-3,1,10,14,21,22,22,15,20,-1,11,-14,-6,-22,-17],"IC":[27,39,3,20,-30,-6,-43,-36,-45,-43,-39,-20,-12,6,14,36,40,45,39,45,12,34,-14,3,-40,-22,-45,-43,-43,-34,-27,-3,6,22,30,43,43,45,27,39,-6,20,-30,-14,-45,-36,-45,-39,-34,-20,-12,14,22,36,40,45,34,43,12,27,-22,3,-40,-30,-45,-43,-39,-27,-20,-3,6,30,36,43,43,45,20,39,-6,12,-36,-14,-43,-22,-22,-19,-17,-6,-1,7,11,20,22,22,17,21,1,14,-11,-3,-22,-15,-22,-21,-19,-14,-10,3,7,15,18,22,19,22,10,17,-7,6,-18,-11,-22,-20,-21,-17,-14,-6,-1,11,15,20,21,22,14,19,1,10,-15,-3,-22,-18,-22,-19,-17,-10,-6,3,7,18,20,22,19,22,6,17,-7,1,-20,-11,-22,-22,-21,-17,-14,-1,3,11,15,22,21,22,14,19,-3,10,-15,-7,-22,-18,-22,-19,-17,-10,-6,7,11,18,20,22,17,21,6,14,-11,1,-20,-15,-22,-21,-19,-14,-10,-1,3,15,18,22,19,22,10,17,-3,6,-18,-7,-22,-20,-22,-19,-17,-6,-1,7,11,20,22,22,17,21,1,14,-11,-3,-22,-15,-22,-21,-19,-14,-10,3,7,15,18,22,19,22,10,17,-7,6,-18,-11,-22,-20,-21,-17,-14,-6,-1,11,15,20,21,22,14,19,1,10,-15,-3,-22,-18,-22,-19,-17,-10,-6,3,7,18,20,22,17,22,6,14,-7,1,-20,-11,-22,-22,-21,-17,-14,-1,3,11,15,22,21,22,14,19,-3,10,-15,-7,-22,-18,-22,-19,-17,-10,-6,7,11,18,20,22,17,21,6,14,-11,1,-20,-15,-22,-21,-19,-14,-10,-1,3,15,18,22,19,22,10,17,-3,6,-18,-7,-22,-20,-22,-17,-14,-6,-1,7,11,20,22,22,14,21],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1248,1424,1696,1780,1828,1430,1706,582,1245,-70,353,-504,-247,-600,-526,-428,-132,55,467,676,1217,1345,1488,1273,1497,0,1124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,390,566,847,941,1018,720,941,199,566,-566,0,-941,-720,-1018,-941,-847,-566,-390,0,199,720,847,999,847,1018,390,720,-199,199,-847,-390,-1018,-941,-999,-720,-566,-199,0,390,566,941,999,1018,566,941,0,390,-566,-199,-999,-720,-1018,-941,-847,-390,-199,20,39,72,85,102,85,100,20,72,-39,0,-85,-57,-102,-94,-94,-72,-57,-20,0,57,72,94,94,102,72,566,0,390,-720,-199,-999,-847,-1018,-847,-720,-390,-199,199,390,847,941,1018,720,999,199,566,-390,0,-941,-566,-1018,-999,-941,-566,-390,0,199,566,720,999,941,1018,390,847,-199,199,-720,-390,-1018,-847,-999,-847,-720,-199,0,390,566,847,941,1018,720,941,0,566,-566,-199,-941,-720,-1018,-941,-847,-566,-390,0,199,720,847,999,847,1018,390,720,-199,199,-847,-390,-1018,-941,-999,-720,-566,-199,0,390,566,941,999,1018,566,941,0,390,-566,-199,-999,-720,-1018,-941,-847,-390,-199,199,390,720,847,1018,847,999,199,720,-390,0,-847,-566,-1018,-941,-941,-720,-566,0,199,566,720,941,941,1018,566,847,0,390,-720,-199,-999,-847,-1018,-847,-720,-390,-199,199,390,847,941,1018,720,999,199,566,-390,0,-941,-566,-1018,-999,-941,-566,-390,0,199,566,720,999,941,1018,390,847,-199,199,-720,-390,-1018,-847,-999,-847,-720,-199,0,390,566,847,941,1018,720,941,0,566,-566,-199,-941,-720,-1018,-941,-847,-566,-390,199,390,720,847,999,847,1018,390,720,-199,199,-847,-390,-1018,-941,-999,-720,-566,-199,0,390,566,941,999,1018,566,941,0,390,-566,-199,-999,-720,-1018,-941,-847,-390,-199,199,390,720,847,1018,847,999,199,720,-390,0,-847,-566,-1018,-941,-941,-720,-566,0,199,566,720,941,941,1018,566,847,-199,390,-720,-390,-999,-847,-1018,-847,-720,-390,-199,390],"VBN":[-1009,-882,-1016,-913,-808,-327,-133,264,450,765,882,1016,808,983,133,671,-450,-67,-882,-620,-1016,-964,-913,-671,-509,67,264,620,765,964,913,1016,509,808,-264,327,-765,-450,-1009,-882,-1016,-808,-671,-327,-133,450,620,882,964,1016,671,983,133,509,-620,-67,-1041,-765,-1097,-1062,-986,-550,-353,72,285,827,952,1090,986,1097,353,872,-285,144,-827,-486,-1097,-952,-1062,-872,-725,-144,72,450,620,882,964,1016,671,913,-67,509,-620,-264,-964,-765,-1016,-913,-808,-509,-327,264,450,765,882,1009,808,1016,327,671,-450,133,-882,-620,-1016,-964,-983,-671,-509,-133,67,620,765,964,983,1016,509,913,-67,327,-765,-264,-1009,-882,-1016,-913,-808,-327,-133,264,450,882,964,1016,808,983,133,671,-450,-67,-882,-620,-1016,-964,-913,-671,-509,67,264,620,765,964,913,1016,509,808,-264,327,-765,-450,-1009,-882,-1016,-808,-671,-327,-133,450,620,882,964,1016,671,983,133,509,-620,-67,-964,-765,-1016,-983,-913,-509,-327,67,264,765,882,1009,913,1016,327,808,-264,133,-882,-450,-1016,-964,-983,-808,-671,-133,67,450,620,882,964,1016,671,913,-67,509,-620,-264,-964,-765,-1016,-913,-808,-509,-327,264,450,765,882,1009,808,1016,327,671,-450,133,-882,-620,-1016,-964,-983,-671,-509,-133,67,620,765,964,983,1016,509,913,-67,327,-765,-264,-1009,-882,-1016,-913,-808,-327,-133,264,450,882,964,1016,808,983,133,671,-450,-67,-964,-620,-1016,-983,-913,-671,-509,67,264,620,765,964,913,1016,509,808,-264,327,-765,-450,-1009,-882,-1016,-808,-671,-327,-133,450,620,882,964,1016,671,983,133,509,-620,-67,-964,-765,-1016,-983,-913,-509,-327,67,264,765,882,1009,913,1016,327,808,-264,133,-882,-450,-1016,-964,-983,-808,-671,-133,67,450,620,964,983,1016,671,913,-67,509,-620,-264,-1009,-765],"VCN":[620,882,67,450,-671,-133,-983,-808,-1016,-964,-882,-450,-264,133,327,808,913,1016,882,1009,264,765,-327,67,-913,-509,-1016,-983,-964,-765,-620,-67,133,509,671,983,964,1016,620,882,-133,450,-671,-327,-1016,-808,-1009,-882,-765,-450,-264,327,509,808,913,1016,827,964,285,669,-550,72,-986,-725,-1097,-1041,-952,-669,-486,-72,144,725,872,1062,1041,1097,486,952,-144,285,-872,-353,-1062,-986,-1009,-882,-765,-264,-67,327,509,913,983,1016,765,964,67,620,-509,-133,-983,-671,-1016,-964,-882,-620,-450,133,327,671,808,1016,882,1009,450,765,-327,264,-808,-509,-1016,-913,-964,-765,-620,-264,-67,509,671,913,964,1016,620,882,67,450,-671,-133,-983,-808,-1016,-882,-765,-450,-264,133,327,808,913,1016,882,1009,264,765,-327,67,-913,-509,-1016,-983,-964,-765,-620,-67,133,509,671,983,964,1016,620,882,-133,450,-671,-327,-1016,-808,-1009,-882,-765,-450,-264,327,509,808,913,1016,765,964,264,620,-509,67,-913,-671,-1016,-964,-882,-620,-450,-67,133,671,808,983,882,1016,450,765,-133,264,-808,-327,-1016,-913,-1009,-882,-765,-264,-67,327,509,913,983,1016,765,964,67,620,-509,-133,-983,-671,-1016,-964,-882,-620,-450,133,327,671,808,1016,882,1009,450,765,-327,264,-808,-509,-1016,-913,-964,-765,-620,-264,-67,509,671,913,964,1016,620,882,67,450,-671,-133,-983,-808,-1016,-882,-765,-450,-264,133,327,808,913,1016,765,1009,264,620,-327,67,-913,-509,-1016,-983,-964,-765,-620,-67,133,509,671,983,964,1016,620,882,-133,450,-671,-327,-1016,-808,-1009,-882,-765,-450,-264,327,509,808,913,1016,765,964,264,620,-509,67,-913,-671,-1016,-964,-882,-620,-450,-67,133,671,808,983,882,1016,450,765,-133,264,-808,-327,-1016,-913,-1009,-765,-620,-264,-67,327,509,913,983,1016,620,964]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,9,9,17,25,32,32,37,37,42,44,45,45,44,44,37,42,32,32,17,25,9,9,0,0,-17,-9,-25,-25,-32,-32,-42,-37,-44,-44,-45,-44,-42,-42,-37,-37,-32,-25,-17,-17,-9,-9,0,9,17,17,25,32,37,37,42,42,44,45,44,44,42,42,32,37,25,25,9,17,0,0,-9,-9,-25,-17,-32,-32,-37,-37,-44,-42,-45,-45,-44,-44,-42,-37,-32,-32,-25,-17,-9,-9,1056,1056,1257,1441,1600,1600,1728,1728,1818,1867,1872,1872,1750,1833,1627,1627,1467,1467,1061,1276,830,830,591,591,124,353,-87,-87,-426,-272,-541,-541,-615,-615,-644,-629,-570,-570,-470,-470,-332,-164,30,30,240,458,676,676,885,885,1076,1242,1376,1376,1473,1473,1529,1541,1508,1508,1432,1432,1161,1315,976,976,9,12,4,4,0,0,-9,-4,-12,-12,-16,-16,-21,-19,-22,-22,-22,-22,-21,-21,-19,-19,-16,-12,-9,-9,-4,-4,0,4,9,9,12,16,19,19,21,21,22,22,22,22,21,21,16,19,12,12,4,9,0,0,-4,-4,-12,-9,-16,-16,-19,-19,-22,-21,-22,-22,-22,-22,-21,-19,-16,-16,-12,-9,-4,-4,0,0,4,9,12,12,16,16,19,21,22,22,22,22,21,21,19,19,12,16,9,9,4,4,-4,0,-9,-9,-16,-12,-19,-19,-21,-21,-22,-22,-22,-22,-21,-21,-19,-16,-12,-12,-9,-4,0,0,4,4,9,12,16,16,19,19,21,22,22,22,22,22,19,21,16,16,9,12,4,4,0,0,-9,-4,-12,-12,-16,-16,-21,-19,-22,-22,-22,-22,-21,-21,-19,-19,-16,-12,-9,-9,-4,-4,0,4,9,9,12,16,19,19,21,21,22,22,22,22,21,21,16,19,12,12,4,9,0,0,-4,-4,-12,-9,-16,-16,-19,-19,-22,-21,-22,-22,-22,-22,-21,-19,-16,-16,-12,-9,-4,-4,0,0,4,9,12,12,16,16,19,21,22,22,22,22,21,21,19,19,12,16,9,9,4,4,-4,0,-9,-9,-16,-12,-19,-19,-21,-21,-22,-22,-22,-22,-21,-21,-19,-16,-12,-12,-9,-4,0,0,4,4,9,12,16,16,19,19,21,22,22,22,22,22,19,21,16,16,9,12,4,4,0,0,-9,-4,-12,-12,-16,-16,-21,-19,-22,-22,-22,-22,-21,-21,-19,-19,-16,-12,-9,-9,-4,-4,0,4,9,9,12,16,19,19,21,21,22,22,22,22,21,21,16,19,12,12,4,9,0,0,-4,-4,-12,-9,-16,-16,-19,-19,-22,-21,-22,-22,-22,-22,-21,-19,-16,-16,-12,-9,-4,-4,0,0,4,9,12,12,16,16,19,21,22,22,22,22,21,21,19,19,12,16,9,9,4,4,-4,0,-9,-9,-16,-12,-19,-19,-21,-21,-22,-22,-22,-22,-21,-21,-19,-16,-12,-12,-9,-4],"IB":[-39,-39,-43,-43,-45,-45,-43,-43,-40,-40,-36,-30,-22,-22,-14,-14,-6,3,12,12,20,27,34,34,39,39,43,45,45,45,43,43,36,40,30,30,14,22,6,6,-3,-3,-20,-12,-27,-27,-34,-34,-43,-39,-45,-45,-45,-43,-40,-40,-36,-36,-30,-22,-14,-14,-6,-6,3,12,20,20,27,34,39,39,43,43,45,45,43,43,40,40,30,36,22,22,14,14,-3,6,-12,-12,-27,-20,-34,-34,-39,-39,-45,-43,-45,-45,-43,-43,-40,-36,-30,-30,-22,-14,-6,-6,3,3,12,20,27,27,34,34,39,43,45,45,43,45,40,40,36,36,22,30,14,14,6,6,-12,-3,-20,-20,-34,-27,-39,-39,-43,-43,-45,-45,-43,-43,-40,-40,-36,-30,-22,-22,-14,-14,-6,3,12,12,10,14,17,17,19,19,21,22,22,22,22,22,18,20,15,15,7,11,3,3,-1,-1,-10,-6,-14,-14,-17,-17,-21,-19,-22,-22,-22,-22,-20,-20,-18,-18,-15,-11,-7,-7,-3,-3,1,6,10,10,14,17,19,19,21,21,22,22,22,22,20,20,15,18,11,11,7,7,-1,3,-6,-6,-14,-10,-17,-17,-19,-19,-22,-21,-22,-22,-22,-22,-20,-18,-15,-15,-11,-7,-3,-3,1,1,6,10,14,14,17,17,19,21,22,22,22,22,20,20,18,18,11,15,7,7,3,3,-6,-1,-10,-10,-17,-14,-19,-19,-21,-21,-22,-22,-22,-22,-20,-20,-18,-15,-11,-11,-7,-7,-3,1,6,6,10,14,17,17,19,19,21,22,22,22,22,22,18,20,15,15,7,11,3,3,-1,-1,-10,-6,-14,-14,-17,-17,-21,-19,-22,-22,-22,-22,-20,-20,-18,-18,-15,-11,-7,-7,-3,-3,1,6,10,10,14,17,19,19,21,21,22,22,22,22,20,20,15,18,11,11,7,7,-1,3,-6,-6,-14,-10,-17,-17,-19,-19,-22,-21,-22,-22,-22,-22,-20,-18,-15,-15,-11,-7,-3,-3,1,1,6,10,14,14,17,17,19,21,22,22,22,22,20,20,18,18,11,15,7,7,3,3,-6,-1,-10,-10,-17,-14,-19,-19,-21,-21,-22,-22,-22,-22,-20,-20,-18,-15,-11,-11,-7,-7,-3,1,6,6,10,14,17,17,19,19,21,22,22,22,22,22,18,20,15,15,7,11,3,3,-1,-1,-10,-6,-14,-14,-17,-17,-21,-19,-22,-22,-22,-22,-20,-20,-18,-18,-15,-11,-7,-7,-3,-3,1,6,10,10,14,17,19,19,21,21,22,22,22,22,20,20,15,18,11,11,7,7,-1,3,-6,-6,-14,-10,-17,-17,-19,-19,-22,-21,-22,-22,-22,-22,-20,-18,-15,-15,-11,-7,-3,-3,1,1,6,10,14,14,17,17,19,21,22,22,22,22,20,20,18,18,11,15,7,7,3,3,-6,-1,-10,-10,-17,-14],"IC":[39,39,34,34,20,27,12,12,3,3,-14,-6,-22,-22,-30,-30,-40,-36,-43,-43,-45,-45,-43,-43,-39,-39,-34,-27,-20,-20,-12,-12,-3,6,14,14,22,30,36,36,40,40,43,45,45,45,43,43,34,39,27,27,12,20,3,3,-6,-6,-22,-14,-30,-30,-36,-36,-43,-40,-45,-45,-45,-43,-39,-39,-34,-34,-27,-20,-12,-12,-3,-3,6,14,22,22,30,30,36,40,43,43,45,45,43,43,39,39,27,34,20,20,12,12,-6,3,-14,-14,-30,-22,-36,-36,-40,-40,-45,-43,-45,-45,-43,-43,-39,-34,-27,-27,-20,-12,-3,-3,6,6,14,22,30,30,36,36,40,43,45,45,43,45,39,39,34,34,20,27,12,12,3,3,-14,-6,-22,-22,-30,-30,-40,-36,-43,-43,-22,-22,-21,-21,-19,-19,-17,-14,-10,-10,-6,-6,-1,3,7,7,11,15,18,18,20,20,22,22,22,22,21,21,17,19,14,14,6,10,1,1,-3,-3,-11,-7,-15,-15,-18,-18,-22,-20,-22,-22,-22,-21,-19,-19,-17,-17,-14,-10,-6,-6,-1,-1,3,7,11,11,15,15,18,20,22,22,22,22,21,21,19,19,14,17,10,10,6,6,-3,1,-7,-7,-15,-11,-18,-18,-20,-20,-22,-22,-22,-22,-21,-21,-19,-17,-14,-14,-10,-6,-1,-1,3,3,7,11,15,15,18,18,20,22,22,22,21,22,19,19,17,17,10,14,6,6,1,1,-7,-3,-11,-11,-15,-15,-20,-18,-22,-22,-22,-22,-21,-21,-19,-19,-17,-14,-10,-10,-6,-6,-1,3,7,7,11,15,18,18,20,20,22,22,22,22,21,21,17,19,14,14,6,10,1,1,-3,-3,-11,-7,-15,-15,-18,-18,-22,-20,-22,-22,-22,-21,-19,-19,-17,-17,-14,-10,-6,-6,-1,-1,3,7,11,11,15,15,18,20,22,22,22,22,21,21,19,19,14,17,10,10,6,6,-3,1,-7,-7,-15,-11,-18,-18,-20,-20,-22,-22,-22,-22,-21,-21,-19,-17,-14,-14,-10,-6,-1,-1,3,3,7,11,15,15,18,18,20,22,22,22,21,22,19,19,17,17,10,14,6,6,1,1,-7,-3,-11,-11,-15,-15,-20,-18,-22,-22,-22,-22,-21,-21,-19,-19,-17,-14,-10,-10,-6,-6,-1,3,7,7,11,15,18,18,20,20,22,22,22,22,21,21,17,19,14,14,6,10,1,1,-3,-3,-11,-7,-15,-15,-18,-18,-22,-20,-22,-22,-22,-21,-19,-19,-17,-17,-14,-10,-6,-6,-1,-1,3,7,11,11,15,15,18,20,22,22,22,22,21,21,19,19,14,17,10,10,6,6,-3,1,-7,-7,-15,-11,-18,-18,-20,-20,-22,-22,-22,-22,-21,-21,-19,-17,-14,-14,-10,-6,-1,-1,3,3,7,11,15,15,18,18,20,22,22,22,21,22],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1056,1056,1248,1424,1575,1575,1696,1696,1780,1825,1828,1828,1706,1788,1585,1585,1430,1430,1036,1245,813,813,582,582,133,353,-70,-70,-394,-247,-504,-504,-573,-573,-600,-584,-526,-526,-428,-428,-295,-132,55,55,257,467,676,676,876,876,1059,1217,1345,1345,1436,1436,1488,1497,1463,1463,1388,1388,1124,1273,945,945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,20,39,57,57,72,72,85,94,100,100,100,102,94,94,85,85,57,72,39,39,20,20,-20,0,-39,-39,-72,-57,-85,-85,-94,-94,-102,-100,-100,-100,-94,-94,-85,-72,-57,-57,-39,-20,0,0,20,20,39,57,72,72,85,85,94,100,102,102,100,100,85,94,72,72,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199,0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-199],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-1062,-1062,-986,-986,-872,-725,-550,-550,-353,-353,-144,72,285,285,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620,-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-765,-620],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,952,952,669,827,486,486,285,285,-144,72,-353,-353,-725,-550,-872,-872,-986,-986,-1097,-1062,-1090,-1090,-1041,-1041,-952,-827,-669,-669,-486,-285,-72,-72,144,144,353,550,725,725,872,872,986,1062,1097,1097,1041,1090,952,952,827,827,486,669,285,285,72,72,-353,-144,-550,-550,-725,-725,-986,-872,-1062,-1062,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009,882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,964,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Bear Gulch 2110","device_id":"RCL_RG-2110","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":611,"recording_start":"2026-08-15T17:32:14.014008","trigger_abs":"2026-08-15T17:32:14.064008","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1872.0,"rms":312.7},{"channel":"IB","units":"A","peak":44.8,"rms":20.7},{"channel":"IC","units":"A","peak":44.8,"rms":20.6},{"channel":"IN","units":"A","peak":1827.9,"rms":304.6},{"channel":"VAN","units":"V","peak":10181.7,"rms":6903.8},{"channel":"VBN","units":"V","peak":10972.8,"rms":7257.5},{"channel":"VCN","units":"V","peak":10972.8,"rms":7243.0}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":610.2,"tau_ms":738.2},{"channel":"IN","dc_a":610.2,"tau_ms":718.0}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":1284.3,"ang":11.9},"IB":{"mag":44.9,"ang":-120.0},"IC":{"mag":44.9,"ang":120.0},"IN":{"mag":1240.4,"ang":12.4},"VAN":{"mag":1018.2,"ang":0.0},"VBN":{"mag":10996.3,"ang":-120.0},"VCN":{"mag":10996.3,"ang":120.0}},"pre":{"IA":{"mag":44.9,"ang":0.0},"IB":{"mag":44.9,"ang":-120.0},"IC":{"mag":44.9,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":413.5,"ang":12.4},"I1":{"mag":457.4,"ang":11.2},"I2":{"mag":413.5,"ang":12.4}},"seq_v":{"I0":{"mag":3326.0,"ang":-180.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":287,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_VO-3308R1_20260815_173306_0953.cfg","event_id":"RCL_VO-3308R1_20260815_173306_0953","device_id":"RCL_VO-3308R1","feeder":"Almond Row 3308","timestamp":"2026-08-15T17:33:06.067963","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":3.9094,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.14426999999999998,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":56.4,"peak_current_a":79.8,"peak_phase_current_a":79.8,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":34.1,"faulted_phase":"A","est_miles":319.22,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":127.69,"priority":1,"flags":["hif_suspect","3ph_fault","no_trip"],"flag_labels":["HIF Suspect","Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 34.1 A is below the 50.0 A screen threshold","decisive":true},{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 144.3 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":79.8,"v_peak":10181.8,"full":{"t0":0.0,"t1":3909.375,"i":{"IA":[-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-80,56,-80,80,-79,79,-79,79,-79,79,-79,78,-78,78,-78,78,-78,78,-77,77,-77,77,-77,77,-77,77,-76,76,-76,76,-76,76,-76,76,-75,75,-75,75,-75,75,-75,75,-74,74,-74,74,-74,74,-74,74,-74,73,-73,73,-73,73,-73,73,-73,73,-72,72,-72,72,-72,72,-72,72,-71,72,-71,71,-71,71,-71,71,-71,71,-71,70,-70,70,-70,70,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-69,69,-69,69,-68,68,-68,68,-68,68,-68,68,-68,68,-68,67,-67,67,-67,67,-67,67,-67,67,-67,67,-67,66,-66,66,-66,66,-66,66,-66,66,-66,66,-66,66,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-60,61,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-59,60,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-56,57,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-55,55,-55,55,-55,55,-55,55,-55,55,-55,55],"IB":[-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-79,80,-80,79,-79,79,-79,79,-79,79,-78,78,-78,78,-78,78,-77,78,-77,77,-77,77,-77,77,-76,77,-76,76,-76,76,-76,76,-75,75,-75,75,-75,75,-75,75,-75,74,-74,74,-74,74,-74,74,-74,74,-73,73,-73,73,-73,73,-73,73,-72,73,-72,72,-72,72,-72,72,-72,72,-71,71,-71,71,-71,71,-71,71,-71,71,-70,70,-70,70,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-69,69,-69,69,-68,68,-68,68,-68,68,-68,68,-68,68,-67,68,-67,67,-67,67,-67,67,-67,67,-67,67,-67,67,-66,66,-66,66,-66,66,-66,66,-66,66,-66,66,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-57,58,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-55,55,-55,55,-55,55,-55,55,-55,55,-55,55,-55,55,-55,55],"IC":[-27,27,-27,27,-27,27,-27,27,-27,27,-27,27,-80,80,-79,79,-79,79,-79,79,-79,79,-78,78,-78,78,-78,78,-78,77,-77,77,-77,77,-77,77,-76,76,-76,76,-76,76,-76,76,-75,76,-75,75,-75,75,-75,75,-74,75,-74,74,-74,74,-74,74,-74,74,-73,73,-73,73,-73,73,-73,73,-72,72,-72,72,-72,72,-72,72,-72,72,-71,71,-71,71,-71,71,-71,71,-71,71,-70,70,-70,70,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-69,69,-69,69,-68,68,-68,68,-68,68,-68,68,-68,68,-68,68,-67,67,-67,67,-67,67,-67,67,-67,67,-67,66,-66,66,-66,66,-66,66,-66,66,-66,66,-66,66,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-65,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-60,61,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-59,59,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,58,-58,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-57,57,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-56,56,-55,55,-55,55,-55,55,-55,55,-55,55,-55,55,-55,55,-55,55],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018],"VBN":[-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016],"VCN":[-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":110.937,"t1":310.416,"i":{"IA":[-23,-23,-25,-25,-27,-27,-27,-27,-25,-25,-23,-19,-15,-15,-10,-10,-5,0,5,5,10,15,19,19,23,23,25,27,27,27,27,27,23,25,19,19,10,15,5,5,0,0,-10,-5,-15,-15,-19,-19,-25,-23,-27,-27,-27,-27,-25,-25,-23,-23,-19,-15,-10,-10,-5,-5,0,5,10,10,15,19,23,23,25,25,27,27,27,27,25,25,23,56,44,44,31,31,0,16,-16,-16,-44,-31,-56,-56,-66,-66,-78,-74,-80,-80,-78,-78,-74,-66,-56,-56,-44,-31,-16,-16,0,0,16,31,44,44,56,56,66,74,78,78,78,80,74,74,66,66,44,56,30,30,16,16,-16,0,-30,-30,-56,-44,-66,-66,-74,-74,-80,-78,-78,-78,-74,-74,-66,-56,-44,-44,-30,-30,-16,0,16,16,30,44,56,56,66,66,73,78,79,79,78,78,66,73,56,56,30,44,15,15,0,0,-30,-15,-44,-44,-56,-56,-73,-66,-78,-78,-79,-78,-73,-73,-66,-66,-56,-44,-30,-30,-15,-15,0,15,30,30,44,56,66,66,73,73,78,79,78,78,73,73,56,66,44,44,30,30,0,15,-15,-15,-44,-30,-56,-56,-66,-66,-78,-73,-79,-79,-78,-78,-73,-66,-56,-56,-44,-30,-15,-15,0,0,15,30,44,44,56,56,66,73,78,78,78,79,73,73,66,66,44,56,30,30,15,15,-15,0,-30,-30,-56,-44,-66,-66,-73,-73,-79,-77,-77,-77,-73,-73,-66,-56,-44,-44,-30,-30,-15,0,15,15,30,44,56,56,66,66,73,77,79,79,77,77,66,73,56,56,30,44,15,15,0,0,-30,-15,-44,-44,-56,-56,-73,-65,-77,-77,-79,-77,-73,-73,-65,-65,-56,-44,-30,-30,-15,-15,0,15,30,30,44,56,65,65,73,73,77,79,77,77,73,73,56,65,44,44,30,30,0,15,-15,-15,-44,-30,-56,-56,-65,-65,-77,-73,-79,-79,-77,-77,-73,-65,-55,-55,-44,-30,-15,-15,0,0,15,30,44,44,55,55,65,72,77,77,77,78,72,72,65,65,44,55,30,30,15,15,-15,0,-30,-30,-55,-44,-65,-65,-72,-72,-78,-77,-77,-77,-72,-72,-65,-55,-43,-43,-30,-30,-15,0,15,15,30,43,55,55,65,65,72,77,78,78,77,77,65,72,55,55,30,43,15,15,0,0,-30,-15,-43,-43,-55,-55,-72,-65,-77,-77,-78,-77,-72,-72,-65,-65,-55,-43,-30,-30,-15,-15,0,15,30,30,43,55,65,65,72,72,76,78,76,76,72,72,55,65,43,43,30,30,0,15,-15,-15,-43,-30,-55,-55,-65,-65,-76,-72,-78,-78,-76,-76,-72,-65,-55,-55,-43,-30,-15,-15,0,0,15,30,43,43,55,55,65,72,76,76,76,78,72,72,65,65,43,55,30,30,15,15,-15,0,-30,-30,-55,-43],"IB":[25,25,22,22,14,18,9,9,4,4,-7,-2,-12,-12,-17,-17,-24,-21,-26,-26,-27,-27,-26,-26,-25,-25,-22,-18,-14,-14,-9,-9,-4,2,7,7,12,17,21,21,24,24,26,27,27,27,26,26,22,25,18,18,9,14,4,4,-2,-2,-12,-7,-17,-17,-21,-21,-26,-24,-27,-27,-27,-26,-25,-25,-22,-22,-18,-14,-9,-9,-4,-4,2,21,35,35,49,49,60,69,76,76,79,80,77,77,72,72,53,63,40,40,26,26,-5,10,-21,-21,-49,-35,-60,-60,-69,-69,-79,-76,-80,-80,-77,-77,-71,-63,-53,-53,-40,-26,-10,-10,5,5,21,35,48,48,60,60,69,75,79,79,77,79,71,71,63,63,40,52,26,26,10,10,-21,-5,-35,-35,-48,-48,-69,-60,-75,-75,-79,-79,-77,-77,-71,-71,-63,-52,-40,-40,-26,-26,-10,5,21,21,35,48,60,60,69,69,75,79,79,79,77,77,63,71,52,52,26,40,10,10,-5,-5,-35,-21,-48,-48,-60,-60,-75,-69,-79,-79,-79,-77,-71,-71,-63,-63,-52,-40,-25,-25,-10,-10,5,21,35,35,48,48,60,69,75,75,79,79,76,76,71,71,52,63,40,40,25,25,-5,10,-20,-20,-48,-35,-59,-59,-69,-69,-78,-75,-79,-79,-76,-76,-71,-63,-52,-52,-40,-25,-10,-10,5,5,20,35,48,48,59,59,68,75,78,78,76,79,71,71,63,63,39,52,25,25,10,10,-20,-5,-35,-35,-48,-48,-68,-59,-75,-75,-79,-78,-76,-76,-71,-71,-63,-52,-39,-39,-25,-25,-10,5,20,20,35,48,59,59,68,68,75,78,79,79,76,76,62,71,52,52,25,39,10,10,-5,-5,-35,-20,-48,-48,-59,-59,-74,-68,-78,-78,-78,-76,-71,-71,-62,-62,-52,-39,-25,-25,-10,-10,5,20,35,35,48,48,59,68,74,74,78,78,76,76,70,70,52,62,39,39,25,25,-5,10,-20,-20,-48,-35,-59,-59,-68,-68,-78,-74,-78,-78,-76,-76,-70,-62,-52,-52,-39,-25,-10,-10,5,5,20,35,48,48,59,59,68,74,78,78,76,78,70,70,62,62,39,52,25,25,10,10,-20,-5,-35,-35,-48,-48,-68,-59,-74,-74,-78,-78,-76,-76,-70,-70,-62,-52,-39,-39,-25,-25,-10,5,20,20,35,48,59,59,68,68,74,77,78,78,75,75,62,70,51,51,25,39,10,10,-5,-5,-35,-20,-48,-48,-59,-59,-74,-68,-77,-77,-78,-75,-70,-70,-62,-62,-51,-39,-25,-25,-10,-10,5,20,34,34,47,47,59,67,74,74,77,78,75,75,70,70,51,62,39,39,25,25,-5,10,-20,-20,-47,-34,-59,-59,-67,-67,-77,-74,-78,-78,-75,-75,-70,-62,-51,-51,-39,-25,-10,-10,5,5,20,34,47,47,58,58,67,74,77,77,75,78],"IC":[-2,-2,4,4,9,14,18,18,22,22,25,26,27,27,27,27,24,26,21,21,12,17,7,7,2,2,-9,-4,-14,-14,-18,-18,-25,-22,-26,-26,-27,-27,-26,-26,-24,-24,-21,-17,-12,-12,-7,-7,-2,4,9,9,14,18,22,22,25,25,26,27,27,27,26,26,21,24,17,17,7,12,2,2,-4,-4,-14,-9,-18,-18,-22,-22,-77,-25,-80,-80,-79,-79,-76,-69,-60,-60,-49,-35,-21,-21,-5,-5,10,26,40,40,53,53,63,72,77,77,79,80,76,76,69,69,49,60,35,35,21,21,-10,5,-26,-26,-53,-40,-63,-63,-71,-71,-79,-77,-79,-79,-75,-75,-69,-60,-48,-48,-35,-21,-5,-5,10,10,26,40,52,52,63,63,71,77,79,79,79,79,69,75,60,60,35,48,21,21,5,5,-26,-10,-40,-40,-52,-52,-71,-63,-77,-77,-79,-79,-75,-75,-69,-69,-60,-48,-35,-35,-21,-21,-5,10,26,26,40,52,63,63,71,71,77,79,79,79,75,75,60,69,48,48,21,35,5,5,-10,-10,-40,-25,-52,-52,-63,-63,-77,-71,-79,-79,-79,-79,-75,-69,-60,-60,-48,-35,-20,-20,-5,-5,10,25,40,40,52,52,63,71,76,76,78,79,75,75,69,69,48,59,35,35,20,20,-10,5,-25,-25,-52,-40,-63,-63,-71,-71,-79,-76,-78,-78,-75,-75,-68,-59,-48,-48,-35,-20,-5,-5,10,10,25,39,52,52,63,63,71,76,79,79,78,78,68,75,59,59,35,48,20,20,5,5,-25,-10,-39,-39,-52,-52,-71,-63,-76,-76,-79,-78,-75,-75,-68,-68,-59,-48,-35,-35,-20,-20,-5,10,25,25,39,52,62,62,71,71,76,79,78,78,75,75,59,68,48,48,20,35,5,5,-10,-10,-39,-25,-52,-52,-62,-62,-76,-70,-78,-78,-78,-78,-74,-68,-59,-59,-48,-35,-20,-20,-5,-5,10,25,39,39,52,52,62,70,76,76,78,78,74,74,68,68,48,59,35,35,20,20,-10,5,-25,-25,-52,-39,-62,-62,-70,-70,-78,-76,-78,-78,-74,-74,-68,-59,-48,-48,-35,-20,-5,-5,10,10,25,39,52,52,62,62,70,76,78,78,78,78,68,74,59,59,35,48,20,20,5,5,-25,-10,-39,-39,-52,-52,-70,-62,-76,-76,-78,-77,-74,-74,-68,-68,-59,-48,-35,-35,-20,-20,-5,10,25,25,39,51,62,62,70,70,75,78,77,77,74,74,59,68,48,48,20,35,5,5,-10,-10,-39,-25,-51,-51,-62,-62,-75,-70,-78,-78,-77,-77,-74,-67,-59,-59,-47,-34,-20,-20,-5,-5,10,25,39,39,51,51,62,70,75,75,77,78,74,74,67,67,47,59,34,34,20,20,-10,5,-25,-25,-51,-39,-62,-62,-70,-70,-78,-75,-77,-77,-74,-74,-67,-58,-47,-47,-34,-20],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566,-847,-847,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,56