6,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,199,390,566,566,720,720,847,941,999,999,999,1018,941,941,847,847,566,720,390,390,199,199,-199,0,-390,-390,-720,-566],"VBN":[913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016,913,913,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-327,-133,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,983,1016],"VCN":[-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264,-67,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,882,882,620,765,450,450,264,264,-133,67,-327,-327,-671,-509,-808,-808,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-264]},"d":{"TRIP":[[110.937,0]],"50P":[[110.937,0]],"51P":[[110.937,0]],"79":[[110.937,0]],"52A":[[110.937,1]],"LOCK":[[110.937,0]]}},"marks":{"trigger":139.583,"fault":144.27,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Almond Row 3308","device_id":"RCL_VO-3308R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":7507,"recording_start":"2026-08-15T17:33:06.067963","trigger_abs":"2026-08-15T17:33:06.207420","trigger_ms":139.457},"peaks":[{"channel":"IA","units":"A","peak":79.8,"rms":45.1},{"channel":"IB","units":"A","peak":79.7,"rms":45.1},{"channel":"IC","units":"A","peak":79.7,"rms":45.1},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":7198.2},{"channel":"VBN","units":"V","peak":10160.0,"rms":7200.6},{"channel":"VCN","units":"V","peak":10160.0,"rms":7199.7}],"digital_log":[],"dc_offset":[],"phasors":{"ref_channel":"VAN","t_fault_ms":144.27,"t_pre_ms":127.604,"fault":{"IA":{"mag":79.7,"ang":-0.0},"IB":{"mag":79.7,"ang":-120.0},"IC":{"mag":79.7,"ang":120.0},"IN":{"mag":0.0,"ang":-0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"pre":{"IA":{"mag":33.9,"ang":-0.0},"IB":{"mag":46.8,"ang":-111.2},"IC":{"mag":46.8,"ang":111.2},"IN":{"mag":0.0,"ang":-0.0},"VAN":{"mag":10181.6,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":-26.2},"I1":{"mag":79.7,"ang":-0.0},"I2":{"mag":0.0,"ang":-11.3}},"seq_v":{"I0":{"mag":0.0,"ang":-180.0},"I1":{"mag":10181.7,"ang":-0.0},"I2":{"mag":0.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_C","risk_tier":2,"customers_served":401,"station":"Valley Oak Sub","epss_zone":true,"expected_fault_type":"LOAD","expected_wso_class":"NOT_EXPOSED","scenario":"tie_pickup"},{"file":"RCL_RG-2106R1_20260817_182829_077.cfg","event_id":"RCL_RG-2106R1_20260817_182829_077","device_id":"RCL_RG-2106R1","feeder":"Ridgeline 2106","timestamp":"2026-08-17T18:28:29","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.6292,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.054166,"trip_time_s":0.39166599999999996,"trip_channel":"TRIP","trip_delay_ms":337.5,"trip_delay_cycles":20.25,"fault_current_rms_a":37.4,"peak_current_a":63.0,"peak_phase_current_a":63.0,"peak_residual_a":59.1,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"51P","operate_time_ms":339.06,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LAST","successful":true}],"first_operate_ms":339.06,"max_dead_time_ms":null,"hif_suspect":true,"hif_delta_a":31.1,"faulted_phase":"B","est_miles":48.17,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 high-impedance fault; arc resistance dominates the impedance ratio","z_fault_ohm":19.27,"priority":1,"flags":["hif_suspect","slow_trip"],"flag_labels":["HIF Suspect","Slow Trip"],"flag_reasons":[{"key":"hif_suspect","priority":1,"label":"HIF Suspect","note":"High-impedance fault suspected \u2014 potential downed conductor (public safety)","evidence":"current rise 31.1 A is below the 50.0 A screen threshold","decisive":true},{"key":"slow_trip","priority":1,"label":"Slow Trip","note":"Trip time exceeds configured threshold \u2014 possible coordination failure, CT saturation, or relay setting drift","evidence":"337.5 ms to trip, threshold 166.7 ms (10 cycles)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: HIF Suspect | Slow Trip","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":63.0,"v_peak":10996.4,"full":{"t0":0.0,"t1":629.166,"i":{"IA":[0,3,3,4,-2,2,-4,-3,-4,0,1,4,2,4,-3,1,-4,-3,-3,2,2,4,1,4,-4,0,-4,-2,-2,2,3,4,-1,3,-4,-2,-4,-2,-1,3,3,4,-2,2,-4,-2,-4,0,1,4,2,4,-3,2,-4,-3,-3,1,2,4,1,4,-3,0,-4,-3,-2,2,3,4,0,3,-4,-1,-4,-2,-1,3,3,4,-2,3,-4,-2,-4,-1,0,4,2,4,-2,2,-4,-3,-3,1,2,4,2,4,-3,1,-4,-3,-2,2,2,4,0,4,-4,-1,-4,-2,-2,3,3,4,-2,3,-4,-2,-4,-1,0,4,3,4,-2,2,-4,-3,-3,1,2,4,2,4,-3,1,-4,-3,-3,2,2,4,0,4,-4,-1,-4,-2,-2,3,3,4,-1,3,-4,-2,-4,-1,0,3,3,4,-2,2,-4,-3,-4,0,1,4,2,4,-3,1,-4,-3,-3,2,2,4,1,4,-4,0,-4,-2,-2,2,3,4,-1,3,-4,-2,-4,-2,-1,3,3,4,-2,2,-4,-2,-4,0,1,4,2,4,-3,2,-4,-3,-3,1,2,4,1,4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-4,-4,-3,1,2,4,1,4,-4,1,-4,-3,-2,2,3,4,0,4,-4,-1,-4,-2,-1,3,3,4,-2,3,-14,-2,-10,28,35,63,39,63,-16,31,-27,-19,-13,32,38,53,15,51,-32,6,-34,-20,-13,33,38,48,-6,39,-37,-14,-38,-9,-1,40,36,45,-17,30,-40,-24,-35,5,13,42,22,44,-31,15,-41,-35,-32,12,20,43,6,41,-36,-3,-41,-27,-20,27,33,42,-3,38,-41,-11,-42,-13,-5,32,33,42,-19,28,-42,-26,-40,-5,3,40,21,42,-26,13,-42,-32,-33,12,19,42,13,41,-37,5,-42,-27,-21,19,26,42,-3,38,-42,-11,-42,-21,-13,32,33,42,-11,27,-42,-19,-41,-5,3,40,27,42,-26,21,-42,-32,-33,3,11,42,13,42,-37,5,-42,-33,-27,19,26,42,5,38,-40,-3,-42,-21,-13,32,37,42,-11,33,-42,-19,-41,-13,-5,37,27,42,-26,21,-42,-32,-38,3,11,42,21,42,-32,13,-42,-33,-27,19,26,42,5,41,-40,-3,-42,-27,-21,26,32,42,-11,33,-42,-19,-42,-13,-5,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[0,4,-4,-1,-4,-2,-1,3,3,4,-1,3,-4,-2,-4,-1,0,4,2,4,-2,2,-4,-3,-4,1,1,4,2,4,-3,1,-4,-3,-2,1,2,4,0,4,-4,-1,-4,-2,-2,3,3,4,-1,3,-4,-1,-4,-1,0,4,3,4,-2,2,-4,-3,-4,0,1,4,2,4,-3,1,-4,-4,-3,1,2,4,1,4,-4,0,-4,-2,-2,3,3,4,-1,4,-4,-1,-4,-2,-1,3,3,4,-2,2,-4,-3,-4,0,1,4,2,4,-3,2,-4,-3,-3,1,2,4,1,4,-4,0,-4,-2,-2,2,3,4,-1,4,-4,-1,-4,-2,-1,3,3,4,-1,2,-4,-2,-4,0,1,4,2,4,-3,2,-4,-3,-3,1,1,4,1,4,-3,0,-4,-3,-2,2,3,4,0,4,-4,-1,-4,-2,-1,3,3,4,-1,3,-4,-2,-4,-1,0,4,2,4,-2,2,-4,-3,-4,1,1,4,2,4,-3,1,-4,-3,-2,1,2,4,0,4,-4,-1,-4,-2,-2,3,3,4,-1,3,-4,-1,-4,-1,0,4,3,4,-2,2,-4,-3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-10,0,-6,28,35,59,37,59,-13,29,-23,-15,-10,31,36,49,13,47,-28,6,-30,-17,-11,31,36,44,-6,35,-34,-13,-34,-7,0,37,32,41,-15,27,-36,-22,-31,6,13,38,19,40,-28,12,-37,-32,-28,12,19,39,4,37,-33,-3,-37,-24,-17,25,30,38,-3,34,-38,-11,-38,-11,-3,30,30,38,-18,24,-38,-24,-36,-3,4,37,18,38,-24,11,-38,-29,-29,11,18,38,11,37,-34,4,-38,-24,-18,18,24,38,-4,34,-38,-11,-38,-18,-11,30,29,38,-11,24,-38,-18,-36,-4,4,37,24,38,-24,18,-38,-30,-29,4,11,38,11,38,-34,4,-38,-29,-24,18,24,38,4,34,-37,-4,-38,-18,-11,30,34,38,-11,29,-38,-18,-36,-11,-4,34,24,38,-24,18,-38,-30,-34,4,11,38,18,38,-30,11,-38,-29,-24,18,24,38,4,36,-37,-4,-38,-24,-18,24,30,38,-11,29,-38,-18,-38,-11,-4,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,847,720,1018,-566,566,-1018,-720,-941,0,199,999,390,1018,-720,199,-1018,-847,-720,390,566,1018,199,999,-941,0,-1018,-566,-390,611,778,1100,-215,914,-1078,-421,-1100,-421,-215,914,778,1100,-421,611,-1100,-611,-1016,0,215,1016,611,1100,-778,421,-1100,-914,-778,215,421,1100,215,1078,-914,0,-1100,-778,-611,611,778,1100,0,914,-1078,-215,-1100,-421,-215,778,914,1100,-421,778,-1100,-611,-1016,-215,0,1016,611,1100,-611,421,-1100,-778,-914,215,421,1100,421,1078,-914,215,-1100,-778,-611,421,611,1100,0,1016,-1078,-215,-1100,-611,-421,778,914,1100,-421,778,-1100,-611,-1078,-215,0,1016,778,1100,-611,611,-1100,-778,-914,215,421,1078,421,1100,-914,215,-1100,-914,-778,421,611,1100,0,1016,-1016,-215,-1100,-611,-421,778,914,1100,-215,914,-1100,-421,-1078,-215,0,914,778,1100,-611,611,-1100,-778,-1016,0,215,1078,421,1100,-778,215,-1100,-914,-778,421,611,1100,215,1078,-1016,0,-1100,-611,-421,611,778,1100,-215,914,-1078,-421,-1100,-421,-215,914,778,1100,-421,611,-1100,-611,-1016,0,215,1016,611,1100,-778,421,-1100,-914,-778,215,421,1100,215,1078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1016,-882,-808,264,450,1016,327,983,-882,133,-1016,-671,-509,620,765,1016,-67,913,-1009,-264,-1016,-509,-327,765,808,1016,-450,671,-765,-88,-98,-13,7,96,67,102,-62,51,-102,-77,-81,26,45,101,33,102,-88,13,-102,-81,-67,45,62,102,-7,91,-96,-26,-102,-51,-33,77,88,102,-26,81,-102,-45,-98,-13,7,88,67,102,-62,51,-102,-77,-91,7,26,101,33,102,-77,13,-102,-81,-67,45,62,102,13,98,-96,-7,-102,-51,-33,62,77,102,-26,81,-101,-45,-102,-33,-13,88,67,102,-45,51,-102,-62,-91,7,26,101,51,102,-77,33,-102,-81,-67,26,45,102,13,98,-96,-7,-102,-67,-51,62,77,102,-7,81,-101,-26,-102,-33,-13,88,81,102,-45,67,-102,-62,-91,-13,7,96,51,102,-77,33,-102,-88,-81,26,45,102,33,98,-88,13,-102,-67,-51,62,77,102,-7,91,-101,-26,-102,-51,-33,77,81,102,-45,67,-102,-62,-98,-13,7,96,67,102,-62,51,-102,-77,-81,26,45,101,33,102,-88,13,-102,-81,-67,45,62,102,-7,91,-96,-26,-102,-51,-33,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[67,882,-983,-133,-1016,-450,-264,671,808,1016,-327,765,-1016,-509,-964,-264,-67,913,620,1016,-509,450,-1016,-671,-882,133,327,1016,486,1009,-872,285,-1097,-827,-669,353,550,1097,72,1041,-1062,-144,-1097,-669,-486,725,872,1097,-144,827,-1097,-353,-1090,-285,-72,986,827,1097,-550,669,-1097,-725,-952,-72,144,1062,486,1097,-872,285,-1097,-952,-827,353,550,1097,285,1041,-986,72,-1097,-669,-486,725,872,1097,-144,952,-1097,-353,-1090,-486,-285,872,827,1097,-550,669,-1097,-725,-1041,-72,144,1062,669,1097,-725,486,-1097,-872,-827,353,550,1097,285,1090,-986,72,-1097,-669,-486,550,725,1097,-144,952,-1062,-353,-1097,-486,-285,872,827,1097,-353,669,-1097,-550,-1041,-72,144,986,669,1097,-725,486,-1097,-872,-827,144,353,1097,285,1090,-872,72,-1097,-827,-669,550,725,1097,72,952,-1062,-144,-1097,-486,-285,725,872,1097,-353,827,-1097,-550,-1041,-285,-72,986,669,1097,-550,486,-1097,-725,-952,144,353,1097,486,1090,-872,285,-1097,-827,-669,353,550,1097,72,1041,-1062,-144,-1097,-669,-486,725,872,1097,-144,827,-1097,-353,-1090,-285,-72,986,827,1097,-550,669,-1097,-725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[391.666,1]],"50P":[[0.0,0]],"51P":[[0.0,0],[50.0,1],[391.666,0]],"79":[[0.0,0]],"52A":[[0.0,1],[391.666,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":20.833,"t1":441.145,"i":{"IA":[4,4,3,4,1,2,-2,0,-3,-2,-4,-4,-4,-3,-3,-2,-1,0,1,2,3,4,4,4,3,4,1,2,-2,0,-3,-2,-4,-4,-4,-4,-3,-2,-2,0,1,2,3,4,4,4,3,4,1,2,-2,0,-3,-2,-4,-3,-4,-4,-3,-2,-2,0,1,2,3,4,4,4,3,4,2,2,-1,1,-3,-2,-4,-3,-4,-4,-3,-2,-2,0,1,2,3,3,4,4,3,4,2,3,-1,1,-3,-2,-4,-3,-4,-4,-3,-2,-2,-1,0,2,2,3,4,4,3,4,2,3,-1,1,-3,-2,-4,-3,-4,-4,-4,-3,-2,-1,0,2,2,3,4,4,3,4,2,3,-1,1,-2,-2,-4,-3,-4,-4,-4,-3,-2,-1,0,2,2,3,4,4,4,4,2,3,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-2,-1,0,2,2,3,3,4,4,4,2,3,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-2,-2,-1,1,2,3,3,4,4,4,2,3,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-3,-2,-1,1,2,3,3,4,4,4,2,3,1,2,-2,0,-3,-2,-4,-4,-4,-3,-3,-2,-1,1,2,3,3,4,4,4,3,4,1,2,-2,0,-3,-2,-4,-4,-4,-3,-3,-2,-1,1,2,2,3,4,4,4,3,4,1,2,-2,0,-3,-2,-4,-4,-4,-3,-3,-2,-2,0,1,2,3,4,4,4,3,4,1,2,-2,0,-3,-2,-4,-3,-4,-4,-3,-2,-2,0,1,2,3,4,4,4,3,4,2,2,-1,1,-3,-2,-4,-3,-4,-4,-3,-2,-2,0,1,2,3,4,4,4,3,4,2,3,-1,1,-3,-2,-4,-3,-4,-4,-3,-2,-2,0,1,2,2,3,4,4,3,4,2,3,-1,1,-3,-2,-4,-3,-4,-4,-4,-3,-2,-1,0,2,2,3,4,4,3,4,2,3,-1,1,-2,-2,-4,-3,-4,-4,-4,-3,-2,-1,0,2,2,3,4,4,3,4,2,3,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-2,-1,0,2,2,3,4,4,4,4,2,3,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-2,-2,-1,1,2,3,3,4,4,4,2,3,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-3,-2,-1,1,2,3,3,4,4,4,2,3,0,2,-2,-1,-3,-2,-4,-4,-4,-3,-3,-2,-1,1,2,3,3,4,4,4,3,3,1,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-2,-1,-1,1,2,3,4,4,4,4,2,3,0,1,-2,-1,-4,-3,-4,-4,-4,-3,-3,-1,-1,1,2,3,4,4,4,4,2,3,1,1,-2,0,-11,-2,-14,-13,-10,-1,5,20,28,42,49,59,62,63,57,61,39,53,14,31,-9,6,-24,-16,-27,-26,-23,-13,-7,8,16,32,38,44,48,53,48,53,31,44,6,23,-17,-2,-32,-23,-34,-33,-30,-25,-20,-6,2,18,26,38,43,48,43,48,26,39,2,18,-21,-6,-32,-27,-38,-36,-36,-29,-23,-9,-1,15,23,35,40,45,41,45,23,36,8,16,-17,-1,-34,-24,-40,-38,-38,-31,-25,-11,-3,13,21,34,39,44,42,44,29,39,6,22,-18,-2,-35,-25,-41,-39,-39,-32,-26,-12,-4,4,12,27,33,41,41,43,28,38,6,21,-18,-3,-36,-25,-41,-39,-40,-37,-32,-20,-12,4,12,27,33,41,41,42,28,38,5,21,-19,-3,-32,-26,-41,-36,-42,-37,-33,-20,-13,4,12,26,32,40,41,42,28,38,13,21,-11,5,-32,-19,-42,-37,-42,-37,-33,-20,-13,3,12,26,32,37,40,42,33,41,13,27,-11,5,-32,-19,-42,-37,-42,-37,-33,-21,-13,-5,3,19,26,37,40,42,33,41,13,27,-11,5,-32,-19,-42,-37,-42,-41,-38,-27,-21,-5,3,19,26,37,40,42,33,41,13,27,-11,5,-26,-19,-40,-32,-42,-41,-38,-27,-21,-5,3,19,26,37,40,42,38,41,21,33,-3,13,-26,-11,-40,-32,-42,-41,-38,-27,-21,-5,3,19,26,32,37,42,38,42,21,33,-3,13,-26,-11,-40,-32,-42,-41,-38,-27,-21,-13,-5,11,19,32,37,42,38,42,21,33,-3,13,-26,-11,-40,-32,-42,-42,-41,-33,-27,-13,-5,11,19,32,37,42,38,42,21,33,5,13,-19,-3,-37,-26,-42,-40,-41,-33,-27,-13,-5,11,19,32,37,42,41,42,27,38,5,21,-19,-3,-37,-26,-42,-40,-41,-33,-27,-13,-5,11,19,26,32,40,41,42,27,38,5,21,-19,-3,-37,-26,-42,-40,-41,-33,-27,-21,-13,3,11,26,32,40,41,42,27,38,5,21,-19,-3,-32,-26,-42,-37,-42,-38,-33,-21,-13,3,11,26,32,40,41,42,27,38,13,21,-11,5,-32,-19,-42,-37,-42,-38,-33,-21,-13,3,11,26,32,40,42,42,33,41,13,27,-11,5,-32,-19,-42,-37,-42,-38,-33,-21,-13,3,11,19,26,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-3,-2,-4,-3,-4,-4,-4,-2,-2,0,1,2,3,4,4,4,4,4,2,3,-1,1,-3,-1,-4,-3,-4,-4,-4,-2,-2,0,1,2,3,3,4,4,4,4,2,3,-1,1,-3,-1,-4,-3,-4,-4,-4,-2,-2,-1,0,1,2,3,4,4,4,4,2,3,-1,1,-3,-1,-4,-3,-4,-4,-4,-3,-2,-1,0,1,2,3,4,4,4,4,2,3,0,1,-2,-1,-4,-3,-4,-4,-4,-3,-2,-1,0,1,2,3,4,4,4,4,2,4,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-2,-1,0,1,2,3,3,4,4,4,2,4,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-2,-2,-1,1,1,3,3,4,4,4,2,4,0,2,-2,-1,-3,-3,-4,-4,-4,-4,-3,-2,-1,1,1,3,3,4,4,4,2,4,1,2,-1,0,-3,-2,-4,-4,-4,-4,-3,-2,-1,1,1,3,3,4,4,4,3,4,1,2,-1,0,-3,-2,-4,-4,-4,-4,-3,-2,-1,1,1,2,3,4,4,4,3,4,1,2,-1,0,-3,-2,-4,-4,-4,-4,-4,-2,-2,0,1,2,3,4,4,4,3,4,1,2,-1,0,-3,-2,-4,-3,-4,-4,-4,-2,-2,0,1,2,3,4,4,4,3,4,2,2,-1,1,-3,-1,-4,-3,-4,-4,-4,-2,-2,0,1,2,3,4,4,4,4,4,2,3,-1,1,-3,-1,-4,-3,-4,-4,-4,-2,-2,-1,0,1,2,3,4,4,4,4,2,3,-1,1,-3,-1,-4,-3,-4,-4,-4,-3,-2,-1,0,1,2,3,4,4,4,4,2,3,-1,1,-2,-1,-4,-3,-4,-4,-4,-3,-2,-1,0,1,2,3,4,4,4,4,2,3,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-2,-1,0,1,2,3,3,4,4,4,2,4,0,2,-2,-1,-4,-3,-4,-4,-4,-3,-2,-2,-1,1,1,3,3,4,4,4,2,4,0,2,-2,-1,-4,-3,-4,-4,-4,-4,-3,-2,-1,1,1,3,3,4,4,4,2,4,0,2,-1,-1,-3,-2,-4,-4,-4,-4,-3,-2,-1,1,1,3,3,4,4,4,3,4,1,2,-1,0,-3,-2,-4,-4,-4,-4,-3,-2,-1,1,1,2,3,4,4,4,3,4,1,2,-1,0,-3,-2,-4,-4,-4,-4,-3,-2,-2,0,1,2,3,4,4,4,3,4,1,2,-1,0,-3,-2,-4,-4,-4,-4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-7,0,-10,-9,-6,2,8,21,28,41,47,56,58,59,54,57,37,49,14,29,-8,6,-21,-13,-23,-22,-19,-10,-4,10,17,31,36,42,45,49,44,49,28,40,6,21,-15,-2,-28,-21,-30,-29,-26,-22,-17,-4,3,18,25,36,40,44,39,44,23,35,1,16,-20,-6,-29,-25,-34,-32,-32,-25,-20,-7,0,15,22,33,37,41,37,41,21,32,6,14,-15,-1,-31,-22,-36,-34,-34,-27,-22,-9,-2,13,20,31,35,40,38,40,26,35,5,19,-17,-2,-32,-23,-37,-35,-35,-28,-23,-10,-3,5,12,25,31,37,37,39,25,34,4,19,-17,-3,-33,-24,-37,-36,-36,-33,-29,-17,-10,4,12,25,30,37,37,38,25,34,4,18,-18,-3,-29,-24,-38,-33,-38,-33,-29,-18,-11,4,11,25,30,37,37,38,24,34,11,18,-11,4,-29,-18,-38,-33,-38,-33,-29,-18,-11,4,11,24,30,34,37,38,30,37,11,24,-11,4,-29,-18,-38,-34,-38,-33,-29,-18,-11,-4,4,18,24,34,37,38,29,37,11,24,-11,4,-29,-18,-38,-34,-38,-36,-34,-24,-18,-4,4,18,24,34,37,38,29,37,11,24,-11,4,-24,-18,-37,-30,-38,-36,-34,-24,-18,-4,4,18,24,34,37,38,34,36,18,29,-4,11,-24,-11,-37,-30,-38,-36,-34,-24,-18,-4,4,18,24,30,34,38,34,38,18,29,-4,11,-24,-11,-37,-30,-38,-36,-34,-24,-18,-11,-4,11,18,30,34,38,34,38,18,29,-4,11,-24,-11,-37,-30,-38,-38,-36,-29,-24,-11,-4,11,18,30,34,38,34,38,18,29,4,11,-18,-4,-34,-24,-38,-37,-36,-29,-24,-11,-4,11,18,30,34,38,36,38,24,34,4,18,-18,-4,-34,-24,-38,-37,-36,-29,-24,-11,-4,11,18,24,30,37,36,38,24,34,4,18,-18,-4,-34,-24,-38,-37,-36,-29,-24,-18,-11,4,11,24,30,37,36,38,24,34,4,18,-18,-4,-30,-24,-38,-34,-38,-34,-29,-18,-11,4,11,24,30,37,36,38,24,34,11,18,-11,4,-30,-18,-38,-34,-38,-34,-29,-18,-11,4,11,24,30,37,38,38,29,36,11,24,-11,4,-30,-18,-38,-34,-38,-34,-29,-18,-11,4,11,18,24,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[999,1018,720,941,199,566,-390,0,-847,-566,-1018,-941,-999,-847,-720,-390,-199,0,199,566,720,941,999,1018,720,941,199,566,-390,0,-847,-566,-1018,-941,-999,-941,-847,-566,-390,0,215,611,778,1016,1078,1100,778,1016,215,611,-421,0,-778,-611,-1078,-914,-1100,-1016,-914,-611,-421,0,215,611,778,1016,1078,1100,778,1016,421,611,-215,215,-778,-421,-1078,-914,-1100,-1016,-914,-611,-421,0,215,611,778,914,1016,1100,914,1078,421,778,-215,215,-778,-421,-1078,-914,-1100,-1016,-914,-611,-421,-215,0,421,611,914,1016,1100,914,1078,421,778,-215,215,-778,-421,-1078,-914,-1100,-1078,-1016,-778,-611,-215,0,421,611,914,1016,1100,914,1078,421,778,-215,215,-611,-421,-1016,-778,-1100,-1078,-1016,-778,-611,-215,0,421,611,914,1016,1100,1016,1078,611,914,0,421,-611,-215,-1016,-778,-1100,-1078,-1016,-778,-611,-215,0,421,611,778,914,1078,1016,1100,611,914,0,421,-611,-215,-1016,-778,-1100,-1078,-1016,-778,-611,-421,-215,215,421,778,914,1078,1016,1100,611,914,0,421,-611,-215,-1016,-778,-1100,-1078,-1078,-914,-778,-421,-215,215,421,778,914,1078,1016,1100,611,914,215,421,-421,0,-914,-611,-1100,-1016,-1078,-914,-778,-421,-215,215,421,778,914,1078,1078,1100,778,1016,215,611,-421,0,-914,-611,-1100,-1016,-1078,-914,-778,-421,-215,215,421,611,778,1016,1078,1100,778,1016,215,611,-421,0,-914,-611,-1100,-1016,-1078,-914,-778,-611,-421,0,215,611,778,1016,1078,1100,778,1016,215,611,-421,0,-778,-611,-1078,-914,-1100,-1016,-914,-611,-421,0,215,611,778,1016,1078,1100,778,1016,421,611,-215,215,-778,-421,-1078,-914,-1100,-1016,-914,-611,-421,0,215,611,778,1016,1078,1100,914,1078,421,778,-215,215,-778,-421,-1078,-914,-1100,-1016,-914,-611,-421,0,215,421,611,914,1016,1100,914,1078,421,778,-215,215,-778,-421,-1078,-914,-1100,-1078,-1016,-778,-611,-215,0,421,611,914,1016,1100,914,1078,421,778,-215,215,-611,-421,-1016,-778,-1100,-1078,-1016,-778,-611,-215,0,421,611,914,1016,1100,914,1078,611,778,0,421,-611,-215,-1016,-778,-1100,-1078,-1016,-778,-611,-215,0,421,611,914,1016,1078,1016,1100,611,914,0,421,-611,-215,-1016,-778,-1100,-1078,-1016,-778,-611,-421,-215,215,421,778,914,1078,1016,1100,611,914,0,421,-611,-215,-1016,-778,-1100,-1078,-1078,-914,-778,-421,-215,215,421,778,914,1078,1016,1100,611,914,0,421,-421,-215,-914,-611,-1100,-1016,-1078,-914,-778,-421,-215,215,421,778,914,1078,1016,1100,778,914,215,611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-509,-327,-133,264,450,765,882,1009,913,1016,509,808,-67,327,-620,-264,-882,-765,-1016,-964,-983,-808,-671,-327,-133,264,450,765,882,1009,913,1016,509,808,133,327,-450,-67,-765,-88,-102,-96,-98,-81,-67,-33,-13,26,45,77,88,101,98,102,67,91,13,51,-45,-7,-88,-62,-102,-96,-98,-81,-67,-33,-13,26,45,62,77,96,98,102,67,91,13,51,-45,-7,-88,-62,-102,-96,-98,-91,-81,-51,-33,7,26,62,77,96,98,102,67,91,13,51,-45,-7,-77,-62,-101,-88,-102,-91,-81,-51,-33,7,26,62,77,96,98,102,67,91,33,51,-26,13,-77,-45,-101,-88,-102,-91,-81,-51,-33,7,26,62,77,96,101,102,81,98,33,67,-26,13,-77,-45,-101,-88,-102,-91,-81,-51,-33,-13,7,45,62,88,96,102,81,98,33,67,-26,13,-77,-45,-101,-88,-102,-98,-91,-67,-51,-13,7,45,62,88,96,102,81,98,33,67,-26,13,-62,-45,-96,-77,-102,-98,-91,-67,-51,-13,7,45,62,88,96,102,81,98,51,67,-7,33,-62,-26,-96,-77,-102,-98,-91,-67,-51,-13,7,45,62,77,88,101,91,102,51,81,-7,33,-62,-26,-96,-77,-102,-98,-91,-67,-51,-33,-13,26,45,77,88,101,91,102,51,81,-7,33,-62,-26,-96,-77,-102,-101,-98,-81,-67,-33,-13,26,45,77,88,101,91,102,51,81,-7,33,-45,-26,-88,-62,-102,-96,-98,-81,-67,-33,-13,26,45,77,88,101,98,102,67,91,13,51,-45,-7,-88,-62,-102,-96,-98,-81,-67,-33,-13,26,45,62,77,96,98,102,67,91,13,51,-45,-7,-88,-62,-102,-96,-98,-81,-67,-51,-33,7,26,62,77,96,98,102,67,91,13,51,-45,-7,-88,-62,-101,-96,-102,-91,-81,-51,-33,7,26,62,77,96,98,102,67,91,33,51,-26,13,-77,-45,-101,-88,-102,-91,-81,-51,-33,7,26,62,77,96,101,102,81,98,33,67,-26,13,-77,-45,-101,-88,-102,-91,-81,-51,-33,7,26,45,62,88,96,102,81,98,33,67,-26,13,-77,-45,-101,-88,-102,-91,-81,-67,-51,-13,7,45,62,88,96,102,81,98,33,67,-26,13,-62,-45,-96,-77,-102,-98,-91,-67,-51,-13,7,45,62,88,96,102,81,98,51,67,-7,33,-62,-26,-96,-77,-102,-98,-91,-67,-51,-13,7,45,62,88,96,101,91,102,51,81,-7,33,-62,-26,-96,-77,-102,-98,-91,-67,-51,-13,7,26,45,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-671,-509,-983,-808,-1016,-964,-882,-620,-450,-67,133,509,671,913,983,1016,882,964,450,765,-133,264,-671,-327,-983,-808,-1016,-964,-882,-620,-450,-67,133,509,671,808,913,1016,952,1009,486,827,-144,285,-725,-353,-1062,-872,-1097,-1041,-952,-669,-486,-285,-72,353,550,872,986,1097,952,1090,486,827,-144,285,-725,-353,-1062,-872,-1097,-1090,-1041,-827,-669,-285,-72,353,550,872,986,1097,952,1090,486,827,72,285,-550,-144,-986,-725,-1097,-1062,-1041,-827,-669,-285,-72,353,550,872,986,1097,1041,1090,669,952,72,486,-550,-144,-986,-725,-1097,-1062,-1041,-827,-669,-285,-72,353,550,725,872,1062,1041,1097,669,952,72,486,-550,-144,-986,-725,-1097,-1062,-1041,-827,-669,-486,-285,144,353,725,872,1062,1041,1097,669,952,72,486,-550,-144,-872,-725,-1097,-986,-1090,-952,-827,-486,-285,144,353,725,872,1062,1041,1097,669,952,285,486,-353,72,-872,-550,-1097,-986,-1090,-952,-827,-486,-285,144,353,725,872,1062,1090,1097,827,1041,285,669,-353,72,-872,-550,-1097,-986,-1090,-952,-827,-486,-285,144,353,550,725,986,1062,1097,827,1041,285,669,-353,72,-872,-550,-1097,-986,-1090,-1041,-952,-669,-486,-72,144,550,725,986,1062,1097,827,1041,285,669,-353,72,-725,-550,-1062,-872,-1097,-1041,-952,-669,-486,-72,144,550,725,986,1062,1097,827,1041,486,669,-144,285,-725,-353,-1062,-872,-1097,-1041,-952,-669,-486,-72,144,550,725,986,1062,1097,952,1090,486,827,-144,285,-725,-353,-1062,-872,-1097,-1041,-952,-669,-486,-285,-72,353,550,872,986,1097,952,1090,486,827,-144,285,-725,-353,-1062,-872,-1097,-1090,-1041,-827,-669,-285,-72,353,550,872,986,1097,952,1090,486,827,-144,285,-550,-353,-986,-725,-1097,-1062,-1041,-827,-669,-285,-72,353,550,872,986,1097,952,1090,669,827,72,486,-550,-144,-986,-725,-1097,-1062,-1041,-827,-669,-285,-72,353,550,725,872,1062,1041,1097,669,952,72,486,-550,-144,-986,-725,-1097,-1062,-1041,-827,-669,-486,-285,144,353,725,872,1062,1041,1097,669,952,72,486,-550,-144,-986,-725,-1097,-1062,-1090,-952,-827,-486,-285,144,353,725,872,1062,1041,1097,669,952,72,486,-353,-144,-872,-550,-1097,-986,-1090,-952,-827,-486,-285,144,353,725,872,1062,1090,1097,827,1041,285,669,-353,72,-872,-550,-1097,-986,-1090,-952,-827,-486,-285,144,353,550,725,986,1062,1097,827,1041,285,669,-353,72,-872,-550,-1097,-986,-1090,-952,-827,-669,-486,-72,144,550,725,986,1062,1097,827,1041,285,669,-353,72,-872,-550,-1062,-986,-1097,-1041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[20.833,0],[391.666,1]],"50P":[[20.833,0]],"51P":[[20.833,0],[50.0,1],[391.666,0]],"79":[[20.833,0]],"52A":[[20.833,1],[391.666,0]],"LOCK":[[20.833,0]]}},"marks":{"trigger":50.52,"fault":54.166,"trip":391.666,"recloses":[],"trips":[391.666],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":1209,"recording_start":"2026-08-17T18:28:29","trigger_abs":"2026-08-17T18:28:29.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":4.1,"rms":2.3},{"channel":"IB","units":"A","peak":63.0,"rms":22.3},{"channel":"IC","units":"A","peak":4.1,"rms":2.3},{"channel":"IN","units":"A","peak":59.1,"rms":20.2},{"channel":"VAN","units":"V","peak":10996.4,"rms":6076.2},{"channel":"VBN","units":"V","peak":10159.8,"rms":2096.9},{"channel":"VCN","units":"V","peak":10972.8,"rms":6076.2}],"digital_log":[{"channel":"51P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"51P","event":"DEASSERT","t_ms":391.666,"rel_trigger_ms":341.666},{"channel":"52A","event":"DEASSERT","t_ms":391.666,"rel_trigger_ms":341.666},{"channel":"TRIP","event":"ASSERT","t_ms":391.666,"rel_trigger_ms":341.666}],"dc_offset":[{"channel":"IB","dc_a":18.9,"tau_ms":1054.9},{"channel":"IN","dc_a":18.9,"tau_ms":947.1}],"phasors":{"ref_channel":"VAN","t_fault_ms":54.166,"t_pre_ms":37.5,"fault":{"IA":{"mag":4.1,"ang":0.0},"IB":{"mag":45.5,"ang":-105.7},"IC":{"mag":4.1,"ang":120.0},"IN":{"mag":41.5,"ang":-104.3},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":1018.1,"ang":-120.0},"VCN":{"mag":10996.2,"ang":120.0}},"pre":{"IA":{"mag":4.1,"ang":0.0},"IB":{"mag":6.3,"ang":-113.5},"IC":{"mag":4.1,"ang":120.0},"IN":{"mag":2.3,"ang":-101.6},"VAN":{"mag":10360.7,"ang":0.7},"VBN":{"mag":6518.0,"ang":-115.8},"VCN":{"mag":10287.6,"ang":119.5}},"seq_i":{"I0":{"mag":13.8,"ang":-104.3},"I1":{"mag":17.8,"ang":12.1},"I2":{"mag":13.8,"ang":135.7}},"seq_v":{"I0":{"mag":3326.0,"ang":60.0},"I1":{"mag":7670.2,"ang":-0.0},"I2":{"mag":3326.0,"ang":-60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":443,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"INDETERMINATE","scenario":"hif"},{"file":"BKR_RG-2104_20260818_132508_0541.cfg","event_id":"BKR_RG-2104_20260818_132508_0541","device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","timestamp":"2026-08-18T13:25:08.995669","sample_rate_hz":960.0,"line_freq_hz":60.0,"duration_s":0.2448,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":1312.5,"peak_current_a":2194.5,"peak_phase_current_a":2194.5,"peak_residual_a":2137.1,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1188.5,"faulted_phase":"C","est_miles":1.37,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.549,"priority":2,"flags":["no_trip"],"flag_labels":["Rode Through"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2194.5,"v_peak":10996.4,"full":{"t0":0.0,"t1":244.791,"i":{"IA":[0,0,25,25,47,47,61,66,61,61,47,47,0,25,-25,-25,-47,-47,-66,-61,-61,-61,-47,-47,-25,0,25,25,47,47,61,61,61,66,47,47,25,25,-25,0,-47,-47,-61,-61,-66,-61,-47,-47,-25,-25,0,25,47,47,61,61,61,66,47,47,25,25,0,0,-47,-25,-61,-61,-66,-66,-61,-47,-25,-25,0,0,25,47,61,61,66,66,47,61,25,25,0,0,-47,-25,-61,-61,-66,-66,-61,-61,-47,-25,0,0,25,25,47,61,66,66,61,61,25,47,0,0,-25,-25,-61,-47,-66,-66,-61,-61,-47,-47,-25,0,13,13,23,23,31,33,31,31,23,23,0,13,-13,-13,-23,-23,-33,-31,-31,-31,-23,-23,-13,0,13,13,23,23,31,31,31,33,23,23,13,13,-13,0,-23,-23,-31,-31,-33,-31,-23,-23,-13,-13,0,13,23,23,31,31,31,33,23,23,13,13,0,0,-23,-13,-31,-31,-33,-33,-31,-23,-13,-13,0,0,13,23,31,31,33,33,23,31,13,13,0,0,-13,-13,-31,-23,-33,-33,-31,-31,-23,-13,0,0,13,13,23,31,33,33,31,31,13,23,0,0,-13,-13,-31,-23,-33,-33,-31,-31,-23,-23,-13,0,13,13,23,23,31,33,31,31,23,23,0,13,-13,-13,-23,-23,-33,-31,-31,-31,-23,-23,-13,0,13,13,23,23,31,31,31,33,23,23,13,13,-13,0,-23,-23,-31,-31,-33,-31,-23,-23,-13,-13,0,13,23,23,31,31,33,33,23,31,13,13,0,0,-23,-13,-31,-31,-33,-33,-31,-23,-13,-13,0,0,13,23,31,31,33,33,23,31,13,13,0,0,-13,-13,-31,-23,-33,-33,-31,-31,-23,-13,0,0,13,13,23,31,33,33,31,31,13,23,0,0,-13,-13,-31,-23],"IB":[-57,-57,-66,-66,-64,-64,-53,-33,-9,-9,17,17,40,57,66,66,64,64,33,53,9,9,-17,-17,-57,-40,-66,-66,-64,-64,-53,-53,-33,-9,17,17,40,40,57,66,64,64,53,53,9,33,-17,-17,-40,-40,-66,-57,-64,-64,-53,-53,-33,-9,17,17,40,40,57,57,64,66,53,53,33,33,-17,9,-40,-40,-57,-57,-66,-64,-53,-53,-33,-33,-9,17,40,40,57,57,64,66,53,53,33,33,9,9,-40,-17,-57,-57,-66,-66,-64,-53,-33,-33,-9,-9,17,40,57,57,66,66,53,64,33,33,9,9,-17,-17,-57,-40,-33,-33,-32,-32,-26,-17,-4,-4,9,9,20,29,33,33,32,32,17,26,4,4,-9,-9,-29,-20,-33,-33,-32,-32,-26,-26,-17,-4,9,9,20,20,29,33,32,32,26,26,4,17,-9,-9,-20,-20,-33,-29,-32,-32,-26,-26,-17,-4,9,9,20,20,29,29,32,33,26,26,17,17,-9,4,-20,-20,-29,-29,-33,-32,-26,-26,-17,-17,-4,9,20,20,29,29,33,33,26,32,17,17,4,4,-20,-9,-29,-29,-33,-33,-32,-26,-17,-17,-4,-4,9,20,29,29,33,33,26,32,17,17,4,4,-9,-9,-29,-20,-33,-33,-32,-32,-26,-17,-4,-4,9,9,20,29,33,33,32,32,17,26,4,4,-9,-9,-29,-20,-33,-33,-32,-32,-26,-26,-17,-4,9,9,20,20,29,33,32,32,26,26,4,17,-9,-9,-20,-20,-33,-29,-32,-32,-26,-26,-17,-17,-4,9,20,20,29,29,32,33,26,26,17,17,-9,4,-20,-20,-29,-29,-33,-32,-26,-26,-17,-17,-4,9,20,20,29,29,33,33,26,32,17,17,4,4,-20,-9,-29,-29,-33,-33,-32,-26,-17,-17,-4,-4,9,20,29,29,33,33,26,32],"IC":[57,57,40,40,17,17,-33,-9,-53,-53,-64,-64,-66,-57,-40,-40,-17,-17,9,33,53,53,64,64,57,66,40,40,17,17,-9,-9,-53,-33,-64,-64,-66,-66,-57,-40,-17,-17,9,9,33,53,64,64,66,66,40,57,17,17,-9,-9,-53,-33,-64,-64,-66,-66,-57,-57,-40,-17,9,9,33,33,53,64,66,66,2194,2194,1064,1678,439,439,-108,-108,-678,-498,-625,-625,-353,-353,93,639,1199,1199,1682,1682,2011,2011,2024,2133,1698,1698,1201,1201,-3,605,-532,-532,-906,-906,-1070,-1002,-715,-715,-256,-256,304,876,1372,1372,1713,1713,1846,1846,1433,1748,20,20,9,9,-17,-4,-26,-26,-32,-32,-33,-29,-20,-20,-9,-9,4,17,26,26,32,32,29,33,20,20,9,9,-4,-4,-26,-17,-32,-32,-33,-33,-29,-20,-9,-9,4,4,17,26,32,32,33,33,20,29,9,9,-4,-4,-26,-17,-32,-32,-33,-33,-29,-29,-20,-9,4,4,17,17,26,32,33,33,29,29,9,20,-4,-4,-17,-17,-32,-26,-33,-33,-29,-29,-20,-20,-9,4,17,17,26,26,32,33,29,29,20,20,-4,9,-17,-17,-26,-26,-33,-32,-29,-29,-20,-20,-9,4,17,17,26,26,32,32,29,33,20,20,9,9,-17,-4,-26,-26,-32,-32,-33,-29,-20,-20,-9,-9,4,17,26,26,32,32,29,33,20,20,9,9,-4,-4,-26,-17,-32,-32,-33,-33,-29,-20,-9,-9,4,4,17,26,32,32,33,33,20,29,9,9,-4,-4,-17,-17,-32,-26,-33,-33,-29,-29,-20,-9,4,4,17,17,26,32,33,33,29,29,9,20,-4,-4,-17,-17,-32,-26,-33,-33,-29,-29,-20,-20,-9,4,17,17,26,26,32,33,29,29,20,20,-4,9,-17,-17,-26,-26,-33,-32,-29,-29,-20,-20,-9,4],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2137,2137,1047,1638,447,447,-75,-75,-614,-445,-559,-559,-295,-295,133,656,1190,1190,1649,1649,1959,1959,1958,2069,1641,1641,1160,1160,6,587,-499,-499,-853,-853,-1006,-936,-658,-658,-216,-216,321,868,1339,1339,1661,1661,1782,1782,1376,1683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,1018,941,941,720,720,0,390,-390,-390,-720,-720,-1018,-941,-941,-941,-720,-720,-390,0,390,390,720,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-941,-720,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,390,390,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,0,421,778,1016,1016,1100,1100,778,1016,421,421,0,0,-778,-421,-1016,-1016,-1100,-1100,-1016,-1016,-778,-421,0,0,421,421,778,1016,1100,1100,1016,1016,421,778,0,0,-421,-421,-1016,-778,-1100,-1100,-1016,-1016,-778,-778,-421,0,390,390,720,720,941,1018,941,941,720,720,0,390,-390,-390,-720,-720,-1018,-941,-941,-941,-720,-720,-390,0,390,390,720,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-941,-720,-720,-390,-390,0,390,720,720,941,941,941,1018,720,720,390,390,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,0,390,720,941,941,1018,1018,720,941,390,390,0,0,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,390,720,941,1018,1018,941,941,390,720,0,0,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-720,-390,0,390,390,720,720,941,1018,941,941,720,720,0,390,-390,-390,-720,-720,-1018,-941,-941,-941,-720,-720,-390,0,390,390,720,720,941,941,941,1018,720,720,390,390,-390,0,-720,-720,-941,-941,-1018,-941,-720,-720,-390,-390,0,390,720,720,941,941,1018,1018,720,941,390,390,0,0,-720,-390,-941,-941,-1018,-1018,-941,-720,-390,-390,0,0,390,720,941,941,1018,1018,720,941,390,390,0,0,-390,-390,-941,-720,-1018,-1018,-941,-941,-720,-390,0,0,390,390,720,941,1018,1018,941,941,390,720,0,0,-390,-390,-941,-720],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-509,-133,-133,264,264,620,882,1009,1009,983,983,509,808,133,133,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,808,808,133,509,-264,-264,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-952,-952,-1090,-1062,-872,-872,-550,-550,-144,285,669,669,952,952,1062,1090,872,872,550,550,144,144,-669,-285,-952,-952,-1090,-1090,-1062,-872,-550,-550,-144,-144,285,669,952,952,1090,1090,872,1062,550,550,144,144,-285,-285,-952,-669,-1009,-1009,-983,-983,-808,-509,-133,-133,264,264,620,882,1009,1009,983,983,509,808,133,133,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,808,808,133,509,-264,-264,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-133,264,264,620,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-882,-882,-1009,-983,-808,-808,-509,-509,-133,264,620,620,882,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-1009,-983,-808,-509,-509,-133,-133,264,620,882,882,1009,1009,808,983,509,509,133,133,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-509,-133,-133,264,264,620,882,1009,1009,983,983,509,808,133,133,-264,-264,-882,-620,-1009,-1009,-983,-983,-808,-808,-509,-133,264,264,620,620,882,1009,983,983,808,808,133,509,-264,-264,-620,-620,-1009,-882,-983,-983,-808,-808,-509,-509,-133,264,620,620,882,882,983,1009,808,808,509,509,-264,133,-620,-620,-882,-882,-1009,-983,-808,-808,-509,-509,-133,264,620,620,882,882,1009,1009,808,983,509,509,133,133,-620,-264,-882,-882,-1009,-1009,-983,-808,-509,-509,-133,-133,264,620,882,882,1009,1009,808,983],"VCN":[882,882,620,620,264,264,-509,-133,-808,-808,-983,-983,-1009,-882,-620,-620,-264,-264,133,509,808,808,983,983,882,1009,620,620,264,264,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,808,983,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,88,88,26,62,-13,-13,-51,-51,-98,-81,-101,-101,-88,-88,-62,-26,13,13,51,51,81,81,98,101,88,88,62,62,-13,26,-51,-51,-81,-81,-101,-98,-88,-88,-62,-62,-26,13,51,51,81,81,98,98,88,101,620,620,264,264,-509,-133,-808,-808,-983,-983,-1009,-882,-620,-620,-264,-264,133,509,808,808,983,983,882,1009,620,620,264,264,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,808,983,983,1009,1009,620,882,264,264,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,882,882,264,620,-133,-133,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,620,620,-133,264,-509,-509,-808,-808,-1009,-983,-882,-882,-620,-620,-264,133,509,509,808,808,983,983,882,1009,620,620,264,264,-509,-133,-808,-808,-983,-983,-1009,-882,-620,-620,-264,-264,133,509,808,808,983,983,882,1009,620,620,264,264,-133,-133,-808,-509,-983,-983,-1009,-1009,-882,-620,-264,-264,133,133,509,808,983,983,1009,1009,620,882,264,264,-133,-133,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-264,133,133,509,509,808,983,1009,1009,882,882,264,620,-133,-133,-509,-509,-983,-808,-1009,-1009,-882,-882,-620,-620,-264,133,509,509,808,808,983,1009,882,882,620,620,-133,264,-509,-509,-808,-808,-1009,-983,-882,-882,-620,-620,-264,133]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":215.625,"i":{"IA":[0,0,25,25,47,47,61,61,66,66,61,61,47,47,25,25,0,0,-25,-25,-47,-47,-61,-61,-66,-66,-61,-61,-47,-47,-25,-25,0,0,25,25,47,47,61,61,66,66,61,61,47,47,25,25,0,0,-25,-25,-47,-47,-61,-61,-66,-66,-61,-61,-47,-47,-25,-25,0,0,25,25,47,47,61,61,66,66,61,61,47,47,25,25,0,0,-25,-25,-47,-47,-61,-61,-66,-66,-61,-61,-47,-47,-25,-25,0,0,25,25,47,47,61,61,66,66,61,61,47,47,25,25,0,0,-25,-25,-47,-47,-61,-61,-66,-66,-61,-61,-47,-47,-25,-25,0,0,13,13,23,23,31,31,33,33,31,31,23,23,13,13,0,0,-13,-13,-23,-23,-31,-31,-33,-33,-31,-31,-23,-23,-13,-13,0,0,13,13,23,23,31,31,33,33,31,31,23,23,13,13,0,0,-13,-13,-23,-23,-31,-31,-33,-33,-31,-31,-23,-23,-13,-13,0,0,13,13,23,23,31,31,33,33,31,31,23,23,13,13,0,0,-13,-13,-23,-23,-31,-31,-33,-33,-31,-31,-23,-23,-13,-13,0,0,13,13,23,23,31,31,33,33,31,31,23,23,13,13,0,0,-13,-13,-23,-23,-31,-31,-33,-33,-31,-31,-23,-23,-13,-13,0,0,13,13,23,23,31,31,33,33,31,31,23,23,13,13,0,0,-13,-13,-23,-23,-31,-31,-33,-33,-31,-31,-23,-23,-13,-13,0,0,13,13,23,23,31,31,33,33,31,31,23,23,13,13,0,0,-13,-13,-23,-23,-31,-31,-33,-33,-31,-31,-23,-23,-13,-13,0,0,13,13,23,23,31,31,33,33,31,31,23,23,13,13,0,0,-13,-13,-23,-23,-31,-31,-33,-33,-31,-31,-23,-23,-13,-13,0,0,13,13,23,23,31,31,33,33,31,31,23,23,13,13,0,0,-13,-13,-23,-23,-31,-31,-33,-33,-31,-31,-23,-23,-13,-13],"IB":[-57,-57,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,40,40,57,57,66,66,64,64,53,53,33,33,9,9,-17,-17,-40,-40,-57,-57,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,40,40,57,57,66,66,64,64,53,53,33,33,9,9,-17,-17,-40,-40,-57,-57,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,40,40,57,57,66,66,64,64,53,53,33,33,9,9,-17,-17,-40,-40,-57,-57,-66,-66,-64,-64,-53,-53,-33,-33,-9,-9,17,17,40,40,57,57,66,66,64,64,53,53,33,33,9,9,-17,-17,-40,-40,-57,-57,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20,-29,-29,-33,-33,-32,-32,-26,-26,-17,-17,-4,-4,9,9,20,20,29,29,33,33,32,32,26,26,17,17,4,4,-9,-9,-20,-20],"IC":[57,57,40,40,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-57,-57,-40,-40,-17,-17,9,9,33,33,53,53,64,64,66,66,57,57,40,40,17,17,-9,-9,-33,-33,-53,-53,-64,-64,-66,-66,-57,-57,-40,-40,-17,-17,9,9,33,33,53,53,64,64,66,66,2194,2194,1678,1678,1064,1064,439,439,-108,-108,-498,-498,-678,-678,-625,-625,-353,-353,93,93,639,639,1199,1199,1682,1682,2011,2011,2133,2133,2024,2024,1698,1698,1201,1201,605,605,-3,-3,-532,-532,-906,-906,-1070,-1070,-1002,-1002,-715,-715,-256,-256,304,304,876,876,1372,1372,1713,1713,1846,1846,1748,1748,1433,1433,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33,29,29,20,20,9,9,-4,-4,-17,-17,-26,-26,-32,-32,-33,-33,-29,-29,-20,-20,-9,-9,4,4,17,17,26,26,32,32,33,33],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2137,2137,1638,1638,1047,1047,447,447,-75,-75,-445,-445,-614,-614,-559,-559,-295,-295,133,133,656,656,1190,1190,1649,1649,1959,1959,2069,2069,1958,1958,1641,1641,1160,1160,587,587,6,6,-499,-499,-853,-853,-1006,-1006,-936,-936,-658,-658,-216,-216,321,321,868,868,1339,1339,1661,1661,1782,1782,1683,1683,1376,1376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,421,421,778,778,1016,1016,1100,1100,1016,1016,778,778,421,421,0,0,-421,-421,-778,-778,-1016,-1016,-1100,-1100,-1016,-1016,-778,-778,-421,-421,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390,0,0,390,390,720,720,941,941,1018,1018,941,941,720,720,390,390,0,0,-390,-390,-720,-720,-941,-941,-1018,-1018,-941,-941,-720,-720,-390,-390],"VBN":[-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1090,-1090,-1062,-1062,-872,-872,-550,-550,-144,-144,285,285,669,669,952,952,1090,1090,1062,1062,872,872,550,550,144,144,-285,-285,-669,-669,-952,-952,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620,-882,-882,-1009,-1009,-983,-983,-808,-808,-509,-509,-133,-133,264,264,620,620,882,882,1009,1009,983,983,808,808,509,509,133,133,-264,-264,-620,-620],"VCN":[882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,62,62,26,26,-13,-13,-51,-51,-81,-81,-98,-98,-101,-101,-88,-88,-62,-62,-26,-26,13,13,51,51,81,81,98,98,101,101,88,88,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009,882,882,620,620,264,264,-133,-133,-509,-509,-808,-808,-983,-983,-1009,-1009,-882,-882,-620,-620,-264,-264,133,133,509,509,808,808,983,983,1009,1009]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":51.041,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"BKR_RG-2104","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":960.0,"n_analog":7,"n_digital":6,"n_samples":236,"recording_start":"2026-08-18T13:25:08.995669","trigger_abs":"2026-08-18T13:25:09.045669","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":66.2,"rms":33.2},{"channel":"IB","units":"A","peak":65.6,"rms":33.5},{"channel":"IC","units":"A","peak":2194.5,"rms":462.4},{"channel":"IN","units":"A","peak":2137.1,"rms":446.7},{"channel":"VAN","units":"V","peak":10996.4,"rms":7265.3},{"channel":"VBN","units":"V","peak":10902.3,"rms":7323.0},{"channel":"VCN","units":"V","peak":10094.7,"rms":6648.3}],"digital_log":[],"dc_offset":[{"channel":"IC","dc_a":805.9,"tau_ms":null},{"channel":"IN","dc_a":805.9,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":66.2,"ang":0.0},"IB":{"mag":66.2,"ang":-120.0},"IC":{"mag":1459.5,"ang":126.3},"IN":{"mag":1393.7,"ang":126.5},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":66.2,"ang":0.0},"IB":{"mag":66.2,"ang":-120.0},"IC":{"mag":66.2,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.8,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":464.6,"ang":126.5},"I1":{"mag":530.4,"ang":5.7},"I2":{"mag":464.6,"ang":-113.5}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":465,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"},{"file":"RCL_RG-2104R1_20260818_132509_054.cfg","event_id":"RCL_RG-2104R1_20260818_132509_054","device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","timestamp":"2026-08-18T13:25:09","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":1.6995,"n_analog":7,"n_digital":6,"fault_type":"SLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.08437499999999999,"trip_channel":"TRIP","trip_delay_ms":34.37,"trip_delay_cycles":2.06,"fault_current_rms_a":1300.2,"peak_current_a":2194.5,"peak_phase_current_a":2194.5,"peak_residual_a":2167.6,"total_shots":2,"locked_out":true,"sequence_outcome":"LOCKED OUT (permanent fault)","permanence":"PERMANENT","shots":[{"shot_number":1,"element":"50P","operate_time_ms":34.37,"dead_time_ms":1068.7,"shot_type":"SLOW","outcome":"RECLOSED","successful":false},{"shot_number":2,"element":"51P","operate_time_ms":276.04,"dead_time_ms":null,"shot_type":"SLOW","outcome":"LOCKOUT","successful":false}],"first_operate_ms":34.37,"max_dead_time_ms":1068.7,"hif_suspect":false,"hif_delta_a":1199.8,"faulted_phase":"C","est_miles":1.38,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":0.554,"priority":1,"flags":["lockout"],"flag_labels":["Lockout"],"flag_reasons":[{"key":"lockout","priority":1,"label":"Lockout","note":"Recloser locked out \u2014 permanent fault, likely equipment damage","evidence":"locked out after 2 shot(s)","decisive":true}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Lockout","wso_class":"PERMANENT","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":2194.5,"v_peak":10996.4,"full":{"t0":0.0,"t1":1699.479,"i":{"IA":[-6,31,-31,17,-26,31,-31,30,-31,31,-29,31,-31,22,-12,31,-31,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-26,31,-31,30,-31,31,-29,31,-31,22,-12,31,-31,12,-22,31,-31,29,-31,31,-30,31,-31,26,-17,31,-31,6,-17,31,-31,26,-30,31,-31,31,-31,29,-22,31,-31,12,-12,31,-31,22,-29,31,-31,31,-31,30,-26,31,-31,17,-6,31,-31,17,0,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-31,29,-31,31,-30,31,-31,25,-15,31,-31,4,-14,31,-31,27,-29,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-25,31,-31,25,-15,31,-31,4,-14,31,-31,27,-31,31,-31,31,-31,28,-20,31,-31,10,-8,31,-31,23,-29,31,-31,31,-31,30,-25,31,-31,15,-4,31,-31,14,-27,31,-31,31,-31,31,-28,31,-31,20,-10,31,-31,8,-23,31,-31,29,-31,31,-30,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[-31,27,-19,31,-31,8,-10,31,-31,20,-616,2194,-680,2133,-1070,2024,-503,1846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-31,1081,-75,2134,-798,1530,-1015,1774,-1061,1582,-1201,1497,-671,1479,-1276,438,-404,1424,-1316,949,-1206,1395,-1338,1380,-1349,1367,-1002,1371,-1355,596,-191,1367,-1358,700,-1091,1365,-1360,1323,-1361,1363,-1285,1363,-1361,817,-335,1362,-1362,456,-912,1362,-1362,1231,-1362,1362,-1350,1362,-1362,1014,-587,1362,-196,71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,-588,2168,-649,2103,-1040,1993,-480,1816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1083,-65,2104,-768,1509,-987,1744,-1031,1552,-1172,1466,-647,1449,-1246,424,-400,1395,-1286,933,-1181,1365,-1308,1350,-1319,1336,-975,1342,-1325,577,-193,1337,-1328,690,-1070,1335,-1330,1296,-1331,1333,-1254,1333,-1331,793,-322,1332,-1332,451,-897,1332,-1332,1206,-1332,1332,-1319,1332,-1332,987,-568,1332,-198,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-199,1018,-1018,566,-847,1018,-1018,999,-1018,1018,-941,1100,-1100,778,-421,1100,-1100,215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-914,1018,-1100,1078,-1100,1100,-1016,1100,-1100,778,-421,1100,-1100,421,-778,1100,-1100,1016,-1100,1100,-1078,1100,-1100,914,-611,1100,-1100,215,-611,1100,-1100,914,-1078,1100,-1100,1100,-1100,1016,-778,1100,-1100,421,-421,1100,-1100,778,-1016,1100,-1100,1100,-1100,1078,-914,1100,-1100,611,-215,1100,-1100,611,0,914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-1016,964,-1016,1016,-983,1016,-1016,808,-509,1016,-1097,133,-486,1097,-1097,952,-1041,1097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-808,1097,-1097,872,-550,1097,-1097,144,-486,1097,-1097,952,-1090,1097,-1097,1097,-1097,986,-725,1097,-1097,353,-285,1097,-1097,827,-1041,1097,-1097,1097,-1097,1062,-872,1097,-1097,550,-144,1097,-1097,486,-952,1097,-1097,1090,-1097,1097,-986,1097,-1097,725,-353,1097,-1097,285,-827,1097,-1097,1041,-1097,1097,-1062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[-1016,882,-620,1016,-1016,264,-327,1016,-1016,671,-91,1016,-102,102,-102,101,-77,102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1016,0,-33,102,-102,67,-91,102,-102,102,-102,101,-77,102,-102,45,-13,102,-102,51,-81,102,-102,98,-102,102,-88,102,-102,62,-26,102,-102,33,-67,102,-102,91,-102,102,-101,102,-102,77,-45,102,-102,13,-51,102,-102,81,-98,102,-102,102,-102,88,-62,102,0,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[84.375,1],[1153.125,0],[1436.458,1]],"50P":[[0.0,0],[50.0,1],[84.375,0]],"51P":[[0.0,0],[1159.375,1],[1436.458,0]],"79":[[0.0,0],[1153.125,1],[1163.02,0]],"52A":[[0.0,1],[84.375,0],[1153.125,1],[1436.458,0]],"LOCK":[[0.0,0],[1436.458,1]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,6,6,12,17,22,22,26,26,29,30,31,31,30,30,26,29,22,22,12,17,6,6,0,0,-12,-6,-17,-17,-22,-22,-29,-26,-30,-30,-31,-30,-29,-29,-26,-26,-22,-17,-12,-12,-6,-6,0,6,12,12,17,22,26,26,29,29,30,31,30,30,29,29,22,26,17,17,6,12,0,0,-6,-6,-17,-12,-22,-22,-26,-26,-30,-29,-31,-31,-30,-30,-29,-26,-22,-22,-17,-12,-6,-6,0,0,6,12,17,17,22,22,26,29,30,30,30,31,29,29,26,26,17,22,12,12,6,6,-6,0,-12,-12,-22,-17,-26,-26,-29,-29,-31,-30,-30,-30,-29,-29,-26,-22,-17,-17,-12,-6,0,0,6,6,12,17,22,22,26,26,29,30,31,31,30,30,26,29,22,22,12,17,6,6,0,0,-12,-6,-17,-17,-22,-22,-29,-26,-30,-30,-31,-30,-29,-29,-26,-26,-22,-17,-12,-12,-6,-6,0,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-27,-27,-29,-29,-31,-31,-30,-30,-28,-28,-25,-20,-15,-15,-10,-10,-4,2,8,8,14,19,23,23,27,27,29,31,31,31,30,30,25,28,20,20,10,15,4,4,-2,-2,-14,-8,-19,-19,-23,-23,-29,-27,-31,-31,-31,-30,-28,-28,-25,-25,-20,-15,-10,-10,-4,-4,2,8,14,14,19,23,27,27,29,29,31,31,30,30,28,28,20,25,15,15,10,10,-2,4,-8,-8,-19,-14,-23,-23,-27,-27,-31,-29,-31,-31,-30,-30,-28,-25,-20,-20,-15,-10,-4,-4,2,2,8,14,19,19,23,23,27,29,31,31,30,31,28,28,25,25,15,20,10,10,4,4,-8,-2,-14,-14,-23,-19,-27,-27,-29,-29,-31,-31,-30,-30,-28,-28,-25,-20,-15,-15,-10,-10,-4,2,8,8,14,19,23,23,27,27,29,31,31,31,30,30,25,28,20,20,10,15,4,4,-2,-2,-14,-8,-19,-19,-23,-23,-29,-27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[27,27,23,23,14,19,8,8,2,2,-10,-4,-15,-15,-20,-20,-28,-25,-30,-30,-31,-31,-29,-29,-27,-27,-23,-19,-14,-14,-8,-8,-2,4,10,10,15,20,25,25,28,28,30,31,31,31,29,29,23,27,19,19,8,14,2,2,-4,-4,-15,-10,-20,-20,-25,-25,-30,-28,-31,-31,-31,-29,-27,-27,-23,-23,-19,-14,-8,-8,-2,-2,4,10,15,15,20,20,25,28,30,30,31,31,29,29,2194,2194,1678,1954,1378,1378,1064,1064,439,747,150,150,-326,-108,-498,-498,-616,-616,-680,-678,-625,-625,-514,-514,-353,-147,93,93,359,639,923,923,1199,1199,1455,1682,1870,1870,2011,2011,2100,2133,2107,2107,1886,2024,1698,1698,1467,1467,910,1201,605,605,297,297,-283,-3,-532,-532,-743,-743,-1016,-906,-1070,-1070,-1065,-1002,-884,-884,-715,-715,-503,-256,17,17,304,304,594,876,1139,1139,1372,1566,1713,1713,1808,1808,1826,1846,1748,1748,1616,1616,1207,1433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2168,2168,1659,1930,1364,1364,1056,1056,443,745,160,160,-306,-92,-473,-473,-588,-588,-649,-648,-594,-594,-485,-485,-326,-124,112,112,372,647,925,925,1195,1195,1445,1666,1849,1849,1987,1987,2072,2103,2076,2076,1857,1993,1671,1671,1443,1443,896,1182,597,597,295,295,-273,1,-517,-517,-722,-722,-988,-881,-1040,-1040,-1034,-971,-854,-854,-688,-688,-480,-237,30,30,312,312,596,872,1129,1129,1356,1546,1689,1689,1780,1780,1795,1816,1718,1718,1586,1586,1184,1406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,199,199,390,566,720,720,847,847,941,999,1018,1018,999,999,847,941,720,720,390,566,199,199,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-999,-941,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,720,847,847,941,941,999,1018,999,999,941,941,720,847,566,566,199,390,0,0,-199,-199,-566,-390,-720,-720,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-390,-199,-199,0,0,215,421,611,611,778,778,914,1016,1078,1078,1078,1100,1016,1016,914,914,611,778,421,421,215,215,-215,0,-421,-421,-778,-611,-914,-914,-1016,-1016,-1100,-1078,-1078,-1078,-1016,-1016,-914,-778,-611,-611,-421,-215,0,0,215,215,421,611,778,778,914,914,1016,1078,1100,1100,1078,1078,914,1016,778,778,421,611,215,215,0,0,-421,-215,-611,-611,-778,-778,-1016,-914,-1078,-1078,-1100,-1078,-1016,-1016,-914,-914,-778,-611,-421,-421,-215,-215,0,215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-882,-882,-964,-964,-1016,-1009,-983,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,620,765,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,327,509,133,133,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-983,-913,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,765,882,882,964,964,1009,1016,983,983,913,913,671,808,509,509,327,327,-67,133,-264,-264,-620,-450,-765,-765,-952,-952,-1090,-1041,-1097,-1097,-1062,-1062,-986,-872,-725,-725,-550,-353,-144,-144,72,72,285,486,669,669,827,827,952,1041,1090,1090,1062,1097,986,986,872,872,550,725,353,353,144,144,-285,-72,-486,-486,-827,-669,-952,-952,-1041,-1041,-1097,-1090,-1062,-1062,-986,-986,-872,-725,-550,-550,-353,-353,-144,72,285,285,486,669,827,827,952,952,1041,1090,1097,1097,1062,1062,872,986,725,725,353,550,144,144,-72,-72,-486,-285,-669,-669,-827,-827,-1041,-952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[882,882,765,765,450,620,264,264,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1009,-964,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,671,808,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,264,450,67,67,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-964,-882,-882,-765,-765,-620,-450,-264,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1009,1016,964,964,88,88,62,77,45,45,26,26,-13,7,-33,-33,-67,-51,-81,-81,-91,-91,-102,-98,-101,-101,-96,-96,-88,-77,-62,-62,-45,-26,-7,-7,13,13,33,51,67,67,81,81,91,98,102,102,96,101,88,88,77,77,45,62,26,26,7,7,-33,-13,-51,-51,-67,-67,-91,-81,-98,-98,-102,-101,-96,-96,-88,-88,-77,-62,-45,-45,-26,-26,-7,13,33,33,51,67,81,81,91,91,98,102,101,101,96,96,77,88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[84.375,1]],"50P":[[16.666,0],[50.0,1],[84.375,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[84.375,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":84.375,"recloses":[1153.125],"trips":[84.375,1436.458],"lockout":1436.458}},"detail":{"provenance":{"station":"Ridgeline 2104","device_id":"RCL_RG-2104R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":3264,"recording_start":"2026-08-18T13:25:09","trigger_abs":"2026-08-18T13:25:09.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":31.0,"rms":10.2},{"channel":"IB","units":"A","peak":30.9,"rms":10.2},{"channel":"IC","units":"A","peak":2194.5,"rms":437.1},{"channel":"IN","units":"A","peak":2167.6,"rms":428.3},{"channel":"VAN","units":"V","peak":10996.4,"rms":3571.3},{"channel":"VBN","units":"V","peak":10972.8,"rms":3581.2},{"channel":"VCN","units":"V","peak":10159.8,"rms":1361.2}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"52A","event":"DEASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"TRIP","event":"ASSERT","t_ms":84.375,"rel_trigger_ms":34.375},{"channel":"52A","event":"ASSERT","t_ms":1153.125,"rel_trigger_ms":1103.125},{"channel":"79","event":"ASSERT","t_ms":1153.125,"rel_trigger_ms":1103.125},{"channel":"TRIP","event":"DEASSERT","t_ms":1153.125,"rel_trigger_ms":1103.125},{"channel":"51P","event":"ASSERT","t_ms":1159.375,"rel_trigger_ms":1109.375},{"channel":"79","event":"DEASSERT","t_ms":1163.02,"rel_trigger_ms":1113.02},{"channel":"51P","event":"DEASSERT","t_ms":1436.458,"rel_trigger_ms":1386.458},{"channel":"52A","event":"DEASSERT","t_ms":1436.458,"rel_trigger_ms":1386.458},{"channel":"LOCK","event":"ASSERT","t_ms":1436.458,"rel_trigger_ms":1386.458},{"channel":"TRIP","event":"ASSERT","t_ms":1436.458,"rel_trigger_ms":1386.458}],"dc_offset":[{"channel":"IC","dc_a":798.1,"tau_ms":null},{"channel":"IN","dc_a":798.1,"tau_ms":null}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":31.0,"ang":0.0},"IB":{"mag":31.0,"ang":-120.0},"IC":{"mag":1445.9,"ang":126.6},"IN":{"mag":1415.1,"ang":126.7},"VAN":{"mag":10996.2,"ang":0.0},"VBN":{"mag":10996.2,"ang":-120.0},"VCN":{"mag":1018.1,"ang":120.0}},"pre":{"IA":{"mag":31.0,"ang":0.0},"IB":{"mag":31.0,"ang":-120.0},"IC":{"mag":31.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":10181.7,"ang":0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":471.7,"ang":126.7},"I1":{"mag":502.5,"ang":6.3},"I2":{"mag":471.7,"ang":-113.3}},"seq_v":{"I0":{"mag":3326.0,"ang":-60.0},"I1":{"mag":7670.2,"ang":0.0},"I2":{"mag":3326.0,"ang":60.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P","51P"]},"zone":"ZONE_B","risk_tier":2,"customers_served":231,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"SLG","expected_wso_class":"PERMANENT","scenario":"lockout_2shot"},{"file":"RCL_RG-2106R1_20260818_132641_0543.cfg","event_id":"RCL_RG-2106R1_20260818_132641_0543","device_id":"RCL_RG-2106R1","feeder":"Ridgeline 2106","timestamp":"2026-08-18T13:26:41.938279","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":4.0146,"n_analog":7,"n_digital":6,"fault_type":"3PH","fault_inception_s":0.17968699999999999,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":95.6,"peak_current_a":135.7,"peak_phase_current_a":135.7,"peak_residual_a":0.0,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":72.1,"faulted_phase":"C","est_miles":188.36,"est_miles_valid":false,"est_miles_note":"Suppressed \u2014 188 mi exceeds plausible feeder length (30 mi)","z_fault_ohm":75.345,"priority":1,"flags":["3ph_fault","no_trip"],"flag_labels":["Three-Phase Fault","Rode Through"],"flag_reasons":[{"key":"3ph_fault","priority":1,"label":"Three-Phase Fault","note":"Three-phase fault \u2014 rare on distribution, usually equipment failure not weather","evidence":"classified 3PH","decisive":true},{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 179.7 ms, no TRIP edge in the record","decisive":false}],"triage_line":"PRIORITY 1 \u2014 IMMEDIATE REVIEW: Three-Phase Fault | Rode Through","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":135.7,"v_peak":10181.8,"full":{"t0":0.0,"t1":4014.583,"i":{"IA":[-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-136,135,-133,134,-132,132,-131,130,-129,129,-128,127,-127,126,-125,125,-123,123,-122,122,-121,121,-120,119,-119,118,-117,117,-116,115,-114,114,-113,114,-112,112,-111,111,-110,110,-109,109,-107,108,-107,107,-106,106,-105,105,-104,104,-103,103,-102,102,-101,101,-100,100,-99,99,-98,99,-98,97,-97,97,-96,96,-95,95,-94,94,-94,94,-93,93,-92,92,-91,92,-91,91,-90,90,-89,90,-89,89,-88,88,-88,88,-87,87,-86,86,-86,85,-85,85,-84,85,-84,84,-84,83,-83,83,-82,82,-82,82,-81,81,-81,81,-81,80,-80,80,-80,79,-79,79,-79,79,-78,78,-78,78,-77,77,-77,77,-77,76,-76,76,-76,76,-75,75,-75,75,-75,75,-74,74,-74,74,-74,73,-73,73,-73,73,-73,73,-72,72,-72,72,-72,72,-71,71,-71,71,-71,71,-70,71,-70,70,-70,70,-70,70,-69,70,-69,69,-69,69,-69,69,-69,68,-68,68,-68,68,-68,68,-68,68,-67,67,-67,67,-67,67,-67,67,-67,67,-66,66,-66,66,-66,66,-66,66,-66,66,-66,65,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,59],"IB":[-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-135,134,-134,133,-131,132,-130,130,-129,129,-127,128,-126,125,-125,124,-123,123,-122,121,-121,120,-119,119,-118,118,-117,117,-115,116,-114,114,-114,113,-112,112,-111,111,-109,110,-109,109,-108,107,-106,107,-105,106,-105,104,-103,104,-103,103,-102,102,-101,101,-100,100,-99,99,-98,98,-97,98,-97,96,-96,96,-95,95,-94,94,-93,94,-93,93,-92,92,-91,91,-91,91,-90,90,-89,89,-89,89,-88,88,-87,87,-87,87,-86,86,-85,86,-85,85,-85,84,-84,84,-83,83,-83,83,-82,82,-82,82,-81,81,-81,81,-80,80,-80,80,-79,79,-79,79,-79,78,-78,78,-78,77,-77,77,-77,77,-76,76,-76,76,-75,76,-75,75,-75,75,-74,75,-74,74,-74,74,-73,73,-73,73,-73,73,-72,73,-72,72,-72,72,-71,72,-71,71,-71,71,-71,71,-70,70,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-69,69,-68,68,-68,68,-68,68,-68,68,-68,67,-67,67,-67,67,-67,67,-67,67,-66,67,-66,66,-66,66,-66,66,-66,66,-65,66,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-59,59,-59,59,-59,59],"IC":[-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-30,30,-135,135,-133,133,-132,132,-130,131,-129,128,-128,127,-126,126,-125,124,-124,123,-122,122,-121,120,-120,119,-118,118,-117,116,-115,115,-114,115,-113,113,-112,112,-111,111,-110,110,-108,109,-108,108,-107,106,-105,106,-105,105,-104,103,-102,103,-102,102,-101,101,-100,100,-99,99,-98,98,-97,97,-97,97,-96,96,-95,95,-94,94,-94,93,-93,93,-92,92,-91,91,-90,91,-90,90,-89,89,-88,89,-88,88,-87,87,-87,87,-86,86,-86,85,-85,85,-84,84,-84,84,-83,83,-83,83,-82,82,-82,82,-81,81,-81,81,-80,80,-80,80,-79,79,-79,79,-78,78,-78,78,-77,78,-77,77,-77,77,-76,76,-76,76,-76,76,-75,75,-75,75,-75,74,-74,74,-74,74,-74,73,-73,73,-73,73,-72,72,-72,72,-72,72,-71,72,-71,71,-71,71,-71,71,-70,70,-70,70,-70,70,-70,70,-69,69,-69,69,-69,69,-69,69,-68,68,-68,68,-68,68,-68,68,-67,68,-67,67,-67,67,-67,67,-67,67,-66,66,-66,66,-66,66,-66,66,-66,66,-66,66,-65,65,-65,65,-65,65,-65,65,-65,65,-65,65,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-64,64,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-63,63,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-62,62,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,61,-61,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-60,60,-59,59,-59,59,-59,59],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018,-1018,1018],"VBN":[-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016],"VCN":[-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016,-1016,1016]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":146.354,"t1":345.833,"i":{"IA":[-30,-30,-28,-28,-25,-22,-17,-17,-12,-12,-6,0,6,6,12,12,17,22,25,25,28,30,30,30,30,30,25,28,22,22,17,17,6,12,0,0,-12,-6,-17,-17,-22,-22,-28,-25,-30,-30,-30,-30,-30,-28,-25,-25,-22,-17,-12,-12,-6,-6,0,6,12,12,17,17,22,25,28,28,30,30,30,30,28,28,22,25,17,17,12,12,0,6,-6,-6,-12,-12,-22,-17,-25,-25,-133,-28,-136,-136,-133,-133,-125,-113,-96,-96,-75,-75,-52,-26,0,0,26,52,75,75,96,96,112,125,133,133,135,135,125,132,112,112,75,95,52,52,26,26,-26,0,-52,-52,-75,-75,-112,-95,-124,-124,-134,-132,-132,-132,-124,-124,-112,-95,-75,-75,-51,-51,-26,0,26,26,51,51,74,95,111,111,124,131,134,134,131,131,111,124,95,95,74,74,26,51,0,0,-51,-26,-74,-74,-94,-94,-123,-111,-131,-131,-133,-133,-131,-123,-111,-111,-94,-74,-51,-51,-26,-26,0,26,51,51,74,74,94,110,123,123,130,133,130,130,123,123,94,110,74,74,51,51,0,26,-26,-26,-51,-51,-94,-74,-110,-110,-130,-122,-132,-132,-130,-130,-122,-110,-93,-93,-73,-73,-50,-26,0,0,26,50,73,73,93,93,109,122,129,129,132,132,121,129,109,109,73,93,50,50,26,26,-26,0,-50,-50,-73,-73,-109,-93,-121,-121,-131,-129,-128,-128,-121,-121,-109,-93,-73,-73,-50,-50,-26,0,25,25,50,50,73,92,109,109,121,128,130,130,128,128,108,120,92,92,72,72,25,50,0,0,-50,-25,-72,-72,-92,-92,-120,-108,-127,-127,-130,-130,-127,-120,-108,-108,-92,-72,-50,-50,-25,-25,0,25,50,50,72,72,92,108,120,120,127,129,127,127,119,119,91,107,72,72,49,49,0,25,-25,-25,-49,-49,-91,-72,-107,-107,-126,-119,-129,-129,-126,-126,-119,-107,-91,-91,-71,-71,-49,-25,0,0,25,49,71,71,91,91,107,119,126,126,128,128,118,126,107,107,71,91,49,49,25,25,-25,0,-49,-49,-71,-71,-106,-90,-118,-118,-128,-125,-125,-125,-118,-118,-106,-90,-71,-71,-49,-49,-25,0,25,25,49,49,71,90,106,106,118,125,127,127,125,125,106,117,90,90,71,71,25,49,0,0,-49,-25,-70,-70,-90,-90,-117,-105,-124,-124,-127,-127,-124,-117,-105,-105,-89,-70,-48,-48,-25,-25,0,25,48,48,70,70,89,105,117,117,124,126,124,124,116,116,89,105,70,70,48,48,0,25,-25,-25,-48,-48,-89,-70,-104,-104,-123,-116,-126,-126,-123,-123,-116,-104,-89,-89,-70,-70,-48,-24,0,0,24,48,70,70,89,89,104,116,123,123,125,125,115,123,104,104,69,88,48,48,24,24,-24,0,-48,-48,-69,-69,-104,-88,-115,-115,-125,-122],"IB":[10,10,4,4,-8,-2,-13,-13,-19,-19,-26,-23,-29,-29,-30,-30,-30,-29,-27,-27,-24,-20,-15,-15,-10,-10,-4,2,8,8,13,13,19,23,26,26,29,30,30,30,29,29,24,27,20,20,15,15,4,10,-2,-2,-13,-8,-19,-19,-23,-23,-29,-26,-30,-30,-30,-30,-29,-27,-24,-24,-20,-15,-10,-10,-4,-4,2,8,13,13,19,19,23,26,29,29,30,30,29,30,27,27,24,89,68,68,44,44,-9,18,-35,-35,-60,-60,-102,-82,-117,-117,-134,-128,-135,-135,-131,-131,-121,-107,-89,-89,-68,-68,-43,-18,9,9,35,60,82,82,101,101,117,128,134,134,134,134,121,130,107,107,67,89,43,43,18,18,-35,-9,-59,-59,-82,-82,-116,-101,-127,-127,-133,-133,-134,-129,-120,-120,-106,-88,-67,-67,-43,-43,-17,9,35,35,59,59,81,100,116,116,126,132,133,133,129,129,106,120,88,88,67,67,17,43,-9,-9,-59,-34,-81,-81,-100,-100,-126,-115,-132,-132,-133,-133,-128,-119,-105,-105,-88,-66,-43,-43,-17,-17,9,34,59,59,81,81,100,115,125,125,131,131,128,132,119,119,87,105,66,66,42,42,-9,17,-34,-34,-58,-58,-99,-80,-114,-114,-131,-125,-131,-131,-127,-127,-118,-104,-87,-87,-66,-66,-42,-17,9,9,34,58,80,80,99,99,114,124,130,130,131,131,118,127,104,104,65,86,42,42,17,17,-34,-9,-58,-58,-80,-80,-113,-98,-124,-124,-130,-130,-130,-126,-117,-117,-104,-86,-65,-65,-42,-42,-17,9,34,34,58,58,79,98,113,113,123,129,130,130,126,126,103,117,86,86,65,65,17,42,-8,-8,-57,-34,-79,-79,-97,-97,-123,-112,-128,-128,-129,-129,-125,-116,-103,-103,-85,-65,-42,-42,-17,-17,8,33,57,57,79,79,97,112,122,122,128,128,125,129,116,116,85,102,64,64,41,41,-8,17,-33,-33,-57,-57,-97,-78,-111,-111,-127,-122,-128,-128,-124,-124,-115,-102,-85,-85,-64,-64,-41,-17,8,8,33,57,78,78,96,96,111,121,127,127,128,128,115,123,101,101,64,84,41,41,17,17,-33,-8,-56,-56,-78,-78,-110,-96,-121,-121,-126,-126,-127,-123,-114,-114,-101,-84,-64,-64,-41,-41,-17,8,33,33,56,56,77,95,110,110,120,126,126,126,122,122,100,114,83,83,63,63,17,41,-8,-8,-56,-33,-77,-77,-95,-95,-120,-109,-125,-125,-126,-126,-122,-113,-100,-100,-83,-63,-41,-41,-16,-16,8,33,56,56,77,77,95,109,119,119,125,125,121,125,113,113,83,100,63,63,40,40,-8,16,-32,-32,-55,-55,-94,-76,-109,-109,-124,-119,-125,-125,-121,-121,-112,-99,-82,-82,-63,-63,-40,-16,8,8,32,55,76,76,94,94,108,118,124,124,124,124,112,120,99,99,62,82],"IC":[20,20,24,24,27,29,30,30,30,30,26,29,23,23,19,19,8,13,2,2,-10,-4,-15,-15,-20,-20,-27,-24,-29,-29,-30,-30,-30,-29,-26,-26,-23,-19,-13,-13,-8,-8,-2,4,10,10,15,15,20,24,27,27,29,30,30,30,29,29,23,26,19,19,13,13,2,8,-4,-4,-15,-10,-20,-20,-24,-24,-29,-27,-30,-30,-30,-30,-29,-26,-23,-23,-19,-19,-13,-8,-2,-2,4,44,68,68,89,89,108,122,131,131,135,135,128,134,117,117,82,102,60,60,35,35,-18,9,-43,-43,-68,-68,-107,-89,-121,-121,-135,-130,-134,-134,-128,-128,-117,-101,-82,-82,-60,-60,-35,-9,18,18,43,67,89,89,107,107,120,130,134,134,133,133,116,127,101,101,82,82,35,59,9,9,-43,-17,-67,-67,-88,-88,-120,-106,-129,-129,-133,-133,-133,-127,-116,-116,-100,-81,-59,-59,-35,-35,-9,17,43,43,67,67,88,106,119,119,129,133,132,132,126,126,100,115,81,81,59,59,9,34,-17,-17,-66,-43,-87,-87,-105,-105,-128,-119,-132,-132,-131,-131,-125,-115,-100,-100,-81,-81,-59,-34,-9,-9,17,42,66,66,87,87,105,118,127,127,132,132,125,131,114,114,80,99,58,58,34,34,-17,9,-42,-42,-66,-66,-104,-87,-118,-118,-131,-127,-130,-130,-124,-124,-114,-99,-80,-80,-58,-58,-34,-9,17,17,42,65,86,86,104,104,117,126,131,131,130,130,113,124,98,98,80,80,34,58,9,9,-42,-17,-65,-65,-86,-86,-117,-103,-126,-126,-130,-130,-129,-123,-113,-113,-98,-79,-58,-58,-34,-34,-8,17,42,42,65,65,86,103,116,116,125,129,129,129,123,123,97,112,79,79,57,57,8,34,-17,-17,-65,-42,-85,-85,-103,-103,-125,-116,-129,-129,-128,-128,-122,-112,-97,-97,-79,-79,-57,-33,-8,-8,17,41,64,64,85,85,102,115,124,124,128,128,122,127,111,111,78,97,57,57,33,33,-17,8,-41,-41,-64,-64,-102,-85,-115,-115,-128,-124,-127,-127,-121,-121,-111,-96,-78,-78,-57,-57,-33,-8,17,17,41,64,84,84,101,101,114,123,127,127,126,126,110,121,96,96,78,78,33,56,8,8,-41,-17,-64,-64,-84,-84,-114,-101,-123,-123,-127,-127,-126,-120,-110,-110,-95,-77,-56,-56,-33,-33,-8,17,41,41,63,63,83,100,113,113,122,126,125,125,120,120,95,109,77,77,56,56,8,33,-16,-16,-63,-41,-83,-83,-100,-100,-122,-113,-126,-126,-125,-125,-119,-109,-95,-95,-77,-77,-56,-33,-8,-8,16,40,63,63,83,83,100,113,121,121,125,125,119,124,109,109,76,94,55,55,32,32,-16,8,-40,-40,-63,-63,-99,-82,-112,-112,-125,-121,-124,-124,-118,-118,-108,-94,-76,-76,-55,-55,-32,-8,16,16,40,62],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,390,566,720,847,847,941,999,1018,1018,999,999,847,941,720,720,566,566,199,390,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,566,720,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,390,566,566,720,720,847,941,999,999,1018,1018,941,999,847,847,566,720,390,390,199,199,-199,0,-390,-390,-566,-566,-847,-720,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,390,566,720,847,847,941,999,1018,1018,999,999,847,941,720,720,566,566,199,390,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,566,720,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,390,566,566,720,720,847,941,999,999,1018,1018,941,999,847,847,566,720,390,390,199,199,-199,0,-390,-390,-566,-566,-847,-720,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,390,566,720,847,847,941,999,1018,1018,999,999,847,941,720,720,566,566,199,390,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,566,720,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,390,566,566,720,720,847,941,999,999,1018,1018,941,999,847,847,566,720,390,390,199,199,-199,0,-390,-390,-566,-566,-847,-720,-941,-941,-1018,-999,-999,-999,-941,-941,-847,-720,-566,-566,-390,-390,-199,0,199,199,390,390,566,720,847,847,941,999,1018,1018,999,999,847,941,720,720,566,566,199,390,0,0,-390,-199,-566,-566,-720,-720,-941,-847,-999,-999,-1018,-1018,-999,-941,-847,-847,-720,-566,-390,-390,-199,-199,0,199,390,390,566,566,720,847,941,941,999,1018,999,999,941,941,720,847,566,566,390,390,0,199,-199,-199,-390,-390,-720,-566,-847,-847,-999,-941,-1018,-1018,-999,-999,-941,-847,-720,-720,-566,-566,-390,-199,0,0,199,390,566,566,720,720,847,941,999,999,1018,1018,941,999,847,847,566,720,390,390,199,199,-199,0,-390,-390,-566,-566,-847,-720,-941,-941,-1018,-999],"VBN":[327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-1016,-983,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,671,808,509,509,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,1016,1016,913,983,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-1016,-983,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,671,808,509,509,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,1016,1016,913,983,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-1016,-983,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,671,808,509,509,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,1016,1016,913,983,808,808,509,671,327,327,133,133,-264,-67,-450,-450,-620,-620,-882,-765,-964,-964,-1009,-1009,-1016,-983,-913,-913,-808,-671,-509,-509,-327,-327,-133,67,264,264,450,450,620,765,882,882,964,1009,1016,1016,983,983,808,913,671,671,509,509,133,327,-67,-67,-450,-264,-620,-620,-765,-765,-964,-882,-1009,-1009,-1016,-1016,-983,-913,-808,-808,-671,-509,-327,-327,-133,-133,67,264,450,450,620,620,765,882,964,964,1009,1009,983,1016,913,913,671,808,509,509,327,327,-67,133,-264,-264,-450,-450,-765,-620,-882,-882,-1009,-964,-1016,-1016,-983,-983,-913,-808,-671,-671,-509,-509,-327,-133,67,67,264,450,620,620,765,765,882,964,1009,1009,1016,1016,913,983,808,808,509,671],"VCN":[671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,620,620,264,450,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,450,450,67,264,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,620,765,450,450,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-450,-264,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,620,620,264,450,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,450,450,67,264,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,620,765,450,450,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-450,-264,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,620,620,264,450,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,450,450,67,264,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,620,765,450,450,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-450,-264,-67,133,133,327,509,671,671,808,808,913,983,1016,1016,1009,1009,882,964,765,765,620,620,264,450,67,67,-327,-133,-509,-509,-671,-671,-913,-808,-983,-983,-1016,-1016,-1009,-964,-882,-882,-765,-620,-450,-450,-264,-264,-67,133,327,327,509,509,671,808,913,913,983,1016,1009,1009,964,964,765,882,620,620,450,450,67,264,-133,-133,-509,-327,-671,-671,-808,-808,-983,-913,-1016,-1016,-1009,-1009,-964,-882,-765,-765,-620,-620,-450,-264,-67,-67,133,327,509,509,671,671,808,913,983,983,1016,1016,964,1009,882,882,620,765,450,450,264,264,-133,67,-327,-327,-509,-509,-808,-671,-913,-913,-1016,-983,-1009,-1009,-964,-964,-882,-765,-620,-620,-450,-450,-264,-67,133,133,327,509]},"d":{"TRIP":[[146.354,0]],"50P":[[146.354,0]],"51P":[[146.354,0]],"79":[[146.354,0]],"52A":[[146.354,1]],"LOCK":[[146.354,0]]}},"marks":{"trigger":178.645,"fault":179.687,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Ridgeline 2106","device_id":"RCL_RG-2106R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":7709,"recording_start":"2026-08-18T13:26:41.938279","trigger_abs":"2026-08-18T13:26:42.116867","trigger_ms":178.588},"peaks":[{"channel":"IA","units":"A","peak":135.7,"rms":56.4},{"channel":"IB","units":"A","peak":135.0,"rms":56.4},{"channel":"IC","units":"A","peak":135.2,"rms":56.4},{"channel":"IN","units":"A","peak":0.0,"rms":0.0},{"channel":"VAN","units":"V","peak":10181.8,"rms":7200.4},{"channel":"VBN","units":"V","peak":10160.0,"rms":7199.9},{"channel":"VCN","units":"V","peak":10160.0,"rms":7198.3}],"digital_log":[],"dc_offset":[],"phasors":{"ref_channel":"VAN","t_fault_ms":179.687,"t_pre_ms":163.02,"fault":{"IA":{"mag":135.0,"ang":-0.0},"IB":{"mag":135.0,"ang":-120.0},"IC":{"mag":135.1,"ang":120.0},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.6,"ang":-0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"pre":{"IA":{"mag":43.4,"ang":1.7},"IB":{"mag":35.5,"ang":-129.9},"IC":{"mag":33.2,"ang":128.4},"IN":{"mag":0.0,"ang":180.0},"VAN":{"mag":10181.6,"ang":-0.0},"VBN":{"mag":10181.7,"ang":-120.0},"VCN":{"mag":10181.7,"ang":120.0}},"seq_i":{"I0":{"mag":0.0,"ang":152.3},"I1":{"mag":135.0,"ang":-0.0},"I2":{"mag":0.1,"ang":-101.1}},"seq_v":{"I0":{"mag":0.0,"ang":180.0},"I1":{"mag":10181.7,"ang":-0.0},"I2":{"mag":0.0,"ang":180.0}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_B","risk_tier":2,"customers_served":443,"station":"Ridgeline Sub","epss_zone":true,"expected_fault_type":"LOAD","expected_wso_class":"NOT_EXPOSED","scenario":"tie_pickup"},{"file":"RCL_RB-4411R1_20260819_092726_033.cfg","event_id":"RCL_RB-4411R1_20260819_092726_033","device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","timestamp":"2026-08-19T09:27:26","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3104,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":0.08333299999999999,"trip_channel":"TRIP","trip_delay_ms":33.33,"trip_delay_cycles":2.0,"fault_current_rms_a":841.4,"peak_current_a":1650.7,"peak_phase_current_a":1440.1,"peak_residual_a":1650.7,"total_shots":1,"locked_out":false,"sequence_outcome":"INDETERMINATE (1 shot(s))","permanence":"TEMPORARY","shots":[{"shot_number":1,"element":"50P","operate_time_ms":33.33,"dead_time_ms":null,"shot_type":"FAST","outcome":"LAST","successful":true}],"first_operate_ms":33.33,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1006.0,"faulted_phase":"A","est_miles":4.74,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.894,"priority":2,"flags":["llg_fault"],"flag_labels":["LLG Fault"],"flag_reasons":[{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: LLG Fault","wso_class":"INDETERMINATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1650.7,"v_peak":32325.5,"full":{"t0":0.0,"t1":310.416,"i":{"IA":[0,6,9,14,15,17,12,16,3,9,-6,0,-15,-9,-17,-16,-15,-12,-9,0,3,9,12,15,15,17,9,14,0,6,-12,-3,-16,-14,-17,-15,-14,-6,-3,3,6,12,14,16,14,17,6,12,-3,3,-14,-6,-17,-15,-16,-14,-12,-3,856,1144,1260,1411,1324,1440,940,1221,407,771,-241,225,-479,-351,-493,-418,-333,67,230,564,721,985,1081,1181,982,1181,545,857,12,370,-548,-156,-678,-624,-654,-508,-392,68,0,240,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-17,-14,-17,-15,-13,-8,-5,4,7,13,14,17,13,17,5,11,-4,2,-14,-7,-17,-16,-16,-13,-11,-2,1,7,10,14,16,17,11,15,2,8,-10,-1,-16,-13,-17,-16,-15,-11,-8,1,4,10,13,16,15,17,8,13,-1,5,-13,-4,-17,-14,-17,-15,-13,-5,-2,4,7,13,14,17,13,16,5,11,-7,2,-14,-10,-17,-16,-16,-13,-11,-2,1,7,10,14,16,17,11,15,2,8,-10,-1,-13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[10,14,1,7,-8,-2,-16,-11,-17,-16,-14,-10,-7,2,5,11,13,16,14,17,7,13,-2,4,-13,-5,-17,-15,-17,-14,-13,-4,-1,5,8,13,15,17,13,16,4,10,-5,1,-15,-8,-17,-16,-16,-13,-10,-1,2,8,11,15,16,17,-741,-514,-383,-112,18,332,398,458,357,449,-54,278,-430,-181,-720,-542,-824,-779,-767,-616,-512,-265,-132,129,247,501,541,556,369,510,-96,270,-463,-225,-704,-562,-752,-698,-634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,614,860,1284,1445,1651,1402,1618,777,1227,-278,517,-896,-516,-1133,-1024,-1110,-749,-547,-66,194,703,933,1297,1417,1511,1098,1399,396,890,-628,129,-1130,-835,-1235,-1208,-1134,-639,-407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2342,2602,2817,1992,2763,550,1565,-1078,0,-2602,-1565,-2817,-2763,-2602,-1992,-1565,0,550,1565,1992,2602,2602,2817,1565,2342,0,1078,-1992,-550,-2763,-2342,-2817,-2602,-2342,-1078,-550,550,1078,1992,2342,2763,2342,2817,1078,1992,-550,550,-2342,-1078,-2817,-2602,-2763,-2342,-1992,-550,0,86,125,187,208,225,159,208,44,125,-125,0,-208,-159,-225,-221,-208,-125,-86,0,44,125,159,208,208,225,125,187,0,86,-159,-44,-221,-187,-225,-208,-187,-86,-44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2793,-2440,-2811,-2526,-2235,-1408,-905,729,1246,2118,2440,2793,2235,2811,905,1857,-729,368,-2440,-1246,-2811,-2667,-2721,-2235,-1857,-368,184,1246,1715,2440,2667,2811,1857,2526,368,1408,-1715,-184,-2667,-2118,-2811,-2721,-2526,-1857,-1408,184,729,1715,2118,2667,2526,2811,1408,2235,-184,905,-2118,-729,-3212,-2805,-3233,-2905,-2570,-1041,-423,838,1433,2436,2805,3233,2570,3129,1041,2136,-1433,423,-2805,-1972,-3233,-3068,-3129,-2570,-2136,-423,212,1433,1972,2805,3068,3233,2136,2905,423,1620,-1972,-212,-2436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[1715,2440,184,1246,-1408,-368,-2721,-1857,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2721,2440,2811,1246,2118,-368,729,-2235,-905,-2811,-2526,-2793,-2440,-2118,-729,-184,905,1408,2235,2526,2811,2118,2667,729,1715,-905,184,-2526,-1408,-2811,-2721,-2667,-2118,-1715,-184,368,1408,1857,2526,2667,2811,171,244,18,125,-186,-37,-272,-223,-281,-267,-244,-125,-73,37,91,186,223,281,244,279,125,212,-37,73,-223,-91,-281,-253,-279,-244,-212,-73,-18,91,141,223,253,281,0,267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[0.0,0],[83.333,1]],"50P":[[0.0,0],[50.0,1],[83.333,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1],[83.333,0]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,3,3,6,9,12,12,14,14,15,16,17,17,16,16,14,15,12,12,6,9,3,3,0,0,-6,-3,-9,-9,-12,-12,-15,-14,-16,-16,-17,-16,-15,-15,-14,-14,-12,-9,-6,-6,-3,-3,0,3,6,6,9,12,14,14,15,15,16,17,16,16,15,15,12,14,9,9,3,6,0,0,-3,-3,-9,-6,-12,-12,-14,-14,-16,-15,-17,-17,-16,-16,-15,-14,-12,-12,-9,-6,-3,-3,856,856,1007,1144,1260,1260,1350,1350,1411,1440,1435,1435,1324,1396,1221,1221,1092,1092,771,940,591,591,407,407,53,225,-105,-105,-351,-241,-431,-431,-479,-479,-493,-472,-418,-418,-333,-333,-221,-86,67,67,230,398,564,564,721,721,864,985,1081,1081,1147,1147,1181,1181,1147,1147,1080,1080,857,982,710,710,370,545,190,190,12,12,-309,-156,-441,-441,-548,-548,-668,-624,-678,-678,-654,-596,-508,-508,-392,-392,-254,-98,68,68,240,240,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IB":[-14,-14,-16,-16,-17,-17,-16,-16,-15,-15,-13,-11,-8,-8,-5,-5,-2,1,4,4,7,10,13,13,14,14,16,17,17,17,16,16,13,15,11,11,5,8,2,2,-1,-1,-7,-4,-10,-10,-13,-13,-16,-14,-17,-17,-17,-16,-15,-15,-13,-13,-11,-8,-5,-5,-2,-2,1,4,7,7,10,13,14,14,16,16,17,17,16,16,15,15,11,13,8,8,5,5,-1,2,-4,-4,-10,-7,-13,-13,-14,-14,-17,-16,-17,-17,-16,-16,-15,-13,-11,-11,-8,-5,-2,-2,1,1,4,7,10,10,13,13,14,16,17,17,16,17,15,15,13,13,8,11,5,5,2,2,-4,-1,-7,-7,-13,-10,-14,-14,-16,-16,-17,-17,-16,-16,-15,-15,-13,-11,-8,-8,-5,-5,-2,1,4,4,7,10,13,13,14,14,16,17,17,17,16,16,13,15,11,11,5,8,2,2,-1,-1,-7,-4,-10,-10,-13,-13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IC":[14,14,13,13,7,10,4,4,1,1,-5,-2,-8,-8,-11,-11,-15,-13,-16,-16,-17,-17,-16,-16,-14,-14,-13,-10,-7,-7,-4,-4,-1,2,5,5,8,11,13,13,15,15,16,17,17,17,16,16,13,14,10,10,4,7,1,1,-2,-2,-8,-5,-11,-11,-13,-13,-16,-15,-17,-17,-17,-16,-14,-14,-13,-13,-10,-7,-4,-4,-1,-1,2,5,8,8,11,11,13,15,16,16,17,17,16,16,-741,-741,-634,-514,-383,-383,-247,-247,-112,18,139,139,244,332,398,398,441,441,449,458,415,415,357,357,180,278,68,68,-181,-54,-308,-308,-430,-430,-640,-542,-720,-720,-779,-779,-824,-814,-808,-808,-767,-702,-616,-616,-512,-512,-393,-265,-132,-132,1,1,129,247,351,351,437,437,501,541,556,556,510,546,450,450,369,369,156,270,32,32,-96,-96,-349,-225,-463,-463,-644,-562,-704,-704,-741,-741,-752,-737,-698,-698,-634,-634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,357,614,860,860,1087,1087,1284,1445,1562,1562,1632,1651,1618,1618,1534,1534,1227,1402,1016,1016,777,777,249,517,-20,-20,-516,-278,-724,-724,-896,-896,-1104,-1024,-1133,-1133,-1110,-1110,-1036,-914,-749,-749,-547,-316,-66,-66,194,194,454,703,933,933,1133,1133,1297,1417,1490,1490,1511,1511,1399,1481,1270,1270,890,1098,653,653,396,396,-137,129,-393,-393,-628,-628,-1004,-835,-1130,-1130,-1235,-1208,-1210,-1210,-1134,-1134,-1010,-843,-639,-639,-407,-407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,44,86,125,125,159,159,187,208,221,221,221,225,208,208,187,187,125,159,86,86,44,44,-44,0,-86,-86,-159,-125,-187,-187,-208,-208,-225,-221,-221,-221,-208,-208,-187,-159,-125,-125,-86,-44,0,0,44,44,86,125,159,159,187,187,208,221,225,225,221,221,187,208,159,159,86,125,44,44,0,0,-86,-44,-125,-125,-159,-159,-208,-187,-221,-221,-225,-221,-208,-208,-187,-187,-159,-125,-86,-86,-44,-44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2805,-2805,-3212,-3068,-3233,-3233,-3129,-3129,-2905,-2570,-2136,-2136,-1620,-1041,-423,-423,212,212,838,1433,1972,1972,2436,2436,2805,3068,3212,3212,3129,3233,2905,2905,2570,2570,1620,2136,1041,1041,423,423,-838,-212,-1433,-1433,-2436,-1972,-2805,-2805,-3068,-3068,-3233,-3212,-3129,-3129,-2905,-2905,-2570,-2136,-1620,-1620,-1041,-1041,-423,212,838,838,1433,1972,2436,2436,2805,2805,3068,3212,3233,3233,3129,3129,2570,2905,2136,2136,1041,1620,423,423,-212,-212,-1433,-838,-1972,-1972,-2436,-2436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"d":{"TRIP":[[16.666,0],[83.333,1]],"50P":[[16.666,0],[50.0,1],[83.333,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1],[83.333,0]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":83.333,"recloses":[],"trips":[83.333],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411R1","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":597,"recording_start":"2026-08-19T09:27:26","trigger_abs":"2026-08-19T09:27:26.050000","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1440.1,"rms":255.2},{"channel":"IB","units":"A","peak":16.7,"rms":6.1},{"channel":"IC","units":"A","peak":823.8,"rms":160.2},{"channel":"IN","units":"A","peak":1650.7,"rms":329.4},{"channel":"VAN","units":"V","peak":28168.7,"rms":8004.4},{"channel":"VBN","units":"V","peak":32325.5,"rms":10956.7},{"channel":"VCN","units":"V","peak":28108.6,"rms":8014.0}],"digital_log":[{"channel":"50P","event":"ASSERT","t_ms":50.0,"rel_trigger_ms":-0.0},{"channel":"50P","event":"DEASSERT","t_ms":83.333,"rel_trigger_ms":33.333},{"channel":"52A","event":"DEASSERT","t_ms":83.333,"rel_trigger_ms":33.333},{"channel":"TRIP","event":"ASSERT","t_ms":83.333,"rel_trigger_ms":33.333}],"dc_offset":[{"channel":"IA","dc_a":468.4,"tau_ms":744.1},{"channel":"IC","dc_a":-200.7,"tau_ms":null},{"channel":"IN","dc_a":267.6,"tau_ms":2042.4}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":985.6,"ang":14.7},"IB":{"mag":16.7,"ang":-120.0},"IC":{"mag":648.0,"ang":-47.9},"IN":{"mag":1401.1,"ang":-10.1},"VAN":{"mag":2253.7,"ang":0.0},"VBN":{"mag":32394.5,"ang":-120.0},"VCN":{"mag":2816.9,"ang":120.0}},"pre":{"IA":{"mag":16.7,"ang":0.0},"IB":{"mag":16.7,"ang":-120.0},"IC":{"mag":16.7,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.8,"ang":0.0},"VBN":{"mag":28169.2,"ang":-120.0},"VCN":{"mag":28169.2,"ang":120.0}},"seq_i":{"I0":{"mag":467.0,"ang":-10.1},"I1":{"mag":118.4,"ang":18.7},"I2":{"mag":481.4,"ang":37.6}},"seq_v":{"I0":{"mag":9954.4,"ang":-120.9},"I1":{"mag":12488.4,"ang":-0.0},"I2":{"mag":9954.4,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":["50P"]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LLG","expected_wso_class":"INDETERMINATE","scenario":"single_trip"},{"file":"RCL_RB-4411_20260819_092726_0331.cfg","event_id":"RCL_RB-4411_20260819_092726_0331","device_id":"RCL_RB-4411","feeder":"Delta Flats 4411","timestamp":"2026-08-19T09:27:26.009234","sample_rate_hz":1920.0,"line_freq_hz":60.0,"duration_s":0.3359,"n_analog":7,"n_digital":6,"fault_type":"LLG","fault_inception_s":0.049999999999999996,"trip_time_s":null,"trip_channel":null,"trip_delay_ms":null,"trip_delay_cycles":null,"fault_current_rms_a":841.4,"peak_current_a":1643.2,"peak_phase_current_a":1440.1,"peak_residual_a":1643.2,"total_shots":0,"locked_out":false,"sequence_outcome":"NO OPERATION DETECTED","permanence":"UNKNOWN","shots":[],"first_operate_ms":null,"max_dead_time_ms":null,"hif_suspect":false,"hif_delta_a":1000.7,"faulted_phase":"A","est_miles":4.74,"est_miles_valid":true,"est_miles_note":"\u00b120\u201330% without arc resistance / load compensation","z_fault_ohm":1.894,"priority":2,"flags":["no_trip","llg_fault"],"flag_labels":["Rode Through","LLG Fault"],"flag_reasons":[{"key":"no_trip","priority":2,"label":"Rode Through","note":"Fault current recorded but this device did not trip \u2014 normally a downstream fuse cleared it, so only the lateral went out. Under more sensitive EPSS settings the same fault may trip this device instead, taking out everything downstream of it with no reclose. Check coordination before a WSO day.","evidence":"inception at 50.0 ms, no TRIP edge in the record","decisive":true},{"key":"llg_fault","priority":2,"label":"LLG Fault","note":"Double line-to-ground fault \u2014 two conductors involved, elevated damage potential","evidence":"classified LLG","decisive":true}],"triage_line":"PRIORITY 2 \u2014 ROUTINE REVIEW: Rode Through | LLG Fault","wso_class":"EPSS_CANDIDATE","findings":[],"worst_finding":null,"wave":{"i_names":["IA","IB","IC","IN"],"v_names":["VAN","VBN","VCN"],"d_names":["TRIP","50P","51P","79","52A","LOCK"],"i_unit":"A","v_unit":"V","i_q":1.0,"v_q":10.0,"i_peak":1643.2,"v_peak":32325.5,"full":{"t0":0.0,"t1":335.937,"i":{"IA":[0,15,22,37,39,40,22,37,0,15,-28,-8,-40,-33,-39,-33,-28,-8,0,15,22,37,37,40,22,33,-8,15,-28,-15,-40,-33,-39,-28,-22,-8,0,22,28,37,37,40,22,33,-8,15,-33,-15,-40,-37,-39,-28,-22,-8,856,1260,1350,1440,1221,1396,591,1092,53,407,-431,-105,-493,-418,-333,-86,67,564,721,985,1081,1181,982,1147,370,857,-309,190,-624,-441,-678,-596,-508,-254,-98,240,4,14,17,20,17,20,8,14,-8,4,-18,-11,-20,-20,-18,-11,-8,0,4,14,17,20,17,20,4,14,-8,0,-18,-11,-20,-20,-18,-11,-8,4,8,14,17,20,17,20,4,14,-11,0,-18,-14,-20,-18,-17,-11,-8,4,8,14,17,20,14,20,4,11,-11,0,-18,-14,-20,-18,-17,-8,-4,4,8,17,18,20,14,20,0,11,-11,-4,-20,-14,-20,-18,-17,-8,-4,8,11,17,18,20,14,18,0,11,-11,-4,-20,-14,-20,-17,-14,-8,-4,8,11,17,18,20,11,18,0,8,-14,-4,-20,-17,-20,-17,-14,-4,0,8,11,18,20,20,11,18,0,8,-14,-4,-20,-17,-20,-17,-14,-4,0,8,11,18,18,20,11,17,-4,8,-14,-8,-20,-17,-20,-14,-11,-4,0,11,14,18,18,20,11,17,-4,8,-17,-8,-20,-18,-20,-14,-11,-4,0,11,14,20,18,20,8,17,-4,4,-17,-8,-20,-18,-18,-14,-11,0,4,11,14,20,18,20,8,17,-8,4,-17,-11,-20,-18,-18,-14,-11,0,4,14,17,20,17,20,8,14,-8,4,-18,-11,-20,-20,-18,-11,-8,0,4,14,17,20,17,20,4,14,-8,0,-18,-11,-20,-20,-18,-11,-8,4,8,14,17,20,17,20,4,14,-11,0,-18,-14,-20,-18,-17,-11,-8,4,8,17],"IB":[-40,-35,-40,-32,-26,-13,-5,18,24,35,38,40,20,36,-3,13,-30,-10,-40,-35,-40,-32,-26,-5,3,18,24,38,39,40,20,36,-10,13,-30,-18,-40,-35,-39,-32,-26,-5,3,18,24,38,36,40,20,32,-10,13,-30,-18,-40,-35,-39,-26,-20,-5,3,24,30,38,36,40,13,32,-10,5,-35,-18,-40,-38,-39,-26,-20,-5,3,24,30,40,36,40,13,32,-10,5,-30,-17,-20,-19,-18,-13,-10,1,5,12,15,20,16,20,6,13,-9,3,-17,-12,-20,-19,-18,-13,-10,1,5,15,17,20,16,20,6,13,-9,3,-19,-12,-20,-19,-18,-10,-6,1,5,15,17,20,16,19,3,13,-9,-1,-19,-12,-20,-19,-18,-10,-6,5,9,15,17,20,16,19,3,13,-12,-1,-19,-15,-20,-18,-16,-10,-6,5,9,17,19,20,13,19,3,10,-12,-1,-20,-15,-20,-18,-16,-6,-3,5,9,17,19,20,13,19,-1,10,-12,-5,-20,-15,-20,-18,-16,-6,-3,9,12,17,19,20,13,18,-1,10,-15,-5,-20,-17,-20,-16,-13,-6,-3,9,12,17,19,20,10,18,-1,6,-15,-5,-20,-17,-20,-16,-13,-3,1,9,12,19,19,20,10,18,-5,6,-15,-9,-20,-17,-19,-16,-13,-3,1,9,12,19,18,20,10,16,-5,6,-15,-9,-20,-17,-19,-13,-10,-3,1,12,15,19,18,20,6,16,-5,3,-17,-9,-20,-19,-19,-13,-10,-3,1,12,15,20,18,20,6,16,-5,3,-17,-9,-20,-19,-18,-13,-10,1,5,12,15,20,16,20,6,13,-9,3,-17,-12,-20,-19,-18,-13,-10,1,5,15,17,20,16,20,6,13,-9,3,-19,-12,-20,-19,-18,-10,-6,1,5,15,17,20,16,19,3,13,-9,-1,-19,-12,-20,-18],"IC":[24,35,-5,18,-26,-13,-40,-32,-40,-35,-30,-10,-3,20,26,36,38,40,24,35,-5,18,-32,-13,-40,-36,-40,-30,-24,-10,-3,20,26,39,38,40,18,35,-5,10,-32,-13,-40,-36,-40,-30,-24,-3,5,20,26,39,38,40,-741,-383,-247,138,244,398,415,458,180,357,-308,68,-720,-430,-824,-779,-808,-616,-512,-265,-132,247,351,501,510,556,156,450,-225,32,-644,-349,-752,-704,-737,17,5,15,-6,1,-18,-10,-20,-19,-19,-12,-9,3,6,13,16,20,17,20,5,15,-6,1,-18,-10,-20,-19,-17,-12,-9,3,6,13,16,20,15,20,5,12,-10,1,-18,-13,-20,-19,-17,-9,-5,3,6,16,18,20,15,20,5,12,-10,1,-19,-13,-20,-19,-17,-9,-5,3,6,16,18,20,15,19,1,12,-10,-3,-19,-13,-20,-17,-15,-9,-5,6,10,16,18,20,12,19,1,9,-13,-3,-19,-16,-20,-17,-15,-9,-5,6,10,18,19,20,12,19,1,9,-13,-3,-20,-16,-20,-17,-15,-5,-1,6,10,18,19,20,12,17,-3,9,-13,-6,-20,-16,-20,-17,-15,-5,-1,10,13,18,19,20,12,17,-3,9,-16,-6,-20,-18,-20,-15,-12,-5,-1,10,13,19,19,20,9,17,-3,5,-16,-6,-20,-18,-20,-15,-12,-1,3,10,13,19,19,20,9,17,-6,5,-16,-10,-20,-18,-19,-15,-12,-1,3,13,16,19,17,20,9,15,-6,5,-16,-10,-20,-18,-19,-12,-9,-1,3,13,16,19,17,20,5,15,-6,1,-18,-10,-20,-19,-19,-12,-9,3,6,13,16,20,17,20,5,15,-6,1,-18,-10,-20,-19,-17,-12,-9,3,6,13,16,20,15,20,5,12,-10,1,-18,-13,-20,-19,-17,-9,-5,3,6,16,18,20,15,20,1,12],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80,837,1064,1547,1614,1643,1030,1535,271,794,-703,3,-1126,-877,-1107,-920,-759,-87,172,680,910,1402,1478,1504,904,1401,-114,670,-814,-369,-1227,-986,-1207,-1016,-853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,1078,1565,2602,2763,2817,1565,2602,0,1078,-1992,-550,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2602,2602,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2602,2602,2817,1565,2342,-550,1078,-2342,-1078,-2817,-2602,-2763,-1992,-1565,-550,0,125,159,221,208,225,86,187,-44,44,-187,-86,-225,-208,-208,-159,-125,0,44,125,159,221,208,225,86,187,-86,44,-187,-125,-225,-208,-208,-159,-125,0,550,1992,2342,2763,2342,2817,1078,1992,-1078,550,-2602,-1565,-2817,-2763,-2602,-1565,-1078,0,550,1992,2342,2763,2342,2817,550,1992,-1078,0,-2602,-1565,-2817,-2763,-2602,-1565,-1078,550,1078,1992,2342,2817,2342,2763,550,1992,-1565,0,-2602,-1992,-2817,-2602,-2342,-1565,-1078,550,1078,1992,2342,2817,1992,2763,550,1565,-1565,0,-2602,-1992,-2817,-2602,-2342,-1078,-550,550,1078,2342,2602,2817,1992,2763,0,1565,-1565,-550,-2763,-1992,-2817,-2602,-2342,-1078,-550,1078,1565,2342,2602,2817,1992,2602,0,1565,-1565,-550,-2763,-1992,-2817,-2342,-1992,-1078,-550,1078,1565,2342,2602,2817,1565,2602,0,1078,-1992,-550,-2763,-2342,-2817,-2342,-1992,-550,0,1078,1565,2602,2763,2817,1565,2602,0,1078,-1992,-550,-2817,-2342,-2763,-2342,-1992,-550,0,1078,1565,2602,2602,2817,1565,2342,-550,1078,-1992,-1078,-2817,-2342,-2763,-1992,-1565,-550,0,1565,1992,2602,2602,2817,1565,2342,-550,1078,-2342,-1078,-2817,-2602,-2763,-1992,-1565,-550,0,1565,1992,2763,2602,2817,1078,2342,-550,550,-2342,-1078,-2817,-2602,-2602,-1992,-1565,0,550,1565,1992,2763,2602,2817,1078,2342,-1078,550,-2342,-1565,-2817,-2602,-2602,-1992,-1565,0,550,1992,2342,2763,2342,2817,1078,1992,-1078,550,-2602,-1565,-2817,-2763,-2602,-1565,-1078,0,550,1992,2342,2763,2342,2817,550,1992,-1078,0,-2602,-1565,-2817,-2763,-2602,-1565,-1078,550,1078,1992,2342,2817,2342,2763,550,1992,-1565,0,-2602,-1992,-2817,-2602,-2342,-1565,-1078,550,1078,2342],"VBN":[-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1408,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1408,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2526,2811,1408,2235,-729,905,-2118,-1246,-3233,-2805,-3129,-2136,-1620,-423,212,1972,2436,3068,2905,3233,1041,2570,-838,423,-2805,-1433,-3233,-3068,-3129,-2136,-1620,-423,212,1972,2436,3212,2905,3233,1041,2570,-838,423,-2440,-1433,-2811,-2667,-2526,-1857,-1408,184,729,1715,2118,2793,2235,2811,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2526,-1857,-1408,184,729,2118,2440,2793,2235,2811,905,1857,-1246,368,-2667,-1715,-2811,-2721,-2526,-1408,-905,184,729,2118,2440,2811,2235,2721,368,1857,-1246,-184,-2667,-1715,-2811,-2721,-2526,-1408,-905,729,1246,2118,2440,2811,2235,2721,368,1857,-1715,-184,-2667,-2118,-2811,-2526,-2235,-1408,-905,729,1246,2440,2667,2811,1857,2721,368,1408,-1715,-184,-2793,-2118,-2811,-2526,-2235,-905,-368,729,1246,2440,2667,2811,1857,2721,-184,1408,-1715,-729,-2793,-2118,-2811,-2526,-2235,-905,-368,1246,1715,2440,2667,2811,1857,2526,-184,1408,-2118,-729,-2793,-2440,-2811,-2235,-1857,-905,-368,1246,1715,2440,2667,2811,1408,2526,-184,905,-2118,-729,-2793,-2440,-2811,-2235,-1857,-368,184,1246,1715,2667,2721,2811,1408,2526,-729,905,-2118,-1246,-2811,-2440,-2721,-2235,-1857,-368,184,1246,1715,2667,2526,2811,1408,2235,-729,905,-2118,-1246,-2811,-2440,-2721,-1857,-1408,-368,184,1715,2118,2667,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2721,-1857,-1408,-368,184,1715,2118,2793,2526,2811,905,2235,-729,368,-2440,-1246,-2811,-2667,-2526,-1857,-1408,184,729,1715,2118,2793,2235,2811,905,1857,-1246,368,-2440,-1715,-2811,-2667,-2526,-1857,-1408,184,729,2118,2440,2793,2235,2811,905,1857,-1246,368,-2667,-1715,-2811,-2721,-2526,-1408,-905,184,729,2118,2440,2811,2235,2721,368,1857,-1246,-184,-2667,-1715,-2811,-2526],"VCN":[1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,1408,1857,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1408,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-184,368,1408,1857,2721,2667,2811,125,244,-91,73,-223,-141,-281,-253,-267,-212,-171,-18,37,186,223,272,244,281,125,212,-91,73,-223,-141,-281,-253,-267,-171,-125,-18,37,186,223,272,267,2440,729,2118,-905,184,-2526,-1408,-2811,-2721,-2667,-1715,-1246,368,905,1857,2235,2811,2440,2793,729,2118,-905,184,-2526,-1408,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2811,2118,2793,729,1715,-1408,184,-2526,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2118,2793,729,1715,-1408,184,-2721,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2118,2667,184,1715,-1408,-368,-2721,-1857,-2811,-2440,-2118,-1246,-729,905,1408,2235,2526,2811,1715,2667,184,1246,-1857,-368,-2721,-2235,-2811,-2440,-2118,-1246,-729,905,1408,2526,2721,2811,1715,2667,184,1246,-1857,-368,-2811,-2235,-2793,-2440,-2118,-729,-184,905,1408,2526,2667,2811,1715,2440,-368,1246,-1857,-905,-2811,-2235,-2793,-2440,-2118,-729,-184,1408,1857,2526,2667,2811,1715,2440,-368,1246,-2235,-905,-2811,-2526,-2793,-2118,-1715,-729,-184,1408,1857,2721,2667,2811,1246,2440,-368,729,-2235,-905,-2811,-2526,-2793,-2118,-1715,-184,368,1408,1857,2721,2667,2811,1246,2440,-905,729,-2235,-1408,-2811,-2526,-2667,-2118,-1715,-184,368,1857,2235,2721,2440,2811,1246,2118,-905,729,-2235,-1408,-2811,-2526,-2667,-1715,-1246,-184,368,1857,2235,2721,2440,2811,729,2118,-905,184,-2526,-1408,-2811,-2721,-2667,-1715,-1246,368,905,1857,2235,2811,2440,2793,729,2118,-905,184,-2526,-1408,-2811,-2667,-2440,-1715,-1246,368,905,1857,2235,2811,2118,2793,729,1715,-1408,184,-2526,-1857,-2811,-2667,-2440,-1246,-729,368,905,2235,2526,2811,2118,2793,184,1715]},"d":{"TRIP":[[0.0,0]],"50P":[[0.0,0]],"51P":[[0.0,0]],"79":[[0.0,0]],"52A":[[0.0,1]],"LOCK":[[0.0,0]]}},"zoom":{"t0":16.666,"t1":216.145,"i":{"IA":[0,0,8,8,15,22,28,28,33,33,37,39,40,40,39,39,33,37,28,28,15,22,8,8,0,0,-15,-8,-22,-22,-28,-28,-37,-33,-39,-39,-40,-39,-37,-37,-33,-33,-28,-22,-15,-15,-8,-8,0,8,15,15,22,28,33,33,37,37,39,40,39,39,37,37,28,33,22,22,8,15,0,0,-8,-8,-22,-15,-28,-28,-33,-33,-39,-37,-40,-40,-39,-39,-37,-33,-28,-28,-22,-15,-8,-8,856,856,1007,1144,1260,1260,1350,1350,1411,1440,1435,1435,1324,1396,1221,1221,1092,1092,771,940,591,591,407,407,53,225,-105,-105,-351,-241,-431,-431,-479,-479,-493,-472,-418,-418,-333,-333,-221,-86,67,67,230,398,564,564,721,721,864,985,1081,1081,1147,1147,1181,1181,1147,1147,1080,1080,857,982,710,710,370,545,190,190,12,12,-309,-156,-441,-441,-548,-548,-668,-624,-678,-678,-654,-596,-508,-508,-392,-392,-254,-98,68,68,240,240,0,4,8,8,11,14,17,17,18,18,20,20,20,20,18,18,14,17,11,11,4,8,0,0,-4,-4,-11,-8,-14,-14,-17,-17,-20,-18,-20,-20,-20,-20,-18,-17,-14,-14,-11,-8,-4,-4,0,0,4,8,11,11,14,14,17,18,20,20,20,20,18,18,17,17,11,14,8,8,4,4,-4,0,-8,-8,-14,-11,-17,-17,-18,-18,-20,-20,-20,-20,-18,-18,-17,-14,-11,-11,-8,-4,0,0,4,4,8,11,14,14,17,17,18,20,20,20,20,20,17,18,14,14,8,11,4,4,0,0,-8,-4,-11,-11,-14,-14,-18,-17,-20,-20,-20,-20,-18,-18,-17,-17,-14,-11,-8,-8,-4,-4,0,4,8,8,11,14,17,17,18,18,20,20,20,20,18,18,14,17,11,11,4,8,0,0,-4,-4,-11,-8,-14,-14,-17,-17,-20,-18,-20,-20,-20,-20,-18,-17,-14,-14,-11,-8,-4,-4,0,0,4,8,11,11,14,14,17,18,20,20,20,20,18,18,17,17,11,14,8,8,4,4,-4,0,-8,-8,-14,-11,-17,-17,-18,-18,-20,-20,-20,-20,-18,-18,-17,-14,-11,-11,-8,-4,0,0,4,4,8,11,14,14,17,17,18,20,20,20,20,20,17,18,14,14,8,11,4,4,0,0,-8,-4,-11,-11,-14,-14,-18,-17,-20,-20,-20,-20,-18,-18,-17,-17,-14,-11,-8,-8,-4,-4,0,4,8,8,11,14,17,17,18,18,20,20,20,20,18,18,14,17,11,11,4,8,0,0,-4,-4,-11,-8,-14,-14,-17,-17,-20,-18,-20,-20,-20,-20,-18,-17,-14,-14,-11,-8,-4,-4,0,0,4,8,11,11,14,14,17,18,20,20,20,20,18,18,17,17,11,14,8,8,4,4,-4,0,-8,-8,-14,-11,-17,-17,-18,-18,-20,-20,-20,-20,-18,-18,-17,-14,-11,-11,-8,-4],"IB":[-35,-35,-38,-38,-40,-40,-39,-39,-36,-36,-32,-26,-20,-20,-13,-13,-5,3,10,10,18,24,30,30,35,35,38,40,40,40,39,39,32,36,26,26,13,20,5,5,-3,-3,-18,-10,-24,-24,-30,-30,-38,-35,-40,-40,-40,-39,-36,-36,-32,-32,-26,-20,-13,-13,-5,-5,3,10,18,18,24,30,35,35,38,38,40,40,39,39,36,36,26,32,20,20,13,13,-3,5,-10,-10,-24,-18,-30,-30,-35,-35,-40,-38,-40,-40,-39,-39,-36,-32,-26,-26,-20,-13,-5,-5,3,3,10,18,24,24,30,30,35,38,40,40,39,40,36,36,32,32,20,26,13,13,5,5,-10,-3,-18,-18,-30,-24,-35,-35,-38,-38,-40,-40,-39,-39,-36,-36,-32,-26,-20,-20,-13,-13,-5,3,10,10,18,24,30,30,35,35,38,40,40,40,39,39,32,36,26,26,13,20,5,5,-3,-3,-18,-10,-24,-24,-30,-30,-19,-17,-20,-20,-20,-19,-18,-18,-16,-16,-13,-10,-6,-6,-3,-3,1,5,9,9,12,15,17,17,19,19,20,20,19,19,18,18,13,16,10,10,6,6,-1,3,-5,-5,-12,-9,-15,-15,-17,-17,-20,-19,-20,-20,-19,-19,-18,-16,-13,-13,-10,-6,-3,-3,1,1,5,9,12,12,15,15,17,19,20,20,19,20,18,18,16,16,10,13,6,6,3,3,-5,-1,-9,-9,-15,-12,-17,-17,-19,-19,-20,-20,-19,-19,-18,-18,-16,-13,-10,-10,-6,-6,-3,1,5,5,9,12,15,15,17,17,19,20,20,20,19,19,16,18,13,13,6,10,3,3,-1,-1,-9,-5,-12,-12,-15,-15,-19,-17,-20,-20,-20,-19,-18,-18,-16,-16,-13,-10,-6,-6,-3,-3,1,5,9,9,12,15,17,17,19,19,20,20,19,19,18,18,13,16,10,10,6,6,-1,3,-5,-5,-12,-9,-15,-15,-17,-17,-20,-19,-20,-20,-19,-19,-18,-16,-13,-13,-10,-6,-3,-3,1,1,5,9,12,12,15,15,17,19,20,20,19,20,18,18,16,16,10,13,6,6,3,3,-5,-1,-9,-9,-15,-12,-17,-17,-19,-19,-20,-20,-19,-19,-18,-18,-16,-13,-10,-10,-6,-6,-3,1,5,5,9,12,15,15,17,17,19,20,20,20,19,19,16,18,13,13,6,10,3,3,-1,-1,-9,-5,-12,-12,-15,-15,-19,-17,-20,-20,-20,-19,-18,-18,-16,-16,-13,-10,-6,-6,-3,-3,1,5,9,9,12,15,17,17,19,19,20,20,19,19,18,18,13,16,10,10,6,6,-1,3,-5,-5,-12,-9,-15,-15,-17,-17,-20,-19,-20,-20,-19,-19,-18,-16,-13,-13,-10,-6,-3,-3,1,1,5,9,12,12,15,15,17,19,20,20,19,20,18,18,16,16,10,13,6,6,3,3,-5,-1,-9,-9,-15,-12],"IC":[35,35,30,30,18,24,10,10,3,3,-13,-5,-20,-20,-26,-26,-36,-32,-39,-39,-40,-40,-38,-38,-35,-35,-30,-24,-18,-18,-10,-10,-3,5,13,13,20,26,32,32,36,36,39,40,40,40,38,38,30,35,24,24,10,18,3,3,-5,-5,-20,-13,-26,-26,-32,-32,-39,-36,-40,-40,-40,-38,-35,-35,-30,-30,-24,-18,-10,-10,-3,-3,5,13,20,20,26,26,32,36,39,39,40,40,38,38,-741,-741,-634,-514,-383,-383,-247,-247,-112,18,138,138,244,332,398,398,441,441,449,458,415,415,357,357,180,278,68,68,-181,-54,-308,-308,-430,-430,-640,-542,-720,-720,-779,-779,-824,-814,-808,-808,-767,-702,-616,-616,-512,-512,-393,-265,-132,-132,1,1,129,247,351,351,437,437,501,541,556,556,510,546,450,450,369,369,156,270,32,32,-96,-96,-349,-225,-463,-463,-644,-562,-704,-704,-740,-740,-752,-737,-698,-698,-634,-634,15,17,12,12,5,9,1,1,-3,-3,-10,-6,-13,-13,-16,-16,-19,-18,-20,-20,-20,-19,-17,-17,-15,-15,-12,-9,-5,-5,-1,-1,3,6,10,10,13,13,16,18,19,19,20,20,19,19,17,17,12,15,9,9,5,5,-3,1,-6,-6,-13,-10,-16,-16,-18,-18,-20,-19,-20,-20,-19,-19,-17,-15,-12,-12,-9,-5,-1,-1,3,3,6,10,13,13,16,16,18,19,20,20,19,20,17,17,15,15,9,12,5,5,1,1,-6,-3,-10,-10,-13,-13,-18,-16,-19,-19,-20,-20,-19,-19,-17,-17,-15,-12,-9,-9,-5,-5,-1,3,6,6,10,13,16,16,18,18,19,20,20,20,19,19,15,17,12,12,5,9,1,1,-3,-3,-10,-6,-13,-13,-16,-16,-19,-18,-20,-20,-20,-19,-17,-17,-15,-15,-12,-9,-5,-5,-1,-1,3,6,10,10,13,13,16,18,19,19,20,20,19,19,17,17,12,15,9,9,5,5,-3,1,-6,-6,-13,-10,-16,-16,-18,-18,-20,-19,-20,-20,-19,-19,-17,-15,-12,-12,-9,-5,-1,-1,3,3,6,10,13,13,16,16,18,19,20,20,19,20,17,17,15,15,9,12,5,5,1,1,-6,-3,-10,-10,-13,-13,-18,-16,-19,-19,-20,-20,-19,-19,-17,-17,-15,-12,-9,-9,-5,-5,-1,3,6,6,10,13,16,16,18,18,19,20,20,20,19,19,15,17,12,12,5,9,1,1,-3,-3,-10,-6,-13,-13,-16,-16,-19,-18,-20,-20,-20,-19,-17,-17,-15,-15,-12,-9,-5,-5,-1,-1,3,6,10,10,13,13,16,18,19,19,20,20,19,19,17,17,12,15,9,9,5,5,-3,1,-6,-6,-13,-10,-16,-16,-18,-18,-20,-19,-20,-20,-19,-19,-17,-15,-12,-12,-9,-5,-1,-1,3,3,6,10,13,13,16,16,18,19,20,20,19,20],"IN":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80,80,335,591,837,837,1064,1064,1263,1426,1547,1547,1620,1643,1614,1614,1535,1535,1238,1408,1030,1030,794,794,271,538,3,3,-493,-255,-703,-703,-877,-877,-1092,-1009,-1126,-1126,-1107,-1107,-1037,-920,-759,-759,-561,-334,-87,-87,172,172,431,680,910,910,1112,1112,1278,1402,1478,1478,1504,1504,1401,1478,1276,1276,904,1109,670,670,416,416,-114,151,-369,-369,-606,-606,-986,-814,-1115,-1115,-1227,-1196,-1207,-1207,-1135,-1135,-1016,-853,-654,-654,-425,-425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0]},"v":{"VAN":[0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,44,86,125,125,159,159,187,208,221,221,221,225,208,208,187,187,125,159,86,86,44,44,-44,0,-86,-86,-159,-125,-187,-187,-208,-208,-225,-221,-221,-221,-208,-208,-187,-159,-125,-125,-86,-44,0,0,44,44,86,125,159,159,187,187,208,221,225,225,221,221,187,208,159,159,86,125,44,44,0,0,-86,-44,-125,-125,-159,-159,-208,-187,-221,-221,-225,-221,-208,-208,-187,-187,-159,-125,-86,-86,-44,-44,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550,0,0,550,550,1078,1565,1992,1992,2342,2342,2602,2763,2817,2817,2763,2763,2342,2602,1992,1992,1078,1565,550,550,0,0,-1078,-550,-1565,-1565,-1992,-1992,-2602,-2342,-2763,-2763,-2817,-2763,-2602,-2602,-2342,-2342,-1992,-1565,-1078,-1078,-550,-550,0,550,1078,1078,1565,1992,2342,2342,2602,2602,2763,2817,2763,2763,2602,2602,1992,2342,1565,1565,550,1078,0,0,-550,-550,-1565,-1078,-1992,-1992,-2342,-2342,-2763,-2602,-2817,-2817,-2763,-2763,-2602,-2342,-1992,-1992,-1565,-1078,-550,-550,0,0,550,1078,1565,1565,1992,1992,2342,2602,2763,2763,2763,2817,2602,2602,2342,2342,1565,1992,1078,1078,550,550,-550,0,-1078,-1078,-1992,-1565,-2342,-2342,-2602,-2602,-2817,-2763,-2763,-2763,-2602,-2602,-2342,-1992,-1565,-1565,-1078,-550],"VBN":[-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2805,-2805,-3212,-3068,-3233,-3233,-3129,-3129,-2905,-2570,-2136,-2136,-1620,-1041,-423,-423,212,212,838,1433,1972,1972,2436,2436,2805,3068,3212,3212,3129,3233,2905,2905,2570,2570,1620,2136,1041,1041,423,423,-838,-212,-1433,-1433,-2436,-1972,-2805,-2805,-3068,-3068,-3233,-3212,-3129,-3129,-2905,-2905,-2570,-2136,-1620,-1620,-1041,-1041,-423,212,838,838,1433,1972,2436,2436,2805,2805,3068,3212,3233,3233,3129,3129,2570,2905,2136,2136,1041,1620,423,423,-212,-212,-1433,-838,-1972,-1972,-2436,-2436,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715,-2440,-2440,-2667,-2667,-2811,-2793,-2721,-2721,-2526,-2526,-2235,-1857,-1408,-1408,-905,-905,-368,184,729,729,1246,1715,2118,2118,2440,2440,2667,2793,2811,2811,2721,2721,2235,2526,1857,1857,905,1408,368,368,-184,-184,-1246,-729,-1715,-1715,-2118,-2118,-2667,-2440,-2793,-2793,-2811,-2721,-2526,-2526,-2235,-2235,-1857,-1408,-905,-905,-368,-368,184,729,1246,1246,1715,2118,2440,2440,2667,2667,2793,2811,2721,2721,2526,2526,1857,2235,1408,1408,905,905,-184,368,-729,-729,-1715,-1246,-2118,-2118,-2440,-2440,-2793,-2667,-2811,-2811,-2721,-2721,-2526,-2235,-1857,-1857,-1408,-905,-368,-368,184,184,729,1246,1715,1715,2118,2118,2440,2667,2793,2793,2721,2811,2526,2526,2235,2235,1408,1857,905,905,368,368,-729,-184,-1246,-1246,-2118,-1715],"VCN":[2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,244,244,171,212,125,125,73,73,-37,18,-91,-91,-186,-141,-223,-223,-253,-253,-281,-272,-279,-279,-267,-267,-244,-212,-171,-171,-125,-73,-18,-18,37,37,91,141,186,186,223,223,253,272,281,281,267,279,244,244,212,212,125,171,73,73,18,18,-91,-37,-141,-141,-186,-186,-253,-223,-272,-272,-281,-279,-267,-267,-244,-244,-212,-171,-125,-125,-73,-73,-18,37,91,91,141,186,223,223,253,253,272,281,279,279,267,267,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793,2440,2440,2118,2118,1246,1715,729,729,184,184,-905,-368,-1408,-1408,-1857,-1857,-2526,-2235,-2721,-2721,-2811,-2793,-2667,-2667,-2440,-2440,-2118,-1715,-1246,-1246,-729,-729,-184,368,905,905,1408,1857,2235,2235,2526,2526,2721,2811,2793,2793,2667,2667,2118,2440,1715,1715,729,1246,184,184,-368,-368,-1408,-905,-1857,-1857,-2235,-2235,-2721,-2526,-2811,-2811,-2793,-2667,-2440,-2440,-2118,-2118,-1715,-1246,-729,-729,-184,-184,368,905,1408,1408,1857,1857,2235,2526,2721,2721,2793,2811,2667,2667,2440,2440,1715,2118,1246,1246,729,729,-368,184,-905,-905,-1857,-1408,-2235,-2235,-2526,-2526,-2811,-2721,-2793,-2793,-2667,-2667,-2440,-2118,-1715,-1715,-1246,-729,-184,-184,368,368,905,1408,1857,1857,2235,2235,2526,2721,2811,2811,2667,2793]},"d":{"TRIP":[[16.666,0]],"50P":[[16.666,0]],"51P":[[16.666,0]],"79":[[16.666,0]],"52A":[[16.666,1]],"LOCK":[[16.666,0]]}},"marks":{"trigger":50.52,"fault":50.0,"trip":null,"recloses":[],"trips":[],"lockout":null}},"detail":{"provenance":{"station":"Delta Flats 4411","device_id":"RCL_RB-4411","revision":"1999","file_type":"ASCII","line_freq_hz":60.0,"sample_rate_hz":1920.0,"n_analog":7,"n_digital":6,"n_samples":646,"recording_start":"2026-08-19T09:27:26.009234","trigger_abs":"2026-08-19T09:27:26.059234","trigger_ms":50.0},"peaks":[{"channel":"IA","units":"A","peak":1440.1,"rms":245.9},{"channel":"IB","units":"A","peak":39.9,"rms":18.7},{"channel":"IC","units":"A","peak":823.8,"rms":154.9},{"channel":"IN","units":"A","peak":1643.2,"rms":315.0},{"channel":"VAN","units":"V","peak":28168.7,"rms":18869.8},{"channel":"VBN","units":"V","peak":32325.5,"rms":20305.9},{"channel":"VCN","units":"V","peak":28108.6,"rms":18882.6}],"digital_log":[],"dc_offset":[{"channel":"IA","dc_a":468.4,"tau_ms":744.1},{"channel":"IC","dc_a":-200.7,"tau_ms":null},{"channel":"IN","dc_a":267.6,"tau_ms":2056.6}],"phasors":{"ref_channel":"VAN","t_fault_ms":50.0,"t_pre_ms":33.333,"fault":{"IA":{"mag":985.6,"ang":14.7},"IB":{"mag":40.0,"ang":-120.0},"IC":{"mag":648.0,"ang":-47.9},"IN":{"mag":1393.3,"ang":-11.0},"VAN":{"mag":2253.7,"ang":0.0},"VBN":{"mag":32394.5,"ang":-120.0},"VCN":{"mag":2816.9,"ang":120.0}},"pre":{"IA":{"mag":40.0,"ang":0.0},"IB":{"mag":40.0,"ang":-120.0},"IC":{"mag":40.0,"ang":120.0},"IN":{"mag":0.0,"ang":0.0},"VAN":{"mag":28168.8,"ang":0.0},"VBN":{"mag":28169.2,"ang":-120.0},"VCN":{"mag":28169.2,"ang":120.0}},"seq_i":{"I0":{"mag":464.4,"ang":-11.0},"I1":{"mag":125.8,"ang":17.6},"I2":{"mag":482.5,"ang":38.5}},"seq_v":{"I0":{"mag":9954.4,"ang":-120.9},"I1":{"mag":12488.4,"ang":-0.0},"I2":{"mag":9954.4,"ang":120.9}},"units":{"IA":"A","IB":"A","IC":"A","IN":"A","VAN":"V","VBN":"V","VCN":"V"}},"elements":[]},"zone":"ZONE_D","risk_tier":1,"customers_served":249,"station":"Riverbend Sub","epss_zone":false,"expected_fault_type":"LLG","expected_wso_class":"EPSS_CANDIDATE","scenario":"witness_no_trip"}],"aggregates":{"totals":{"events":201,"priority_1":59,"priority_2":95,"priority_3":47,"permanent":20,"wso_exposed":54,"not_exposed":0,"epss_candidate":87,"indeterminate":40,"wso_exposed_pct":26.9,"locked_out":20,"hif_suspect":9,"no_trip":87,"customers_covered":11538,"est_customer_hours_per_wso_day":227412.0,"median_trip_delay_ms":28.1,"median_est_miles":3.34,"located_events":184,"location_suppressed":17},"by_fault_type":{"SLG":130,"LL":24,"3PH":23,"LLG":24},"by_wso_class":{"PERMANENT":20,"WSO_EXPOSED":54,"EPSS_CANDIDATE":87,"INDETERMINATE":40},"by_priority":{"1":59,"2":95,"3":47},"by_shots":{"0":87,"1":78,"2":29,"3":7},"by_flag":{"no_trip":87,"llg_fault":24,"3ph_fault":23,"lockout":20,"slow_trip":17,"multiple_shots":16,"hif_suspect":9},"by_faulted_phase":{"B":41,"A":100,"C":60},"by_day":{"2026-06-01":1,"2026-06-02":3,"2026-06-03":1,"2026-06-05":3,"2026-06-08":3,"2026-06-09":1,"2026-06-11":3,"2026-06-13":2,"2026-06-14":2,"2026-06-18":3,"2026-06-19":4,"2026-06-20":5,"2026-06-21":4,"2026-06-22":5,"2026-06-23":5,"2026-06-24":3,"2026-06-25":3,"2026-06-26":2,"2026-06-28":4,"2026-06-29":1,"2026-06-30":4,"2026-07-01":4,"2026-07-02":1,"2026-07-04":3,"2026-07-06":7,"2026-07-07":2,"2026-07-09":3,"2026-07-10":4,"2026-07-11":5,"2026-07-12":8,"2026-07-13":2,"2026-07-14":2,"2026-07-16":4,"2026-07-17":6,"2026-07-18":2,"2026-07-19":7,"2026-07-20":3,"2026-07-22":2,"2026-07-24":7,"2026-07-26":4,"2026-07-28":2,"2026-07-29":2,"2026-07-30":1,"2026-07-31":7,"2026-08-01":2,"2026-08-02":3,"2026-08-03":3,"2026-08-05":5,"2026-08-06":3,"2026-08-07":2,"2026-08-08":1,"2026-08-09":4,"2026-08-10":6,"2026-08-11":6,"2026-08-13":3,"2026-08-14":2,"2026-08-15":5,"2026-08-17":1,"2026-08-18":3,"2026-08-19":2},"zones":{"ZONE_A":{"zone":"ZONE_A","risk_tiers":[3],"epss_active":true,"device_count":7,"customers_served":2675,"events":41,"permanent":4,"wso_exposed":14,"wso_exposed_counted":14,"not_exposed":0,"epss_candidate":14,"indeterminate":9,"priority_1":6,"priority_2":20,"priority_3":15,"est_customer_hours_per_wso_day":74900.0},"ZONE_B":{"zone":"ZONE_B","risk_tiers":[2],"epss_active":true,"device_count":8,"customers_served":3268,"events":47,"permanent":6,"wso_exposed":11,"wso_exposed_counted":11,"not_exposed":0,"epss_candidate":22,"indeterminate":8,"priority_1":20,"priority_2":20,"priority_3":7,"est_customer_hours_per_wso_day":71896.0},"ZONE_C":{"zone":"ZONE_C","risk_tiers":[2],"epss_active":true,"device_count":7,"customers_served":3359,"events":47,"permanent":5,"wso_exposed":12,"wso_exposed_counted":12,"not_exposed":0,"epss_candidate":19,"indeterminate":11,"priority_1":18,"priority_2":19,"priority_3":10,"est_customer_hours_per_wso_day":80616.0},"ZONE_D":{"zone":"ZONE_D","risk_tiers":[1],"epss_active":false,"device_count":7,"customers_served":2236,"events":66,"permanent":5,"wso_exposed":17,"wso_exposed_counted":0,"not_exposed":0,"epss_candidate":32,"indeterminate":12,"priority_1":15,"priority_2":36,"priority_3":15,"est_customer_hours_per_wso_day":0.0}},"devices":[{"device_id":"RCL_RB-4402R1","feeder":"Riverbend 4402","zone":"ZONE_D","risk_tier":1,"customers_served":266,"events":15,"wso_exposed":7,"permanent":0,"priority_1":2,"flags":{"3ph_fault":1,"no_trip":6,"llg_fault":2,"hif_suspect":1,"slow_trip":1}},{"device_id":"RCL_RB-4411R1","feeder":"Delta Flats 4411","zone":"ZONE_D","risk_tier":1,"customers_served":249,"events":8,"wso_exposed":3,"permanent":0,"priority_1":2,"flags":{"no_trip":2,"llg_fault":2,"3ph_fault":1,"multiple_shots":1,"slow_trip":1}},{"device_id":"RCL_VO-3305","feeder":"Valley Oak 3305","zone":"ZONE_C","risk_tier":2,"customers_served":179,"events":8,"wso_exposed":3,"permanent":1,"priority_1":3,"flags":{"no_trip":2,"slow_trip":2,"multiple_shots":1,"lockout":1}},{"device_id":"RCL_CH-1211R1","feeder":"Cedar Hollow 1211","zone":"ZONE_A","risk_tier":3,"customers_served":342,"events":7,"wso_exposed":3,"permanent":0,"priority_1":0,"flags":{"llg_fault":1,"no_trip":3}},{"device_id":"RCL_CH-1212","feeder":"Cedar Hollow 1212","zone":"ZONE_A","risk_tier":3,"customers_served":436,"events":7,"wso_exposed":3,"permanent":1,"priority_1":1,"flags":{"lockout":1,"multiple_shots":1,"no_trip":3,"llg_fault":1}},{"device_id":"RCL_CH-1215","feeder":"Sawmill Grade 1215","zone":"ZONE_A","risk_tier":3,"customers_served":218,"events":7,"wso_exposed":3,"permanent":0,"priority_1":0,"flags":{"multiple_shots":1,"no_trip":4}},{"device_id":"RCL_RB-4402R2","feeder":"Riverbend 4402","zone":"ZONE_D","risk_tier":1,"customers_served":266,"events":6,"wso_exposed":3,"permanent":1,"priority_1":2,"flags":{"multiple_shots":2,"slow_trip":1,"llg_fault":1,"lockout":1}},{"device_id":"RCL_RG-2104R2","feeder":"Ridgeline 2104","zone":"ZONE_B","risk_tier":2,"customers_served":231,"events":5,"wso_exposed":3,"permanent":1,"priority_1":1,"flags":{"lockout":1,"llg_fault":1}},{"device_id":"RCL_RG-2110R1","feeder":"Bear Gulch 2110","zone":"ZONE_B","risk_tier":2,"customers_served":287,"events":5,"wso_exposed":3,"permanent":1,"priority_1":2,"flags":{"multiple_shots":2,"hif_suspect":1,"3ph_fault":1,"no_trip":1,"lockout":1}},{"device_id":"RCL_VO-3308R1","feeder":"Almond Row 3308","zone":"ZONE_C","risk_tier":2,"customers_served":401,"events":4,"wso_exposed":3,"permanent":0,"priority_1":1,"flags":{"llg_fault":1,"multiple_shots":1,"hif_suspect":1,"3ph_fault":1,"no_trip":1}},{"device_id":"BKR_RG-2104","feeder":"Ridgeline 2104","zone":"ZONE_B","risk_tier":2,"customers_served":465,"events":10,"wso_exposed":2,"permanent":0,"priority_1":3,"flags":{"no_trip":6,"llg_fault":1,"3ph_fault":2,"hif_suspect":1,"slow_trip":1,"multiple_shots":1}},{"device_id":"RCL_VO-3301R1","feeder":"Valley Oak 3301","zone":"ZONE_C","risk_tier":2,"customers_served":550,"events":8,"wso_exposed":2,"permanent":0,"priority_1":3,"flags":{"3ph_fault":2,"no_trip":4,"multiple_shots":1,"slow_trip":1,"llg_fault":2}},{"device_id":"RCL_RB-4407R1","feeder":"Riverbend 4407","zone":"ZONE_D","risk_tier":1,"customers_served":337,"events":7,"wso_exposed":2,"permanent":2,"priority_1":5,"flags":{"slow_trip":2,"hif_suspect":2,"lockout":2,"multiple_shots":1,"3ph_fault":1,"no_trip":1}},{"device_id":"RCL_VO-3301R2","feeder":"Valley Oak 3301","zone":"ZONE_C","risk_tier":2,"customers_served":550,"events":6,"wso_exposed":2,"permanent":2,"priority_1":3,"flags":{"3ph_fault":1,"lockout":2,"llg_fault":2}},{"device_id":"RCL_CH-1211R2","feeder":"Cedar Hollow 1211","zone":"ZONE_A","risk_tier":3,"customers_served":342,"events":4,"wso_exposed":2,"permanent":0,"priority_1":1,"flags":{"hif_suspect":1,"slow_trip":1,"multiple_shots":1}},{"device_id":"BKR_RB-4402","feeder":"Riverbend 4402","zone":"ZONE_D","risk_tier":1,"customers_served":532,"events":15,"wso_exposed":1,"permanent":1,"priority_1":2,"flags":{"3ph_fault":1,"no_trip":13,"lockout":1,"llg_fault":2}},{"device_id":"BKR_VO-3301","feeder":"Valley Oak 3301","zone":"ZONE_C","risk_tier":2,"customers_served":1100,"events":11,"wso_exposed":1,"permanent":2,"priority_1":4,"flags":{"lockout":2,"3ph_fault":1,"no_trip":7,"slow_trip":1,"llg_fault":3,"multiple_shots":1}},{"device_id":"RCL_RG-2104R1","feeder":"Ridgeline 2104","zone":"ZONE_B","risk_tier":2,"customers_served":231,"events":10,"wso_exposed":1,"permanent":3,"priority_1":4,"flags":{"no_trip":5,"llg_fault":1,"lockout":3,"3ph_fault":1,"slow_trip":1}},{"device_id":"RCL_RB-4407","feeder":"Riverbend 4407","zone":"ZONE_D","risk_tier":1,"customers_served":337,"events":7,"wso_exposed":1,"permanent":1,"priority_1":1,"flags":{"no_trip":3,"lockout":1}},{"device_id":"BKR_CH-1211","feeder":"Cedar Hollow 1211","zone":"ZONE_A","risk_tier":3,"customers_served":684,"events":6,"wso_exposed":1,"permanent":0,"priority_1":0,"flags":{"multiple_shots":1,"no_trip":4,"llg_fault":1}},{"device_id":"RCL_CH-1212R1","feeder":"Cedar Hollow 1212","zone":"ZONE_A","risk_tier":3,"customers_served":436,"events":5,"wso_exposed":1,"permanent":2,"priority_1":2,"flags":{"lockout":2,"llg_fault":1}},{"device_id":"RCL_CH-1215R1","feeder":"Sawmill Grade 1215","zone":"ZONE_A","risk_tier":3,"customers_served":217,"events":5,"wso_exposed":1,"permanent":1,"priority_1":2,"flags":{"slow_trip":1,"lockout":1}},{"device_id":"RCL_VO-3308","feeder":"Almond Row 3308","zone":"ZONE_C","risk_tier":2,"customers_served":400,"events":5,"wso_exposed":1,"permanent":0,"priority_1":1,"flags":{"no_trip":3,"llg_fault":1,"slow_trip":1}},{"device_id":"RCL_RG-2106","feeder":"Ridgeline 2106","zone":"ZONE_B","risk_tier":2,"customers_served":442,"events":3,"wso_exposed":1,"permanent":0,"priority_1":1,"flags":{"3ph_fault":1,"no_trip":2}},{"device_id":"RCL_RG-2112","feeder":"Summit Tap 2112","zone":"ZONE_B","risk_tier":2,"customers_served":882,"events":3,"wso_exposed":1,"permanent":0,"priority_1":1,"flags":{"multiple_shots":1,"no_trip":1,"3ph_fault":1}},{"device_id":"RCL_RB-4411","feeder":"Delta Flats 4411","zone":"ZONE_D","risk_tier":1,"customers_served":249,"events":8,"wso_exposed":0,"permanent":0,"priority_1":1,"flags":{"no_trip":7,"3ph_fault":1,"llg_fault":1}},{"device_id":"RCL_RG-2106R1","feeder":"Ridgeline 2106","zone":"ZONE_B","risk_tier":2,"customers_served":443,"events":7,"wso_exposed":0,"permanent":1,"priority_1":7,"flags":{"3ph_fault":5,"no_trip":4,"lockout":1,"hif_suspect":1,"slow_trip":1}},{"device_id":"RCL_VO-3305R1","feeder":"Valley Oak 3305","zone":"ZONE_C","risk_tier":2,"customers_served":179,"events":5,"wso_exposed":0,"permanent":0,"priority_1":3,"flags":{"3ph_fault":2,"no_trip":2,"slow_trip":1}},{"device_id":"RCL_RG-2110","feeder":"Bear Gulch 2110","zone":"ZONE_B","risk_tier":2,"customers_served":287,"events":4,"wso_exposed":0,"permanent":0,"priority_1":1,"flags":{"no_trip":3,"hif_suspect":1,"slow_trip":1}}],"unmatched_device_ids":[],"trip_delays_ms":[31.25,18.75,27.08,29.69,270.31,31.25,40.62,16.67,23.44,36.46,22.66,19.79,28.13,19.79,30.21,18.75,37.5,22.92,313.54,23.96,279.69,16.67,34.37,17.71,36.46,18.23,38.54,26.56,400.0,22.92,28.13,38.8,34.37,24.48,22.4,22.92,27.08,39.06,413.54,33.85,26.56,19.27,28.13,25.0,18.75,22.4,34.11,16.67,263.54,33.85,16.67,17.71,17.19,31.25,14.06,17.71,30.21,19.01,261.46,19.27,40.62,39.58,385.94,17.97,40.1,37.5,27.08,30.47,18.23,38.54,37.5,394.27,28.65,246.88,21.88,264.58,32.81,16.67,16.15,257.29,34.11,21.88,31.25,20.83,26.04,18.23,35.16,16.67,30.47,34.9,28.12,18.75,259.38,23.96,18.23,32.29,18.75,21.35,36.46,23.96,26.56,29.17,25.52,219.79,243.75,39.58,254.69,25.26,16.67,33.33,23.96,337.5,34.37,33.33],"est_miles":[1.26,3.97,1.97,1.95,5.82,4.34,6.36,6.4,3.12,3.15,2.11,2.15,1.82,1.82,3.38,3.38,4.35,4.33,2.73,1.67,1.67,1.76,1.78,5.05,5.05,1.56,2.01,2.01,1.81,1.8,3.57,0.77,17.02,17.02,1.48,1.47,1.46,1.26,1.4,1.41,3.75,3.79,3.74,2.63,2.63,2.24,4.51,4.51,10.19,1.72,7.49,7.52,7.52,1.26,2.94,2.5,2.46,3.54,3.57,4.16,4.2,2.76,2.76,3.12,3.55,3.55,2.08,2.08,2.85,2.85,5.46,5.46,5.41,3.03,3.04,2.01,2.02,2.02,2.24,2.23,8.96,13.64,13.61,10.52,8.58,8.61,2.05,2.05,1.57,5.63,5.57,7.68,7.65,8.38,11.97,10.62,7.6,7.6,1.39,2.21,2.24,3.6,5.03,4.6,4.6,1.92,1.91,3.16,3.2,2.29,2.95,2.91,8.03,8.1,8.1,5.72,3.34,3.34,6.51,6.51,10.61,6.27,19.36,19.36,5.53,5.53,5.51,6.76,6.76,3.42,3.43,1.37,1.45,2.35,1.6,5.44,1.79,1.78,1.79,2.95,2.96,16.83,16.79,9.12,9.12,1.04,1.04,2.11,5.41,5.39,5.3,5.35,5.35,20.13,19.98,5.72,5.75,1.48,5.7,5.75,1.67,1.67,1.66,1.79,1.82,2.53,2.57,2.48,3.01,1.14,1.14,3.61,10.47,2.5,1.7,1.69,4.69,14.26,1.64,1.64,1.37,1.38,4.74,4.74]},"validation":{"checked":201,"fault_type_match_pct":95.5,"wso_class_match_pct":95.5,"shot_count_match_pct":100.0,"triage_flag_recall_pct":100.0,"mismatches":[{"event_id":"RCL_RG-2106R1_20260608_172610_1103","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]},{"event_id":"RCL_RG-2106R1_20260623_080423_0083","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]},{"event_id":"RCL_VO-3305R1_20260710_101035_0312","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]},{"event_id":"RCL_RG-2110R1_20260719_015046_0062","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]},{"event_id":"RCL_RG-2106R1_20260731_121136_0513","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]},{"event_id":"RCL_RB-4407R1_20260802_165921_0033","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]},{"event_id":"RCL_VO-3305R1_20260810_021123_0234","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]},{"event_id":"RCL_VO-3308R1_20260815_173306_0953","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]},{"event_id":"RCL_RG-2106R1_20260818_132641_0543","scenario":"tie_pickup","expected_fault":"LOAD","got_fault":"3PH","expected_wso":"NOT_EXPOSED","got_wso":"EPSS_CANDIDATE","expected_shots":0,"got_shots":0,"missing_flags":[]}]}};

const EV   = FLEET.events || [];
const AGG  = FLEET.aggregates || {};
const TOT  = AGG.totals || {};
const SET  = FLEET.settings || {};

/* ---------------------------------------------------------------------------
   Vocabulary — every class and priority carries a label and an icon, so no
   meaning is ever left to color alone.
   --------------------------------------------------------------------------- */
/* What each event becomes on an EPSS day. EPSS both removes reclosing and
   makes the relay more sensitive, so there are two different conversions. */
const CLASS_META = {
  EPSS_CANDIDATE: { label: "Rode through", short: "Rode thru", v: "--c-candidate", order: 0,
                    blurb: "Fault current recorded but this device did not trip — normally a downstream "
                         + "fuse cleared it, so only the lateral went out. Under more sensitive EPSS "
                         + "settings the same fault may trip this device instead, dropping everything "
                         + "downstream of it with no reclose. A new outage that does not happen today, "
                         + "and usually a much bigger one. Confirming it needs the device's normal and "
                         + "EPSS pickup settings." },
  WSO_EXPOSED:    { label: "Momentary → sustained", short: "Exposed", v: "--c-exposed", order: 1,
                    blurb: "Tripped and reclosed successfully — a blink today. With reclosing removed "
                         + "it becomes a sustained outage." },
  PERMANENT:      { label: "Already sustained", short: "Permanent", v: "--c-permanent", order: 2,
                    blurb: "Locked out under normal settings — already a sustained outage, so EPSS "
                         + "changes nothing." },
  INDETERMINATE:  { label: "Unknown", short: "Unknown", v: "--muted", order: 3,
                    blurb: "Tripped, but the record ends before any reclose could have occurred, so "
                         + "there is no way to tell whether it recovered or locked out. Longer records "
                         + "or the device's reclose settings would resolve it." },
  NOT_EXPOSED:    { label: "No change", short: "No change", v: "--c-clear", order: 4,
                    blurb: "No fault current and no operation — nothing for EPSS to change." },
};
const CLASS_ORDER = ["EPSS_CANDIDATE", "WSO_EXPOSED", "PERMANENT", "INDETERMINATE", "NOT_EXPOSED"];

const PRIO_META = {
  1: { label: "Priority 1", v: "--st-critical", icon: "▲", note: "Immediate — same-day review" },
  2: { label: "Priority 2", v: "--st-warning",  icon: "◆", note: "Routine — weekly batch" },
  3: { label: "Priority 3", v: "--muted",       icon: "–", note: "Archive — no review required" },
};

/* The rule table comes from triage.py via the analysis JSON, so tuning the
   rules there updates this page too. The short names below are display-only. */
const RULES = FLEET.triage_rules || [];
const RULE_BY_KEY = Object.fromEntries(RULES.map((r) => [r.key, r]));

const FLAG_SHORT = {
  hif_suspect: "HIF suspect", lockout: "Lockout", "3ph_fault": "3-phase",
  no_trip: "No trip", slow_trip: "Slow trip", llg_fault: "LLG",
  multiple_shots: "Multi-shot",
};
const FLAG_LABEL = new Proxy({}, {
  get: (_t, k) => FLAG_SHORT[k] || (RULE_BY_KEY[k] && RULE_BY_KEY[k].label) || k,
});

/* ---- Small helpers ------------------------------------------------------- */
const $ = (id) => document.getElementById(id);
const fmt = (n) => (n === null || n === undefined) ? "—" : Number(n).toLocaleString("en-US");
const fmtF = (n, d = 1) => (n === null || n === undefined) ? "—"
  : Number(n).toLocaleString("en-US", { minimumFractionDigits: d, maximumFractionDigits: d });
const esc = (s) => String(s ?? "").replace(/[&<>"']/g, (c) =>
  ({ "&": "&amp;", "<": "&lt;", ">": "&gt;", '"': "&quot;", "'": "&#39;" }[c]));
const pct = (n, d) => d ? Math.round((100 * n) / d) : 0;

function shortTime(iso) {
  if (!iso) return "—";
  const d = new Date(iso);
  if (isNaN(d)) return iso.slice(5, 16).replace("T", " ");
  const p = (x) => String(x).padStart(2, "0");
  return `${p(d.getMonth() + 1)}-${p(d.getDate())} ${p(d.getHours())}:${p(d.getMinutes())}`;
}
function shortId(id) {
  const m = String(id).match(/_(\d+)$/);
  return m ? "#" + m[1] : String(id).slice(-6);
}

/* ---- Tooltip ------------------------------------------------------------- */
const TIPS = new Map();
let tipSeq = 0;
const tipEl = $("tip");

function tipRef(html) { const k = "t" + (++tipSeq); TIPS.set(k, html); return k; }

/* Click handlers for chart marks, registered the same way tooltips are. */
const CLICKS = new Map();
let clickSeq = 0;
function clickRef(fn) { const k = "c" + (++clickSeq); CLICKS.set(k, fn); return k; }

function bindClicks(root) {
  root.querySelectorAll("[data-click]").forEach((node) => {
    const fn = CLICKS.get(node.getAttribute("data-click"));
    if (!fn) return;
    node.setAttribute("tabindex", "0");
    node.setAttribute("role", "button");
    node.addEventListener("click", fn);
    node.addEventListener("keydown", (ev) => {
      if (ev.key === "Enter" || ev.key === " ") { ev.preventDefault(); fn(); }
    });
  });
}

function bindTips(root) {
  root.querySelectorAll("[data-tip]").forEach((node) => {
    node.addEventListener("mouseenter", (e) => {
      tipEl.innerHTML = TIPS.get(node.getAttribute("data-tip")) || "";
      tipEl.style.opacity = "1";
      placeTip(e);
    });
    node.addEventListener("mousemove", placeTip);
    node.addEventListener("mouseleave", () => { tipEl.style.opacity = "0"; });
  });
}
function placeTip(e) {
  const pad = 14, r = tipEl.getBoundingClientRect();
  let x = e.clientX + pad, y = e.clientY + pad;
  if (x + r.width > window.innerWidth - 8) x = e.clientX - r.width - pad;
  if (y + r.height > window.innerHeight - 8) y = e.clientY - r.height - pad;
  tipEl.style.left = Math.max(8, x) + "px";
  tipEl.style.top = Math.max(8, y) + "px";
}
function tipHTML(title, rows) {
  return `<div class="tip-title">${title}</div>` +
    rows.map((r) => `<div class="tip-row">${r}</div>`).join("");
}

/* ---- SVG mark geometry --------------------------------------------------- */
const R = 4;   /* rounded data-end; square at the baseline */

function barPath(x, y, w, h, r = R) {
  if (w <= 0.75) return "";
  const rr = Math.min(r, w, h / 2);
  if (w <= rr) return `M${x} ${y}h${w}v${h}h${-w}Z`;
  return `M${x} ${y}H${x + w - rr}A${rr} ${rr} 0 0 1 ${x + w} ${y + rr}` +
         `V${y + h - rr}A${rr} ${rr} 0 0 1 ${x + w - rr} ${y + h}H${x}Z`;
}
function colPath(x, yTop, w, h, r = R) {
  if (h <= 0.75) return "";
  const rr = Math.min(r, h, w / 2);
  return `M${x} ${yTop + h}V${yTop + rr}A${rr} ${rr} 0 0 1 ${x + rr} ${yTop}` +
         `H${x + w - rr}A${rr} ${rr} 0 0 1 ${x + w} ${yTop + rr}V${yTop + h}Z`;
}
const widthOf = (el, fallback) => Math.max(el.clientWidth || fallback, 300);

/* ---------------------------------------------------------------------------
   Horizontal bar chart — one series, value direct-labelled at the tip, so no
   gridlines are needed.
   --------------------------------------------------------------------------- */
function hbars(el, rows, opts = {}) {
  const W = widthOf(el, 520);
  const rowH = opts.rowH || 34, barH = Math.min(opts.barH || 16, 24);
  const labelW = opts.labelW || 118, valueW = opts.valueW || 46;
  const H = rows.length * rowH;
  const x0 = labelW, xMax = W - valueW - 8;
  const max = Math.max(...rows.map((d) => d.value), 1);
  const scale = (v) => Math.max(0, ((xMax - x0) * v) / max);

  let s = `<svg viewBox="0 0 ${W} ${H}" width="${W}" height="${H}" role="img" aria-label="${esc(opts.aria || "bar chart")}">`;
  rows.forEach((d, i) => {
    const y = i * rowH, by = y + (rowH - barH) / 2;
    const w = scale(d.value);
    const k = tipRef(d.tip || tipHTML(esc(d.label), [`<b>${fmt(d.value)}</b> ${esc(opts.unit || "events")}`]));
    const ck = d.filter ? clickRef(d.filter) : null;
    s += `<g data-tip="${k}"${ck ? ` data-click="${ck}" aria-label="Filter to ${esc(d.label)}"` : ""}>`;
    s += `<rect class="hit" x="0" y="${y}" width="${W}" height="${rowH}" fill="transparent"></rect>`;
    if (d.icon) {
      s += `<text x="0" y="${y + rowH / 2 + 4}" font-size="10" style="fill:var(${d.color})">${d.icon}</text>`;
    }
    s += `<text x="${d.icon ? 14 : 0}" y="${y + rowH / 2 + 4}" font-size="12.5" style="fill:var(--ink)">${esc(d.label)}</text>`;
    if (d.sub) {
      s += `<text x="${x0 - 10}" y="${y + rowH / 2 + 4}" font-size="11" text-anchor="end" style="fill:var(--muted)">${esc(d.sub)}</text>`;
    }
    s += `<path d="${barPath(x0, by, w, barH)}" style="fill:var(${d.color})"></path>`;
    s += `<text x="${x0 + w + 8}" y="${by + barH / 2 + 4}" font-size="12" style="fill:var(--ink-2)" font-variant-numeric="tabular-nums">${fmt(d.value)}</text>`;
    s += `</g>`;
  });
  s += `</svg>`;
  el.innerHTML = s;
  bindTips(el);
  bindClicks(el);
}

/* ---------------------------------------------------------------------------
   Stacked horizontal bars — 2px surface gaps do the separating, never strokes.
   --------------------------------------------------------------------------- */
function stackedBars(el, rows, keys, opts = {}) {
  const W = widthOf(el, 520);
  const rowH = 46, barH = 18, GAP = 2;
  const labelW = opts.labelW || 132, valueW = 34;
  const H = rows.length * rowH;
  const x0 = labelW, xMax = W - valueW;
  const max = Math.max(...rows.map((d) => keys.reduce((a, k) => a + (d.values[k] || 0), 0)), 1);
  const scale = (v) => ((xMax - x0) * v) / max;

  let s = `<svg viewBox="0 0 ${W} ${H}" width="${W}" height="${H}" role="img" aria-label="${esc(opts.aria || "stacked bar chart")}">`;
  rows.forEach((d, i) => {
    const y = i * rowH, by = y + 14;
    const total = keys.reduce((a, k) => a + (d.values[k] || 0), 0);
    s += `<text x="0" y="${y + 13}" font-size="12.5" font-weight="500" style="fill:var(--ink)">${esc(d.label)}</text>`;
    if (d.sub) s += `<text x="0" y="${y + 29}" font-size="11" style="fill:var(--muted)">${esc(d.sub)}</text>`;

    let cx = x0;
    keys.forEach((k, j) => {
      const v = d.values[k] || 0;
      if (!v) return;
      const raw = scale(v);
      const isLast = keys.slice(j + 1).every((kk) => !(d.values[kk] || 0));
      const w = isLast ? raw : Math.max(raw - GAP, 1);
      const meta = CLASS_META[k];
      const kk = tipRef(tipHTML(esc(d.label), [
        `<b>${fmt(v)}</b> of ${fmt(total)} — ${esc(meta.label)}`,
        d.extra ? esc(d.extra) : "",
        esc(meta.blurb),
      ].filter(Boolean)));
      const ck = d.filter ? clickRef(() => d.filter(k)) : null;
      s += `<g data-tip="${kk}"${ck ? ` data-click="${ck}" aria-label="Filter to ${esc(d.label)} ${esc(meta.label)}"` : ""}>` +
           `<path d="${isLast ? barPath(cx, by, w, barH) : `M${cx} ${by}h${w}v${barH}h${-w}Z`}" style="fill:var(${meta.v})"></path></g>`;
      /* Only label a segment when the text comfortably fits inside it. */
      if (w > 26) {
        s += `<text x="${cx + w / 2}" y="${by + barH / 2 + 4}" font-size="11" text-anchor="middle" font-variant-numeric="tabular-nums" style="fill:#fff">${v}</text>`;
      }
      cx += raw;
    });
    s += `<text x="${W}" y="${by + barH / 2 + 4}" font-size="11.5" text-anchor="end" style="fill:var(--muted)" font-variant-numeric="tabular-nums">${fmt(total)}</text>`;
  });
  s += `</svg>`;
  el.innerHTML = s;
  bindTips(el);
  bindClicks(el);
}

/* ---------------------------------------------------------------------------
   Column histogram with a labelled threshold reference line.
   --------------------------------------------------------------------------- */
function histogram(el, bins, opts = {}) {
  const W = widthOf(el, 520);
  const H = opts.height || 210, padL = 34, padR = 8, padT = 14, padB = 42;
  const plotW = W - padL - padR, plotH = H - padT - padB;
  const max = Math.max(...bins.map((b) => b.count), 1);
  const ticks = niceTicks(max, 4);
  const yMax = ticks[ticks.length - 1];
  const yOf = (v) => padT + plotH - (plotH * v) / yMax;
  const slot = plotW / bins.length;
  const barW = Math.min(slot - 6, 44);

  let s = `<svg viewBox="0 0 ${W} ${H}" width="${W}" height="${H}" role="img" aria-label="${esc(opts.aria || "histogram")}">`;
  ticks.forEach((t) => {
    s += `<line x1="${padL}" x2="${W - padR}" y1="${yOf(t)}" y2="${yOf(t)}" stroke-width="1" style="stroke:var(${t === 0 ? "--baseline" : "--grid"})"></line>`;
    s += `<text x="${padL - 8}" y="${yOf(t) + 4}" font-size="10.5" text-anchor="end" style="fill:var(--muted)" font-variant-numeric="tabular-nums">${t}</text>`;
  });

  bins.forEach((b, i) => {
    const x = padL + i * slot + (slot - barW) / 2;
    const h = plotH - (yOf(b.count) - padT);
    const k = tipRef(tipHTML(esc(b.tipTitle || b.label), [
      `<b>${fmt(b.count)}</b> events`, esc(b.note || ""),
    ].filter(Boolean)));
    const ck = b.filter ? clickRef(b.filter) : null;
    s += `<g data-tip="${k}"${ck ? ` data-click="${ck}" aria-label="Filter to ${esc(b.label)}"` : ""}>`;
    s += `<rect class="hit" x="${padL + i * slot}" y="${padT}" width="${slot}" height="${plotH}" fill="transparent"></rect>`;
    s += `<path d="${colPath(x, yOf(b.count), barW, h)}" style="fill:var(${b.color || "--c-permanent"})"></path>`;
    s += `</g>`;
    s += `<text x="${x + barW / 2}" y="${H - padB + 15}" font-size="10.5" text-anchor="middle" style="fill:var(--muted)" font-variant-numeric="tabular-nums">${esc(b.label)}</text>`;
    if (b.emphasize && b.count) {
      s += `<text x="${x + barW / 2}" y="${yOf(b.count) - 6}" font-size="11" text-anchor="middle" font-weight="600" style="fill:var(--ink)" font-variant-numeric="tabular-nums">${b.count}</text>`;
    }
  });

  if (opts.threshold) {
    const tx = padL + opts.threshold.at * slot;
    s += `<line x1="${tx}" x2="${tx}" y1="${padT - 6}" y2="${padT + plotH}" stroke-width="1" style="stroke:var(--st-critical)"></line>`;
    s += `<text x="${tx + 5}" y="${padT + 2}" font-size="10.5" style="fill:var(--st-critical)">${esc(opts.threshold.label)}</text>`;
  }
  if (opts.axisLabel) {
    s += `<text x="${padL + plotW / 2}" y="${H - 6}" font-size="10.5" text-anchor="middle" style="fill:var(--muted)">${esc(opts.axisLabel)}</text>`;
  }
  s += `</svg>`;
  el.innerHTML = s;
  bindTips(el);
  bindClicks(el);
}

function niceTicks(max, count) {
  const raw = max / count;
  const mag = Math.pow(10, Math.floor(Math.log10(raw)));
  const step = [1, 2, 2.5, 5, 10].map((m) => m * mag).find((s) => s >= raw) || mag * 10;
  const out = [];
  for (let v = 0; v <= max + step * 0.001; v += step) out.push(Math.round(v * 100) / 100);
  if (out[out.length - 1] < max) out.push(out[out.length - 1] + step);
  return out;
}
</script>

<script>
"use strict";

/* ---------------------------------------------------------------------------
   Header, hero and the unit grid
   --------------------------------------------------------------------------- */
function renderHeader() {
  const n = TOT.events || EV.length;
  const gen = FLEET.generated_at ? new Date(FLEET.generated_at) : null;
  $("brandSub").textContent =
    `${fmt(n)} COMTRADE events${FLEET.parse_errors && FLEET.parse_errors.length
      ? ` · ${FLEET.parse_errors.length} unreadable` : ""}` +
    (gen ? ` · analyzed ${gen.toLocaleDateString("en-US", { month: "short", day: "numeric", year: "numeric" })}` : "");

  const withSettings = EV.filter((e) => e.settings_eval).length;
  const chips = ((FLEET.validation) ? [["", "DEMO DATA — synthetic events, not real plant"]] : [])
    .concat(withSettings ? [["Settings", `${fmt(withSettings)} events matched`]] : [])
    .concat([
    ["EPSS", "0 reclose shots"],
    ["Tiers", (SET.epss_tiers || []).join(" · ")],
    ["Response", `${fmtF(SET.response_hours, 1)} h`],
    ["Slow trip", `> ${fmt(SET.slow_trip_cycles)} cyc`],
    ["Feeder Z", `${SET.feeder_z_ohm_per_mile} Ω/mi`],
  ]);
  $("topMeta").innerHTML = chips
    .map(([k, v]) => k
      ? `<span class="chip">${esc(k)} <span class="mono">${esc(v)}</span></span>`
      : `<span class="chip" style="background:var(--st-warning);color:#241a00;border-color:transparent;font-weight:600">${esc(v)}</span>`)
    .join("");
}

function renderHero() {
  const n = TOT.events || EV.length;
  const exposed = TOT.wso_exposed || 0;
  $("heroFigure").textContent = fmt(exposed);
  const cand = TOT.epss_candidate || 0;
  const indet = TOT.indeterminate || 0;
  $("heroClaim").innerHTML =
    `of <strong>${fmt(n)}</strong> analyzed events were a blink today — tripped and reclosed. ` +
    `With reclosing removed, each becomes a sustained outage.` +
    (cand ? ` A further <strong>${fmt(cand)}</strong> rode through without tripping and may ` +
            `trip under more sensitive EPSS settings, which would be a new outage.` : "");

  const hrs = TOT.est_customer_hours_per_wso_day || 0;
  const inactive = Object.values(AGG.zones || {}).filter((z) => !z.epss_active);
  const held = inactive.reduce((a, z) => a + z.wso_exposed, 0);
  $("heroNote").innerHTML =
    `<b>${fmt(Math.round(hrs))}</b> estimated customer-hours per WSO day across ` +
    `<b>${fmt(TOT.customers_covered)}</b> customers, at ${fmtF(SET.response_hours, 1)} h average crew response.` +
    (held ? ` A further <b>${fmt(held)}</b> exposed events sit in Tier ${inactive.map((z) => z.risk_tiers.join("/")).join(", ")} zones, which EPSS does not cover today.` : "") +
    (indet ? ` <b>${fmt(indet)}</b> events tripped but their record ends before any reclose could show, so their outcome is unknown — see the register.` : "");
}

function renderUnits() {
  const grid = $("unitGrid");
  const sorted = EV.slice().sort((a, b) =>
    (CLASS_META[a.wso_class].order - CLASS_META[b.wso_class].order) ||
    String(a.timestamp).localeCompare(String(b.timestamp)));
  const n = sorted.length;
  const cols = Math.min(Math.max(Math.ceil(Math.sqrt(n)), 6), 20);
  const cell = n <= 144 ? 20 : n <= 400 ? 12 : 8;
  grid.style.gridTemplateColumns = `repeat(${cols}, ${cell}px)`;

  grid.innerHTML = sorted.map((e) => {
    const m = CLASS_META[e.wso_class];
    const k = tipRef(tipHTML(`${esc(e.device_id)} · ${esc(shortId(e.event_id))}`, [
      `${esc(m.label)} · ${esc(e.fault_type)} fault · ${e.total_shots} shot${e.total_shots === 1 ? "" : "s"}`,
      `${esc(PRIO_META[e.priority].label)}${e.flag_labels.length ? " · " + esc(e.flag_labels.join(", ")) : ""}`,
      `${esc(shortTime(e.timestamp))} · ${esc(e.feeder)}`,
    ]));
    return `<button class="unit" data-tip="${k}" data-event="${esc(e.event_id)}" ` +
      `style="background:var(${m.v})" aria-label="${esc(e.device_id)} ${esc(m.label)}"></button>`;
  }).join("");
  bindTips(grid);

  grid.querySelectorAll(".unit").forEach((b) =>
    b.addEventListener("click", () => focusEvent(b.getAttribute("data-event"))));

  $("unitLegend").innerHTML = CLASS_ORDER.map((k) => {
    const c = AGG.by_wso_class[k] || 0;
    return `<span class="legend-item clickable" data-cls="${esc(k)}" role="button" tabindex="0">` +
      `<span class="legend-swatch" style="background:var(${CLASS_META[k].v})"></span>` +
      `${esc(CLASS_META[k].label)} <span class="legend-val">${fmt(c)}</span></span>`;
  }).join("");

  $("unitLegend").querySelectorAll("[data-cls]").forEach((el) => {
    const go = () => applyDrill({ reset: true, cls: el.getAttribute("data-cls") });
    el.addEventListener("click", go);
    el.addEventListener("keydown", (ev) => {
      if (ev.key === "Enter" || ev.key === " ") { ev.preventDefault(); go(); }
    });
  });
}

/* ---------------------------------------------------------------------------
   Stat tiles
   --------------------------------------------------------------------------- */
function renderTiles() {
  const n = TOT.events || EV.length;
  const tiles = [
    {
      label: "Customer-hours per WSO day",
      value: fmt(Math.round(TOT.est_customer_hours_per_wso_day || 0)),
      sub: `${fmt(TOT.customers_covered)} customers in EPSS-active zones`,
    },
    {
      label: "Priority 1 backlog",
      value: fmt(TOT.priority_1 || 0),
      sub: `${pct(TOT.priority_1 || 0, n)}% of the sample needs same-day review`,
      meter: { frac: (TOT.priority_1 || 0) / n, v: "--st-critical" },
      drill: () => applyDrill({ reset: true, priority: "1" }),
    },
    {
      label: "Lockouts",
      value: fmt(TOT.locked_out || 0),
      sub: "Permanent faults — crew dispatch either way",
      drill: () => applyDrill({ reset: true,
        chip: { label: "Locked out", test: (e) => e.locked_out } }),
    },
    {
      label: "High-impedance screens",
      value: fmt(TOT.hif_suspect || 0),
      sub: "Possible downed conductor — public safety",
      drill: () => applyDrill({ reset: true,
        chip: { label: "HIF suspect", test: (e) => e.hif_suspect } }),
    },
    {
      label: "Median clearing time",
      value: TOT.median_trip_delay_ms === null || TOT.median_trip_delay_ms === undefined
        ? "—" : fmtF(TOT.median_trip_delay_ms, 1),
      sub: TOT.median_trip_delay_ms
        ? `ms — ${fmtF((TOT.median_trip_delay_ms * 60) / 1000, 1)} cycles at 60 Hz`
        : "no trip recorded",
    },
  ];
  $("kpis").innerHTML = tiles.map((t, i) => `
    <div class="tile${t.drill ? " clickable" : ""}"${t.drill ? ` data-tile="${i}" role="button" tabindex="0"` : ""}>
      <span class="tile-label">${esc(t.label)}</span>
      <span class="tile-value">${t.value}</span>
      <span class="tile-sub">${esc(t.sub)}</span>
      ${t.meter ? `<span class="tile-meter"><i style="width:${Math.round(t.meter.frac * 100)}%;background:var(${t.meter.v})"></i></span>` : ""}
    </div>`).join("");

  $("kpis").querySelectorAll("[data-tile]").forEach((el) => {
    const go = tiles[Number(el.getAttribute("data-tile"))].drill;
    el.addEventListener("click", go);
    el.addEventListener("keydown", (ev) => {
      if (ev.key === "Enter" || ev.key === " ") { ev.preventDefault(); go(); }
    });
  });
}

/* ---------------------------------------------------------------------------
   Charts
   --------------------------------------------------------------------------- */
const FAULT_DESC = {
  SLG: "Single line-to-ground — the ordinary distribution fault",
  LL:  "Line-to-line — no ground path",
  LLG: "Double line-to-ground — two conductors involved",
  "3PH": "Three-phase — rare, usually equipment failure",
  UNKNOWN: "Not classified — insufficient channels or no clear pattern",
};

function renderFaultMix() {
  const n = TOT.events || EV.length;
  const order = ["SLG", "LL", "LLG", "3PH", "UNKNOWN"];
  const rows = order
    .filter((k) => AGG.by_fault_type[k])
    .map((k) => ({
      label: k, value: AGG.by_fault_type[k], color: "--c-permanent",
      sub: `${pct(AGG.by_fault_type[k], n)}%`,
      filter: () => applyDrill({ reset: true, fault: k }),
      tip: tipHTML(esc(k), [`<b>${fmt(AGG.by_fault_type[k])}</b> events · ${pct(AGG.by_fault_type[k], n)}%`, esc(FAULT_DESC[k] || "")]),
    }));
  $("faultNote").textContent = `n = ${fmt(n)}`;
  hbars($("chartFault"), rows, { labelW: 92, rowH: 32 });
}

function renderPriority() {
  const n = TOT.events || EV.length;
  const rows = [1, 2, 3].map((p) => {
    const c = AGG.by_priority[String(p)] || 0;
    const m = PRIO_META[p];
    const flags = Object.entries(AGG.by_flag || {})
      .filter(([f]) => FLAG_PRIORITY[f] === p)
      .map(([f, v]) => `${FLAG_LABEL[f] || f} ${v}`);
    return {
      label: m.label, value: c, color: m.v, icon: m.icon, sub: `${pct(c, n)}%`,
      filter: () => applyDrill({ reset: true, priority: String(p) }),
      tip: tipHTML(esc(m.label), [`<b>${fmt(c)}</b> events — ${esc(m.note)}`,
        flags.length ? "Flags: " + esc(flags.join(", ")) : "No flags raised"]),
    };
  });
  hbars($("chartPriority"), rows, { labelW: 122, rowH: 32 });
}
const FLAG_PRIORITY = new Proxy({}, {
  get: (_t, k) => (RULE_BY_KEY[k] ? RULE_BY_KEY[k].priority : undefined),
});

function renderZones() {
  const zones = Object.values(AGG.zones || {}).sort((a, b) => b.wso_exposed - a.wso_exposed);
  const rows = zones.map((z) => ({
    label: z.zone.replace(/_/g, " "),
    sub: `Tier ${z.risk_tiers.join("/") || "—"} · ${z.epss_active ? "EPSS active" : "EPSS inactive"}`,
    extra: `${fmt(z.customers_served)} customers · ${fmt(z.device_count)} device${z.device_count === 1 ? "" : "s"}`,
    values: { EPSS_CANDIDATE: z.epss_candidate || 0, WSO_EXPOSED: z.wso_exposed,
              PERMANENT: z.permanent, INDETERMINATE: z.indeterminate || 0,
              NOT_EXPOSED: z.not_exposed },
    filter: (cls) => applyDrill({ reset: true, zone: z.zone, cls }),
  }));
  const covered = zones.filter((z) => z.epss_active).length;
  $("zoneNote").textContent = `${covered} of ${zones.length} zones under EPSS`;
  stackedBars($("chartZones"), rows, CLASS_ORDER, { labelW: 128 });
  $("zoneLegend").innerHTML = CLASS_ORDER.map((k) =>
    `<span class="legend-item"><span class="legend-swatch" style="background:var(${CLASS_META[k].v})"></span>${esc(CLASS_META[k].label)}</span>`).join("");
}

function renderShots() {
  const n = TOT.events || EV.length;
  const keys = Object.keys(AGG.by_shots || {}).sort((a, b) => a - b);
  const NOTE = {
    0: "No relay operation recorded in the window",
    1: "Single trip — exposed only if a reclose followed",
    2: "Two shots — semi-permanent fault, tree or damaged insulator",
    3: "Three shots — the full sequence ran to its last attempt",
  };
  const rows = keys.map((k) => {
    const c = AGG.by_shots[k];
    return {
      label: `${k} shot${k === "1" ? "" : "s"}`,
      value: c, color: Number(k) >= 2 ? "--c-exposed" : "--c-permanent",
      sub: `${pct(c, n)}%`,
      filter: () => applyDrill({ reset: true,
        chip: { label: `${k} shot${k === "1" ? "" : "s"}`,
                test: (e) => e.total_shots === Number(k) } }),
      tip: tipHTML(`${esc(k)} shot${k === "1" ? "" : "s"}`,
        [`<b>${fmt(c)}</b> events · ${pct(c, n)}%`, esc(NOTE[k] || "")].filter(Boolean)),
    };
  });
  hbars($("chartShots"), rows, { labelW: 100, rowH: 32 });
}

function renderTrip() {
  const edges = [0, 1, 2, 3, 5, 10, 15, 20, 30];
  const thresholdCycles = SET.slow_trip_cycles || 10;
  const bins = edges.slice(0, -1).map((lo, i) => {
    const hi = edges[i + 1];
    const count = EV.filter((e) => e.trip_delay_cycles !== null && e.trip_delay_cycles !== undefined &&
      e.trip_delay_cycles >= lo && e.trip_delay_cycles < hi).length;
    return {
      label: hi === edges[edges.length - 1] ? `${lo}+` : `${lo}–${hi}`,
      count,
      color: lo >= thresholdCycles ? "--st-critical" : "--c-permanent",
      tipTitle: `${lo}–${hi} cycles (${Math.round((lo * 1000) / 60)}–${Math.round((hi * 1000) / 60)} ms)`,
      note: lo >= thresholdCycles ? "Past the slow-trip threshold — flagged Priority 1" : "",
      emphasize: lo >= thresholdCycles,
      filter: () => applyDrill({ reset: true,
        chip: { label: `Clearing ${lo}–${hi} cycles`,
                test: (e) => e.trip_delay_cycles !== null && e.trip_delay_cycles !== undefined
                             && e.trip_delay_cycles >= lo && e.trip_delay_cycles < hi } }),
    };
  });
  const at = edges.findIndex((e) => e >= thresholdCycles);
  const noTrip = EV.length - EV.filter((e) => e.trip_delay_cycles !== null && e.trip_delay_cycles !== undefined).length;
  $("tripNote").textContent = `Fault inception → trip${noTrip ? ` · ${noTrip} with no trip` : ""}`;
  histogram($("chartTrip"), bins, {
    axisLabel: "Cycles at 60 Hz",
    threshold: { at, label: `${thresholdCycles} cyc` },
    height: 210,
  });
}

function renderDevices() {
  const top = (AGG.devices || []).filter((d) => d.events > 0).slice(0, 8);
  const rows = top.map((d) => ({
    label: d.device_id, value: d.wso_exposed, color: "--c-exposed",
    sub: `${fmt(d.customers_served)} cust`,
    filter: () => applyDrill({ reset: true,
      chip: { label: d.device_id, test: (e) => e.device_id === d.device_id } }),
    tip: tipHTML(esc(d.device_id), [
      esc(d.feeder) + ` · ${esc(String(d.zone).replace(/_/g, " "))} · Tier ${d.risk_tier ?? "—"}`,
      `<b>${fmt(d.wso_exposed)}</b> exposed of ${fmt(d.events)} events · ${fmt(d.permanent)} permanent`,
      `${fmt(d.customers_served)} customers · ${fmt(d.priority_1)} Priority 1`,
    ]),
  }));
  hbars($("chartDevices"), rows, { labelW: 168, rowH: 30, barH: 14 });
}

function renderCharts() {
  renderFaultMix(); renderPriority(); renderZones();
  renderShots(); renderTrip(); renderDevices();
}
</script>

<script>
"use strict";

/* ---------------------------------------------------------------------------
   Event register — filter, sort, expand
   --------------------------------------------------------------------------- */
const COLS = [
  { key: "_sev",     label: "",            sortable: false },
  { key: "event_id", label: "Event",       get: (e) => shortId(e.event_id) },
  { key: "timestamp",label: "Time",        get: (e) => e.timestamp || "" },
  { key: "device_id",label: "Device" },
  { key: "zone",     label: "Zone" },
  { key: "fault_type", label: "Fault" },
  { key: "faulted_phase", label: "Ph" },
  { key: "priority", label: "Priority" },
  { key: "wso_class",label: "EPSS class",  get: (e) => CLASS_META[e.wso_class].order },
  { key: "total_shots", label: "Shots",    num: true },
  { key: "trip_delay_ms", label: "Clear ms", num: true },
  { key: "peak_phase_current_a", label: "Peak I A", num: true },
  { key: "est_miles", label: "Est. mi",    num: true },
  { key: "flags",    label: "Flags",       sortable: false },
];

let sortKey = "priority", sortDir = 1, expanded = null;

function pillClass(e) {
  const m = CLASS_META[e.wso_class];
  return `<span class="pill"><span class="dot" style="background:var(${m.v})"></span>${esc(m.short)}</span>`;
}
function pillPrio(e) {
  const m = PRIO_META[e.priority];
  return `<span class="pill"><span class="pill-ico" style="color:var(${m.v})">${m.icon}</span>${esc(m.label.replace("Priority ", "P"))}</span>`;
}

/* ---------------------------------------------------------------------------
   Drill-down. Clicking a chart mark narrows the event register.

   Where an existing dropdown covers the dimension (zone, fault, priority, EPSS
   class) the drill sets that dropdown, so what happened stays visible in the
   controls. Dimensions with no dropdown — shot count, clearing-time band, a
   specific device — become a removable chip beside the filters instead.
   --------------------------------------------------------------------------- */
let drill = null;      /* { label, test(e) } */

function applyDrill(opts) {
  // Clear first, then apply. The other order wipes the value just set, which
  // left every dropdown-backed drill doing nothing at all.
  if (opts.reset) {
    ["fZone", "fFault", "fPrio", "fClass"].forEach((k) => { $(k).value = ""; });
    $("fSearch").value = "";
    drill = null;
  }
  if (opts.zone !== undefined) $("fZone").value = opts.zone;
  if (opts.fault !== undefined) $("fFault").value = opts.fault;
  if (opts.priority !== undefined) $("fPrio").value = opts.priority;
  if (opts.cls !== undefined) $("fClass").value = opts.cls;
  if (opts.search !== undefined) $("fSearch").value = opts.search;
  if (opts.chip !== undefined) drill = opts.chip;
  expanded = null;
  renderDrillChip();
  renderBody();
  olRefresh();
  const tbl = $("eventTable");
  if (tbl) tbl.scrollIntoView({ block: "start" });
  window.scrollBy(0, -90);
}

function clearDrill() {
  drill = null;
  renderDrillChip();
  renderBody();
}

function renderDrillChip() {
  const host = $("drillChip");
  if (!host) return;
  if (!drill) { host.innerHTML = ""; return; }
  host.innerHTML = `<span class="drill">${esc(drill.label)}` +
    `<button type="button" title="Clear this filter" aria-label="Clear ${esc(drill.label)}">×</button></span>`;
  host.querySelector("button").addEventListener("click", clearDrill);
}

function currentRows() {
  const z = $("fZone").value, f = $("fFault").value,
        p = $("fPrio").value, c = $("fClass").value,
        q = $("fSearch").value.trim().toLowerCase();
  return EV.filter((e) => {
    if (drill && !drill.test(e)) return false;
    if (z && e.zone !== z) return false;
    if (f && e.fault_type !== f) return false;
    if (p && String(e.priority) !== p) return false;
    if (c && e.wso_class !== c) return false;
    if (q) {
      const hay = [e.event_id, e.device_id, e.feeder, e.zone, e.fault_type,
        e.sequence_outcome, ...(e.flag_labels || []), ...(e.flags || [])].join(" ").toLowerCase();
      if (!hay.includes(q)) return false;
    }
    return true;
  });
}

function sortRows(rows) {
  const col = COLS.find((c) => c.key === sortKey);
  const val = (e) => {
    const v = col && col.get ? col.get(e) : e[sortKey];
    return v === null || v === undefined ? (sortDir === 1 ? Infinity : -Infinity) : v;
  };
  return rows.slice().sort((a, b) => {
    const x = val(a), y = val(b);
    const d = typeof x === "number" && typeof y === "number"
      ? x - y : String(x).localeCompare(String(y), undefined, { numeric: true });
    return d * sortDir || String(a.timestamp).localeCompare(String(b.timestamp));
  });
}

function renderHead() {
  $("headRow").innerHTML = COLS.map((c) => {
    const active = c.key === sortKey;
    const arrow = active ? `<span class="arrow">${sortDir === 1 ? "▲" : "▼"}</span>` : "";
    const sortAttr = c.sortable === false ? "" :
      ` aria-sort="${active ? (sortDir === 1 ? "ascending" : "descending") : "none"}" tabindex="0" role="button" data-sort="${c.key}"`;
    return `<th${sortAttr} class="${c.num ? "num-col" : ""}">${esc(c.label)} ${arrow}</th>`;
  }).join("");
  $("headRow").querySelectorAll("[data-sort]").forEach((th) => {
    const go = () => {
      const k = th.getAttribute("data-sort");
      if (k === sortKey) sortDir *= -1; else { sortKey = k; sortDir = 1; }
      renderHead(); renderBody();
    };
    th.addEventListener("click", go);
    th.addEventListener("keydown", (ev) => { if (ev.key === "Enter" || ev.key === " ") { ev.preventDefault(); go(); } });
  });
}

function renderBody() {
  const rows = sortRows(currentRows());
  $("filterCount").textContent = rows.length === EV.length
    ? `${fmt(EV.length)} events`
    : `${fmt(rows.length)} of ${fmt(EV.length)} events`;
  $("tableEmpty").hidden = rows.length > 0;

  const html = rows.map((e) => {
    const open = expanded === e.event_id;
    const cells = [
      `<td class="stripe"><span class="sev" style="background:var(${PRIO_META[e.priority].v})"></span></td>`,
      `<td class="mono">${esc(shortId(e.event_id))}</td>`,
      `<td class="mono">${esc(shortTime(e.timestamp))}</td>`,
      `<td class="mono">${esc(e.device_id)}</td>`,
      `<td>${esc(String(e.zone).replace(/_/g, " "))}</td>`,
      `<td>${esc(e.fault_type)}</td>`,
      `<td class="mono">${esc(e.faulted_phase || "—")}</td>`,
      `<td>${pillPrio(e)}</td>`,
      `<td>${pillClass(e)}</td>`,
      `<td class="num-col">${e.total_shots}</td>`,
      `<td class="num-col">${e.trip_delay_ms === null ? "—" : fmtF(e.trip_delay_ms, 1)}</td>`,
      `<td class="num-col">${fmt(Math.round(e.peak_phase_current_a))}</td>`,
      `<td class="num-col">${e.est_miles_valid ? fmtF(e.est_miles, 2) : "—"}</td>`,
      `<td><span class="flagset">${(e.flags || []).map((f) =>
        `<span class="flag">${esc(FLAG_LABEL[f] || f)}</span>`).join("")}</span></td>`,
    ].join("");
    return `<tr class="row${open ? " open" : ""}" data-event="${esc(e.event_id)}" tabindex="0">${cells}</tr>` +
      (open ? `<tr class="detail"><td colspan="${COLS.length}">${detailHTML(e)}</td></tr>` : "");
  }).join("");

  $("tableBody").innerHTML = html;
  drawExpandedWaveform();
  $("tableBody").querySelectorAll("tr.row").forEach((tr) => {
    const go = () => {
      const id = tr.getAttribute("data-event");
      expanded = expanded === id ? null : id;
      renderBody();
    };
    tr.addEventListener("click", go);
    tr.addEventListener("keydown", (ev) => { if (ev.key === "Enter" || ev.key === " ") { ev.preventDefault(); go(); } });
  });
}

function drawExpandedWaveform() {
  if (!expanded) return;
  const host = $("wave-host");
  const e = EV.find((x) => x.event_id === expanded);
  if (host && e) renderWaveform(host, e);
  const pha = $("pha-host");
  if (pha && e) renderPhasors(pha, e);
}

function detailHTML(e) {
  const det = e.detail || {};
  const prov = det.provenance;
  const shots = (e.shots || []).length ? `
    <table class="shot-table">
      <thead><tr><th>Shot</th><th>Element</th><th>Type</th><th>Operate</th><th>Dead</th><th>Outcome</th></tr></thead>
      <tbody>${e.shots.map((s) => `<tr>
        <td>${s.shot_number}</td><td class="mono">${esc(s.element || "—")}</td>
        <td>${esc(s.shot_type)}</td>
        <td>${s.operate_time_ms === null ? "—" : fmtF(s.operate_time_ms, 1) + " ms"}</td>
        <td>${s.dead_time_ms === null ? "—" : fmtF(s.dead_time_ms, 0) + " ms"}</td>
        <td>${esc(s.outcome)}</td></tr>`).join("")}</tbody>
    </table>` : `<p class="note">No trip operation recorded in this window.</p>`;

  const loc = e.est_miles_valid
    ? `${fmtF(e.est_miles, 2)} mi from the station`
    : "Not usable";

  return `<div class="detail-inner">
    <div class="detail-block">
      <h3>Record</h3>
      <dl class="dl">
        <dt>Event</dt><dd class="mono">${esc(e.event_id)}</dd>
        <dt>Recorded</dt><dd>${esc(e.timestamp ? new Date(e.timestamp).toLocaleString("en-US") : "—")}</dd>
        <dt>Device</dt><dd class="mono">${esc(e.device_id)}</dd>
        <dt>Feeder</dt><dd>${esc(e.feeder || "—")}</dd>
        <dt>Zone</dt><dd>${esc(String(e.zone).replace(/_/g, " "))} · Tier ${e.risk_tier ?? "—"}${e.epss_zone ? " · EPSS" : ""}</dd>
        <dt>Customers</dt><dd>${fmt(e.customers_served)}</dd>
        <dt>Sampling</dt><dd>${fmt(e.sample_rate_hz)} Hz · ${fmtF(e.duration_s, 3)} s · ${fmt(e.line_freq_hz)} Hz system</dd>
        ${prov ? `
        <dt>Record</dt><dd>C37.111 rev ${esc(prov.revision)} · ${esc(prov.file_type)} · ${fmt(prov.n_samples)} samples</dd>
        <dt>Channels</dt><dd>${prov.n_analog} analog · ${prov.n_digital} digital</dd>
        <dt>Trigger</dt><dd>${fmtF(prov.trigger_ms, 1)} ms into the record</dd>` : ""}
        ${(det.elements || []).length ? `<dt>Elements</dt><dd class="mono">${esc(det.elements.join(", "))}</dd>` : ""}
      </dl>
    </div>
    <div class="detail-block">
      <h3>Reclose sequence</h3>
      ${shots}
      <p class="note" style="margin-top:8px">${esc(e.sequence_outcome)}</p>
      <p class="note"><b>On an EPSS day: ${esc(CLASS_META[e.wso_class].label)}</b></p>
      <p class="note">${esc(CLASS_META[e.wso_class].blurb)}</p>
      ${(() => {
        const c = (FLEET.epss_classes || []).find((x) => x.key === e.wso_class);
        const ev = e.settings_eval;
        // Real settings replace the "needs settings to confirm" hedge.
        if (ev && ev.resolved && e.settings_verdict) {
          const V = { confirmed: "Confirmed against relay settings.",
                      ruled_out: "Ruled out against relay settings — the fault cannot reach the EPSS pickup either.",
                      trips_either_way: "Trips on both setting groups." };
          return `<p class="note" style="color:var(--muted)">${esc(V[e.settings_verdict] || "")}</p>`;
        }
        return c ? `<p class="note" style="color:var(--muted)">${esc(c.confidence)}</p>` : "";
      })()}
      ${e.settings_eval ? (() => {
        const ev = e.settings_eval;
        const cell = (g) => g.pickup_a === null
          ? `<td colspan="3" class="note" style="padding:0">no pickup available</td>`
          : `<td class="r">${fmt(g.pickup_a)} A</td><td class="r">${fmtF(g.multiple, 2)}×</td>` +
            `<td>${g.picks_up ? "<b>picks up</b>" : "rides through"}</td>`;
        return `
        <p class="note" style="margin-top:10px"><b>Relay pickup — ${esc(ev.relay_name)}</b>
          (CTR ${fmt(ev.ctr)}, measured ${fmt(ev.measured_a)} A rms)</p>
        <table class="mini-tbl" style="max-width:420px">
          <thead><tr><th>Group</th><th class="r">Pickup</th><th class="r">Multiple</th><th></th></tr></thead>
          <tbody>
            <tr><td>Normal SG${ev.normal.group ?? "—"}</td>${cell(ev.normal)}</tr>
            <tr><td>EPSS SG${ev.epss.group ?? "—"}</td>${cell(ev.epss)}</tr>
          </tbody>
        </table>
        <p class="note" style="color:var(--muted)">${esc(ev.epss_group_source)}${
          ev.template ? ` · ${esc(ev.template)}` : ""}</p>`;
      })() : ""}
    </div>
    <div class="detail-block">
      <h3>Measurements &amp; screens</h3>
      <dl class="dl">
        <dt>Fault</dt><dd>${esc(e.fault_type)}${e.faulted_phase ? ` · phase ${esc(e.faulted_phase)}` : ""}</dd>
        <dt>Inception</dt><dd>${e.fault_inception_s === null ? "—" : fmtF(e.fault_inception_s * 1000, 1) + " ms into record"}</dd>
        <dt>Clearing</dt><dd>${e.trip_delay_ms === null ? "no trip" : `${fmtF(e.trip_delay_ms, 1)} ms · ${fmtF(e.trip_delay_cycles, 1)} cyc`}</dd>
        <dt>Peak phase I</dt><dd>${fmt(Math.round(e.peak_phase_current_a))} A</dd>
        <dt>Peak residual</dt><dd>${fmt(Math.round(e.peak_residual_a))} A</dd>
        <dt>HIF screen</dt><dd>${e.hif_suspect ? "Suspect" : "Clear"} · Δ${fmtF(e.hif_delta_a, 1)} A</dd>
        <dt>Location</dt><dd>${esc(loc)}</dd>
      </dl>
      <p class="note" style="margin-top:8px">${esc(e.est_miles_note || "")}</p>
      ${(det.dc_offset || []).length ? `<p class="note"><b>DC offset:</b> ` +
        det.dc_offset.map((d) => `${esc(d.channel)} ${fmt(Math.round(d.dc_a))} A` +
          (d.tau_ms ? ` (τ ≈ ${fmtF(d.tau_ms, 0)} ms)` : "")).join(" · ") + `</p>` : ""}
      <p class="note"><b>${esc(e.triage_line)}</b></p>
      ${(e.findings || []).filter((f) => f.level !== "info").length ? `
        <p class="note" style="margin-top:8px"><b>Data quality</b></p>
        ${e.findings.filter((f) => f.level !== "info").map((f) =>
          `<p class="note" style="color:var(${f.level === "error" ? "--st-critical" : "--ink-2"})">
             ${esc(f.message)}${f.fix ? ` — ${esc(f.fix)}` : ""}</p>`).join("")}` : ""}
    </div>
    <div class="why">
      <h3>Why Priority ${e.priority}</h3>
      ${(e.flag_reasons || []).length ? `
        <table class="mini-tbl">
          <thead><tr><th></th><th>Rule</th><th>What triggered it</th></tr></thead>
          <tbody>${e.flag_reasons.map((r) => `<tr${r.decisive ? ' class="decisive"' : ""}>
            <td><span class="pill"><span class="pill-ico" style="color:var(${PRIO_META[r.priority].v})">${PRIO_META[r.priority].icon}</span>P${r.priority}</span></td>
            <td>${esc(r.label)}</td>
            <td class="note" style="padding-left:0">${esc(r.evidence || r.note)}</td>
          </tr>`).join("")}</tbody>
        </table>
        <p class="note" style="margin-top:7px">The highest-priority rule that fired
        sets the event's priority${e.flag_reasons.some((r) => !r.decisive)
          ? " — rows in grey fired but did not decide it" : ""}.</p>`
      : `<p class="note">No rule fired. Everything that raises a flag is listed
         under <b>Triage rules</b> at the foot of this page; an event that trips
         none of them is Priority 3, archive only.</p>`}
    </div>
    <div class="wave" id="wave-host"></div>
    <div class="pha" id="pha-host"></div>
    <div class="mini">
      <div>
        <h3>Peak measured quantities</h3>
        <table class="mini-tbl">
          <thead><tr><th>Channel</th><th class="r">Peak</th><th class="r">RMS</th><th></th></tr></thead>
          <tbody>${(det.peaks || []).map((q) => `<tr>
            <td class="mono">${esc(q.channel)}</td>
            <td class="r">${fmt(Math.round(q.peak))}</td>
            <td class="r">${fmt(Math.round(q.rms))}</td>
            <td>${esc(q.units)}</td></tr>`).join("")}</tbody>
        </table>
      </div>
      <div>
        <h3>Digital operations log</h3>
        ${(det.digital_log || []).length ? `<div class="logscroll"><table class="mini-tbl">
          <thead><tr><th>Channel</th><th>Event</th><th class="r">Time</th><th class="r">vs trigger</th></tr></thead>
          <tbody>${det.digital_log.map((o) => `<tr>
            <td class="mono">${esc(o.channel)}</td>
            <td>${o.event === "ASSERT" ? "assert" : "drop"}</td>
            <td class="r">${fmtF(o.t_ms, 1)} ms</td>
            <td class="r">${o.rel_trigger_ms >= 0 ? "+" : ""}${fmtF(o.rel_trigger_ms, 1)} ms</td>
          </tr>`).join("")}</tbody></table></div>`
          : `<p class="note">No digital channel transitions detected.</p>`}
      </div>
    </div>
  </div>`;
}

/* ---------------------------------------------------------------------------
   Oscillography viewer — draws the decimated envelope fleet_analyze.py stores.

   Each channel is a min/max envelope per bucket: filled at low opacity with a
   stroked outline.  Zoomed into the fault window a bucket holds roughly one
   sample, so min and max converge and the envelope reads as the actual trace.
   --------------------------------------------------------------------------- */
const PHASE_COLOR = ["--c-permanent", "--c-exposed", "--c-clear", "--muted"];
const waveView = new Map();      /* event_id → 'full' | 'zoom' */

/* Multi-shot events are about the sequence, single trips about the fault. */
const waveDefault = (e) => (e.total_shots >= 2 ? "full" : "zoom");

function timeTicks(t0, t1, target = 6) {
  const span = t1 - t0;
  const raw = span / target;
  const mag = Math.pow(10, Math.floor(Math.log10(raw)));
  const step = [1, 2, 2.5, 5, 10].map((m) => m * mag).find((x) => x >= raw) || mag * 10;
  const out = [];
  for (let v = Math.ceil(t0 / step) * step; v <= t1 + 1e-9; v += step) out.push(v);
  return out;
}
const msLabel = (ms) => (Math.abs(ms) >= 1000 ? (ms / 1000).toFixed(2) + " s" : Math.round(ms) + " ms");

function renderWaveform(host, e) {
  const w = e.wave;
  if (!w || !w.i_names) {
    host.innerHTML = `<p class="note">This dataset was built without waveforms — re-run fleet_analyze.py without --no-waveforms.</p>`;
    return;
  }
  const view = waveView.get(e.event_id) || waveDefault(e);
  const d = view === "full" ? w.full : w.zoom;

  const W = Math.max(host.clientWidth || 760, 420);
  /* padT leaves room for up to three staggered rows of marker labels. */
  const padL = 54, padR = 14, padT = 38, gap = 13, axisH = 26, hD = 15;
  const hI = 126, hV = 100, hDig = w.d_names.length * hD;
  const H = padT + hI + gap + hV + gap + hDig + axisH;
  const plotW = W - padL - padR;

  const t0 = d.t0, t1 = d.t1, span = Math.max(t1 - t0, 1e-6);
  const X = (ms) => padL + (plotW * (ms - t0)) / span;
  const iScale = Math.max(w.i_peak, 1), vScale = Math.max(w.v_peak, 1);
  const iTop = padT, vTop = padT + hI + gap, dTop = vTop + hV + gap;
  const yI = (a) => iTop + hI / 2 - ((hI / 2 - 4) * a) / iScale;
  const yV = (v) => vTop + hV / 2 - ((hV / 2 - 4) * v) / vScale;

  const envelope = (vals, q, yFn) => {
    const n = vals.length / 2;
    let top = "", bot = "";
    for (let k = 0; k < n; k++) {
      const x = (padL + (plotW * (k + 0.5)) / n).toFixed(1);
      top += (k ? "L" : "M") + x + " " + yFn(vals[2 * k + 1] * q).toFixed(1);
      bot = "L" + x + " " + yFn(vals[2 * k] * q).toFixed(1) + bot;
    }
    return top + bot + "Z";
  };

  let s = `<svg viewBox="0 0 ${W} ${H}" width="${W}" height="${H}" role="img" aria-label="Oscillography for ${esc(e.event_id)}">`;

  /* Panel grounds and zero baselines */
  [[iTop, hI], [vTop, hV]].forEach(([top, h]) => {
    s += `<rect x="${padL}" y="${top}" width="${plotW}" height="${h}" style="fill:var(--surface)" opacity="0.6"></rect>`;
    s += `<line x1="${padL}" x2="${padL + plotW}" y1="${top + h / 2}" y2="${top + h / 2}" stroke-width="1" style="stroke:var(--baseline)"></line>`;
  });

  /* Time gridlines */
  const ticks = timeTicks(t0, t1);
  ticks.forEach((t) => {
    s += `<line x1="${X(t).toFixed(1)}" x2="${X(t).toFixed(1)}" y1="${iTop}" y2="${dTop + hDig}" stroke-width="1" style="stroke:var(--grid)"></line>`;
    s += `<text x="${X(t).toFixed(1)}" y="${H - 8}" font-size="10" text-anchor="middle" style="fill:var(--muted)" font-variant-numeric="tabular-nums">${msLabel(t)}</text>`;
  });

  /* Event markers */
  const marks = [];
  if (w.marks.fault != null) marks.push({ t: w.marks.fault, c: "--st-critical", dash: "4 3", label: "fault" });
  (w.marks.trips || []).forEach((t, i) => marks.push({ t, c: "--chrome", dash: "2 3", label: (w.marks.trips.length > 1 ? `trip ${i + 1}` : "trip") }));
  (w.marks.recloses || []).forEach((t, i) => marks.push({ t, c: "--c-clear", dash: "2 3", label: `reclose ${i + 1}` }));
  if (w.marks.lockout != null) marks.push({ t: w.marks.lockout, c: "--st-critical", dash: "", label: "lockout" });
  /* Markers cluster tightly on multi-shot records, so labels are dealt into
     three rows — a label goes in the highest row whose last entry has cleared. */
  const laneRight = [-1e9, -1e9, -1e9];
  marks.filter((m) => m.t >= t0 && m.t <= t1)
       .sort((a, b) => a.t - b.t)
       .forEach((m) => {
    const x = X(m.t);
    const wEst = m.label.length * 5.4 + 10;
    let lane = laneRight.findIndex((r) => x - r >= wEst);
    if (lane === -1) lane = laneRight.indexOf(Math.min(...laneRight));
    laneRight[lane] = x;
    const ly = 10 + lane * 10;
    const xs = x.toFixed(1);
    s += `<line x1="${xs}" x2="${xs}" y1="${ly + 2}" y2="${dTop + hDig}" stroke-width="1.2"` +
         (m.dash ? ` stroke-dasharray="${m.dash}"` : "") + ` style="stroke:var(${m.c})"></line>`;
    s += `<text x="${(x + 4).toFixed(1)}" y="${ly}" font-size="9.5" style="fill:var(${m.c})">${esc(m.label)}</text>`;
  });

  /* Channels */
  w.i_names.forEach((name, idx) => {
    const c = PHASE_COLOR[idx % PHASE_COLOR.length];
    s += `<path d="${envelope(d.i[name], w.i_q, yI)}" style="fill:var(${c});stroke:var(${c})" fill-opacity="0.20" stroke-width="1.1" stroke-linejoin="round"></path>`;
  });
  w.v_names.forEach((name, idx) => {
    const c = PHASE_COLOR[idx % PHASE_COLOR.length];
    s += `<path d="${envelope(d.v[name], w.v_q, yV)}" style="fill:var(${c});stroke:var(${c})" fill-opacity="0.20" stroke-width="1.1" stroke-linejoin="round"></path>`;
  });

  /* Y-axis labels */
  s += `<text x="${padL - 8}" y="${iTop + 11}" font-size="10" text-anchor="end" style="fill:var(--muted)" font-variant-numeric="tabular-nums">${fmt(Math.round(iScale))}</text>`;
  s += `<text x="${padL - 8}" y="${iTop + hI / 2 + 4}" font-size="10" text-anchor="end" style="fill:var(--muted)">A</text>`;
  s += `<text x="${padL - 8}" y="${vTop + 11}" font-size="10" text-anchor="end" style="fill:var(--muted)" font-variant-numeric="tabular-nums">${fmt(Math.round(vScale / 1000))}k</text>`;
  s += `<text x="${padL - 8}" y="${vTop + hV / 2 + 4}" font-size="10" text-anchor="end" style="fill:var(--muted)">V</text>`;

  /* Digital strip */
  w.d_names.forEach((name, i) => {
    const yTop = dTop + i * hD;
    s += `<text x="${padL - 8}" y="${yTop + hD / 2 + 3.5}" font-size="9.5" text-anchor="end" style="fill:var(--muted)">${esc(name)}</text>`;
    s += `<line x1="${padL}" x2="${padL + plotW}" y1="${yTop + hD / 2}" y2="${yTop + hD / 2}" stroke-width="1" style="stroke:var(--grid)"></line>`;
    const edges = d.d[name] || [];
    for (let k = 0; k < edges.length; k++) {
      if (!edges[k][1]) continue;
      const end = k + 1 < edges.length ? edges[k + 1][0] : t1;
      const x0 = X(Math.max(edges[k][0], t0)), x1 = X(Math.min(end, t1));
      if (x1 > x0) {
        s += `<rect x="${x0.toFixed(1)}" y="${yTop + 3}" width="${Math.max(x1 - x0, 1.5).toFixed(1)}" height="${hD - 7}" rx="1.5" style="fill:var(--chrome)" opacity="0.8"></rect>`;
      }
    }
  });

  /* Crosshair + hit area */
  s += `<line class="wx" x1="0" x2="0" y1="${iTop}" y2="${dTop + hDig}" stroke-width="1" style="stroke:var(--ink)" opacity="0"></line>`;
  s += `<rect class="whit" x="${padL}" y="${iTop}" width="${plotW}" height="${dTop + hDig - iTop}" fill="transparent"></rect>`;
  s += `</svg>`;

  const keys = w.i_names.concat(w.v_names).map((n, i) => {
    const c = PHASE_COLOR[(i < w.i_names.length ? i : i - w.i_names.length) % PHASE_COLOR.length];
    return `<span class="wave-key"><i style="background:var(${c})"></i>${esc(n)}</span>`;
  }).join("");

  host.innerHTML =
    `<div class="wave-head"><div class="wave-legend">${keys}</div>` +
    `<div class="wave-toggle">` +
    `<button type="button" data-view="zoom" aria-pressed="${view === "zoom"}">Fault window</button>` +
    `<button type="button" data-view="full" aria-pressed="${view === "full"}">Full record</button>` +
    `</div></div>` +
    `<div class="wave-plot">${s}</div>` +
    `<p class="wave-foot">${msLabel(t0)} – ${msLabel(t1)} of a ${fmtF(e.duration_s * 1000, 0)} ms record · ` +
    `${fmt(e.sample_rate_hz)} Hz · envelope of ${d.i[w.i_names[0]].length / 2} windows` +
    (view === "full" && e.total_shots >= 2 ? " · switch to the fault window to resolve individual cycles" : "") +
    `</p>`;

  host.querySelectorAll(".wave-toggle button").forEach((b) =>
    b.addEventListener("click", () => {
      waveView.set(e.event_id, b.getAttribute("data-view"));
      renderWaveform(host, e);
    }));

  wireCrosshair(host, e, d, { padL, plotW, t0, t1, span });
}

function wireCrosshair(host, e, d, geo) {
  const svg = host.querySelector("svg");
  const hit = svg.querySelector(".whit");
  const cross = svg.querySelector(".wx");
  const w = e.wave;
  const nB = d.i[w.i_names[0]].length / 2;

  const fmtRange = (vals, k, q, unit) => {
    const mn = vals[2 * k] * q, mx = vals[2 * k + 1] * q;
    const wide = mx - mn > 0.02 * (unit === "A" ? w.i_peak : w.v_peak);
    return wide ? `${fmt(Math.round(mn))} … ${fmt(Math.round(mx))}` : fmt(Math.round(mx));
  };

  const move = (ev) => {
    const r = svg.getBoundingClientRect();
    const sx = ((ev.clientX - r.left) * svg.viewBox.baseVal.width) / r.width;
    const frac = Math.min(Math.max((sx - geo.padL) / geo.plotW, 0), 0.999);
    const k = Math.min(nB - 1, Math.floor(frac * nB));
    const x = geo.padL + (geo.plotW * (k + 0.5)) / nB;
    cross.setAttribute("x1", x); cross.setAttribute("x2", x);
    cross.setAttribute("opacity", "0.45");

    const t = geo.t0 + geo.span * ((k + 0.5) / nB);
    const rows = w.i_names.map((n) => `${esc(n)} <b>${fmtRange(d.i[n], k, w.i_q, "A")}</b> A`)
      .concat(w.v_names.map((n) => `${esc(n)} <b>${fmtRange(d.v[n], k, w.v_q, "V")}</b> V`));
    tipEl.innerHTML = tipHTML(msLabel(t), rows);
    tipEl.style.opacity = "1";
    placeTip(ev);
  };
  hit.addEventListener("mousemove", move);
  hit.addEventListener("mouseleave", () => {
    cross.setAttribute("opacity", "0");
    tipEl.style.opacity = "0";
  });
}

/* ---------------------------------------------------------------------------
   Phasor diagram — the one thing the Word report had that this page did not.

   Three polar panels: voltages, currents, sequence currents. Every phasor is
   PEAK (compute_phasors_at scales by 2/N), and all of them are rotated so the
   fault-window Va sits at 0 deg, so pre-fault and fault angles are directly
   comparable. Pre-fault phasors are drawn faded behind the fault ones.
   --------------------------------------------------------------------------- */
const SEQ_COLOR = { I0: "--c-clear", I1: "--c-permanent", I2: "--st-critical",
                    V0: "--c-clear", V1: "--c-permanent", V2: "--st-critical" };

function polarPanel(items, size, opts = {}) {
  const cx = size / 2, cy = size / 2, r = size / 2 - 42;
  const max = Math.max(...items.map((d) => d.mag), 1e-9);
  const R = (m) => (r * m) / max;
  const P = (m, a) => [cx + R(m) * Math.cos((a * Math.PI) / 180),
                       cy - R(m) * Math.sin((a * Math.PI) / 180)];

  let s = `<svg viewBox="0 0 ${size} ${size}" width="100%" height="${size}" role="img" aria-label="${esc(opts.aria || "phasor diagram")}">`;
  [0.33, 0.66, 1].forEach((f) => {
    s += `<circle cx="${cx}" cy="${cy}" r="${(r * f).toFixed(1)}" fill="none" stroke-width="1" style="stroke:var(--grid)"></circle>`;
  });
  for (let a = 0; a < 360; a += 30) {
    const [x, y] = P(max, a);
    s += `<line x1="${cx}" y1="${cy}" x2="${x.toFixed(1)}" y2="${y.toFixed(1)}" stroke-width="1" style="stroke:var(--grid)"></line>`;
  }
  [[0, "0°"], [90, "90°"], [180, "180°"], [270, "270°"]].forEach(([a, lbl]) => {
    const [x, y] = P(max * 1.13, a);
    s += `<text x="${x.toFixed(1)}" y="${(y + 3).toFixed(1)}" font-size="8.5" text-anchor="middle" style="fill:var(--muted)">${lbl}</text>`;
  });

  const arrow = (d, faded) => {
    if (d.mag <= 0) return "";
    const [x, y] = P(d.mag, d.ang);
    const head = 6, a = (d.ang * Math.PI) / 180;
    const bx = x - head * Math.cos(a), by = y + head * Math.sin(a);
    const px = -Math.sin(a) * head * 0.42, py = -Math.cos(a) * head * 0.42;
    const op = faded ? 0.28 : 1;
    let g = `<g opacity="${op}">`;
    g += `<line x1="${cx}" y1="${cy}" x2="${bx.toFixed(1)}" y2="${by.toFixed(1)}" stroke-width="${faded ? 1.4 : 2}" style="stroke:var(${d.color})"></line>`;
    g += `<path d="M${x.toFixed(1)} ${y.toFixed(1)}L${(bx + px).toFixed(1)} ${(by + py).toFixed(1)}L${(bx - px).toFixed(1)} ${(by - py).toFixed(1)}Z" style="fill:var(${d.color})"></path>`;
    g += `</g>`;
    return g;
  };

  (opts.faded || []).forEach((d) => { s += arrow(d, true); });
  items.forEach((d) => { s += arrow(d, false); });

  /* Label the fault phasors. During a fault the collapsed phase is a stub next
     to a healthy one at full magnitude, so labels pinned to the arrow tip pile
     up on the origin. Push every label out to at least MIN_LBL from the centre
     and draw a hairline leader when it no longer touches its arrow. */
  const MIN_LBL = r * 0.52;
  items.forEach((d) => {
    if (d.mag <= 0) return;
    const a = (d.ang * Math.PI) / 180;
    const tipR = R(d.mag);
    const lblR = Math.max(tipR + 14, MIN_LBL);
    const lx = cx + lblR * Math.cos(a), ly = cy - lblR * Math.sin(a);
    if (lblR - tipR > 18) {
      const sx = cx + (tipR + 3) * Math.cos(a), sy = cy - (tipR + 3) * Math.sin(a);
      const ex = cx + (lblR - 10) * Math.cos(a), ey = cy - (lblR - 10) * Math.sin(a);
      s += `<line x1="${sx.toFixed(1)}" y1="${sy.toFixed(1)}" x2="${ex.toFixed(1)}" y2="${ey.toFixed(1)}" stroke-width="0.8" stroke-dasharray="2 2" style="stroke:var(${d.color})" opacity="0.6"></line>`;
    }
    const anchor = Math.cos(a) > 0.3 ? "start" : Math.cos(a) < -0.3 ? "end" : "middle";
    const dy = Math.sin(a) > 0.3 ? -4 : Math.sin(a) < -0.3 ? 12 : 3;
    s += `<text x="${lx.toFixed(1)}" y="${(ly + dy).toFixed(1)}" font-size="9.5" font-weight="600" text-anchor="${anchor}" style="fill:var(--ink)">${esc(d.label)}</text>`;
    s += `<text x="${lx.toFixed(1)}" y="${(ly + dy + 10).toFixed(1)}" font-size="9" text-anchor="${anchor}" style="fill:var(--muted)" font-variant-numeric="tabular-nums">${fmt(Math.round(d.mag))}∠${d.ang.toFixed(0)}°</text>`;
  });

  s += `</svg>`;
  return s;
}

function renderPhasors(host, e) {
  const ph = (e.detail || {}).phasors;
  if (!ph) { host.innerHTML = ""; return; }

  const pick = (obj, names) => names.filter((n) => obj[n])
    .map((n, i) => ({ label: n, mag: obj[n].mag, ang: obj[n].ang,
                      color: PHASE_COLOR[i % PHASE_COLOR.length] }));

  const vNames = Object.keys(ph.fault).filter((n) => (ph.units[n] || "").toUpperCase().startsWith("V"));
  const iNames = Object.keys(ph.fault).filter((n) => !(ph.units[n] || "").toUpperCase().startsWith("V"));

  const seq = (obj) => Object.keys(obj).map((k) =>
    ({ label: k, mag: obj[k].mag, ang: obj[k].ang, color: SEQ_COLOR[k] || "--muted" }));

  const panels = [
    ["Voltage phasors (V, peak)", pick(ph.fault, vNames), pick(ph.pre, vNames)],
    ["Current phasors (A, peak)", pick(ph.fault, iNames), pick(ph.pre, iNames)],
    ["Sequence currents (A, peak)", seq(ph.seq_i || {}), []],
  ];

  host.innerHTML =
    `<h3 style="font-size:10.5px;letter-spacing:.09em;text-transform:uppercase;color:var(--muted);margin:0 0 10px">` +
    `Phasor diagram — fault window at ${fmtF(ph.t_fault_ms, 1)} ms, reference ${esc(ph.ref_channel || "—")} = 0°</h3>` +
    `<div class="pha-grid">` +
    panels.map(([title, items, faded]) => items.length
      ? `<div class="pha-cell"><h4>${esc(title)}</h4>${polarPanel(items, 268, { faded, aria: title })}</div>`
      : "").join("") +
    `</div>` +
    `<p class="wave-foot">Magnitudes are peak, not RMS. Faded arrows are the pre-fault phasors at ` +
    `${fmtF(ph.t_pre_ms, 1)} ms, rotated by the same angle so the two are directly comparable.</p>`;
}

function focusEvent(id) {
  ["fZone", "fFault", "fPrio", "fClass"].forEach((k) => { $(k).value = ""; });
  $("fSearch").value = "";
  expanded = id;
  renderBody();
  const tr = $("tableBody").querySelector(`tr.row[data-event="${CSS.escape(id)}"]`);
  if (!tr) return;
  /* Jump straight to the record rather than animating: the register sits
     thousands of pixels down, and smooth scrolling is disabled outright in some
     browsers, which would leave the click looking like it did nothing.
     renderBody() is synchronous, so the row is already laid out — scroll now,
     then take focus with preventScroll so it cannot undo the scroll. */
  tr.scrollIntoView({ block: "center" });
  tr.focus({ preventScroll: true });
}

function renderFilters() {
  const opts = (el, values, labeller) => {
    $(el).innerHTML = `<option value="">All</option>` +
      values.map((v) => `<option value="${esc(v)}">${esc(labeller ? labeller(v) : v)}</option>`).join("");
  };
  opts("fZone", [...new Set(EV.map((e) => e.zone))].sort(), (v) => String(v).replace(/_/g, " "));
  opts("fFault", ["SLG", "LL", "LLG", "3PH", "LOAD", "UNKNOWN"].filter((f) => AGG.by_fault_type[f]));
  opts("fPrio", ["1", "2", "3"], (v) => PRIO_META[v].label);
  opts("fClass", CLASS_ORDER, (v) => CLASS_META[v].label);

  ["fZone", "fFault", "fPrio", "fClass"].forEach((k) =>
    $(k).addEventListener("change", () => { expanded = null; renderBody(); olRefresh(); }));
  let t;
  $("fSearch").addEventListener("input", () => {
    clearTimeout(t); t = setTimeout(() => { expanded = null; renderBody(); olRefresh(); }, 120);
  });
  $("fReset").addEventListener("click", () => {
    ["fZone", "fFault", "fPrio", "fClass"].forEach((k) => { $(k).value = ""; });
    $("fSearch").value = ""; drill = null; expanded = null;
    renderDrillChip(); renderBody(); olRefresh();
  });
}

/* ---------------------------------------------------------------------------
   Footer
   --------------------------------------------------------------------------- */
function renderDataQuality() {
  const host = $("dqBanner");
  if (!host) return;
  const dq = FLEET.data_quality || [];
  const errs = (FLEET.parse_errors || []).filter((e) => e.diagnosis);
  if (!dq.length && !errs.length) { host.innerHTML = ""; return; }

  const row = (tag, cls, msg, count, fix) => `
    <div class="dq-item">
      <span class="dq-tag ${cls}">${tag}</span>
      <span><b>${esc(msg)}</b>${count ? ` — ${fmt(count)} file(s)` : ""}</span>
      ${fix ? `<span class="dq-fix">${esc(fix)}</span>` : ""}
    </div>`;

  host.innerHTML = `<div class="dq">
    <h2>Data quality</h2>
    <p class="card-note" style="margin:0 0 8px">
      Read these before trusting the numbers below — they affect every result on this page.
    </p>
    ${errs.map((e) => row("UNREADABLE", "dq-fail", e.diagnosis.message, 0, e.diagnosis.fix)).join("")}
    ${dq.map((f) => row(f.level === "error" ? "BLOCKING" : "CHECK",
                        f.level === "error" ? "dq-fail" : "dq-warn",
                        f.message, f.count, f.fix)).join("")}
  </div>`;
}

function renderClasses() {
  const tbl = $("classTable");
  if (!tbl) return;
  const CLASSES = FLEET.epss_classes || [];
  if (!CLASSES.length) {
    tbl.innerHTML = "";
    $("classFoot").textContent =
      "This dataset predates class export — re-run the analysis to see the scheme here.";
    return;
  }
  const counts = AGG.by_wso_class || {};
  tbl.innerHTML =
    `<thead><tr><th>Class</th><th>What the record shows</th>` +
    `<th>What EPSS does to it</th><th class="num-col">In this set</th>` +
    `<th>How sure</th></tr></thead>` +
    `<tbody>${CLASSES.map((c) => {
      const m = CLASS_META[c.key] || {};
      const n = counts[c.key] || 0;
      return `<tr>
        <td style="white-space:nowrap"><span class="pill">
          <span class="dot" style="background:var(${m.v || "--muted"})"></span>${esc(c.label)}</span></td>
        <td>${esc(c.observed)}</td>
        <td class="note" style="padding:0">${esc(c.epss_effect)}</td>
        <td class="num-col">${n ? `<a href="#" data-cls="${esc(c.key)}">${fmt(n)}</a>` : "0"}</td>
        <td class="note" style="padding:0">${esc(c.confidence)}</td>
      </tr>`;
    }).join("")}</tbody>`;

  tbl.querySelectorAll("[data-cls]").forEach((a) => {
    a.addEventListener("click", (ev) => {
      ev.preventDefault();
      applyDrill({ reset: true, cls: a.getAttribute("data-cls") });
    });
  });

  const confirmed = EV.filter((e) => e.settings_verdict === "confirmed").length;
  const ruled = EV.filter((e) => e.settings_verdict === "ruled_out").length;
  const cand = TOT.epss_candidate || 0, indet = TOT.indeterminate || 0;
  $("classFoot").innerHTML =
    `EPSS does two things — it disables reclosing <em>and</em> makes the relay more ` +
    `sensitive — so there are two different conversions, not one. ` +
    (cand ? `The <b>${fmt(cand)}</b> ride-throughs are the ones worth acting on before a WSO day: ` +
            `today a fuse drops one lateral, on an EPSS day the recloser above it may drop the ` +
            `whole section. ` : "") +
    (confirmed ? `<b>${fmt(confirmed)}</b> of them are confirmed against relay pickup settings` +
                 (ruled ? `, and <b>${fmt(ruled)}</b> more were ruled out the same way` : "") + `. ` : "") +
    (indet ? `The <b>${fmt(indet)}</b> unknowns are records that end before any reclose could appear — ` +
             `not evidence that none happened. ` : "") +
    `The counts are clickable.`;
}

function renderRules() {
  const tbl = $("rulesTable");
  if (!tbl) return;
  if (!RULES.length) {
    tbl.innerHTML = "";
    $("rulesFoot").textContent =
      "This dataset predates rule export — re-run the analysis to see the rules here.";
    return;
  }
  const counts = AGG.by_flag || {};
  tbl.innerHTML =
    `<thead><tr><th>Priority</th><th>Rule</th><th>Fires when</th>` +
    `<th>Why it matters</th><th class="num-col">In this set</th><th>Setting</th></tr></thead>` +
    `<tbody>${RULES.map((r) => `<tr>
      <td><span class="pill"><span class="pill-ico" style="color:var(${PRIO_META[r.priority].v})">${PRIO_META[r.priority].icon}</span>P${r.priority}</span></td>
      <td><b>${esc(r.label)}</b></td>
      <td>${esc(r.trigger)}</td>
      <td class="note" style="padding:0">${esc(r.description)}</td>
      <td class="num-col">${counts[r.key] ? `<a href="#" data-flag="${esc(r.key)}">${fmt(counts[r.key])}</a>` : "0"}</td>
      <td class="set">${esc(r.setting)}</td>
    </tr>`).join("")}</tbody>`;

  tbl.querySelectorAll("[data-flag]").forEach((a) => {
    a.addEventListener("click", (ev) => {
      ev.preventDefault();
      const key = a.getAttribute("data-flag");
      applyDrill({ reset: true, chip: {
        label: FLAG_LABEL[key], test: (e) => (e.flags || []).includes(key) } });
    });
  });

  const p3 = TOT.priority_3 || 0;
  $("rulesFoot").innerHTML =
    `An event takes the priority of the highest-priority rule that fires. ` +
    `Anything that fires no rule is Priority 3 — ${fmt(p3)} of ${fmt(TOT.events)} here. ` +
    `The counts are clickable. Rules live in <span class="mono">triage.py</span>; ` +
    `thresholds marked above are set in <span class="mono">config.json</span>.`;
}

const FEEDBACK_TO = "jacobbyronwhitaker@gmail.com";

function renderFeedback() {
  const host = $("feedback");
  if (!host) return;
  const t = TOT, s = SET;
  // Counts and settings, never device names or event filenames — this leaves
  // the network the moment it is sent.
  const ctx = [
    "", "", "---",
    `Events: ${fmt(t.events)}` +
      (FLEET.parse_errors && FLEET.parse_errors.length
        ? `, ${fmt(FLEET.parse_errors.length)} unreadable` : ""),
    `Classes: ${CLASS_ORDER.map((k) => `${k} ${AGG.by_wso_class[k] || 0}`).join(", ")}`,
    `Priority 1/2/3: ${t.priority_1}/${t.priority_2}/${t.priority_3}`,
    `Settings: EPSS tiers ${(s.epss_tiers || []).join("+")}, slow trip > ${s.slow_trip_cycles} cyc, feeder Z ${s.feeder_z_ohm_per_mile}`,
    `Analyzed: ${esc(FLEET.generated_at || "—")}`,
    FLEET.data_quality && FLEET.data_quality.length
      ? `Data quality: ${FLEET.data_quality.map((f) => f.code).join(", ")}` : "",
  ].filter((l) => l !== null).join("\n");

  const href = "mailto:" + FEEDBACK_TO
    + "?subject=" + encodeURIComponent("COMTRADE Analyzer Feedback")
    + "&body=" + encodeURIComponent(
        "What happened, what you expected, or what would help:\n" + ctx);

  host.innerHTML =
    `<a href="${href}">✉ Send feedback</a>` +
    `<p>Opens a draft in your mail app with the run's counts and settings attached — ` +
    `no device names or event filenames. Nothing is sent until you send it, and the ` +
    `address is outside the corporate network, so do not paste customer data.</p>`;
}

function renderFooter() {
  $("methodText").innerHTML =
    `Each record is parsed to IEEE C37.111, then screened for fault inception, trip time, ` +
    `symmetrical components and reclose sequence. An event is <b>WSO-exposed</b> only when the ` +
    `recloser actually operated and reclosed at least once: under EPSS those shots are removed, ` +
    `so the momentary becomes a sustained outage. Events that locked out are already sustained, ` +
    `and events cleared on the first trip have no reclose for EPSS to suppress. ` +
    `Fault classification is a review aid, not a replacement for a relay algorithm.`;

  $("settingsText").innerHTML =
    `Settings: EPSS 0 reclose shots on Tier ${esc((SET.epss_tiers || []).join(" and "))}; ` +
    `${fmtF(SET.response_hours, 1)} h average crew response; slow-trip flag past ${fmt(SET.slow_trip_cycles)} cycles; ` +
    `fault location at ${SET.feeder_z_ohm_per_mile} Ω/mile, ±20–30% and suppressed on high-impedance faults ` +
    `(${fmt(TOT.location_suppressed || 0)} of ${fmt(TOT.events)} here).`;

  const v = FLEET.validation;
  if (!v) {
    $("verifyIntro").textContent =
      "This dataset carries no ground-truth file, so detector agreement is not measured.";
    $("verify").innerHTML = "";
    return;
  }
  $("verifyIntro").innerHTML =
    `These events are synthetic, so every record has a known answer. The detectors were scored ` +
    `against it over all ${fmt(v.checked)} events — the bar any change to the analysis has to clear.`;
  const rows = [
    ["Fault type", v.fault_type_match_pct],
    ["EPSS class", v.wso_class_match_pct],
    ["Shot count", v.shot_count_match_pct],
    ["Triage flag recall", v.triage_flag_recall_pct],
  ];
  $("verify").innerHTML = rows.map(([k, val]) => `
    <div class="verify-row">
      <span>${esc(k)}</span><span class="num" style="font-weight:600">${fmtF(val, 1)}%</span>
      <span class="verify-bar"><i style="width:${val}%"></i></span>
    </div>`).join("") +
    (v.mismatches && v.mismatches.length
      ? `<p class="note" style="margin-top:6px">${fmt(v.mismatches.length)} event(s) disagreed — see fleet_analysis.json.</p>`
      : "");
}


/* ---------------------------------------------------------------------------
   Feeder one-line

   Reads events against the feeder rather than the clock. The topology is
   mainline connectivity only — no impedance, no laterals, no fuses — so this
   draws exactly what the model knows: which device is above which, and where
   the normally-open ties are.

   The point is to see a fault as a shape on the feeder. A record at a mid-line
   recloser with the breaker above it lit as "held" is coordination working; the
   same two both operating is worth a look. Neither reads that way in a table.
   --------------------------------------------------------------------------- */
const TOPO      = FLEET.topology || [];
const INCIDENTS = FLEET.incidents || [];

/* Same normalisation the Python uses, so ids typed hours apart still join. */
const nkey = (v) => String(v ?? "").toLowerCase().replace(/[-_ ]/g, "");

const OL_NODES = new Map();
const OL_KIDS  = new Map();
TOPO.forEach((n) => {
  OL_NODES.set(nkey(n.node_id), n);
  const p = nkey(n.parent);
  if (!OL_KIDS.has(p)) OL_KIDS.set(p, []);
  OL_KIDS.get(p).push(n);
});
const olNode = (id) => OL_NODES.get(nkey(id)) || null;
const olKids = (id) => OL_KIDS.get(nkey(id)) || [];

const OL_FEEDERS = [...new Set(TOPO.filter((n) => n.kind !== "source" && n.feeder)
                                   .map((n) => n.feeder))].sort();

let olFeeder = null;      /* selected feeder name */
let olIncident = null;    /* selected incident id, or null */

/* Device glyphs. A breaker is drawn square and a recloser round, the way they
   are on a real one-line, so the symbol carries the kind without a legend. */
function olGlyph(kind, x, y, r, fill, stroke) {
  const common = `fill="${fill}" stroke="${stroke}" stroke-width="1.5"`;
  if (kind === "breaker")
    return `<rect x="${x - r}" y="${y - r}" width="${2 * r}" height="${2 * r}" rx="2" ${common}/>`;
  if (kind === "sectionalizer")
    return `<polygon points="${x},${y - r} ${x + r},${y} ${x},${y + r} ${x - r},${y}" ${common}/>`;
  return `<circle cx="${x}" cy="${y}" r="${r}" ${common}/>`;
}

/* Lay the feeder out left to right: substation at the left, mainline running
   away from it, a branch pushed to its own row. Depth is the column. */
function olLayout(feeder) {
  const inFeeder = (n) => n && n.feeder === feeder && n.kind !== "tie";
  const heads = TOPO.filter((n) => inFeeder(n) && !inFeeder(olNode(n.parent)));

  const placed = [];
  let row = 0;
  const walk = (n, depth) => {
    placed.push({ n, depth, row });
    const kids = olKids(n.node_id).filter(inFeeder);
    kids.forEach((k, i) => { if (i > 0) row += 1; walk(k, depth + 1); });
  };
  heads.forEach((h, i) => { if (i > 0) row += 1; walk(h, 1); });

  const at = new Map(placed.map((p) => [nkey(p.n.node_id), p]));

  /* A tie is authored once, from whichever side the author was looking at, so
     it may hang off either end. Anchor it to the end that is on this feeder. */
  const ties = [];
  TOPO.filter((n) => n.kind === "tie").forEach((t) => {
    const near = olNode(t.parent), far = olNode(t.tie_to);
    let anchor = null, other = null;
    if (near && near.feeder === feeder) { anchor = near; other = far; }
    else if (far && far.feeder === feeder) { anchor = far; other = near; }
    if (!anchor || !at.has(nkey(anchor.node_id))) return;
    ties.push({ tie: t, anchor: at.get(nkey(anchor.node_id)), other });
  });

  return { placed, at, ties, rows: row + 1,
           depth: Math.max(1, ...placed.map((p) => p.depth)) };
}

/* Events on this page's current filters, indexed by device. */
function olEventsByDevice(rows) {
  const m = new Map();
  rows.forEach((e) => {
    const k = nkey(e.device_id);
    if (!m.has(k)) m.set(k, []);
    m.get(k).push(e);
  });
  return m;
}

function olIncidentsFor(feeder) {
  return INCIDENTS.filter((i) => (i.feeders || []).includes(feeder))
                  .sort((a, b) => String(b.started_at).localeCompare(String(a.started_at)));
}

function renderOneline() {
  const card = $("onelineCard");
  if (!card) return;
  if (!TOPO.length) { card.hidden = true; return; }
  card.hidden = false;

  if (!olFeeder || !OL_FEEDERS.includes(olFeeder)) {
    /* Open on the feeder carrying the most events — the one worth looking at. */
    const tally = new Map();
    EV.forEach((e) => tally.set(e.feeder, (tally.get(e.feeder) || 0) + 1));
    olFeeder = OL_FEEDERS.slice().sort((a, b) => (tally.get(b) || 0) - (tally.get(a) || 0))[0];
  }

  const sel = $("olFeeder");
  sel.innerHTML = OL_FEEDERS.map((f) =>
    `<option value="${esc(f)}"${f === olFeeder ? " selected" : ""}>${esc(f)}</option>`).join("");
  sel.onchange = () => { olFeeder = sel.value; olIncident = null; renderOneline(); };

  $("olLegend").innerHTML = [
    [`--st-critical`, "Priority 1"], [`--st-warning`, "Priority 2"],
    [`--muted`, "Priority 3"], [`--surface`, "No records"],
  ].map(([v, label]) =>
    `<span><i style="background:var(${v});border:1px solid var(--baseline)"></i>${esc(label)}</span>`
  ).join("") + `<span>■ breaker &nbsp; ● recloser &nbsp; ╌╌ normally-open tie</span>`;

  olDrawDiagram();
  olDrawIncidents();
}

function olDrawDiagram() {
  const host = $("olDiagram");
  const L = olLayout(olFeeder);
  const rows = currentRows();
  const byDev = olEventsByDevice(rows);

  const inc = olIncident ? INCIDENTS.find((i) => i.incident_id === olIncident) : null;
  const incDevices = new Set((inc ? inc.devices : []).map(nkey));

  const W = widthOf(host, 620);
  /* padR clears the last device's centred name; padT clears the bus label. */
  const padL = 74, padR = 72, padT = 34;
  const colW = Math.max(120, (W - padL - padR) / Math.max(1, L.depth - 1 || 1));
  const rowH = 74, tieDrop = 26;
  /* Only reserve the tie lane if something actually hangs in it. */
  const H = padT + (L.rows - 1) * rowH + 44 + (L.ties.length ? tieDrop : 0);
  const X = (d) => padL + (d - 1) * colW;
  const Y = (r) => padT + r * rowH;
  const RAD = 13;

  let g = "";

  /* Substation bus — a vertical bar the feeder heads hang off. */
  const busX = padL - 44;
  g += `<line x1="${busX}" y1="${padT - 16}" x2="${busX}" y2="${Y(L.rows - 1) + 16}" ` +
       `stroke="var(--ink-2)" stroke-width="3" stroke-linecap="round"/>`;
  g += `<text x="${busX}" y="${padT - 24}" text-anchor="middle" class="ol-name">BUS</text>`;

  /* Conductors. Orthogonal, the way a one-line is drawn — never a diagonal. */
  L.placed.forEach((p) => {
    const par = L.at.get(nkey(p.n.parent));
    const x2 = X(p.depth), y2 = Y(p.row);
    const x1 = par ? X(par.depth) : busX, y1 = par ? Y(par.row) : y2;
    const mid = par ? x1 + (x2 - x1) / 2 : x1 + 22;
    g += `<path d="M${x1} ${y1} H${mid} V${y2} H${x2}" fill="none" ` +
         `stroke="var(--baseline)" stroke-width="2"/>`;
  });

  /* Normally-open ties, dropped below the device they hang off. */
  L.ties.forEach((t) => {
    const x = X(t.anchor.depth), y = Y(t.anchor.row) + RAD + 6;
    const yEnd = y + tieDrop - 12;
    const live = incDevices.size && t.other && incDevices.has(nkey(t.other.node_id));
    g += `<path d="M${x} ${y} V${yEnd}" fill="none" stroke="var(${live ? "--c-clear" : "--baseline"})" ` +
         `stroke-width="${live ? 2.5 : 1.5}" stroke-dasharray="4 3"/>`;
    g += `<circle cx="${x}" cy="${yEnd}" r="4" fill="var(--surface)" ` +
         `stroke="var(${live ? "--c-clear" : "--muted"})" stroke-width="1.5"/>`;
    /* Ties on the last device would run the label off the right edge, so it
       flips to the left of the stub rather than being clipped. */
    const label = t.other ? `${t.other.node_id} · ${t.other.feeder}` : t.tie.tie_to;
    const flip = x + 10 + label.length * 5.6 > W - 4;
    g += `<text x="${x + (flip ? -8 : 8)}" y="${yEnd + 4}" class="ol-tie-label" ` +
         `text-anchor="${flip ? "end" : "start"}">${esc(label)}</text>`;
  });

  /* Devices. */
  L.placed.forEach((p) => {
    const id = p.n.node_id;
    const evs = byDev.get(nkey(id)) || [];
    const worst = evs.length ? Math.min(...evs.map((e) => e.priority)) : null;
    const meta = worst ? PRIO_META[worst] : null;
    const fill = meta ? `var(${meta.v})` : "var(--surface)";
    const x = X(p.depth), y = Y(p.row);

    const dim = incDevices.size && !incDevices.has(nkey(id));
    const held = inc && (inc.devices_held || []).map(nkey).includes(nkey(id));
    const clearing = inc && nkey(inc.clearing_device) === nkey(id);

    let ring = "";
    if (clearing)
      ring = `<circle cx="${x}" cy="${y}" r="${RAD + 6}" fill="none" ` +
             `stroke="var(--chrome-2)" stroke-width="2.5"/>`;
    else if (held)
      ring = `<circle cx="${x}" cy="${y}" r="${RAD + 6}" fill="none" ` +
             `stroke="var(--c-clear)" stroke-width="2" stroke-dasharray="3 3"/>`;

    const tip = tipRef(tipHTML(esc(id), [
      `${esc(p.n.kind)} · ${esc(p.n.feeder)}`,
      evs.length ? `<b>${fmt(evs.length)}</b> record${evs.length === 1 ? "" : "s"} in view`
                 : "No records in view",
      meta ? `Worst: ${esc(meta.label)}` : "",
      clearing ? "Cleared this incident" : (held ? "Saw it and held — coordinated" : ""),
    ].filter(Boolean)));

    const click = clickRef(() => applyDrill({
      reset: true, chip: { label: id, test: (e) => nkey(e.device_id) === nkey(id) },
    }));

    g += `<g class="ol-dev${dim ? " ol-dim" : ""}" data-tip="${tip}" data-click="${click}" ` +
         `aria-label="${esc(id)}, ${evs.length} record${evs.length === 1 ? "" : "s"}">`;
    g += ring;
    g += olGlyph(p.n.kind, x, y, RAD, fill, "var(--ink-2)");
    if (evs.length)
      g += `<text x="${x}" y="${y + 3.5}" text-anchor="middle" class="ol-count" ` +
           `fill="${worst === 3 ? "var(--ink)" : "#fff"}">${fmt(evs.length)}</text>`;
    g += `<text x="${x}" y="${y + RAD + 14}" text-anchor="middle" class="ol-name">${esc(id)}</text>`;
    g += `</g>`;
  });

  host.innerHTML = `<svg viewBox="0 0 ${W} ${H}" width="${W}" height="${H}" role="img" ` +
    `aria-label="One-line of ${esc(olFeeder)}">${g}</svg>`;
  bindTips(host);
  bindClicks(host);

  const shown = L.placed.reduce((a, p) => a + ((byDev.get(nkey(p.n.node_id)) || []).length), 0);
  $("onelineNote").textContent =
    `${L.placed.length} device${L.placed.length === 1 ? "" : "s"}, ` +
    `${L.ties.length} tie${L.ties.length === 1 ? "" : "s"} · ${fmt(shown)} record(s) in view`;
  $("onelineFoot").textContent =
    "Mainline connectivity only — no laterals, fuses or impedance. Counts follow the "
    + "filters above; click a device to filter the table to it.";
}

/* Redraw the diagram only. The incident list does not depend on the filters,
   and rebuilding it here would fight the click that got us here. */
function olRefresh() {
  if ($("onelineCard") && !$("onelineCard").hidden) olDrawDiagram();
}

function olDrawIncidents() {
  const host = $("olIncidents");
  const list = olIncidentsFor(olFeeder);
  $("olClear").hidden = !olIncident;
  $("olClear").onclick = () => { olIncident = null; renderOneline(); };

  if (!list.length) {
    host.innerHTML = `<p class="note">No incidents on this feeder.</p>`;
    return;
  }

  host.innerHTML = list.slice(0, 60).map((i) => {
    const bits = [];
    if (i.upstream_also_tripped) bits.push("two devices operated");
    else if (i.devices_held && i.devices_held.length) bits.push("upstream held");
    if (i.locked_out) bits.push("lockout");
    if (i.restored) bits.push(`tie in ${fmtF(i.restore_delay_s || 0, 0)}s`);
    const m = PRIO_META[i.priority] || PRIO_META[3];
    return `<button type="button" class="ol-inc" data-inc="${esc(i.incident_id)}" ` +
      `aria-pressed="${i.incident_id === olIncident}">
        <span class="ol-inc-top">
          <span>${esc(shortTime(i.started_at))} · ${esc(i.fault_type)}</span>
          <span style="color:var(${m.v});font-weight:600">${esc(m.icon)} P${i.priority}</span>
        </span>
        <span class="ol-inc-sub">${esc(i.clearing_device || "—")} · ` +
      `${i.record_count} record${i.record_count === 1 ? "" : "s"}` +
      `${bits.length ? " · " + esc(bits.join(", ")) : ""}</span>
      </button>`;
  }).join("");

  host.querySelectorAll(".ol-inc").forEach((btn) => {
    btn.addEventListener("click", () => {
      const id = btn.getAttribute("data-inc");
      olIncident = olIncident === id ? null : id;
      const chosen = INCIDENTS.find((x) => x.incident_id === olIncident);
      if (chosen) {
        const ids = new Set(chosen.event_ids);
        applyDrill({ reset: true,
          chip: { label: `Incident ${shortTime(chosen.started_at)}`,
                  test: (e) => ids.has(e.event_id) } });
      } else {
        applyDrill({ reset: true });
      }
      renderOneline();
    });
  });
}


/* ---------------------------------------------------------------------------
   Init
   --------------------------------------------------------------------------- */
function init() {
  renderHeader(); renderHero(); renderUnits(); renderTiles(); renderCharts();
  renderFilters(); renderHead(); renderBody(); renderOneline(); renderDataQuality();
  renderClasses(); renderRules(); renderFooter(); renderFeedback();
}

let resizeTimer;
window.addEventListener("resize", () => {
  clearTimeout(resizeTimer);
  resizeTimer = setTimeout(() => { TIPS.clear(); CLICKS.clear(); renderCharts(); renderOneline(); drawExpandedWaveform(); }, 150);
});

if (document.readyState === "loading") {
  document.addEventListener("DOMContentLoaded", init);
} else {
  init();
}
</script>
